TimeStamp,.[Puffing2.FLOW_FT20530],.[Puffing2.Flow_FT20530.],.[Puffing2.FLOW_FT24540],.[Puffing2.Flow_FT24540.],.[Puffing2.Flow_Rate_FP6.],.[Puffing2.Flow_Rate_FP7.],.[Puffing2.FLOW_RATE_FP8.],.[Puffing2.Motor_EM2152.0],.[Puffing2.MOTOR_EM25560],.[Puffing2.Motor_EM25560.],.[Puffing2.MOTOR_EM25570.],.[Puffing2.PID_PT2051.Out],.[Puffing2.PID_PT2051.PV],.[Puffing2.PID_PT2051.SP],.[Puffing2.PID_TT2051.out],.[Puffing2.PID_TT2051.PV],.[Puffing2.PID_TT2051.SP],.[Puffing2.PID_TT2454O.Out],.[Puffing2.PID_TT2454O.PV],.[Puffing2.PID_TT2454O.SP],.[Puffing2.PRESS_DPT2357.0],.[Puffing2.PRESS_DPT23570],.[Puffing2.Press_PT20510.],.[Puffing2.Press_PT2152.0],.[Puffing2.TEMP_TE20510],.[Puffing2.Temp_TE20510.],.[Puffing2.TEMP_TE2454I.0],.[Puffing2.TEMP_TE2454O0.],.[Puffing2.TEMP_TE2455I0],.[Puffing2.TEMP_TE2455O0],.[Puffing2.TEMP_TE24600]
4/1/2026 12:00,84.42717743,84.16267395,123.3832016,123.3700104,5.247981071,6.776955128,10.94469738,183.4721832,5.940906525,6.229587555,4.982731342,40.71324158,92.99307251,92.52334595,0.429344386,362.2084656,360,60.24185944,456.0914917,452.1659851,8.25515461,8.230835915,93.03317261,79.88414001,362.2084351,362.2733154,378.2605286,456.053833,170.3442841,96.14811707,101.4757004
4/1/2026 12:05,88.87593079,88.45582581,123.2025681,123.4132004,5.248009205,6.776731014,10.74333286,183.9750366,5.938938618,6.218517303,4.981870174,40.32164383,92.83290863,92.52326202,0.439671516,363.1696777,360,56.83198547,457.5456543,452.2256775,8.233652115,8.254748344,92.79749298,79.72943115,363.1696472,363.0469666,378.9032898,457.5297546,170.7774353,96.12796021,101.3407898
4/1/2026 12:10,88.80673981,88.81417084,123.1987,123.3472977,5.248037338,6.776506424,10.9219141,183.1236115,5.936970234,6.207447529,4.981009007,45.28757477,92.14774323,92.5231781,0.449998647,362.7168884,360,53.90842056,455.2566223,452.2853699,8.21214962,8.278660774,92.12885284,79.95510101,362.7169189,362.9507141,378.8982544,455.2633972,170.7542114,96.20393372,101.2058792
4/1/2026 12:15,95.14792633,95.5,122.3498993,122.6696854,5.248065472,6.77628231,8.785565376,182.9375153,5.935002327,6.196377754,4.980147839,44.90313339,92.72942352,92.52309418,0.460325778,362.2487793,360,54.10231018,451.3490906,452.3450928,8.190646172,8.302573204,92.61425018,79.76531219,362.2487793,362.2633362,378.4337463,451.3859253,170.6539459,96.34267426,101.0709763
4/1/2026 12:20,93.41588593,93.02635193,122.5348969,122.5439987,5.248093605,6.776058197,10.93360424,183.2763062,5.933033943,6.18530798,4.979286671,43.19312286,92.720047,92.52301025,0.470652908,361.3628845,360,56.15158463,448.4432678,452.4047852,8.169143677,8.326485634,92.78372955,79.87242889,361.362915,361.2940369,377.9692383,448.4710388,170.5536652,96.48141479,100.9360657
4/1/2026 12:25,96.07341003,96,122.2460938,122.2404938,5.248121262,6.775833607,9.786086082,182.5891571,5.931066036,6.174238205,4.978425503,44.09851074,92.45326233,92.52292633,0.480980039,360.140625,360,59.18686676,446.9376831,452.4644775,8.147641182,8.350398064,92.71923828,79.842659,360.1406555,360.0433655,377.3056641,446.8131409,170.4533997,96.62015533,100.8011551
4/1/2026 12:30,104.5003891,104.091011,122.4272232,122.5149841,5.248149395,6.775609493,10.90944958,184.5531769,5.929188728,6.16316843,4.977564335,42.00553894,92.76811218,92.52284241,1.861792684,358.4668884,360,62.13099289,447.8757629,452.696991,8.142391205,8.374310493,92.85103607,79.81005859,358.4669189,358.46521,376.1575012,447.8886719,170.3759003,96.75889587,100.6795197
4/1/2026 12:35,104.5673218,103.7738647,122.9393234,123.0526886,5.248177528,6.77538538,7.39060688,183.8050079,5.92897892,6.152098656,4.976703167,44.34392166,92.94766235,92.52275848,3.536299467,358.4408875,360,64.06774902,451.4464111,453.237793,8.138484001,8.398222923,92.93714142,79.91550446,358.4408875,358.617157,375.1462708,451.0085449,170.6079254,96.89762878,100.6748123
4/1/2026 12:40,106.6776047,106.4912567,123.1704483,123.1804657,5.248205662,6.775161266,10.70568562,183.7273254,5.928769588,6.141028881,4.975841522,44.85196686,92.81495667,92.52267456,4.200741768,358.9009094,360,63.94373703,453.6537781,453.7555847,8.134576797,8.422135353,92.96955109,79.75944519,358.9008789,359.024231,375.4185791,453.854187,170.8399658,97.03636932,100.670105
4/1/2026 12:45,106.8374786,106.781311,123.1283722,123.1175842,5.248233795,6.774936676,11.07862473,183.0980377,5.92855978,6.129959106,4.974980354,43.37929153,92.67295837,92.52259064,4.374558449,359.3609009,360,63.81972504,454.9042053,453.8121948,8.13066864,8.446047783,92.69353485,79.92533875,359.3608704,359.4313354,375.6908875,454.7131348,171.071991,97.17510986,100.6653976
4/1/2026 12:50,98.549263,98.18152618,122.7433319,123.0100098,5.248261452,6.774712563,9.696158409,183.5653687,5.928349972,6.118889332,4.974119186,44.61565018,93.07689667,92.52250671,4.519147396,359.8208923,360,62.29430008,455.5596619,453.8687744,8.135799408,8.469960213,92.87049866,79.96833038,359.8208923,359.8384094,375.9631653,455.572113,171.3040161,97.3138504,100.6606903
4/1/2026 12:55,98.96170044,98.43077087,123.1311417,123.3167496,5.248289585,6.774488449,10.81159401,184.0074463,5.92814064,6.107819557,4.973258018,43.68873978,93.03128815,92.52241516,4.663736343,360.2808838,360,60.6845665,456.2151184,453.9253845,8.160398483,8.493872643,93.08176422,79.84727478,360.2808838,360.2454834,376.2354736,456.4310608,171.5360413,97.45259094,100.655983
4/1/2026 13:00,108.4552155,108.658287,123.3235016,123.5536804,5.248317719,6.774264336,11.02199364,184.7676697,5.927930832,6.096749783,4.972396851,42.50844193,93.01599121,92.52233124,4.808325291,360.7409058,360,58.96173096,456.870575,453.9819641,8.184997559,8.517785072,93.16092682,79.74835968,360.7408752,360.6525879,376.507782,456.6947327,171.7680817,97.59133148,100.6512756
4/1/2026 13:05,109.1976547,108.0856628,123.8086853,123.8282471,5.248217583,6.774415016,10.73876953,183.4423065,5.927721024,6.085680008,4.971535683,43.52532578,93.19493866,92.52224731,4.952914238,360.5409546,360,56.84322357,456.5591125,454.0385437,8.209597588,8.541697502,93.07622528,79.73959351,360.5409546,360.4513855,376.7800903,456.7420959,172.0001068,97.73007202,100.6465683
4/1/2026 13:10,104.8237991,103.49263,122.7192917,122.7038193,5.248105526,6.774610996,11.03570938,183.9659119,5.927511692,6.074610233,4.970674515,43.29904175,93.09020233,92.52216339,5.097503185,360.2796936,360,55.46221924,455.2706604,454.0951538,8.234196663,8.565610886,93.19137573,79.89071655,360.2796936,360.2388611,377.0523987,454.9874268,172.232132,97.86880493,100.641861
4/1/2026 13:15,112.2322159,111.4725189,122.8628845,123.0921402,5.247992992,6.774806976,10.82035542,183.8349152,5.927301884,6.063540459,4.969813347,43.0159111,93.16477966,92.52207947,5.242092133,360.0027771,360,55.85131454,452.1079712,454.1517334,8.258795738,8.589523315,93.1182251,79.81465149,360.0027771,360.0030518,376.7373657,452.3467407,172.2574158,97.95999908,100.6371536
4/1/2026 13:20,126.1933365,124.8927155,122.849884,122.6940613,5.247880936,6.775002956,10.83506393,184.1049957,5.927092075,6.052470684,4.968952179,45.76819611,93.21920013,92.52199554,5.38668108,359.6429443,360,58.00135803,450.6718445,454.2083435,8.28301239,8.310375214,93.20439911,79.65473175,359.6429749,359.643158,376.2978516,450.6656799,172.2289429,97.95999908,100.6324463
4/1/2026 13:25,151.6980591,154.1740417,122.6135788,122.8312683,5.247768879,6.775198936,9.725616455,182.7046204,5.926882267,6.041400909,4.968090534,53.69475174,92.14852142,92.52191162,5.803425312,359.2831421,360,60.40319061,449.7041321,454.3043213,8.30086422,8.348396301,92.28295898,79.78620148,359.2831726,359.2832642,375.8583679,450.013855,172.2004852,97.95999908,100.627739
4/1/2026 13:30,146.0988312,148.9971466,122.7322464,122.5706711,5.247656822,6.775395393,10.81999111,183.7055511,5.926672935,6.030331135,4.967229366,52.28924179,92.34999084,92.5218277,6.989913464,358.9233398,360,63.31658936,450.5976257,454.5472107,8.318715096,8.386416435,92.46819305,79.96369171,358.9233398,358.9233704,375.5205078,450.8242188,172.1720276,97.95999908,100.6230316
4/1/2026 13:35,139.3902435,141.0513458,122.7878571,122.7757645,5.247544289,6.775591373,10.97121334,183.3097076,5.926463127,6.019260883,4.966368198,47.97512054,92.75896454,92.52174377,7.997313499,359.1623535,360,64.62138367,453.5070496,454.7900696,8.336566925,8.424437523,92.77209473,79.78601074,359.1623535,359.1629639,375.8116455,453.6011353,172.1435699,97.95999908,100.6183243
4/1/2026 13:40,161.4376373,161.4375763,123.2539368,122.9923172,5.247432232,6.775787354,10.93215561,183.3452454,5.926253319,6.008191109,4.96550703,52.70420456,92.00276947,92.52165985,7.933939934,359.5293579,360,64.94023895,455.2078857,455.0329285,8.357628822,8.462457657,92.03999329,79.65518188,359.5293579,359.5307312,376.1027832,455.2718201,172.150589,97.95999908,100.6136169
4/1/2026 13:45,114.7032089,113.35952,123.4970627,123.5497513,5.247320175,6.775983334,10.64785671,182.0831146,5.926043987,5.997121334,4.964645863,47.67565536,92.45902252,92.52157593,7.722035885,359.8963623,360,64.08003235,455.9728088,455.1907349,8.512304306,8.500478745,92.39321136,79.78424835,359.8963318,359.898468,376.3939209,456.1383972,172.3288727,97.95999908,100.6089096
4/1/2026 13:50,110.0528259,107.0372925,122.9588089,123.3161926,5.247208118,6.776179314,10.0915184,182.7016449,5.925834179,5.986051559,4.963784695,47.11788177,92.72207642,92.521492,7.490699291,360.2633667,360,63.21982956,456.7377319,455.2388,8.533672333,8.538498878,92.57564545,79.8427887,360.2633362,360.2662048,376.6850586,457.0049438,172.5071564,97.95999908,100.6042023
4/1/2026 13:55,98.31817627,96.77959442,123.8905716,123.4772644,5.247095585,6.776375294,10.96257782,183.9071503,5.925624371,5.974981785,4.962923527,44.03657532,92.85054779,92.52140808,7.259362698,360.6303406,360,61.68864822,457.5026245,455.2868652,8.553563118,8.576519966,92.87592316,79.75305176,360.6303406,360.6339722,376.9761658,457.7742004,172.6854553,97.95999908,100.5994949
4/1/2026 14:00,122.6186829,97.97257996,122.891571,123.0233307,5.246983528,6.776571274,10.72548866,179.3087921,5.925415039,5.96391201,4.962062359,49.91879654,91.64596558,92.52132416,6.893754482,360.997345,360,59.75105667,458.0281372,455.3349304,8.573453903,8.6145401,91.50995636,79.73770142,360.997345,361.001709,377.2673035,457.9993286,172.863739,97.96839142,100.5947876
4/1/2026 14:05,107.9938583,108,123.4809647,123.5275726,5.246871471,6.776767254,10.95931435,182.4092255,5.925205231,5.954219818,4.961201191,46.96385574,92.90861511,92.52124023,5.886301994,361.1228638,360,57.41319656,458.0820313,454.3464661,8.593344688,8.652561188,92.56474304,79.87387848,361.1228943,361.1170654,377.5584412,458.2244568,173.0420227,98.03858948,100.5900803
4/1/2026 14:10,97.3310318,97.68772125,123.1160278,123.0560455,5.246759415,6.776963711,11.25211906,183.7780304,5.924995422,5.952940464,4.960340023,41.8264122,92.72867584,92.52115631,4.878849506,360.640686,360,55.01837921,456.3329163,454.0661621,8.590188026,8.690581322,92.75872803,79.80700684,360.6407166,360.6370544,377.2970581,456.34021,173.2203217,98.10878754,100.5853729
4/1/2026 14:15,107.0178528,107.5,122.9959793,122.8537979,5.246647358,6.777159691,10.69246387,183.2682648,5.924785614,5.95166111,4.959478378,45.71955872,92.90016174,92.52107239,4.402088642,360.1585388,360,55.4393692,453.0325928,453.8776855,8.586245537,8.728602409,92.57918549,79.64277649,360.1585388,360.1570435,376.8205872,452.9754333,173.275528,98.1789856,100.5806656
4/1/2026 14:20,101.708786,101.0593796,122.8365479,122.5489197,5.246534824,6.777355671,10.61217117,183.3366089,5.924576283,5.950381756,4.95861721,44.11030579,92.69848633,92.52098846,5.069901943,359.6370239,360,56.82226181,451.2727356,454.1080627,8.582302094,8.766622543,92.76596069,79.55861664,359.6370239,359.6370239,376.3441162,451.2531738,172.8853912,98.18803406,100.5759583
4/1/2026 14:25,112.4871063,112.7631836,122.4607697,122.7031174,5.246422768,6.777551651,9.702522278,183.8088074,5.924366474,5.949102402,4.957756042,51.02922058,92.84662628,92.52090454,5.737714767,359.0227661,360,59.17362213,449.9368286,454.3384399,8.578359604,8.841545105,92.80099487,79.80511475,359.0227966,359.0227966,375.8676453,449.9260864,172.4952545,97.79081726,100.5712509
4/1/2026 14:30,101.1519089,100.9807129,122.3295059,122.090065,5.246310711,6.777747631,10.93874168,183.7828827,5.924156666,5.947823048,4.956894875,46.38085556,92.49356842,92.52082062,6.855836868,358.6804504,360,62.2169075,449.9402161,454.8117371,8.574417114,8.338129044,92.53977966,79.82792664,358.6804504,358.6806641,375.5475769,449.5700378,172.1051178,97.39359283,100.5665436
4/1/2026 14:35,107.4765396,109.264389,123.2486954,122.9402771,5.246198654,6.777943611,10.72784233,184.4861755,5.923947334,5.946543694,4.956033707,43.82939911,92.86501312,92.52073669,8.165817261,359.1689758,360,64.60257721,452.6922913,455.4172668,8.578914642,8.344853401,92.85127258,79.69210052,359.1689453,359.1700134,375.9098816,452.7076111,171.7149963,97.14085388,100.5618362
4/1/2026 14:40,96.76217651,96.2609787,123.226738,123.0763168,5.246086121,6.778139591,11.46702003,183.6974182,5.923737526,5.945264339,4.955172539,43.19224548,92.90479279,92.52065277,8.274374962,359.6574707,360,64.20890808,456.6108093,456.0227661,8.596772194,8.351576805,92.8536911,79.75164032,359.6574707,359.6593933,376.2721863,456.7771606,171.7411194,97.20788574,100.5033035
4/1/2026 14:45,97.03014374,97.31468201,123.345192,123.3795242,5.245974064,6.778335571,10.81812668,183.7227173,5.923527718,5.943984985,4.954311371,42.7972908,92.42959595,92.52056885,7.893833637,360.2610779,360,62.19177246,458.3209229,455.1531982,8.614629745,8.358301163,92.88285065,79.88516235,360.2610474,360.263031,376.6345215,458.337616,171.8082581,97.27490997,100.4103012
4/1/2026 14:50,100.5083313,102.7119827,123.459198,123.2077637,5.245862007,6.778532028,11.05488014,183.6530762,5.923318386,5.942705154,4.953450203,44.49932098,92.62969971,92.52048492,7.012018681,360.8952026,360,59.60731506,459.8938293,454.8408203,8.632487297,8.365024567,92.67276764,79.76680756,360.8951721,360.8962097,377.1990356,459.8981018,171.8753967,97.34194183,100.3173065
4/1/2026 14:55,102.5,102.5112457,123.565361,123.445549,5.24574995,6.778728008,10.92927361,183.096283,5.923108578,5.9414258,4.952589035,46.83285522,92.75952148,92.520401,5.957117558,361.5293579,360,56.20909119,459.5415344,454.5284424,8.650344849,8.371748924,92.64733887,79.91157532,361.5293274,361.5293579,377.4984741,459.4387512,171.9425354,97.40896606,100.2243042
4/1/2026 15:00,107.2615662,107.8060532,122.7215347,122.684021,5.245637417,6.778923988,10.87091255,182.9867554,5.922898769,5.940146446,4.95172739,51.75010681,92.51805878,92.52031708,4.91564703,360.7565308,360,54.28367233,455.5920105,454.216095,8.668201447,8.378473282,92.59308624,79.69499969,360.7565613,360.7539978,377.0548706,455.5991821,172.0096741,97.47599792,100.1313019
4/1/2026 15:05,108.2364044,108.5676498,122.469368,122.5240631,5.24552536,6.779119968,11.00235081,183.0079498,5.922688961,5.938867092,4.950866222,51.73352432,92.39412689,92.52023315,4.970569134,359.9122314,360,55.13564682,451.6124268,453.9464722,8.652604103,8.385196686,92.44343567,79.83830261,359.912262,359.9070435,376.6112976,451.5963135,171.8321991,97.54302216,100.0382996
4/1/2026 15:10,109.8855286,110.2571793,122.5777664,122.3125381,5.245413303,6.779315948,10.66528893,182.5679779,5.92247963,5.937587738,4.950005054,52.89175034,92.39798737,92.52014923,6.060413361,359.0679626,360,58.21728134,449.0299988,454.4757385,8.63325882,8.406497955,92.31150055,79.80710602,359.0679932,359.0600586,376.1751404,449.0131836,171.4533691,97.24860382,99.94530487
4/1/2026 15:15,117.4243546,117.3121414,122.4834976,122.578743,5.245301247,6.779511929,10.76872444,183.6256104,5.922269821,5.936308384,4.949143887,49.44496155,92.65762329,92.52006531,7.326899052,358.282196,360,61.87901688,449.0375977,455.0050049,8.61391449,8.429779053,92.8536377,79.68580627,358.282196,358.2885742,375.7585449,448.9404297,171.0745544,96.83161926,99.85230255
4/1/2026 15:20,108.52314,108.2599106,123.0435181,123.0270844,5.24518919,6.779707909,10.59072304,183.5781708,5.922060013,5.93502903,4.948282719,49.91572189,92.63135529,92.51997375,8.789395332,358.7988892,360,64.96661377,451.820282,455.5342712,8.59457016,8.453059196,92.48500824,79.71772003,358.7988892,358.8053284,375.3419495,451.8237,170.9556885,96.4146347,99.75930023
4/1/2026 15:25,101.7284927,99.05578613,123.1983185,123.3354568,5.245076656,6.779903889,9.733743668,182.3602142,5.921850681,5.933749676,4.947421551,49.637146,92.26712036,92.51988983,9.468728065,359.3156128,360,65.33856201,455.6534119,455.6407776,8.57522583,8.476340294,92.2661438,79.80680084,359.3156128,359.322052,375.5265808,455.6560059,171.0159607,96.19660187,99.66630554
4/1/2026 15:30,103.0552902,103.0552902,123.369278,123.1473236,5.2449646,6.780100346,10.82858276,182.1418304,5.921640873,5.932469845,4.946560383,50.73479462,92.05212402,92.51980591,9.283319473,359.8323059,360,64.67944336,457.2029724,455.4491577,8.5558815,8.499621391,92.01486206,79.90171814,359.8323059,359.8388062,375.9898376,457.2307434,171.0762482,96.2906189,99.57330322
4/1/2026 15:35,109.6636276,110.3366623,123.4994583,123.4846573,5.244852543,6.780296326,7.941978931,182.8524323,5.921431065,5.931190491,4.945699215,47.43809509,92.38038635,92.51972198,8.712973595,360.3490295,360,62.71907043,458.5754089,455.2575378,8.53653717,8.522901535,92.42079163,80.02700043,360.3490295,360.3555298,376.453125,458.6023865,171.1365204,96.38464355,99.4803009
4/1/2026 15:40,105.4002991,105.3576889,123.149559,123.4181747,5.244740486,6.780492306,10.88630867,183.0267334,5.921221733,5.929911137,4.944838047,52.2571907,92.55788422,92.51963806,8.142627716,360.8657227,360,60.43916702,459.5441284,455.065918,8.517192841,8.546182632,92.5854187,79.75159454,360.8657227,360.8722839,376.9163818,459.5684204,171.1968079,96.47866058,99.38729858
4/1/2026 15:45,107.3117599,107.0142746,123.4266815,123.3806229,5.244627953,6.780688286,10.8228693,182.2442474,5.921011925,5.928631783,4.943976879,49.96229172,92.61847687,92.51955414,7.396967888,361.1506958,360,57.47339249,459.6932678,454.8910828,8.563985825,8.569462776,92.37924194,79.72998047,361.1507263,361.144989,377.3796692,459.6998901,171.2570801,96.57267761,99.29430389
4/1/2026 15:50,93.2641983,93.01794434,123.295723,123.0893326,5.244515896,6.780884266,11.0255785,182.8612366,5.920802116,5.927352428,4.943115234,45.61277771,92.00774384,92.51947021,6.366033554,360.6896667,360,55.05947495,457.4664307,454.7702942,8.623854637,8.592743874,91.99286652,79.97480774,360.6896667,360.6845093,377.300354,457.3707275,171.3173676,96.66670227,99.20130157
4/1/2026 15:55,102.4695206,102.83638,122.2510681,122.5925293,5.244403839,6.781080246,10.99104309,181.5304413,5.920592308,5.926073074,4.942254066,51.15296173,92.07774353,92.51938629,6.115178585,360.2286072,360,54.53193665,454.6209412,454.6495056,8.68372345,8.616024017,91.79479218,79.87841034,360.2286377,360.2240295,376.9055176,454.5817871,171.3776398,96.7607193,99.10829926
4/1/2026 16:00,116.6156998,116.7735977,122.8898315,122.8016739,5.244291782,6.781276226,9.569347382,183.3246918,5.920382977,5.92479372,4.941392899,50.21402359,92.60220337,92.51930237,6.511301517,359.7675476,360,55.38160706,453.1819458,454.5287476,8.743592262,8.639305115,92.65104675,79.82578278,359.7675781,359.7635498,376.5106506,453.1533813,171.4379272,96.72769928,99.01530457
4/1/2026 16:05,101.7754059,101.7879105,122.3745804,122.6359711,5.244179249,6.781472683,10.72801495,181.8039246,5.920173168,5.923514366,4.940531731,49.81838226,92.19091797,92.51921844,6.90742445,359.3065186,360,56.72924423,451.9207458,454.965332,8.340288162,8.662586212,92.28824615,79.69826508,359.3065186,359.3030701,376.1158142,451.9672546,171.3297272,96.60354614,98.92230225
4/1/2026 16:10,102.8560104,102.3318939,122.6749496,122.8119812,5.244067192,6.781668663,11.03108883,181.6213074,5.91996336,5.922235012,4.939670563,48.77692032,92.16319275,92.51913452,7.709421158,358.845459,360,58.83893204,451.5610657,454.9855652,8.389585495,8.685866356,92.17875671,79.75302887,358.8454895,358.8425598,375.7209778,451.5419006,171.2155151,96.47938538,98.82929993
4/1/2026 16:15,112.2387543,112.6539536,123.1182251,122.5194626,5.243955135,6.781864643,11.05318356,182.4703217,5.919754028,5.920955181,4.938809395,49.29027176,92.04373932,92.5190506,9.014543533,358.7121582,360,61.65848923,451.2013855,455.6083069,8.404963493,8.709147453,92.07984161,79.875,358.7121582,358.7150879,375.3261108,451.1165161,171.1012878,96.35523224,98.73629761
4/1/2026 16:20,109.3327942,108.5745926,122.7925262,122.7325058,5.243843079,6.782060623,10.74496555,182.2182007,5.91954422,5.919675827,4.937948227,51.32501221,92.29506683,92.51896667,10.31966496,359.1117249,360,64.28684998,453.0273438,456.2310181,8.420341492,8.732427597,92.30414581,80.01422119,359.1117249,359.1165466,375.4981384,453.0666504,170.9870758,96.23107147,98.64330292
4/1/2026 16:25,102.2694397,101.1927338,123.5483551,123.4754181,5.243731022,6.782256603,9.773703575,182.4961243,5.919334412,5.918396473,4.937087059,50.75361252,92.26958466,92.51888275,10.67349625,359.5112915,360,64.46014404,456.3078308,456.1141357,8.435720444,8.690003395,92.32373047,79.70639038,359.5112915,359.5180054,375.9062195,456.3136597,170.887085,96.10691071,98.5503006
4/1/2026 16:30,99.28217316,98.67162323,123.2234726,123.558075,5.243618488,6.782452583,11.04259968,182.6685638,5.91912508,5.917117119,4.936225891,46.77402496,92.61814117,92.51879883,10.75089645,359.9673767,360,63.58107376,457.8363342,455.9699097,8.465283394,8.46552372,92.36979675,80.01454163,359.9673767,359.9765625,376.3143311,457.9309387,171.0007019,96.07830811,98.45729828
4/1/2026 16:35,102.1122513,100.3845978,123.0038834,123.286705,5.243506432,6.782648563,10.90120125,181.9745789,5.918915272,5.915837765,4.935364246,50.74124908,92.13838196,92.5187149,10.23694897,360.5166321,360,61.90162277,458.9526672,455.8257141,8.50031662,8.55033493,92.23405457,80.08946228,360.5166321,360.521759,376.7224121,459.1638489,171.1143188,96.16137695,98.36430359
4/1/2026 16:40,109.408577,109.5,123.393692,123.6237946,5.243394375,6.782844543,10.68418121,182.1239929,5.918705463,5.914558411,4.934503078,48.46399689,92.1124115,92.51863098,9.723000526,360.9142456,360,59.86616135,459.7077332,455.6815186,8.535349846,8.635147095,92.13366699,80.03408051,360.9142761,360.9135132,377.1304932,459.6603699,171.2279358,96.24445343,98.27130127
4/1/2026 16:45,95.68225098,96.42074585,123.5059128,123.6281052,5.243282318,6.783041,11.04723644,182.9346619,5.918495655,5.913279057,4.933641911,43.98726273,92.2952652,92.51854706,9.166610718,360.677063,360,57.1592865,459.821228,455.5372925,8.570384026,8.719958305,92.3285141,79.74386597,360.6770935,360.6766357,377.2146301,459.7703247,171.3415527,96.32752991,98.17829895
4/1/2026 16:50,94.98497772,95.17764282,123.029747,122.8361664,5.243169785,6.78323698,10.13771439,181.1706696,5.918286324,5.911999702,4.932780743,48.04959106,91.96060944,92.51846313,8.427393913,360.4398804,360,55.92035294,456.9087219,455.5720825,8.605417252,8.43788147,91.95921326,79.93117523,360.4399109,360.4397278,376.8384399,456.9216003,171.4551697,96.41060638,98.08529663
4/1/2026 16:55,108.1595535,108.1595535,122.8747025,122.6474915,5.243057728,6.783432961,10.91787624,181.7931213,5.918076515,5.910720348,4.931919575,50.57373428,91.96097565,92.51837921,8.885886192,360.0621338,360,56.29341507,453.9962158,455.6624756,8.640451431,8.446230888,91.93519592,79.97206116,360.0621338,360.0610962,376.4622192,454.0728455,171.5687866,96.49368286,97.99230194
4/1/2026 17:00,100.639595,101.1545563,122.3123856,122.5866241,5.242945671,6.783628941,9.695874214,182.2600708,5.917866707,5.909440517,4.931058407,48.10255432,92.51807404,92.51829529,9.344379425,359.4821472,360,57.97284698,452.6861267,455.7528687,8.675484657,8.454580307,92.11257172,79.96417999,359.4821472,359.4786072,376.0860291,452.7223816,171.5029907,96.57675934,97.89929962
4/1/2026 17:05,108.4949417,108.5789413,122.3800507,122.5401459,5.242833614,6.783824921,11.04484653,182.0488739,5.917657375,5.908161163,4.930197239,52.34786606,92.07859039,92.51821136,9.802871704,358.9021301,360,60.59466934,451.5045471,455.8604126,8.668601036,8.462929726,92.20993805,80.09062958,358.9021606,358.8961182,375.7098389,451.6045227,171.3692627,96.62184143,97.8062973
4/1/2026 17:10,102.3724976,102.3430786,122.2949982,122.5586166,5.242721558,6.784020901,10.40387917,182.9777222,5.917447567,5.906881809,4.929336071,47.21343994,92.68917847,92.51812744,11.05724049,358.6163635,360,63.32596588,452.1380615,456.1791077,8.643737793,8.471279144,92.57083893,79.8720932,358.6163635,358.6213684,375.6550598,452.0928955,171.2355194,96.54579926,97.71330261
4/1/2026 17:15,110.182663,110.2858582,123.0075684,123.2935791,5.242609024,6.784216881,10.93061352,181.612915,5.917237759,5.90611124,4.928474903,52.30192566,92.06333923,92.51804352,12.23560143,358.9958801,360,65.29177856,454.5613403,456.4978027,8.61887455,8.479627609,92.32502747,79.81629944,358.9958801,359.0007019,375.7903748,454.5999451,171.1017914,96.46974945,97.62030029
4/1/2026 17:20,101.0631027,99.70284271,123.2266388,122.970314,5.242496967,6.784412861,10.89889908,183.4796143,5.917028427,5.908129692,4.927613258,43.19992447,92.93565369,92.51795959,12.51643467,359.3753967,360,65.26823425,456.7459717,456.8164673,8.59401226,8.487977028,92.76611328,79.76642609,359.3753967,359.3800049,375.9257202,456.9894714,171.0071259,96.39370728,97.52729797
4/1/2026 17:25,98.42701721,98.5,123.2687225,123.3680573,5.242384911,6.784609318,9.705739021,182.9414215,5.916818619,5.910148144,4.92675209,45.24249649,92.74487305,92.51787567,12.35330677,359.7549133,360,64.88551331,457.8445129,456.9572754,8.569149017,8.496326447,92.85631561,80.03026581,359.7549133,359.7593384,376.130127,457.6135559,171.0369415,96.31765747,97.50582123
4/1/2026 17:30,97.42807007,97.13360596,122.9245453,122.927597,5.242272854,6.784805298,11.09554768,182.6169128,5.91660881,5.912166595,4.925890923,45.66649628,92.62768555,92.51779175,12.18040752,360.1344299,360,64.50279236,458.4104614,456.8460388,8.609625816,8.504675865,92.60297394,79.93612671,360.1344299,360.1386414,376.3367615,458.2376709,171.0667725,96.2416153,97.49044037
4/1/2026 17:35,104.8280716,104,123.6298523,123.3115158,5.24216032,6.785001278,10.59360313,183.5581207,5.916399002,5.91418457,4.925029755,43.95724487,92.57705688,92.51770782,12.00750923,360.5139465,360,62.99988937,458.7320251,456.7348022,8.688141823,8.513025284,92.48075867,79.98403931,360.5139465,360.5179443,376.543396,458.8617554,171.0965881,96.18018341,97.47505188
4/1/2026 17:40,92.56751251,91.70870209,122.7772064,122.9504852,5.242048264,6.785197258,10.82520771,183.0801544,5.916189671,5.916203022,4.924168587,42.99919891,93.00635529,92.51761627,11.83460999,360.8934326,360,61.46308136,459.0536194,456.6235657,8.766657829,8.521374702,92.56030273,79.82600403,360.8934631,360.8972778,376.7500305,459.4858704,171.1264038,96.1364212,97.45967102
4/1/2026 17:45,98.10248566,97.80288696,123.4046936,123.5580978,5.241936207,6.785393238,10.88986778,182.3223877,5.915979862,5.918221474,4.923307419,43.70354843,92.54719543,92.51753235,11.66171169,360.7197266,360,59.92627335,459.3751831,456.5123291,8.355298996,8.529724121,92.69218445,80.0793457,360.7197266,360.7178955,376.956665,459.537384,171.1562347,96.09266663,97.44428253
4/1/2026 17:50,105.3235397,105.3581009,123.4234924,123.5282898,5.24182415,6.785589218,11.08425713,181.9316559,5.915770054,5.920239925,4.922446251,50.47443771,92.28604889,92.51744843,11.37819862,360.5363159,360,58.07609177,459.6967468,456.416687,8.495635986,8.53807354,92.12928009,79.99652863,360.5363159,360.5344849,377.1633301,459.4169312,171.1860504,96.04890442,97.42890167
4/1/2026 17:55,104,103.4688568,122.7227859,123.3078079,5.241711617,6.785785198,11.07154369,182.83815,5.915560722,5.922258377,4.921585083,48.78606796,92.3968277,92.5173645,10.67590523,360.3529053,360,56.15882492,458.3607788,456.397644,8.631429672,8.546422958,92.48233032,79.89923859,360.3529053,360.3510742,377.3699646,458.2337646,171.2158661,96.00514221,97.41352081
4/1/2026 18:00,103.8663559,105,123.2110443,123.0759583,5.24159956,6.785981178,11.20691109,183.7129364,5.915350914,5.924276829,4.920723915,43.85044098,92.74320984,92.51728058,10.38079548,360.1694641,360,56.04794693,456.1233521,456.3786011,8.767223358,8.554772377,92.82875061,79.92321777,360.1694946,360.1676331,376.9285278,456.0986023,171.245697,95.96138,97.39813232
4/1/2026 18:05,100.8491974,100.4874268,122.8057938,122.6871185,5.241487503,6.786177635,10.609128,183.152359,5.915141106,5.926294804,4.919862747,44.274189,92.75165558,92.51719666,10.89422894,359.6609497,360,57.46051025,453.8859253,456.3595276,8.520205498,8.293106079,92.89187622,79.78009033,359.6609802,359.6562195,376.4868774,453.9634399,171.2755127,95.9176178,97.38275146
4/1/2026 18:10,102.2461243,101.6185379,122.7716064,122.6846848,5.241375446,6.786373615,10.86117458,183.7165222,5.914931774,5.928313255,4.919001102,42.6056366,92.82958221,92.51711273,11.40766239,359.0323486,360,59.41692352,452.817627,456.3404846,8.550414085,8.395030022,93.19386292,79.91761017,359.0323486,359.0297241,376.0452576,452.8371582,171.3053436,95.87385559,97.36737061
4/1/2026 18:15,103.7056274,104.0633392,123.0706024,122.5621643,5.24126339,6.786569595,11.04196548,184.1324768,5.914721966,5.930331707,4.918139935,43.97674942,92.73171234,92.51702881,11.92109585,359.0181885,360,62.03093338,452.2238159,456.5666504,8.580622673,8.496953964,92.92455292,79.76220703,359.0181885,359.019165,375.6036072,452.2278442,171.3038025,95.83009338,97.35198212
4/1/2026 18:20,101.7227631,102.0196381,122.645546,122.9048462,5.241150856,6.786765575,10.62599373,182.1801147,5.914512157,5.932350159,4.917278767,48.91043854,92.43149567,92.51694489,13.03445053,359.236145,360,64.7323761,454.2092896,456.8569336,8.610830307,8.598877907,92.50622559,79.98882294,359.236145,359.2374878,375.7803955,454.1927795,171.2719727,95.78633881,97.33660126
4/1/2026 18:25,97.59679413,97.67163849,122.9629669,122.9137497,5.241038799,6.786961555,9.63175869,182.8938904,5.914302349,5.93436861,4.916417599,45.82478714,92.34629059,92.51686096,13.56452942,359.4541321,360,65.47708893,457.096405,457.1472168,8.641038895,8.636263847,92.33971405,80.02897644,359.4541016,359.4558105,376.1975098,457.0578003,171.2401428,95.7425766,97.3212204
4/1/2026 18:30,108.8511887,108.1391449,123.5852432,123.9025803,5.240926743,6.787157536,10.92580414,183.2026062,5.914093018,5.936387062,4.915556431,48.6131134,92.38941193,92.51677704,13.16001701,360.2554016,360,64.25828552,460.1507568,457.1836548,8.671246529,8.62238121,92.80687714,79.82297516,360.2553711,360.2600403,376.614624,460.1636963,171.208313,95.69881439,97.30583191
4/1/2026 18:35,95.87406158,95.47137451,123.6161728,123.7124023,5.240814686,6.787353516,11.00918102,183.1949921,5.913883209,5.938405037,4.914695263,42.98930359,92.86713409,92.51669312,12.72562027,361.0728455,360,60.91054916,462.368866,456.7432251,8.701455116,8.608498573,93.08097839,80.00839996,361.0728149,361.0757446,377.0180969,462.5836182,171.1764832,95.65505219,97.29045105
4/1/2026 18:40,88.63657379,88.97042084,123.0879288,123.618103,5.240702152,6.787549496,11.05693531,182.4330902,5.913673401,5.940423489,4.913834095,41.97628021,92.60011292,92.51660919,11.14530182,361.3197937,360,57.34267426,461.7158813,456.4134521,8.731663704,8.59461689,92.39600372,79.89317322,361.3198242,361.3183899,377.1731567,461.8903809,171.1446686,95.61128998,97.27506256
4/1/2026 18:45,105.6013031,105.7528534,122.5115891,122.5105438,5.240590096,6.787745953,10.9846096,182.2524872,5.913464069,5.94244194,4.912972927,50.59619522,92.429245,92.51652527,10.25286961,360.7253113,360,55.83900833,457.4736023,456.1271362,8.51730442,8.580734253,92.50668335,79.92508698,360.7253113,360.7237854,377.328186,457.3934326,171.1128387,95.56752777,97.2596817
4/1/2026 18:50,108.550209,109.4710464,122.4058609,122.711235,5.240478039,6.787941933,9.633938789,183.3924103,5.913254261,5.944460392,4.912111759,50.68728638,92.30531311,92.51644135,10.52850246,360.043335,360,57.1937027,453.2243347,456.4518433,8.620569229,8.56685257,92.28653717,80.00550842,360.043335,360.0407104,376.8835449,453.2413025,171.0810089,95.52376556,97.24430084
4/1/2026 18:55,113.5247116,113.5,122.9637833,122.6233597,5.240365982,6.788137913,11.08730793,183.9702148,5.913044453,5.946478844,4.911250114,47.96163559,92.95899963,92.51635742,11.33625412,359.2689514,360,60.0103035,451.0017395,456.7765503,8.687155724,8.552969933,92.75795746,79.51501465,359.2689819,359.2652588,376.2173462,451.0242004,170.9096069,95.48001099,97.22891235
4/1/2026 19:00,110.214653,109.5,123.115242,122.8129807,5.240253448,6.788333893,11.03507137,183.8823395,5.912835121,5.948496819,4.910388947,46.90368271,92.62077332,92.5162735,12.79836082,358.4945984,360,63.92939377,451.2278442,457.0690308,8.753742218,8.539087296,92.83517456,79.73999786,358.4946289,358.4897766,375.5511475,451.248291,170.7336884,95.41181183,97.21353149
4/1/2026 19:05,110.2191238,110.5,123.1236572,123.43853,5.240141392,6.788529873,11.04243946,183.4727631,5.912625313,5.95051527,4.909527779,50.82304001,92.50255585,92.51618958,14.09897327,358.8571472,360,66.31494904,455.2684021,457.2868958,8.820328712,8.525205612,92.5371933,79.87835693,358.8571167,358.8659973,375.3373108,455.3589478,170.5577698,95.34361267,97.19815063
4/1/2026 19:10,109.8440323,110.3489685,123.6092148,123.7802658,5.240029335,6.788725853,11.03027153,183.9351349,5.912415504,5.952533722,4.908666611,44.2600441,93.12081909,92.51610565,14.08149052,359.7138672,360,65.55052948,459.3254395,457.5012817,8.834928513,8.582982063,92.70319366,79.94659424,359.7138367,359.7272034,375.9530945,459.3781738,170.4971619,95.27541351,97.18276215
4/1/2026 19:15,104.1674805,104.0971909,123.8335037,123.5831528,5.239917278,6.788921833,11.11545277,183.6544342,5.912205696,5.954552174,4.907805443,44.98062515,92.5954895,92.51602173,13.20598125,360.5706177,360,63.02885818,461.1719055,457.1898804,8.789544106,8.718080521,92.78629303,79.99965668,360.5705872,360.5884094,376.5688782,461.2053528,170.6700287,95.20721436,97.16738129
4/1/2026 19:20,102.4870605,103.7720261,123.848526,123.8665543,5.239805222,6.78911829,11.06424046,184.0799713,5.911996365,5.956570625,4.906944275,44.05125046,92.58607483,92.51593781,12.33047199,361.4273376,360,59.91595078,462.6997681,456.878479,8.744160652,8.853178978,92.83737183,79.92211151,361.4273071,361.4496155,377.1846313,462.8108521,170.8429108,95.33867645,97.15200043
4/1/2026 19:25,106.1852036,107.4820175,123.2785416,123.2753067,5.239692688,6.78931427,9.618743896,182.6265869,5.911786556,5.958589077,4.906083107,49.67184448,92.57402802,92.51585388,10.88587284,361.2070007,360,56.08834457,461.1126099,456.5670471,8.714552879,8.365082741,92.73847961,79.92298889,361.2070313,361.2003174,377.5186157,461.2077942,171.0157776,95.49377441,97.13661194
4/1/2026 19:30,108.3865967,109,122.8461685,123.2631683,5.239580631,6.78951025,10.89768028,183.5470123,5.911576748,5.960607052,4.905221939,46.30981064,92.58581543,92.51576996,9.820569992,360.7893372,360,54.74491882,457.0702209,456.2556458,8.702904701,8.592146873,92.54836273,79.95892334,360.7893372,360.7877502,377.0525208,457.1589661,171.1886597,95.64886475,97.12123108
4/1/2026 19:35,108,108.799881,122.8830872,122.4804077,5.239468575,6.78970623,11.05586052,183.6038208,5.911367416,5.962625504,4.904360771,51.72331238,92.57746887,92.51568604,10.36036301,360.2022095,360,55.78055954,454.1691589,456.0735168,8.691256523,8.610136032,92.44876862,79.90216064,360.20224,360.20047,376.5863953,454.3968811,171.3595734,95.79832458,97.10584259
4/1/2026 19:40,110.1561508,110.0018997,123.1954117,123.1132889,5.239356518,6.78990221,11.03816032,184.4851532,5.911157608,5.964643955,4.903499603,48.74214935,92.51586151,92.51560211,10.90015602,359.5391235,360,57.64311981,452.9702148,456.4451904,8.679608345,8.628124237,92.4849472,80.03952789,359.5391541,359.53479,376.1203003,452.716217,171.311203,95.7330246,97.09046173
4/1/2026 19:45,109.9331436,109.6332474,122.4513092,122.5450974,5.239243984,6.79009819,11.01776218,183.3139801,5.9109478,5.966662407,4.903249264,50.98605728,92.59607697,92.51551819,11.43994904,358.8760376,360,60.44020844,451.7713013,456.7355652,8.667959213,8.646112442,92.51637268,80.1556778,358.8760376,358.8691101,375.8131409,451.9043884,171.2628479,95.66772461,97.07508087
4/1/2026 19:50,114.2227631,114.5,122.9187851,123.0154114,5.239131927,6.79029417,9.667361259,182.975769,5.910738468,5.968680859,4.903324604,52.8507843,92.36849213,92.51543427,12.27495098,358.864624,360,63.31389236,452.3599243,456.9015503,8.656311035,8.664101601,92.44242859,79.92406464,358.864624,358.8710938,375.745697,452.3215942,171.2144775,95.60242462,97.05969238
4/1/2026 19:55,110.2069626,110.4905167,123.7599564,123.4416351,5.239019871,6.79049015,10.90510845,183.0684357,5.91052866,5.97069931,4.903400421,52.86385727,92.38189697,92.51535034,13.28310966,359.4466248,360,65.10346985,455.3817139,457.0675659,8.644662857,8.682089806,92.46605682,79.86257935,359.4466248,359.4518433,375.6782532,455.5092468,171.1661224,95.53713226,97.04431152
4/1/2026 20:00,109.7573853,109,123.7051926,123.3458786,5.238907814,6.790686607,11.04201221,182.4164429,5.910318851,5.972717285,4.903475761,52.44907379,92.43806458,92.51525879,13.34027481,360.0286255,360,64.66720581,459.1769409,457.233551,8.633014679,8.700078011,92.6354599,79.84899902,360.0286255,360.0325928,376.0888977,458.8113708,171.1177521,95.47183228,97.02893066
4/1/2026 20:05,110.8525467,111.2862549,123.5448303,123.9182816,5.23879528,6.790882587,11.06839657,183.3911591,5.910109043,5.974735737,4.903551102,49.70175552,92.52700806,92.51517487,12.79724789,360.6106567,360,62.58311844,461.0025635,457.0539551,8.621366501,8.718066216,92.59102631,79.94773865,360.6106262,360.6133423,376.6769104,461.1226501,171.0958252,95.40653229,97.01354218
4/1/2026 20:10,106.838562,106.1796875,123.9327164,123.7193527,5.238683224,6.791078568,10.80695343,183.1130219,5.909899712,5.976754189,4.903626442,50.15005112,92.44438934,92.51509094,12.15283298,361.1926575,360,59.30863953,462.619812,456.8276062,8.631397247,8.736055374,92.47146606,79.76999664,361.192627,361.1940918,377.2648926,462.5160828,171.1679535,95.35521698,96.99816132
4/1/2026 20:15,106.4775314,106.3238373,122.9830551,123.0081635,5.238571167,6.791274548,9.844071388,182.9650879,5.909689903,5.97877264,4.903702259,49.86101532,92.28656769,92.51500702,11.17035389,360.898468,360,56.25488281,460.0275574,456.6012878,8.678720474,8.754043579,92.2819519,80.02433014,360.898468,360.8970642,377.5109558,460.1071777,171.240097,95.33856964,96.98278046
4/1/2026 20:20,106.5270538,106.3733597,122.8037872,122.8029251,5.23845911,6.791470528,10.88008976,182.212738,5.909480095,5.980791092,4.903777599,51.26832581,91.9094162,92.5149231,10.53396988,360.4896545,360,55.89179993,456.4946289,456.3749695,8.726042747,8.772031784,91.920784,80.03408051,360.4896545,360.4877319,377.154541,456.5196838,171.3122253,95.3219223,96.96739197
4/1/2026 20:25,110.5908203,110,123.5793839,123.2357788,5.238347054,6.791666508,10.97010803,183.427948,5.909962654,5.982809544,4.90385294,49.71992493,92.26608276,92.51483917,10.55289555,360.0808411,360,56.37454987,455.3717041,456.1948242,8.728608131,8.790020943,92.1071701,79.93932343,360.0808716,360.0783691,376.7980957,455.344635,171.3843536,95.30527496,96.95201111
4/1/2026 20:30,105,105.8908005,122.6772461,122.9653625,5.23823452,6.791862488,10.95102406,182.7537231,5.910874844,5.984827518,4.90392828,49.3818779,92.64707947,92.51475525,11.07409096,359.6720581,360,57.0516243,454.2488098,456.4610291,8.68696785,8.808009148,92.68048859,79.98544312,359.6720581,359.6690369,376.4416504,454.2104187,171.3742065,95.28862762,96.93662262
4/1/2026 20:35,107.0279388,106.8198242,122.741333,123.109108,5.238122463,6.792058468,11.05035496,182.47052,5.911787033,5.98684597,4.90400362,51.73870468,91.98254395,92.51467133,11.59528637,359.2632446,360,59.01058197,453.7877197,456.7272339,8.714813232,8.825997353,92.46308899,79.92965698,359.2632446,359.2597046,376.0852356,453.8297424,171.3412781,95.27198029,96.92124176
4/1/2026 20:40,109,109.5,122.6235657,122.61763,5.238010406,6.792254925,11.10000706,182.1624756,5.912698746,5.988864422,4.904079437,51.63287354,92.04034424,92.5145874,12.11648178,358.8640442,360,60.96954346,453.3378906,456.9934692,8.742658615,8.843986511,92.38645172,80.02428436,358.8640137,358.8669739,375.7287903,453.4490967,171.3083496,95.25533295,96.9058609
4/1/2026 20:45,106.6729431,106.593483,123.0152206,122.848938,5.23789835,6.792450905,11.03145885,183.0823669,5.913610935,5.990882874,4.904154778,51.20930862,92.53672791,92.51450348,12.90439606,359.1621399,360,63.21353531,453.5093994,457.2596741,8.770503998,8.593538284,92.53164673,80.0199585,359.1621094,359.1641541,375.6048584,453.0684204,171.2754211,95.23868561,96.89047241
4/1/2026 20:50,111.1911621,111.0877533,123.1646347,123.5737381,5.237785816,6.792646885,10.90356445,182.7837372,5.914523125,5.992901325,4.904230118,51.23752213,92.55588531,92.51441956,13.81428242,359.4602356,360,65.32829285,455.5537415,457.2623596,8.7917099,8.727477074,92.58348846,79.66806793,359.4602051,359.4613342,376.01828,455.5725403,171.2424927,95.22203827,96.87509155
4/1/2026 20:55,103.6618652,103.9128647,123.0519333,122.9729919,5.237673759,6.79231739,10.89862728,182.9233093,5.915434837,5.994919777,4.904305458,48.47109222,92.6026001,92.51433563,13.81594086,359.7583313,360,64.8990097,458.5061035,457.1578064,8.797411919,8.842882156,92.52297974,79.98451996,359.7583008,359.7584839,376.4316711,458.4615479,171.2095642,95.20539093,96.85971069
4/1/2026 21:00,106.3170547,107.2892456,123.6214142,123.5853729,5.237561703,6.79167223,10.97066212,182.5966492,5.916347027,5.996937752,4.904380798,53.02828979,92.2951355,92.51425171,13.32512951,360.3047485,360,62.90970612,460.867218,457.0532532,8.803112984,8.913842201,92.30493927,79.88772583,360.304718,360.3060303,376.8450928,460.8815002,171.2945404,95.30514526,96.8443222
4/1/2026 21:05,95.1911087,94.07759857,123.5924911,123.329422,5.237449646,6.791027546,11.04509926,181.6349945,5.917259216,5.998956203,4.904456615,48.52662659,92.14347839,92.51416779,12.83431911,360.9159241,360,60.39968491,462.1665344,456.9486694,8.808815002,8.621091843,91.90921021,79.92242432,360.9158936,360.9188232,377.2584839,462.1470947,171.4277649,95.46064758,96.82894135
4/1/2026 21:10,100.7598801,102.5125732,123.1506195,123.3101273,5.237337589,6.790382862,10.73793221,182.3013458,5.918170929,6.000974655,4.904531956,50.22776031,92.21947479,92.51408386,11.89270401,361.2267151,360,56.99230957,461.5437622,456.7612305,8.814517021,8.625580788,92.19272614,79.91331482,361.2267151,361.2223816,377.5986633,461.4372864,171.5609894,95.6161499,96.81355286
4/1/2026 21:15,102.8674545,98.38705444,122.8394318,122.94841,5.237225533,6.789738178,9.916052818,181.7589417,5.919083118,6.002993107,4.904607296,50.32289505,92.15782928,92.51399994,10.85808754,360.5897217,360,55.57145309,457.4847717,456.5423889,8.82021904,8.630069733,91.99655914,79.82097626,360.5897522,360.5854797,377.0623474,457.4287109,171.6942139,95.77165222,96.798172
4/1/2026 21:20,101.5759964,100.1855011,122.804863,123.0484467,5.237113476,6.789093018,10.94206333,182.3905792,5.919995308,6.005011559,4.904682636,50.39714432,91.79961395,92.51391602,10.98458767,359.8909302,360,56.87198639,453.6073608,456.5560303,8.825920105,8.634558678,91.77849579,79.73557281,359.8909607,359.8828735,376.526062,453.6622925,171.8274384,95.92715454,96.78279114
4/1/2026 21:25,107.4435043,107.7837524,122.3307648,122.3904419,5.237000942,6.788448334,10.55200481,183.9914551,5.920907497,6.00703001,4.904757977,48.69665527,92.47451019,92.51383209,12.08459377,359.0806885,360,59.77200317,451.3310852,456.8653259,8.831622124,8.639047623,92.69111633,79.6269455,359.080719,359.0652466,375.968689,451.3847656,171.7194061,95.91616058,96.76740265
4/1/2026 21:30,107.5,107.3972397,122.4023666,122.2479172,5.236888885,6.78780365,10.89978695,183.3741608,5.92181921,6.009047985,4.904833794,51.31422424,92.58769226,92.51374817,13.33159733,358.4535217,360,63.55190277,451.6563416,457.1745911,8.826900482,8.643536568,92.72432709,79.89981079,358.4535217,358.467926,375.3383484,451.8013611,171.5862579,95.86058044,96.75202179
4/1/2026 21:35,104.9155807,105,123.0761185,123.3128586,5.236776829,6.787158489,10.65723228,184.2228241,5.9227314,6.011066437,4.904909134,45.88870621,92.65322113,92.51366425,14.73614502,358.9971313,360,66.06291962,455.1159668,457.4838867,8.787696838,8.648025513,92.53296661,79.94280243,358.9971313,359.0108643,375.5785522,455.049408,171.4531097,95.80500031,96.73664093
4/1/2026 21:40,103.3556824,103.2685089,123.4134369,123.7142105,5.236664772,6.786513805,11.18630028,183.1291962,5.923643589,6.013084888,4.904984474,47.5929718,92.61103821,92.51358032,14.80301094,359.540741,360,65.6960144,458.6412354,457.7931519,8.748494148,8.652514458,92.61103821,79.7016449,359.5407104,359.553833,376.0412598,458.5697327,171.3199615,95.74942017,96.72125244
4/1/2026 21:45,106.0492249,106.3498459,123.6431427,123.5457153,5.236552715,6.785869122,10.94016933,183.1930389,5.924555302,6.01510334,4.905059814,50.21208954,92.79638672,92.5134964,14.36387157,360.0843506,360,64.51346588,460.1832581,457.7766113,8.720644951,8.657003403,92.66346741,79.95976257,360.0843201,360.0967712,376.5039978,460.1856689,171.3007965,95.69384003,96.70587158
4/1/2026 21:50,104.0155869,104.3942947,123.1967697,123.3452835,5.236440659,6.785224438,10.75321579,183.1831055,5.925467491,6.017121792,4.905135632,43.72631836,92.65992737,92.51341248,13.92473221,360.6279602,360,62.06852341,461.6138,457.5332642,8.732549667,8.661492348,92.67432404,79.87537384,360.6279297,360.63974,376.9667053,461.5978088,171.3305054,95.62705231,96.69049072
4/1/2026 21:55,91.13404083,90.5,123.5020676,123.5253296,5.236328602,6.784579277,10.92254257,182.7934418,5.926379681,6.019140244,4.905210972,43.35513687,92.69138336,92.51332855,13.36411572,361.1715698,360,59.27136993,462.3181458,457.2899475,8.744454384,8.665981293,92.69114685,79.90431213,361.1715393,361.1826782,377.4294434,462.3275146,171.3602142,95.55654907,96.67510223
4/1/2026 22:00,99.29434204,98.73009491,122.89077,122.9838333,5.236216068,6.783934593,11.04444408,181.9266205,5.927291393,6.021158218,4.905286312,49.11334229,91.90235901,92.51324463,12.04217339,360.9057617,360,56.24058151,460.5134277,457.0466309,8.7563591,8.670470238,91.8985672,79.80124664,360.9057617,360.8924255,377.3334961,460.4730225,171.3899384,95.48605347,96.65972137
4/1/2026 22:05,98.75196838,98.5,122.7339401,122.861557,5.236104012,6.783289909,11.11761951,182.5745544,5.928203583,6.02317667,4.905361652,45.17983246,92.48513031,92.51316071,11.88616943,360.1365356,360,55.74904633,456.4681091,456.8032837,8.76530838,8.534716606,92.44613647,79.96749878,360.1365662,360.1264954,376.7709656,456.4393921,171.4196472,95.41555023,96.64433289
4/1/2026 22:10,102.6175613,102.331871,122.5499039,122.670311,5.235991955,6.782644749,10.98795509,183.2707977,5.929115772,6.025195122,4.905436993,46.18883133,92.80162811,92.51307678,12.39927292,359.3673096,360,57.6420784,452.6308899,456.9045105,8.761669159,8.539097786,92.77685547,79.70058441,359.3673401,359.3605652,376.2084656,452.532074,171.3939209,95.345047,96.62895203
4/1/2026 22:15,101.3182831,101.1349792,122.1821136,122.4878845,5.235879898,6.782000065,9.571715355,183.2049713,5.930027962,6.027213573,4.90551281,45.06267929,92.55736542,92.51299286,13.70406914,358.7818604,360,61.46099091,450.7315063,457.4237061,8.758029938,8.543479919,92.39034271,79.82991791,358.7818604,358.7782898,375.6459351,450.7296448,171.2475739,95.27584076,96.61357117
4/1/2026 22:20,100.8536987,100.6978226,122.9946289,123.1196365,5.235767841,6.781355381,10.69678974,183.7680664,5.930939674,6.029232025,4.90558815,45.21126938,92.86631012,92.51290894,14.87500668,358.3827515,360,65.2798996,452.9365234,457.9428711,8.754390717,8.547861099,92.73921204,79.93043518,358.382782,358.3843079,375.7124634,452.9437866,171.1012268,95.22208405,96.59818268
4/1/2026 22:25,99.86942291,99.80450439,123.2396851,123.1792297,5.235655785,6.780710697,10.96395206,183.854599,5.931851864,6.031250477,4.90566349,42.286129,92.60466003,92.51281738,15.84800053,359.049408,360,66.78040314,456.9553833,458.1844177,8.750751495,8.552242279,92.63592529,79.9810257,359.0493774,359.0583801,375.8771362,456.9547729,170.9548645,95.16833496,96.58280182
4/1/2026 22:30,98.19985962,97.93404388,123.5760956,123.4236755,5.235543728,6.780065536,11.04332542,183.9879456,5.932764053,6.033268452,4.905738831,42.6350441,92.85810852,92.51273346,15.52754116,359.7234802,360,66.16738129,459.2852478,458.0126343,8.74711132,8.549015999,92.94590759,79.95057678,359.7234497,359.7324829,376.0801697,459.3309021,170.8085175,95.11457825,96.56742096
4/1/2026 22:35,102.3652115,101.5815582,123.2146683,123.4721069,5.235431194,6.779420853,10.23453331,183.5946198,5.933675766,6.035286903,4.905814171,42.68730164,93.0450592,92.51264954,15.20708275,360.3975525,360,64.40368652,461.0739136,457.8408508,8.743472099,8.558337212,93.00818634,80.16577911,360.397522,360.4065552,376.5349121,461.0260315,170.8065491,95.06082153,96.55203247
