TimeStamp,.[Puffing2.FLOW_FT20530],.[Puffing2.Flow_FT20530.],.[Puffing2.FLOW_FT24540],.[Puffing2.Flow_FT24540.],.[Puffing2.Flow_Rate_FP6.],.[Puffing2.Flow_Rate_FP7.],.[Puffing2.FLOW_RATE_FP8.],.[Puffing2.Motor_EM2152.0],.[Puffing2.MOTOR_EM25560],.[Puffing2.Motor_EM25560.],.[Puffing2.MOTOR_EM25570.],.[Puffing2.PID_PT2051.Out],.[Puffing2.PID_PT2051.PV],.[Puffing2.PID_PT2051.SP],.[Puffing2.PID_TT2051.out],.[Puffing2.PID_TT2051.PV],.[Puffing2.PID_TT2051.SP],.[Puffing2.PID_TT2454O.Out],.[Puffing2.PID_TT2454O.PV],.[Puffing2.PID_TT2454O.SP],.[Puffing2.PRESS_DPT2357.0],.[Puffing2.PRESS_DPT23570],.[Puffing2.Press_PT20510.],.[Puffing2.Press_PT2152.0],.[Puffing2.TEMP_TE20510],.[Puffing2.Temp_TE20510.],.[Puffing2.TEMP_TE2454I.0],.[Puffing2.TEMP_TE2454O0.],.[Puffing2.TEMP_TE2455I0],.[Puffing2.TEMP_TE2455O0],.[Puffing2.TEMP_TE24600]
4/1/2026 22:40,95.22625732,95.50823975,123.5404587,123.3747635,5.235319138,6.778776169,9.661409378,182.8033447,5.934587955,6.037305355,4.905889988,42.84271622,92.57183075,92.51256561,14.88662338,361.0716248,360,62.30702972,461.6776428,457.6690674,8.739832878,8.567659378,92.57964325,79.9128952,361.0715942,361.0798035,376.9896851,461.601532,170.8134918,95.00706482,96.53665161
4/1/2026 22:45,101.9183807,101.5542297,123.7002335,123.6550446,5.235207081,6.778131008,10.82126522,183.7429962,5.935500145,6.039323807,4.905965328,41.80394363,92.81637573,92.51248169,14.04150867,360.9117737,360,59.34845352,462.2813416,457.5003052,8.736193657,8.576981544,92.80110168,79.95657349,360.9117737,360.8944702,377.4444275,462.177002,170.8204346,94.95330811,96.52127075
4/1/2026 22:50,100.7110291,99.96167755,123.5498428,123.6053085,5.235095024,6.777486324,10.9149847,183.1521454,5.936411858,6.041342258,4.906040668,44.17313385,92.76838684,92.51239777,12.90443134,360.7414246,360,56.30022812,460.4777222,457.4145813,8.732554436,8.586302757,92.76509857,79.89404297,360.7414551,360.7091064,377.3799438,460.5029297,170.8273773,94.89955139,96.50588226
4/1/2026 22:55,100.0909576,98.26857758,122.8613663,122.7871246,5.234982967,6.77684164,10.89722061,182.8532257,5.937324047,6.04336071,4.906116009,47.83852005,92.79768372,92.51231384,12.26986027,360.571106,360,55.72369766,457.2063904,457.3288574,8.728914261,8.595624924,92.8309021,79.8515625,360.571106,360.5237732,376.923645,457.1848145,170.8343201,94.84579468,96.4905014
4/1/2026 23:00,110.5630112,110.2816696,122.9297714,122.8785553,5.234870911,6.77619648,10.61836052,184.1200256,5.938236237,6.045378685,4.906191826,46.26042938,92.88235474,92.51222992,12.74491692,359.9772339,360,57.20068741,453.791748,457.2431335,8.72527504,8.604946136,92.96620178,79.95677948,359.9772644,359.95755,376.4673157,453.773468,170.8412628,94.79203796,96.47511292
4/1/2026 23:05,111.5236359,111.5975876,122.970314,122.8073883,5.234758854,6.775551796,11.11774921,184.5831604,5.939148426,6.047397137,4.906267166,45.19999695,92.86530304,92.512146,13.21997261,359.2886963,360,60.57301712,451.4483337,457.2150879,8.723106384,8.614268303,93.03484344,79.68219757,359.2887268,359.2735596,375.9463196,451.381012,170.8482056,94.73828125,96.45973206
4/1/2026 23:10,124.1616364,123.5337372,123.2557449,123.1187134,5.23464632,6.774907112,10.91300869,184.6386261,5.940060139,6.049415588,4.906342506,45.70026016,93.43027496,92.51206207,14.44823933,358.6001282,360,64.01465607,452.019165,457.5221558,8.734156609,8.623590469,93.30088806,79.99679565,358.6001587,358.5895691,375.2213745,451.9992676,170.8551483,94.68452454,96.4443512
4/1/2026 23:15,118.6222534,118.2156525,123.8660812,123.9294739,5.234534264,6.774262428,10.76109695,184.1161499,5.940972328,6.05143404,4.906417847,44.61339188,93.3536911,92.51197815,15.58871937,358.8294678,360,66.2531662,456.0178223,457.8291931,8.745207787,8.632911682,93.45199585,79.74786377,358.8294373,358.8369141,375.6912842,456.0603638,170.8620911,94.63076782,96.42896271
4/1/2026 23:20,112.1800842,110.9816742,123.2376785,123.4655914,5.234422207,6.773617268,10.55979061,184.699295,5.941884518,6.053452492,4.906493187,43.05017471,93.43683624,92.51189423,15.44795132,359.4901428,360,65.71860504,459.240509,458.136261,8.756258011,8.642233849,93.3371582,79.86444092,359.4901123,359.4956665,376.1612244,459.2503357,170.8690338,94.63854218,96.41358185
4/1/2026 23:25,114.615654,114.246376,123.0966568,123.2485809,5.23431015,6.772972584,10.74072838,183.7071991,5.94279623,6.055470943,4.906569004,43.42575455,92.57984161,92.5118103,14.95433331,360.1508179,360,64.25579834,460.9208679,457.8880615,8.767308235,8.651555061,92.60836792,79.92043304,360.1507874,360.1544189,376.6311646,460.9547424,170.8759766,94.7286911,96.39820099
4/1/2026 23:30,139.9880829,143.2985382,123.8198242,123.5702744,5.234198093,6.7723279,11.14400482,182.2728577,5.94370842,6.057488918,4.906644344,46.4246788,91.47522736,92.51172638,14.46071434,360.8114929,360,61.6842041,461.999939,457.5710754,8.778972626,8.660877228,91.70075226,79.84283447,360.8114624,360.8131409,377.1010742,461.9710693,170.9139404,94.81884003,96.3828125
4/1/2026 23:35,130.5302582,133.6647949,123.5531158,123.2753906,5.234086037,6.771682739,11.02200031,183.2507629,5.944620609,6.05950737,4.906719685,45.5613327,92.52066803,92.51164246,13.44514847,361.3075256,360,58.58265686,462.6610107,457.2540894,8.808969498,8.670199394,92.52066803,79.90387726,361.3075562,361.3075562,377.5710144,462.6459045,170.9941711,94.90898895,96.36743164
4/1/2026 23:40,137.292572,140.8706055,122.9248047,123.2053375,5.23397398,6.771038055,9.676034927,183.2962341,5.945532322,6.061525822,4.906795025,48.96032333,92.77474213,92.51155853,12.29148579,360.7880554,360,55.95727921,459.9898682,457.079834,8.838967323,8.679520607,92.64228821,79.92134857,360.7880859,360.7880859,377.2701111,459.8068542,171.0744019,94.99914551,96.35204315
4/1/2026 23:45,148.071167,147.8175812,122.9146042,122.720665,5.233861446,6.770393372,10.9704895,182.5450134,5.946444511,6.063544273,4.906870365,46.99997711,92.09095764,92.51147461,11.58755493,360.2685852,360,55.63984299,456.4542847,456.9571533,8.868964195,8.688842773,92.29546356,79.78288269,360.2686157,360.2686157,376.8365784,456.4952698,171.1546326,95.08929443,96.33666229
4/1/2026 23:50,95.15367889,94.45098877,122.7652512,122.7617722,5.23374939,6.769748688,10.79685211,181.8619232,5.947356701,6.065562725,4.906946182,49.35152817,92.41336823,92.51139069,12.48194408,359.699646,360,57.208004,453.6220093,456.8344421,8.898961067,8.698163986,92.3822937,79.8944397,359.699646,359.6986389,376.4030457,453.5310364,171.166626,95.17944336,96.32128143
4/1/2026 23:55,104.5769806,103.1801682,122.2864227,122.4927139,5.233637333,6.769103527,7.980834007,181.4477234,5.94826889,6.067581177,4.907021523,52.74884033,91.81066895,92.51130676,13.3942728,359.0455017,360,60.22174072,452.3410339,456.9996338,8.928957939,8.707486153,91.71074677,80.12579346,359.0455017,359.0417175,375.8244934,452.0732117,171.0898132,95.26959229,96.30731964
4/2/2026 0:00,108.3404388,107.7440109,122.184227,122.4728546,5.233525276,6.768458843,10.39940166,183.0861359,5.949180603,6.069599152,4.907096863,52.49775696,92.01193237,92.51122284,14.4132309,358.3913269,360,63.54880142,452.3034668,457.7276611,8.958954811,8.716808319,91.71388245,79.93115234,358.3913574,358.3847961,375.2378235,452.3215027,171.0130005,95.20619202,96.29348755
4/2/2026 0:05,109.4830551,109.4735413,122.2951813,122.3749466,5.233413219,6.767814159,9.736877441,180.700592,5.950092793,6.071617603,4.907172203,48.96009064,92.34037018,92.51113892,15.72522736,359.0176392,360,65.90882874,455.5302124,458.2110596,8.988951683,9.084680557,92.86925507,80.0957489,359.0176086,359.0227356,375.6552429,455.5618286,170.9361877,95.12274933,96.27966309
4/2/2026 0:10,106.1492004,105.8194427,123.1938095,123.6189499,5.233301163,6.767168999,10.69833946,182.7843781,5.951004982,6.073636055,4.90724802,50.50442886,92.18257904,92.51105499,15.79247952,359.6665039,360,65.62593842,459.0688171,458.0585327,9.018948555,9.138346672,91.74478149,79.82099915,359.6664734,359.6701965,376.1225891,459.091156,170.859375,95.03930664,96.26583099
4/2/2026 0:15,110.3928986,109.8802032,123.8039093,123.3695984,5.233189106,6.766524315,10.99772453,183.5103607,5.951916695,6.075654507,4.90732336,48.19681931,92.41662598,92.51097107,15.28147697,360.3153687,360,64.24972534,460.8021851,457.9059753,8.941777229,8.701142311,92.43000031,79.75221252,360.3153381,360.3176575,376.5899353,460.9151306,170.8399963,94.95587158,96.2519989
4/2/2026 0:20,105.5099792,104.9789886,123.7987442,123.2570267,5.233076572,6.765879631,11.04683113,181.9636383,5.952828884,6.077672958,4.907398701,51.16497421,92.15908813,92.51088715,14.65312958,360.9642334,360,61.83966064,462.1139832,457.753418,8.860711098,8.717395782,91.93889618,79.96961975,360.9642029,360.9651184,377.057312,462.1137695,170.8399963,94.87242889,96.23817444
4/2/2026 0:25,107.5847778,108.161293,123.5499725,123.2946625,5.232964516,6.76523447,11.01144028,184.1480408,5.953741074,6.07969141,4.907474041,42.01676941,93.33161163,92.51080322,13.99569988,361.2355042,360,58.97054672,462.7326355,457.5531006,8.77964592,8.733649254,93.19589233,79.93496704,361.2355042,361.2344055,377.5246582,462.7360229,170.8399963,94.78898621,96.22434235
4/2/2026 0:30,113.8565445,114.1593552,123.6240387,123.4237518,5.232852459,6.764589787,11.0297327,183.9839935,5.954652786,6.081709385,4.907549381,46.22907257,93.06340027,92.5107193,12.61236763,360.833252,360,55.65963364,460.6844788,457.2951355,8.820263863,9.179796219,93.17597198,79.89885712,360.833252,360.8290405,377.3228149,460.6839294,170.8399963,94.70554352,96.21051025
4/2/2026 0:35,96,95.79466248,122.8020172,122.603241,5.232740402,6.763945103,10.9972868,183.4169312,5.955564976,6.083727837,4.907625198,44.03510284,92.88581848,92.51063538,12.18523979,360.4309998,360,55.6153183,456.8164673,457.0372009,8.778642654,8.63216877,92.79322815,79.89289093,360.4309998,360.4237061,376.9017029,456.8068542,170.8399963,94.62210846,96.19668579
4/2/2026 0:40,109.6973495,110,122.7333908,122.5675049,5.232628345,6.763300419,10.96390724,183.1989899,5.956477165,6.085746288,4.907700539,53.06209564,92.58563232,92.51055145,12.6340704,359.8116455,360,57.31975555,453.6109009,456.9581604,8.729307175,8.645549774,92.42284393,79.80265045,359.811676,359.7920532,376.4805603,453.5814819,170.8399963,94.53866577,96.1828537
4/2/2026 0:45,115.5085754,115.0529404,122.8237915,122.5993423,5.232516289,6.762655258,10.87465286,183.3661041,5.957389355,6.08776474,4.907775879,49.45078659,92.62055206,92.5104599,13.19727421,358.8319702,360,60.40378189,451.4534912,457.5046692,8.679972649,8.658931732,92.4928894,79.79481506,358.8320007,358.8191528,375.9052429,451.4298096,170.7600403,94.45522308,96.16902161
4/2/2026 0:50,115.8082504,116.2867508,122.5137405,122.6850891,5.232404232,6.762010574,10.94253635,183.616333,5.958301067,6.089783192,4.907851219,52.87071228,93.03074646,92.51037598,14.70504379,358.7007751,360,64.46201324,452.5087585,458.0512085,8.873738289,8.672312737,93.10768127,80.09037781,358.7007446,358.7066956,375.2157288,452.5830688,170.661087,94.40477753,96.15519714
4/2/2026 0:55,103.5,102.4103241,123.839241,123.4977112,5.232292175,6.761365891,11.04891491,184.2189026,5.959213257,6.091801643,4.907926559,45.70597458,92.98448944,92.51029205,15.87663937,359.2962341,360,66.05977631,456.7915955,458.1057434,8.898594856,8.706439018,92.84348297,79.93021393,359.2962036,359.3021851,375.7467346,456.6104126,170.5621338,94.41891479,96.14136505
4/2/2026 1:00,106,105.8657608,123.3599854,123.6095734,5.232179642,6.76072073,10.78993988,183.5398102,5.960125446,6.093819618,4.908002377,53.26573563,92.46792603,92.51020813,15.77444935,359.9006042,360,65.22846222,460.9985046,457.8712769,8.899264336,8.743561745,92.16197968,79.97666931,359.9005432,359.9111023,376.2777405,460.8447571,170.4888306,94.43305206,96.12753296
4/2/2026 1:05,112.2175293,111.5,123.6271133,124.1976471,5.232067585,6.760076046,9.941048622,182.3839722,5.961037159,6.09583807,4.908077717,49.56697464,91.95816803,92.51012421,14.63688469,360.948761,360,61.7505455,463.0444031,457.6368103,8.899933815,8.780683517,92.21643066,79.94720459,360.9487305,360.9592285,376.9072571,463.0523376,170.5407715,94.4471817,96.11370087
4/2/2026 1:10,105.2269974,105.6455841,123.8352737,123.950058,5.231955528,6.759431362,10.58349514,184.4709778,5.961949348,6.097856522,4.908153057,42.84370422,92.99802399,92.51004028,13.15602589,361.4946289,360,57.98710632,463.5279236,457.2702942,8.885709763,8.817806244,92.79302979,79.82332611,361.4946289,361.4855957,377.6485901,463.5686951,170.5927124,94.46131897,96.0998764
4/2/2026 1:15,108,107.4280319,123.2109909,123.1384964,5.231843472,6.758786678,11.14743423,183.3887177,5.962861538,6.101128578,4.908228397,49.64559937,92.68753815,92.50995636,11.99407482,360.8815002,360,55.12116241,459.9425049,456.7293701,8.869840622,8.854928017,92.62343597,79.84375763,360.8815308,360.8632202,377.5875244,459.8709412,170.6446381,94.47545624,96.08604431
4/2/2026 1:20,106.2492981,106.4650116,122.8032379,122.8844833,5.231731415,6.758141518,11.03369808,184.2527924,5.963773251,6.104863167,4.908303738,50.4240799,92.69031525,92.50987244,11.6322937,360.2684021,360,55.19119263,456.2475891,456.5576172,8.853971481,8.892050743,92.46114349,79.79532623,360.2684326,360.2408447,377.0893555,456.2245178,170.696579,94.48958588,96.07221222
4/2/2026 1:25,110.0143204,110.1113129,122.7002945,122.7094955,5.231619358,6.757496834,10.66143322,182.4474945,5.96468544,6.108597279,4.908379555,50.44504166,92.1623764,92.50978851,11.84990311,359.7220459,360,56.22141647,454.480835,456.8794861,8.838101387,8.929172516,92.19593811,79.90911102,359.7220459,359.6264038,376.591217,454.4645996,170.6570587,94.50372314,96.05838776
4/2/2026 1:30,116.5,116.5,122.6352463,122.6598129,5.231507301,6.75685215,10.0715847,183.2912445,5.96559763,6.112331867,4.908454895,46.93414688,92.58434296,92.50970459,12.42865753,359.2910461,360,58.62028122,453.2061462,457.2013855,8.838054657,8.966295242,92.78588867,79.8705368,359.2910461,359.2333374,376.0930786,453.2003174,170.54245,94.51785278,96.04455566
4/2/2026 1:35,111.404007,111,122.6547394,122.4599686,5.231394768,6.756206989,10.84834003,183.7828674,5.966509819,6.116065979,4.908530235,51.82278824,92.44321442,92.50962067,13.00741196,358.8600464,360,61.11971283,452.6708984,457.5232544,8.84042263,9.003417015,92.62030029,79.9148407,358.8600159,358.840271,375.5949097,452.6597595,170.4278564,94.49944305,96.03072357
4/2/2026 1:40,115.6123123,115.748909,122.8867188,122.9902878,5.231282711,6.755562305,10.91171551,183.5513916,5.967421532,6.119800568,4.908605576,49.98504639,92.45735931,92.50953674,14.23513031,358.9519653,360,64.33286285,453.4902039,457.8451538,8.84278965,9.040539742,92.51361847,79.9260788,358.9519653,358.9562683,375.6003418,453.6181335,170.3132477,94.47522736,96.01689911
4/2/2026 1:45,97.90692139,97.81697845,123.1852951,123.2039795,5.231170654,6.754917622,9.147669792,184.1404572,5.968333721,6.123534679,4.908681393,44.04556274,93.19438934,92.50945282,15.2502079,359.4190674,360,65.44300842,456.502533,458.4117432,8.845157623,9.077661514,93.16364288,79.7339859,359.4190674,359.42276,375.7567444,456.7468872,170.1986389,94.45100403,96.00306702
4/2/2026 1:50,99.87275696,99.5,123.0927277,123.2458954,5.231058598,6.754272938,10.57952309,183.1780853,5.969245911,6.127268791,4.908756733,44.37378311,92.64855957,92.5093689,15.11448956,359.8890381,360,64.92520142,459.5148315,458.3545532,8.847525597,8.634900093,92.73202515,79.91036224,359.8890076,359.8935852,376.1202698,459.723877,170.1769867,94.42678833,95.98923492
4/2/2026 1:55,99.32129669,99.33660126,123.2670975,123.2924652,5.230946541,6.753627777,10.78888035,181.6069183,5.970157623,6.13100338,4.908832073,47.84759903,92.4577713,92.50928497,14.55392838,360.57547,360,62.85615158,462.1594238,457.960907,8.860503197,8.74114418,92.41748047,79.80783081,360.5754395,360.5800171,376.7196045,462.0686646,170.3586426,94.402565,95.97541046
4/2/2026 2:00,107.3501129,107.624733,123.4842072,123.5369186,5.230834484,6.752983093,11.0142622,182.9577026,5.971069813,6.134737492,4.908907413,48.49911499,92.21303558,92.50920105,13.78327656,361.2619019,360,59.23124695,463.384552,457.5672302,8.876143456,8.899153709,92.25054169,80.01143646,361.2618713,361.266449,377.3189392,463.2470398,170.5402832,94.3783493,95.96157837
4/2/2026 2:05,104.9392471,106,123.3352585,123.3235016,5.230722427,6.752338409,10.58773613,182.9815826,5.971982002,6.13847208,4.908982754,50.56522751,92.50559998,92.50911713,12.08033466,360.9547119,360,55.60634613,461.2774048,457.1735535,8.891783714,9.057162285,92.32234955,79.88343048,360.9547424,360.9508057,377.5949402,461.1058655,170.7219238,94.35412598,95.94774628
4/2/2026 2:10,92.27218628,91.55041504,122.5327225,122.4790726,5.230609894,6.751693249,10.93035126,182.8165588,5.972893715,6.142206192,4.909058571,44.98579407,92.06021118,92.5090332,11.70396423,360.4410706,360,55.26902771,456.9550171,456.7799072,8.907423973,8.896290779,92.5639267,80.14149475,360.4411011,360.4365234,377.164978,457.3382568,170.9035645,94.32990265,95.93391418
4/2/2026 2:15,102.8955231,100.0733032,122.4014435,122.4039154,5.230497837,6.751048565,11.03681183,182.4190521,5.973805904,6.145940781,4.909133911,48.88615036,92.2437439,92.50894928,11.81948185,359.9289246,360,55.89052963,455.4375,456.724762,8.923064232,8.915549278,92.50649261,80.01565552,359.9289551,359.9243469,376.7349854,455.3396301,170.7995148,94.30568695,95.92008972
4/2/2026 2:20,112.1736984,112.3915939,122.9392014,122.6803513,5.23038578,6.750403881,11.0937233,184.4926758,5.974718094,6.149674892,4.909209251,47.71879578,92.99092865,92.50886536,12.35371113,359.4772034,360,57.59027481,453.9966431,456.9962769,8.938704491,8.934806824,92.9736557,80.08617401,359.4772339,359.470459,376.3050232,453.9442444,170.5667114,94.28146362,95.90625763
4/2/2026 2:25,112.1585464,112.8161621,122.9940338,122.6800919,5.230273724,6.74975872,10.94343567,183.897583,5.975630283,6.153409004,4.909284592,50.09844971,92.59275055,92.50878143,12.88794041,359.0254822,360,59.77600098,452.9536743,457.2677917,8.954344749,8.954065323,92.57443237,79.99112701,359.0255127,359.0165405,375.875061,452.8652344,170.3339081,94.25724792,95.89242554
4/2/2026 2:30,110.7206116,110,123.0126572,122.9676132,5.230161667,6.749114037,9.30432415,183.4255829,5.976541996,6.157143593,4.909359932,50.32244492,92.55529785,92.50869751,13.8625536,358.7858582,360,62.79760742,452.8968201,457.6006775,8.959137917,8.973323822,92.54806519,79.89749146,358.7858276,358.7953491,375.4450989,452.803009,170.1011047,94.2330246,95.87860107
4/2/2026 2:35,101.1207428,101.0889969,123.0873489,123.2321625,5.23004961,6.748469353,10.94463634,181.844101,5.977454185,6.156995773,4.909435749,51.55611801,92.26586914,92.50861359,15.00041389,359.2359924,360,65.34558868,455.0959778,457.7008057,8.960621834,8.992581367,92.27679443,79.98466492,359.2359619,359.2415771,375.6212769,455.2065125,169.8683014,94.2088089,95.86476898
4/2/2026 2:40,105.4666595,105.4586334,123.065094,123.1917648,5.229937553,6.747824669,10.75440311,183.9873199,5.978366375,6.156020164,4.909511089,42.72590256,92.62805176,92.50852966,15.6598444,359.6861267,360,65.66187286,458.2414856,457.8338623,8.962106705,9.011839867,92.25176239,80.23781586,359.6861267,359.6878052,376.1061096,458.2617493,169.9381409,94.18458557,95.85093689
4/2/2026 2:45,96.28029633,96.34934235,123.13311,123.0943451,5.22982502,6.747179508,10.53257084,183.2243347,5.979278088,6.155045033,4.90958643,42.0085907,93.04212952,92.50844574,15.24996376,360.2868347,360,64.16682434,461.2714844,457.9669189,8.963591576,9.031097412,93.04772186,80.09793091,360.2895203,360.2895203,376.5909729,461.2991333,170.2712708,94.16036224,95.83711243
4/2/2026 2:50,90.57178497,90.14225006,123.4622421,123.1981735,5.229712963,6.746534824,10.69792938,182.9578552,5.980190277,6.154069424,4.90966177,41.89103317,92.8504715,92.50836182,14.27128029,361.0014343,360,61.02049637,463.3644714,458.0240784,8.964286804,9.050355911,92.47852325,80.07514191,361.0089111,361.0089111,377.1452332,463.4308777,170.6044006,94.20854187,95.82328033
4/2/2026 2:55,87.04305267,87.25114441,123.0799484,123.1822891,5.229600906,6.745890141,9.698346138,182.2134247,5.981102467,6.153093815,4.909737587,44.05565262,92.46308136,92.50827789,13.18623066,361.6443787,360,57.20775223,463.1802979,457.3933716,8.964682579,9.069613457,92.44541931,80.20222473,361.632782,361.632782,377.701355,463.1651611,170.9375305,94.25783539,95.80944824
4/2/2026 3:00,95.55690765,95.6904068,123.0719986,123.0437241,5.22948885,6.74524498,11.02725315,181.5531921,5.982014179,6.152118683,4.909812927,46.56951904,91.95204926,92.50819397,12.09440136,360.9382935,360,55.54233932,458.743988,456.7626953,8.9650774,9.088871956,92.02536774,79.95687866,360.9292297,360.9292297,377.2202454,458.7027283,171.1149902,94.30712891,95.79562378
4/2/2026 3:05,109.9734726,109.387764,123.0577316,122.6573715,5.229376793,6.744600296,10.7721262,182.1830902,5.982926369,6.151143074,4.909888268,51.16353226,92.29893494,92.50811005,12.22478771,360.2322388,360,55.69043732,455.1979675,456.8136902,8.965473175,9.108130455,92.08939362,79.95195007,360.225647,360.225647,376.7391663,455.4447937,170.9794464,94.35643005,95.78179169
4/2/2026 3:10,106,106.0501099,122.5060349,122.1775055,5.229264736,6.743955612,10.89666653,183.3502045,5.983838558,6.150167465,4.909963608,47.05677795,92.23509979,92.50801849,12.89498329,359.5261536,360,57.74172974,453.7873535,457.1288147,8.96586895,9.085159302,92.31034851,80.15246582,359.5220947,359.5220947,376.2580872,453.5167236,170.8439026,94.40572357,95.76795959
4/2/2026 3:15,101.2043762,101.1120605,122.3102493,122.3596497,5.229152679,6.743310928,10.82584763,182.549118,5.984750748,6.149192333,4.910038948,47.18050003,92.45596313,92.50793457,13.72630501,358.8200684,360,60.39562225,452.3767395,457.4439087,9.035211563,8.855132103,92.69267273,80.05196381,358.8185425,358.8185425,375.946167,452.7259216,170.7083588,94.45502472,95.7541275
4/2/2026 3:20,105.5436554,106.8816681,122.4759064,122.6119995,5.229040146,6.742665768,10.82873154,182.237854,5.98566246,6.148216724,4.910114765,50.43841171,92.23155212,92.50785065,15.01953888,358.6191101,360,63.79901505,452.9639893,457.7590027,9.139101028,9.051938057,91.99449158,80.22380066,358.6190796,358.6192322,375.7095032,453.2159119,170.5728149,94.4868927,95.74030304
4/2/2026 3:25,99.64067078,100,123.259407,123.1574097,5.228928089,6.742021084,11.07337379,182.3357849,5.98657465,6.147241116,4.910190105,46.40174103,92.69959259,92.50776672,16.10582161,359.2537537,360,65.4299469,456.4341431,458.0741272,9.242990494,9.248744011,92.38015747,80.15720367,359.2537231,359.2543335,375.5013428,456.5447998,170.4372711,94.50086212,95.72647095
4/2/2026 3:30,104.1486053,104.9016571,123.5069122,123.6722183,5.228816032,6.7413764,10.93806362,183.3586273,5.987486839,6.146265984,4.910265446,42.8928299,92.61927795,92.5076828,16.25418854,359.8884277,360,65.11951447,459.8656006,458.3892212,8.932260513,8.854226112,92.75900269,80.17250824,359.8883972,359.8894653,376.2017517,459.8996887,170.5371246,94.51483154,95.71263885
4/2/2026 3:35,95.84715271,95.98913574,123.8967667,123.6976624,5.228703976,6.740731239,10.67954159,182.9391785,5.988398552,6.145290375,4.910340786,44.87761307,92.73707581,92.50759888,15.48136711,360.6622314,360,62.78570938,463.0732117,458.1151733,8.966053009,8.957243919,92.71437836,80.14982605,360.6622009,360.6634827,376.9021606,463.1281128,170.7262878,94.52880859,95.69881439
4/2/2026 3:40,92.19063568,91.7068634,123.7629929,123.7875366,5.228591919,6.740086555,11.04297447,183.1677094,5.989310741,6.144315243,4.910635948,42.18757629,92.70304108,92.50751495,14.14071369,361.5542908,360,58.76111603,464.6440125,457.506012,8.999845505,9.06026268,92.85360718,80.09497833,361.5542603,361.5546875,377.6025696,464.5272827,170.9154663,94.54277802,95.6849823
4/2/2026 3:45,93.90791321,93.5,123.286232,123.0493469,5.228479862,6.739441872,11.05897617,182.594223,5.990222931,6.143339634,4.911720276,44.24365234,92.61846924,92.50743103,12.47870827,361.5740662,360,55.20993423,461.1386414,456.8968506,9.033638,9.163280487,92.59777069,79.98873901,361.5740967,361.5737,377.7722473,461.1683655,171.1046295,94.55675507,95.68911743
4/2/2026 3:50,97.73578644,96.84418488,122.9857788,122.8389435,5.228367805,6.738796711,10.932971,181.6619263,5.991134644,6.142364025,4.912804604,49.00754166,92.02134705,92.50734711,12.03279686,360.7976685,360,54.82457733,456.5737915,456.8012085,9.034737587,8.826787949,91.96614075,79.80477142,360.797699,360.7965393,377.245697,456.5162048,171.266037,94.57072449,95.70336914
4/2/2026 3:55,109.4346237,109.2150345,122.856842,122.924118,5.228255272,6.738152027,9.527076721,183.1328278,5.992046833,6.141388893,4.913888931,45.64793396,92.62245941,92.50726318,12.43138218,360.0212402,360,56.48466492,454.0996704,457.010437,9.016978264,8.872132301,92.87692261,80.24729919,360.0212708,360.0193787,376.7191772,454.0437012,171.0745239,94.58470154,95.71762848
4/2/2026 4:00,100.4835052,100,122.4976654,122.5020905,5.228143215,6.737507343,10.82648277,182.9460602,5.992959023,6.140413284,4.914973259,44.72982788,92.84296417,92.50717926,13.01051712,359.2448425,360,59.11774826,452.6588745,457.219635,8.999217987,8.9174757,92.59703064,80.21851349,359.244873,359.2421875,376.192627,452.620575,170.8829956,94.59867096,95.73188019
4/2/2026 4:05,100.1551514,99.74765778,122.6928711,122.3730698,5.228031158,6.736862659,10.95361233,183.0512085,5.993871212,6.139437675,4.916057587,46.27632523,92.74468231,92.50709534,14.19649696,358.4684143,360,62.6870079,452.2057495,457.8875427,8.981458664,8.962820053,92.65041351,80.17795563,358.4684448,358.4650269,375.6661072,452.2446289,170.6914825,94.65931702,95.7461319
4/2/2026 4:10,106.3933258,106.1527023,123.2318115,123.0003586,5.227919102,6.736217499,10.6829319,184.1642151,5.994782925,6.138462543,4.917142391,44.12183762,93.17339325,92.50701141,15.83924675,358.8522339,360,65.56221008,454.449646,458.5257874,8.963699341,9.008164406,93.24285126,80.30052185,358.8522339,358.8536987,375.4464111,454.4498596,170.4999695,94.72486877,95.76038361
4/2/2026 4:15,105.1803055,105.3207397,123.2221146,123.1433792,5.227807045,6.735572815,10.80023956,183.6926422,5.995695114,6.137486935,4.918226719,43.08829498,92.99415588,92.50692749,16.42067909,359.3851624,360,65.7612915,458.4162598,458.5674744,8.933418274,9.053508759,92.98492432,80.3196106,359.3851624,359.3855591,375.9268799,458.4245911,170.4329834,94.7904129,95.77464294
4/2/2026 4:20,100.1284409,100.0457382,123.3195877,123.5014114,5.227694988,6.734928131,9.697481155,183.1182098,5.997039795,6.136511326,4.919311047,43.1131897,92.48910522,92.50684357,16.18069458,359.9850464,360,64.95068359,460.4037476,458.6091614,8.893556595,9.098853111,92.59374237,80.12329865,359.9850159,359.9850159,376.4073181,460.4442749,170.7041473,94.85596466,95.78889465
4/2/2026 4:25,95.88924408,95.93470764,123.3821716,123.4401474,5.227582932,6.73428297,10.92179871,182.4716187,5.998441219,6.135536194,4.920395374,45.88339996,92.61185455,92.50675964,15.56803036,360.6234436,360,62.58348083,461.8484192,458.6508484,8.853694916,9.14419651,92.68621063,80.26808929,360.6234436,360.6234436,376.8877869,461.8622437,170.975296,94.92151642,95.80314636
4/2/2026 4:30,107.5,107.34272,123.7550964,123.6852646,5.227470398,6.733638287,10.8397522,182.8049927,5.999842167,6.134560585,4.921479702,47.41947937,92.64649963,92.50667572,14.94699669,361.2618713,360,59.89955521,462.719696,458.0726013,8.852058411,8.948874474,92.4344101,80.22000122,361.2618713,361.2618713,377.3682251,462.7223206,171.24646,95.04409027,95.81739807
4/2/2026 4:35,105.130127,105.9582901,123.3224411,123.4516144,5.227358341,6.732993603,11.07210159,183.6785126,6.001243114,6.133585453,4.92256403,43.00931549,92.97097778,92.5065918,13.37055302,360.9811707,360,56.58054733,461.3378906,457.3986816,8.880932808,9.071311951,92.90863037,80.22937012,360.9811707,360.9811707,377.6010132,461.3642578,171.5176086,95.24773407,95.83165741
4/2/2026 4:40,95.17723846,94.90526581,122.7984848,122.818718,5.227246284,6.732348919,11.00835514,183.0805817,6.002644062,6.132609844,4.923648357,44.0933609,92.8939209,92.50650787,12.71264553,360.4917603,360,55.68373489,457.4823303,457.3471985,8.909807205,9.193749428,92.7658844,80.18278503,360.4917908,360.4917908,377.0788269,457.7446594,171.7887726,95.4513855,95.84590912
4/2/2026 4:45,105.9237518,106.4356003,122.8795013,122.7577896,5.227101326,6.732244968,11.06371212,182.9381256,6.004045486,6.131634235,4.924732685,42.60330963,92.58535767,92.50642395,13.22391415,359.8854675,360,57.26568985,454.4801636,457.2957153,8.938682556,9.316185951,92.6166153,80.31679535,359.8855286,359.884613,376.5566406,454.0866699,171.9491577,95.6550293,95.86016083
4/2/2026 4:50,99.56748962,99.57572937,122.4406891,122.6110916,5.226933002,6.732777596,10.93117523,182.4349213,6.005446434,6.130659103,4.925817013,46.38916016,92.82501221,92.50634003,13.79743958,359.0740051,360,60.08826828,452.2349548,457.3736572,8.967556953,9.02294445,92.72818756,80.31530762,359.0740356,359.0707092,376.0344543,452.3716736,172.0533905,95.85868073,95.87441254
4/2/2026 4:55,112.0831985,112.6724625,122.6666412,122.7591553,5.226765156,6.733310223,9.966204643,182.3610229,6.006847382,6.129683495,4.92690134,50.86172104,92.58588409,92.5062561,15.33946037,358.4703064,360,63.74398422,452.4874268,458.0533447,8.996432304,9.062101364,92.46399689,80.1170578,358.4702759,358.4743042,375.5122681,452.575592,172.1576233,96.06232452,95.88866425
4/2/2026 5:00,103.2269821,102.7701187,123.1035309,122.9219589,5.226596832,6.73384285,10.54588509,183.4641113,6.008248329,6.128707886,4.927985668,41.27155685,93.08864594,92.50617218,16.59501648,359.0939331,360,65.84434509,456.1395264,458.7080078,9.025306702,9.069776535,92.89372253,80.27170563,359.0939026,359.0970764,375.65448,455.8287354,172.2618561,96.26596832,95.90292358
4/2/2026 5:05,98.2772522,98.06704712,123.2527924,123.2244568,5.226428509,6.734375,11.03458977,181.7639465,6.009649754,6.127732754,4.929070473,48.32757187,92.4746933,92.50608826,16.31509209,359.7175598,360,65.68704987,460.0412903,459.1169739,9.126710892,9.16012764,92.13024139,80.23954773,359.7175598,359.7198181,376.2516785,459.8504944,172.3660889,96.46961975,95.91717529
4/2/2026 5:10,107.2651596,107.9461441,123.6582031,123.6219101,5.226260185,6.734907627,11.0150547,182.1628876,6.011050701,6.126757145,4.9301548,48.16497803,92.38279724,92.50600433,16.03516769,360.6332092,360,63.140522,463.702179,458.4180298,9.303258896,8.898031235,92.70487213,80.26099396,360.6331787,360.6341858,376.848877,463.5492249,172.4703217,96.67326355,95.931427
4/2/2026 5:15,98.15032959,97.55760193,123.4864426,123.5209198,5.226092339,6.735440254,10.99879837,182.9688263,6.012451649,6.125781536,4.931239128,42.76148224,93.21633911,92.50592041,14.93799973,361.6517334,360,58.90293884,464.6055908,457.801178,9.204660416,8.928607941,93.22199249,80.55388641,361.6516724,361.6495361,377.2460022,464.6607971,172.467392,96.87691498,95.94567871
4/2/2026 5:20,107.5720825,108.2909927,123.1812363,123.0336609,5.225924015,6.735972404,9.744015694,182.6712341,6.013852596,6.124806404,4.932323456,41.70809174,92.86242676,92.50583649,13.17218494,361.1112061,360,55.54488754,461.2370911,457.1843262,9.064217567,8.9591856,93.33547211,80.29949188,361.1112366,361.1081543,377.6160583,461.249115,172.3668823,96.79148865,95.95993805
4/2/2026 5:25,97.4214859,96.70228577,122.3211823,122.5543823,5.225755692,6.736505032,10.95839024,181.7723541,6.015254021,6.123830795,4.933407784,46.1975441,92.84306335,92.50575256,13.13321304,360.5261536,360,55.13490677,457.2481689,457.5919189,9.047182083,8.989762306,92.61974335,80.23500061,360.5261841,360.5186462,377.4906616,457.2102661,172.2663879,96.62850189,95.97418976
4/2/2026 5:30,112.1349335,111.6047058,122.3718872,122.5641632,5.225587368,6.737037659,10.97621918,180.9653473,6.016654968,6.122855663,4.934492111,50.25754929,92.17761993,92.50566101,13.54645061,359.7798462,360,56.09934998,455.4356995,457.4332886,9.040790558,9.020339012,92.29927826,80.21914673,359.7798767,359.7739563,376.7569885,455.3852844,172.1658936,96.46551514,95.98844147
4/2/2026 5:35,111.3123932,110.8804169,122.6831589,122.5783997,5.225419521,6.737570286,10.92213726,181.2034607,6.018055916,6.121880054,4.935576439,52.72147369,92.39923096,92.50557709,14.42383957,359.0197449,360,58.32221603,453.7351685,457.9028625,9.070803642,9.050915718,92.29459381,80.28662872,359.0197754,359.0183716,376.0232849,453.8199158,172.0653839,96.30252838,96.00269318
4/2/2026 5:40,114.3022842,114,122.6481628,122.5744629,5.225251198,6.738102436,10.53058624,182.1939087,6.01945734,6.120904446,4.936660767,49.0345192,92.7355423,92.50549316,15.57844067,358.7445679,360,61.42391968,453.2163086,458.3724365,9.100816727,9.081492424,92.60303497,80.3427124,358.7445679,358.7445679,375.6256714,453.1802063,171.9648895,96.139534,96.01695251
4/2/2026 5:45,112.4981537,112,122.8959732,122.7237549,5.225082874,6.738635063,11.06359291,182.3626099,6.020858288,6.119929314,4.937745094,52.26206207,92.50862122,92.50540924,16.92620277,358.8613281,360,64.53879547,453.9842834,458.8420105,9.130829811,9.11206913,92.43997955,80.22956085,358.8613281,358.8615112,375.7713013,454.0366516,171.8643951,95.97654724,96.03120422
4/2/2026 5:50,108.9959946,108.9149628,123.3546906,123.3936615,5.224915028,6.73916769,10.97068405,182.5741119,6.022259235,6.118953705,4.938829422,49.89112854,92.53701019,92.50532532,17.72252464,358.9780579,360,65.87188721,457.8919678,459.0758057,9.160843849,9.14264679,92.42093658,80.23635101,358.9780579,358.9784546,375.9169312,457.9184265,171.7638855,95.81356049,96.04545593
4/2/2026 5:55,105.1313477,105.4830933,123.6802979,123.5701523,5.224746704,6.739700317,10.96252823,182.3118744,6.023660183,6.117978096,4.93991375,50.08077621,92.22609711,92.50524139,17.4836216,359.9566345,360,64.78799438,461.6618958,458.7621765,9.190856934,9.192752838,92.20755768,80.15957642,359.956604,359.9587402,376.2487183,461.7128296,171.6923828,95.91690063,96.05970764
4/2/2026 6:00,106.8188477,106.5,123.9908066,123.9378281,5.224578381,6.740232468,11.03491116,181.5646515,6.025061607,6.117002964,4.940998554,50.51811218,92.09513092,92.50515747,16.56320763,360.9495239,360,61.93200302,463.6799011,458.4485474,9.220870018,9.268493652,92.06433105,80.29170227,360.9495239,360.9504089,377.0316467,463.903656,171.7673492,96.04441833,96.07396698
4/2/2026 6:05,110.9740906,111.529953,123.7942734,123.5637665,5.224410057,6.740765095,10.9344492,181.8666382,6.026462555,6.116027355,4.942082882,50.2960434,92.47768402,92.50507355,15.17745304,361.518158,360,58.1305275,464.1637573,458.1409607,9.250883102,9.344233513,92.52820587,80.10645294,361.518158,361.5174866,377.8145752,464.4705505,171.8423157,96.17193604,96.08821869
4/2/2026 6:10,110.5977478,111.0106201,123.0544281,122.9189453,5.22424221,6.741297722,10.83788776,182.4240723,6.027863503,6.115052223,4.94316721,48.48763275,92.70774841,92.50498962,13.95277786,360.9058533,360,55.73185349,460.3895569,457.8432312,9.280896187,8.793905258,92.62052155,80.51460266,360.9058838,360.9025574,377.5810242,460.0328064,171.9172821,96.29945374,96.1024704
4/2/2026 6:15,104.118721,104.4943848,123.1178513,123.0028534,5.224073887,6.741829872,10.91527367,182.2028961,6.02926445,6.114076614,4.944251537,47.4058075,92.61566925,92.5049057,13.8131609,360.2935486,360,55.86562347,456.302002,457.5455322,9.289811134,8.846422195,92.71981049,80.13827515,360.2935791,360.2876282,377.0320435,456.4303894,171.9248047,96.42697144,96.11672211
4/2/2026 6:20,111.3420563,111.3819733,122.6379852,122.6412048,5.223905563,6.742362499,9.583641052,181.0630798,6.030665874,6.113101006,4.945335865,50.72497559,92.15831757,92.50482178,14.24097538,359.6481628,360,57.64838409,454.3106995,457.6759033,9.261779785,8.895484924,91.93688965,80.3192749,359.6481934,359.6408691,376.4830627,454.3618469,171.8430176,96.55448151,96.13097382
4/2/2026 6:25,114.2487183,114,122.2347031,122.192009,5.22373724,6.742895126,10.88622189,181.3846283,6.032066822,6.112125874,4.946420193,51.73416519,92.04582214,92.50473785,15.0826149,358.9996338,360,60.27753067,453.3190918,458.1182556,9.233748436,8.911272049,92.13361359,80.06890869,358.9996338,358.991394,375.934082,452.9667969,171.7612305,96.63903809,96.14523315
4/2/2026 6:30,110.3207703,110.2128601,122.6449127,122.6625137,5.223569393,6.743427753,10.92435169,181.4125214,6.03346777,6.111150265,4.94750452,50.78337097,92.32038879,92.50465393,16.08570099,358.8955383,360,63.66881943,453.8707581,458.5606384,9.242217064,8.927059174,92.2348938,80.25286865,358.8955078,358.9315491,375.7011414,453.7044678,171.6794434,96.69973755,96.15948486
4/2/2026 6:35,107.9234695,107.6025848,122.7929077,122.8449402,5.22340107,6.743959904,11.04138565,181.2424011,6.034868717,6.110174656,4.948588848,49.96246719,92.1018219,92.50457001,17.08878708,359.3205261,360,65.5887146,456.4443054,459.0030212,9.27840519,8.942846298,92.17895508,80.19346619,359.3204956,359.4148865,376.0904541,456.6315918,171.5976563,96.76044464,96.17373657
4/2/2026 6:40,112.2542801,112.2329712,123.5439301,123.7559357,5.223232746,6.744492531,8.247024536,181.4452057,6.036270142,6.109199524,4.949673176,48.44261169,92.48900604,92.50448608,17.35453415,359.7455139,360,65.40261078,459.7053833,458.7504272,9.243406296,8.958634377,92.23736572,80.1953125,359.7454834,359.8981934,376.4797974,459.9999084,171.6915894,96.8211441,96.18798828
4/2/2026 6:45,109.0498047,110.0597839,123.5974579,123.5696106,5.223064423,6.745025158,10.08495998,181.7870789,6.037671089,6.108223915,4.950757504,50.8756752,92.31150055,92.50440216,16.73005104,360.4816589,360,63.53613663,462.65802,458.4970093,9.208408356,8.974421501,92.22740936,80.11909485,360.4816284,360.5073547,376.8691101,462.8179016,171.9354401,96.88184357,96.20224762
4/2/2026 6:50,106.4193192,107.8544693,123.5805588,123.5399094,5.222896576,6.745557308,11.02425861,181.7633972,6.039072037,6.107248306,4.951841831,46.86781311,92.52849579,92.50431824,15.95676804,361.2839355,360,60.22428131,463.7155762,458.2435913,9.173409462,8.990208626,92.57530212,80.07824707,361.283905,361.2924194,377.2206421,464.1894836,172.179306,96.90437317,96.21649933
4/2/2026 6:55,95.82546997,96.02334595,123.1900711,123.169136,5.222728252,6.746089935,10.98993301,182.2918396,6.040473461,6.106273174,4.952926159,40.03701782,92.33769226,92.50423431,14.38478088,361.353302,360,56.69113541,462.6419373,457.9497986,9.138410568,9.00599575,92.33755493,80.08841705,361.353302,361.3525085,377.5664673,462.8440552,172.4231567,96.86231232,96.23075104
4/2/2026 7:00,93.79390717,94.07553101,122.8143921,122.8385544,5.222559929,6.746622562,10.65789509,180.9582672,6.041874409,6.105297565,4.954010963,48.07941437,92.12687683,92.50415039,13.4910326,360.7080383,360,55.5403862,458.6355896,457.6394958,9.103412628,9.021782875,92.22548676,80.12001038,360.7080688,360.705719,377.6670532,458.6509705,172.6670227,96.82025146,96.24500275
4/2/2026 7:05,112.7597733,112.6708527,122.7684021,122.7670364,5.222392082,6.74715519,10.72586727,181.2744446,6.043275356,6.104322433,4.955095291,50.28822708,92.21060181,92.50406647,13.49811363,360.0628052,360,56.04550934,455.7502136,457.345459,9.068413734,9.262840271,92.25579071,79.88964081,360.0628357,360.0589294,377.0938721,455.8153381,172.6289825,96.77819061,96.25926208
4/2/2026 7:10,105.5929642,105.5499725,122.758606,122.4688263,5.222223759,6.74768734,11.0333395,182.5042419,6.044676304,6.103346825,4.956179619,48.88502121,92.68562317,92.50398254,14.24442673,359.4024658,360,58.10990524,454.2044983,457.710907,9.049490929,8.920798302,92.65447998,79.99663544,359.4024963,359.3979187,376.5206604,454.2070313,172.4172516,96.73612976,96.27351379
4/2/2026 7:15,98.95598602,98.68937683,122.4576645,122.2226563,5.222055435,6.748219967,11.02566051,181.0536194,6.046077728,6.102371216,4.957263947,49.95678329,91.84737396,92.50389862,14.99074078,358.7361755,360,60.64422989,453.1950378,458.076355,9.067645073,8.94638443,92.25190735,80.28772736,358.7362061,358.7314453,375.9474792,453.1990051,172.2055206,96.69406891,96.2877655
4/2/2026 7:20,101.8429718,101.891716,122.9608078,122.7719803,5.221887112,6.748752594,9.576965332,181.6187744,6.047478676,6.101396084,4.958348274,48.8599968,92.35266876,92.5038147,16.01054573,359.0501709,360,63.80866241,453.7578125,458.441803,9.085799217,8.971969604,92.39466095,80.14102936,359.0501404,359.0526428,375.6864624,453.7386169,171.9937897,96.62682343,96.30201721
4/2/2026 7:25,95.37785339,95,122.8633347,123.080925,5.221719265,6.749285221,11.01922417,181.4781494,6.048879623,6.100420475,4.959432602,46.37406921,91.9148941,92.50373077,16.96015739,359.4544067,360,65.67621613,456.9514771,458.5384216,9.103953362,8.997554779,92.17726135,80.34985352,359.4544067,359.4564819,376.0274658,456.8389893,171.7820435,96.54692078,96.31627655
4/2/2026 7:30,87.69441986,87.66490173,122.8124237,123.2304001,5.221550941,6.749817371,10.57087231,180.9103851,6.050280571,6.099444866,4.96051693,46.53788757,91.85250092,92.50364685,17.15450668,359.8436584,360,65.45545197,459.0590515,458.4581604,9.122107506,8.895241737,91.8658371,80.16751099,359.8436584,359.8461609,376.3684998,459.3160706,171.8676605,96.46701813,96.33052826
4/2/2026 7:35,98.23880005,98.06477356,123.0943375,123.386261,5.221382618,6.750349998,10.80968666,181.8197479,6.051681995,6.098469734,4.961601257,45.0306015,92.79013062,92.50356293,16.68518448,360.0911865,360,64.80331421,460.5313721,458.3778687,9.130367279,9.009619713,92.40681458,80.16991425,360.0911865,360.1081848,376.7095032,460.3426514,171.9878387,96.43560791,96.34477997
4/2/2026 7:40,93.2780304,93.5,122.6791763,123.1832581,5.221214294,6.750882626,11.24706268,181.8998718,6.053082943,6.097494125,4.962685585,43.73384094,92.25804901,92.503479,16.21586037,360.3387146,360,62.96731186,461.4092712,458.2976074,9.106367111,9.130824089,92.32295227,80.33882141,360.3387146,360.3702087,377.0505371,461.3692627,172.1080017,96.65645599,96.35903168
4/2/2026 7:45,101.342392,99.46407318,123.5545654,123.4626694,5.221046448,6.751414776,9.703166962,181.1099396,6.054483891,6.096518517,4.963769913,50.29096603,92.49835205,92.50339508,15.74653721,360.5862427,360,60.86637497,462.0266724,458.2173462,9.082366943,9.252029419,92.52404022,80.12688446,360.5862427,360.6322021,377.3915405,461.9742432,172.2281799,96.87731171,96.37328339
4/2/2026 7:50,97.22497559,97.5,123.1066284,123.080368,5.220878124,6.751947403,10.38560677,182.1108551,6.055884838,6.095543385,4.96485424,47.80801392,92.72478485,92.50330353,15.09604549,360.8337708,360,58.58525848,461.8492126,458.105835,9.050338745,9.123249054,92.60874939,80.11314392,360.8337708,360.8942261,377.7268677,461.7120056,172.3483582,97.09815979,96.38754272
4/2/2026 7:55,105.160408,105.2187881,123.2179031,123.3509903,5.220709801,6.75248003,10.94891357,181.2411194,6.057286263,6.094567776,4.965939045,50.38282013,92.39067078,92.5032196,14.04471111,361.0749207,360,56.69865036,459.5857239,457.9496155,8.992133141,9.118485451,92.34622192,80.14642334,361.0749512,361.0809631,377.3059998,459.5941772,172.4685364,97.3190155,96.40179443
4/2/2026 8:00,99.85427856,99.46678162,122.1657257,122.7565308,5.220541477,6.753012657,11.02115536,181.2984009,6.05868721,6.093592644,4.967023373,51.04494858,92.38850403,92.50313568,14.16420269,360.12854,360,56.98133469,456.2840271,457.793396,9.073982239,9.113722801,92.28331757,80.23175049,360.12854,360.1302185,376.8851013,456.2921143,172.5887146,97.52153778,96.41604614
4/2/2026 8:05,112.2583084,112.6499863,122.7303391,122.4364777,5.220373631,6.753544807,10.37070084,181.3098602,6.060088158,6.092617035,4.9681077,50.30912781,92.65868378,92.50305176,14.65717411,359.1821594,360,59.5750618,453.1062927,457.6371765,9.269944191,9.108960152,92.51033783,80.33136749,359.1821594,359.1794739,376.4615173,452.9657288,172.512146,97.53870392,96.43029785
4/2/2026 8:10,98.49183655,98.1805954,122.602272,122.4033585,5.220205307,6.754077435,10.91488171,182.8710022,6.061489582,6.091641426,4.969192028,41.88699341,92.82905579,92.50296783,15.88316059,358.4599304,360,63.09599686,451.8998413,458.0500793,8.914282799,9.104197502,92.83483124,80.22770691,358.4598999,358.4634399,375.8415833,452.0848999,172.4152222,97.55587769,96.44455719
4/2/2026 8:15,98.00818634,97.81965637,122.817276,122.7579498,5.220036983,6.754610062,10.69088078,182.4998932,6.06289053,6.090666294,4.970276356,44.64442825,92.59923553,92.50288391,17.12696266,358.9842834,360,66.27387238,455.0543518,458.7346497,9.180364609,9.099434853,92.66590118,80.1359787,358.9842834,358.987793,375.387146,455.00354,172.3182831,97.57304382,96.4588089
4/2/2026 8:20,102.7861328,103.036972,123.2579117,123.2997131,5.219869137,6.755142212,9.713171005,181.6735382,6.064291477,6.089690685,4.971360683,49.63964081,92.59342194,92.50279999,17.38945007,359.508667,360,66.2857132,459.6886597,459.0696411,9.143655777,9.094672203,92.5026474,80.26494598,359.508667,359.512146,376.0762939,459.7769165,172.2213593,97.59020996,96.47306061
4/2/2026 8:25,94.22542572,93.81156158,123.4544067,123.6531677,5.219700813,6.755674839,11.02723503,181.6390686,6.065692425,6.088715076,4.972445011,48.88838577,92.64154816,92.50271606,16.72510338,360.2763367,360,64.92203522,461.6680908,459.0340881,9.106946945,9.0899086,92.73510742,80.16776276,360.2763062,360.2834778,376.7654724,461.6303101,172.6477509,97.8092804,96.48731232
4/2/2026 8:30,99.60153198,99.86463928,123.4428406,123.325882,5.21953249,6.756207466,10.8774786,182.8238831,6.067093849,6.087739944,4.973529339,44.01887131,92.48374939,92.50263214,16.06075668,361.0823059,360,61.8080368,463.3373718,458.8698425,9.061058044,8.907017708,92.77458191,80.28733063,361.0822754,361.0915222,377.4546204,463.4063721,173.2220459,98.29637146,96.50157166
4/2/2026 8:35,101.0485916,100,123.3264542,123.6462402,5.219364166,6.756740093,10.72159672,182.8374939,6.068494797,6.086764336,4.974613667,44.60191727,92.53831482,92.50254822,14.62590218,361.5441589,360,58.18089294,463.5490723,457.9165039,8.965853691,8.861117363,92.57738495,79.89065552,361.5441589,361.5378418,377.9273376,463.9174805,173.5665588,98.78346252,96.51582336
4/2/2026 8:40,101.5751648,102.0037918,123.0416718,123.2559509,5.21919632,6.757272243,11.01368809,182.4592133,6.069895744,6.085788727,4.975697994,44.67641068,92.41848755,92.50246429,13.02145767,361.0184631,360,55.53108597,460.3561401,457.3683472,8.891600609,9.01861763,92.56291199,80.11319733,361.0184937,361.0147095,377.5790405,460.2487793,173.4687958,98.98877716,96.54092407
4/2/2026 8:45,97.08589172,96.85881042,123.0643311,122.8896408,5.219027996,6.757804871,10.99674797,183.0434265,6.071296692,6.084813595,4.976782322,42.30540848,92.59816742,92.50238037,12.84771252,360.4927979,360,55.55936432,456.762085,457.4491577,8.972130775,9.176118851,92.56629181,80.0260849,360.4928284,360.4916077,377.2307434,456.6255798,173.3710175,98.8805542,96.57052612
4/2/2026 8:50,102.1112595,101.6569595,122.8351974,122.4897003,5.218859673,6.758337498,10.91912079,182.559082,6.072698116,6.083837986,4.977867126,46.52231979,92.77842712,92.50229645,13.27188301,359.9465332,360,56.49626923,455.0172119,457.5299988,9.052660942,9.333619118,92.7796402,80.10984039,359.9465332,359.9451294,376.8722534,454.7303467,173.2732544,98.77233887,96.60012054
4/2/2026 8:55,110.6140213,110.7624512,122.8320389,123.0634079,5.218691349,6.758869648,9.651159286,184.2838135,6.074099064,6.082862854,4.978951454,43.01524734,93.11833954,92.50221252,13.83560848,359.3811646,360,58.80978775,453.7502136,457.6108398,9.127375603,9.193058014,92.93583679,79.95072174,359.3811951,359.3770142,376.4290771,453.6774902,173.1754761,98.66411591,96.6297226
4/2/2026 9:00,105.7706833,105.6853867,122.2974396,122.4819565,5.218523502,6.759402275,10.85144138,184.1283264,6.075500011,6.081887245,4.980035782,43.75034714,93.13595581,92.5021286,14.39933491,358.8157959,360,61.30334473,452.801178,457.7417297,9.142778397,9.216561317,93.02806091,80.40724182,358.8158264,358.8089294,375.9859009,452.7411499,173.077713,98.55590057,96.65931702
4/2/2026 9:05,106.2388763,106.0229797,122.4610748,122.3222198,5.218355179,6.759934902,10.96576405,182.9980011,6.076900959,6.080911636,4.98112011,43.73018646,92.61872101,92.50204468,15.60776138,359.0254822,360,64.65507507,453.538208,458.0096741,9.15818119,9.240065575,92.58670807,80.28124237,359.0254517,359.0195313,375.6048279,453.6474304,172.9799347,98.44767761,96.68891907
4/2/2026 9:10,109.6428833,109,123.3026199,123.2394333,5.218186855,6.760467529,10.98700142,184.0146179,6.078302383,6.079936504,4.982204437,43.2385025,93.22190094,92.50196075,16.45298386,359.4801636,360,65.84662628,457.5948181,458.2776184,9.159268379,9.263568878,93.27540588,80.0439682,359.4801636,359.4587402,376.1708984,457.6643066,172.8821716,98.33946228,96.71851349
4/2/2026 9:15,109.3809586,108.6619415,123.5723648,123.5465164,5.218019009,6.76099968,10.97747993,183.3197479,6.079703331,6.078960896,4.983288765,42.16765213,92.98194122,92.50187683,16.19825554,359.9764709,360,64.51300812,461.0556641,458.2788391,9.035441399,9.287073135,92.941185,80.09436798,359.9764709,359.9629822,376.736969,461.162323,172.7843933,98.23123932,96.74811554
