TimeStamp,.[Puffing2.FLOW_FT20530],.[Puffing2.Flow_FT20530.],.[Puffing2.FLOW_FT24540],.[Puffing2.Flow_FT24540.],.[Puffing2.Flow_Rate_FP6.],.[Puffing2.Flow_Rate_FP7.],.[Puffing2.FLOW_RATE_FP8.],.[Puffing2.Motor_EM2152.0],.[Puffing2.MOTOR_EM25560],.[Puffing2.Motor_EM25560.],.[Puffing2.MOTOR_EM25570.],.[Puffing2.PID_PT2051.Out],.[Puffing2.PID_PT2051.PV],.[Puffing2.PID_PT2051.SP],.[Puffing2.PID_TT2051.out],.[Puffing2.PID_TT2051.PV],.[Puffing2.PID_TT2051.SP],.[Puffing2.PID_TT2454O.Out],.[Puffing2.PID_TT2454O.PV],.[Puffing2.PID_TT2454O.SP],.[Puffing2.PRESS_DPT2357.0],.[Puffing2.PRESS_DPT23570],.[Puffing2.Press_PT20510.],.[Puffing2.Press_PT2152.0],.[Puffing2.TEMP_TE20510],.[Puffing2.Temp_TE20510.],.[Puffing2.TEMP_TE2454I.0],.[Puffing2.TEMP_TE2454O0.],.[Puffing2.TEMP_TE2455I0],.[Puffing2.TEMP_TE2455O0],.[Puffing2.TEMP_TE24600]
4/2/2026 9:20,104.0523834,103.261116,123.6437378,123.6204453,5.217850685,6.761532307,9.869746208,181.9428864,6.081104279,6.077985287,4.984373093,42.58792496,92.5801239,92.50179291,15.17019081,360.7759094,360,61.80259323,462.8989258,457.9770508,8.936031342,9.310576439,92.4643631,80.12517548,360.7758789,360.7687378,377.3030396,462.9751587,172.6866302,98.12302399,96.77770996
4/2/2026 9:25,109.2850952,108.8038559,123.7518768,123.8434143,5.217682362,6.762064934,10.86647415,182.2807312,6.082505703,6.077010155,4.98545742,42.81732941,92.55321503,92.50170898,14.05679703,361.5753174,360,58.1576767,463.4201355,457.6752625,9.285621643,9.334079742,92.50379181,80.06502533,361.5752869,361.5744629,377.8691406,463.3832092,172.5888672,98.01480103,96.80731201
4/2/2026 9:30,113.8057251,113.7776947,123.1417236,123.1525421,5.217514038,6.762597561,11.01088428,182.6757813,6.083906651,6.076034546,4.986541748,43.16493988,92.9980545,92.50162506,12.67293358,361.1508484,360,55.43385315,459.9336243,457.3734741,8.80520916,9.178010941,92.93547058,80.40924835,361.1508789,361.0834656,377.625,459.8635254,172.4910889,97.90657806,96.83690643
4/2/2026 9:35,134.9828949,135.2439575,123.2205505,122.8266907,5.217346191,6.763129711,11.18363476,181.7561035,6.085307598,6.075058937,4.987626076,48.84384155,92.45896912,92.50154114,12.35907269,360.5419922,360,55.84383774,455.9421082,457.0716858,9.203901291,9.197225571,92.64637756,80.14168549,360.5419922,360.3970642,377.1372375,455.9156799,172.3933258,97.79836273,96.86650848
4/2/2026 9:40,146.3466187,149.7490234,122.4584198,122.5178604,5.217177868,6.763662338,10.90492344,181.684082,6.086708546,6.074083805,4.988710403,50.69728851,91.79779053,92.50145721,12.78470421,359.7947998,360,57.58995819,454.1297607,457.1456299,9.198537827,9.216440201,91.71633911,80.07345581,359.7947998,359.6937256,376.6495056,454.1932373,172.2125397,97.69013977,96.89610291
4/2/2026 9:45,143.1000366,146.2483978,122.2664185,122.288887,5.217009544,6.764194965,11.00195313,182.9349213,6.08810997,6.073108196,4.989794731,52.82720566,92.49108887,92.50137329,13.75692368,359.0319214,360,60.25820541,452.5930176,457.5994873,9.193175316,9.235655785,92.63385773,80.43881226,359.0319214,358.9853516,376.1552734,452.5614319,171.7827148,97.58192444,96.92570496
4/2/2026 9:50,148.4534302,152.0752411,122.6152725,122.6142349,5.216841221,6.764727116,10.74648571,182.6951141,6.089510918,6.072133064,4.990879536,52.23905945,92.30555725,92.50128937,14.93430138,358.4812622,360,63.45642471,452.5519104,458.0533142,9.215787888,9.018640518,92.30081177,80.45935059,358.4812622,358.4815674,375.6572876,452.5559998,171.5691528,97.47370148,96.95529938
4/2/2026 9:55,100.4719238,100.4232941,122.792305,123.2084351,5.216673374,6.765259743,9.440583229,180.0789642,6.090911865,6.071157455,4.991963863,45.53375626,92.03670502,92.50120544,16.21741295,359.1774292,360,65.51649475,456.1814575,458.03479,9.300693512,9.580037117,92.65786743,80.17044067,359.1773987,359.1799011,375.9836731,456.2144165,171.8706665,97.36548615,96.98490143
4/2/2026 10:00,109.8989258,109.2496262,123.7456131,123.7927933,5.216505051,6.76579237,10.954216,182.485321,6.092312813,6.070181847,4.993048191,45.24525452,92.61519623,92.50112152,15.67788219,359.8735962,360,64.80654907,460.8157654,457.8526001,9.38560009,9.054331779,93.17150879,80.17935944,359.8735657,359.8782349,376.4852295,460.8165283,172.1721649,97.25726318,97.01449585
4/2/2026 10:05,98.1109848,96.13744354,123.2206421,123.1040955,5.216336727,6.766324997,10.84308243,183.3408661,6.093714237,6.069206715,4.994132519,42.83451843,92.7155304,92.5010376,15.00699806,360.8236694,360,62.12566757,462.9133606,457.6703796,9.470506668,9.069018364,93.11467743,80.32913208,360.8236389,360.6246643,377.063446,463.0258484,172.4736633,97.41513062,97.0440979
4/2/2026 10:10,108.1925354,102.9878693,123.2433472,123.7017975,5.216168404,6.766857147,10.40449238,179.9451599,6.095115185,6.068231106,4.995216846,49.67840195,92.55565643,92.50095367,13.77196503,361.776123,360,58.30116653,463.8063354,457.4799805,9.555413246,9.083704948,92.84912872,80.24851227,361.7760925,361.3711853,377.8102112,463.6496582,172.775177,97.62350464,97.07369232
4/2/2026 10:15,93.89141083,93.66255188,122.8905411,122.9190063,5.216000557,6.767389774,10.77776623,182.5789032,6.096516132,6.067255497,4.996301174,42.37932587,93.0802002,92.50086212,12.34732056,361.2503052,360,55.76147842,459.4742126,457.1992798,8.912267685,9.098391533,92.73458099,80.0745697,361.2503357,361.1551208,377.6370239,459.6138306,172.7674866,97.83187866,97.10329437
4/2/2026 10:20,110.440712,111.0582199,122.5235825,122.7352066,5.215832233,6.767922401,9.779432297,183.1538696,6.09791708,6.066280365,4.997385502,44.65813446,93.01326752,92.5007782,12.18462467,360.3219299,360,56.3262291,455.1744385,456.9185486,8.977549553,9.113078117,92.97324371,80.32416534,360.3219604,360.2600403,377.1503601,454.9444275,172.5950317,98.04026031,97.13288879
4/2/2026 10:25,102.5818939,102.3930511,122.2558746,122.1037827,5.21566391,6.768454552,10.99855328,183.967926,6.099318504,6.065304756,4.99846983,42.94863129,93.15847015,92.50069427,13.00809669,359.3935242,360,58.35019302,452.65802,457.0481567,9.0530653,9.127764702,92.97851563,80.31575775,359.3935547,359.3649292,376.5958557,452.7725525,172.4225769,98.24863434,97.16249084
4/2/2026 10:30,99.44561768,99.63579559,122.7364426,122.1516342,5.215496063,6.768987179,10.86701298,183.602829,6.100719452,6.064329624,4.999554157,43.78224564,92.75637817,92.50061035,13.93630219,358.7807312,360,62.10519791,451.6185608,457.3469238,9.128581047,9.142451286,92.79067993,80.16010284,358.7807007,358.7210999,375.6766663,451.5121155,172.2501221,98.26784515,97.19208527
4/2/2026 10:35,101.2776031,101.1990051,122.9138489,123.0287933,5.21532774,6.769519806,11.01672077,183.7182159,6.102120399,6.053836823,5.000638485,43.3648262,93.26444244,92.50052643,15.27985859,359.2159729,360,64.77642822,454.7377014,457.6456909,9.204096794,9.157136917,93.20018768,80.44435883,359.2159424,358.8961182,375.9298096,454.7952576,172.0776672,98.25354004,97.22168732
4/2/2026 10:40,96.74217224,97.02532196,123.0872574,123.0302505,5.215159416,6.770052433,10.71039677,182.4122467,6.103521824,6.041888237,5.001722813,44.97650146,92.32529449,92.5004425,15.45176601,359.6512146,360,64.98130798,458.0817566,457.944458,9.1897192,9.171823502,92.3535614,80.19491577,359.6512146,359.2702942,376.336853,458.2487488,172.1138763,98.23923492,97.25128174
4/2/2026 10:45,105.7820129,106,123.7197113,123.4756622,5.214991093,6.770584583,11.42685413,182.3292389,6.104922771,6.029939175,5.002807617,50.68408585,92.76335907,92.50035858,15.44972515,360.0602722,360,64.18976593,459.7624207,458.1150208,9.167718887,9.186510086,92.53827667,80.28095245,360.0602417,359.8275757,376.7438965,459.8365784,172.2084351,98.22492981,97.28088379
4/2/2026 10:50,104.6551056,104.3981018,123.2774048,123.2186432,5.214823246,6.77111721,10.61484241,182.7504425,6.106323719,6.017990112,5.003891945,49.71093369,92.62393951,92.50027466,15.03656483,360.4526978,360,62.54653168,460.7684631,457.8900452,9.145717621,9.201196671,92.34629822,80.21212769,360.4526978,360.3848572,377.1509399,460.7741699,172.3029785,98.21062469,97.31047821
4/2/2026 10:55,99.62252045,99.5,123.3964233,123.2025909,5.214654922,6.771649837,11.04301167,181.9264526,6.107724667,6.00604105,5.004976273,49.47950745,92.49239349,92.50019073,14.62340355,360.8451538,360,60.37401199,461.2073364,457.6650696,9.221282005,9.48319149,92.09442139,80.09905243,360.8451233,360.9421387,377.5579529,461.2076416,172.397522,98.19631958,97.34008026
4/2/2026 11:00,107.90242,108.882164,123.5536041,123.4447021,5.214486599,6.772181988,11.55509472,182.3733215,6.109126091,5.994092464,5.0060606,48.47264862,92.47952271,92.50010681,13.85496616,361.2375793,360,58.16109085,461.6462402,457.4400635,9.305110931,9.285919189,92.31867218,80.22045898,361.2375793,361.3409424,377.9649963,461.6410828,172.4920654,98.18201447,97.36967468
4/2/2026 11:05,92.5938797,93.5,123.9120331,123.6402359,5.214318275,6.772714615,10.79336548,183.464859,6.110527039,5.994657993,5.007144928,42.44051743,92.66156006,92.50002289,11.49939728,361.8876648,360,55.95775986,459.0411377,456.4211731,9.388938904,9.371592522,92.3528595,80.20108032,361.8872986,361.911499,378.3720398,459.0600891,172.5866241,98.16770935,97.39927673
4/2/2026 11:10,85.26100922,85.42942047,123.2632294,123.2632294,5.214150429,6.773247242,10.64242554,183.6384277,6.111927986,6.01482439,5.008229256,36.56404877,92.93806458,92.49993896,0.130290687,371.3570557,360,53.75024414,456.3476868,452.0991516,9.472766876,9.895027161,92.84282684,80.34541321,371.3569336,371.40802,382.9898987,456.3420105,169.8717651,96.99172211,100.2796707
4/2/2026 11:15,94.58027649,95.31938171,121.7473297,121.7285461,5.213982105,6.773779869,11.23239517,181.6796417,6.113328934,6.030400753,5.009313583,44.99357224,92.51526642,92.49985504,0.184413984,371.9196777,360,51.39840698,454.6981506,452.1760864,9.468268394,9.200201035,92.82482147,80.18057251,371.9198914,371.8982544,386.3873291,454.6690369,169.5597534,94.52438354,101.6732941
4/2/2026 11:20,95.5,95.5,122.1525726,121.9190826,5.213813782,6.774312019,9.739343643,182.7123718,6.114730358,6.021560192,5.010397911,42.7520752,92.6293335,92.49977112,0.238537282,368.1358643,360,50.85271454,453.048645,452.2530212,9.452836037,9.216403008,92.60337067,80.28136444,368.1359558,368.293396,385.0231323,452.9960938,170.4681854,94.70300293,101.6605377
4/2/2026 11:25,95.93877411,95.57871246,121.9640198,122.1588898,5.213645458,6.774844646,11.08940983,182.8169403,6.116131306,6.012719154,5.011482239,41.1441803,93.0438385,92.49968719,0.292660594,366.9321594,360,50.62023926,451.8140564,452.3299561,9.437403679,9.23260498,92.86618805,80.33388519,366.9321899,366.7485962,383.4458313,451.7633362,170.529892,94.88162231,101.6477737
4/2/2026 11:30,94.92559052,93.56648254,122.0226059,121.9993668,5.213477612,6.775377274,11.21440887,182.6617737,6.117532253,6.003878117,5.012566566,44.22222519,92.80261993,92.49960327,0.346783876,366.3277893,360,51.25386047,450.8283997,452.4069214,9.421971321,9.248806,92.69200897,80.02949524,366.3278198,366.2471313,382.6868286,450.7556763,170.5915985,95.0602417,101.6350174
4/2/2026 11:35,93,93.57485962,122.009491,121.9769669,5.213309288,6.775909901,10.47391129,182.1368561,6.116890907,5.995037556,5.01514864,48.32705688,92.54201508,92.49951935,0.400907189,365.7234192,360,52.63418961,449.8427734,452.4107361,9.406538963,9.265007973,92.63589478,80.16982269,365.7234497,365.7456665,382.1327209,449.7480469,170.6533051,95.23886108,101.622261
4/2/2026 11:40,97.43344879,98.08345795,122.180069,122.291748,5.213140965,6.776442051,10.83222675,182.1919098,6.114391327,5.986196518,5.018727303,48.80302811,92.57382965,92.49943542,0.455030471,365.1190796,360,54.54700089,448.8571472,452.4004211,9.419989586,9.281208992,92.16677094,80.24319458,365.1190796,365.2442017,381.5785828,448.740387,170.7150269,95.41748047,101.6094971
4/2/2026 11:45,104.0514832,105.1482544,121.3923187,121.6113281,5.212973118,6.776974678,11.13604641,181.5013123,6.111891747,5.97735548,5.022305965,50.19312668,92.19095612,92.4993515,0.675940335,361.9429626,360,56.80467224,447.7754822,452.3900757,9.346995354,9.297410965,92.38305664,80.32499695,361.9431152,361.8301697,380.3192444,447.7327576,170.9017181,95.59609985,101.3777618
4/2/2026 11:50,110.4801254,111.2002335,121.8232727,122.0572815,5.212804794,6.777507305,11.01090431,181.9273224,6.109391689,5.968514919,5.025885105,51.87279892,92.64295959,92.49926758,0.793043017,360.1467285,360,59.76607132,447.9555054,452.3797302,9.274002075,9.313611984,92.31289673,80.27373505,360.146759,360.1846924,377.9520569,447.9597168,171.4243164,95.95915222,100.5074768
4/2/2026 11:55,108.4249115,107.6969299,122.3020248,122.3996506,5.212636471,6.778039455,11.00495434,183.404129,6.106892109,5.959673882,5.029463768,46.84742737,92.58773804,92.49918365,0.678709149,359.9303284,360,62.4672966,449.1124878,452.3694153,9.177856445,9.329813957,92.61606598,80.24311829,359.9303284,359.8577271,377.3635864,449.1404724,171.9469147,96.38230133,100.4370041
4/2/2026 12:00,94.03971863,93.15037537,122.3820496,122.2747192,5.212468147,6.778572083,10.72563744,183.0284424,6.104392529,5.950832844,5.033042431,43.816185,92.9376297,92.49909973,0.564375281,360.2916565,360,62.41611481,452.3046265,452.3590698,9.307126045,9.346014977,92.97505188,80.35736847,360.2916565,360.22229,377.2418518,452.0723267,172.4695129,96.80544281,100.433754
4/2/2026 12:05,95.32009125,93.63079071,122.2170868,122.3874817,5.212300301,6.77910471,10.71116829,181.6877594,6.101892471,5.941991806,5.036621094,47.94008636,91.82859039,92.49901581,0.450041443,360.6529541,360,62.09688568,453.2955933,452.3487244,9.436396599,9.362216949,91.70225525,80.31201935,360.6529541,360.5868225,377.3238831,453.3217468,172.9921112,97.22859192,100.4305115
4/2/2026 12:10,115.2564697,115.3063431,122.771904,122.8010406,5.212131977,6.779637337,11.0777874,181.9637604,6.099392891,5.933151245,5.040199757,47.37284088,92.46944427,92.49893188,0.335707605,361.0142822,360,60.70595551,454.2865295,452.3384094,9.565666199,9.378417969,92.79573822,80.12413788,361.0142822,360.9513855,377.5571289,454.3246155,173.5147095,97.65174103,100.427269
4/2/2026 12:15,108.6886749,108.3035431,122.3395309,122.3572083,5.211963654,6.780169487,11.12441158,182.5444336,6.096893311,5.924310207,5.043778419,51.53804779,92.5970993,92.49884796,0.465321481,360.4602051,360,59.03399658,454.5463257,452.3966675,9.16204834,9.394619942,92.34568787,80.10630798,360.4602661,360.4341125,377.614563,454.5931091,174.0373077,98.07488251,100.4240265
4/2/2026 12:20,104.3269653,104.4767761,122.2837067,122.2535706,5.21179533,6.780702114,6.261960506,181.6689453,6.094393253,5.91546917,5.047357082,51.71024323,92.67573547,92.49876404,0.856383324,359.5818176,360,57.36204147,454.324585,452.4750671,9.224099159,9.410820961,92.45197296,80.06427765,359.5818176,359.4888611,377.1684875,454.8519287,174.559906,98.49803162,100.420784
4/2/2026 12:25,105.6674347,105.7955093,122.2079773,122.0834656,5.211627483,6.781234741,10.99755383,181.5708313,6.091893673,5.906628609,5.050935745,51.33069992,92.62545776,92.49868011,1.247445226,359.3457642,360,55.69008636,453.8408508,452.5534668,9.226881981,9.427022934,92.25133514,80.44467163,359.3457642,359.1582336,376.7224121,453.5112,174.8741302,98.92118073,100.4175339
4/2/2026 12:30,112.8796616,113.7591095,122.1886902,122.3458252,5.21145916,6.781766891,11.14729786,182.0015259,6.089394093,5.897787571,5.054514408,53.00078201,92.341362,92.49859619,1.638507009,359.1096802,360,56.07160568,452.0561829,452.6318665,9.229664803,9.443223953,92.36613464,80.13369751,359.1096802,358.8275757,376.2763367,452.0606384,174.5078583,99.29199982,100.4142914
4/2/2026 12:35,105.8536835,105.7084122,122.0096664,122.194313,5.211359978,6.782130718,11.01386738,181.7028961,6.086894035,5.888946533,5.058093071,51.02184296,92.34284973,92.49850464,2.723063946,358.8735962,360,57.03852081,450.3194275,453.0678711,9.232447624,9.459425926,92.39904022,80.16101837,358.8735962,358.4969482,375.8302917,450.5357056,174.1416016,99.37096405,100.4110489
4/2/2026 12:40,110.9427109,110.5451736,121.9783096,121.9551392,5.211359978,6.782018661,10.76625633,181.5437927,6.084394455,5.880105495,5.061672211,52.51885605,92.1979599,92.49842072,4.446090698,358.6375122,360,59.66775894,449.5009766,453.8331604,9.235230446,9.475626945,92.26444244,80.34320831,358.6375427,358.1662903,375.3842163,449.7037659,173.7753296,99.44992828,100.4078064
4/2/2026 12:45,113.546936,114.4816208,122.1768951,122.2358856,5.211359978,6.781906605,9.333086967,182.0852356,6.081894875,5.871264935,5.065250874,51.19555283,92.1689682,92.49833679,6.152480602,358.4014587,360,62.30572128,449.8946533,454.5984192,9.279547691,9.351234436,92.12064362,80.1900177,358.4014587,358.4235535,375.4542542,449.6481018,173.4090729,99.52889252,100.4045563
4/2/2026 12:50,115.8762512,115.9349213,122.6270828,122.6217575,5.211359978,6.781794548,10.58826447,182.2600861,6.079395294,5.862423897,5.068829536,52.78321838,92.52503204,92.49825287,7.500738144,358.2867126,360,64.78431702,452.2711487,455.3637085,9.339745522,9.174858093,92.45515442,80.02050018,358.2867126,358.7316284,375.6443481,452.2716675,173.3518524,99.60784912,100.4013138
4/2/2026 12:55,99.92214966,99.60391235,122.8300552,122.4726257,5.211359978,6.781682491,10.87930965,182.0993958,6.076895237,5.853582859,5.072408199,45.9376297,92.63898468,92.49816895,8.108785629,358.878418,360,64.48683167,455.3864136,455.2098083,9.399942398,9.518413544,92.6809845,80.50289917,358.878418,359.0895691,375.8344421,455.5415955,173.4628143,99.68681335,100.4943695
4/2/2026 13:00,107.1121521,107.3721542,123.1680832,123.0701065,5.211359978,6.781570435,11.46635818,181.1516876,6.074395657,5.844742298,5.075986862,51.90914154,92.1931076,92.49808502,8.174855232,359.4701538,360,63.72504425,457.2391663,455.2729187,9.381597519,9.147168159,92.15350342,80.40908051,359.4701233,359.6549683,376.2480164,457.0777283,173.5737762,100.4448395,100.6528931
4/2/2026 13:05,107.5810013,107.5829544,122.6797714,123.0062943,5.211359978,6.781457901,10.94524193,181.028183,6.071896076,5.87902832,5.079565525,51.09631348,92.08321381,92.4980011,7.808897018,360.0618591,360,61.78377151,458.1660767,455.3360291,9.329595566,9.301832199,92.13913727,80.19306946,360.0618591,360.2203674,376.6683044,458.3032227,173.6847229,101.1435394,100.8114243
4/2/2026 13:10,107.1726608,106.991127,122.7743759,122.8978271,5.211359978,6.781345844,10.83959103,181.7097168,6.069396019,5.944965363,5.083144188,52.32695007,92.51164246,92.49791718,7.342514038,360.653595,360,59.75470352,458.8990479,455.3991699,9.277593613,9.456495285,92.63385773,80.24623871,360.6535645,360.7857666,377.088623,458.9106445,173.7956848,101.1947327,100.9699478
4/2/2026 13:15,95.45333862,94.87171173,123.1098099,123.0164185,5.211359978,6.781233788,10.85796547,182.330246,6.066896439,6.010902882,5.086722851,42.66209412,93.0054245,92.49783325,6.816272259,361.2453003,360,56.9442482,459.1192017,454.678894,9.175302505,9.431886673,93.11394501,79.99037933,361.2452698,360.8611755,377.5089417,459.0636292,173.9066467,101.2459183,101.1284714
4/2/2026 13:20,94.57354736,93.80717468,122.2949524,122.4907303,5.211359978,6.781121731,9.617469788,182.6355133,6.064396858,6.076839924,5.090301514,43.20024872,92.78460693,92.49774933,6.148695469,360.6304932,360,55.74943924,455.7637939,454.7563782,9.05147171,9.120850563,92.77184296,80.25574493,360.6305237,360.4049377,377.4963989,455.6381531,174.0176086,101.2971039,101.2870026
4/2/2026 13:25,101.9892731,100.4243011,122.1367645,122.0193863,5.211359978,6.781009674,10.89224911,181.514389,6.061896801,6.107261181,5.093880177,49.4654808,92.0368042,92.49766541,6.263909817,359.9850159,360,56.03178406,452.5792542,454.8338318,9.087918282,9.160571098,92.04401398,80.27646637,359.9850464,359.9487,377.0035706,452.578064,174.1285553,101.3482971,101.4455261
4/2/2026 13:30,104.0397415,104.2776794,122.2889481,122.0896454,5.211359978,6.780897617,10.89078522,181.1184692,6.059397221,6.099502087,5.097459316,51.03318787,91.99861908,92.49758148,6.947916508,359.3395386,360,58.39731216,451.2543335,454.9113159,9.211069107,9.20029068,92.05950165,80.05781555,359.3395691,359.3935242,376.5107422,451.3622742,174.212677,101.3994827,101.6040497
4/2/2026 13:35,110.5,110.501297,122.0181274,122.2259521,5.211359978,6.780785084,11.07602978,183.0174866,6.05689764,6.091743469,5.101037979,46.05143738,92.64878845,92.49749756,7.631923199,358.9223633,360,60.76284027,450.4560547,454.9888,9.268870354,9.240010262,92.46218109,80.15553284,358.9223633,358.8364258,376.0179443,450.1464844,174.2482605,101.450676,101.7625809
4/2/2026 13:40,98.98387909,98.21929932,122.1136703,121.9466858,5.211359978,6.780673027,10.67728519,182.6992035,6.054397583,6.083984852,5.104616642,43.88415527,92.50164795,92.49741364,8.311429024,359.1651001,360,63.49724197,451.4898682,455.1498718,9.270486832,9.279729843,92.51441193,80.34238434,359.1650696,359.0231323,376.019104,451.4987793,174.2838593,101.5018616,101.9211044
4/2/2026 13:45,98.28665161,97.9854126,122.2375183,122.2380829,5.211359978,6.78056097,9.859651566,182.2143402,6.051898003,6.076226234,5.108195305,43.98994827,92.31085968,92.49732971,8.983423233,359.4078064,360,64.61890411,454.4613037,455.3298035,9.27210331,9.319450378,92.34383392,80.1574707,359.4077759,359.5002441,376.2993164,454.5187683,174.319458,101.5530472,102.0796356
4/2/2026 13:50,95.7482605,95.5823288,122.810112,122.6919479,5.211359978,6.780448914,10.7228899,182.7078094,6.049398422,6.068467617,5.111773968,42.8755722,92.96113586,92.49724579,8.9360075,359.8335876,360,63.87121201,456.8080139,455.4928589,9.273720741,9.35916996,92.91213989,80.29561615,359.8335571,359.977356,376.5795593,456.7840881,174.3550415,101.6042404,102.2381592
4/2/2026 13:55,101.4028778,101.3491211,122.8822403,122.665596,5.211359978,6.780336857,10.8446579,181.4589233,6.046898842,6.060709,5.115352631,47.47952652,92.5331192,92.49716187,8.443793297,360.4167175,360,62.69348145,457.8309631,455.2128601,9.275337219,9.398889542,92.45304871,80.35185242,360.416687,360.4544678,376.8598022,457.9223328,174.3906403,101.655426,102.3966827
4/2/2026 14:00,104.4506607,102.7818909,122.8946228,123.1436081,5.211359978,6.7802248,10.59834766,182.6421356,6.044398785,6.052950382,5.118931293,42.27081299,92.82365417,92.49707794,7.951579571,360.9998474,360,60.25714111,458.8539429,454.9328308,9.277184486,9.438609123,92.67683411,80.1476059,360.9998169,360.9315796,377.1400146,458.9629211,174.6554718,102.025856,102.5552139
4/2/2026 14:05,91.21475983,91.5,122.9100571,123.0286713,5.211359978,6.780112267,10.91480541,182.2507935,6.041899204,6.045191765,5.122509956,43.35910034,92.93903351,92.49699402,7.118478298,361.1597595,360,57.69989014,459.6365967,454.6663208,9.279191017,9.478329659,92.91578674,80.32662964,361.15979,361.3470459,377.4202576,459.3630981,175.0020752,102.6910553,102.7137375
4/2/2026 14:10,96.44327545,96.97595215,122.647583,122.7025604,5.211359978,6.78000021,10.94430828,180.8356628,6.039399624,6.037433147,5.126088619,49.65287781,92.3719635,92.4969101,5.941421509,360.8045654,360,55.33475113,456.872467,454.6102295,9.281198502,9.51804924,92.00687408,80.28953552,360.8045654,360.7989197,377.70047,456.6803894,175.2629395,103.0610428,102.872261
4/2/2026 14:15,110.6172256,110.8945923,122.3588028,122.1907043,5.211359978,6.779888153,11.17217255,182.972168,6.036899567,6.02967453,5.129667282,51.36714172,92.57582092,92.49682617,5.551098824,360.4493408,360,55.72173309,452.9263611,454.2664185,9.291231155,9.200359344,92.71073151,80.26499939,360.4493408,360.2507629,377.5383911,452.8979187,175.1768341,103.015419,103.0307922
4/2/2026 14:20,109.5963745,109,122.3899307,122.3220749,5.211359978,6.779776096,9.896252632,182.4655457,6.034399986,6.021915913,5.133245945,49.92392731,92.51547241,92.49674225,5.913821697,359.920105,360,57.69564819,451.5452576,454.4667053,9.306607246,9.447545052,92.50793457,80.42261505,359.920105,359.7026062,377.0473328,451.5216064,175.090744,102.9697876,103.1893158
4/2/2026 14:25,111.4994736,111.5218964,122.044014,122.1175995,5.211359978,6.77966404,10.73347187,183.2232666,6.031900406,6.014157295,5.136825085,46.98947525,92.81739807,92.49665833,6.39993906,359.3323669,360,60.0707016,450.1641846,454.6669922,9.321984291,9.351109505,93.28794098,80.42817688,359.3323975,359.4966125,376.5562744,450.1452942,175.0046387,102.9241638,103.3478394
4/2/2026 14:30,110.5910416,110.7349625,122.298378,122.4854431,5.211359978,6.779551983,10.66427231,182.5018463,6.029400349,6.006398678,5.140403748,48.72101974,92.57904053,92.4965744,6.961681366,358.9821167,360,62.45716095,450.6782227,454.8672791,9.337361336,9.254673958,92.48788452,80.17298126,358.9820862,359.3891907,376.0652161,450.735199,174.9185486,102.8785324,103.5063705
4/2/2026 14:35,112.420105,112.2256775,122.8623123,123.1302795,5.211359978,6.779439449,10.74674225,183.2679596,6.026900768,5.998639584,5.14398241,46.33681488,92.86405182,92.49649048,7.628833771,359.6044617,360,64.12164307,453.7425842,454.8034973,9.335475922,9.471977234,92.82901764,80.46140289,359.6044312,359.2817688,376.1501465,453.7980652,174.8324432,102.8329086,103.6648941
4/2/2026 14:40,112.3152313,111.8410416,123.0378342,122.721199,5.211359978,6.779327393,10.86705208,183.0984344,6.024401188,5.990880966,5.147561073,45.52680588,93.04154205,92.49640656,7.092919827,360.2267761,360,63.28468323,457.000824,454.6460876,9.320474625,9.40567112,92.80478668,80.49160004,360.2267456,360.0547791,376.7229004,457.0052795,174.7463531,102.9063034,103.8234253
4/2/2026 14:45,106.9658661,106.6411896,123.286026,123.2103195,5.211359978,6.779215336,9.697379112,182.5934906,6.021901131,5.983122349,5.151139736,46.55903625,92.65116119,92.49632263,6.557006359,360.8491211,360,60.78376007,458.5869751,454.488678,9.305472374,9.303790092,92.72129822,80.14644623,360.8490906,360.8425293,377.2956543,458.5820313,175.0795288,103.2877808,103.9819489
4/2/2026 14:50,107,107,123.2798004,123.3057632,5.211359978,6.779103279,11.03904057,182.3766937,6.01940155,5.975363731,5.154718399,48.57636261,92.51573944,92.49623871,5.227213383,361.4714355,360,57.70986557,459.5360413,454.0779419,9.290470123,9.605153084,92.49451447,80.29029846,361.471405,361.630249,377.8684082,459.9698181,175.5975494,103.6692581,104.1404724
4/2/2026 14:55,111.5099106,111.3879166,122.8385849,122.9767456,5.211359978,6.778991222,11.03456688,182.6099701,6.01690197,5.967605114,5.158297062,46.29627228,93.11922455,92.49615479,3.694992781,361.5341797,360,54.79206085,457.0135803,453.4694214,9.275468826,9.15089035,93.00428009,80.28260803,361.5342102,361.1430359,378.086731,456.9115601,176.1155701,104.0507355,104.2990036
4/2/2026 15:00,107.7824173,107.6037598,122.2623215,122.2867355,5.211359978,6.778879166,11.00695324,182.2515411,6.01440239,5.959846497,5.161875725,43.57255173,92.5853653,92.49606323,2.949441433,360.6669006,360,54.0949173,453.2784729,453.309906,9.260466576,9.172272682,92.44748688,80.20211792,360.6669312,360.5698853,377.4733582,453.3951111,176.1629944,104.4322128,104.4575272
4/2/2026 15:05,101.7852173,100.6690979,122.2203369,121.7205887,5.211359978,6.778766632,10.69449902,182.4007416,6.011902332,5.952087879,5.165454388,44.91637039,92.51647186,92.49597931,3.762977362,359.7995911,360,56.06298828,449.9462585,453.5868225,9.325703621,9.193655014,92.68510437,80.12793732,359.7996216,359.9204102,376.8599854,449.9685059,176.2063599,104.7798462,104.6160507
4/2/2026 15:10,110.7338638,110.5826416,121.5902481,121.7589874,5.211359978,6.778654575,10.99551678,181.7648163,6.009402752,5.944329262,5.169033051,51.4510231,92.40558624,92.49589539,4.57651329,358.9322815,360,59.3445015,448.0567627,453.8637085,9.40672493,9.215036392,92.34705353,80.03697968,358.9323425,359.1086121,376.2466125,447.608429,176.2497253,104.9208527,104.7745819
4/2/2026 15:15,116.137352,117.414856,122.2506409,122.1286926,5.211359978,6.778542519,11.19687843,182.058075,6.006903172,5.936570644,5.17261219,52.72096252,92.40530396,92.49581146,5.499572277,358.8952332,360,63.15569305,449.0088806,454.0541077,9.469114304,9.238240242,92.45040131,80.39440155,358.8952026,358.452301,375.9820557,448.9769287,176.2930908,105.0618668,104.9331055
4/2/2026 15:20,111.0358047,113.5,123.0910797,122.5591888,5.211359978,6.778430462,11.00788212,183.0941772,6.004403114,5.928812027,5.176190853,43.31158066,92.95690155,92.49572754,6.483573437,359.482605,360,64.69945526,452.9067383,454.1570129,9.463995934,9.263361931,92.88980103,80.23500061,359.4825745,359.1578369,376.0895996,452.91922,176.3364563,105.2028809,105.091629
4/2/2026 15:25,98.5,98.30474091,122.7426529,122.7578049,5.211359978,6.778318405,11.13185596,182.5831909,6.001903534,5.92105341,5.179769516,43.6974144,92.99052429,92.49564362,5.947856903,360.0699768,360,63.73418427,455.7689819,454.2599487,9.404188156,9.288482666,92.8111496,80.28102112,360.0699768,359.8633728,376.5734558,455.7806702,176.379837,105.343895,105.2501602
4/2/2026 15:30,107.4293365,107.2181702,123.2758942,123.2165451,5.211359978,6.778206348,10.89858055,182.1428986,5.999403954,5.913294792,5.183348179,49.05474854,92.50121307,92.49555969,5.412139893,360.6573486,360,62.10543823,457.379303,454.362854,9.344381332,9.313604355,92.50653839,80.31228638,360.6573486,360.5689087,377.1455078,457.383728,176.4929504,105.4849091,105.4086838
4/2/2026 15:35,110.4583893,110.0114441,123.0842361,123.0157013,5.211359978,6.778093815,11.04197598,181.5559692,5.996903896,5.905536175,5.186926842,49.35689545,92.76766968,92.49547577,4.876422882,361.0201416,360,59.33242798,458.5358887,454.1141357,9.399924278,9.33872509,92.52999878,80.00335693,361.0201111,361.2744141,377.7175903,458.5376587,176.6667023,105.6259232,105.567215
4/2/2026 15:40,102.5765381,102.6149368,123.1346512,123.1400452,5.211359978,6.777981758,10.36095619,181.8666229,5.994404316,5.897777557,5.190505505,41.29647064,92.20386505,92.49539185,3.635941744,361.144165,360,56.30045319,458.491272,453.4326782,9.66030407,9.363845825,92.49398041,80.15181732,361.144165,361.1474915,378.2538757,458.4539795,176.8404541,106.0874557,105.7257385
4/2/2026 15:45,107.9717484,106.8439865,122.6267471,122.431778,5.211359978,6.777869701,9.682559013,181.2362061,5.991904736,5.890018463,5.194084167,51.91606522,92.84842682,92.49530792,2.480756283,361.2155151,360,54.13336182,455.3216248,452.9584961,9.656290054,9.388967514,92.90518188,80.15040588,361.2155457,360.8740845,377.7834167,455.3178711,177.0141907,106.7483902,105.8842621
4/2/2026 15:50,106,106.068367,122.3103638,122.2923737,5.211359978,6.777757645,10.89624405,181.8179779,5.989405155,5.882259846,5.19766283,50.87909317,92.20032501,92.495224,2.201593637,360.5470276,360,54.27170181,451.3644409,453.1165466,9.652276993,9.414088249,92.21575165,80.26415253,360.5470581,360.5170898,377.3129578,451.364563,177.1879425,107.4035797,106.0427933
4/2/2026 15:55,111.2796631,111.9691086,122.11483,121.8797684,5.211359978,6.777645588,11.01203537,181.3721313,5.986905098,5.874501228,5.201241493,51.15947342,92.54586029,92.49514008,2.818439722,359.8785706,360,56.74495697,449.1648254,453.2745972,9.680089951,9.39317131,92.37569427,80.23199463,359.8785706,359.8588257,376.8424988,449.1578674,177.045105,107.6577454,106.2706146
4/2/2026 16:00,121.0740585,121.5,122.3943024,122.412529,5.211359978,6.777533531,10.98825455,180.928772,5.984405518,5.866742611,5.126603127,53.41648865,92.58998871,92.49505615,3.510802984,359.210083,360,59.78635406,447.9116821,453.4395752,9.411121368,9.699925423,92.42687225,80.23007202,359.210083,359.200531,376.5391541,447.9170227,176.8786774,107.9119186,106.5642242
4/2/2026 16:05,111.6489029,110.6293411,122.5308762,122.4647293,5.211359978,6.777420998,11.03750229,181.9558716,5.981905937,5.858983994,5.022644043,52.21537018,92.47135925,92.49497223,4.9382267,358.5835876,360,63.27949524,449.3835449,453.6809082,9.533025742,9.644342422,92.33531189,80.14900208,358.5835571,358.5831299,376.351532,449.6947327,176.7122498,108.1660843,106.8578339
4/2/2026 16:10,108.4178314,109,122.4499283,122.7453766,5.211359978,6.777308941,9.697971344,182.2353821,5.97940588,5.851225376,5.105023384,49.43545532,92.30171967,92.49488831,5.369202614,359.4401855,360,64.08194733,453.5086975,453.9222717,9.654929161,9.588760376,92.31906891,80.11837006,359.440155,359.4400635,376.3466797,453.5857544,176.5458069,108.4202499,107.1514435
4/2/2026 16:15,108.6075287,108.9314346,123.1454239,122.7947617,5.211359978,6.777196884,11.09975338,182.2897949,5.9769063,5.843466759,5.187402725,47.34089661,92.46599579,92.49480438,4.923252583,360.2967834,360,62.72777176,456.660675,453.8695374,9.699325562,9.321707726,92.48322296,80.21225739,360.2967529,360.2970276,377.1094055,456.7072144,176.9366608,108.6744156,107.4450531
4/2/2026 16:20,97.75968933,97.38746643,123.1911469,122.9405441,5.211359978,6.777084827,10.92766857,182.0990448,5.974406719,5.835708141,5.327057838,40.38697815,92.70890045,92.49472046,3.842422724,361.1533813,360,59.63349915,458.4157104,453.1930542,9.691372871,9.323234558,92.76121521,80.05073547,361.1533508,361.1539917,377.8721008,458.4197693,177.4298401,108.9285812,107.7386627
4/2/2026 16:25,102.2902451,103.2110672,122.8221283,122.6963806,5.211359978,6.776972771,11.23458672,181.2698822,5.971906662,5.827949524,5.418241978,49.96193695,92.64453888,92.49463654,1.771928549,362.0099792,360,56.01560593,458.7756042,452.5166016,9.574573517,9.402199745,92.24552155,80.20783997,362.0099487,362.0109558,378.6348267,458.7033691,177.9230194,109.1827469,108.0322723
4/2/2026 16:30,105.6145248,106.6441193,122.5011368,122.3862534,5.211359978,6.776860714,11.21137428,182.8818359,5.969407082,5.822440624,5.612721443,41.47369766,92.84417725,92.49455261,0.246066242,361.5933838,360,53.56316757,454.8027039,452.1789246,9.457774162,9.481164932,93.24698639,80.28913879,361.5933838,361.5922852,378.3350525,454.7997742,177.9392242,109.3058548,108.325882
4/2/2026 16:35,104.7451172,104.6235199,121.5848389,122.0192566,5.211359978,6.77674818,11.04312038,180.6196289,5.966907501,5.831981659,5.799054146,48.28733826,91.71948242,92.49446869,0.540608764,360.9064331,360,53.78362274,450.9895935,452.1437988,9.374814034,9.560130119,91.77828979,80.17058563,360.9064331,360.9050598,377.9017029,450.9584656,177.9167938,109.3908539,108.6194916
4/2/2026 16:40,105.869194,105.6421356,121.5295181,121.7847137,5.211359978,6.776636124,10.84779453,181.4469299,5.964407444,5.841522694,5.532065392,50.84247971,92.28301239,92.49438477,0.835151315,360.2194824,360,55.94729614,448.8603516,452.3492432,9.528242111,9.556760788,92.35076141,80.31742096,360.2195129,360.217804,377.4683533,448.7368164,177.8943481,109.475853,108.9131012
4/2/2026 16:45,118.2121506,118.0672455,121.9580765,121.8617935,5.211359978,6.776524067,9.396507263,182.2800446,5.961907864,5.851063728,5.136317253,46.71829605,92.59096527,92.49430084,1.129693866,359.5325317,360,58.46945572,447.7373352,452.5546875,9.628130913,9.529309273,92.54525757,80.07029724,359.5325623,359.5305786,376.9101257,447.3911133,177.8719025,109.5608521,109.2067184
4/2/2026 16:50,110.6536484,108.3465195,122.041626,122.0387268,5.211359978,6.77641201,11.05440521,181.4190979,5.959408283,5.860604763,5.133191586,52.2327919,92.85082245,92.49421692,1.606489778,358.8769226,360,61.52803802,447.9928589,452.7601318,9.616176605,9.501857758,92.75488281,80.08177185,358.8768921,358.8804016,376.3494568,448.1180725,177.8494568,109.6458511,109.5003281
4/2/2026 16:55,110.1541138,110.3791351,122.1719589,122.2786026,5.211359978,6.776299953,10.94473267,180.8307495,5.956908703,5.870145798,5.130065918,49.88301086,91.99565887,92.494133,2.413039207,359.6859131,360,63.53006744,450.7887878,452.7017822,9.604222298,9.396030426,92.07084656,80.45578766,359.6858826,359.7230225,376.7339783,450.8919678,177.8270111,109.7308502,109.7764969
4/2/2026 17:00,102.5,102.6619949,122.8150024,122.5779266,5.211359978,6.776187897,9.568592072,182.1972198,5.954408646,5.879686832,5.12694025,46.17489243,92.86947632,92.49404907,1.573275566,360.494873,360,62.8168335,454.5506287,452.4885254,9.59226799,9.51636982,92.70734406,80.16348267,360.494873,360.5656738,377.2305908,454.5320129,177.8045807,109.8158493,109.9192886
4/2/2026 17:05,100.5591507,100,122.8704071,123.0401535,5.211359978,6.776075363,10.72515106,181.0270538,5.951909065,5.889227867,5.123814583,47.87080002,92.04698181,92.49396515,0.733511984,361.3038635,360,60.20954514,457.4806824,452.2752991,9.580313683,9.636709213,92.09629059,80.08261871,361.303833,361.4083252,377.7272034,457.3884888,177.8523865,110.006958,110.0620728
4/2/2026 17:10,105.6328201,105.8310928,123.0491562,122.830574,5.211359978,6.775963306,9.76991272,180.4459229,5.949409485,5.898768902,5.120688915,47.25053024,92.14016724,92.49388123,0.515633225,361.7780457,360,56.3591423,458.2173462,452.2635803,9.568359375,9.757049561,92.07590485,80.27321625,361.7780457,362.0102234,378.2238159,458.342926,177.9181824,110.2401581,110.2048645
4/2/2026 17:15,96.80292511,97.5,122.0153503,122.3508682,5.211359978,6.77585125,11.09416294,180.5704041,5.946909428,5.908309937,5.117562771,46.53751755,92.16027832,92.4937973,0.497155488,361.5158997,360,53.72128677,454.7920532,452.2757263,9.571774483,9.547389984,92.15193176,79.99290466,361.5158997,361.5090942,378.7204285,454.7712708,177.983963,110.4733658,110.3476486
4/2/2026 17:20,100.6875229,96.2154541,121.9439316,122.1016769,5.211359978,6.775739193,10.94432545,180.3486023,5.944409847,5.917850971,5.114437103,48.51886368,92.22618866,92.49370575,0.478677779,361.2458496,360,54.09440613,450.7502136,452.2878723,9.610926628,9.544888496,92.28251648,80.04545593,361.2458801,361.0079956,378.3774414,450.7245178,178.0497437,110.7065735,110.4904404
4/2/2026 17:25,106.3685303,107.028244,121.7473526,121.8933411,5.211359978,6.775627136,11.02933025,181.4553833,5.941910267,5.927392006,5.111311436,45.4811821,92.78277588,92.49362183,0.460200042,360.6529541,360,55.61534882,449.300415,452.3000183,9.650078773,9.542386055,92.77697754,80.12597656,360.6529846,360.3992004,377.8496704,449.2121277,178.1436005,110.9397736,110.6332245
4/2/2026 17:30,110.3287811,109.2179718,122.2024994,122.1208878,5.211359978,6.775515079,10.8319912,180.4862671,5.93941021,5.936932564,5.108185768,51.32107544,92.31859589,92.4935379,0.441722333,360.0600586,360,58.00330353,447.850647,452.3121643,9.689230919,9.539884567,92.43263245,80.17491913,360.0600891,359.7789917,377.3218994,447.8208008,178.2613525,111.0214462,110.7760162
4/2/2026 17:35,107.4673157,108.2879715,121.7913437,121.8188782,5.211359978,6.775402546,10.97448444,181.0755157,5.936910629,5.946473598,5.105060101,50.54268265,92.39353943,92.49345398,0.423244625,359.4671631,360,60.66276169,448.1458435,452.3243103,9.674380302,9.53738308,92.7118454,80.30503082,359.4671936,359.607605,376.8409729,448.1910706,178.3791046,111.050354,110.9188004
4/2/2026 17:40,114.3854523,114.3614883,122.8738251,122.4174118,5.211359978,6.775290489,10.80152035,180.906601,5.934411049,5.956014633,5.101934433,50.63686371,92.70132446,92.49337006,0.404766887,359.7835999,360,62.63117218,449.5007935,452.3364563,9.566585541,9.534881592,92.55198669,80.27134705,359.7835999,359.9115906,377.0019226,449.5406494,178.4968719,111.0792618,111.0615921
4/2/2026 17:45,107.5,108,122.190239,122.2933121,5.211359978,6.775178432,9.584435463,181.3318634,5.931910992,5.957323074,5.098808765,50.91827393,92.58209229,92.49328613,0.386289179,360.1111755,360,63.10653687,451.7408142,452.3486023,9.660341263,9.53237915,92.64639282,80.2570343,360.1111755,360.2155457,377.1628723,451.7998352,178.614624,111.1081696,111.2043762
4/2/2026 17:50,102.9622803,102.8758545,122.5755157,122.6985321,5.211359978,6.775066376,10.89005947,182.4810486,5.929411411,5.956469059,5.095683098,43.64134216,92.76696777,92.49320221,0.367811441,360.4387512,360,62.81193161,452.4512329,452.3607483,9.754096031,9.529877663,92.87236786,80.17271423,360.4387512,360.5195313,377.323822,452.5020752,178.7323761,111.1370773,111.347168
4/2/2026 17:55,102.4843369,102.0593262,122.3944778,122.5392075,5.211359978,6.774954319,10.99289989,181.1947632,5.926911831,5.955614567,5.09255743,45.35968399,92.79833984,92.49311829,0.349333733,360.7663269,360,62.34041214,453.0524902,452.3728943,9.813022614,9.543637276,92.71961212,80.24123383,360.7663269,360.8235168,377.4847717,453.1395874,178.8501282,111.1659851,111.4899521
4/2/2026 18:00,100.0089111,100.3298874,122.3975677,122.7849045,5.211359978,6.774842262,11.0284462,181.4184418,5.924412251,5.954760551,5.090547562,44.80698395,92.16563416,92.49303436,0.330856025,361.0939026,360,60.96769714,453.6537781,452.3850403,9.757341385,9.60623455,92.53943634,80.25733185,361.0939026,361.1274719,377.645752,453.7770996,178.9630432,111.1948929,111.6327438
4/2/2026 18:05,95.31454468,95.527565,122.8686676,122.7013626,5.211359978,6.774729729,10.68799877,181.9125824,5.921912193,5.953906059,5.088682175,43.22937393,92.82410431,92.49295044,0.312378287,361.4214783,360,59.30828094,454.2550354,452.3971863,9.701660156,9.668831825,92.66663361,80.17640686,361.4214783,361.4314575,377.8067017,454.3249817,179.0084991,111.2238083,111.775528
4/2/2026 18:10,100.4796524,100.6056595,122.9293747,122.7884827,5.211359978,6.774617672,9.750021935,180.4920959,5.919412613,5.953052044,5.086816788,47.65788269,92.39097595,92.49286652,0.293900579,361.5034485,360,57.64886856,454.6368713,452.4093323,9.645978928,9.731430054,92.53580475,80.02305603,361.5034485,361.5034485,377.9676514,454.3585815,179.0539551,111.2527161,111.9183121
4/2/2026 18:15,108.2380981,108.574379,122.7684021,122.5085144,5.211359978,6.774505615,10.95900249,182.0223999,5.916913033,5.952197552,5.084951401,45.62903595,92.45844269,92.49278259,0.275422841,361.4054871,360,55.98945236,454.4896851,452.4185181,9.590297699,9.578927994,92.48280334,80.2405014,361.4054871,361.4054565,378.1286011,454.3921814,179.099411,111.2816238,111.9734421
4/2/2026 18:20,104.3771362,104,122.6352615,122.6572571,5.211359978,6.774393559,10.97660446,181.7975006,5.914412975,5.951343536,5.083086014,44.42542267,93.10945892,92.49269867,0.256945133,361.3075256,360,55.10012436,453.6576233,452.4133606,9.571437836,9.497628212,92.67485809,79.97368622,361.3075256,361.3074646,378.2614136,453.7837219,179.1448822,111.3105316,111.9113693
4/2/2026 18:25,104.8024292,104.3046722,122.3223724,122.682045,5.211359978,6.774281502,10.98660469,181.7090302,5.911913395,5.950489044,5.081220627,44.36691284,92.952034,92.49261475,0.23846741,361.2095642,360,54.29941559,452.4548035,452.4081726,9.73423481,9.512639046,92.78231812,80.30025482,361.2095642,361.2094727,378.1905518,452.448822,179.1903381,111.3394394,111.8493042
4/2/2026 18:30,101.229744,101,122.5498581,122.3074265,5.211359978,6.774169445,10.58553696,181.1354828,5.909413815,5.949635029,5.07935524,44.81132889,92.56824493,92.49253082,0.219989702,361.1116028,360,54.17323685,452.242157,452.4030151,9.897031784,9.527649879,92.60464478,80.27406311,361.1116028,361.1114807,378.1197205,452.1847839,179.2357941,111.3683472,111.7872391
4/2/2026 18:35,102.4869614,101.5379257,122.6923599,122.4981689,5.211359978,6.774056911,11.03587055,181.4361725,5.906913757,5.948780537,5.077489853,45.09007645,92.67459106,92.4924469,0.201511979,361.0136108,360,54.3110733,452.02948,452.3978577,9.508975983,9.542660713,92.62220764,80.24253082,361.0136414,361.0135193,378.0488586,451.9360657,179.1996002,111.3972626,111.725174
4/2/2026 18:40,108.1910858,107.6872559,122.4596329,122.3654022,5.211359978,6.773944855,11.0950222,180.9924011,5.904414177,5.947926521,5.075624466,45.67451859,92.61125946,92.49236298,0.183034256,360.9156494,360,54.44891357,451.8168335,452.3926697,9.592514038,9.557671547,92.55718994,79.9430542,360.9156494,360.9155273,377.9779968,451.6873474,179.1551208,111.4261703,111.6631012
4/2/2026 18:45,107.7561417,107.9079285,122.5746384,122.6361847,5.211359978,6.773832798,9.607020378,181.2304688,5.901914597,5.947072029,5.073759079,44.88507843,92.59281158,92.49227905,0.164556533,360.817688,360,54.58675003,451.6041565,452.3875122,9.676052094,9.572682381,92.53620148,80.08766937,360.817688,360.8175354,377.9071655,451.4385986,179.1106262,111.3978577,111.6010361
4/2/2026 18:50,107.8385849,107.826828,122.0784836,122.2500534,5.211359978,6.773720741,10.8891077,182.6007385,5.899414539,5.946218014,5.071893692,44.37105942,92.62184906,92.49219513,0.146078825,360.7197266,360,54.72458649,451.39151,452.3823547,9.759590149,9.587693214,92.76876831,80.35665131,360.7197266,360.7195435,377.8363037,451.1898804,179.0661316,111.3170853,111.5389709
4/2/2026 18:55,106.9817123,107.0960541,122.3006744,122.3661194,5.211359978,6.773608685,10.98406506,182.7581635,5.896914959,5.945363998,5.070028305,42.46362686,92.90805054,92.49211121,0.127601102,360.6217651,360,54.86242676,451.178833,452.3771667,9.85695076,9.602704048,92.81839752,80.22260284,360.6217651,360.6215515,377.7654419,450.9411621,179.021637,111.2363052,111.4768982
4/2/2026 19:00,103.4803391,103.5,122.5643234,122.3800964,5.211359978,6.773496628,10.9945488,181.282486,5.894415379,5.944509506,5.068162918,44.96738815,92.61222076,92.49202728,0.109123379,360.5238037,360,55.37088394,450.9661865,452.3720093,9.757054329,9.618056297,92.50367737,80.235466,360.5238037,360.5235596,377.6945801,450.7986145,178.9771423,111.1555328,111.4148331
4/2/2026 19:05,104.2822723,104.366066,122.614006,122.3711548,5.211359978,6.773384094,10.89766026,182.5508881,5.891915798,5.943655491,5.066297531,43.89168167,93.08604431,92.49194336,0.090645663,360.4258423,360,56.23290634,450.8100281,452.3668518,9.730792046,9.636055946,92.84280396,80.01839447,360.4258423,360.4255676,377.6237488,450.7744751,178.932663,111.0747604,111.3527679
4/2/2026 19:10,109.3673401,109.4377899,122.4578705,122.4791412,5.211359978,6.773272038,9.70033741,183.1509705,5.889415741,5.942800999,5.064432144,42.67383194,93.08516693,92.49185944,0.07216794,360.3278503,360,57.09492493,450.8100281,452.3616943,9.787242889,9.654055595,93.08516693,80.05500031,360.3278809,360.3275757,377.552887,450.7503357,178.8881683,110.993988,111.2907028
4/2/2026 19:15,104.4522934,104.403801,122.3668289,122.5125809,5.211359978,6.773159981,10.3757782,182.0672913,5.886916161,5.941946983,5.062566757,45.53157425,92.90393829,92.49177551,0.053690221,360.2298889,360,57.95694733,450.8100281,452.3565063,9.83468914,9.439098358,92.74742126,80.15576172,360.2298889,360.2295837,377.4820251,450.7261963,178.8436737,110.9132156,111.2286301
4/2/2026 19:20,113.8047409,114.784584,122.9139862,122.7950134,5.211359978,6.773047924,10.90371132,181.8000946,5.88441658,5.941092491,5.06070137,42.65504074,92.73687744,92.49169159,0.035212502,360.1319275,360,58.81896973,450.8100281,452.3513489,9.804348946,9.42232132,92.58766937,80.17201996,360.1319275,360.1316223,377.4111938,450.7020569,178.7991791,110.8324432,111.1665649
4/2/2026 19:25,124.3383026,126.1467896,122.535965,122.5882187,5.211359978,6.772935867,11.01942253,181.8978577,5.882370949,5.940238476,5.058835983,45.67372513,92.75476837,92.49160767,0.016734783,360.2262268,360,59.68098831,450.8100281,452.3461914,9.809682846,9.606487274,92.72393036,80.10852051,360.2262268,360.2265625,377.340332,450.6779175,178.7546997,110.7516708,111.1044998
4/2/2026 19:30,119.9874115,118.7584534,122.4947891,122.4563141,5.211359978,6.772823811,10.98901367,181.8985138,5.882219315,5.939383984,5.852231979,45.14582062,93.16153717,92.49152374,0.003439101,360.347229,360,60.54301071,450.8100281,452.3410034,9.815015793,9.790653229,93.0593338,80.27999878,360.347229,360.3474731,377.2694702,450.6537781,178.7102051,110.6708984,111.0424347
4/2/2026 19:35,128.0974426,128.1116943,122.5664063,122.7452698,5.211359978,6.772711277,10.99036598,182.6221771,5.88206768,5.938529968,7.174521923,46.13142014,93.18238068,92.49143982,0.039898694,360.4682007,360,61.28221512,450.8100281,452.3358459,9.812466621,9.706067085,93.13046265,80.29232025,360.4682007,360.4683838,377.1986084,450.6429749,178.6657104,110.5901184,110.9803619
4/2/2026 19:40,144.9305725,151.5,122.600563,122.4030762,5.211359978,6.77259922,10.61702156,180.4602509,5.881916523,5.937675476,6.161582947,46.54976273,91.39520264,92.49134827,0.076358281,360.5892029,360,61.91240311,451.1120911,452.3306885,9.699661255,9.623566628,91.47331238,80.1799469,360.5892029,360.5892944,377.3037109,451.4915161,178.6212158,110.509346,110.9182968
4/2/2026 19:45,143.8028717,147.9057007,122.4750977,122.6469803,5.211359978,6.772487164,10.96969891,182.2678986,5.881764889,5.936821461,6.214665413,48.77498245,92.82955933,92.49126434,0.112817876,360.7101746,360,61.60601044,452.4630737,452.3255005,9.684993744,9.727440834,92.82955933,80.09390259,360.7101746,360.7102051,377.4331665,452.5604858,178.5767365,110.4285736,110.8562317
4/2/2026 19:50,134.2598114,136.1004181,122.3930435,122.5389938,5.211359978,6.772375107,10.96447945,181.405014,5.881613255,5.935966969,6.265636921,46.39239502,92.80096436,92.49118042,0.149277464,360.8071899,360,60.76593781,453.8140564,452.320343,9.670327187,9.831315041,92.69981384,80.11245728,360.8071899,360.807251,377.5626526,453.7058716,178.5322418,110.3478012,110.7941589
4/2/2026 19:55,159.0154877,164.1426392,122.7475739,122.6528244,5.211359978,6.77226305,10.77158546,180.7314301,5.881462097,5.935112953,5.890042782,52.51333618,92.24912262,92.4910965,0.185737059,360.87146,360,59.19604111,454.2036133,452.3151855,9.664632797,9.935188293,92.01720428,80.25086975,360.87146,360.8716431,377.6921082,454.2587891,178.5219727,110.2670288,110.7320938
