TimeStamp,.[Puffing2.FLOW_FT20530],.[Puffing2.Flow_FT20530.],.[Puffing2.FLOW_FT24540],.[Puffing2.Flow_FT24540.],.[Puffing2.Flow_Rate_FP6.],.[Puffing2.Flow_Rate_FP7.],.[Puffing2.FLOW_RATE_FP8.],.[Puffing2.Motor_EM2152.0],.[Puffing2.MOTOR_EM25560],.[Puffing2.Motor_EM25560.],.[Puffing2.MOTOR_EM25570.],.[Puffing2.PID_PT2051.Out],.[Puffing2.PID_PT2051.PV],.[Puffing2.PID_PT2051.SP],.[Puffing2.PID_TT2051.out],.[Puffing2.PID_TT2051.PV],.[Puffing2.PID_TT2051.SP],.[Puffing2.PID_TT2454O.Out],.[Puffing2.PID_TT2454O.PV],.[Puffing2.PID_TT2454O.SP],.[Puffing2.PRESS_DPT2357.0],.[Puffing2.PRESS_DPT23570],.[Puffing2.Press_PT20510.],.[Puffing2.Press_PT2152.0],.[Puffing2.TEMP_TE20510],.[Puffing2.Temp_TE20510.],.[Puffing2.TEMP_TE2454I.0],.[Puffing2.TEMP_TE2454O0.],.[Puffing2.TEMP_TE2455I0],.[Puffing2.TEMP_TE2455O0],.[Puffing2.TEMP_TE24600]
4/2/2026 20:00,95.10391998,94.15871429,122.8131104,122.711853,5.211359978,6.772150993,11.03848648,179.4654846,5.881310463,5.934258461,5.832611561,44.93468857,91.71574402,92.49101257,0.222196653,360.93573,360,57.38035202,454.5515747,452.3099976,10.03663921,10.0390625,92.18115234,80.14105225,360.93573,360.9360657,377.8215637,454.6427307,178.5247192,110.1862564,110.6700287
4/2/2026 20:05,99.94641876,91.45228577,121.7192154,122.1454697,5.211359978,6.77203846,10.89109039,181.102066,5.881158829,5.933404446,4.968241215,45.72215652,92.03635406,92.49092865,0.258656234,361.0000305,360,55.56466293,454.8995667,452.3048401,9.57905674,9.375252724,92.28744507,80.12221527,361.0000305,361.0004883,377.9510193,455.0266724,178.5274506,110.105484,110.6079636
4/2/2026 20:10,96.97576904,93.99791718,121.6760406,121.9952011,5.211359978,6.771926403,9.634334564,181.4945068,5.881007671,5.932549953,4.991815567,43.49000168,91.99425507,92.49084473,0.295115829,361.0643005,360,54.9019165,453.3612976,452.2996826,9.683581352,9.38885498,92.52056122,80.15686798,361.0643005,361.0649109,378.0804749,453.2705383,178.5301971,110.0247116,110.5
4/2/2026 20:15,109.6996841,105.3797607,122.1941147,122.2007065,5.211359978,6.771814346,11.01259327,178.8280487,5.880856037,5.931695938,5.015389442,46.25591278,92.47823334,92.4907608,0.331575423,360.9363098,360,54.82089615,451.9595032,452.2944946,9.787896156,9.402457237,92.75598907,80.23325348,360.9363098,360.9344788,377.9355164,451.9300537,178.5329437,109.9439316,110.3852768
4/2/2026 20:20,108.8355179,109.1416626,122.0611038,122.1609879,5.211359978,6.77170229,11.03544426,182.338089,5.880704403,5.930841446,5.038963795,50.94433594,92.78282166,92.49067688,0.368035018,360.7462463,360,54.73987198,451.5972595,452.2893372,9.684610367,9.416059494,92.59230042,80.0337677,360.7462463,360.7444763,377.7687378,451.5244446,178.535675,109.8721771,110.2705612
4/2/2026 20:25,108.1967392,108.8266754,122.1500244,122.4657593,5.211332321,6.771592617,10.76249599,181.7097473,5.880553246,5.929987431,5.06253767,49.09662247,92.74980164,92.49059296,0.404494613,360.5561829,360,54.89110565,451.2350159,452.2841797,9.740071297,9.429660797,92.35042572,80.30770874,360.5561829,360.5545044,377.6019592,451.1188354,178.5384216,109.8042145,110.1558456
4/2/2026 20:30,108.2955856,108.6669159,122.3535385,122.2467728,5.211220264,6.771508694,10.78327084,181.8477631,5.880401611,5.929139614,5.086112022,53.35003662,92.62152863,92.49050903,0.440954208,360.3661194,360,55.96902847,450.8727417,452.2789917,9.802948952,9.443263054,92.48953247,79.97467041,360.3661499,360.3645325,377.4351807,450.7132568,178.5411682,109.7362442,110.0411224
4/2/2026 20:35,109.2580338,109.3381348,121.7697601,121.638588,5.211107731,6.771424294,9.725596428,181.8737793,5.880249977,5.928370953,5.109685898,45.75764847,92.95600128,92.49042511,0.477413803,360.1760864,360,57.04695511,450.510498,452.2738342,9.865826607,9.456865311,92.72919464,80.41802979,360.1760864,360.17453,377.2683716,450.3432007,178.5438995,109.6682816,109.9264069
4/2/2026 20:40,109.3338776,109.2633667,122.0076065,122.2403717,5.210995674,6.77134037,10.53507423,182.2849274,5.88009882,5.927601814,5.133259773,46.0071373,92.83752441,92.49034119,0.513873398,359.9860229,360,58.12488174,450.1482544,452.2686768,9.733326912,9.470467567,92.86016846,79.93761444,359.9860229,359.9845581,377.101593,450.2129211,178.5466461,109.6003189,109.8116913
4/2/2026 20:45,111.5309372,111.0000839,122.3579865,122.3171082,5.210883617,6.77125597,10.68520737,182.4258728,5.879947186,5.926832676,5.156834126,47.44005966,92.96971893,92.49025726,0.550332963,359.7959595,360,59.22548676,449.7860107,452.2634888,9.679977417,9.484069824,92.79340363,80.22248077,359.7959595,359.7945862,376.9348145,450.0826416,178.5493927,109.5323563,109.6969757
4/2/2026 20:50,102.2305298,102.2745056,122.0879364,122.3723297,5.210771561,6.771172047,10.78455544,182.8303833,5.879795551,5.926063538,5.180408001,42.588974,93.07611847,92.49017334,0.586792588,359.605896,360,60.55165863,449.8105774,452.2583313,9.632799149,9.497672081,92.91486359,80.25958252,359.605896,359.6045837,376.7680359,449.9523621,178.552124,109.4643936,109.5822525
4/2/2026 20:55,100.0377197,100.9827423,121.9273682,121.9273682,5.210659504,6.771088123,10.76165771,181.3665161,5.879644394,5.925294876,5.203982353,47.36038208,92.12117767,92.49008942,0.623252153,359.585083,360,61.87783051,450.5581055,452.2531738,9.585621834,9.511274338,92.33945465,80.12760162,359.5850525,359.594696,376.6012573,450.5566711,178.5548706,109.3964233,109.4675369
4/2/2026 21:00,113,113,122.5691757,122.2244415,5.21054697,6.771003723,11.08157063,181.4781799,5.87949276,5.924525738,5.227556229,51.62998581,92.22424316,92.49000549,0.659711719,359.7038269,360,62.21654129,451.4525757,451.9805603,9.665945053,9.524419785,92.22476959,80.08675385,359.7038269,359.7293701,376.6303711,451.5606384,178.5576172,109.3284607,109.3528214
4/2/2026 21:05,116.5644073,117,122.6870804,122.6820068,5.210434914,6.7709198,11.12759209,181.7749481,5.879341125,5.923756599,5.252571106,50.6585083,92.52705383,92.48992157,0.696171343,359.8226013,360,61.94816208,453.0099487,452.0534363,9.756866455,9.660962105,92.4474411,80.2495575,359.8226013,359.8640442,376.7238464,453.1054077,178.6519775,109.260498,109.2380981
4/2/2026 21:10,110.9151993,110.5,122.5165939,122.5339203,5.210322857,6.7708354,10.93389511,182.4358978,5.879189968,5.922987461,5.208856106,47.75222397,92.74671936,92.48983765,0.732630908,359.9413452,360,60.6347847,453.9746094,452.1263428,9.847788811,9.797505379,92.56668091,79.99440002,359.9413452,359.9987183,376.8172913,453.8771362,179.3630371,109.3954544,109.1233826
4/2/2026 21:15,104.5114288,104.4209442,122.7129745,122.5800552,5.2102108,6.770751476,11.00668812,181.834137,5.879038334,5.9222188,5.037675381,45.9396019,92.84524536,92.48975372,0.769090533,360.0601196,360,59.04686737,454.2082214,452.1992188,9.938710213,9.934048653,92.55474854,80.02627563,360.0601196,360.1334229,376.9107361,454.1781311,180.0740814,109.6180496,109.008667
4/2/2026 21:20,104.4057999,103.5610657,122.2078018,122.384819,5.210098267,6.770667553,11.05426979,180.9542542,5.8788867,5.921449661,5.372256756,48.79997253,92.4899826,92.4896698,0.805550098,360.178894,360,57.45895004,454.441803,452.2720947,9.708534241,9.929883003,92.47099304,80.14282227,360.178894,360.2680969,377.0041809,454.4791565,180.785141,109.8406448,108.8939514
4/2/2026 21:25,109.8852463,110.8433075,122.3177338,122.3830032,5.20998621,6.770583153,10.4611578,181.6330872,5.878735542,5.920680523,5.069973469,50.92043686,92.2883606,92.48958588,0.842009723,360.2976379,360,55.87103271,454.675415,452.3450012,9.594944954,9.584303856,92.2325592,80.16275024,360.2976379,360.1869507,377.0976257,454.717926,180.7827759,110.0632401,108.7792282
4/2/2026 21:30,114.9823914,115.0797119,122.206192,122.1606216,5.209874153,6.770499229,10.77096844,180.8267517,5.878583908,5.919911385,5.343789577,51.92341614,92.42415619,92.48950195,0.878469288,359.6068115,360,54.64673615,453.14151,452.4178772,9.507214546,9.530493736,92.08978271,80.09486389,359.606842,359.6423035,377.1824036,453.1724854,180.7651825,110.2858353,108.6645126
4/2/2026 21:35,110.5330582,110.3967438,121.8460846,121.553421,5.209762096,6.770414829,11.02110577,181.8496094,5.878432274,5.919142246,5.269907951,44.91844177,92.76279449,92.48941803,0.914928913,358.8996887,360,54.95333862,451.1748962,452.4907837,9.419485092,9.47668457,92.74172974,80.10507202,358.8997192,359.0976257,376.521698,451.1925964,180.7475891,110.5084305,108.5497971
4/2/2026 21:40,112.0673065,111.4242783,121.6379318,121.5198822,5.20965004,6.770330906,10.8131218,180.4466858,5.878281116,5.918373585,5.120312691,51.73815155,91.90529633,92.48933411,2.500684977,358.1907654,360,57.37091446,448.102417,453.2774658,9.465380669,9.883515358,91.77292633,80.03704834,358.1908264,358.2332458,375.8609619,448.1312561,180.7299957,110.7310257,108.4350739
4/2/2026 21:45,111.9156952,111.6468887,121.3410034,121.2905655,5.209537506,6.770246983,10.94876385,180.8354797,5.878129482,5.917604446,5.16920948,51.79491425,92.28970337,92.48925018,5.265547276,357.3136902,360,61.24627686,447.3786621,454.2044983,9.549407959,9.378346443,92.51239014,80.22742462,357.3137207,357.1213989,375.2002563,447.2614136,180.7124023,110.9536133,108.3203583
4/2/2026 21:50,119.7952194,119.7418213,122.3645782,122.0838165,5.209425449,6.770162582,11.01408005,181.524231,5.877977848,5.916835308,5.218106747,53.88163757,92.38452148,92.48916626,8.03416729,357.5453186,360,65.23925018,450.4034729,455.1315308,9.5974617,9.386179924,92.25291443,80.19448853,357.5452881,357.6581116,374.5395203,450.4191589,180.694809,111.1745529,108.2056427
4/2/2026 21:55,111.3578186,111.1306229,122.4503937,122.3965683,5.209313393,6.770078659,11.0598011,180.3243866,5.877826691,5.91606617,5.267003536,52.31681442,92.31046295,92.48908234,9.547711372,358.5999451,360,66.06032562,455.338623,455.7026978,9.645515442,9.394014359,92.09864807,80.14022827,358.5999146,358.3984375,375.1903381,455.3535767,180.7440491,111.3744049,108.0909195
4/2/2026 22:00,106.2202454,106.4577789,122.4784622,122.6229019,5.209201336,6.769994259,9.636227608,181.0925903,5.877675056,5.915297508,5.315900803,50.44311905,92.29213715,92.48899841,9.232048988,359.8458557,360,63.92909622,459.9845581,455.5495911,9.61141777,9.401847839,92.20694733,80.25248718,359.8457947,359.7758789,376.2092285,459.9372253,181.1509399,111.5742493,108.0400009
4/2/2026 22:05,111.7538528,112.0944214,123.2754135,122.9933929,5.209089279,6.769910336,10.74661922,181.2206116,5.877523422,5.91452837,5.364797592,51.1411171,92.34356689,92.48890686,8.159721375,361.1995544,360,59.71424866,463.2548218,455.3964844,9.559703827,9.40968132,92.38490295,80.2365799,361.1994934,361.1532898,377.3099976,462.9650574,181.5578156,111.7740936,108.0400009
4/2/2026 22:10,113.6186371,113.8209686,122.8191299,122.466423,5.208976746,6.769826412,10.99357986,180.8031921,5.877372265,5.913759232,5.774399757,52.33818436,92.62882996,92.48882294,7.278165817,360.8491516,360,55.50954819,459.9508362,455.2433777,9.507989883,9.417515755,92.5637207,80.04827881,360.8491821,361.0272522,377.611084,459.7298279,181.7560272,111.9739456,108.0400009
4/2/2026 22:15,114.7246246,114.8803253,121.8655472,121.9624557,5.208864689,6.769742012,11.06884956,180.923584,5.877220631,5.912990093,5.133741856,49.71255112,92.51982117,92.48873901,7.759045124,360.0349731,360,54.84972763,454.915802,455.0902405,9.45627594,9.425349236,92.45204926,80.014328,360.0350342,359.9882507,376.95401,454.7843323,181.6473999,112.17379,108.0400009
4/2/2026 22:20,118.305809,117.9834976,121.2151108,121.191803,5.208752632,6.769658089,10.84104347,180.2056427,5.877068996,5.912221432,5.089761257,53.50038147,92.36619568,92.48865509,9.001401901,358.6873169,360,57.06463623,451.13797,455.4862671,9.436888695,9.433182716,92.23652649,80.23155212,358.6873779,358.6631165,376.296936,450.7452087,181.5387573,112.373642,108.0400009
4/2/2026 22:25,111.2830048,111.2442856,121.4465485,121.2748795,5.208640575,6.769573689,9.590658188,181.3113251,5.876917839,5.911452293,5.229698658,47.82339859,92.57710266,92.48857117,11.83769226,357.3396606,360,61.48753357,449.3318176,456.6087341,9.425518036,9.441017151,92.74370575,80.26139069,357.3397217,357.3379822,375.3379517,449.3341064,181.43013,112.5488663,108.0400009
4/2/2026 22:30,106.2043076,105.9635162,121.6751251,121.6859055,5.208528042,6.769489765,10.88836193,181.3084412,5.876766205,5.910683155,5.070594788,47.07969666,92.58647919,92.48848724,14.83732891,357.4268494,360,65.91043091,452.2633667,457.7312317,9.414148331,9.448850632,92.55076599,79.90738678,357.4268188,357.5623779,374.8625793,452.4758911,181.3214874,112.3839493,108.0400009
4/2/2026 22:35,117.3205261,116.6000595,122.2525253,122.4342575,5.208415985,6.769405842,10.8855381,181.7031403,5.876615047,5.909914017,5.039647102,49.63836288,92.22550201,92.48840332,16.08826256,358.1189575,360,66.66197205,457.6617126,458.1923523,9.402777672,9.456684113,92.20179749,80.11959076,358.118927,358.1981506,375.4922485,457.7148438,181.2128601,112.2190323,108.0400009
4/2/2026 22:40,97.65875244,97.5,122.5245895,122.5115433,5.208303928,6.769321442,10.99833679,181.7216797,5.876463413,5.909145355,5.180562973,44.58943558,92.57072449,92.4883194,15.79727364,359.8005676,360,65.24773407,461.3578796,457.8787537,9.42736721,9.464518547,92.578125,80.10202789,359.8005066,359.7934875,376.3276978,461.68396,181.1042328,112.0541153,108.0400009
4/2/2026 22:45,106.5,106.6791534,123.3167953,123.0517807,5.208191872,6.769237518,10.80618382,181.5447998,5.876311779,5.908376217,5.15358448,45.34052658,92.49075317,92.48823547,14.02986145,361.5132141,360,61.7405014,463.8483582,457.5208435,9.463577271,9.472352028,92.5165329,80.24291229,361.5131531,361.492218,377.6324768,463.9533997,180.9955902,111.8891983,108.1984177
4/2/2026 22:50,106.9764404,106.8619537,122.7087708,122.7744827,5.208079815,6.769153118,9.728614807,180.5537109,5.876160622,5.907607079,5.150756359,49.60798645,92.2819519,92.48815155,11.07106972,362.8574829,360,57.04275894,463.691925,456.5639954,9.499787331,9.480185509,92.24459076,79.96408844,362.8573608,362.6775818,378.9372559,463.6625061,180.8869629,111.7242813,108.3650513
4/2/2026 22:55,107.1447983,107,122.2174911,122.1603241,5.207967281,6.769069195,10.94648075,181.3646545,5.876008987,5.90683794,5.182217598,48.31147766,92.72927094,92.48806763,8.383716583,362.3631592,360,54.43367386,458.640564,455.6071472,9.535997391,9.488019943,92.39757538,80.06161499,362.3621216,362.3528137,378.9666138,458.5866699,180.7783203,111.5593643,108.5316849
4/2/2026 23:00,107.4898605,107.5474243,121.6949539,121.8135605,5.207855225,6.768985271,10.89231205,182.2115479,5.875857353,5.906069279,5.993216515,46.1198349,92.55702972,92.4879837,7.252877712,361.6959229,360,54.67237854,453.5891724,454.8516541,9.58398819,9.645067215,92.60095978,80.27236176,361.6931458,361.7619324,378.5768127,453.5108643,180.5049438,111.3944473,108.6983185
4/2/2026 23:05,97.80025482,98.5004425,121.7134171,121.7494202,5.207743168,6.768900871,11.0403986,182.1877747,5.875706196,5.90530014,5.430704594,42.79216385,92.49476624,92.48789978,6.61226368,360.70224,360,56.56600189,451.3605347,454.7294312,9.63647747,9.416113853,92.60266113,80.19231415,360.7008057,360.7822266,378.0077515,451.3636169,180.0405731,111.2316818,108.8649521
4/2/2026 23:10,100.4021988,100.2369232,121.3815308,121.7115784,5.207631111,6.768816948,11.05496025,181.6151428,5.875554562,5.904531002,5.324770927,46.75250626,92.41777039,92.48781586,6.352136612,359.7085266,360,59.80003738,449.2845459,454.6072083,9.688966751,9.545414925,92.0803833,80.22829437,359.7084656,359.8025208,377.3522949,449.3940735,179.5762177,111.1006546,109.0315857
4/2/2026 23:15,103.5260925,103.5397568,121.9144363,121.7441635,5.207519054,6.768732548,9.715679169,181.6231079,5.875402927,5.903761864,5.218837261,44.98365784,92.67089081,92.48773193,6.105153084,359.8529968,360,62.72220612,449.817627,454.4849548,9.741455078,9.674716949,92.24311066,80.18232727,359.8529968,359.6245117,376.6968384,449.8960266,179.1118469,110.9696198,109.1484299
4/2/2026 23:20,107,107.9855423,122.3198624,122.1119919,5.207406521,6.768648624,10.89183235,181.5407715,5.87525177,5.902993202,5.174348354,50.557827,92.25939941,92.48764801,5.858170033,360.0817871,360,63.9774704,453.6067505,454.3627319,9.793944359,9.847992897,92.38240814,80.29871368,360.0817871,359.8774719,377.0128784,453.6139526,179.0842896,110.8385925,109.0980072
4/2/2026 23:25,109.5,109.80439,122.7213821,122.7940979,5.207294464,6.768564701,10.9882412,181.337265,5.875100136,5.902224064,5.32222271,50.06998825,92.57575989,92.48756409,5.611186981,360.5372925,360,63.07795715,457.3936462,454.240509,9.806314468,9.574487686,92.49489594,79.84246826,360.537262,360.4612122,377.585144,457.4240112,179.1366882,110.7075577,109.0475845
4/2/2026 23:30,98.98099518,99.03096008,122.596962,122.8622818,5.207182407,6.768480301,10.92694855,182.3748016,5.874948502,5.901454926,5.632508755,41.4625206,93.21721649,92.48748016,5.106038094,361.5007935,360,60.10389709,459.1079407,453.8602295,9.797647476,9.588049889,92.73514557,80.00999451,361.5007629,361.3555908,378.1574402,459.1650085,179.1890869,110.5765305,108.9971695
4/2/2026 23:35,95.87550354,95.0296402,122.2453308,122.5471344,5.207070351,6.768396378,10.959198,181.2481995,5.874797344,5.900685787,5.311500072,43.72406769,92.65161896,92.48739624,3.08286047,361.8308716,360,56.31818771,459.1016846,453.1237183,9.788980484,9.601611137,92.38957214,80.21832275,361.8309021,362.0999756,378.7119141,459.0968018,179.2415009,110.504631,108.9467468
4/2/2026 23:40,91.99901581,92.5821228,121.6799088,121.8879776,5.206957817,6.768311977,11.04259777,180.9041748,5.87464571,5.899917126,5.304890633,46.25035095,91.99491882,92.48731232,1.19055891,361.3561096,360,53.66042709,455.5948486,452.3872375,9.910136223,9.615172386,91.96500397,80.11132813,361.3561096,361.5032349,378.2363586,455.6138306,179.2938995,110.4412689,108.8963242
4/2/2026 23:45,108.0126724,108.3010635,121.4782104,121.7102814,5.20684576,6.768228054,11.00589752,181.8858643,5.874494076,5.899147987,5.298280716,46.70069122,92.65641022,92.48722839,0.600180209,360.8759766,360,53.43764877,451.9815369,452.2687988,9.940432549,9.628733635,92.41725159,80.36546326,360.8759766,360.901001,377.7608032,451.877533,179.3462982,110.3779144,108.8459015
4/2/2026 23:50,110.0452499,109.9882507,121.8894119,121.6572418,5.206733704,6.768144131,10.98142624,182.4285126,5.874342918,5.898378849,5.291670799,42.01554871,92.67189026,92.48714447,0.561789215,360.2654114,360,54.51628113,450.3149414,452.4099731,9.87769413,9.642294884,92.91009521,80.13706207,360.2654419,360.2427979,377.2852173,450.1634521,179.3065796,110.3145523,108.7954865
4/2/2026 23:55,101.3823166,101.2733154,121.2802353,121.6047287,5.206621647,6.768059731,11.05207253,181.7930145,5.874191284,5.897609711,5.285060883,44.92453384,92.58172607,92.48706055,1.130826116,359.6548462,360,56.59431839,448.6932373,452.551178,9.814956665,9.655857086,92.32839203,80.27111053,359.6548767,359.5845947,376.7984009,448.7404175,179.2342682,110.2511902,108.7450638
4/3/2026 0:00,109.8630829,111.0208969,121.4430695,121.2986526,5.20650959,6.767975807,10.73445892,180.7863007,5.87403965,5.896841049,5.278450966,51.75958252,92.13108063,92.48697662,1.699862838,359.0443115,360,59.35862732,447.9933472,452.6923523,10.00176048,9.669418335,92.11127472,79.99782562,359.0443115,358.9264221,376.2742615,448.3370056,179.1619568,110.1878357,108.6946411
4/3/2026 0:05,115.8478622,114.9653244,121.8498459,121.5469818,5.206397057,6.767891407,11.01631927,181.8809052,5.873888493,5.896071911,5.271841526,51.11750031,92.20657349,92.4868927,2.371830702,358.9388733,360,62.0687561,448.6087341,452.9434204,9.517806053,9.682979584,92.5133667,80.10150909,358.9388428,359.2105103,376.168457,448.6319885,179.0896454,110.1244736,108.6442184
4/3/2026 0:10,101.6494598,101.8742981,122.0507507,122.2170029,5.206285,6.767807484,10.93610191,182.754715,5.873736858,5.895302773,5.265231609,44.45171738,92.86804962,92.48680878,3.309199333,359.3353577,360,63.72585297,451.3581848,453.2767029,9.727183342,9.696540833,92.84423828,80.14257813,359.3353271,359.6004028,376.4567261,451.3161926,179.017334,110.0611115,108.5938034
4/3/2026 0:15,100.4549713,100.2735901,122.3052597,122.4007034,5.206172943,6.76772356,11.02826786,182.5913086,5.873585224,5.894533634,5.258621693,45.82997513,92.73628235,92.48672485,3.264048576,359.731842,360,63.60907745,453.3699341,453.6099854,9.936560631,9.710102081,92.78393555,80.00086212,359.7318115,359.9902954,376.7449951,453.5332947,178.9450073,109.997757,108.5433807
4/3/2026 0:20,113.4697266,112.7009811,122.4875488,122.4172745,5.206060886,6.76763916,11.0650568,181.1481476,5.873434067,5.893764496,5.252011776,49.89744949,92.42195892,92.48664093,3.034033775,360.1283264,360,62.99035263,454.6756897,453.5223389,9.866827965,9.723664284,92.36078644,80.22758484,360.1282959,360.3801575,377.0332947,454.4392395,178.8748779,109.9343948,108.4929581
4/3/2026 0:25,112.1318436,111.7208481,122.3231506,122.1906433,5.205948353,6.767555237,10.7832222,182.631897,5.873282433,5.892995834,5.245401859,45.88230133,92.64685822,92.48654938,2.713467598,360.5248108,360,61.76849747,455.3999023,453.1186829,9.753044128,9.737225533,92.68580627,79.88049316,360.5248108,360.651062,377.3215637,455.2454834,178.8242493,109.8710327,108.4425354
4/3/2026 0:30,99.38279724,99.29658508,122.3616714,121.9795761,5.205836296,6.767470837,11.02335262,181.3531647,5.873130798,5.892226696,5.238791943,45.55042267,92.74703217,92.48646545,2.392901421,360.9212952,360,59.93441772,455.7084045,452.7150269,9.913702011,9.750786781,92.46185303,80.35493469,360.9212952,360.7681274,377.6098328,455.9136047,178.7736206,109.8076782,108.3921204
4/3/2026 0:35,106.8330307,106.8287506,122.7344437,122.5989838,5.205724239,6.767386913,11.0035162,183.4094238,5.872979641,5.891457558,5.232182503,42.76853943,93.14337158,92.48638153,1.365436196,361.0569458,360,58.03285599,456.0168762,452.3113708,10.07435989,9.76434803,92.93226624,80.32142639,361.0569458,360.8852234,377.8981018,456.1677551,178.7229919,109.7443161,108.3416977
4/3/2026 0:40,104.7008972,104.9361801,122.2147675,122.2114944,5.205612183,6.76730299,9.626823425,182.7214355,5.872828007,5.890688419,5.225572586,43.02985764,92.70160675,92.48629761,0.14626649,360.8717957,360,55.33003616,456.0559692,451.9267883,9.521570206,9.768454552,92.73432922,80.2434082,360.8717957,361.0022888,378.1692505,456.0112305,178.6723785,109.680954,108.291275
4/3/2026 0:45,104.3740158,99.36969757,121.3774033,121.7481079,5.205500126,6.76721859,11.00232887,180.9771118,5.872676373,5.889919758,5.218962669,47.01222229,91.98119354,92.48621368,0.448834479,360.6866455,360,54.28978729,452.9666748,452.1861877,9.702663422,9.746163368,92.28869629,80.30343628,360.6866455,360.8564148,377.6802673,452.90271,178.6217499,109.6175995,108.2408524
4/3/2026 0:50,120.5,120.2337723,121.7151947,121.6933212,5.205387592,6.767134666,10.96196938,181.2222443,5.872525215,5.88915062,5.194738388,53.97311401,92.40763092,92.48612976,0.751402497,360.20401,360,54.95085526,449.7239685,452.4455566,9.768382072,9.924302101,92.38204193,80.17896271,360.20401,360.1916809,377.1912537,449.7400818,178.5711212,109.5542374,108.1904373
4/3/2026 0:55,119.9740143,120.3925629,121.6875381,121.6158524,5.205275536,6.767050266,10.94773006,183.029129,5.872373581,5.888381481,5.189236164,43.96582794,93.25544739,92.48604584,1.053970456,359.4598389,360,57.59410095,448.5403748,452.7049255,9.731280327,10.10244179,93.03427887,80.23500061,359.4598389,359.5269775,376.7022705,448.3754883,178.5094147,109.4908752,108.1400146
4/3/2026 1:00,116.3220901,116,121.5943222,121.4501495,5.205163479,6.766966343,10.43722153,182.9894104,5.872221947,5.887612343,5.183734417,47.14525604,92.61453247,92.48596191,1.552880764,358.8471985,360,60.29542923,447.8089294,452.855835,9.782928467,9.572142601,92.4628067,80.08085632,358.8471985,358.8622742,376.2132874,447.8421936,178.4445953,109.3551865,108.089592
4/3/2026 1:05,114.7306366,115,121.7678146,121.9214249,5.205051422,6.76688242,9.504823685,182.1114044,5.872070789,5.886843681,5.17823267,51.0617218,92.56362152,92.48587799,2.925482988,359.2638245,360,63.17787552,449.3474731,452.895752,9.806098938,9.561229706,92.51046753,80.43884277,359.2638245,359.0870361,376.269165,449.2707825,178.379776,109.2044983,108.0391693
4/3/2026 1:10,104.5867844,103.8338623,122.209671,122.4118805,5.204939365,6.766798019,11.08426189,183.0030212,5.871919155,5.886074543,5.172730446,44.94192886,92.82965851,92.48579407,3.271115303,359.6804504,360,63.8655777,452.9229431,452.9356689,9.829269409,9.630661964,92.82771301,80.3653183,359.6804504,359.6478577,376.6811523,452.8720398,178.3149719,109.0538101,107.9887543
4/3/2026 1:15,114.2147522,114.5,122.5686646,122.8935089,5.204826832,6.766714096,11.00381565,182.4530182,5.871767521,5.885305405,5.167228699,49.44847488,92.70993805,92.48571014,2.919840813,360.2791138,360,62.58209991,456.5674133,452.9755859,9.852438927,9.700094223,92.73816681,80.21299744,360.2790527,360.2258301,377.0931396,456.6806335,178.4480438,108.9031219,107.9383316
4/3/2026 1:20,108.4803696,108.5,122.3983231,122.6819382,5.204714775,6.766629696,10.8638134,181.3696594,5.871616364,5.884536266,5.161726475,48.57840729,92.70536804,92.48562622,1.86418879,361.1784363,360,58.9237175,458.4621582,452.7680969,9.87765789,9.906533241,92.60782623,80.19297791,361.1784058,361.1210632,377.5092468,458.8217773,178.8129425,108.7524338,107.8879089
4/3/2026 1:25,113.0467758,112.6194916,122.6062317,122.3676682,5.204602718,6.766545773,10.97110748,181.7764435,5.871464729,5.883767605,5.156224728,51.67137527,92.35895538,92.4855423,0.171206921,361.6210632,360,54.96287918,457.7189331,452.0292969,9.904917717,9.509113312,92.5585556,80.29743958,361.6210632,361.4537048,377.9338074,457.8775024,179.0720062,108.6017456,107.8374863
4/3/2026 1:30,116.3823471,117.2446289,122.107254,121.7851868,5.204490662,6.766461849,10.3209486,183.114212,5.871313095,5.882998466,5.15072298,43.84783173,92.93006134,92.48545837,0.329727501,361.041748,360,53.39083862,453.2662354,452.1681519,9.93217659,9.592988014,93.24861908,80.3603363,361.041748,360.8513489,377.9245605,453.190155,178.7692413,108.4510498,107.7706223
4/3/2026 1:35,106.298584,105.9653397,121.6100235,121.6338196,5.204378128,6.766377449,10.95445061,182.8013763,5.871161938,5.882229328,5.145220757,44.93957138,92.77140045,92.48537445,0.664028823,360.3312683,360,54.58542252,450.349884,452.4604797,9.959435463,9.676862717,92.98886108,80.10627747,360.3312683,360.2012634,377.3164368,450.3463745,178.4664764,108.3003616,107.6560669
4/3/2026 1:40,112.8346329,112.0412979,121.752449,121.7062073,5.204266071,6.766293526,10.85735512,182.6067505,5.871010303,5.88146019,5.139719009,43.63586426,92.73770905,92.48529053,0.998330176,359.5782776,360,56.63056183,448.2884827,452.7528076,9.957767487,9.760738373,92.97203827,80.36885071,359.5783081,359.4743958,376.7082825,448.2798767,178.1637115,108.1496735,107.5415115
4/3/2026 1:45,124.8508682,124.3993149,121.8252335,121.6650162,5.204154015,6.766209126,10.8185215,181.6192322,5.870858669,5.880691528,5.134217262,53.51885986,92.23152924,92.4852066,1.911467791,358.8253174,360,59.70558167,447.6850281,453.0451355,9.941464424,9.844613075,92.29161072,80.27845001,358.8253174,358.7475281,376.1001587,447.6827698,177.8609467,108.0309067,107.4269485
4/3/2026 1:50,119.7493057,119.5104141,122.0436325,121.9521027,5.204041958,6.766125202,10.94964123,182.1863098,5.870707512,5.87992239,5.128715038,51.27289581,92.42721558,92.48512268,3.444350243,358.821167,360,62.92008591,448.6612854,453.194458,9.949464798,9.928487778,92.38736725,80.1625824,358.8211365,358.7040405,375.9291077,448.5579834,177.7887421,107.9199753,107.3123932
4/3/2026 1:55,118.3558426,118.7714767,122.6081467,122.5100098,5.203929901,6.766041279,10.81517696,182.3118896,5.870555878,5.879153252,5.123213291,51.54350662,92.58642578,92.48503876,4.238120556,359.3865967,360,63.92091751,452.5542297,453.237915,9.957465172,10.01236248,92.87973785,80.38082886,359.3865967,359.359436,376.3513489,452.551178,177.9173431,107.8090363,107.1978378
4/3/2026 2:00,118.5863266,118.5,122.5085297,122.5741577,5.203817368,6.765956879,10.85217667,181.812149,5.870404243,5.878384113,5.117711544,49.54150391,92.45968628,92.48495483,4.259103298,359.9520264,360,63.0436821,455.75,453.2814026,10.03140736,9.801800728,92.54676056,80.1522522,359.9520569,360.0148621,376.7735901,455.8044128,178.045929,107.6981049,107.0832748
4/3/2026 2:05,113.7153702,113.5,122.5198364,122.4553909,5.203705311,6.765872955,9.693466187,182.1716461,5.870253086,5.877615452,5.11220932,52.23277664,92.44165039,92.48487091,3.668581247,360.6531372,360,61.02193451,457.346283,453.3248596,9.800405502,9.760000229,92.37730408,80.32919312,360.6531372,360.6702576,377.1717529,457.4023743,178.17453,107.5871658,106.9687195
4/3/2026 2:10,117,117.347496,122.8397217,122.659584,5.203593254,6.765788555,10.57771587,182.150528,5.870101452,5.876846313,5.106707573,48.14275742,92.4655304,92.48478699,2.715562582,361.3668213,360,57.5039978,458.9425659,453.0862732,9.838711739,9.760000229,92.54049683,80.25435638,361.3667908,361.3256836,377.487854,459.0003357,178.3031311,107.4762268,106.8541641
4/3/2026 2:15,116.3223343,116,122.3917999,122.5287857,5.203481197,6.765704632,11.17323112,182.5931854,5.869949818,5.876077175,5.101205826,50.4725647,92.78192139,92.48470306,1.192263007,360.9890137,360,54.14902496,456.5602722,452.74823,9.877017021,9.760000229,92.4930954,80.18610382,360.9890442,360.9936218,377.8039856,456.5645142,178.4317322,107.3652954,106.7396011
4/3/2026 2:20,118.5222626,118.5,122.0751266,122.1928635,5.203368664,6.765620708,11.08282566,182.413269,5.86979866,5.875308037,5.095703602,46.15044403,92.68467712,92.48461914,0.826901793,360.3608093,360,53.84218979,452.1871948,452.4101563,9.834136009,9.55982399,92.81214905,80.29431915,360.3608398,360.5723572,377.7639465,452.2220459,178.5603333,107.2543564,106.6250458
4/3/2026 2:25,113.9558868,113,121.2471161,121.221283,5.203256607,6.765536308,11.02281475,181.2954102,5.869647026,5.874539375,5.090201855,51.69338989,91.98671722,92.48453522,1.162007332,359.7316284,360,54.88012695,449.8799744,452.6369019,9.762973785,9.612458229,92.13549805,80.27807617,359.7316895,359.9615479,377.1426086,449.9555664,178.3782349,107.143425,106.5104904
4/3/2026 2:30,117.6316376,117.5,121.8264923,121.8952942,5.20314455,6.765452385,9.63818264,181.9104919,5.869495392,5.873770237,5.084700108,51.39154434,92.3864212,92.48445129,1.993179679,359.0813904,360,57.69856262,448.2688293,453.0222168,9.852675438,9.665092468,92.3602829,80.12547302,359.0814209,359.2975464,376.5212708,448.2798767,178.0576172,107.032486,106.3959274
4/3/2026 2:35,116.4095078,116.5547791,121.6613007,121.6105804,5.203032494,6.765367985,10.74118519,182.0756836,5.869344234,5.873001099,5.079197884,51.13573074,92.39905548,92.48436737,3.015342951,358.5455322,360,60.76287079,447.6334534,453.4075623,9.94237709,9.717727661,92.36264038,80.28134155,358.5455017,358.6335144,375.8999329,447.9976501,177.7369995,106.9415588,106.2813721
4/3/2026 2:40,111.2949066,111.9506912,122.146965,122.0835037,5.202920437,6.765284061,10.84478951,181.6278839,5.8691926,5.87223196,5.073696136,51.26436615,92.48416901,92.48428345,4.513597012,358.9753113,360,64.25016785,449.9321899,453.7447205,10.05630779,9.7703619,92.52492523,80.31869507,358.9752808,358.7886963,375.6481934,449.9752197,177.4488983,106.8589172,106.1668167
4/3/2026 2:45,117.3945313,117.5,122.2546539,122.3829422,5.202807903,6.765200138,11.05043507,181.3639221,5.869041443,5.871463299,5.068193913,51.52461243,92.63705444,92.48419952,4.975263119,359.4050903,360,64.52224731,453.8271179,453.6659546,9.632125854,9.82299614,92.73683167,80.16835022,359.4050598,359.4497986,376.1670227,453.821228,177.5696411,106.7762833,106.0522614
4/3/2026 2:50,112.6446762,112.3190689,122.6800003,122.330719,5.202695847,6.765115738,10.95300102,181.5082245,5.868889809,5.87069416,5.062692165,52.07481766,92.59577942,92.48410797,5.194243431,359.8952637,360,63.38153458,456.0010071,453.5871887,9.835473061,9.875630379,92.46888733,80.30184174,359.8952332,360.1109314,376.6858521,456.2861328,177.6903992,106.6936417,105.9376984
4/3/2026 2:55,114.2419357,114.6050491,122.4860306,122.8171463,5.20258379,6.765031815,9.740963936,181.7264557,5.868738174,5.869925022,5.057190418,52.37884903,92.56973267,92.48402405,4.3685112,360.4582214,360,60.95319366,457.4591675,453.5084534,10.03882122,9.928264618,92.30505371,80.19112396,360.4582214,360.671875,377.2046814,457.6177979,177.8111572,106.595108,105.823143
4/3/2026 3:00,113.4653549,113.4571609,122.4776535,122.6836319,5.202471733,6.764947414,11.02006054,180.5841217,5.868587017,5.869155884,5.051688194,52.45898056,92.36678314,92.48394012,3.542779446,361.0211792,360,58.12242508,458.6446228,453.4296875,10.08717823,9.980899811,92.38844299,80.34496307,361.0211792,361.2211304,377.7235107,458.9494934,177.9319,106.467186,105.7085876
4/3/2026 3:05,99.98809814,99.98698425,122.3138199,122.3936386,5.202359676,6.764863491,11.03621674,180.5367584,5.868435383,5.868387222,5.046186447,49.57569122,92.04821777,92.4838562,2.605200291,361.3737793,360,54.96364975,457.3823853,453.1907349,9.900773048,10.03353405,92.11680603,80.30392456,361.3738098,360.9699402,377.6767883,457.4114075,178.0526581,106.3392563,105.5940247
4/3/2026 3:10,114.9093475,114.2406158,121.804863,122.3334122,5.202247143,6.764779568,11.10134125,181.4521179,5.868283749,5.867618084,5.0406847,53.09229279,92.19663239,92.48377228,1.851738691,360.5294495,360,54.15506363,453.1396484,452.9280701,9.916701317,10.08616829,92.12732697,80.18609619,360.52948,360.3929443,377.3127136,453.0876465,178.1734161,106.2113266,105.4794693
4/3/2026 3:15,119.3346863,119.4399796,121.7155533,121.5432205,5.202135086,6.764695168,10.92412376,180.7832947,5.868132591,5.866848946,5.035182476,50.12046814,92.22201538,92.48368835,2.446822405,359.6851501,360,55.4294281,450.1095581,452.9353638,9.932628632,10.13880253,92.28652954,80.4098053,359.6851807,359.7908325,376.9486694,450.111084,177.901535,106.0834045,105.3649139
4/3/2026 3:20,102.8449326,102.2046432,121.7669449,121.7673035,5.202023029,6.764611244,9.694392204,182.431076,5.868123055,5.866079807,5.029680729,43.36026764,92.44031525,92.48360443,3.4839468,358.8408203,360,58.08356476,448.0155945,453.487854,9.948555946,9.458539009,92.23976898,79.98622894,358.8408508,358.9875488,376.2178345,448.0899963,177.5188141,105.7678604,105.250351
4/3/2026 3:25,104.9308929,103.2225189,121.7592239,121.6649933,5.201910973,6.764526844,11.03366375,181.6989441,5.869096756,5.865310669,5.024178982,48.54372787,92.35279083,92.48352051,4.825205803,358.3294983,360,62.00284958,447.9967957,454.0497742,9.964483261,9.576180458,92.33018494,80.25281525,358.3294678,358.1842957,375.5659485,448.0566711,177.1360931,105.3559799,105.1357956
4/3/2026 3:30,108.2538757,108.169693,122.1689224,122.0187225,5.201798439,6.764442921,10.99851131,181.6034698,5.870070457,5.864542007,5.018676758,51.28874588,92.17264557,92.48343658,6.290857315,358.8669739,360,64.76930237,451.8714905,454.5805054,9.98041153,9.693821907,91.85975647,80.06664276,358.8669434,358.6798401,376.0243835,451.5152283,176.7533569,104.9440994,105.0212402
4/3/2026 3:35,108.1436234,108,122.2056198,122.4451752,5.201686382,6.764358997,10.94667053,181.52211,5.871044636,5.863772869,5.013175011,49.80586243,92.55871582,92.48335266,6.704443455,359.4044189,360,64.54236603,455.1551819,454.4510193,9.996338844,9.750993729,92.45504761,80.21107483,359.4044189,359.3692017,376.4827881,455.0415344,176.5803528,104.94104,104.9066772
4/3/2026 3:40,105.255722,104.3725433,122.3692627,122.525238,5.201574326,6.764274597,10.9801712,180.7586212,5.872018337,5.863003731,5.007673264,48.12921524,92.52836609,92.48326874,6.192749023,359.9418945,360,63.37225723,456.633667,454.3215027,10.03952312,9.769090652,92.45368958,79.98620605,359.941864,360.0585327,376.9411926,456.5588684,176.7350464,104.9633865,104.7921219
4/3/2026 3:45,105.3706818,105.7943268,122.7977982,122.6882324,5.201462269,6.764190674,10.93827724,180.9721222,5.872992039,5.862234592,5.00217104,49.34814835,92.50101471,92.48318481,5.681054592,360.4793396,360,61.24795532,457.9150391,454.1920166,10.09664726,9.78718853,92.21170807,80.25170898,360.4793396,360.7478943,377.3822021,458.0762024,176.8897247,104.9857407,104.6775665
4/3/2026 3:50,96.17412567,96.34880066,122.6580582,122.6113892,5.201350212,6.764106274,10.58090305,181.1997528,5.87396574,5.861465931,4.996669292,45.51353455,92.12153625,92.48310089,5.169360161,361.0168152,360,58.65320587,458.9260864,454.0320129,9.952433586,9.805285454,92.13991547,80.18515015,361.0167847,361.3514709,377.5708618,458.8649597,177.0444031,105.0080872,104.5630035
4/3/2026 3:55,101.8405762,101.8623276,122.5210571,122.7370911,5.201237679,6.76402235,11.14197922,180.9436493,5.874939919,5.860696793,4.991167068,49.00980759,91.96747589,92.48301697,4.140052795,361.4213562,360,55.35409164,458.3300171,453.7360229,9.80821991,9.823382378,91.96796417,80.03931427,361.4213867,361.007843,377.7595215,457.8812866,177.1990967,105.0304337,104.4484482
4/3/2026 4:00,106.5,106.5,122.0743713,121.9178162,5.201125622,6.763938427,10.89935303,181.8078461,5.87591362,5.859927654,4.985665321,46.61701202,92.57588196,92.48293304,3.175382137,360.6424866,360,54.30846024,454.5225525,453.1052551,10.04888153,9.841479301,92.62799835,80.30185699,360.6425171,360.6642456,377.7883911,454.5336609,177.353775,105.0527878,104.3338928
4/3/2026 4:05,104.5124512,104.5342865,121.8025055,121.9037399,5.201013565,6.763854027,10.87734699,181.3756104,5.876887321,5.859158516,4.980163574,45.4895134,92.61825562,92.48284912,3.089318991,359.8636169,360,55.17910004,451.0800171,453.4306641,10.04391193,9.859576225,92.51473999,80.23390198,359.8636475,360.1032715,377.1872253,450.7961426,177.2499542,105.0751343,104.2193375
4/3/2026 4:10,108.008316,108.1120911,121.583931,121.5919037,5.200901508,6.763770103,11.06852722,181.6485596,5.877861023,5.858389854,4.97466135,49.03668976,92.59768677,92.4827652,4.13384676,359.0847473,360,57.30233002,449.4610596,453.7561035,10.03894329,9.877673149,92.22431183,80.12123871,359.0847778,359.2910156,376.5860596,449.2565002,177.035965,104.9903564,104.1047745
4/3/2026 4:15,103.2033615,103.5762711,121.771492,121.4890213,5.20025444,6.763685703,10.9520731,181.9620361,5.878835201,5.857620716,4.969159603,44.16888428,92.48373413,92.48268127,5.213721752,358.6077881,360,60.89871979,447.8421021,454.0815125,10.03397465,9.895771027,92.35379028,80.13855743,358.6077881,358.4787903,375.9848938,448.2698975,176.821991,104.8758087,104.070694
4/3/2026 4:20,110.1029739,109.7965393,121.988945,122.0828247,5.1945467,6.754732132,9.615724564,182.5323639,5.879808903,5.856851578,4.963657856,47.04242325,92.78186035,92.48259735,6.812347889,359.0403137,360,64.35645294,450.5718994,454.3547974,10.02403927,9.585073471,92.75128937,80.03466034,359.0402832,358.8909302,375.5605469,451.010498,176.608017,104.761261,104.0588303
4/3/2026 4:25,102.7383499,102.6915359,122.339119,122.2288666,5.188838482,6.745110512,10.62683201,182.9897614,5.880782604,5.856082439,4.958155632,40.07609177,92.97834778,92.48251343,7.345250607,359.4728088,360,64.33165741,455.0971375,454.6272888,9.994277,9.679779053,92.68135071,80.15209198,359.4727783,359.4725647,376.0632324,454.8589172,176.4633331,104.6467133,104.0469666
4/3/2026 4:30,102.9677124,101.7759247,122.2694473,122.3422394,5.183130741,6.735488892,10.6840229,181.4182281,5.881756306,5.853547573,4.952653885,50.01771927,92.70707703,92.4824295,7.021327019,360.0220947,360,63.23558807,456.9082947,454.7569275,9.964514732,9.774484634,92.47244263,80.32227325,360.0220642,360.072113,376.565918,456.8638306,176.571991,104.5321655,104.0351028
4/3/2026 4:35,101.091156,101.4761429,122.4838104,122.4838104,5.177422523,6.725866795,10.87720585,182.8365479,5.882730484,5.837072849,4.947152138,43.05115128,92.77749634,92.48234558,6.449111462,360.644928,360,61.01665497,458.5954895,454.4155273,9.934752464,9.923700333,92.6530838,80.28218079,360.6448975,360.7135925,377.0686035,458.2649536,176.6806335,104.5110855,104.0232391
4/3/2026 4:40,100.5082932,100,122.5027618,122.5326538,5.171714783,6.716245174,10.97950935,182.1989441,5.883704185,5.820598602,4.941649914,45.82935715,92.73745728,92.48226166,5.705108166,361.2677917,360,58.26795578,459.0814209,454.0741577,9.754174232,9.636263847,92.62757874,80.47118378,361.2677612,361.355072,377.5713196,459.2479248,176.7892761,104.5681839,104.0113754
4/3/2026 4:45,109.4025879,109.4025879,122.8303757,122.7130356,5.166006565,6.706623554,9.722813606,182.7029572,5.884677887,5.804123878,4.936148167,46.54193878,92.4657135,92.48217773,4.382950783,361.0661011,360,54.91127396,457.7901001,453.8677673,9.819809914,9.842803955,92.48093414,80.36374664,361.0661316,360.9269104,378.0740051,458.1924438,176.8979187,104.6252823,103.9995117
4/3/2026 4:50,107.669487,107.2620926,122.355545,122.1882858,5.160298824,6.697001457,10.75853825,182.9810638,5.885652065,5.787649632,4.93064642,42.40933228,92.79871368,92.48209381,3.796480894,360.3742676,360,54.03580093,454.1109924,453.9718323,9.885444641,9.951087952,92.71640015,80.33387756,360.3742676,360.4554749,377.7300415,454.4144897,176.9931183,104.682373,103.987648
4/3/2026 4:55,105.3518295,105.0887299,122.0324249,121.7427597,5.154591084,6.687379837,10.96529198,182.3352356,5.884529114,5.826041222,4.925144196,46.67433167,92.64250183,92.48200989,4.215785027,359.6824036,360,55.45952988,451.1556091,454.0758972,9.951080322,10.05937195,92.63113403,80.19959259,359.6824341,359.8375854,377.15979,450.9867859,176.8793335,104.7394714,103.9757843
4/3/2026 5:00,110.5886765,110.5196152,121.9216537,121.7999344,5.148882866,6.677758217,10.86580276,182.77565,5.882241249,5.896270752,4.919642448,46.6333313,92.66686249,92.48192596,5.090211868,358.9905701,360,58.17216492,449.2424011,454.1954346,9.971776962,9.55813694,92.55535889,80.24945831,358.9906006,359.0137329,376.5895081,449.3312683,176.7655487,104.72258,103.9639206
4/3/2026 5:05,115.9071732,115.912384,122.2290649,121.9979477,5.143175125,6.66813612,10.78643131,183.0112152,5.879953384,5.966500282,4.914140701,44.36494827,93.0664978,92.48184204,6.232287407,358.6249695,360,61.76324463,448.8079834,454.4553223,9.724443436,9.851616859,93.01490021,80.57484436,358.6250305,358.5130005,376.0192566,448.7046204,176.6517639,104.6641693,103.9520569
4/3/2026 5:10,109.416893,109.028244,122.6006699,121.9815292,5.137466908,6.6585145,11.14982986,182.9288025,5.87766552,6.036729813,4.908638477,43.92417908,93.19155121,92.48175049,7.773938656,359.0545959,360,64.66616058,451.6620789,454.71521,9.782035828,9.844893456,93.17363739,80.40663147,359.0548096,359.0892639,375.5116882,451.9280701,176.5379791,104.6057587,103.9401932
4/3/2026 5:15,113.4057999,113.1457138,122.5208054,122.8397522,5.131759167,6.648892879,10.80764389,182.8273468,5.875377655,6.106959343,4.90313673,44.35983658,93.2634964,92.48166656,8.011002541,359.4841919,360,64.5276947,455.6364441,454.9750671,9.83962822,9.838171005,93.19783783,80.45540619,359.4845886,359.6655579,376.0942688,455.3840942,176.4241943,104.5473557,103.9283295
4/3/2026 5:20,112.6265488,112.6673355,122.9341049,122.7796936,5.126050949,6.639270782,10.85114002,182.8957214,5.87308979,6.115463734,4.897634506,43.90451431,93.14865875,92.48158264,7.61386013,360.0682373,360,63.48780823,457.0704651,454.9214172,9.905611038,9.831448555,93.07979584,80.34606171,360.0687866,360.2248535,376.6768494,457.3934631,176.5632172,104.488945,103.9164658
4/3/2026 5:25,128.6394653,128.8535309,122.771698,122.9179459,5.120343208,6.629649162,10.8923521,182.1435852,5.870801926,6.120200157,4.892132759,45.43327713,93.349617,92.48149872,6.977516174,360.7401428,360,61.2191124,458.5044861,454.632782,10.04960155,9.824726105,93.34676361,80.23968506,360.7404175,360.6428223,377.2593994,458.6401062,176.7705231,104.4305344,103.9046021
4/3/2026 5:30,122.0059738,121.6478653,123.2831726,123.2786255,5.114634991,6.620027065,10.64133644,181.9368744,5.868514061,6.124936581,4.886631012,44.38041306,93.40216064,92.48141479,6.084281921,361.4120789,360,58.40921021,459.4351196,454.3441772,10.1049366,9.818002701,93.21148682,80.34708405,361.4120789,361.0608215,377.84198,459.8867493,176.9778442,104.3721237,103.8927383
4/3/2026 5:35,108.5987701,108.5506592,122.5644684,122.4290771,5.10892725,6.610405445,10.94939327,182.3174896,5.866226196,6.129673004,4.881128788,42.31311035,93.1238327,92.48133087,4.766372681,360.9925232,360,55.11329269,458.3239136,454.087738,10.16027069,9.811280251,93.03791809,80.26932526,360.9925537,361.2010193,377.9472961,458.4687805,177.1851501,104.3137207,103.880867
4/3/2026 5:40,125.3749161,125.1235809,122.515976,122.2696991,5.103219509,6.600783825,10.95287704,181.9436188,5.863938332,6.134409428,4.875627041,45.81464005,92.82743835,92.48124695,4.158927917,360.4086304,360,54.1401825,454.2442322,453.8321838,9.446763992,9.8045578,92.76060486,80.13763428,360.4086609,360.4438477,377.3929138,454.257782,177.3924561,104.2553101,103.8690033
4/3/2026 5:45,150.512619,151.2689819,122.1561279,121.7409286,5.097511292,6.591161728,9.650523186,181.3651123,5.861650467,6.139145851,4.870125294,49.79838181,91.90516663,92.48116302,4.565243721,359.7157593,360,55.57961273,450.6235352,453.8627014,10.06972504,9.79783535,91.9265976,80.39161682,359.7157898,359.6866455,376.838501,450.6133423,177.599762,104.1968994,103.8571396
4/3/2026 5:50,156.718338,157.2018738,121.7146378,121.3279648,5.091803551,6.581540108,10.78006172,180.4882507,5.859362602,6.143882275,4.86462307,51.1612587,91.47756195,92.4810791,5.731907368,358.7687683,360,58.62503433,448.5749207,454.3938904,10.0576849,9.791111946,91.51890564,80.2678299,358.7687988,358.8873901,376.2859802,448.5263062,177.8097992,104.1384888,103.8452759
4/3/2026 5:55,152.7759094,154.63797,122.029892,121.8930511,5.086095333,6.571918488,11.03227234,180.4679718,5.857074738,6.148618698,4.859121323,51.9105835,91.58651733,92.48099518,7.143546581,358.372406,360,62.53699112,448.8602905,454.9250488,10.04564381,9.784389496,91.47696686,80.35279846,358.372406,358.0812378,375.9094849,448.6977234,178.0972137,104.1295929,103.8334122
4/3/2026 6:00,160.170639,160.6584778,122.4305573,122.356308,5.080387592,6.562296391,11.05175972,180.741394,5.854786873,6.153355122,4.853619576,53.67343903,91.94668579,92.48091125,8.745282173,358.8041382,360,65.09591675,452.6283264,455.3293152,9.79301548,9.793200493,92.08579254,80.18841553,358.8041382,358.8728027,375.5329895,452.7964478,178.3846436,104.1436462,103.8215485
4/3/2026 6:05,114.4196167,114.4196167,122.6310043,122.7515717,5.074679375,6.55267477,10.97410011,179.7146454,5.852499008,6.158091545,4.848117352,51.65218735,92.07657623,92.48082733,9.034915924,359.4013672,360,64.84000397,457.069397,455.2977905,9.837266922,10.09917927,92.07288361,80.15560913,359.4013367,359.6668701,376.1673279,457.1829224,178.6720581,104.157692,103.8096848
4/3/2026 6:10,112.2531433,112.1985092,122.8981552,122.4384918,5.068971634,6.54305315,9.474014282,181.2337646,5.850211143,6.162827969,4.842615604,44.57077789,93.06286621,92.48074341,8.20811367,360.3589783,360,61.69890594,460.7190247,455.2662964,9.88151741,9.966831207,93.06117249,80.36343384,360.3589478,360.5493469,376.9672241,460.5769348,178.9594727,104.1717377,103.797821
4/3/2026 6:15,103.7247314,103.4495316,122.8944168,122.5487213,5.063263893,6.533431053,11.03820992,181.345047,5.847923279,6.167564392,4.837113857,50.75860596,91.85501862,92.48065948,7.203959942,361.3165588,360,57.66435623,461.9175415,454.8350525,9.925768852,10.12395382,92.02021027,80.40000153,361.3165283,361.5493164,377.7671509,462.0732422,179.2468872,104.1857834,103.7859573
4/3/2026 6:20,115.4723663,113.9368591,122.2017212,122.2985001,5.057555676,6.523809433,11.02729034,179.3641357,5.845635414,6.172300816,4.831611633,49.95206451,91.9467926,92.48057556,5.794085026,361.3267517,360,54.23302841,458.1651001,454.1153564,9.969994545,10.28107738,92.90650177,80.2671051,361.3267517,361.2137756,377.9221497,458.1479492,179.3815155,104.1998367,103.7740936
4/3/2026 6:25,114.2365494,114.1423798,121.2838287,121.6547699,5.051847935,6.514187813,11.00653076,182.0112457,5.843347549,6.177037239,4.826109886,52.87148285,92.71609497,92.48049164,5.674847603,360.3710327,360,54.46761322,452.6621704,454.3410034,9.956471443,10.11745834,92.41704559,80.16885376,360.3710632,360.5763855,377.3891907,452.7030945,179.2032471,104.2138824,103.7622299
4/3/2026 6:30,121,119.6819687,121.3292313,121.3894806,5.046139717,6.504565716,10.81000042,182.2546844,5.841059685,6.181773663,4.820608139,52.00993347,92.97335052,92.48040771,6.172019958,359.3764038,360,56.95922089,449.7225037,454.7416382,9.992677689,9.777656555,92.46662903,80.2040863,359.3764343,359.5110779,376.8109741,449.6793213,179.0249786,104.2279282,103.7503662
4/3/2026 6:35,120.1476669,121,121.3910522,121.3592758,5.040431976,6.494944096,9.72236824,182.3874512,5.83877182,6.186510086,4.815105915,51.26528549,92.88507843,92.48032379,7.762144089,358.3630066,360,61.00005341,448.7466125,455.1423035,10.0306778,9.788445473,92.57558441,80.31885529,358.3630371,358.4457397,376.1790771,448.4106445,178.8467102,104.1999588,103.7385025
