TimeStamp,.[Puffing2.FLOW_FT20530],.[Puffing2.Flow_FT20530.],.[Puffing2.FLOW_FT24540],.[Puffing2.Flow_FT24540.],.[Puffing2.Flow_Rate_FP6.],.[Puffing2.Flow_Rate_FP7.],.[Puffing2.FLOW_RATE_FP8.],.[Puffing2.Motor_EM2152.0],.[Puffing2.MOTOR_EM25560],.[Puffing2.Motor_EM25560.],.[Puffing2.MOTOR_EM25570.],.[Puffing2.PID_PT2051.Out],.[Puffing2.PID_PT2051.PV],.[Puffing2.PID_PT2051.SP],.[Puffing2.PID_TT2051.out],.[Puffing2.PID_TT2051.PV],.[Puffing2.PID_TT2051.SP],.[Puffing2.PID_TT2454O.Out],.[Puffing2.PID_TT2454O.PV],.[Puffing2.PID_TT2454O.SP],.[Puffing2.PRESS_DPT2357.0],.[Puffing2.PRESS_DPT23570],.[Puffing2.Press_PT20510.],.[Puffing2.Press_PT2152.0],.[Puffing2.TEMP_TE20510],.[Puffing2.Temp_TE20510.],.[Puffing2.TEMP_TE2454I.0],.[Puffing2.TEMP_TE2454O0.],.[Puffing2.TEMP_TE2455I0],.[Puffing2.TEMP_TE2455O0],.[Puffing2.TEMP_TE24600]
4/3/2026 6:40,119.8400497,120.3564758,122.0152054,121.5161514,5.034723759,6.485322475,10.73074818,182.9462891,5.836483955,6.19124651,4.809604168,46.0844574,93.07544708,92.48023987,9.533047676,358.4912109,360,64.68621063,451.2493591,455.5670166,10.0686779,9.799233437,92.75136566,80.26491547,358.4911804,358.5565186,375.5471802,451.5038452,178.6684418,103.9161072,103.7266388
4/3/2026 6:45,101.6929321,101.5,122.5214844,122.5974503,5.029016018,6.475700378,8.028173447,181.9674835,5.834196091,6.195982933,4.804101944,46.78087997,92.14308167,92.48015594,8.373064041,360.0985718,360,65.36474609,455.4664001,455.1428833,10.21912479,9.8100214,91.94525909,80.36216736,360.0985107,360.1833496,376.3788452,455.2731018,178.4901733,103.6322632,103.8372192
4/3/2026 6:50,107.175705,107.2393036,122.452858,122.4670639,5.023308277,6.466078758,10.71409225,181.9306946,5.831908226,6.200719357,4.798600197,49.38879395,92.78471375,92.48007202,6.393804073,362.2378845,360,63.59181976,457.7351685,454.0740967,9.8036623,9.820810318,92.49607086,80.2348938,362.237854,362.2118225,377.6950073,457.8461914,178.3119049,103.3484192,104.1032028
4/3/2026 6:55,106.5,106.5,122.634346,122.4833145,5.01760006,6.456457138,10.90788937,181.0027008,5.829620361,6.20545578,4.79309845,50.45140076,92.70861053,92.4799881,2.678960562,363.1017456,360,59.59360123,459.9500122,453.0053406,9.942481995,9.831598282,92.51576996,80.36422729,363.1017151,363.0107727,379.0111694,459.9963684,178.1336365,103.0645676,104.369194
4/3/2026 7:00,108.8681335,109,122.5099182,122.3394852,5.011892319,6.446835041,11.04826832,182.5903931,5.827332497,6.210192204,4.787596226,43.97037506,92.76319885,92.47990417,0.321861655,363.9621277,360,54.47098923,459.4798889,452.0238342,10.08130169,9.842386246,92.8199234,80.14705658,363.9621277,363.8097229,379.9268494,459.6913147,177.955368,102.7807236,104.6351776
4/3/2026 7:05,101,101,121.8860321,121.8686523,5.006184101,6.437213421,10.98740482,181.4880371,5.825044632,6.214928627,4.782094479,48.4486084,92.56604004,92.47982025,0.337461174,364.2947388,360,51.88555527,454.1990356,452.082489,10.05278587,9.853175163,92.39330292,80.33190918,364.2947388,364.6086731,380.2433777,454.2556152,177.7770996,102.4968796,104.9011612
4/3/2026 7:10,93.95477295,93.91291809,121.3371048,121.3312912,5.00047636,6.427591801,11.01401806,182.6574097,5.822756767,6.219664574,4.776592731,41.06660843,92.49719238,92.47973633,0.353060693,364.4198914,360,52.97316742,450.1471558,452.1411438,10.10921001,9.863963127,92.74414825,80.24203491,364.4199219,364.1719971,380.5599365,450.1362,177.0107117,102.1741714,105.1671448
4/3/2026 7:15,101.4009323,102.244278,121.4128342,121.240509,4.994768143,6.417969704,10.95811176,181.2772827,5.820468903,6.224400997,4.771090508,48.69482422,92.11354065,92.4796524,0.368660212,363.7281799,360,54.97684479,448.3275757,452.1997986,10.17818928,9.874751091,91.88249969,80.1619873,363.7282104,363.6141968,380.2719421,448.2575684,176.1819,101.7256088,105.433136
4/3/2026 7:20,107.0352859,107.5,121.4480515,121.6325455,4.989060402,6.408348083,10.75515842,182.4340057,5.818181038,6.229137421,4.76558876,47.31231308,92.72335052,92.47956848,0.384259731,363.0364685,360,57.81127167,447.5906982,452.2584534,10.24716854,9.885540009,92.79985046,80.22527313,363.036499,363.0563965,379.8703613,447.2033691,175.3530884,101.2770462,105.6991196
4/3/2026 7:25,106.5468216,106.0524597,121.4651031,121.6487656,4.983352661,6.398725986,11.07377434,182.6611176,5.815893173,6.233873844,4.760087013,47.48045349,92.72241974,92.47948456,0.399859279,363.056488,360,60.64569473,448.2912903,452.3171082,10.07746029,9.896327972,92.68728638,80.19764709,363.056488,362.6750793,379.596283,448.2342529,174.524292,100.8284836,105.9651031
4/3/2026 7:30,95.25143433,93.79684448,121.8259277,121.8190613,4.977644444,6.389104366,11.01231098,181.7670746,5.813604832,6.238610268,4.754584789,45.46733856,92.220047,92.47939301,0.415458798,363.5504761,360,61.75293732,450.5281982,452.3757629,10.17440891,9.907115936,92.24788666,80.13755798,363.5504456,363.3269043,380.0303955,450.5500488,174.4576874,100.379921,106.1230469
4/3/2026 7:35,102.0893173,102,122.0207138,122.2447205,4.971936703,6.379482746,11.00396729,182.3077393,5.811316967,6.243346691,4.749083042,45.12237549,92.52144623,92.47930908,0.431058317,364.0444336,360,61.1348877,453.4272156,452.4344482,10.27135658,9.917904854,92.86927032,80.42633057,364.0444031,363.9786987,380.4645081,453.4341125,174.5795288,100.4985428,105.984787
4/3/2026 7:40,88.21999359,87.52186584,122.2845459,122.1807938,4.966228485,6.369860649,10.71373653,183.1433105,5.809029102,6.248083115,4.743581295,38.81667328,92.9238739,92.47922516,0.446657836,364.5587463,360,59.1606102,455.6203003,452.493103,10.36830521,9.928692818,92.8567276,80.32529449,364.5587158,364.6305237,380.8986206,455.8506165,174.701355,100.7046204,105.8465347
4/3/2026 7:45,108.6337433,108.5,121.6974335,121.8365479,4.960520744,6.360239029,10.92274666,180.1907349,5.806741238,6.252819538,4.738079071,48.65436554,92.17965698,92.47914124,0.462257355,365.0888062,360,55.91177368,456.9691772,452.0992432,9.821649551,10.10802269,92.18563843,80.36352539,365.0888062,365.2648926,380.9403992,457.3405151,174.8231964,100.9106903,105.7082825
4/3/2026 7:50,107.9423218,109.206871,121.6656036,121.8287735,4.954812527,6.350617409,11.05423641,180.3328857,5.804453373,6.257555962,4.732577324,50.67240524,91.86253357,92.47905731,0.477856904,361.7189636,360,53.12719727,455.5715942,452.2237854,9.835595131,10.05074406,91.63500977,80.316185,361.7190247,361.7228394,379.7642822,455.72052,175.8923645,101.2295151,104.8416595
4/3/2026 7:55,112.7317505,112.7936783,121.6223602,121.4883652,4.949104786,6.340995312,11.06279373,181.2493896,5.802165508,6.262292385,4.7270751,50.26438904,92.30094147,92.47897339,0.493456423,360.2680359,360,52.55210876,452.5088196,452.3482971,9.849539757,9.993466377,92.11894226,80.48574066,360.2680664,360.3933411,378.1303101,452.3457642,175.6172333,101.912117,103.787735
4/3/2026 8:00,107.5668716,107.9396515,121.4543762,121.2728348,4.943397045,6.331373692,9.804448128,181.2799072,5.799877644,6.267028809,4.721573353,51.69846344,92.25064087,92.47888947,0.825199246,359.1775513,360,53.86949539,449.5518799,452.4728394,9.863485336,9.936188698,92.27095032,80.43995667,359.1775513,359.0638428,376.8995361,449.4843445,175.2543793,101.5389328,103.2051086
4/3/2026 8:05,135.4035187,136.4854431,124.383255,124.4616699,4.937688828,6.321752071,10.72692394,176.9127808,5.792524815,6.148647308,4.716071606,64.24095917,89.95742035,92.47880554,0.063512459,387.8717346,360,45.10726929,445.3150024,16.62975693,9.815383911,9.982875824,90.00963593,80.45656586,387.868866,387.8127136,386.6009827,445.2607727,161.7774048,100.7852936,104.5632401
4/3/2026 8:10,33,33,75.02205658,75.01908875,3.618939877,4.850943089,10.95030117,67.14409637,5.735072613,5.906825066,4.710569382,8.604974747,3.62995863,69.85138702,0.196435526,388.2504272,360,0.263370633,436.9667358,2.127846479,-0.182026133,0.169576719,3.554994822,37.14530945,388.2506104,388.1618652,373.8005371,436.8521423,137.9306641,96.2674942,118.996048
4/3/2026 8:15,33,33.5,76.68237305,76.54640198,3.603236437,4.808717728,11.1302948,67.29886627,-6.12E-06,0.001784747,0.122374043,0.002149042,3.628383875,0.000616386,0.329358608,383.1937866,360,0.532768726,429.1933289,4.30439043,-0.182747871,0.165121809,3.554681063,36.92085648,383.1938782,383.1861877,363.3431396,429.1488342,126.728981,93.62062836,109.5671692
4/3/2026 8:20,33,33.5,0.177360281,0.229987338,3.587532997,4.76649189,11.08359051,0.578440845,-0.000843548,0.000903171,0.120873719,0.296228617,3.626808882,0.030442117,0.794326544,365.1907349,360,0.80216682,419.746521,6.48093462,-0.183469623,0.160666898,3.554367304,36.03043747,365.1920166,365.1455383,350.7115173,419.7400513,125.0363541,92.67498779,109.7844696
4/3/2026 8:25,32.68820953,32.96877289,0.175302491,0.227388501,3.571829557,4.724266529,9.665549278,0.580263376,-0.001680977,2.16E-05,0.119373396,0.590308189,3.625233889,0.060267847,24.66139412,340.4384766,360,1.071564913,408.1754761,8.657478333,-0.184191361,0.156211972,3.554053545,36.06909943,340.4393616,340.2895813,335.7343445,408.1936951,123.4636459,92.27165222,110.2783508
4/3/2026 8:30,32.49740601,32.5,0.173244715,0.224789664,3.556125879,4.682040691,11.02559662,0.582085907,-0.002518405,-0.000859983,0.117873073,0.884387732,3.623658895,0.090093575,66.63954163,321.2478943,360,1.340963006,397.4635315,10.83402252,-0.184913114,0.151757061,3.553739786,36.10776138,321.2484436,321.1952515,323.7362061,397.4468994,121.0657654,91.86831665,110.7722321
4/3/2026 8:35,32,32.18228912,0.171186939,0.222190827,3.54042244,4.639815331,10.96773911,0.583908439,-0.003355833,-0.001741559,0.116372749,1.178467274,3.622084141,0.119919308,99.99991608,306.1884766,360,1.610361218,387.4534607,13.01056671,-0.185634851,0.147302151,3.553426027,36.14642334,306.18927,306.1136169,314.5354004,387.4460144,118.6678848,91.46498871,111.2661133
4/3/2026 8:40,31.52465439,31.4343338,0.169129163,0.21959199,3.524719,4.59758997,11.06490135,0.58573103,-0.004193262,-0.002623136,0.114872426,1.472546816,3.620509148,0.149745047,99.99971008,294.3644104,360,1.879759312,378.8021545,15.1871109,-0.186356604,0.14284724,3.553112268,36.1850853,294.3836975,294.3543701,307.0745544,378.7842102,116.2700043,91.06165314,111.1057587
4/3/2026 8:45,31,31.5,0.167071387,0.216993153,3.50901556,4.555364132,11.00286865,0.587553561,-0.00503069,-0.003504712,0.113372102,1.766626477,3.618934155,0.179570764,99.99949646,284.6611023,360,2.149157286,370.1508484,17.36365509,-0.187078342,0.138392329,3.55279851,36.22375107,284.6595459,284.7062073,300.9341431,370.1223755,113.8721237,90.65831757,110.9264755
4/3/2026 8:50,30.95067024,30.88922119,0.165013596,0.214394316,0.094002448,0.05324867,11.09122467,0.589376092,-0.005868119,-0.004386289,0.111871779,2.0607059,3.6173594,0.209396496,99.99929047,276.3750916,360,2.418555498,364.173645,19.54019928,-0.18780008,0.133937404,3.552484751,2.327703238,276.3885803,276.4016113,296.703186,364.1398621,111.5716629,90.25498199,110.7471924
4/3/2026 8:55,31.33015823,31.32548714,0.162955821,0.211795479,0.092919014,0.053717185,11.03355217,0.591198623,-0.006705547,-0.005267865,0.110371456,2.354785442,3.615784407,0.239222229,99.99907684,268.1242371,360,2.687953711,357.5953979,21.71674347,-0.188521832,0.129482493,3.552170992,2.330868006,268.1348877,268.1271973,291.8746033,357.5684814,109.9912872,89.85164642,110.5679092
4/3/2026 9:00,37.73328018,37.83393097,0.160898045,0.209196627,0.091835573,0.0541857,10.97587967,0.593021214,-0.007542976,-0.006149442,0.108871132,2.648865223,3.614209414,0.269047976,99.99886322,260.1887207,360,2.957351685,351.9807739,23.89328766,-0.18924357,0.125027582,3.551857233,2.334033012,260.1867981,260.2524109,287.0460205,352.0142517,108.4109116,89.44831085,110.1497498
4/3/2026 9:05,32.38787842,31,0.158840269,0.20659779,0.090752132,0.054654211,10.96648026,0.594843745,-0.008380405,-0.007031019,0.107370809,2.942944765,3.61263442,0.298873693,99.99865723,209.1768799,360,3.226749897,345.5073547,26.06983185,-0.189965323,0.120572664,3.551543474,2.337197781,209.1828918,209.1826935,283.2668457,345.4672546,106.8305359,89.04497528,109.6444626
4/3/2026 9:10,43.2544899,42.94618988,0.156782493,0.203998953,0.089668699,0.055122726,10.95294476,0.596666276,-0.009217833,-0.007912596,0.105870485,3.237024307,3.611059666,0.32869944,99.9984436,164.876297,360,3.496147871,338.0606384,28.24637604,-0.19068706,0.116117753,3.551229954,2.340362787,164.8772583,164.8777771,281.9934692,337.9090576,105.2501678,88.64163971,109.1391678
4/3/2026 9:15,30.92046356,30.90019989,0.154724702,0.201400116,0.088585258,0.055591241,10.71072674,0.598488867,-0.010055261,-0.008794172,0.104370162,3.531103849,3.609484673,0.358525157,99.99822998,141.4039459,360,3.765546083,331.1704102,30.42292023,-0.191408813,0.111662842,3.550916195,2.343527555,141.4048004,141.4170685,282.0579224,331.1515503,103.6697922,88.39715576,108.633873
4/3/2026 9:20,29,29.1530571,0.152666926,0.198801279,0.087501824,0.056059752,10.87947273,0.600311399,-0.010892689,-0.009675749,0.102869838,3.825183392,3.607909679,0.388350874,99.99802399,129.0678558,360,4.034944057,325.6126709,32.59946442,-0.192130551,0.107207924,3.550602436,2.346692562,129.026825,129.0375366,278.2727661,325.6606445,102.7656403,88.25891113,108.1285858
4/3/2026 9:25,28.81583023,28.86385345,0.150609151,0.196202442,0.086418383,0.056528267,10.91841793,0.60213393,-0.011730118,-0.010557326,0.101369515,4.119262695,3.606334925,0.418176621,99.99781036,121.8631134,360,4.30434227,323.1785889,34.77600861,-0.192852303,0.102753013,3.550288677,2.34985733,121.8839493,121.8639526,272.1459656,323.1495361,101.8744812,88.1206665,107.623291
4/3/2026 9:30,28.61466408,28.64942741,0.148551375,0.193603605,0.085334949,0.056996781,10.84538746,0.603956461,-0.012567546,-0.011438902,0.099869192,4.413342476,3.604759932,0.448002338,99.99759674,117.0162735,360,4.573740482,320.9693909,36.9525528,-0.193574041,0.098298095,3.549974918,2.353022337,117.0102997,117.0102997,266.2424927,320.9562378,100.9833145,87.98242188,107.1180038
4/3/2026 9:35,28.4424839,28.46132088,0.146493584,0.191004768,0.084251508,0.057465293,10.51521397,0.605779052,-0.013404975,-0.012320478,0.098368868,4.707422256,3.603184938,0.477828085,99.99739075,113.417305,360,4.843138695,317.3017273,39.12909698,-0.194295794,0.093843184,3.54966116,2.356187105,113.3974533,113.3974533,262.3999634,317.2502747,100.0921555,87.84417725,106.612709
4/3/2026 9:40,28.30872726,28.33372498,0.144435808,0.188405916,0.083168067,0.057933807,10.87912083,0.607601583,-0.014242403,-0.013202055,0.096868545,5.00150156,3.601610184,0.507653832,99.99717712,110.940918,360,5.11253643,313.6340332,41.30564117,-0.195017532,0.089388266,3.549347401,2.359352112,110.9496231,110.9330215,258.7844238,313.544281,99.2009964,87.70593262,106.1074219
4/3/2026 9:45,28.17497063,28.20612717,0.142378032,0.185807079,0.082084633,0.058402322,10.88126183,0.609424114,-0.015079832,-0.014083631,0.095368221,5.295581341,3.600035191,0.53747952,99.9969635,108.9966278,360,5.381934643,309.6557922,43.48218536,-0.195739284,0.084933355,3.549033642,2.36251688,108.9968872,108.9566345,256.1325684,309.6170959,98.31466675,87.56768799,105.5833664
4/3/2026 9:50,28.04121399,28.07853127,0.140320256,0.183208242,0.081001192,0.058870837,9.327960968,2.058112144,-0.01591726,-0.014965208,0.093867891,5.589660645,3.598460197,0.567305267,99.99675751,107.3989334,360,5.651332855,305.4361267,45.65872955,-0.196461022,0.080478445,3.548719883,2.365681887,107.3983078,107.3985901,253.4806824,305.4148254,97.84729767,87.42943573,105.0564346
4/3/2026 9:55,28,27.86520958,0.13826248,0.180609405,0.079917759,0.059339348,11.12524796,4.175168991,-0.016754689,-0.015846785,0.092367567,5.883740425,3.596885204,0.597131014,99.99654388,140.2269135,360,5.920731068,301.2164612,47.83527374,-0.19718276,0.076023526,3.548406124,2.368846655,140.2572632,140.3806152,250.8288116,301.2125244,97.37993622,87.2911911,104.5294952
4/3/2026 10:00,28,27.51468849,0.13620469,0.178010568,0.078834318,0.059807863,11.23121262,6.292226315,-0.017592117,-0.016728362,0.090867244,6.177819729,3.59531045,0.626956761,99.99633789,166.8618164,360,6.190128803,296.9967957,50.01181412,-0.197904512,0.071568616,3.548092365,2.372011662,166.8605804,166.8088379,248.1769562,297.0102539,96.91256714,87.15294647,104.0025635
4/3/2026 10:05,28,27.5,0.134146914,0.175411731,0.077750877,0.060276378,10.72460556,8.409282684,-0.018429546,-0.017609937,0.08936692,6.471899509,3.593735456,0.656782448,99.99612427,178.9734192,360,6.459527016,292.7771301,52.18835831,-0.19862625,0.067113698,3.547778606,2.37517643,178.973175,178.9743958,245.5250854,292.8079529,96.44519806,87.01470184,103.4756241
4/3/2026 10:10,27.5,27.5,0.132089138,0.172812894,0.076667443,0.060744889,10.75837898,10.52633953,-0.019266974,-0.018491514,0.087866597,6.765978813,3.592160463,0.686608195,99.99591064,184.4185181,360,6.728925228,288.6999207,54.3649025,-0.199348003,0.062658787,3.547464848,2.378341436,184.4183807,184.3760986,242.8732147,288.6861572,95.97782898,86.87645721,102.9486923
4/3/2026 10:15,27.5,27.5,0.130031362,0.170214057,0.075584002,0.061213404,9.819677353,12.64339733,-0.020104403,-0.019373091,0.086366273,7.060058594,3.590585709,0.716433942,99.99570465,187.6386261,360,6.998323441,284.7294006,56.54144669,-0.20006974,0.058203872,3.547151089,2.381506205,187.6399994,187.6312256,241.0895386,284.6895447,95.5104599,86.73821259,102.4217529
4/3/2026 10:20,27.4416275,27.44645309,0.127973586,0.167615205,0.074500568,0.061681919,10.87791729,14.76045418,-0.020941831,-0.020254668,0.08486595,7.354137897,3.589010715,0.74625963,99.99549103,190.7024384,360,7.267721653,280.7588806,58.71799088,-0.200791493,0.053748958,3.54683733,2.384671211,190.7054443,190.6772156,240.7902069,280.6929016,95.04309082,86.59996796,101.8948135
4/3/2026 10:25,27.17626953,27.2066021,0.125915796,0.165016368,0.073417127,0.06215043,10.70140743,16.87751007,-0.02177926,-0.021136245,0.083365627,7.648217678,3.587435722,0.776085377,99.9952774,192.5513458,360,7.537119389,275.3307495,60.89453506,-0.201513231,0.049294047,3.546523571,2.387835979,192.5522766,192.7105103,240.4908752,275.2999573,94.57572174,86.46172333,101.3678818
4/3/2026 10:30,26.91555023,27,0.12385802,0.162417531,0.072333694,0.062618949,10.97711468,18.99456787,-0.022616688,-0.022017822,0.082815938,7.942297459,3.585860729,0.805911124,99.99507141,193.702652,360,7.806517601,267.5659485,63.07107925,-0.202234983,0.044839133,3.546210051,2.391000986,193.7029266,193.9398193,240.1915436,267.591095,94.10835266,86.3234787,100.8409424
4/3/2026 10:35,26.66401291,27,0.121800244,0.159818694,0.071250252,0.063087456,10.76546383,21.11162376,-0.023454117,-0.022899397,0.082841516,8.236376762,3.584285975,0.835736871,99.99485779,193.631546,360,8.075915337,261.8163147,65.24762726,-0.202956721,0.040384218,3.545896292,2.394165754,193.6315765,193.4044952,239.0366364,261.7980347,93.64099121,86.18523407,100.3140106
4/3/2026 10:40,26.67374229,27,0.119742461,0.157219857,0.070166811,0.063555971,9.599390984,23.22868156,-0.024291545,-0.023780974,0.082867093,8.530456543,3.582710981,0.865562558,99.99464417,192.5628662,360,8.345314026,257.8727722,67.42417145,-0.203678474,0.035929304,3.545582533,2.397330761,192.5628967,192.8691711,236.8789215,257.8666077,93.17362213,86.04698944,99.78707123
4/3/2026 10:45,27.31642151,27,0.117684685,0.15462102,0.069083378,0.064024486,10.71705246,25.34573936,-0.025128974,-0.024662551,0.082892671,8.824536324,3.581135988,0.895388305,99.99443817,191.4521027,360,8.614711761,254.2357178,69.60071564,-0.204400212,0.031474389,3.545268774,2.400495529,191.4521027,191.4477539,234.7212067,254.2141266,92.70625305,85.90874481,99.28787994
4/3/2026 10:50,27.27480888,26.96601677,0.115626909,0.152022183,0.067999937,0.064493001,10.85400772,27.46279526,-0.025966402,-0.025544127,0.082918249,9.11861515,3.579561234,0.925214052,99.99422455,189.8590698,360,8.884110451,251.214325,71.77725983,-0.205121964,0.027019477,3.544955015,2.403660536,189.8583832,189.8492432,232.5635071,251.1854095,92.23888397,85.77049255,99.0051651
4/3/2026 10:55,27.10054779,27.2548027,0.113569126,0.149423346,0.066916503,0.064961515,11.30509567,29.57985306,-0.026803831,-0.026425704,0.082943834,9.412694931,3.57798624,0.955039799,99.99401855,188.266037,360,9.153508186,248.1929169,73.95380402,-0.205843702,0.022564562,3.544641256,2.406825304,188.2646637,188.2507324,230.4057922,248.1566925,91.77151489,85.63224792,98.72244263
4/3/2026 11:00,26.11973763,26.44112778,0.11151135,0.146824509,0.065833062,0.06543003,10.67196751,31.69690895,-0.027641259,-0.027307281,0.082969412,9.706774712,3.576411247,0.984865487,99.99380493,186.6730042,360,9.422905922,245.1715088,76.13034821,-0.20656544,0.018109649,3.544327497,2.409990311,186.6709442,186.6522217,228.2480774,245.1279755,91.46889496,85.4940033,98.43972015
4/3/2026 11:05,26,26.37524986,0.109453566,0.144225657,0.064749628,0.065898538,10.96907616,33.81396484,-0.028478688,-0.028188856,0.08299499,10.00085449,3.574836493,1.014691234,99.99359131,185.0799561,360,9.692304611,242.1501007,78.3068924,-0.207287192,0.013654735,3.544013739,2.413155079,185.07724,185.0537109,226.0903778,242.0992584,91.26177979,85.35575867,98.15700531
4/3/2026 11:10,26,26.30937195,0.107395791,0.14162682,0.063666187,0.066367052,11.26123333,35.93102264,-0.029316116,-0.029070433,0.083020568,10.29493332,3.573261499,1.044516921,99.99338531,183.4869232,360,9.961702347,239.1287079,80.48343658,-0.20800893,0.009199821,3.54369998,2.416320086,183.4835205,183.4552002,223.932663,239.0705414,91.05466461,85.21751404,97.87428284
4/3/2026 11:15,26,26.24349403,0.105338015,0.139027983,0.062582746,0.066835567,10.89000034,38.04808044,-0.030153545,-0.02995201,0.083046146,10.5890131,3.571686506,1.074342728,99.99317169,181.8938904,360,10.23110104,236.1072998,82.65998077,-0.208730683,0.004744907,3.543386221,2.419484854,181.889801,181.8566895,221.7749481,236.0418243,90.84754944,85.07926941,97.59156799
4/3/2026 11:20,26,26.17761421,0.103280231,0.136429146,0.061499313,0.067304082,10.86581326,40.16513824,-0.030990973,-0.030833587,0.083071724,10.88309288,3.570111513,1.104168415,99.99295807,180.3008575,360,10.50049877,233.0858917,84.83651733,-0.20945242,0.000289993,3.543072462,2.42264986,180.2960815,180.2581635,219.6172485,233.0131073,90.64043427,84.94102478,97.30884552
4/3/2026 11:25,26,26.1117363,0.101222456,0.133830309,0.060415875,0.067772597,10.98584747,42.28219223,-0.0318284,-0.031715162,0.083097301,11.17717266,3.568536758,1.133994102,99.99275208,178.4739532,360,10.76989651,230.0644989,87.01306152,-0.210174173,-0.004164921,3.542758703,2.425814629,178.4667969,178.4831848,217.4595337,229.9843903,90.43332672,84.80278015,97.02612305
4/3/2026 11:30,25.96265602,26.04585838,0.099164672,0.131231472,0.059332434,0.068241112,11.1624155,44.39925003,-0.03266583,-0.032596741,0.083122879,11.47125244,3.566961765,1.163819909,99.99253845,176.1534882,360,11.0392952,227.683548,89.18960571,-0.210895911,-0.008619835,3.542444944,2.428979635,176.1477966,176.1429901,215.3018188,227.6538086,90.22621155,84.66453552,96.7434082
4/3/2026 11:35,25.90719986,25.98179245,0.097106896,0.128632635,0.058248997,0.068709619,10.79218864,46.51630783,-0.033503257,-0.033478316,0.083148465,11.76533127,3.565386772,1.193645597,99.99232483,173.8330231,360,11.30869293,225.5120239,91.3661499,-0.211617664,-0.013074748,3.542131186,2.432144403,173.8287811,173.8027802,213.1441193,225.486618,90.01909637,84.52629089,96.46068573
4/3/2026 11:40,25.85174561,25.921875,0.095049113,0.126033798,0.057165559,0.069178134,9.557556152,48.63336563,-0.028035048,-0.027545882,0.083174042,12.05941105,3.563812017,1.223471403,99.99211884,171.512558,360,11.57809162,223.3404999,93.54269409,-0.212339401,-0.017529663,3.541817427,2.43530941,171.5097809,171.4625854,211.01474,223.3194275,89.8119812,84.38804626,96.17797089
4/3/2026 11:45,25.79628944,25.86195755,0.092991337,0.123434953,0.056082122,0.069646649,11.70239449,50.75042343,0.008660871,0.009141263,0.08319962,12.35349083,3.562237024,1.253297091,99.99190521,169.1920929,360,11.84748936,221.1689606,95.71923828,-0.213061154,-0.021984575,3.541503668,2.438474178,169.1907654,169.1223907,209.0402527,221.1522369,89.60486603,84.24980164,95.89524841
4/3/2026 11:50,25.74083328,25.8020401,0.090933561,0.120836116,0.054998685,0.070115164,10.82110882,52.86747742,0.045356791,0.045828406,0.083225198,12.64757061,3.560662031,1.283122778,99.99169922,166.91745,360,12.11688709,218.9974365,97.89578247,-0.213782892,-0.02643949,3.541189909,2.441639185,166.9177094,166.8933105,207.0657806,218.9850464,89.39775085,84.11154938,95.61253357
4/3/2026 11:55,25.68537903,25.74212456,0.088875778,0.118237272,0.053915247,0.070583679,11.13092709,54.98453522,0.082052708,0.082515553,0.083250776,12.94164944,3.559087038,1.312948585,99.9914856,165.578186,360,12.38628578,216.8259125,100.0723267,-0.214504644,-0.030894404,3.540876389,2.444803953,165.583252,165.5618286,205.0912933,216.8178558,89.19064331,83.97330475,95.3298111
4/3/2026 12:00,25.62992287,25.68220711,0.086818002,0.115638435,0.05283181,0.071052194,11.05163574,57.10159302,0.118748628,0.119202696,0.083276354,13.23572922,3.557512283,1.342774272,99.99127197,164.2389374,360,12.65568352,214.4329681,102.2488708,-0.215226382,-0.035349317,3.54056263,2.44796896,164.2487946,164.2303314,203.1168213,214.4276123,88.98352814,83.83506012,95.04708862
4/3/2026 12:05,25.57446671,25.62228966,0.084760219,0.113039598,0.051748369,0.071520709,9.763976097,59.21865082,0.155444548,0.155889839,0.083301932,13.529809,3.55593729,1.372599959,99.99106598,162.8996887,360,12.92508125,211.9638672,104.425415,-0.215948135,-0.039804231,3.540248871,2.451133728,162.9143372,162.8988495,201.142334,211.9619141,88.77641296,83.69681549,94.76437378
4/3/2026 12:10,25.51901054,25.56237221,0.082702443,0.110440761,0.050664932,0.071989216,10.88476753,61.3357048,0.19214046,0.19257699,0.083327517,13.82388878,3.554362297,1.402425766,99.99085236,161.5604401,360,13.19447994,209.494751,106.6019592,-0.216669872,-0.044259146,3.539935112,2.454298735,161.5798798,161.5673676,199.1678619,209.4962158,88.56929779,83.55857086,94.48165131
4/3/2026 12:15,25.47128868,25.50245476,0.08064466,0.107841916,0.049581494,0.072457731,10.95275307,63.4527626,0.228836387,0.22926414,0.083353095,14.11796761,3.552787542,1.432251453,99.99063873,160.2211761,360,13.46387768,207.02565,108.7785034,-0.21739161,-0.04871406,3.539621353,2.457463503,160.2454224,160.2358704,197.1933746,207.0305176,88.36218262,83.42032623,94.19893646
4/3/2026 12:20,25.42760277,25.4577713,0.078586884,0.105243079,0.048498057,0.072926246,10.92752743,65.56981659,0.265532315,0.265951276,0.083378673,14.41204739,3.551212549,1.462077141,99.99043274,158.8819275,360,13.73327637,204.5565338,110.9550476,-0.218113363,-0.053168971,3.539307594,2.46062851,158.910965,158.9043884,195.2188873,204.5648193,88.15507507,83.2820816,93.9339447
4/3/2026 12:25,25.38391495,25.41373634,0.076529108,0.102644242,0.047414619,0.07339476,11.21438122,67.68687439,0.302228212,0.302638412,0.08340425,14.70612717,3.549637556,1.491902947,99.99021912,157.5426788,360,14.0026741,202.3899689,113.1315918,-0.218835101,-0.057623886,3.538993835,2.463793278,157.5764923,157.5729065,193.750824,202.3827057,87.9479599,83.14383698,93.71105957
4/3/2026 12:30,25.34022713,25.36970329,0.074471325,0.100045405,0.046331182,0.073863275,9.724867821,69.80393219,0.33892414,0.339325577,0.083429828,15.00020695,3.548062563,1.521728635,99.99000549,156.2034302,360,14.27207184,200.2883759,115.308136,-0.219556853,-0.0620788,3.538680077,2.466958284,156.2420349,156.2414093,192.3990936,200.2791443,87.74084473,83.00559235,93.48817444
4/3/2026 12:35,25.29653931,25.32566833,0.072413549,0.097446568,0.045247745,0.07433179,10.96206665,71.92098999,0.375620067,0.376012713,0.083455406,15.29428673,3.546487808,1.551554441,99.9897995,154.8641663,360,14.54147053,198.1867828,117.4846802,-0.220278591,-0.066533715,3.538366318,2.470123053,154.9075775,154.9099274,191.0473633,198.1755676,87.53372955,82.86734772,93.26528168
4/3/2026 12:40,25.25285339,25.28163528,0.070355766,0.094847724,0.044164304,0.074800298,10.94096947,74.03804779,0.412315995,0.412699848,0.083480984,15.58836555,3.544912815,1.581380129,99.98958588,153.5249176,360,14.81086826,196.0851898,119.6612244,-0.221000344,-0.070988625,3.538052559,2.473288059,153.5731201,153.5784454,189.6956329,196.0720062,87.32661438,82.72910309,93.04239655
4/3/2026 12:45,25.20916557,25.23760033,0.06829799,0.092248887,0.043080866,0.075268812,11.00040913,76.15510559,0.449011892,0.449387014,0.083506562,15.88244534,3.543337822,1.611205816,99.98937225,152.1856689,360,15.08026695,193.9835968,121.8377686,-0.221722081,-0.075443543,3.5377388,2.476452827,152.2386627,152.2469482,188.3439026,193.9684448,87.11949921,82.59633636,92.81951141
4/3/2026 12:50,25.16547775,25.19356728,0.066240214,0.08965005,0.041997429,0.075737327,11.06259441,78.27216339,0.485707819,0.48607415,0.083532147,16.17652512,3.541763067,1.641031623,99.98916626,150.8464203,360,15.34966469,191.8820038,124.0143127,-0.222443834,-0.079898454,3.537425041,2.479617834,151.1344299,150.9154663,186.9921722,191.8648682,86.91239166,82.54094696,92.59661865
4/3/2026 12:55,25.12178993,25.14953232,0.064182431,0.087051213,0.040913992,0.076205842,9.546995163,80.38922119,0.522403717,0.522761285,0.083557725,16.47060394,3.540188074,1.67085731,99.98895264,149.757309,360,15.61906242,189.780426,126.1908569,-0.223165572,-0.084353372,3.537111282,2.482782602,150.0334778,149.7151794,185.6404419,189.7613068,86.70527649,82.48555756,92.37373352
4/3/2026 13:00,25.07810402,25.10549927,0.062124651,0.084452368,0.039830554,0.076674357,10.9938736,82.50627899,0.559099674,0.559448421,0.083583303,16.76468468,3.538613081,1.700682998,99.98874664,148.6812592,360,15.88846111,187.678833,128.3674011,-0.223887324,-0.088808283,3.536797523,2.485947371,148.9325256,148.6499786,184.2887115,187.6577301,86.49816132,82.43017578,92.15084839
4/3/2026 13:05,25.0344162,25.06146431,0.060066871,0.081853531,0.038747117,0.077142872,10.87649727,84.62332916,0.595795572,0.596135557,0.083608881,17.0587635,3.537038326,1.730508804,99.98853302,147.6052094,360,16.1578598,185.57724,130.5439453,-0.224609062,-0.093263194,3.536483765,2.489112377,147.8315582,147.5847778,182.9369812,185.5541687,86.29104614,82.37478638,91.92796326
4/3/2026 13:10,24.99157524,25.01743126,0.058009095,0.079254694,0.037663676,0.077611387,10.77989578,86.74038696,0.632491469,0.632822752,0.083634458,17.35284233,3.535463333,1.760334492,99.9883194,146.5291595,360,16.42725754,183.475647,132.7204895,-0.225330815,-0.097718112,3.536170006,2.492277145,146.7306061,146.519577,181.5852509,183.450592,86.08393097,82.31939697,91.7050705
4/3/2026 13:15,24.95187569,24.9747982,0.055951316,0.076655857,0.036580238,0.078079894,10.79678631,88.85744476,0.669187427,0.669509888,0.083660036,17.64692307,3.53388834,1.790160179,99.9881134,145.4531097,360,16.69665527,181.4425659,134.8970337,-0.226052552,-0.102173023,3.535856485,2.495442152,145.6296387,145.454361,180.2335205,181.4037628,85.96273804,82.2640152,91.48218536
4/3/2026 13:20,24.91217422,24.93308449,0.053893536,0.074057013,0.035496801,0.078548409,9.458584785,90.97450256,0.705883324,0.706197023,0.083685614,17.94100189,3.532313347,1.819985986,99.98789978,144.3770447,360,16.96605301,179.7695923,137.0735779,-0.22677429,-0.106627941,3.535542727,2.49860692,144.5286865,144.3891602,178.8817902,179.7373505,85.8646698,82.20862579,91.28544617
4/3/2026 13:25,24.87247467,24.89137077,0.051835757,0.071458176,0.034413364,0.079016924,10.80390072,93.09156036,0.742579281,0.742884159,0.083711199,18.23508263,3.530738592,1.849811673,99.98768616,143.3009949,360,17.23545074,178.0966034,139.2501221,-0.227496043,-0.111082852,3.535228968,2.501771927,143.4277191,143.3239594,177.5300598,178.0709381,85.76660156,82.15323639,91.34410095
4/3/2026 13:30,24.83277512,24.84965706,0.049777977,0.068859339,0.033329926,0.079485439,10.93374634,95.20861816,0.779275179,0.779571295,0.083736777,18.52916145,3.529163599,1.87963748,99.98748016,142.2249451,360,17.50485039,176.4236298,141.4266663,-0.228217781,-0.115537763,3.534915209,2.504936695,142.326767,142.2587585,176.1783295,176.4045258,85.66853333,82.09785461,91.40274811
4/3/2026 13:35,24.79307556,24.80794144,0.047720198,0.066260502,0.032246489,0.079953954,10.81831455,97.32567596,0.815971076,0.81625843,0.083762355,18.82324028,3.527588606,1.909463167,99.98726654,141.1488953,360,17.77424812,174.7506409,143.6032104,-0.228939533,-0.119992681,3.53460145,2.508101702,141.2257996,141.1935577,174.9737854,174.7381134,85.57046509,82.04246521,91.46140289
4/3/2026 13:40,24.7533741,24.76622772,0.045662422,0.063661657,0.03116305,0.080422468,10.74877357,99.44273376,0.852667034,0.852945626,0.083787933,19.11732101,3.526013851,1.939288855,99.98705292,140.0728455,360,18.04364586,173.0776672,145.7797546,-0.229661271,-0.124447592,3.534287691,2.51126647,140.1248474,140.1283569,173.9630585,173.071701,85.47239685,81.98707581,91.52005005
4/3/2026 13:45,24.71367455,24.72451401,0.043604642,0.06106282,0.030079613,0.080890976,9.497382164,101.5597916,0.889362931,0.889632761,0.083813511,19.41139984,3.524438858,1.969114661,99.98684692,138.9967957,360,18.31304359,171.4046783,147.9562988,-0.230383024,-0.12890251,3.533973932,2.514431477,139.02388,139.0631561,172.9523315,171.4052887,85.37432861,81.93169403,91.57870483
4/3/2026 13:50,24.67397499,24.68280029,0.041546863,0.058463983,0.028996175,0.081359491,10.67380905,103.6768417,0.926058829,0.926319897,0.083839089,19.70548058,3.522863865,1.998940349,99.9866333,137.9207306,360,18.58244133,169.7317047,150.132843,-0.231104761,-0.133357421,3.533660173,2.517596245,137.9229279,137.9979553,171.9416046,169.7388763,85.27626038,81.87630463,91.63735962
4/3/2026 13:55,24.63427544,24.64108658,0.039489083,0.055865142,0.027912736,0.081828006,10.72793388,105.7938995,0.962754786,0.963007033,0.083864667,19.9995594,3.521288872,2.028766155,99.98642731,136.8446808,360,18.85184097,168.0587158,152.3093872,-0.231826514,-0.137812331,3.533346415,2.520761251,136.8219757,136.9327545,170.9308777,168.072464,85.17819214,81.82091522,91.69600677
4/3/2026 14:00,24.59457397,24.59937286,0.037431303,0.053266305,0.026829299,0.08229652,11.21168709,107.9109573,0.999450684,0.999694169,0.083890244,20.29363823,3.519714117,2.058591843,99.98621368,135.768631,360,19.12123871,166.598526,154.4859314,-0.232548252,-0.142267242,3.533032656,2.52392602,135.7210083,135.8675537,169.9201508,166.5852203,85.0801239,81.76553345,91.64129639
4/3/2026 14:05,24.55487442,24.55765915,0.035373524,0.050667468,0.025745861,0.082765035,11.06640434,110.0280151,1.036146641,1.036381364,0.08391583,20.58771896,3.518139124,2.08841753,99.98600006,134.6925812,360,19.39063644,165.1845703,156.6624756,-0.233270004,-0.146722168,3.532718897,2.527091026,134.6200562,134.8023529,168.9094238,165.1731415,84.98205566,81.71014404,91.50811005
4/3/2026 14:10,24.51517487,24.51594353,0.033315748,0.048068628,0.024662422,0.08323355,9.806510925,112.1450729,1.072842479,1.0730685,0.083941408,20.88179779,3.516564131,2.118243217,99.98579407,133.6165314,360,19.66003418,163.7706299,158.8390198,-0.233991742,-0.151177078,3.532405138,2.530255795,133.6789093,133.7371368,167.8986969,163.7610626,84.8839798,81.65475464,91.37492371
4/3/2026 14:15,24.90649414,25.64857292,0.031257968,0.045469791,0.023578985,0.083702058,10.91289997,114.2621307,1.109538436,1.109755635,0.083966985,21.17587852,3.514989376,2.148068905,99.98558044,132.5836029,360,19.92943192,162.3566742,161.015564,-0.234713495,-0.155631989,3.532091379,2.533420801,132.8289948,132.671936,166.5872803,162.3489838,84.78591156,81.59937286,91.241745
4/3/2026 14:20,24.5,24.58597183,0.029200189,0.04287095,0.022495547,0.084170572,10.69152832,116.3791885,1.146234393,1.146442771,0.083992563,21.46995735,3.513414383,2.177894831,99.98536682,131.7660217,360,20.19883156,160.9427338,163.1921082,-0.235435233,-0.1600869,3.53177762,2.536585569,131.9790649,131.8185883,165.2606354,160.9369049,84.68784332,81.54398346,91.10855865
4/3/2026 14:25,24.5,24.5,0.027142409,0.040272113,0.02141211,0.084639087,11.05040359,118.4962463,1.182930231,1.183129907,0.084018141,21.76403618,3.51183939,2.207720518,99.98516083,130.9484558,360,20.46822929,159.5287781,165.3686523,-0.236156985,-0.164541811,3.531463861,2.539750576,131.1291504,130.9951782,163.9339905,159.524826,84.58977509,81.48859406,90.97537231
4/3/2026 14:30,24.5,24.5,0.02508463,0.037673272,0.020328671,0.085107602,10.78531456,120.6132965,1.219626188,1.219817042,0.084043719,22.05811691,3.510264635,2.237546206,99.9849472,130.1308899,360,20.73762703,158.1148376,167.5451965,-0.236878723,-0.168996736,3.531150103,2.542915344,130.2792206,130.1717834,162.6073608,158.1127472,84.49170685,81.43320465,90.84218597
4/3/2026 14:35,24.60772514,25.22998238,0.023026852,0.035074435,0.019245233,0.085576117,9.37053299,122.7303543,1.256322145,1.256504178,0.084069297,22.35219574,3.508689642,2.267371893,99.98473358,129.3133087,360,21.00702477,156.7008972,169.7217407,-0.237600461,-0.173451647,3.530836582,2.546080351,129.429306,129.3483734,161.2807159,156.7006683,84.39363861,81.37782288,90.70899963
4/3/2026 14:40,24.96610832,24.8545723,0.020969072,0.032475594,0.018161796,0.086044632,11.19158363,124.8474121,1.293018103,1.293191314,0.084094882,22.64627457,3.507114649,2.29719758,99.98452759,128.4957428,360,21.2764225,155.2869415,171.8982849,-0.238322213,-0.177906558,3.530522823,2.549245119,128.5793762,128.5249634,160.2817383,155.2885742,84.29557037,81.32243347,90.57581329
4/3/2026 14:45,24.5,24.73519325,0.018911293,0.029876756,0.017078357,0.086513147,11.0622015,126.9644699,1.329713941,1.329878449,0.08412046,22.9403553,3.505539656,2.327023506,99.98431396,127.6781616,360,21.54582024,153.8730011,174.0748291,-0.239043951,-0.182361469,3.530209064,2.552410126,127.729454,127.701561,159.4513702,153.8764954,84.19750214,81.26704407,90.44262695
4/3/2026 14:50,25.23211288,25.31748962,0.016853515,0.027277919,0.015994919,0.086981654,10.73511791,129.0815277,1.366409898,1.366565585,0.084146038,23.23443413,3.503964901,2.356849194,99.98410797,126.8605957,360,21.81521988,152.4926758,176.2513733,-0.239765704,-0.186816394,3.529895306,2.555574894,126.8795395,126.8781586,158.6210022,152.5121307,84.0994339,81.21166229,90.30944061
4/3/2026 14:55,24.5,24.5,0.014795735,0.02467908,0.014911482,0.087450169,10.85762215,131.1985779,1.403105855,1.403252721,0.084171616,23.52851486,3.502389908,2.386674881,99.98389435,126.0430222,360,22.08461761,151.3414917,178.4279175,-0.240487441,-0.191271305,3.529581547,2.558739901,126.0296173,126.0547562,157.7906342,151.3537292,84.00136566,81.15627289,90.17625427
4/3/2026 15:00,24.5,24.5,0.012737956,0.022080241,0.013828044,0.087918684,11.00055885,133.3156433,1.439801693,1.439939976,0.084197193,23.82259369,3.500814915,2.416500568,99.98368073,125.2254486,360,22.35401535,150.1903229,180.6044617,-0.241209194,-0.195726216,3.529267788,2.561904669,125.1796951,125.2313461,156.9602661,150.1953278,83.90329742,81.10088348,90.01573181
4/3/2026 15:05,24.37988281,24.5,0.010680177,0.019481402,0.012744606,0.088387199,11.20575809,135.4326935,1.47649765,1.476627111,0.084222771,24.11667252,3.49924016,2.446326256,99.98347473,124.4078751,360,22.62341309,149.0391388,182.7810059,-0.241930932,-0.200181127,3.528954029,2.565069675,124.3297729,124.4079437,156.1298981,149.0369263,83.80522919,81.04550171,89.78393555
4/3/2026 15:10,24.22839928,24.5,0.008622399,0.016882563,0.011661168,0.088855714,11.00191784,137.5497589,1.513193607,1.513314247,0.084248349,24.41075325,3.497665167,2.476151943,99.98326111,123.5903015,360,22.89281082,147.88797,184.95755,-0.242652684,-0.204636037,3.52864027,2.568234444,123.4798508,123.5845413,155.29953,147.8785248,83.70716095,80.9901123,89.55213928
4/3/2026 15:15,24.07691383,24.21772575,0.006564619,0.014283724,0.01057773,0.089324228,10.89178848,139.6668091,1.549889445,1.550001383,0.084273927,24.70483208,3.496090174,2.505977869,99.98304749,122.772728,360,23.16221046,146.7367859,187.1340942,-0.243374422,-0.209090963,3.528326511,2.57139945,122.6299286,122.7611313,154.469162,146.7201233,83.60909271,80.9347229,89.32034302
4/3/2026 15:20,24.46158791,24.48125648,0.00450684,0.011684885,0.009494293,0.089792736,11.16591072,141.7838745,1.586585402,1.586688519,0.084299512,24.99891281,3.494515181,2.535803556,99.98284149,121.9551544,360,23.4316082,145.5856171,189.3106384,-0.244096175,-0.213545874,3.528012753,2.574564219,121.7800064,121.9377289,153.6387939,145.5617218,83.51102448,80.87934113,89.08854675
4/3/2026 15:25,24.37787819,24.41312981,0.002449061,0.009086046,0.008410854,0.090261251,9.538127899,143.9009247,1.62328136,1.623375654,0.08432509,25.29299164,3.492940426,2.565629244,99.98262787,121.1375809,360,23.70100594,144.434433,191.4871826,-0.244817913,-0.218000785,3.527698994,2.577729225,120.9300842,121.1143265,152.8084259,144.4033203,83.41295624,80.82395172,88.85674286
4/3/2026 15:30,24.29417038,24.34500313,0.000391282,0.006487207,0.007327416,0.090729766,10.6972456,146.0179901,1.659977198,1.66006279,0.084350668,25.58707047,3.491365433,2.595454931,99.98241425,120.3200073,360,23.97040367,143.2832642,193.6637268,-0.245539665,-0.222455695,3.527385235,2.580893993,120.0894394,120.2909241,151.9780579,143.2449188,83.314888,80.76856232,88.69902039
4/3/2026 15:35,24.21046066,24.27687836,-0.001666497,0.003888369,0.006243979,0.09119828,11.09324646,148.1350403,1.696673155,1.696749926,0.084376246,25.8811512,3.48979044,2.625280619,99.98220825,119.5024414,360,24.23980141,142.1320801,195.840271,-0.246261403,-0.226910606,3.527071476,2.584059,119.4375458,119.467514,151.1476898,142.0865173,83.21681976,80.71318054,88.56530762
4/3/2026 15:40,24.12675285,24.20875168,-0.003724276,0.00128953,0.00516054,0.091666795,11.36698818,150.2520905,1.733369112,1.733437061,0.084401824,26.17523003,3.488215685,2.655106544,99.98199463,118.6848679,360,24.50920105,140.9809113,198.0168152,-0.246983141,-0.231365532,3.526757717,2.587223768,118.7856522,118.6441116,150.3173218,140.9281158,83.11875153,80.65779114,88.43159485
4/3/2026 15:45,24.04304314,24.140625,-0.005782055,-0.001309309,0.004077103,0.09213531,11.15385437,152.3691559,1.77006495,1.770124197,0.084427401,26.46930885,3.486640692,2.684932232,99.98178864,117.8672943,360,24.77859879,139.8297272,200.1933594,-0.247704893,-0.235820442,3.526443958,2.590388775,118.1337585,117.9179993,149.4869537,139.7697754,83.02068329,80.60240173,88.29788208
4/3/2026 15:50,24,24.07250023,-0.007839833,-0.003908148,0.002993665,0.092603825,9.540094376,154.4862061,1.806760907,1.806811333,0.084452979,26.76338959,3.485065699,2.714757919,99.98157501,117.2626877,360,25.04799652,138.8605957,202.3699036,-0.248426631,-0.240275353,3.526130199,2.593553543,117.4818649,117.3454819,148.6565857,138.8257294,82.92261505,80.54701996,88.16416931
4/3/2026 15:55,24,24.00437355,-0.009897613,-0.006506986,0.001910227,0.093072332,11.18014622,156.6032715,1.843456864,1.843498468,0.084478565,27.05746841,3.483490944,2.744583607,99.98136139,116.7048874,360,25.31739426,137.9186859,204.5464478,-0.249148384,-0.244730264,3.525816441,2.59671855,116.8299713,116.7729721,147.8262177,137.8816833,82.82454681,80.49163055,88.03045654
4/3/2026 16:00,24,24,-0.011955392,-0.009105826,0.000826789,0.093540847,10.76405525,158.7203217,1.880152702,1.880185723,0.084504142,27.35154915,3.481915951,2.774409294,99.9811554,116.1470871,360,25.58679199,136.9767609,206.7229919,-0.249870121,-0.249185175,3.52550292,2.599883318,116.1780777,116.2004623,147.0224915,136.9376373,82.72647858,80.43624115,87.89674377
4/3/2026 16:05,24,24,-0.01401317,-0.011704664,-0.000256649,0.094009362,10.95743465,160.8373871,1.91684866,1.916872859,0.08452972,27.64562798,3.480340958,2.804234982,99.98094177,115.5892944,360,25.85619164,136.0348511,208.8995361,-0.24512352,-0.241454959,3.525189161,2.603048325,115.5261841,115.6279449,146.5368042,135.9936066,82.60259247,80.38085175,87.76303101
4/3/2026 16:10,24,24,-0.013378681,-0.014303503,-0.001340087,0.094477877,11.42543602,162.9544373,1.953544617,1.953559995,0.084555298,27.9397068,3.479044676,2.834060907,99.98072815,115.0314941,360,26.12558937,135.092926,211.0760803,-0.239177004,-0.230997145,3.518329859,2.606213093,114.8742905,115.0554352,146.0511169,135.0495605,82.45545197,80.32546997,87.62931824
4/3/2026 16:15,24,24,-0.003918523,-0.007756275,-0.002423525,0.094946392,9.626669884,165.0715027,1.990240455,1.99024713,0.084580876,28.23378754,3.477825642,2.863886595,99.98052216,114.4736938,360,26.39498711,134.1510162,213.2526245,-0.233230487,-0.220539331,3.50152564,2.609378099,114.2223969,114.4829254,145.5654144,134.1055145,82.30830383,80.27008057,87.46180725
4/3/2026 16:20,24,24,72.78421021,72.67751312,5.063408852,5.303220272,10.82896233,73.70347595,5.937789917,5.945503235,4.880307198,28.52786636,3.476606369,2.893712282,99.98030853,146.7735138,360,26.66438484,135.3785858,215.4291687,-0.22728397,-0.210081518,3.484721184,39.46419144,146.7888641,146.803299,149.4177856,135.3945618,82.1611557,80.21469116,87.25791931
4/3/2026 16:25,24,24,71.93175507,72.30485535,5.026670456,5.29572773,11.02041626,71.6349411,6.129759312,6.427006245,4.86736393,28.8219471,3.475387335,2.92353797,99.98009491,169.5805359,360,26.93378258,138.6792145,217.6057129,-0.221337438,-0.199623704,3.467916965,39.4605484,169.5675659,169.5353546,162.5456085,138.6729584,82.01400757,80.15930939,87.05403137
4/3/2026 16:30,24,24,72.03232574,71.86597443,4.989932537,5.288235188,10.80497837,72.15105438,6.32172823,6.58108902,4.854420662,29.11602592,3.474168062,2.953363657,99.97988892,174.2061768,360,27.20318222,140.7839355,219.7822571,-0.215390921,-0.18916589,3.451112747,39.45690918,174.1463776,174.1969604,169.405838,140.692276,81.86685944,80.10391998,86.85014343
4/3/2026 16:35,24,24,71.96364594,72.20230865,4.953194141,5.280743122,10.72492886,72.22632599,6.513697624,6.735172272,4.841477871,29.41010475,3.472949028,2.983189583,99.97967529,174.8989563,360,27.47257996,142.2517395,221.9588013,-0.209444404,-0.178708076,3.43430829,39.45326614,174.8980408,174.8892822,173.5078125,142.3757019,81.71971893,80.04853058,86.64625549
4/3/2026 16:40,24,24,72.43156433,72.01731873,4.916456223,5.27325058,9.564008713,72.2963028,6.705666542,6.889255524,4.828534603,29.70418549,3.471729755,3.01301527,99.97946167,174.0426788,360,27.74197769,143.3398895,224.1353455,-0.203497887,-0.168250263,3.417504072,39.45198822,174.0337067,173.9240265,176.5838928,143.4142761,81.5725708,79.9931488,86.44237518
4/3/2026 16:45,24,24,72.2635498,72.11572266,4.879717827,5.265758038,11.18267822,72.19171143,6.897635937,7.043338776,4.815591335,29.99826431,3.470510721,3.042840958,99.97925568,171.1113892,360,28.01137543,144.4280243,226.3118896,-0.169831082,-0.157792449,3.400699854,39.47125626,171.1243591,171.0795746,178.0509644,144.4528503,81.42542267,79.9377594,86.23848724
4/3/2026 16:50,24,24,72.09777832,72.391716,4.842979908,5.258265972,10.85812378,71.92503357,7.089605331,7.197421551,4.802648544,0.711465955,3.469291449,3.072666645,99.97904205,168.1801147,360,28.28077316,145.5161591,228.4884338,-0.126830757,-0.147334635,3.383895397,39.49052048,168.2150116,168.2351379,179.2549591,145.4914246,81.27827454,79.88237,86.0345993
4/3/2026 16:55,24,24,72.12329102,72.2562027,4.806241512,5.25077343,10.74895859,72.20749664,6.042576313,6.062391281,4.789705276,2.28229928,3.468072414,2.998502254,99.97883606,164.8902283,360,28.55017281,146.494278,230.664978,-0.083830416,-0.136876822,3.367091179,39.50978851,164.8873901,164.8905182,179.1005707,146.5299988,81.1311264,79.82698822,85.83071136
4/3/2026 17:00,24,24,72.34259033,72.38938141,4.769503117,5.243280888,11.03259373,72.30879974,6.021473408,6.034701347,4.776762009,3.853132725,3.466853142,2.915511847,99.97862244,161.4960938,360,28.81957054,146.8955078,232.8415222,-0.040830091,-0.126419008,3.350286961,39.52905273,161.4940643,161.513092,178.946167,146.9866943,80.9839859,79.77159882,85.62682343
4/3/2026 17:05,24,24,72.47239685,72.73180389,4.732765198,5.235788822,9.590949059,72.30931091,6.000370979,6.007011414,4.763819218,5.423965931,3.465633869,2.832521439,99.97840881,158.1019592,360,29.08896828,147.2967529,235.0180664,0.002170241,-0.115961194,3.333482504,39.54831696,158.1007385,158.1356506,178.7917633,147.3948364,80.83683777,79.67167664,85.42293549
4/3/2026 17:10,24,24,72.84561157,72.69646454,4.696026802,5.22829628,10.9990797,72.2808075,5.979268551,5.97932148,4.75087595,6.994799614,3.464414835,2.749531031,99.97820282,154.70784,360,29.35836601,147.6979828,237.1946106,0.045170572,-0.10550338,3.316678286,39.56758499,154.7074127,154.7582245,177.936554,147.8029785,80.68968964,79.55995941,85.21904755
4/3/2026 17:15,24,24,73.11248779,72.96891022,4.659288883,5.220803738,11.01236534,72.41316223,5.958166122,5.951631069,4.737933159,8.56563282,3.463195562,2.666540623,99.9779892,151.7127228,360,29.62776375,148.0992126,239.3711548,0.088170901,-0.095045567,3.299873829,39.58684921,151.7127838,151.6582184,176.7279053,148.2111053,80.5425415,79.44823456,85.0412674
4/3/2026 17:20,24,24,73.38578033,73.53715515,4.622550488,5.213311672,11.07072926,72.48859406,5.937063217,5.923941135,4.724989891,10.13646603,3.461976528,0.181386724,99.97777557,149.4413147,360,29.89716339,148.5004578,241.547699,0.131171227,-0.084587753,3.283069611,39.60611725,149.4413757,149.3973083,175.5192413,148.6192474,80.39539337,79.3365097,84.86617279
