TimeStamp,.[Puffing2.FLOW_FT20530],.[Puffing2.Flow_FT20530.],.[Puffing2.FLOW_FT24540],.[Puffing2.Flow_FT24540.],.[Puffing2.Flow_Rate_FP6.],.[Puffing2.Flow_Rate_FP7.],.[Puffing2.FLOW_RATE_FP8.],.[Puffing2.Motor_EM2152.0],.[Puffing2.MOTOR_EM25560],.[Puffing2.Motor_EM25560.],.[Puffing2.MOTOR_EM25570.],.[Puffing2.PID_PT2051.Out],.[Puffing2.PID_PT2051.PV],.[Puffing2.PID_PT2051.SP],.[Puffing2.PID_TT2051.out],.[Puffing2.PID_TT2051.PV],.[Puffing2.PID_TT2051.SP],.[Puffing2.PID_TT2454O.Out],.[Puffing2.PID_TT2454O.PV],.[Puffing2.PID_TT2454O.SP],.[Puffing2.PRESS_DPT2357.0],.[Puffing2.PRESS_DPT23570],.[Puffing2.Press_PT20510.],.[Puffing2.Press_PT2152.0],.[Puffing2.TEMP_TE20510],.[Puffing2.Temp_TE20510.],.[Puffing2.TEMP_TE2454I.0],.[Puffing2.TEMP_TE2454O0.],.[Puffing2.TEMP_TE2455I0],.[Puffing2.TEMP_TE2455O0],.[Puffing2.TEMP_TE24600]
4/3/2026 17:25,24,24,73.66529083,73.66638184,4.585812569,5.20581913,11.0340271,72.58558655,5.915960789,5.896251202,4.712046623,11.70730019,3.460757256,0.314758331,99.97756958,147.1699066,360,30.16656113,148.8495178,243.7242432,0.174171567,-0.074129939,3.266265392,39.62538147,147.1699677,147.1363983,174.3105774,148.7281799,80.24824524,79.22478485,84.69108582
4/3/2026 17:30,24,24,73.47860718,73.95011902,4.549074173,5.198326588,9.58368206,72.52493286,5.89485836,5.868561268,4.699103832,13.27813339,3.459538221,0.448129922,99.97735596,144.8984985,360,30.43595886,148.7486115,245.9007874,0.217171893,-0.063672125,3.249460936,39.64464951,144.8985596,144.8754883,173.1019287,148.6618652,80.10110474,79.11306763,84.51599121
4/3/2026 17:35,24,24,73.45911407,73.86624146,4.512335777,5.190834522,11.08184052,72.53612518,0.060360633,0.06403628,0.122551396,14.8489666,3.458318949,0.581501544,99.97714233,143.3258514,360,30.7053566,148.6477203,248.0773315,0.260172218,-0.053214315,3.244048357,39.59546661,143.325882,143.2713318,171.8932648,148.5955353,79.9539566,79.00134277,84.34089661
4/3/2026 17:40,24,24,74.00884247,74.09049988,4.475597858,5.18334198,11.04448509,72.70215607,0.127078488,0.130348012,0.11679253,16.4197998,3.457099915,0.714873135,99.97693634,141.8127747,360,30.97475433,148.546814,250.2538757,0.303172559,-0.042756502,3.253312826,39.2777977,141.8128204,141.7363586,170.6846161,148.5292206,79.80680847,78.88961792,84.165802
4/3/2026 17:45,23.5,23.88700676,0.509726346,0.036184739,4.438859463,5.175849438,11.03076935,9.803801537,0.193796352,0.196659759,0.111033671,17.99063301,3.455880642,0.848244727,99.97672272,139.8912506,360,31.24415398,146.8295135,252.4304199,-0.239336103,-0.021119731,3.262577295,38.5807724,139.88974,139.8363953,165.7207184,146.783493,79.65966034,78.7779007,83.99071503
4/3/2026 17:50,23.5,23.5,0.439264238,0.033821307,4.402121544,5.168357372,11.03432274,31.7388649,0.2605142,0.262971491,0.105274804,19.56146622,3.454661369,0.981616318,99.97651672,136.1731873,360,31.51355171,143.7132721,254.6069641,-0.223874286,0.004518279,3.271841764,38.58354568,136.1628418,136.1351013,161.2003326,143.71492,79.51251221,78.66617584,83.81562042
4/3/2026 17:55,23.5,23.5,0.36880216,0.031457875,4.365383148,5.16086483,9.587765694,53.67392731,0.327232063,0.329283237,0.099515937,21.13229942,3.453442335,1.114987969,99.9763031,132.4551086,360,31.78294945,140.5970154,256.7835083,-0.208412454,0.030156288,3.281106234,38.58632278,132.4359283,132.4338074,156.6799469,140.6463623,79.3653717,78.55445099,83.64052582
4/3/2026 18:00,23.5,23.5,0.298340082,0.029094441,4.328645229,5.153372288,11.04028702,75.60899353,0.393949926,0.395594954,0.093757078,22.70313263,3.452223063,1.248359561,99.97608948,128.920639,360,32.05234909,138.5142517,258.9600525,-0.192950621,0.055794295,3.290370703,38.58909607,128.9246674,128.8553009,153.3975525,138.4640045,79.21822357,78.44273376,83.46543884
4/3/2026 18:05,23.5,23.5,0.227877989,0.026731009,4.291906834,5.145880222,11.0474472,97.54405212,0.460667759,0.461906701,0.087998211,24.27396774,3.451004028,1.381731153,99.97588348,126.5598602,360,32.32174683,136.6136627,261.1365967,-0.177488804,0.081432305,3.299635172,38.59187317,126.5576401,126.5417099,150.4990387,136.5869904,79.07107544,78.33100891,83.29034424
4/3/2026 18:10,23.5,23.5,0.157415912,0.024367576,4.255168915,5.13838768,11.12784958,119.4791183,0.527385652,0.528218448,0.121143684,25.84480095,3.449784756,1.515102744,99.97566986,124.1990814,360,32.59114456,134.7130737,263.3131409,-0.162026972,0.107070312,3.308899641,38.59464645,124.1906204,124.2281265,147.6522369,134.7099915,78.92392731,78.21928406,83.11524963
4/3/2026 18:15,23.5,23.5,0.086953826,0.022004144,0.251240611,0.052514296,11.05025578,141.4141846,0.594103456,0.594530165,0.514999211,27.41563416,3.448565722,1.648474336,99.97545624,121.8383026,360,32.8605423,133.4104156,265.4896851,-0.146565154,0.132708326,3.31816411,2.859933615,121.8235931,121.9145355,146.2880859,133.4658508,78.77677917,78.10756683,82.94015503
4/3/2026 18:20,23.5,23.5,44.75506973,45.07563782,5.294514656,5.439714909,10.97266293,77.03190613,0.660821319,0.660841882,0.908854723,28.98646736,3.447346449,1.781845927,99.97525024,121.5075531,360,33.12994003,132.3701324,267.6662292,-0.131103322,0.158346325,3.327428579,38.76935577,121.506218,121.5227585,145.4342651,132.0669403,78.63893127,77.99584198,82.76506805
4/3/2026 18:25,23.5,23.5,73.47020721,73.33500671,5.283083916,5.428284168,11.00596428,71.94670105,6.219183922,6.272162437,4.649133682,2.080352306,3.446127415,1.915217519,99.97503662,133.0046692,360,33.39933777,135.0842133,269.8427734,-0.115641497,0.183984339,3.336693048,39.3286438,133.076767,133.1596222,156.3074646,135.0465546,78.50691986,77.88411713,82.58997345
4/3/2026 18:30,23.5,23.5,73.55504608,73.76758575,5.271653175,5.416853428,10.95657253,72.40326691,6.304299355,6.336651325,4.656514645,8.358720779,3.444908142,2.04858923,99.974823,133.0497589,360,33.6687355,135.7036438,272.0193176,-0.100179665,0.209622353,3.345957518,39.4679451,133.0497742,133.0058594,157.8548279,135.7037354,78.37490082,77.7723999,82.41487885
4/3/2026 18:35,23.5,23.5,73.54580688,73.45561218,5.260222435,5.405422688,11.10936832,72.9044342,6.38941431,6.401140213,4.663896084,14.63708973,3.443689108,2.181960821,99.974617,132.4034271,360,33.93813324,136.3230896,274.1958618,-0.08471784,0.235260352,3.355221987,39.03990555,132.4034424,132.3641663,157.8086548,136.3609161,78.2428894,77.66067505,82.23979187
4/3/2026 18:40,23.5,23.5,73.79185486,73.79040527,5.248791695,5.393991947,11.05986214,72.64365387,6.474529743,6.465629578,4.671277046,20.91545868,3.442469835,2.315332413,99.97440338,131.7571106,360,34.20753098,136.9425201,276.372406,-0.069256015,0.260898381,3.364486456,39.1128006,131.7571259,131.7224579,157.7624817,136.979126,78.11087799,77.5489502,82.06469727
4/3/2026 18:45,23.5,23.5,73.59109497,73.70974731,5.237360954,5.382561207,11.0103569,72.35243988,6.559645176,6.530118465,4.678658485,27.19382668,3.441250563,2.448704004,99.97419739,131.1107941,360,34.47692871,137.0700073,278.5489502,-0.053794187,0.286536366,3.373750925,39.18569565,131.1108093,131.0807648,157.7163239,136.9638062,77.97886658,77.43722534,81.88960266
4/3/2026 18:50,23.5,23.5,73.5636673,73.58950043,5.225930214,5.371130466,10.93048096,72.73986816,6.644760132,6.594607353,4.686039448,33.47219467,3.440031528,2.582075596,99.97398376,130.4644623,360,34.74633026,137.0700073,280.7254944,-0.038332362,0.31217438,3.383015394,39.25858688,130.4644775,130.4390564,157.5655823,136.9484863,77.84685516,77.32550812,81.82649231
4/3/2026 18:55,23.29129219,23.5,74.00842285,73.53073883,5.214499474,5.359699726,10.95114994,72.80909729,6.729875565,6.659096241,4.693420887,39.75056458,3.438812256,2.715447187,99.97377014,129.8181458,360,35.015728,137.0700073,282.9020386,-0.022870533,0.337812394,3.392279863,39.33148193,129.818161,129.7973633,157.0298767,136.9331665,77.71484375,77.21378326,81.76987457
4/3/2026 19:00,23.79667091,24.52975845,74.003479,74.08459473,5.203068733,5.348268986,11.07096004,72.61754608,6.800505161,6.723585606,4.700801849,46.02893066,3.437593222,2.848818779,99.97356415,129.171814,360,35.28512573,137.0700073,285.0785828,-0.007408707,0.363450408,3.401544333,39.3640976,129.1718445,129.1556549,156.4941864,136.9178467,77.58282471,77.10205841,81.71325684
4/3/2026 19:05,23.45945549,23.5,73.69940186,73.78278351,5.191637993,5.336838245,11.01476288,72.87405396,6.810400009,6.813570023,4.708183289,0.055556484,3.436373949,2.982190371,99.97335052,128.5254974,360,35.55452347,137.0700073,287.255127,0.008053119,0.389088422,3.410808802,39.33704758,128.5255127,128.5139618,155.9584961,136.9025421,77.45081329,76.99034119,81.65664673
4/3/2026 19:10,23.34046173,23.47794914,45.8237381,46.20043564,0.488259196,0.377553582,10.95856667,59.745327,-0.035930634,-0.032470409,0.082870208,0.221866116,3.435154915,3.115561962,99.9731369,127.8791733,360,35.8239212,137.4873962,289.4316711,0.022641342,-0.246766135,3.420073271,2.741367579,127.8791962,127.8722534,155.2295227,137.340744,77.31880188,76.87861633,81.60002899
4/3/2026 19:15,23.22146606,23.17589378,0.444531769,0.282147676,0.368936479,0.28884241,11.00418377,29.17794991,-0.035533845,-0.032858334,0.08325702,0.388175756,3.412801266,3.248933554,99.97293091,125.9733582,360,36.09331894,134.9538727,291.6082153,0.029186986,-0.210702166,3.42933774,2.690383196,125.9734497,125.9473877,150.54776,134.818924,77.18679047,76.76689148,81.54341888
4/3/2026 19:20,23.10247231,23.18562508,0.306285322,0.319397956,0.249613747,0.200131267,10.944314,68.51613617,-0.035137057,-0.033246264,0.083643839,0.554485381,3.387372017,3.382305145,99.97271729,122.8386993,360,36.36271667,132.2705383,293.7847595,0.035732631,-0.174638182,3.438602209,2.639399052,122.8387833,122.8062897,146.9388885,132.2970886,77.05477905,76.65517426,81.48680115
4/3/2026 19:25,23.20457458,23.29804993,0.168038875,0.356648266,0.130291,0.111420125,11.10460758,107.854332,-0.034740269,-0.03363419,0.084030651,0.720795035,3.36194253,3.452609301,99.97250366,119.7040405,360,36.63211441,129.5871887,295.9613037,0.042278275,-0.138574198,3.447866678,2.588414669,119.7041245,119.665184,143.3300171,129.7752686,76.92276764,76.5434494,81.43019104
4/3/2026 19:30,23,23,0.029792428,0.393898576,0.010968271,0.022708977,11.0574255,147.1925201,-0.034343481,-0.034022119,0.08441747,0.88710463,3.336513042,3.45790863,99.97229767,116.9200668,360,36.90151215,127.7012634,298.1378479,0.048823919,-0.102510221,3.457131147,2.537430286,116.9201355,116.9107971,139.6959229,127.697525,76.7907486,76.43172455,81.3735733
4/3/2026 19:35,371.9407654,373.724823,77.10968781,76.69657135,5.525594711,5.582738876,11.01024437,70.8361969,6.549539089,6.704888821,4.476802826,100,3.927390099,10.58656216,99.97208405,124.2591934,360,37.17090988,138.4917755,300.3143921,0.093082629,-0.057300013,3.656809092,39.13493347,124.2604675,124.3411255,190.9021149,138.2713013,76.65873718,76.32000732,81.37624359
4/3/2026 19:40,364.7715454,364.6264954,51.73323441,49.94252396,5.668307781,5.727293491,11.07113457,70.94452667,6.404430389,6.460884571,4.642355442,99.04081726,18.23941231,17.47589874,99.97187042,244.1051788,360,37.44031143,248.0657654,302.4909363,0.172888935,0.038155966,18.68173599,39.40899277,244.1027679,244.0695038,249.9280396,248.1786346,76.66899872,76.20828247,82.42397308
4/3/2026 19:45,213.2315369,211.4235229,81.9017868,82.13802338,5.886444569,5.948051929,11.01805878,83.22659302,6.259321213,6.216880322,4.807908058,48.52456665,42.00210953,41.95631409,99.97166443,288.7529297,360,37.70970917,288.9203186,304.6674805,0.252695262,0.133611947,41.9727211,47.09878159,288.7518005,288.745575,283.9513855,288.9707642,77.10150146,76.09655762,83.66423798
4/3/2026 19:50,245.4927979,244.5980225,117.7908401,117.7492828,6.573032856,6.634912491,11.10620499,152.557785,6.114212513,5.972876549,4.973460674,85.63388062,66.35949707,66.4367218,99.92472076,314.9946899,360,38.21017456,316.8769531,318.3163147,3.739523411,3.790295124,66.24537659,60.64836502,314.9930725,314.953125,311.1830444,316.7618408,77.53399658,75.98483276,85.76416779
4/3/2026 19:55,255.0280609,254.5,118.1591644,117.9274292,6.566874027,6.636033535,11.06845951,177.4765472,6.084692478,5.962733269,5.13901329,99.93437958,84.62980652,90.91713715,99.83715057,333.0239868,360,41.7003479,333.762085,342.7743225,6.575867653,6.751003265,84.7183075,60.47733307,333.0236816,333.0144958,327.357666,333.8157043,77.96649933,75.87311554,87.86408997
4/3/2026 20:00,204.8771667,205.9061432,121.8051605,121.9584198,6.560715675,6.637154579,11.03071308,177.8043365,6.081132412,5.965682983,5.304565907,99.75099945,86.55773163,92.51708221,99.74958038,335.8179016,360,54.87879944,344.4908447,367.2323608,8.577306747,8.391079903,86.44699097,60.28699875,335.8181763,335.6758118,329.4646301,344.4162903,78.39900208,75.76139069,89.96401978
4/3/2026 20:05,200.7657928,201.1727753,123.4792328,123.8247299,6.554556847,6.638275623,10.66721725,184.2120056,6.077572346,5.96353817,5.470118523,99.73271179,91.98529816,92.51702118,99.66201019,338.9367676,360,67.53929901,374.144989,391.6903992,8.645555496,8.776893616,92.02719116,60.39459991,338.9363098,338.8408813,335.230896,374.197052,78.83149719,75.64966583,92.03236389
4/3/2026 20:10,137.0799103,136.8285217,125.0392838,125.1533585,6.548398018,6.639397144,11.01601219,182.0184174,6.07401228,5.961393356,5.635671139,65.19008636,92.75921631,92.51696014,92.08630371,362.2760315,360,74.61348724,406.9315796,416.148407,8.713803291,9.044841766,92.64940643,62.14263535,362.275116,362.2740173,357.6663208,406.9798279,79.26399994,75.84942627,93.09506989
4/3/2026 20:15,136.0822754,135.6969452,126.5555573,126.2452621,6.542239666,6.640518188,7.318491459,178.703476,6.070451736,5.959248543,5.85079813,59.0632515,93.58590698,92.51689148,58.89319611,388.9364014,360,73.02275085,439.7478638,430.1420593,8.78205204,8.950498581,93.35851288,62.35643768,388.9353333,389.0548401,379.4450073,439.8244324,79.69649506,76.0786972,94.15778351
4/3/2026 20:20,139.2375336,139.1612854,125.4184952,125.430603,6.536080837,6.641639233,10.86664104,171.625,6.06689167,5.957103729,5.977200985,57.58644104,91.70446014,92.51683044,1.895262361,414.5818176,360,55.75168991,460.3473206,430.4696045,8.812090874,8.856155396,91.98052216,62.01171875,414.5809021,414.6383667,402.234314,460.5757141,80.1289978,76.30797577,95.2204895
4/3/2026 20:25,95.02024841,94.34265137,123.9324722,123.7871552,6.529922485,6.642760277,11.03089905,175.2200012,6.063331604,5.954958439,5.397847652,43.1929512,92.38053131,92.51676941,0.250661165,387.8236084,360,48.09191895,457.6025696,452.7279358,8.832315445,8.764339447,92.39891052,62.24992752,387.8240967,387.9506531,403.8884277,457.4376221,137.9725342,76.86180115,119.5048218
4/3/2026 20:30,97.48242188,98.05182648,124.2002487,124.0026169,6.523763657,6.643881321,10.67697525,178.1935883,6.059771538,5.952813625,5.37529707,42.51270294,93.07099152,92.51670074,0.254424781,376.1245117,360,57.25617599,452.7828979,471.8690796,8.852539063,8.778931618,92.96044159,62.24208069,376.1247253,376.0910339,393.3389282,452.8000488,154.4023895,81.40519714,119.6212234
4/3/2026 20:35,102.3725586,102.7488251,125.6615677,125.6654129,6.517605305,6.645002365,11.00512886,179.0298309,6.056211472,5.950668812,5.369178772,43.48997116,93.2159729,92.51663971,0.258188397,373.3364868,360,68.34955597,456.8018188,471.625885,8.87276268,8.70338726,93.04814148,62.23012924,373.3364563,373.3477783,388.3175659,457.1931763,158.1977081,83.08424377,117.5862961
4/3/2026 20:40,103.6724777,103.2637558,127.5483093,127.1767273,6.511446476,6.646123886,11.26471233,178.1181335,6.052651405,5.948523998,5.363060474,42.5759201,92.85902405,92.51657867,0.261952013,374.603241,360,71.67064667,469.1742554,471.3827209,8.888439178,8.668494225,92.903862,62.13838577,374.6031494,374.6521912,387.9976196,469.2780151,160.3467865,84.57888794,113.825943
4/3/2026 20:45,97.10527039,96.18079376,127.7269821,127.5294342,6.505287647,6.64724493,10.9257822,177.779953,6.049091339,5.946379185,5.356942177,40.54921722,92.69075775,92.51651001,0.265715629,378.3130188,360,60.56585312,477.552063,452.0041809,8.815446854,8.68244648,92.76338196,62.11494446,378.3128357,378.4435425,389.7220459,477.3927612,162.4958801,85.81852722,111.4645462
4/3/2026 20:50,101.3080215,101.7202911,125.4009476,125.3172531,6.499129295,6.648365974,11.00843143,177.908844,6.045530796,5.944234371,5.350824356,41.4535675,93.0791626,92.51644897,0.269479245,379.1459045,360,49.34376526,465.9246826,452.053833,8.742455482,8.696398735,93.26742554,61.96665573,379.1460876,379.1142273,391.2442322,465.8493347,164.6449585,86.80738068,109.7475967
4/3/2026 20:55,115.4271622,115.4115372,123.987175,124.151413,6.492970467,6.649487019,10.71443748,177.4462891,6.04197073,5.942089081,5.344706059,45.5484581,92.30952454,92.51638794,0.273242861,373.3270569,360,47.89590073,451.9441528,452.1034851,8.688878059,8.710350037,92.33216858,62.23029709,373.32724,373.3703918,388.5875854,451.9337769,165.4050446,87.7962265,108.0306473
4/3/2026 21:00,143.5725708,143.9031219,123.7696304,123.7067032,6.486812115,6.650608063,11.01643562,176.3741913,6.038410664,5.939944267,5.338587761,56.13935852,91.14266205,92.51631927,0.277006477,368.1376648,360,52.44321823,442.9284058,452.1531677,8.747904778,8.724302292,91.21308136,62.47961426,368.1377869,368.0569458,384.6568604,442.837677,164.7748413,88.78507233,106.5882111
4/3/2026 21:05,138.8088531,141.8152771,123.4276352,123.6309738,6.480653286,6.651729107,10.8446722,177.8467712,6.034850597,5.937799454,5.332469463,57.38070297,91.24608612,92.51625824,0.280770093,364.6791077,360,59.95704269,439.560791,452.2028198,8.806932449,8.738254547,91.24171448,62.5459671,364.6791992,364.6160278,380.966156,439.7024536,164.1446381,89.03890991,105.8404617
4/3/2026 21:10,126.032814,129.5397186,124.6091309,124.8090439,6.474494934,6.652850151,11.19921017,179.5650787,6.031290531,5.93565464,5.326351166,54.36053467,91.68466187,92.5161972,0.284533709,364.7635803,360,65.20485687,445.4272766,452.2525024,8.865959167,8.752206802,91.83218384,62.23376846,364.7635803,364.2267761,379.2611694,445.4304199,163.5144348,89.08863068,105.0927124
4/3/2026 21:15,149.7896881,156.0028839,125.1533203,125.4713211,6.468336105,6.653971672,10.75016403,178.9601288,6.027730465,5.933509827,5.320232868,62.90797806,91.22686768,92.51612854,0.288297325,365.7769165,360,65.447258,452.3848572,452.3021545,8.922162056,8.766158104,91.25572205,62.08996582,365.7768555,365.9940186,380.2725525,452.3754272,164.1403046,89.13835144,104.3449707
4/3/2026 21:20,109.2350235,109.1529617,125.8869934,125.7364197,6.462177277,6.655092716,10.7399683,181.1442413,6.024169922,5.931364536,5.314114571,49.05879211,92.60624695,92.5160675,0.292060941,367.888031,360,62.62431717,457.4523926,452.3518372,8.812078476,8.780536652,92.59246063,62.24055099,367.8879395,367.9758911,381.2857666,457.4015808,164.8387756,89.18806458,103.9589462
4/3/2026 21:25,109.3433838,108.5,125.4002151,125.2052078,6.456018925,6.65621376,11.02646065,181.1712189,6.020609856,5.929219723,5.307996273,48.55870438,92.67281342,92.51600647,0.295824558,368.4268188,360,58.21528244,459.2812195,452.4014893,8.83161068,8.848727226,92.81214905,62.29785156,368.4268494,368.4151001,381.9580383,459.2288818,165.7801514,89.23778534,103.6320038
4/3/2026 21:30,102.6116257,102.2553482,125.1620026,125.0038605,6.449860096,6.657334805,10.97732353,180.9797821,6.017049789,5.927074909,5.301877975,47.62465286,92.22149658,92.51593781,0.299588144,367.2156982,360,54.80220795,456.0941162,452.4511719,8.853636742,8.916917801,92.19631195,62.06525421,367.2157288,367.2048035,381.348999,455.7445068,166.9283295,89.75108337,103.3050537
4/3/2026 21:35,99.12785339,97.6545639,124.3371353,124.4578705,6.443701744,6.658455849,10.9440012,181.2924957,6.013489723,5.924930096,5.295759678,49.21361542,91.65419769,92.51587677,0.30335176,366.0045776,360,54.43511963,451.5795288,452.500824,8.875662804,8.985108376,91.8057251,62.21373749,366.0046387,365.9945068,380.7399597,451.4511108,167.3828125,90.28596497,102.9781113
4/3/2026 21:40,111.2891693,111.776413,124.3629608,124.5826187,6.437542915,6.659576893,9.605959892,180.8243713,6.009929657,5.922785282,5.289641857,52.31688309,92.16229248,92.51581573,0.307115376,364.793457,360,56.52450562,448.4219055,452.026062,8.94438076,8.94145298,92.14375305,62.22169495,364.7935181,364.7842102,379.8573914,448.027771,167.3536682,90.44771576,102.6511688
4/3/2026 21:45,106.6032104,106.3682175,124.2700729,124.1565399,6.431384087,6.660697937,10.96264648,180.9602966,6.006369591,5.920639992,5.28352356,52.13074112,92.0905838,92.51574707,0.310878992,363.5823364,360,59.71713638,446.3851929,452.0519714,9.01382637,8.723299026,91.92295837,62.33887482,363.5823975,363.5739136,378.9555969,446.3570862,167.3245087,90.50836182,102.3242188
4/3/2026 21:50,111.1943207,111.3774643,124.5048141,124.5999832,6.425225735,6.661819458,11.01975918,181.9034882,6.002809525,5.918495178,5.277405262,54.23233414,92.20611572,92.51568604,0.314642608,363.2106323,360,63.0487709,446.440155,452.0779114,9.083271027,8.720251083,92.25230408,62.14294052,363.2106323,363.2130127,378.053833,446.649353,167.2953644,90.56900787,101.9972763
4/3/2026 21:55,111.0167389,110.6874313,124.807518,124.706871,6.419066906,6.662940502,10.73626137,181.9738464,5.999248981,5.916350365,5.271286964,54.55569839,92.20729828,92.515625,0.318406224,363.6163635,360,64.67757416,450.0201111,452.1038208,9.152716637,8.717204094,92.44765472,62.25312042,363.616333,363.6181335,378.078064,449.9450989,167.2662048,90.62965393,101.6703262
4/3/2026 22:00,109.9805832,110.2124481,125.0919189,124.9805984,6.412908554,6.664061546,10.57713318,181.7523193,5.995688915,5.914205551,5.265168667,52.74118805,92.26561737,92.51555634,0.32216984,364.0592041,360,64.78018188,452.9406738,452.1297607,8.629914284,8.714156151,92.0714035,62.36989212,364.0591736,364.0611877,378.4420166,452.9124146,167.2944031,90.69029999,101.3681641
4/3/2026 22:05,107.6768494,108.1686401,125.1826859,124.8046417,6.406749725,6.66518259,9.644834518,181.2185211,5.992128849,5.912060738,5.259050369,53.04550934,92.41786194,92.5154953,0.325933456,364.5882568,360,62.97570801,454.3563843,452.1557007,8.606167793,8.711109161,92.34523773,62.50361252,364.5882263,364.5910339,378.8721313,454.4525452,167.8358612,90.75094604,101.1005249
4/3/2026 22:10,114.3404007,114.5,124.6397934,124.9429779,6.400591373,6.666303635,10.67501068,181.1440582,5.988568783,5.909915447,5.252932072,54.56723785,92.09718323,92.51543427,0.329697073,365.053009,360,61.00458145,455.5406494,452.1816101,8.569116592,8.708061218,92.23701477,62.58588791,365.0531006,365.0432129,379.3022461,455.9927063,168.3773193,90.8115921,100.8328934
4/3/2026 22:15,119.5,119.5509415,125.195694,125.1371307,6.394432545,6.667424679,11.01074505,182.0785828,5.985008717,5.907770634,5.246813774,53.39138412,92.51256561,92.51537323,0.333460689,363.7889404,360,58.36586761,456.353302,452.20755,8.532064438,8.705014229,92.53940582,66.29988098,363.7889404,363.7834167,378.8978577,456.2767029,168.6800537,91.03647614,100.5652542
4/3/2026 22:20,115.7746506,115.5,124.9009171,124.9036102,6.388273716,6.6685462,10.98136425,181.7124786,5.98144865,5.90562582,5.240695477,52.88561249,92.14296722,92.51530457,0.337224305,363.2268677,360,55.72715378,454.6964722,452.23349,8.495013237,8.701966286,92.13395691,66.14842987,363.2268982,363.2217407,378.3892517,454.467865,168.7578583,91.40608215,100.4659271
4/3/2026 22:25,116.6717911,114.8656006,124.7983322,124.7841339,6.382115364,6.669667244,10.83911896,181.7286377,5.977888107,5.903481007,5.234577179,54.52541351,92.14266205,92.51524353,0.340987921,362.6648254,360,55.85678482,451.9678955,452.2593994,8.52014637,8.698919296,92.06789398,66.24028015,362.6648254,362.6600647,377.8806152,452.1582031,168.8356476,91.77568054,100.3699722
4/3/2026 22:30,112.5952759,113,124.025589,124.1945343,6.375956535,6.670788288,9.692448616,181.5990753,5.974328041,5.901336193,5.228459358,52.10479736,92.44578552,92.5151825,0.344751537,362.1027527,360,56.22518921,450.3504028,452.2853394,8.555007935,8.695871353,92.360466,66.23706055,362.1027832,362.0984192,377.3720093,450.1862793,168.9134521,92.14528656,100.2740173
4/3/2026 22:35,112.5834579,112.2352142,124.0935059,124.3740997,6.369798183,6.671909332,10.95865059,181.7724457,5.970767975,5.89919138,5.222341061,53.868927,92.13690186,92.51511383,0.348515153,361.5407104,360,58.20013046,449.4755554,452.3112793,8.589869499,8.692824364,92.16067505,66.43041229,361.540741,361.5367432,376.8634033,449.453186,168.9912567,92.46977234,100.1780624
4/3/2026 22:40,108.9856186,109.3233566,124.4756927,124.2384109,6.363639355,6.673030376,11.0340147,182.2226715,5.967207909,5.897046089,5.216222763,48.97784424,92.45998383,92.5150528,0.352278769,361.2435608,360,60.17507172,448.6007385,452.3371887,8.586735725,8.689777374,92.48375702,66.30804443,361.2435608,361.2572937,376.3547668,448.7201233,169.069046,92.3615036,100.0821075
4/3/2026 22:45,114.5,114.0532303,124.4001541,124.3861923,6.357481003,6.674151421,10.81973457,182.9850159,5.963647842,5.894901276,5.210104465,52.39737701,92.49819946,92.51499176,0.356042385,361.354187,360,62.11009216,448.6997986,452.3631287,8.578494072,8.686729431,92.28082275,66.11347198,361.354187,361.4004211,376.414856,448.3786316,169.1194,92.25324249,99.98615265
4/3/2026 22:50,116.2438431,116.5,124.442894,124.4749832,6.351322174,6.675272465,10.75499249,183.8588715,5.960087776,5.892756462,5.203986168,50.07369614,92.71968079,92.5149231,0.359806001,361.4648438,360,63.77134705,449.8327637,452.3890381,8.570251465,8.683682442,92.69437408,66.35578156,361.4648438,361.5435181,376.5578918,449.9799194,169.1652679,92.14497375,99.89019012
4/3/2026 22:55,106.7539978,106.7539978,124.736557,124.8812485,6.345163345,6.676393986,9.634417534,182.5701599,5.95652771,5.890611649,5.19786787,47.68911743,92.42837524,92.51486206,0.363569617,361.6430054,360,63.77462006,452.29599,452.414978,8.562009811,8.680634499,92.23796082,65.93868256,361.6429749,361.7046509,376.7009583,452.3015442,169.2111206,92.03670502,99.80028534
4/3/2026 23:00,105.0990372,104.9350967,125.0718307,124.8275223,6.339004993,6.67751503,10.61932659,182.2692108,5.952967167,5.888466835,5.191749573,47.73910904,92.66980743,92.51480103,0.367333233,362.2357483,360,62.51939392,454.5556335,452.4159851,8.553768158,8.677587509,92.40315247,66.28869629,362.2357178,362.2355042,376.860321,454.4830627,169.2569733,91.97937012,99.80506897
4/3/2026 23:05,107.5589447,107.5387802,125.0184097,124.9493408,6.332846165,6.678636074,10.95255852,182.0868073,5.949407101,5.886321545,5.185631275,47.03373718,92.30479431,92.51473236,0.371096849,362.8284912,360,60.00614548,455.5317688,452.4118347,8.545525551,8.674539566,92.36347198,66.18663788,362.8284912,362.7663574,377.1705017,455.3611755,169.3028412,92.0458374,99.80984497
4/3/2026 23:10,104.3531799,104.7233734,125.1314011,125.2290649,6.326687813,6.679757118,11.00856876,182.3039551,5.945847034,5.884176731,5.179512978,49.91999817,92.13079834,92.51467133,0.374860466,363.3209229,360,57.49289703,456.5079346,452.4077148,8.671284676,8.671492577,92.56800842,66.12545776,363.3209534,363.2972107,377.4806824,456.2392883,169.3486938,92.11230469,99.8146286
4/3/2026 23:15,106.1738358,106.1690292,124.5458221,124.9398499,6.320528984,6.680878162,10.8932476,182.2227325,5.942286968,5.882031918,5.17339468,48.06674194,92.55190277,92.51461029,0.378624082,362.9432068,360,55.33197403,454.3929443,452.4035645,8.827468872,8.668444633,92.39736938,66.19049072,362.9432373,363.1881104,377.790863,454.6548157,169.3945618,92.1787796,99.81941223
4/3/2026 23:20,105.1969757,105.5,124.388916,124.1613922,6.314370155,6.681999207,9.648341179,181.6958008,5.938726902,5.879887104,5.167276859,50.75748062,92.36401367,92.51454163,0.382387698,362.5654907,360,55.44988632,452.2358704,452.3994446,8.875487328,8.622319221,92.38735199,66.25858307,362.5655212,362.742981,377.6714783,452.1403503,169.4404144,92.24524689,99.82419586
4/3/2026 23:25,116.9245682,117,124.2000885,124.1448822,6.308211803,6.683120728,10.77375221,182.2416687,5.935166836,5.87774229,5.161158562,52.87908936,92.33241272,92.51448059,0.386151314,362.1877747,360,55.90189362,450.3026428,452.3952942,8.899331093,8.564203262,92.0691452,66.35259247,362.1877747,362.2978516,377.2841492,450.4140015,169.4843445,92.31171417,99.82897949
4/3/2026 23:30,111.518692,111.3134537,124.4134674,124.4174957,6.302052975,6.684241772,10.78794384,182.4636383,5.931606293,5.875597,5.155040264,51.19277573,92.60699463,92.51441956,0.38991493,361.8100281,360,57.53305817,449.6421814,452.3911743,8.923174858,8.590497017,92.55634308,66.21176147,361.8100586,361.8527222,376.8968506,449.5730286,169.5161896,92.37818146,99.83376312
4/3/2026 23:35,112.8603287,112.2962723,124.2108459,124.3511353,6.295894623,6.685362816,11.12440109,182.6367645,5.928046227,5.873452187,5.148921967,48.68075943,92.36788177,92.51435089,0.393678546,361.432312,360,59.21774673,448.9817505,452.3870544,8.94701767,8.616790771,92.2414856,66.38668823,361.4323425,361.4075928,376.509552,448.7320557,169.5480194,92.44464874,99.83854675
4/3/2026 23:40,109.6687317,109,124.262619,124.2902451,6.289735794,6.68648386,10.72748566,183.5388031,5.92448616,5.871307373,5.142803669,49.20777893,92.84373474,92.51428986,0.397442162,361.0545959,360,61.11884689,448.3212891,452.3829041,9.016915321,8.500150681,92.83979034,66.41828918,361.0546265,361.1556091,376.1222229,448.5063171,169.5798492,92.51111603,99.84333038
4/3/2026 23:45,109.2965012,109.3279419,123.9281006,124.1901093,6.283577442,6.687604904,9.684127808,182.9885254,5.920926094,5.86916256,5.136685371,49.29362488,92.82241058,92.51422882,0.401205778,361.3203125,360,63.12447357,449.5465088,452.3787842,8.500103951,8.505797386,92.77124786,66.24930573,361.3203125,361.4420776,376.2717285,449.4371338,169.6116791,92.53852844,99.84811401
4/3/2026 23:50,107.4709625,108,124.6728745,124.7063522,6.277418613,6.688725948,10.84741592,182.2342072,5.917366028,5.867017746,5.130567074,49.75021362,92.48966217,92.51416016,0.404969394,361.8010559,360,63.32542801,451.8566895,452.3746338,8.572932243,8.511443138,92.58285522,66.12412262,361.8010254,361.7285767,376.613678,451.7616272,169.6435089,92.55991364,99.85289764
4/3/2026 23:55,107.2536774,106.5,124.9800873,124.7903137,6.271259785,6.689846992,10.75886631,182.73526,5.913805962,5.864872456,5.124448776,48.36083984,92.76275635,92.51409912,0.40873301,362.2817993,360,62.59708405,454.0032043,452.3705139,8.645759583,8.517089844,92.75357056,66.20799255,362.2817688,362.1836548,376.9556274,453.9813232,169.6753387,92.58129883,99.85768127
4/4/2026 0:00,114.5,115.0795212,124.8442917,125.1407394,6.265101433,6.690968513,11.02711487,183.5964813,5.910245895,5.862727642,5.118330479,49.12188339,92.74568939,92.51403809,0.412496626,362.9676208,360,59.99060822,456.0335999,452.3663635,8.633065224,8.522736549,92.75131226,66.06513977,362.9675903,362.7817078,377.2867126,456.0058899,169.7071686,92.60268402,99.8624649
4/4/2026 0:05,105.8111572,105.6352158,124.8911438,124.9241257,6.258942604,6.692089558,10.79684162,183.212738,5.906685352,5.860582829,5.112212181,47.64005661,92.84643555,92.51396942,0.416260242,363.1406555,360,57.43614197,456.2862854,452.3622437,8.59179306,8.528382301,92.75884247,66.30493164,363.1406555,363.3797302,377.4171753,455.9226074,169.6504211,92.62407684,99.86724854
4/4/2026 0:10,107.7088776,106.9719009,124.2758636,124.419136,6.252784252,6.693210602,9.756875038,182.7022095,5.903125286,5.858438015,5.10609436,48.16931152,92.76907349,92.51390839,0.420023859,362.713562,360,55.74639893,453.4602051,452.3581238,8.550520897,8.534029007,92.53273773,66.04346466,362.713562,363.1612244,377.5476379,453.3916626,169.5338898,92.64546204,99.87203217
4/4/2026 0:15,108,108.4004288,124.3132019,124.1716003,6.246625423,6.694331646,10.82151413,182.8904114,5.89956522,5.856293201,5.099976063,48.33531189,92.77179718,92.51384735,0.423787475,362.2864685,360,56.7349205,450.0528564,452.3539734,8.509248734,8.539675713,92.66600037,66.38868713,362.2864685,362.2224731,377.4138794,450.131958,169.4173584,92.66684723,99.8768158
4/4/2026 0:20,110.7466965,110.6270065,124.370491,124.3766937,6.240467072,6.69545269,10.9139185,183.2805786,5.896005154,5.854147911,5.093857765,48.04228973,92.7759552,92.51377869,0.427551091,361.3721924,360,58.88963318,448.1295776,452.3498535,8.442173958,8.545322418,92.75762939,66.06342316,361.3722229,361.2837524,376.6393127,448.1234741,169.3008118,92.68823242,99.88159943
4/4/2026 0:25,119.0469894,118.5935059,124.1264801,123.9315491,6.234308243,6.696573734,11.00644398,183.289978,5.892445087,5.852003098,5.087739468,53.48919678,92.48142242,92.51371765,0.431314707,360.3681641,360,61.63452911,447.5943604,452.3457031,8.479001999,8.55096817,92.49315643,66.16730499,360.3681946,360.3450317,375.8647461,447.6877136,169.2185059,92.70962524,99.88638306
4/4/2026 0:30,117.9925156,117.3452988,124.4110947,124.4349594,6.228149414,6.697695255,10.64230251,183.046051,5.888885021,5.849858284,5.08162117,52.18913269,92.44328308,92.51365662,0.42600745,360.4973755,360,64.17312622,449.1783447,452.3415833,8.51583004,8.556614876,92.39833832,66.23129272,360.497345,360.4994507,375.2860413,449.1927185,169.173584,92.73101044,99.89115906
4/4/2026 0:35,110.0903625,110,124.5750885,124.687233,6.221991062,6.698816299,9.644963264,183.2113953,5.885324478,5.84771347,5.075502872,48.92645645,92.58110046,92.51359558,0.416807473,361.1284485,360,64.28566742,452.183136,452.3374329,8.552658081,8.562261581,92.38503265,66.14588165,361.128418,361.1305237,375.7775269,452.213623,169.1286621,92.75239563,99.89594269
4/4/2026 0:40,116.8521194,116.5322647,125.1267395,125.1365204,6.215832233,6.699937344,8.355062485,183.0904083,5.881764412,5.845568657,5.069384575,50.70380402,92.72434235,92.51352692,0.407607496,361.7595215,360,63.00376129,453.9709778,452.3497925,8.124641418,8.248987198,93.06484985,65.99454498,361.759491,361.7615967,376.2690125,453.9847717,169.083725,92.77378082,99.90072632
4/4/2026 0:45,116.37397,116.2481461,125.032341,124.9366913,6.209673882,6.701058388,10.82434654,183.7645569,5.878204346,5.843423843,5.063266277,49.53453064,92.76583862,92.51346588,0.398407519,362.3905945,360,61.31826782,454.7965088,452.3704529,8.229570389,8.329441071,92.76580048,66.23614502,362.390564,362.3926392,376.754425,454.8164673,169.0388031,92.79517365,99.90550995
4/4/2026 0:50,114.911087,114.9581146,125.2610397,125.0500412,6.203515053,6.702179432,11.05325794,183.8478699,5.874644279,5.841278553,5.05714798,46.74782944,93.05464935,92.51340485,0.389207542,363.021637,360,59.03412628,455.6220093,452.3911133,8.275313377,8.409894943,93.00147247,66.14938354,363.021637,363.0237122,377.1002502,455.6481323,168.9938812,92.33592224,99.91029358
4/4/2026 0:55,107.3903351,107,124.7412643,124.7518158,6.197356224,6.703300476,10.61176586,182.6279907,5.871084213,5.839133739,5.051029682,49.11451721,92.82523346,92.51333618,0.380007565,362.8255615,360,56.46939468,455.5877075,452.4117432,8.32105732,8.490347862,92.6754303,66.03335571,362.8255615,362.828125,377.4460754,455.5309143,168.9489441,91.73665619,99.91507721
4/4/2026 1:00,118.0579224,117.7558441,124.7291565,124.7207947,6.191197872,6.70442152,9.677867889,183.576889,5.867524147,5.836988926,5.044911861,51.03141022,92.88275146,92.51327515,0.370807588,362.5759583,360,55.07829666,453.5666504,452.4324036,8.366801262,8.353380203,92.77106476,66.39521027,362.5759583,362.5821228,377.4944763,453.5240173,168.891922,91.13739014,99.91986084
4/4/2026 1:05,118.1163254,118.0250702,124.7931595,124.7015686,6.185039043,6.705543041,10.45924568,183.3439026,5.863964081,5.834844112,5.038793564,54.7194252,92.58356476,92.51321411,0.361607611,362.326355,360,54.94521713,451.7851257,452.453064,8.376513481,8.236650467,92.98101807,66.41496277,362.326355,362.3360901,377.1630249,451.6886292,168.812973,90.88800812,99.93778229
4/4/2026 1:10,118.1414032,117.6990356,124.5437164,124.2398529,6.178880692,6.706664085,10.90002441,183.3914795,5.860403538,5.832699299,5.032675266,51.8616333,92.82329559,92.51314545,0.352407634,362.0767517,360,55.31616592,450.9410095,452.4736938,8.364513397,8.301463127,92.67944336,66.147789,362.0767517,362.0900879,376.831604,450.956543,168.734024,90.98332214,99.95608521
4/4/2026 1:15,115.0765839,115.3235016,124.7093506,124.3391571,6.172721863,6.70778513,11.03500557,183.753952,5.856843472,5.830554008,5.026556969,49.36851883,92.76272583,92.51308441,0.343207657,361.8271179,360,56.60520172,450.4887085,452.4943542,8.352514267,8.366276741,92.72866058,66.14842224,361.8271484,361.8440552,376.5001526,450.4740906,168.6550903,91.07862854,99.97439575
4/4/2026 1:20,122.4487305,122.0421143,124.5095291,124.5209656,6.166563511,6.708906174,10.89807987,183.275589,5.853283405,5.828409195,5.020438671,52.83057404,92.80840302,92.51302338,0.33400768,361.5775146,360,57.8942337,450.036377,451.9981384,8.35295105,8.431089401,93.14553833,66.00886536,361.5775452,361.598053,376.1687317,449.9916077,168.5761414,91.17394257,99.99269867
4/4/2026 1:25,118.9781342,118.9453278,124.2750397,124.1520386,6.160404682,6.710027218,9.75864315,184.3256683,5.849723339,5.826264381,5.014320374,48.50728226,93.01750183,92.51295471,0.324807703,361.3279114,360,59.1832695,449.5840454,452.1448669,8.36088562,8.242128372,92.84488678,66.00934601,361.3279114,361.3520203,376.0082397,449.5091553,168.4971924,91.26925659,100.0110092
4/4/2026 1:30,118.0016785,118,124.3827209,124.3677368,6.154245853,6.711148262,11.03914738,182.6902313,5.846163273,5.824119568,5.008202076,55.52168655,92.28797913,92.51289368,0.315607727,361.0783081,360,60.66522217,449.1317444,452.291626,8.368821144,8.250952721,92.34165955,66.18632507,361.0783081,361.1060181,375.9868774,449.2545471,168.4182434,91.36456299,100.0293121
4/4/2026 1:35,120.0348129,119.8794022,124.3366013,124.2008438,6.148087502,6.712269783,10.9811039,183.5101013,5.842603207,5.821974754,5.002083778,50.43520737,92.6781311,92.51283264,0.30640775,360.8287048,360,62.33332443,449.2833252,452.4383545,8.376756668,8.259776115,92.59500122,66.08945465,360.8287048,361.1856384,375.9655151,449.4451294,168.3392944,91.45987701,100.0476151
4/4/2026 1:40,117.2017441,117.5227737,124.4643021,124.1264725,6.141928673,6.713390827,11.02095127,183.0287933,5.839042664,5.819829464,4.995965481,56.87195969,92.63252258,92.51276398,0.297207743,361.0783691,360,63.65781784,450.6447754,451.9272156,8.126655579,8.268600464,92.69596863,66.26410675,361.0783386,361.3038025,375.9441528,450.6756897,168.2603607,91.55519104,100.0659256
4/4/2026 1:45,123.1816254,123,125.0881729,124.9813004,6.135770321,6.714511871,10.94053555,182.7305908,5.835482597,5.81768465,4.989847183,52.67377472,92.4156723,92.51270294,0.288007766,361.7131653,360,63.30806351,452.5427856,451.942749,8.210730553,8.277424812,92.4317627,66.47707367,361.7131348,361.5905151,376.1172485,452.6296997,168.1814117,91.65049744,100.0842285
4/4/2026 1:50,118.6528778,118.8826675,125.1708145,124.8929825,6.129611492,6.715632915,11.14903831,182.8210144,5.831922531,5.815539837,4.983729362,53.17606735,92.69644165,92.51264191,0.278807789,362.3479919,360,61.61465454,455.017334,451.9582825,8.29480648,8.286248207,92.61054993,66.06936646,362.3479614,362.1834717,376.6706238,455.1733093,168.1024628,91.74581146,100.1025391
4/4/2026 1:55,116.9433136,117.3644257,125.5273819,125.3254547,6.12345314,6.71675396,10.70565128,183.1661835,5.828362465,5.813395023,4.977611065,51.48432159,92.68088531,92.51257324,0.269607812,362.9827881,360,58.98733521,456.1272278,451.9738159,8.378882408,8.295072556,92.60224915,66.06917572,362.9827576,362.7763977,377.2239685,456.1277466,168.0235138,91.84112549,100.120842
4/4/2026 2:00,119.684288,120.9214935,124.9241333,124.877388,6.117294312,6.717875004,10.92528534,182.7822876,5.824802399,5.81125021,4.971492767,54.30748367,92.54927063,92.51251221,0.260407835,363.4476624,360,56.36506653,455.8664246,451.9893188,8.342425346,8.303896904,92.90554047,66.23669434,363.4476624,363.3693542,377.7773132,455.7966614,167.9445648,91.93643188,100.1391525
4/4/2026 2:05,112.2855072,113.5,125.5083694,125.1418533,6.111135483,6.718996048,10.96372223,184.1664886,5.821242332,5.809104919,4.96537447,48.09709167,93.18000031,92.51245117,0.251207858,363.5365601,360,55.07070541,453.0809631,452.0048523,8.33084774,8.312720299,93.0178833,66.43992615,363.5365601,363.7047424,378.3306885,453.011322,167.8656311,92.03174591,100.1574554
4/4/2026 2:10,102.8088837,103.0664215,124.0678635,124.0950775,6.104977131,6.720117569,10.81581593,183.7798309,5.817682266,5.806960106,4.959256172,43.8814621,92.91967773,92.51238251,0.242007881,368.0486755,360,54.81980515,451.7023621,452.0203857,8.427493095,8.321544647,92.84359741,66.39776611,368.0515137,368.0574341,380.4043884,451.6705017,166.8413696,91.48654175,101.8863525
4/4/2026 2:15,100.2715149,99.8889389,124.0363464,124.2594452,6.098818302,6.721238613,10.90456963,183.4703217,5.814121723,5.804815292,4.953137875,43.83589554,92.44155884,92.51232147,0.232807904,368.9494629,360,54.56890869,452.5644836,452.0359192,8.524137497,8.349425316,92.71862793,66.1510849,368.9497681,368.950531,382.3362122,452.4330139,166.7932739,90.28469849,103.8909378
4/4/2026 2:20,101,101.1873016,124.4171295,124.4916,6.09265995,6.722359657,10.97193623,182.089325,5.810561657,5.802670479,4.947019577,45.93624496,92.53096771,92.51226044,0.223607928,369.070282,360,54.21245575,453.3418884,452.0514221,8.295610428,8.35064888,92.68697357,66.08062744,369.0704346,369.071167,382.7334595,453.1955261,167.2781525,90.41720581,103.9736938
4/4/2026 2:25,110.2440033,110.4107742,124.6743088,124.1389771,6.086501122,6.723480701,11.01733208,181.695694,5.807001591,5.800525665,4.940901279,52.79984283,92.44809723,92.51219177,0.214407951,368.914032,360,53.36838531,453.1617432,452.0669556,8.337080956,8.304091454,92.41500092,68.0405426,368.914093,368.8997498,383.1278076,453.1147156,167.7630463,90.76161194,103.4022827
4/4/2026 2:30,114.7338181,113.3987885,124.2602081,124.6694336,6.080342293,6.724601746,10.87334728,182.0687103,5.803441525,5.798380852,4.934782982,55.38920975,92.80870819,92.51213074,0.205207974,366.5410461,360,53.1588707,452.0491028,452.082489,8.406060219,8.257534027,92.72132111,68.34003448,366.5410767,366.3985291,381.9520264,452.0811768,168.77211,91.37129974,102.8308716
4/4/2026 2:35,112.6805801,112.8954773,124.0519409,124.0841293,6.074183941,6.72572279,10.89974022,182.3340607,5.799881458,5.796235561,4.928664684,49.92497253,92.48825073,92.5120697,0.196007997,365.7962036,360,53.55699921,450.9364319,452.0980225,8.475038528,8.210976601,92.844841,68.06388092,365.7962036,365.8674927,380.7762451,451.0476685,169.5792694,92.34143829,102.6838684
4/4/2026 2:40,114.5040665,114.8174438,124.0381622,124.2262268,6.068025112,6.726844311,11.0943594,182.1724396,5.796321392,5.794090748,4.922546864,52.71821594,92.20282745,92.51200104,0.18680802,365.0513306,360,54.77868271,449.8237915,452.1135254,8.262821198,8.045148849,92.45883942,67.91323853,365.0513611,365.3364563,379.881012,450.0141296,169.7616882,93.31157684,102.6390381
4/4/2026 2:45,114.6605072,115.5,124.1892776,124.1770096,6.06186676,6.727965355,10.92984104,182.2868652,5.792760849,5.791945934,4.916428566,53.7087822,92.28311157,92.51194,0.177608043,364.5890808,360,56.67440796,448.8026123,452.1290588,8.277038574,8.132622719,92.32624817,67.9401474,364.5890808,364.8054199,379.5743713,448.9805908,169.9441071,93.97645569,102.5942078
4/4/2026 2:50,118,118,124.1125336,123.9757996,6.055707932,6.729086399,10.91041183,182.1539764,5.789200783,5.789801121,4.910310268,53.31978989,92.19474792,92.51187897,0.168408066,364.5156555,360,58.57012939,448.5460205,452.1445923,8.291255951,8.294011116,92.19474792,68.29699707,364.5156555,364.2743835,379.2677307,448.4225464,170.1265259,94.37896729,102.5493851
4/4/2026 2:55,116.1474991,116.5749054,123.9863358,124.1716232,6.04954958,6.730207443,10.63124943,182.5758209,5.785640717,5.787656307,4.904191971,52.10408783,92.36621094,92.5118103,0.159208089,364.4422302,360,60.70495605,448.2941895,452.1601257,8.305472374,8.455399513,92.58230591,68.17396545,364.4422302,363.808136,378.9610901,448.2391052,170.3089447,94.78147888,102.5045547
4/4/2026 3:00,107.9909058,107.999588,124.0149918,124.3220825,6.043390751,6.731328487,10.81545067,183.0444946,5.78208065,5.785511017,4.898073673,46.62065125,92.43876648,92.51174927,0.150008097,364.3688049,360,62.49769974,450.1802368,452.1756287,8.319689751,8.343772888,92.25128937,68.05502319,364.3688049,364.2159729,378.7733765,450.2113647,170.4913635,95.18399048,102.4597244
4/4/2026 3:05,111.1419525,111.5,124.5543747,124.6285934,6.037231922,6.732449532,10.34174347,182.4386902,5.778520584,5.783366203,4.891955376,53.01935959,92.41781616,92.51168823,0.14080812,364.4964905,360,62.01990509,452.5203552,452.1911621,8.323248863,8.119490623,92.32904816,68.01351929,364.49646,364.6238098,379.0231018,452.5541992,170.6737976,95.58650208,102.4148941
4/4/2026 3:10,111.4722137,111.2154999,124.8994751,124.576416,6.03107357,6.733570576,10.98414803,181.5932465,5.774960518,5.78122139,4.885837078,53.35837173,92.05440521,92.5116272,0.131608143,365.0229492,360,61.01284409,454.0983276,452.2066956,8.311812401,8.118221283,92.52049255,67.97228241,365.0229187,365.0316467,379.2728271,454.1665344,170.8562164,95.98901367,102.3700638
4/4/2026 3:15,114.1517715,114,124.3518829,124.4630356,6.024914742,6.734692097,10.92574501,182.0503387,5.771400452,5.779076576,4.879718781,52.35041428,92.13385773,92.51155853,0.122408167,364.6496277,360,59.09102631,454.9146729,452.222229,8.300375938,8.116951942,92.17127228,67.87725067,364.6497192,364.6129456,379.5225525,454.9772034,171.2239685,96.39152527,102.3252335
4/4/2026 3:20,117.7392807,118.1460342,124.6250687,124.392601,6.01875639,6.735813141,11.01619911,181.6724243,5.767839909,5.776931763,4.873600483,53.05859375,92.11981201,92.5114975,0.11320819,363.4588623,360,57.16921234,454.9313965,452.2377319,8.288939476,8.115682602,92.38993835,68.08776093,363.4588928,363.451416,378.8625793,455.0298767,171.8363037,96.79403687,102.119133
4/4/2026 3:25,119.8164673,119.678772,124.4870987,124.2303467,6.012597561,6.736934185,10.99148369,181.6979523,5.764279842,5.774786472,4.867482185,54.83597946,92.16471863,92.51143646,0.104008213,362.8152771,360,55.37887573,454.122467,452.2532654,8.273835182,8.114413261,92.03250885,68.18314362,362.8153076,362.8092957,378.1745605,454.1054382,172.3600006,97.19654846,101.8917084
4/4/2026 3:30,120.1332779,119.7232361,124.2184525,124.180809,6.006439209,6.738055229,11.0849371,181.7019348,5.760719776,5.772641659,4.861364365,56.53971863,92.04473114,92.5113678,0.094808236,362.1716919,360,55.67946243,451.7172546,452.2687988,8.253072739,8.113144875,92.26774597,68.37625885,362.1717224,362.1672058,377.4865112,451.5041809,172.3600006,97.41387177,101.6642761
4/4/2026 3:35,120.0295944,119.5,124.2024231,123.8666153,6.00028038,6.739176273,10.97342587,182.1374817,5.75715971,5.770496845,4.855246067,55.45163727,92.32778931,92.51130676,0.085608259,361.5281067,360,56.48989487,449.7908936,452.2843323,8.232310295,8.111875534,92.1010437,68.18904114,361.5281372,361.525116,376.7984924,449.7505493,172.3600006,97.44190979,101.4368515
4/4/2026 3:40,122.2230072,121.7552185,123.9715271,124.2727432,5.994121552,6.740325451,10.77581024,181.8020172,5.753599644,5.768352032,4.849127769,56.46291351,91.95376587,92.51124573,0.076408274,360.8845215,360,58.74496841,448.712616,452.2998352,8.211546898,8.110606194,91.79863739,68.15808105,360.884552,360.8829956,376.1104431,448.4961243,172.3600006,97.46995544,101.2094193
4/4/2026 3:45,114.4488602,114.5,123.6348648,123.8237534,5.989901066,6.741529465,10.56027794,181.5783386,5.75208807,5.766207218,4.843009472,53.75683594,91.96392059,92.51117706,0.067208298,360.2409363,360,61.01648712,447.8512878,452.3153687,8.190784454,8.109336853,91.94482422,68.02492523,360.2409668,360.2409058,375.4223938,447.9552002,172.3600006,97.49799347,100.981987
4/4/2026 3:50,113.3727036,114.223671,124.0900574,124.3010941,5.986210346,6.742733479,10.76158619,182.0297089,5.751170158,5.764061928,4.836891174,52.78969955,92.25763702,92.51111603,0.058008321,360.1566772,360,63.40787506,448.921875,452.3309021,8.170022011,8.108067513,92.25439453,67.98748016,360.1566467,360.1566162,375.0578003,449.1622009,172.3600006,97.52603912,100.8205261
4/4/2026 3:55,113.5791779,110.951828,124.5347061,124.411972,5.982519627,6.743937492,11.07069874,182.21875,5.75025177,5.76244545,4.830772877,53.62205505,91.80712891,92.51105499,0.048808344,360.7866516,360,63.57036972,452.0357056,452.3464355,8.149258614,8.106798172,91.91924286,68.20066071,360.7866211,360.7882385,375.4518738,452.0357971,172.3600006,97.55408478,100.7687073
4/4/2026 4:00,111.9739151,111.1477737,124.4780731,124.7398148,5.97882843,6.745141983,10.7352066,181.8130798,5.749333858,5.760973454,4.824654579,51.52608871,91.92988586,92.51098633,0.039608363,361.416626,360,62.572155,454.7163696,452.3619385,8.00455761,7.925263405,91.92903137,67.993927,361.4165955,361.4198914,375.8459778,454.6779175,172.3600006,97.5821228,100.7168808
4/4/2026 4:05,109.4050751,106.5,124.602623,124.6453476,5.975137711,6.746345997,10.89894009,181.4586182,5.748415947,5.759501934,4.818536282,51.78246689,91.78858185,92.51092529,0.030408384,362.0466003,360,59.77836609,456.0063782,452.3774719,8.029379845,8.1154356,91.78540802,67.94644165,362.0465698,362.0515137,376.2400818,455.76651,172.4429016,97.61016846,100.6650543
