TimeStamp,.[Puffing2.FLOW_FT20530],.[Puffing2.Flow_FT20530.],.[Puffing2.FLOW_FT24540],.[Puffing2.Flow_FT24540.],.[Puffing2.Flow_Rate_FP6.],.[Puffing2.Flow_Rate_FP7.],.[Puffing2.FLOW_RATE_FP8.],.[Puffing2.Motor_EM2152.0],.[Puffing2.MOTOR_EM25560],.[Puffing2.Motor_EM25560.],.[Puffing2.MOTOR_EM25570.],.[Puffing2.PID_PT2051.Out],.[Puffing2.PID_PT2051.PV],.[Puffing2.PID_PT2051.SP],.[Puffing2.PID_TT2051.out],.[Puffing2.PID_TT2051.PV],.[Puffing2.PID_TT2051.SP],.[Puffing2.PID_TT2454O.Out],.[Puffing2.PID_TT2454O.PV],.[Puffing2.PID_TT2454O.SP],.[Puffing2.PRESS_DPT2357.0],.[Puffing2.PRESS_DPT23570],.[Puffing2.Press_PT20510.],.[Puffing2.Press_PT2152.0],.[Puffing2.TEMP_TE20510],.[Puffing2.Temp_TE20510.],.[Puffing2.TEMP_TE2454I.0],.[Puffing2.TEMP_TE2454O0.],.[Puffing2.TEMP_TE2455I0],.[Puffing2.TEMP_TE2455O0],.[Puffing2.TEMP_TE24600]
4/4/2026 4:10,110.4823685,110.8375549,124.7457047,124.8747711,5.971446514,6.747550011,10.57519531,181.4159546,5.747498035,5.758030415,4.812417984,52.31089401,92.00572205,92.51086426,0.021208407,362.4422913,360,56.98457718,456.1362,452.3930054,8.05420208,8.106959343,92.35283661,67.94999695,362.4423218,362.4334106,376.6341858,456.471405,172.569809,97.63820648,100.6132278
4/4/2026 4:15,113.9113617,111.4170456,124.069809,124.1099625,5.967755795,6.748754025,10.59809113,181.4154816,5.746579647,5.756558418,4.806299686,53.95836639,91.69677734,92.51079559,0.012008429,361.5442505,360,55.71249771,453.6091003,452.4085388,8.079023361,8.098482132,91.8964386,68.37008667,361.544281,361.5361023,376.7140503,453.5169678,172.6967163,97.76700592,100.561409
4/4/2026 4:20,113.3458099,113,123.81884,124.042099,5.964064598,6.749958038,11.06808662,181.8512878,5.745661736,5.755086899,4.806277275,51.00956726,92.49979401,92.51073456,0.00280845,360.6192017,360,55.99140549,450.3075256,452.4529419,8.171196938,8.090004921,92.54716492,68.14080811,360.6192322,360.6120911,375.964325,450.2095032,172.8236237,97.90267181,100.5095825
4/4/2026 4:25,114.5,115,124.1266403,123.9476395,5.960373878,6.751162052,7.888338566,182.8816071,5.744743824,5.753615379,4.809441566,50.21828842,92.59411621,92.51067352,0.495116651,359.6652527,360,58.43230438,448.6286621,452.5650024,8.315566063,8.081528664,92.50909424,68.27390289,359.6652832,359.6604614,375.2146301,448.4431763,172.9505463,98.03834534,100.457756
4/4/2026 4:30,120.8902893,121.2861023,123.8961716,123.9648819,5.956682682,6.752366543,9.656955719,183.2197876,5.743825436,5.752143383,4.812605381,50.10775757,92.76416779,92.51060486,1.207788467,359.0177307,360,61.11851883,447.096344,452.6770325,8.231468201,8.073051453,92.85990143,72.39883423,359.0177307,359.018219,374.4649048,447.1161194,173.0774536,98.17401123,100.4059372
4/4/2026 4:35,120.9097443,121.4967651,124.0780334,123.9421997,5.952991962,6.753570557,10.91535187,182.8316345,5.742907524,5.750671864,4.815769196,52.80052948,92.55551147,92.51054382,2.155790329,359.1517639,360,64.25536346,448.4842224,453.033905,8.147370338,8.064574242,92.60162354,72.49115753,359.1517639,359.1524658,374.2039185,448.5258789,173.2495575,98.30968475,100.3541107
4/4/2026 4:40,117.0333099,117.3347321,124.4827881,124.2152023,5.949301243,6.75477457,10.70721436,183.1557007,5.741989613,5.749199867,4.81893301,49.75497055,92.86852264,92.51048279,2.867392778,359.3269958,360,65.69787598,452.1986389,452.978302,8.09587574,8.056097984,92.82925415,72.26003265,359.3269653,359.334137,374.3375244,452.1480713,173.5057373,98.44535065,100.3022842
4/4/2026 4:45,116.0205917,115.8632278,124.9585266,125.1586914,5.945610046,6.755978584,11.08404541,183.0286255,5.741071224,5.747728348,4.822096825,48.63074875,92.64598846,92.51041412,2.168610573,360.4084167,360,63.77835464,456.5618286,452.7626648,8.122659683,8.047620773,92.64080048,72.36276245,360.4083862,360.4146729,374.8581848,456.5904541,173.7619324,98.58101654,100.2504654
4/4/2026 4:50,113.3752213,112.6296387,125.2035141,125.1538086,5.941919327,6.757182598,11.04532528,182.6302948,5.740153313,5.746256828,4.825260639,48.41904449,92.86425781,92.51035309,0.806387424,361.4898682,360,60.1062851,458.9180908,452.5470276,8.149443626,8.039144516,92.48429871,72.2599411,361.4898376,361.4952087,375.7189331,458.9582214,174.0181274,98.71669006,100.1986389
4/4/2026 4:55,111.4366302,111.0790024,124.7485046,125.0266724,5.93822813,6.758386612,9.696669579,182.6945496,5.739235401,5.744784832,4.828424454,48.86620331,92.74953461,92.51029205,0.461681068,361.759552,360,55.89680099,457.4996948,452.3313904,8.176226616,8.035484314,92.66812897,72.54530334,361.759552,361.6780701,376.5474854,457.3556213,174.1362915,98.86925507,100.1468124
4/4/2026 5:00,114.272583,114.0794144,124.0803528,124.2385178,5.934537411,6.759590626,10.97021866,182.8953857,5.73831749,5.743313313,4.831588268,49.34430695,93.06684113,92.51022339,0.116974726,361.1887207,360,54.57682419,453.2903137,452.0305786,8.203010559,8.057635307,93.07854462,72.02352142,361.1887512,361.1304932,375.9988403,453.4176941,174.210495,99.02224731,100.094986
4/4/2026 5:05,117.4868164,116.2562027,123.9056931,124.111908,5.930846214,6.760795116,10.57380867,183.3816833,5.737399101,5.741841316,4.834752083,49.5100975,92.82472229,92.51016235,0.300471425,360.5574036,360,55.3064537,451.0609436,452.1994324,8.220883369,8.079786301,93.1204071,72.71934509,360.5574341,360.5188599,375.4501953,451.0507813,174.2847137,99.17523956,100.0431671
4/4/2026 5:10,119.3985214,120.276123,124.3945694,124.3239899,5.927155495,6.76199913,10.68373966,183.4135284,5.73648119,5.740369797,4.837916374,49.8093605,92.63340759,92.51010132,0.755280495,359.8310547,360,56.59080124,449.4088745,452.3682861,8.206474304,8.101937294,92.65817261,72.5164032,359.8310547,359.7933044,374.9015198,449.421051,174.3589172,99.32823181,100.0192108
4/4/2026 5:15,120.132019,120,123.980896,123.8005981,5.923464298,6.763203144,11.01218224,183.7462158,5.735563278,5.738898277,4.841080189,51.64436722,92.8539505,92.51003265,1.210089564,359.1046753,360,58.88528442,448.7359924,452.5371399,8.192066193,8.124088287,92.77146149,72.42216492,359.1047058,359.0677185,374.3528748,448.8308716,174.4331207,99.48122406,99.99707031
4/4/2026 5:20,123.1706161,123.063118,123.9999542,124.0388184,5.919773579,6.764407158,9.666062355,184.5614166,5.73464489,5.737426281,4.844244003,51.32158661,93.26394653,92.50997162,1.935097218,358.4715271,360,61.34634018,448.1459656,452.8589783,8.177657127,8.146239281,93.17798615,72.1880722,358.4715576,358.3421631,373.8042297,448.3391418,174.5073395,99.63421631,99.97492981
4/4/2026 5:25,128.6964874,128.8385468,124.049736,124.2976379,5.916082382,6.765611172,10.98848915,184.0074921,5.733726978,5.735954762,4.847407818,53.46398163,92.88155365,92.50991058,3.78945446,358.3016357,360,64.32554626,449.3350525,453.4013977,8.153039932,8.168390274,92.81759644,72.09990692,358.3016357,358.3188782,373.3815002,449.379303,174.581543,99.7257309,99.95278931
4/4/2026 5:30,126.5932693,126.9346619,124.6249619,124.4988327,5.912391663,6.766815186,10.56330585,183.4377289,5.732809067,5.734483242,4.850571632,52.27441025,92.78588867,92.50984955,5.409227848,358.1819458,360,65.61071014,452.8442993,454.2124634,8.0851717,8.190541267,92.9809494,72.20819092,358.1819153,358.5668945,373.9050903,452.8656921,174.6557465,99.79099274,99.93064117
4/4/2026 5:35,124.3865585,124,124.9099731,124.9093704,5.908700943,6.768019676,10.79659176,183.0764923,5.731890678,5.733011246,4.853735447,51.66313553,92.71646881,92.50978088,5.794108391,359.0463562,360,64.91156006,456.4104309,454.7324829,8.017303467,8.212692261,92.45597076,72.14794159,359.0463257,359.0709534,374.4286499,456.4272156,174.7299652,99.85625458,99.90850067
4/4/2026 5:40,122.8069382,123.3338013,124.9515457,124.8579941,5.905009747,6.76922369,10.95637226,183.5127716,5.730972767,5.731539726,4.856899261,50.31002426,92.96853638,92.50971985,5.76038456,359.9107361,360,63.03829956,457.9926758,454.5523987,8.229568481,8.234843254,93.18677521,72.53562927,359.9107361,359.7896118,374.95224,458.0506897,174.7988586,99.92151642,99.88636017
4/4/2026 5:45,121.601799,121.4525986,125.4401779,125.341774,5.901319027,6.770427704,9.790551186,183.5948792,5.730054855,5.73006773,4.860063076,51.01722717,92.67153168,92.50965881,5.14277935,360.7751465,360,59.84040833,459.5748901,454.2368469,8.162167549,8.256993294,92.79292297,72.41455078,360.7751465,360.5082703,375.4758301,459.6741333,174.8641357,99.98677826,99.86421967
4/4/2026 5:50,117.5003967,117.4388885,124.7941055,124.8546524,5.897627831,6.771631718,10.98372269,182.9963989,5.729136944,5.72859621,4.863226891,48.51782227,92.95007324,92.50959015,4.525174141,360.9623108,360,56.64251328,457.7626038,453.9213257,8.09476757,8.279144287,92.8368988,72.43444061,360.9623108,361.2269287,375.9994202,457.877594,174.9294128,100.0520401,99.84207916
4/4/2026 5:55,123.5617218,123.4521027,124.5055161,124.4138031,5.893937111,6.772835732,11.02924442,182.6032257,5.728218555,5.727124691,4.866390705,51.2146759,92.72644806,92.50952911,3.500407696,361.094574,360,55.78421402,454.0735779,453.6058044,8.027366638,8.30129528,92.7824707,72.23556519,361.094574,361.4153748,376.0424805,454.1517029,174.9946747,100.1173019,99.92943573
4/4/2026 6:00,129.3730927,128.6186829,124.3993988,124.3435745,5.890245914,6.774039745,11.14199734,183.4439087,5.727300644,5.725652695,4.869554996,53.5086174,93.16471863,92.50946808,3.021564007,360.6071777,360,56.7830658,450.9320068,453.0896912,7.974663734,7.72559309,93.62345886,72.4208374,360.6072083,360.6993713,375.486145,450.8089905,174.9722137,100.1825638,100.0281525
4/4/2026 6:05,129.2705841,129.1279449,124.1677704,124.0660706,5.886555195,6.775243759,10.79392815,182.917099,5.726382732,5.724181175,4.872718811,54.81613541,92.80104828,92.50939941,3.304615498,359.7957458,360,59.33226013,449.3492737,453.3874817,8.005991936,7.85229969,92.64942932,72.27993011,359.7957764,359.9833984,374.9298401,449.2654724,174.7506104,100.2508087,100.1268768
4/4/2026 6:10,131.2690125,131.2343903,124.0100174,124.1832581,5.882863998,6.77644825,6.791597366,182.9574432,5.725464344,5.722709179,4.875882626,54.55192947,93.03382111,92.50933838,3.587666988,359.0647583,360,62.19382095,448.3222656,453.6852417,8.037319183,7.904913425,92.78751373,72.53491211,359.0647278,359.267395,374.4112244,448.6192322,174.5290222,100.3409424,100.2256012
4/4/2026 6:15,130.0751038,130.5,124.1841049,124.3612137,5.879173279,6.777652264,10.93143368,183.4865112,5.724546432,5.721237659,4.87904644,53.53160477,93.14628601,92.50927734,3.870718479,359.4259033,360,64.76385498,450.7062378,453.9830322,8.068647385,7.926143646,93.03120422,72.33155823,359.4259033,359.2310791,374.6461487,450.6765137,174.3074188,100.4310837,100.3243179
4/4/2026 6:20,132.5101776,131.8043976,124.6315613,124.6823807,5.875482559,6.778856277,10.99294281,183.3105927,5.723628521,5.71976614,4.882210255,54.32916641,93.31363678,92.50920868,4.095473289,359.7870483,360,65.24227905,452.8843079,454.0009155,8.062831879,7.947373867,93.29649353,72.41374969,359.7870483,359.6505737,374.8811035,453.2657166,174.2328796,100.5212173,100.4230423
4/4/2026 6:25,131.9147491,131.8195496,125.1305923,124.8125763,5.871791363,6.780060291,10.62393761,182.3182983,5.722710133,5.718294144,4.885374069,53.3744545,92.52588654,92.50914764,3.72246933,360.1481934,360,64.83934021,454.3509827,453.3995667,7.827415943,7.968603611,92.49420166,72.27865601,360.1481934,360.0700989,375.1167603,454.1230469,174.4505463,100.611351,100.521759
4/4/2026 6:30,132.4185638,132.1977692,124.4242477,124.7743301,5.868100643,6.781264305,10.77268791,182.9606018,5.721792221,5.716822624,4.888537884,53.57561874,92.96295166,92.50908661,3.318115234,360.5093689,360,64.06921387,454.9984741,453.1789856,7.931563377,7.989833832,93.04515839,72.66995239,360.5093384,360.4895935,375.3526917,454.9803467,174.6682129,100.7014847,100.6204834
4/4/2026 6:35,130.1034851,130.499527,124.5690613,124.5136642,5.864409447,6.782468319,9.770111084,183.9421997,5.72087431,5.715351105,4.891701698,51.93454742,93.23406982,92.50901794,2.913761139,360.8705139,360,62.65783691,455.6459656,452.9584351,8.035710335,8.011063576,93.2481308,72.42923737,360.8705139,360.9090881,375.5885925,455.837677,174.8858795,100.7916183,100.7192001
4/4/2026 6:40,130.3005676,130.7092133,124.9914169,124.9982224,5.860718727,6.78367281,11.03256035,183.2586823,5.719955921,5.713879108,4.894865513,51.54014587,93.10951996,92.50895691,1.712442279,361.2316589,360,60.51934814,456.2934875,452.7342834,8.131126404,7.945659161,92.78243256,72.33894348,361.2316589,361.3286133,375.8244934,456.3860779,175.1035461,100.8817596,100.8179245
4/4/2026 6:45,140.9969177,140.3144073,124.8196793,124.7682419,5.857027531,6.784876823,10.95292187,182.7920837,5.71903801,5.712407589,4.898029327,55.30299377,92.55258179,92.50889587,0.321606398,361.2447815,360,57.74398422,456.5562134,452.5057068,8.14302063,7.866040707,92.56047058,72.20511627,361.244812,361.1703796,376.0603943,456.6972656,175.3212128,100.9718933,100.9166412
4/4/2026 6:50,141.1611176,141.3959503,124.2815475,124.2777405,5.853336811,6.786080837,9.048081398,182.2525635,5.718120098,5.710935593,4.901193619,54.97724152,92.48023987,92.50882721,0.271236986,360.7834473,360,55.44471741,454.7359619,452.2771301,8.154914856,8.072299004,92.4389801,72.4353714,360.7834473,360.931488,376.2775879,454.5021057,175.3684998,101.0936584,101.0153656
4/4/2026 6:55,141.9152679,142.3530426,124.3679962,124.1100769,5.849645615,6.787284851,10.61035347,182.4934998,5.717202187,5.709464073,4.904357433,56.39542007,92.39998627,92.50876617,0.296531767,360.3220825,360,55.57849503,451.4924011,452.0485535,8.166809082,8.278557777,92.23104095,72.44612885,360.322113,360.6393738,375.8131104,451.4139404,175.3191376,101.2297516,101.1140823
4/4/2026 7:00,149.7642212,150.1521912,124.1782608,124.0112686,5.845954895,6.788488865,9.662926674,182.0477753,5.716283798,5.707992554,4.907521248,61.80541229,92.02585602,92.50870514,0.359016538,359.8607483,360,56.71181488,449.7972412,452.1554871,8.17709446,7.80875349,92.27207184,72.43804932,359.8607483,359.936676,375.3486023,449.7937927,175.2697754,101.3658447,101.2128067
4/4/2026 7:05,159.4645996,159.368515,123.6719437,124.0270691,5.842263699,6.789692879,10.99916458,180.131485,5.715365887,5.706520557,4.910685062,69.47259521,91.20758057,92.50863647,0.580674529,359.6300964,360,59.0913887,448.599823,452.3466492,8.163351059,7.829814911,91.18409729,72.53827667,359.6300964,359.2339783,374.8841248,448.7628784,175.2203979,101.5019379,101.3115234
4/4/2026 7:10,151.0496521,153,123.5619354,123.9349823,5.838572979,6.790896893,10.66796875,180.0963135,5.714447975,5.705049038,4.913848877,65.77961731,91.02310181,92.50857544,0.802332461,359.5227966,360,61.47096634,448.4300842,452.5378113,8.250822067,7.850875854,91.23493195,72.5803299,359.5228271,359.369812,374.4196167,447.988678,175.1710358,101.638031,101.4102478
4/4/2026 7:15,144.1904297,145.6312866,123.6492844,124.038208,5.834882259,6.792101383,11.09343338,180.4512024,5.713529587,5.703577042,4.917012691,61.97402191,91.27923584,92.5085144,1.023990393,359.4155273,360,63.44963074,449.6449585,452.7289734,8.338293076,7.871937275,91.37326813,72.19487,359.4155273,359.522644,374.6260376,449.4064941,175.1216736,101.7741241,101.5089645
4/4/2026 7:20,157.3396606,161.3986664,124.3222961,124.0944595,5.831191063,6.793305397,10.95719624,179.8890991,5.712611675,5.702105522,4.920176506,71.0802002,90.43540192,92.50844574,1.245648384,359.4977112,360,64.06829071,452.2350769,452.9491577,7.899829388,7.892998219,90.53090668,72.45612335,359.4976807,359.6754761,374.861969,452.0961609,175.0723114,101.9102173,101.6076889
4/4/2026 7:25,125.5669708,125.4045486,124.6083679,124.5808487,5.827500343,6.794509411,9.647137642,181.0640717,5.711693764,5.700634003,4.923340321,58.76297379,92.1740799,92.5083847,1.134964705,360.0308228,360,63.23701096,454.1465454,452.4657288,8.025384903,7.914059162,91.82423401,72.34644318,360.0308228,360.0669556,375.2190857,454.138031,175.0569,102.0463104,101.7064056
4/4/2026 7:30,126.2740631,125.6841202,124.7544174,124.6485672,5.823809147,6.795713425,11.21597481,181.6100311,5.710775375,5.699162006,4.926504135,58.87979126,92.15525055,92.50832367,0.663037956,360.5639648,360,61.78945541,455.0123291,452.4237061,8.150940895,7.935120583,91.76613617,72.56385803,360.5639343,360.5039673,375.6360474,455.0669861,175.1058502,102.1824036,101.80513
4/4/2026 7:35,127.5505447,125,124.4662933,124.2921371,5.820118427,6.796917439,10.63525391,182.4437408,5.709857464,5.697690487,4.92966795,56.67845535,92.45928192,92.508255,0.191111147,361.0970764,360,59.58091736,455.7109375,452.3817139,8.276496887,7.956181526,92.1543045,72.47464752,361.0970764,360.940979,376.053009,455.9959717,175.1548157,102.3184967,101.9038544
4/4/2026 7:40,126.1836929,127.1208572,124.7887115,124.6945114,5.816427231,6.798121452,10.74671555,181.7090454,5.708939552,5.696218967,4.932832241,58.16008759,92.54938507,92.50819397,0.00020933,361.6302185,360,57.01450729,456.317749,452.3396912,8.402052879,7.977242947,92.18008423,72.5969162,361.630188,361.3779907,376.4699707,455.8253174,175.2037659,102.356926,102.0025711
4/4/2026 7:45,122.1121979,122.1300201,123.9288177,123.9085541,5.812736511,6.799325943,11.27492332,181.2316895,5.708021641,5.694746971,4.935996056,56.87007523,92.06206512,92.50813293,0.000561121,361.344635,360,55.40279388,453.6413269,452.297699,8.261935234,7.99830389,91.71852112,72.72635651,361.3446655,361.2574158,376.3092651,453.7469482,175.2527161,102.3525009,102.1012955
4/4/2026 7:50,120.6087189,120.5,124.0886536,124.1643372,5.809045315,6.800529957,9.438731194,180.8274536,5.707103252,5.693275452,4.93915987,56.1968956,92.07132721,92.50806427,0.000912913,360.8467712,360,55.79855728,450.6776123,452.2556763,8.21376133,8.019365311,91.87062836,72.5676651,360.8468018,360.7389221,375.9894409,450.9010315,175.3016815,102.3480759,102.2000122
4/4/2026 7:55,122.080368,121.8822784,123.886734,124.0756149,5.805354595,6.801733971,10.98147583,180.5456848,5.706185341,5.691803455,4.942323685,57.6957016,92.02791595,92.50800323,0.001264704,360.3489075,360,57.3105278,449.7029724,452.2136841,8.169711113,8.040426254,91.72853088,72.47730255,360.348938,360.2203979,375.6696472,449.729248,175.0903931,102.3436508,102.2987366
4/4/2026 8:00,122.8195572,123.4553299,123.6201706,123.4743195,5.801663399,6.802937984,11.08027554,181.5495758,5.705267429,5.690331936,4.945487499,49.81734848,92.15028381,92.5079422,0.001616495,359.8510437,360,59.25045395,448.728363,452.1716614,8.125660896,8.061487198,92.17236328,72.68358612,359.8510742,359.7019043,375.349823,448.6456909,174.723587,102.3392334,102.3974533
4/4/2026 8:05,120.5,120.4224319,123.8011932,123.7493744,5.797972679,6.804141998,10.91558743,181.663147,5.704349041,5.688860416,4.948651314,56.49108505,92.06195068,92.50788116,0.001968286,359.3531799,360,61.52545547,448.5218201,452.1315613,8.046557426,8.185393333,92.09546661,72.30279541,359.3532104,359.5435181,375.0299988,448.5906982,174.3567657,102.3348083,102.4961777
4/4/2026 8:10,116.5,116.7755203,123.5401688,123.4927216,5.79428196,6.805346012,11.05502987,181.9072418,5.703431129,5.68738842,4.951815128,51.56929016,92.62019348,92.5078125,0.002320078,359.836731,360,63.71041107,449.8327332,452.1835632,8.030282974,8.211655617,92.56298828,72.46070099,359.8354492,359.887085,374.7101746,449.6964111,174.2798615,102.3303833,102.5948944
4/4/2026 8:15,121.1351089,121,124.0992661,124.0022812,5.790590763,6.806550026,9.399423599,182.1490631,5.702513218,5.685916901,4.954978943,50.86049271,92.59501648,92.50775146,0.002671869,360.3469849,360,63.63235855,452.3803406,452.2355347,8.014008522,8.2379179,92.54160309,72.23160553,360.3444214,360.2306519,375.0649414,452.2657776,174.4193115,102.3259583,102.6936188
4/4/2026 8:20,119.8886566,120.5,124.259613,124.1509247,5.786900043,6.807754517,10.75632286,183.345993,5.70159483,5.684445381,4.958142757,50.04929352,92.6046524,92.50769043,0.00302366,360.8572388,360,62.11740112,454.678009,452.2875366,7.997733593,8.264180183,92.41575623,72.54376221,360.8533936,360.6450195,375.516571,454.835144,174.5587769,102.3215332,102.7923355
4/4/2026 8:25,115.0467911,115.3428726,124.5750351,124.6732864,5.783208847,6.80895853,11.0212965,181.8340912,5.700676918,5.682973385,4.961306572,51.41521072,92.37905121,92.50762177,0.003375452,361.3674927,360,60.09406662,455.7375183,452.3395386,8.062205315,8.290442467,92.35956573,72.09034729,361.3623657,361.2468262,375.9682007,455.9544067,174.6982422,102.3794403,102.8910599
4/4/2026 8:30,112.9829559,113,124.7697525,124.6877441,5.779518127,6.810162544,11.02799797,180.9307404,5.699759007,5.681501865,4.964470863,53.14278412,92.47722626,92.50756073,0.003727243,361.8777466,360,57.19804001,456.4937744,452.3915405,8.102337837,8.31670475,92.05886078,72.44229889,361.8713379,361.8486023,376.4198303,456.3838501,174.8377075,102.4704666,102.9897766
4/4/2026 8:35,122.9057541,120.8362579,124.3195572,124.0925751,5.775826931,6.811366558,10.9721365,181.0192566,5.698840618,5.680029869,4.967634678,57.3133316,92.28438568,92.50749969,0.004079034,361.6716309,360,55.11835861,454.4804688,452.4435425,8.11398983,8.34296608,92.20301819,72.35255432,361.6776123,361.6703796,376.87146,454.6300354,174.9771729,102.5614929,103.088501
4/4/2026 8:40,117.0119934,117.2368088,123.8132324,123.9592133,5.772136211,6.812570572,9.734017372,181.9746246,5.697922707,5.67855835,4.970798492,48.82306671,92.55599976,92.50743103,0.004430825,361.1315613,360,54.90662003,451.6784973,452.4955444,8.125640869,8.369228363,92.30257416,72.6415863,361.1356812,361.1284485,376.6296997,451.7658386,174.9551544,102.6525269,103.1872177
4/4/2026 8:45,114.3876038,114.6369171,123.512085,123.7518845,5.768445015,6.813774586,10.66579342,181.5514069,5.697004795,5.67708683,4.973962307,51.8499794,92.30788422,92.50737,0.004782617,360.5915222,360,55.94530869,450.657074,452.1203918,8.137292862,8.395490646,92.02229309,72.28499603,360.5937805,360.5865173,376.3044128,450.7189026,174.8007813,102.7435532,103.2859421
4/4/2026 8:50,119.3385849,119.0812149,123.5913315,123.8919449,5.764754295,6.814979076,10.77022839,181.6692352,5.696086884,5.675614834,4.977126122,50.15778732,92.49313354,92.50730896,0.005134408,360.0514526,360,57.18510056,449.8012695,452.2672729,8.148943901,8.42175293,92.16149902,72.50537109,360.0518494,360.0446167,375.979126,449.671936,174.6463928,102.8345795,103.3846588
4/4/2026 8:55,118.3143616,118.5,123.8332443,123.7624512,5.761063576,6.81618309,11.05504894,181.9298096,5.695168495,5.674143314,4.980289936,51.27179337,92.51054382,92.5072403,0.005486199,359.997345,360,58.91214752,448.9946594,452.4141541,8.160595894,8.448015213,92.53358459,72.4621582,359.997345,359.998291,375.6538391,449.059021,174.4920197,102.9256134,103.4833832
4/4/2026 9:00,120.7959595,121,123.4687958,123.3499451,5.757372379,6.817387104,10.83828163,182.1748199,5.694250584,5.672671318,4.983453751,52.932621,92.22277069,92.50717926,0.00583799,360.0695801,360,61.03820801,448.7909241,452.5610352,8.172246933,8.474277496,92.3557663,72.09023285,360.0695801,360.0705566,375.3285522,448.8163147,174.3376465,103.0166397,103.5821075
4/4/2026 9:05,112.7030334,112.3826981,124.1130753,123.7706985,5.75368166,6.818591118,10.04409504,181.734726,5.693332672,5.671199799,4.986617565,49.93196487,92.53212738,92.50711823,0.006189782,360.1418457,360,63.16426468,449.3301392,452.0836792,8.190637589,8.246831894,92.26711273,72.43499756,360.1418457,360.1427917,375.4142456,449.3511047,174.1832733,103.107666,103.6808243
4/4/2026 9:10,117.1902618,115.9878998,124.0260696,124.1174088,5.749990463,6.819795132,10.93364429,182.8286896,5.692414284,5.669728279,4.98978138,50.004776,92.5936203,92.50704956,0.006541573,360.2140808,360,63.48816299,451.5358276,452.1885071,8.210221291,8.356653214,92.37671661,71.99546051,360.2140808,360.2150574,375.7355042,451.5772095,174.2297821,103.1986923,103.7795486
4/4/2026 9:15,114.0965729,114.4952164,124.0948257,124.4118805,5.746299744,6.820999146,11.09952641,180.8574982,5.691496372,5.668256283,4.992945194,52.89131927,92.37052155,92.50698853,0.006893364,360.6830139,360,62.74401855,453.7407532,452.293335,8.229805946,8.466473579,92.27786255,72.30519867,360.6831055,360.6899414,376.0567627,453.7832642,174.4158325,103.3161926,103.8782654
4/4/2026 9:20,110.8774414,110.5,124.2302551,124.2045135,5.742608547,6.822203159,11.02365017,181.4639282,5.690578461,5.666784763,4.996109486,49.65169144,92.70723724,92.50692749,0.007245156,361.3737793,360,60.70657349,455.5429688,452.3981323,8.249390602,8.576294899,92.65090179,72.48815155,361.3738098,361.3771667,376.3780518,455.5681763,174.6018829,103.654953,103.9769897
4/4/2026 9:25,111.4461975,110.6785965,124.4189835,124.4549332,5.738917828,6.82340765,10.69579601,181.2722015,5.689660072,5.665313244,4.9992733,53.39888382,92.08951569,92.50685883,0.007596947,362.0297241,360,58.14019394,456.3512268,451.9407349,8.268975258,8.607499123,91.92376709,72.38587952,362.0297241,362.0297241,376.6993103,456.2033691,174.7879333,103.9937134,104.0757065
4/4/2026 9:30,115.3767929,114.9507217,124.3606033,124.209404,5.735226631,6.824611664,9.75193119,181.7160797,5.688742161,5.663841248,5.002437115,50.58172989,92.69194031,92.50679779,0.007948739,361.7410889,360,55.30558777,455.102478,451.9697266,8.28855896,8.22208786,92.65982056,72.48469543,361.7410889,361.7410889,377.0205688,455.0720215,174.9739838,104.3324814,104.1744308
4/4/2026 9:35,114.8424911,115.2945251,124.1714859,123.9325485,5.731535912,6.825815678,11.18751717,182.9062195,5.687824249,5.662369728,5.005600929,47.41524124,92.81248474,92.50673676,0.00830053,361.4524841,360,54.78014374,452.7815552,451.9987488,8.308143616,8.26645565,93.07614899,72.16003418,361.4524841,361.4524841,376.8307495,452.7696838,175.1600342,104.3717804,104.2731476
4/4/2026 9:40,116,115.9761353,123.8696518,123.8369064,5.727844715,6.827019691,11.06638145,181.7470093,5.686906338,5.660897732,5.008764744,51.24921799,92.63611603,92.50666809,0.008652321,361.2064819,360,54.88562775,451.3706665,452.0277405,8.327728271,8.310824394,92.68225098,72.40734863,361.2064819,361.2001953,376.473053,451.3349609,175.2023163,104.2718506,104.3718719
4/4/2026 9:45,113.7387543,113.5108948,123.7833328,123.9351807,5.724153996,6.828223705,11.11740398,182.3115082,5.685987949,5.659426212,5.011928558,50.25796509,92.81269836,92.50660706,0.009004112,361.0458984,360,55.40216827,450.8363037,452.0567627,8.359146118,8.355192184,92.43466949,72.48816681,361.0458984,361.0206909,376.3057251,450.7284241,175.1362457,104.1719208,104.4705887
4/4/2026 9:50,122.5,121.7736969,123.9535675,123.7707672,5.720463276,6.829427719,9.980534554,182.4736176,5.685070038,5.657954693,5.015092373,54.34928513,92.52877808,92.50654602,0.009355904,360.8852844,360,56.49510956,450.3019714,452.0857849,8.393867493,8.399560928,92.70079041,72.5345459,360.8852844,360.841156,376.2053223,450.1218872,175.0701752,104.0719833,104.569313
4/4/2026 9:55,120.4124603,122.5,123.7883453,123.6799164,5.716772079,6.83063221,9.698273659,182.873764,5.684152126,5.656482697,5.018256187,50.10147095,92.53907013,92.50647736,0.009707695,360.7246704,360,58.15029907,449.7676392,452.1147766,8.428587914,8.443928719,92.64189148,72.56703186,360.7247009,360.6616516,376.1049194,449.5153198,175.0040894,103.9720535,104.6680298
4/4/2026 10:00,122.5644608,122.8422546,123.4548492,123.796463,5.71308136,6.831836224,11.00345325,182.0711365,5.683233738,5.655011177,5.021420002,55.44828033,92.46466827,92.50641632,0.010059486,360.5640869,360,59.80548477,449.2332764,452.1437988,8.463309288,8.488297462,92.39952087,72.8080368,360.5640869,360.4821472,376.0045471,449.4255066,174.9380188,103.8721237,104.6394196
4/4/2026 10:05,121.5,122.0275955,123.7027512,123.8602676,5.709390163,6.833040237,10.92675018,182.133255,5.682315826,5.653539181,5.024583817,56.1542511,92.53638458,92.50635529,0.010411277,360.4034729,360,61.46067429,449.1490479,452.1727905,8.431871414,8.532665253,92.55300903,72.46801758,360.4034729,360.3026123,375.9041443,449.3875427,174.8719482,103.7721939,104.5932388
4/4/2026 10:10,120.1208649,120.903656,124.038269,123.9011154,5.705699444,6.834244251,10.72169685,183.2203064,5.681397915,5.652067661,5.027748108,49.62242126,92.84793854,92.50628662,0.010763069,360.2428894,360,62.59848022,450.3730469,452.2018127,8.378344536,8.577033997,92.90634155,72.45014954,360.2428894,360.1231079,375.8037415,450.1716003,174.8058777,103.6722641,104.5470581
4/4/2026 10:15,112.1431274,112.4847183,123.8067169,123.9441605,5.702008247,6.835448265,11.03243256,182.0986481,5.680479527,5.650596142,5.030911922,49.66488647,92.82925415,92.50622559,0.01111486,360.3115845,360,62.98442841,451.3967896,452.230835,8.324817657,8.621401787,92.70774841,72.81369781,360.3115845,360.2331543,375.8123779,451.6306152,174.7398071,103.5723343,104.500885
4/4/2026 10:20,121.0057907,119.3563995,124.5843735,124.3627625,5.698317528,6.836652279,9.72328949,183.0562897,5.679561615,5.649124146,5.034075737,49.69895935,92.8277359,92.50616455,0.011466651,360.5278625,360,62.87116623,452.1528015,452.2598267,8.271291733,8.665770531,92.7592926,72.59741974,360.527832,360.5001831,375.9465637,452.0205078,174.6737366,103.4723969,104.4547043
4/4/2026 10:25,128.6366272,127.5,124.2936935,124.2240219,5.694626331,6.837856293,10.59832859,182.4471436,5.678643703,5.647652626,5.037239552,51.69231415,92.99746704,92.50609589,0.011818442,360.7441101,360,62.75790405,452.3945923,452.2888489,8.279116631,8.552692413,93.4259491,72.5478363,360.7441101,360.7672119,376.08078,452.4104309,174.607666,103.372467,104.4085236
4/4/2026 10:30,123.1371307,123.4602051,123.8326035,124.1126709,5.690935612,6.839060783,11.04610252,182.2197113,5.677725792,5.646181107,5.040403366,49.88877869,93.0109787,92.50603485,0.012170234,360.9603882,360,62.64464188,452.6364136,452.3178406,8.311477661,8.388261795,92.81879425,72.38487244,360.9603882,361.0342407,376.2149658,452.8003235,174.5415802,103.2725372,104.3623428
4/4/2026 10:35,121.9253235,122.2679291,124.3870697,124.1360092,5.687244892,6.840264797,11.39095116,182.0834045,5.676807404,5.64470911,5.043567181,52.98294449,92.72346497,92.50597382,0.012522025,361.1766663,360,61.91282654,452.8782349,452.3468628,8.343838692,8.368971825,92.59715271,72.59925079,361.1766663,361.3012695,376.3491821,453.1902161,174.5010834,103.1726074,104.3161697
4/4/2026 10:40,113.5775604,113.3462906,123.8251877,124.2361679,5.683553696,6.841468811,10.988307,182.1624451,5.675889492,5.643237591,5.046730995,49.14849472,92.8502121,92.50591278,0.012873816,361.3929443,360,60.85332489,453.1200256,452.375885,8.376199722,8.349681854,92.59075165,72.3536377,361.3929443,361.4161072,376.4833984,453.5100098,174.4730072,103.0726776,104.269989
4/4/2026 10:45,114.4049072,114.5,124.0422668,124.0788345,5.679862976,6.842672825,6.636620522,182.4785919,5.674971581,5.641765594,5.04989481,47.71957397,92.64645386,92.50584412,0.013225608,361.4708557,360,59.79382324,453.3618469,452.4048767,8.408559799,8.603355408,92.77160645,72.39543915,361.4708557,361.3663635,376.6175842,453.5100098,174.444931,102.9727402,104.2238083
4/4/2026 10:50,118.5768585,118.1367722,124.4870224,123.9255981,5.67617178,6.843876839,11.42216682,182.8381348,5.674053192,5.640294075,5.053058624,49.79155731,92.95198822,92.50578308,0.013577399,361.4131775,360,58.73431778,453.5100098,452.4338989,8.454636574,8.348914146,92.9112854,72.33000183,361.4131165,361.3166504,376.7518005,453.5100098,174.4168549,102.8774338,104.1776276
4/4/2026 10:55,121.6517181,121.0604782,124.0428467,124.0198746,5.67248106,6.845080853,10.90348721,182.2644501,5.673135281,5.638822556,5.056222439,50.90480804,92.70265961,92.50572205,0.01392919,361.3554688,360,57.67481613,453.5100098,452.4628906,8.50821209,8.54102993,92.72743225,72.2707901,361.3554077,361.2669067,376.7834778,453.5100098,174.3887634,102.8417664,104.1314545
4/4/2026 11:00,120.7491684,120.8737106,123.8341904,124.0562897,5.668789864,6.846285343,10.50576401,183.0067291,5.672217369,5.637350559,5.05938673,50.41837311,92.89131165,92.50565338,0.014280981,361.2977905,360,56.62639236,453.5100098,452.4919128,8.561788559,8.733145714,92.87979889,72.64330292,361.2976685,361.2171936,376.671936,453.5100098,174.3606873,102.8060989,104.0852737
4/4/2026 11:05,119.5077896,119.4270859,123.8209381,123.8368835,5.665099144,6.847489357,11.34373283,183.0185547,5.671298981,5.63587904,5.062550545,48.62911987,92.92255402,92.50559235,0.014632773,361.2401123,360,55.92560959,452.8920593,451.9432678,8.592599869,8.218712807,92.94265747,72.3841629,361.2399597,361.16745,376.5603638,452.9048767,174.3326111,102.7704315,104.039093
4/4/2026 11:10,121.0069809,120.4314499,124.0860825,124.2519379,5.661407948,6.848693371,10.07234192,182.2880249,5.670381069,5.634407043,5.065714359,49.49348068,92.88380432,92.50553131,0.014984564,361.1824036,360,55.65545654,452.2649536,451.9847717,8.611688614,8.335205078,92.85948944,72.37195587,361.182251,361.1177063,376.448822,452.2793579,174.3045349,102.7347641,103.9929123
4/4/2026 11:15,120.4539566,122.9362335,124.012291,123.653862,5.657717228,6.849897385,10.61370468,182.8584595,5.669463158,5.632935524,5.068878174,52.00356674,92.82757568,92.50546265,0.015336355,361.087616,360,56.12767792,451.1286926,452.0262756,8.630776405,8.362201691,92.9852829,72.41999817,361.0869751,361.0317078,376.3372498,451.1275024,174.2764587,102.6990891,103.9467316
4/4/2026 11:20,123.5852509,123.8958511,124.0536652,124.0446396,5.654026031,6.851101398,11.22214127,182.1860199,5.668544769,5.631464005,5.072041988,51.09233093,92.73234558,92.50540161,0.015688146,360.889679,360,57.17570114,449.8900452,452.0677795,8.64986515,8.389199257,92.73444366,72.36721039,360.8892212,360.8315735,376.2298889,449.851532,174.2483673,102.6634216,103.9005585
4/4/2026 11:25,124.5062408,124.1560516,123.8458328,124.0615234,5.650335312,6.852305412,8.129826546,183.3461456,5.667626858,5.629992008,5.075205803,52.81502914,92.73789215,92.50534058,0.016039938,360.6917725,360,58.92877197,449.4490051,452.1092834,8.668952942,8.416195869,93.14533997,72.61155701,360.6914368,360.6314697,376.1256104,449.4425659,174.2202911,102.6277542,103.8543777
4/4/2026 11:30,127.4256821,128.0292816,123.6305161,123.7127304,5.646644592,6.853433609,10.9816761,182.6424866,5.666708946,5.628520489,5.078369617,54.30905151,93.10150146,92.50527191,0.016391728,360.493866,360,60.68184662,449.2096863,452.1507874,8.688040733,8.443193436,93.04626465,72.42050934,360.4936523,360.4313354,376.0213013,449.2059021,174.192215,102.5920868,103.808197
4/4/2026 11:35,124.615097,124.615097,124.0079803,124.1536255,5.642953396,6.853321552,9.729729652,182.8315582,5.666564941,5.627048969,5.081533432,54.95716858,93.10343933,92.50521088,0.01674352,360.2959595,360,62.2572937,449.3166809,452.1922913,8.707129478,8.470190048,93.03948975,72.51696014,360.2958679,360.2312317,375.9170227,449.3302917,174.1641388,102.5564194,103.7620163
4/4/2026 11:40,123.1042633,123.5,124.0080643,124.3585587,5.639262676,6.853209496,10.85214043,182.5657654,5.666813374,5.625576973,5.084697247,56.02621841,92.82944489,92.50514984,0.017095311,360.3257141,360,63.5003624,451.1671448,452.2337952,8.72621727,8.497186661,92.47380829,72.54249573,360.3257141,360.3268738,375.8127441,451.1882629,174.1360474,102.520752,103.7158432
4/4/2026 11:45,120.1700287,120.5,124.2842484,124.1877136,5.639039993,6.853096962,10.77270126,182.1051483,5.667061806,5.624105453,5.087861061,57.23488617,92.45265198,92.50508118,0.017447103,360.6776123,360,62.70153809,452.9534912,452.2752991,8.398737907,8.524184227,92.68235779,72.52448273,360.6776123,360.7926636,375.9588318,452.9721069,174.1079712,102.4850845,103.6696625
4/4/2026 11:50,118.5902481,118.5398941,124.2475662,124.361084,5.639039993,6.852984905,11.02375412,181.6511536,5.667310715,5.623494148,5.091025352,54.3584938,92.32959747,92.50502014,0.017798893,361.0295105,360,61.28987503,454.6788025,452.3167725,8.40008831,8.55118084,92.38154602,72.42709351,361.0295105,361.2584534,376.4830017,454.6889343,174.079895,102.4494171,103.6234818
4/4/2026 11:55,120.0023117,120.8011322,124.2304459,124.8711548,5.639039993,6.852872849,10.5229063,182.5307922,5.667559147,5.624258518,5.094189167,53.54387283,93.00969696,92.50495911,0.018150685,361.3814087,360,58.83310699,455.6068726,452.3582764,8.401438713,8.578177452,93.01417542,72.52246094,361.3814087,361.7242432,377.0071411,455.7572327,174.0518188,102.4137497,103.577301
4/4/2026 12:00,123.4145508,123.424263,124.2036972,124.2519226,5.639039993,6.852760792,9.744081497,182.1825104,5.667807579,5.625022411,5.097352982,51.41396713,93.077034,92.50489044,0.018502476,361.7333069,360,56.52320099,455.6631165,452.3997803,8.402789116,8.605175018,92.71990204,72.34033966,361.7333069,361.6630554,376.7251282,456.0840759,174.0650482,102.3780823,103.5311279
4/4/2026 12:05,123.2621841,123.56147,124.0454788,123.9608002,5.639039993,6.852648258,11.01492691,182.223465,5.668056488,5.625786781,5.100516796,51.50679398,92.93771362,92.50482941,0.018854268,361.1930237,360,54.88040543,453.6844177,452.4412842,8.404139519,8.632171631,92.83834839,72.51202393,361.1930542,360.9603271,376.2695618,453.7298889,174.1083374,102.4024734,103.4849472
4/4/2026 12:10,127,127.8555984,123.9790649,124.1231689,5.639039993,6.852536201,11.13948059,181.4720459,5.66830492,5.626551151,5.10492754,60.40808487,92.25603485,92.50476837,0.01920606,360.4442139,360,55.29133224,451.4213257,452.4827881,8.405489922,8.659168243,92.35308838,72.51728058,360.4442139,360.2575989,375.8139648,451.3757324,174.1516266,102.4886169,103.4373245
4/4/2026 12:15,127.1153336,127.1946335,124.0411148,124.0564423,5.639039993,6.852424145,10.75934887,181.2947845,5.668553352,5.627315521,5.10968256,56.74565887,92.23665619,92.50469971,0.39108035,359.6953735,360,56.05520248,450.2341919,452.524292,8.405391693,8.68616581,92.47438049,72.51541138,359.6954041,359.5548706,375.3401489,450.214386,174.1949158,102.5747604,103.336937
4/4/2026 12:20,125.6569595,125.5746536,123.636734,123.5330963,5.639039993,6.852311611,11.0134716,181.8601379,5.668801785,5.628079414,5.114437103,58.49122238,92.45787811,92.50463867,1.008257031,358.9465332,360,58.13485718,449.300415,452.5657959,8.404415131,8.713162422,92.507164,72.51590729,358.9465637,358.8521423,374.8453064,449.2867737,174.238205,102.6608963,103.2365417
4/4/2026 12:25,124.6653671,125.997139,123.3810654,123.3639908,5.639039993,6.852199554,9.704755783,180.9416504,5.669050694,5.628843784,5.119191647,58.93039322,91.9673996,92.50457764,1.891189814,358.1977234,360,60.28128815,448.6317444,452.6749573,8.403437614,8.485247612,92.13983917,72.45001221,358.1977539,358.1494141,374.3504944,448.6346436,174.3630066,102.7470398,103.1361542
4/4/2026 12:30,126.1936417,126.2712555,123.5095825,123.730545,5.639039993,6.852087498,10.67248344,181.096344,5.669299126,5.629608154,5.12394619,58.98641968,92.22605896,92.50450897,4.200918198,358.0619507,360,63.36077881,448.9779968,453.4220276,8.402461052,8.479691505,92.09622955,72.62630463,358.0619202,358.2394104,373.8556519,448.9792786,174.491333,102.8331833,103.035759
4/4/2026 12:35,126.8335037,127.058403,123.9012299,124.1140289,5.639039993,6.851974964,11.00639153,182.2511749,5.669547558,5.630372524,5.128700733,58.68942642,92.21836853,92.50444794,6.381102562,358.486908,360,65.6806488,452.1647339,454.1691284,8.401483536,8.592115402,92.21072388,72.31160736,358.4868774,358.3401794,373.8517151,452.1022034,174.6196442,102.9193192,102.9353714
4/4/2026 12:40,123.3044739,123.7563019,124.4356995,124.480484,5.639039993,6.851862907,11.02923584,181.2519989,5.66979599,5.631136894,5.133455276,56.72441483,92.45256042,92.5043869,6.900503159,358.9118652,360,65.06241608,455.7749939,454.9463501,8.400506973,8.704539299,92.23483276,72.39322662,358.9118652,358.8147888,374.416687,455.7626038,174.7479553,103.0054626,102.8349762
4/4/2026 12:45,124.0468369,123.9911194,124.5068588,124.7192688,5.639039993,6.851750851,11.06629658,180.9695892,5.670044899,5.631900787,5.138210297,57.02449799,92.2935257,92.50431824,7.304469585,359.5762939,360,63.35704422,457.780426,454.8670654,8.408391953,8.218408585,92.11860657,72.5311203,359.5762634,359.533905,374.9816589,457.8250122,174.8762817,103.0916061,102.7345886
4/4/2026 12:50,123.1044235,123.5304413,124.5923843,124.4597931,5.639039993,6.851638317,9.228713036,181.3968201,5.670293331,5.632665157,5.14296484,56.37496185,92.0152359,92.5042572,7.504951,360.286438,360,60.72528839,459.2621155,454.9526062,8.425795555,8.316776276,91.98375702,72.39234161,360.2864075,360.2530212,375.5466614,459.3656921,174.9433594,103.1606216,102.6341934
4/4/2026 12:55,119.6983261,120.1844559,124.2980576,124.5720444,5.639039993,6.85152626,10.78984165,180.0785828,5.670541763,5.633429527,5.147719383,56.6041832,92.15562439,92.50419617,7.705432415,360.7155762,360,57.98005295,459.0415955,455.0381775,8.443198204,8.325826645,92.22498322,72.52440643,360.7156067,360.632019,375.961853,458.98349,175.008606,103.2212219,102.5338058
4/4/2026 13:00,123.9673767,123.5,124.1606903,124.2275314,5.639039993,6.851414204,11.39863777,180.3193054,5.670790672,5.634193897,5.152473927,57.26200104,92.2407608,92.50413513,7.90591383,360.1513062,360,56.53330231,456.393158,455.1237488,8.460600853,8.334877014,91.97480774,72.70157623,360.1513062,360.078186,375.6031494,456.3953857,175.0738525,103.2818298,102.4334183
4/4/2026 13:05,128.771286,129.5344391,124.2736053,124.0061417,5.639039993,6.85130167,10.59133244,180.5995178,5.671039104,5.634958267,5.15722847,59.78742599,92.02811432,92.50406647,8.106395721,359.5870056,360,56.31142426,454.0296631,455.2093201,8.488876343,8.34392643,92.10799408,72.58522034,359.5870361,359.5243225,375.2444153,453.9179382,175.1391144,103.3424301,102.3330231
4/4/2026 13:10,119.5210037,120.0160904,123.9235382,123.9355087,5.639039993,6.851189613,10.85382748,181.307312,5.671287537,5.63572216,5.161983013,57.06327057,92.1158905,92.50400543,8.306877136,359.0227356,360,57.43677139,453.2902222,455.2948914,8.529919624,8.352976799,92.12908936,72.49463654,359.0227356,358.9704895,374.8857117,453.2049866,175.2046051,103.3987503,102.2326355
4/4/2026 13:15,122.5,122.802742,124.3261185,124.181221,5.639039993,6.851077557,10.98029137,181.4761353,5.671535969,5.63648653,5.166738033,55.03401947,92.45372772,92.5039444,9.619950294,358.4779663,360,59.27490234,452.5508118,455.9451294,8.570961952,8.362027168,91.97774506,72.4239502,358.4779968,358.3157959,374.4266663,452.4920044,175.2734833,103.3738708,102.1322403
4/4/2026 13:20,123.5162354,123.8684082,123.7497025,123.6939774,5.639039993,6.850965023,10.87635803,181.1715698,5.671784878,5.6372509,5.171492577,57.91015625,92.48947144,92.50387573,12.04720402,357.9528503,360,62.74648285,451.8113708,457.1280823,8.612005234,8.371077538,92.16907501,72.54356384,357.9528503,357.5498962,373.8162231,451.7790527,175.3423615,103.348999,102.0318527
4/4/2026 13:25,121.6093597,121.3896255,123.9496918,123.8361359,5.639039993,6.850852966,10.92809582,181.1424408,5.67203331,5.63801527,5.17624712,55.97058868,91.69142914,92.5038147,14.71022606,357.6968079,360,65.72447205,453.3139038,458.1170959,8.653048515,8.380127907,92.06008911,72.56947327,357.6967773,357.9868469,373.4194336,453.3527832,175.4112396,103.3241196,101.9314575
4/4/2026 13:30,116.5886002,116.7448349,124.3187256,124.4473343,5.639039993,6.85074091,11.06796265,180.7929993,5.672281742,5.638779163,5.181001663,54.16109848,92.2497406,92.50375366,16.1305542,358.4302979,360,67.12723541,457.0919189,458.4291992,8.581305504,8.389177322,92.29891968,72.54689789,358.4302979,358.5446167,373.9508057,457.0703735,175.4801178,103.2992477,101.8310699
4/4/2026 13:35,116.2965698,116.9434738,124.6398239,125.0029526,5.639039993,6.850628376,10.82583809,180.424408,5.672530174,5.639543533,5.185756207,55.18457031,92.17066956,92.503685,16.63177872,359.1637878,360,66.30691528,460.4733887,458.741333,8.456705093,8.398227692,91.81204224,72.57205963,359.1637878,359.1352844,374.4822083,460.4847412,175.548996,103.3221893,101.7306747
4/4/2026 13:40,118.029747,115.9111099,125.0710144,125.0723572,5.639039993,6.850516319,9.680535316,180.5894165,5.672779083,5.640307903,5.19051075,55.58381271,92.08696747,92.50362396,16.57349586,359.8735657,360,64.21248627,462.0471802,459.0534363,8.580143929,8.407278061,91.88747406,72.41983795,359.8735657,359.842926,375.0135803,462.0628662,175.6183624,103.5087433,101.6302872
4/4/2026 13:45,113.1741104,112.9404297,124.8835754,125.0791626,5.639039993,6.850404263,11.06066799,180.1665497,5.673027515,5.641072273,5.195265293,53.63071442,91.80966187,92.50356293,16.79401779,360.5758362,360,61.4760437,463.6209717,458.6299133,8.16676712,8.41632843,91.84601593,72.23410034,360.5758362,360.5505981,375.5449829,463.6410217,175.6891327,103.6952972,101.529892
4/4/2026 13:50,116.2310333,116,124.6537933,124.8609695,5.639039993,6.850291729,11.31374645,181.613266,5.673275948,5.641836643,5.200020313,49.26301575,92.57868195,92.50349426,17.01453972,360.6230774,360,58.43925095,462.504364,458.7771301,8.347768784,8.47342205,92.51892853,72.66176605,360.6230774,360.5489197,375.9954529,462.4971619,175.7599182,103.8818436,101.4295044
4/4/2026 13:55,121.4278946,121.9401016,124.6690369,124.4775467,5.639039993,6.850179672,10.97620869,181.4737854,5.673524857,5.642600536,5.204774857,51.17043686,92.5754776,92.50343323,17.23506355,360.2753906,360,57.4343071,460.0841675,458.9243774,8.519237518,8.611176491,92.41377258,72.64212799,360.2753906,360.2070007,375.7638855,460.0740662,175.8306885,104.0683975,101.3500519
4/4/2026 14:00,126,126,124.8847961,124.4494781,5.639039993,6.850067616,10.8225069,181.9050751,5.673773289,5.643364906,5.2095294,58.70176315,92.32830048,92.50337219,17.45558548,359.9276733,360,57.33087158,458.0346069,459.0715942,8.565122604,8.748929977,92.22519684,72.48681641,359.9277039,359.8650818,375.5322876,458.0593262,175.9014587,104.2549515,101.3177261
4/4/2026 14:05,115.2845917,114.5,124.2134018,124.2079391,5.639039993,6.849955082,9.795717239,180.8249512,5.674021721,5.644129276,5.214283943,53.52165985,91.85048676,92.50330353,17.67610741,359.5799866,360,58.11932755,457.5258789,458.6766663,8.61100769,8.376157761,91.86116028,72.64897156,359.5799866,359.5231628,375.3006897,457.4213867,175.9530182,104.3411331,101.2853928
4/4/2026 14:10,117.3832855,117.4038849,123.9788437,124.1092987,5.639039993,6.849843025,10.7909956,181.1522827,5.674270153,5.644893646,5.219038486,51.05170441,92.12604523,92.50324249,17.89663124,359.2322693,360,59.39349747,457.0171509,459.0095825,8.654335022,8.534340858,92.4149704,72.66175842,359.2322998,359.1812439,375.0690918,456.7834473,175.9127502,104.2979507,101.253067
4/4/2026 14:15,121.7095032,122,124.0592041,124.1190948,5.639039993,6.849730968,11.01408005,182.0284576,5.674519062,5.645658016,5.22379303,50.63246155,92.65930939,92.50318146,18.11715317,358.8845825,360,60.78979492,456.5084534,459.3424988,8.69233799,8.526219368,92.66335297,72.64343262,358.8845825,358.839325,374.8375244,456.309845,175.8724823,104.2547684,101.2207336
4/4/2026 14:20,119.9791031,120,124.0891495,124.2917862,5.639039993,6.849618435,11.10348606,180.8874207,5.674767494,5.646421909,5.22854805,56.53604889,92.28544617,92.50311279,18.86758614,358.9300232,360,63.09344864,455.9997253,459.6754456,8.730340004,8.518096924,92.11361694,72.46377563,358.9300232,358.8387756,374.6059265,456.3503418,175.8322144,104.211586,101.1884079
4/4/2026 14:25,115.7394028,116,124.1705322,124.1773376,5.639039993,6.849506378,10.54034424,181.1313629,5.675015926,5.647186279,5.233302593,53.59065628,92.25749969,92.50305176,19.88809967,359.2553711,360,65.39710236,456.5982361,460.0027771,8.708011627,8.509975433,92.01662445,72.47615814,359.2553406,359.1361694,374.44104,456.4476624,175.7919464,104.1684036,101.1560745
4/4/2026 14:30,114.9791107,115.0153351,124.7068329,124.6020889,5.639039993,6.849394321,11.10346985,181.6125031,5.675264835,5.647950649,5.238057137,49.44483185,92.51133728,92.50299072,20.67889023,359.5806885,360,66.58127594,459.2765198,459.9397888,8.622411728,8.501852989,92.43295288,72.49276733,359.5806885,359.4335327,374.8108215,459.2266235,175.7516785,104.1252213,101.1237488
4/4/2026 14:35,109.446846,109.3645325,124.7448044,124.9109116,5.639039993,6.849281788,10.76206303,181.819809,5.675513268,5.648715019,5.24281168,53.23014832,91.94685364,92.50292206,20.78740311,359.912262,360,65.93706512,461.4950256,459.87677,8.694654465,8.493731499,91.92798615,72.54629517,359.912262,359.8045044,375.180603,461.6288452,175.724472,104.0820389,101.0914154
4/4/2026 14:40,110.8257904,110.660347,124.9232712,124.7859879,5.639039993,6.849169731,11.03971577,181.7355804,5.6757617,5.649478912,5.247566223,49.57104874,92.17066956,92.50286102,20.49074554,360.3158875,360,64.67907715,462.7728271,459.8137817,8.766898155,8.485610008,92.31085205,72.70265961,360.3158569,360.2468872,375.5503845,462.6749268,175.7454224,104.0388489,101.0590897
4/4/2026 14:45,112.3913345,112.4520645,124.5759125,124.8363647,5.639039993,6.849057674,10.95913887,181.0599823,5.676010132,5.650243282,5.252320766,50.01010132,92.20999146,92.50279999,20.01130867,360.7194824,360,62.66597366,463.6899414,459.7507935,8.792599678,8.583489418,92.30710602,72.45093536,360.7194519,360.6892395,375.920166,463.4315186,175.7663574,103.9956665,101.0267563
