TimeStamp,.[Puffing2.FLOW_FT20530],.[Puffing2.Flow_FT20530.],.[Puffing2.FLOW_FT24540],.[Puffing2.Flow_FT24540.],.[Puffing2.Flow_Rate_FP6.],.[Puffing2.Flow_Rate_FP7.],.[Puffing2.FLOW_RATE_FP8.],.[Puffing2.Motor_EM2152.0],.[Puffing2.MOTOR_EM25560],.[Puffing2.Motor_EM25560.],.[Puffing2.MOTOR_EM25570.],.[Puffing2.PID_PT2051.Out],.[Puffing2.PID_PT2051.PV],.[Puffing2.PID_PT2051.SP],.[Puffing2.PID_TT2051.out],.[Puffing2.PID_TT2051.PV],.[Puffing2.PID_TT2051.SP],.[Puffing2.PID_TT2454O.Out],.[Puffing2.PID_TT2454O.PV],.[Puffing2.PID_TT2454O.SP],.[Puffing2.PRESS_DPT2357.0],.[Puffing2.PRESS_DPT23570],.[Puffing2.Press_PT20510.],.[Puffing2.Press_PT2152.0],.[Puffing2.TEMP_TE20510],.[Puffing2.Temp_TE20510.],.[Puffing2.TEMP_TE2454I.0],.[Puffing2.TEMP_TE2454O0.],.[Puffing2.TEMP_TE2455I0],.[Puffing2.TEMP_TE2455O0],.[Puffing2.TEMP_TE24600]
4/4/2026 14:50,108.2939301,108.3752518,124.8399277,124.818573,5.639039993,6.848945618,10.9274025,182.2438965,5.676259041,5.651007652,5.257075787,48.40903854,92.43293762,92.50273132,19.50561142,361.0281372,360,59.98279953,463.9478455,459.6877747,8.705796242,8.599905014,92.35843658,72.44859314,361.0281372,361.0233459,376.2899475,464.1881409,175.7873077,103.9524841,100.9944305
4/4/2026 14:55,112.1300278,112.2592239,124.7154465,124.9051132,5.639039993,6.848833084,10.9452486,181.6112366,5.676507473,5.651772022,5.26183033,48.68744659,92.43887329,92.50267029,18.7547245,360.5423889,360,57.96191788,461.9413452,459.7908936,8.618992805,8.683488846,92.59053802,72.35400391,360.5423889,360.5380859,375.9312134,462.0258179,175.8082581,103.9093018,100.9620972
4/4/2026 15:00,112.6766129,113.1296005,124.1936188,124.3367538,5.639039993,6.848721027,10.60223293,182.0980225,5.676755905,5.652536392,5.266584873,49.87574768,92.35134888,92.50260925,18.79171562,360.0566406,360,57.80387878,459.3466492,459.9579163,8.532189369,8.767071724,92.66056824,72.62879944,360.0566406,360.0528259,375.5723572,459.1616821,175.8291931,103.8661194,100.9297638
4/4/2026 15:05,113.9340363,113.3411255,124.3572311,124.1116486,5.639039993,6.848608971,9.772717476,183.2036133,5.677004337,5.653300285,5.271339417,47.66286469,92.81542206,92.50254059,19.2220974,359.5708923,360,58.86677933,457.353302,460.1261597,8.473023415,8.850655556,92.61951447,72.36660767,359.5708923,359.5675659,375.213501,457.5240784,175.7874146,103.822937,100.897438
4/4/2026 15:10,118.5,118.7434921,124.1979141,124.3080673,5.639039993,6.848496437,10.88111115,183.0221405,5.677253246,5.654064655,5.27609396,50.25019836,93.05958557,92.50247955,19.65247917,359.085144,360,61.01496124,456.401001,460.298645,8.492304802,8.468216896,93.00749969,72.45630646,359.085144,359.0823059,374.9005737,456.2226868,175.6788483,103.7158051,100.8651047
4/4/2026 15:15,121.0925827,121,124.3251648,124.2647781,5.639039993,6.84838438,10.94624043,182.8759155,5.677501678,5.654829025,5.280848503,50.45920181,92.64024353,92.50241852,20.65867424,358.7252808,360,63.61790466,455.4487305,460.4710999,8.511585236,8.535691261,92.68447113,72.32301331,358.7252502,358.7267151,374.7347717,455.7449951,175.570282,103.5362015,100.8327789
4/4/2026 15:20,121.5856781,121.2835159,124.4020844,124.2411423,5.639039993,6.848272324,10.86394596,182.4273834,5.677750111,5.655593395,5.285603046,51.69658661,92.87084961,92.50234985,21.83878326,358.9980774,360,66.29641724,456.8843384,460.6351929,8.530865669,8.60316658,92.73674774,72.33237457,358.9980774,359.000061,374.5689697,457.2051392,175.4617004,103.3565979,100.8004456
4/4/2026 15:25,116.3758316,115.5,124.4069366,124.7508469,5.639039993,6.84815979,10.98306274,183.5142822,5.67799902,5.656357765,5.290358067,48.97180939,92.96608734,92.50228882,22.77227402,359.2709045,360,67.68656921,459.8510437,460.7821655,8.551120758,8.670641899,93.1548996,72.43212128,359.2709045,359.2733765,374.4031677,459.9374084,175.3531342,103.1769867,100.7681198
4/4/2026 15:30,119.417511,118.8835144,125.1200027,125.1443787,5.639039993,6.848047733,9.359506607,183.8072357,5.678247452,5.657121658,5.29511261,48.39426804,92.929039,92.50222778,22.63126564,359.90802,360,66.67382813,463.4328613,460.8908997,8.574929237,8.738116264,93.12293243,72.50680542,359.9079895,359.9162598,375.0799866,463.4703674,175.3023224,102.9973831,100.7357864
4/4/2026 15:35,112.1788788,111.715538,125.556366,125.3524857,5.639039993,6.847935677,10.70181847,182.9650421,5.678495884,5.657886028,5.299867153,47.73097229,92.883255,92.50216675,21.56454086,360.8723755,360,63.23357773,466.3196411,460.3919678,8.598736763,8.805591583,92.80683899,72.43357849,360.872345,360.8780212,375.7730103,466.3223572,175.3707581,102.8317413,100.7034607
4/4/2026 15:40,113.036705,112.8009644,124.9119186,125.1504974,5.639039993,6.847823143,10.76099396,182.572937,5.678744316,5.658650398,5.304621696,47.14045334,92.69096375,92.50209808,20.1111393,361.7695923,360,59.36040878,466.3183899,459.8930054,8.622545242,8.873066902,92.98292542,72.4148941,361.7696228,361.7669067,376.4660645,466.3643799,175.4391785,102.7650375,100.6711273
4/4/2026 15:45,116.5559158,116.5559158,124.5441895,124.6229858,5.639039993,6.847711086,10.48647022,183.3253326,5.678993225,5.659414768,5.30937624,48.03885269,93.07468414,92.50203705,18.83797264,360.971344,360,57.04654312,461.9202271,459.4352722,8.645356178,8.341020584,93.3019104,72.40003204,360.971344,360.9674683,376.5521851,461.8223572,175.5075989,102.6983337,100.6388016
4/4/2026 15:50,119.974823,120.161087,123.8861465,124.1715546,5.639039993,6.84759903,10.6509304,182.7624969,5.679241657,5.660179138,5.299332619,49.12553787,92.75857544,92.50197601,19.06394768,360.1730652,360,57.19006348,458.5248413,459.7211304,8.663708687,8.394333839,92.72441864,72.51927185,360.1730957,360.1679993,375.9671021,458.5052795,175.5162048,102.6316223,100.6064682
4/4/2026 15:55,122.7066574,122.8905563,124.0220642,124.0089493,5.639039993,6.847486496,9.786260605,183.4224396,5.679490089,5.660943031,5.287055016,49.60891342,92.9318924,92.50190735,19.55592346,359.540802,360,58.60944748,456.7950745,460.0069885,8.682061195,8.447647095,92.95488739,72.75348663,359.5408325,359.5374146,375.382019,456.7267456,175.3291016,102.5649185,100.4817352
4/4/2026 16:00,125.04879,124.677536,123.8804245,123.8669739,5.639039993,6.847374439,10.70462799,183.7381744,5.679738998,5.661707401,5.274777412,49.88681412,93.05731201,92.50184631,20.62409592,358.9544983,360,61.70770645,455.41745,460.2928772,8.700413704,8.50096035,92.99971008,72.62319183,358.9545288,358.9517212,374.796936,455.387146,175.1420135,102.4982147,100.3338699
4/4/2026 16:05,132.1737823,132.4299622,124.2858963,124.3986053,5.639039993,6.847262383,10.84063339,184.1631317,5.679987431,5.662471771,5.262499809,53.27485657,93.39189911,92.50178528,22.05312347,358.3681946,360,65.31932831,455.4656372,461.3244629,8.716897964,8.554274559,93.72866058,72.30400085,358.3682251,358.3660583,374.211853,455.323761,174.9549255,102.4315033,100.1860046
4/4/2026 16:10,131.3658447,131.5176392,124.7250824,124.9365082,5.639039993,6.847149849,7.988911629,183.085556,5.680235863,5.663236141,5.250222206,54.02938843,92.9788208,92.50171661,23.51627159,358.7568665,360,67.68676758,458.7901001,461.2260742,8.722853661,8.607587814,93.37683105,72.53453064,358.7568359,358.816803,374.3644714,458.7796936,174.7678375,102.3647995,100.038147
4/4/2026 16:15,127.3024063,126.8212585,125.2112198,125.4026718,5.639039993,6.847037792,10.88030243,183.1734161,5.680484295,5.664000034,5.237944603,51.57272339,93.30262756,92.50165558,23.88848686,359.5377808,360,67.24069977,463.0740356,461.1242065,8.728809357,8.66090107,93.14471436,72.80867767,359.5377502,359.6777649,374.6370544,463.4153442,174.9452362,102.2980881,99.89028168
4/4/2026 16:20,122.2074203,121.0456009,125.0553894,125.1961746,5.639039993,6.846925735,11.07675076,183.114502,5.680733204,5.664764404,5.225667,49.71177673,93.05767059,92.50159454,23.05918121,360.3186951,360,64.5634079,465.3398132,461.0223083,8.734764099,8.714214325,93.04759216,72.42243958,360.3186646,360.5386963,375.2165833,465.3512268,175.247818,102.3442612,99.74241638
4/4/2026 16:25,127.2174301,127.2445679,125.4911652,125.7510223,5.639039993,6.846813202,10.69078827,183.4557037,5.680981636,5.665528774,5.21338892,51.42742538,93.26319122,92.50152588,22.22917366,361.0996094,360,61.33272934,467.2242432,460.9203796,8.740719795,8.767528534,93.16090393,72.579216,361.0996094,361.3996582,375.8383179,466.8194275,175.550415,102.4324493,99.59455109
4/4/2026 16:30,130.9107971,130.836853,125.0564041,125.0239258,5.639039993,6.846701145,11.02501774,183.1680145,5.681230068,5.666293144,5.201111317,52.20351791,93.15606689,92.50146484,21.18798256,361.1911011,360,58.05316162,464.1932373,460.6618652,8.746675491,8.820841789,93.10492706,72.70548248,361.1911316,361.0038452,376.460022,464.3605042,175.8325195,102.5206299,99.44669342
4/4/2026 16:35,130.839325,130.839325,124.8218842,124.4871368,5.639039993,6.846589088,10.94770622,183.2336578,5.6814785,5.667057514,5.188833714,52.44192886,93.1810379,92.50140381,20.79469299,360.2924194,360,57.99923706,459.6929626,460.4033508,8.752630234,8.874155045,93.16873169,72.54434204,360.29245,360.4422302,376.0526123,459.5088501,175.6586761,102.6088104,99.29882813
4/4/2026 16:40,132.1406097,133.1204529,124.1976624,124.2107391,5.639039993,6.846476555,10.57919598,183.1558838,5.681727409,5.667821407,5.17655611,52.95320511,93.29619598,92.50133514,21.5089798,359.3937073,360,59.98138046,456.6363831,460.5806274,8.75858593,8.9274683,93.26327515,72.41825104,359.3937683,359.5064697,375.4479675,456.6842651,175.4848328,102.696991,99.23834229
4/4/2026 16:45,141.9368439,141.6534119,124.3470764,124.1958008,5.639039993,6.846364498,10.89948082,182.812561,5.681975842,5.668585777,5.164278507,59.29744339,93.03522491,92.50127411,22.54818344,358.5716858,360,63.23307419,455.2278442,460.9082947,8.764541626,8.348941803,93.00906372,72.84113312,358.5717163,358.5204468,374.8433228,455.4528198,175.3110046,102.6907425,99.19061279
4/4/2026 16:50,146.0702667,145.1024475,124.6971512,124.5154114,5.639039993,6.846252441,10.91679192,182.4962769,5.682224274,5.669350147,5.152000904,58.74503326,92.1918335,92.50121307,23.86125374,358.733551,360,66.6818924,456.9075012,461.2359314,8.770496368,8.468274117,92.0598526,72.58985901,358.7338562,358.9069519,374.238678,456.7475891,175.1371613,102.6511536,99.1428833
4/4/2026 16:55,142.1083527,140.6533203,125.2034988,124.8616791,5.639039993,6.846139908,9.753229141,181.4202576,5.682473183,5.670114517,5.139723301,55.66386795,91.83590698,92.50114441,24.92326736,359.051239,360,67.49707794,460.9100952,461.5635986,8.776452065,8.475576401,92.00251007,72.68577576,359.0539551,359.2934875,374.6254883,460.9788818,174.9633179,102.6115723,99.09515381
4/4/2026 17:00,137.0807648,136.9760284,125.3725891,125.3761978,5.639039993,6.846027851,11.00604534,181.4616852,5.682721615,5.670878887,5.127445698,51.63908386,92.13574219,92.50108337,24.32438087,359.9248352,360,66.53205109,464.3786011,461.7496338,8.782407761,8.482878685,92.01767731,72.71031189,359.9266968,359.99823,375.2295532,464.6091309,174.9677277,102.5719833,99.04741669
4/4/2026 17:05,137.6972504,137.6117096,125.440834,125.5250778,5.639039993,6.845915794,11.0482235,181.7015686,5.682970047,5.67164278,5.115168095,52.24799347,92.3487854,92.50102234,23.60362816,360.7984314,360,63.69603348,466.7488098,461.2183838,8.786082268,8.490181923,92.28655243,72.70787048,360.7994385,360.8240662,375.8336182,466.5509033,175.1362457,102.5323944,98.99968719
4/4/2026 17:10,153.6996307,154.4802094,125.1679993,125.4354324,5.639039993,6.845803261,11.05368042,180.02005,5.683218479,5.67240715,5.102890491,65.51442719,91.3671875,92.50095367,22.25194931,361.6720276,360,59.5111084,467.0371704,460.6871643,8.754595757,8.497484207,91.10717773,72.51158905,361.6721802,361.6499023,376.4376831,466.9441528,175.3047638,102.4612198,98.9519577
4/4/2026 17:15,151.7807465,151.8965912,124.5164337,124.2404633,5.639039993,6.845691204,10.85171413,180.7464905,5.683467388,5.67317152,5.090612888,63.78451538,91.49865723,92.50089264,21.01790047,361.2351379,360,57.1974144,463.071991,460.683136,8.723110199,8.504787445,91.47399139,72.49849701,361.2351685,361.1665344,376.1706848,463.0481262,175.4732971,102.3756332,98.90422821
4/4/2026 17:20,149.5495148,152.0765076,123.6631927,123.6578598,5.639039993,6.845579147,9.545557022,181.1645966,5.68371582,5.67393589,5.078335285,64.11393738,91.56199646,92.5008316,21.0126133,360.4390259,360,57.76049805,458.8709412,460.8015442,8.691624641,8.512089729,91.66139984,72.88720703,360.4390564,360.392334,375.6824951,458.8370667,175.5225067,102.2900467,98.85649872
4/4/2026 17:25,161.8816376,166.161087,123.5254745,123.6460571,5.639039993,6.845467091,10.75708866,178.9853516,5.683964252,5.674699783,5.066057682,70.77825928,90.20966339,92.50076294,21.65039253,359.6428833,360,59.82250595,457.1669006,460.9199219,8.660139084,8.519392967,90.29235077,72.56596375,359.6429138,359.6181641,375.1950989,457.1166077,175.2102966,102.2044601,98.8087616
4/4/2026 17:30,125.5302963,121,124.214859,124.2906418,5.639039993,6.845354557,10.91728973,181.9239197,5.684212685,5.675464153,5.053780079,51.63729095,92.3132019,92.5007019,22.55899429,358.8467712,360,62.65950775,455.4628906,461.3518372,8.523371696,8.526695251,91.884758,72.52779388,358.8468018,358.8439941,374.7319336,455.6411438,174.8980865,102.1190567,98.7610321
4/4/2026 17:35,127.3856659,127.0315475,124.0886383,124.4394302,5.639039993,6.8452425,10.92074108,183.2484436,5.684461594,5.676228523,5.041502476,55.03137207,92.42567444,92.50064087,23.83848572,358.460907,360,66.06990051,456.589447,461.7851563,8.536966324,8.533998489,92.6996994,72.55652618,358.4557495,358.7922058,374.2687683,456.6980896,174.7570801,102.0475464,98.71330261
4/4/2026 17:40,133.8515625,127.6983643,124.4224548,124.2477264,5.639039993,6.845130444,11.00937939,182.1503143,5.684710026,5.676992893,5.029224396,56.42178345,92.31088257,92.5005722,24.79002762,359.2250977,360,67.60136414,460.4886475,462.2185059,8.554338455,8.541300774,91.49147034,72.54401398,359.2003784,359.3181152,374.5231018,460.5001831,174.8433838,101.9760284,98.66557312
4/4/2026 17:45,121.7612457,121.7541122,125.586441,125.3941269,5.639039993,6.84501791,9.792007446,181.4429932,5.684958458,5.677757263,5.016946793,55.46492004,92.00539398,92.50051117,24.85917282,359.9892578,360,66.64958954,464.5298157,462.651825,8.571709633,8.548604012,91.81195831,72.49065399,359.9450073,359.9049377,375.0843811,464.5428162,174.9296875,101.9045181,98.617836
4/4/2026 17:50,122.2520905,121.804245,125.4362411,125.166687,5.639039993,6.844905853,11.05657005,181.4634399,5.685207367,5.678521156,5.004669189,56.9365654,92.12181091,92.50045013,23.89771461,360.7354431,360,63.64812469,466.6209106,461.74823,8.617884636,8.555906296,91.69367981,72.61037445,360.6930237,360.6533508,375.5803833,466.6304932,175.0160065,101.8330002,98.57010651
4/4/2026 17:55,123.3191757,123.5,125.6654968,125.4921875,5.639039993,6.844793797,11.0283041,181.8769989,5.685455799,5.679285526,4.992391586,54.66044617,92.38626862,92.5003891,22.78957367,361.4778748,360,59.99756241,467.0538025,461.3742065,8.664548874,8.563209534,92.09862518,72.72263336,361.4417114,361.4017639,375.9204407,467.052887,175.1023102,101.7614899,98.52237701
4/4/2026 18:00,124.0418472,123.6713638,124.6724319,124.1787415,5.639039993,6.844681263,10.97268105,181.7241974,5.685704231,5.680049896,4.980113983,55.88446045,92.33049011,92.50032043,21.964077,360.8804016,360,57.42643738,463.2904968,461.0001831,8.711213112,8.570511818,91.73259735,72.63562012,360.8868713,360.818634,376.2605286,463.256012,175.1886139,101.6899719,98.47464752
4/4/2026 18:05,127.3396683,127.2298508,124.5093536,124.1876678,5.639039993,6.844569206,10.9052515,182.0444489,5.685952663,5.680814266,4.96783638,56.64688873,92.36779785,92.5002594,21.77666092,359.9656982,360,58.1110611,458.85672,460.73349,8.757876396,8.577815056,92.46700287,72.53452301,360.0874329,360.0343323,375.7368774,458.8251648,175.2749176,101.6184616,98.4269104
4/4/2026 18:10,120.5241089,120.291481,124.1169968,123.8067017,5.639039993,6.84445715,11.03016758,181.7128754,5.686201572,5.681578636,4.955558777,56.57832718,91.96367645,92.50019836,22.62447739,359.0510254,360,60.64429092,456.701416,461.2668152,8.804540634,8.52483654,91.92086029,72.48697662,359.3515015,359.1489563,375.1311951,456.5848083,175.1319427,101.5469437,98.37918091
4/4/2026 18:15,120.9465332,119.7435074,124.0367203,124.2635498,5.639039993,6.844344616,8.206653595,181.0946655,5.686450005,5.682342529,4.943281174,55.8053627,91.74061584,92.5001297,24.00053787,358.828186,360,64.10982513,455.6773071,461.8001404,8.851204872,8.664772987,91.62203979,72.24603271,358.659668,358.6142273,374.5255432,455.8972778,174.9746399,101.4754333,98.33145142
4/4/2026 18:20,123.9265289,124.6816788,124.4140091,124.4718628,5.639039993,6.844232559,10.970994,181.1973572,5.686698437,5.683106899,4.931003571,56.7793541,91.95688629,92.50006866,25.27263832,358.6636047,360,67.10586548,458.2997131,462.3334961,8.89786911,8.805683136,91.81950378,72.54058838,358.5750732,358.9663696,373.9198914,458.3493958,174.817337,101.4039154,98.28372192
4/4/2026 18:25,120.6342468,121,125.1255112,125.1610947,5.639039993,6.844120502,10.87573338,182.4344482,5.686947346,5.683871269,4.918725967,49.52126694,92.35178375,92.50000763,26.1035881,359.2733459,360,67.48082733,462.0821533,462.8668213,8.944533348,8.946593285,92.11814117,72.51396942,359.3211975,359.3185425,374.4641724,462.1729736,174.6600189,101.3324051,98.23599243
4/4/2026 18:30,122.985054,122.5702591,125.0342331,125.2791367,5.639039993,6.844007969,10.91057014,180.9183655,5.687195778,5.684635639,4.906448364,55.88726044,92.22434235,92.49993896,25.55672455,360.162262,360,65.9001236,465.1943665,462.0255432,8.463223457,8.458019257,91.99552155,72.34954834,360.0673218,360.0179749,375.134613,465.4346619,174.654541,101.2608871,98.18825531
4/4/2026 18:35,113.1719284,113.2366791,124.9187775,125.3023071,5.639039993,6.843895912,11.03521729,181.4746246,5.68744421,5.685399532,4.903138161,53.73202133,91.87584686,92.49987793,24.69115639,361.051178,360,63.11205673,467.2869263,461.7297058,8.538012505,8.49417305,91.86126709,72.71659851,360.813446,360.8218689,375.8050842,467.3024902,174.7427673,101.1905594,98.14052582
4/4/2026 18:40,120.9524841,120.8107529,125.2453537,125.1448364,5.639039993,6.843783855,11.04049587,182.2169037,5.687692642,5.686163902,4.921196938,50.79058456,92.63071442,92.49981689,23.68462181,361.0197754,360,59.2593689,466.8096619,461.4338379,8.554710388,8.530327797,92.54123688,72.40135193,361.5595703,361.3753357,376.1587219,466.676239,174.8309937,101.127037,98.09279633
4/4/2026 18:45,122.3651047,122.6991653,124.4503326,124.3432312,5.639039993,6.843671322,9.150314331,181.3748627,5.687941551,5.686928272,4.939255714,56.75925446,92.11784363,92.49974823,22.62969208,360.589447,360,57.6391983,462.226593,461.1380005,8.571408272,8.56648159,92.15830994,73.04834747,360.7758179,360.5785217,375.6842346,462.2354126,174.9192047,101.0635147,98.04506683
4/4/2026 18:50,119.9526138,119.5294571,123.9934158,124.3780289,5.639039993,6.843559265,11.02428341,181.6894226,5.688189983,5.687692642,4.957314491,52.1435585,92.39118195,92.49968719,22.71592522,360.139679,360,58.6790657,458.5448914,461.2327271,8.588107109,8.602636337,92.11203003,72.97232056,359.9911804,359.7817078,375.2097168,458.5894775,175.007431,100.9999924,97.99732971
4/4/2026 18:55,123.0328827,123.4616547,124.1462708,124.017334,5.639039993,6.843447208,10.94657707,182.0000153,5.688438416,5.688457012,4.975373268,55.95108795,92.37298584,92.49962616,23.72228622,359.3086548,360,61.97496414,456.1217346,461.651825,8.604804993,8.638790131,92.37127686,72.75767517,359.2065735,358.9849243,374.7352295,456.1056824,175.0030823,100.93647,97.94960022
4/4/2026 19:00,124,123.5090637,124.0571136,124.2339325,5.639039993,6.843334675,10.85233116,182.7316132,5.688686848,5.689220905,4.993432045,51.98244476,92.61747742,92.4995575,24.86392021,358.4776001,360,65.27085876,456.4874878,462.0708923,8.621502876,8.674944878,92.48071289,72.81233978,358.421936,358.6541748,374.3815918,456.5163574,174.9445801,100.8792114,97.90187073
4/4/2026 19:05,126.1448517,125.2089767,124.755043,124.6461563,5.639039993,6.843222618,10.94963264,182.9880219,5.688935757,5.689985275,5.011490822,51.41434097,92.51579285,92.49949646,26.1812706,358.9934998,360,67.75466156,459.7739563,462.7845459,8.625014305,8.711098671,92.68135834,72.69797516,358.9311829,359.0480652,374.0472412,459.8511353,174.8860779,100.872139,97.85414124
4/4/2026 19:10,123.7631454,123.5,125.3190384,125.3384705,5.639039993,6.843110561,9.737977028,183.2380524,5.689184189,5.690749645,5.029549599,53.04909134,92.56057739,92.49943542,26.37308502,359.824707,360,67.2223587,464.1273804,462.3044739,8.626205444,8.747253418,92.59999084,72.74534607,359.776947,359.5044861,374.7007751,464.1705017,174.8275757,100.8650589,97.80640411
4/4/2026 19:15,122.2604752,122.0260925,125.3523026,125.3143921,5.639039993,6.842998028,10.97386074,182.6094818,5.689432621,5.691514015,5.047608376,52.57297897,92.73609924,92.49936676,25.56583977,360.6559448,360,64.95108795,466.8508606,462.0265503,8.627397537,8.783407211,92.72248077,72.46942902,360.6227112,360.4855347,375.3761292,466.877594,175.0291901,100.8579865,97.75867462
4/4/2026 19:20,120.4726486,119.58815,125.311203,125.3290024,5.639039993,6.842885971,10.93244839,182.6373901,5.68968153,5.692278385,5.065666676,53.52273941,92.49129486,92.49930573,24.36306953,361.4871521,360,61.04777527,468.2864075,461.7510071,8.62858963,8.819561958,92.42197418,72.62313843,361.4685059,361.4665527,376.0514832,468.2507629,175.462738,100.8509064,97.71094513
4/4/2026 19:25,130.070282,130.4826813,124.9504318,125.1687012,5.639039993,6.84245491,11.07207298,182.1021271,5.690000057,5.693042278,5.083725452,56.1619339,92.51675415,92.49924469,23.19281006,361.0391846,360,57.9435463,464.9640503,461.5985718,8.629780769,8.855715752,92.69384003,72.73053741,361.0296021,361.0343933,376.4107971,464.9329224,175.473877,100.8438339,97.66321564
4/4/2026 19:30,123.0127869,123.5,124.2314224,124.1949844,5.639039993,6.842006683,10.85846424,182.1931152,5.690382481,5.693806648,5.101784229,55.08772659,92.35782623,92.49917603,23.26289368,360.3479004,360,58.09247208,459.9748535,461.4461365,8.652319908,8.690704346,92.66788483,72.35851288,360.4348755,360.5066528,375.8067322,459.8378601,175.1928711,100.8367538,97.61548615
4/4/2026 19:35,122.3959274,122.9400177,124.32724,124.4374847,5.640635967,6.84155798,11.08832264,181.6531677,5.690764904,5.694571018,5.119843006,54.05539322,92.58407593,92.49911499,23.81910515,359.4822083,360,60.19137192,457.5664063,461.2937317,8.679668427,8.796984673,92.58789063,72.38536835,359.6408081,359.5617676,375.2026978,457.499054,174.91185,100.8296814,97.56774902
4/4/2026 19:40,119.8290405,120.8662796,124.2494431,124.2810669,5.642821789,6.841109753,10.68006897,182.0295258,5.691147327,5.695169449,5.137901783,53.50590515,92.50881195,92.49905396,24.77148056,358.5605469,360,63.5908432,455.9570007,461.6280823,8.707017899,8.903264999,92.60170746,72.45982361,358.8179932,358.6168823,374.5986328,456.0120544,174.6308289,100.8226013,97.52001953
4/4/2026 19:45,119.7721634,120.6028061,124.4288483,124.1399078,5.645007133,6.840661526,10.9287653,182.0119476,5.691529751,5.694997311,5.15596056,51.87241745,92.54780579,92.49898529,26.14788628,358.7434692,360,67.28623199,457.9356995,462.1350708,8.734366417,9.009545326,92.63560486,72.83756256,358.4827271,358.8436584,373.9945679,457.9358826,174.7083282,100.8155289,97.47229004
4/4/2026 19:50,124.8276367,124.455719,124.8863754,125.1161957,5.647192478,6.840213299,10.99707508,183.1235962,5.691912174,5.694825172,5.174019337,50.96339035,92.72278595,92.49892426,27.10679817,359.3165588,360,68.21769714,462.0379333,462.6420593,8.788009644,8.551854134,92.72080231,72.52062988,359.1748962,359.2358398,374.307251,462.0617981,175.0193634,100.8084488,97.42456055
4/4/2026 19:55,123.5,123,125.3749084,125.0783997,5.649377823,6.839764595,10.91742516,182.5451965,5.692294598,5.694652557,5.192078114,52.48486328,92.59627533,92.49886322,27.01738167,359.9046936,360,66.96855927,465.3059387,462.7483826,8.848474503,8.751141548,92.58418274,72.67179108,359.8670654,359.8796082,374.8826599,465.4000244,175.3303833,100.8013763,97.37682343
4/4/2026 20:00,112.3823776,112.170639,125.1776276,125.1044006,5.651563168,6.839316368,11.07186985,182.3144226,5.692677021,5.694480419,5.21013689,50.31026459,92.23860931,92.49879456,26.18121719,360.6012573,360,64.19511414,466.7460938,462.6036682,8.908939362,8.697272301,92.42555237,72.35671997,360.5592651,360.7045593,375.4580994,467.0522461,175.6414032,100.9631424,97.32909393
4/4/2026 20:05,114.9197845,114,125.3274689,125.0690842,5.653748512,6.838868141,11.00734711,181.8624878,5.693059444,5.694308281,5.228195667,48.76190186,92.76335907,92.49873352,25.26370049,361.2978516,360,60.86761093,468.170105,462.4589539,8.969404221,8.561178207,92.56539917,72.59693146,361.2514343,361.480072,376.0335083,467.8905029,175.9524384,101.1658554,97.28136444
4/4/2026 20:10,120.3909073,120.5,125.0142365,124.8394547,5.655933857,6.838419914,9.657849312,182.4925232,5.693441868,5.694136143,5.246254444,49.14235306,92.66407776,92.49867249,24.08112335,361.1597595,360,58.08798981,464.8516846,461.8452148,8.940728188,8.815676689,92.69708252,72.49707794,361.0895996,360.9231262,376.0158081,464.819397,176.1890259,101.368576,97.23363495
4/4/2026 20:15,118.4473267,118.4648819,124.2657547,124.3798752,5.658119202,6.83797121,10.75996685,182.5659332,5.693824291,5.693964005,5.264313221,49.86845016,92.79213715,92.49860382,24.15883827,360.3036194,360,58.28969955,460.5957947,461.9963989,8.883686066,8.646865845,92.68636322,72.8432312,360.2407837,360.3662109,375.5210876,460.5762329,176.1352692,101.5712891,97.18589783
4/4/2026 20:20,128.4923401,128.4540558,124.0630035,123.8012009,5.660305023,6.837522984,11.00644207,182.9123535,5.694206715,5.693791389,5.282371998,51.82033157,92.70923615,92.49854279,24.99654198,359.4474792,360,60.71781158,457.5058289,462.1476135,8.826643944,8.667088509,92.7103653,72.67432404,359.3919983,359.6136169,375.0263367,457.4981995,176.0814972,101.7124557,97.13816833
4/4/2026 20:25,127.5,127.7635117,124.0881271,123.9975739,5.662490368,6.837074757,10.95982552,182.8253632,5.694589138,5.693619251,5.300430775,55.71083069,92.5399704,92.49848175,25.83424759,358.5913391,360,64.44120026,456.004364,462.6246948,8.769601822,8.687312126,92.75643921,72.77746582,358.5432129,358.8346558,374.4623108,455.9623108,176.0277405,101.6841354,97.09043884
4/4/2026 20:30,127.961319,127.5843506,124.8195648,124.2797318,5.664675713,6.83662653,10.87871456,182.7434692,5.694971561,5.693447113,5.318489552,58.82185364,92.46582031,92.49842072,27.43657684,358.7504272,360,67.78514099,458.414093,462.7637634,8.763185501,8.707535744,92.40544891,72.77713776,358.7205811,358.3635254,374.2484436,458.4721375,175.9739838,101.6558151,97.04270935
4/4/2026 20:35,125.2604828,124.9755096,125.5260468,125.3765182,5.666861057,6.836177826,9.346540451,182.398941,5.695353985,5.693274975,5.336547852,58.01283646,92.64600372,92.49835205,27.99090195,359.3806152,360,68.0508194,463.10672,462.7886353,8.775828362,8.727758408,92.46820068,72.85427094,359.4118652,359.2463074,374.5266724,463.2944946,175.9202118,101.6274948,96.99497986
4/4/2026 20:40,122.8035049,122.9498749,125.2426453,125.5801697,5.669046402,6.835729599,11.02276802,183.1330566,5.695736408,5.693102837,5.354606628,49.56203842,92.6296463,92.49829102,27.86649132,360.138031,360,66.48254395,466.1926575,462.8135071,8.788471222,8.747982025,92.43975067,72.57802582,360.1031494,360.1290588,374.9630432,466.1748657,176.3398895,101.6129227,96.94724274
4/4/2026 20:45,115.9551697,116.2039719,125.1656647,125.2115784,5.671231747,6.835281372,11.04925728,183.0409088,5.696118832,5.692930222,5.372665405,47.9350853,92.86266327,92.49822998,26.87973022,360.9315491,360,63.57727814,468.164032,462.815918,8.801114082,8.768205643,92.94700623,72.92198944,360.7944031,361.0118408,375.5675049,468.2861938,176.7615051,102.0548477,96.91709137
4/4/2026 20:50,120.4783936,120.9272232,125.1796341,125.0760574,5.673417091,6.834833145,11.01608658,182.9062958,5.696501255,5.692758083,5.390724182,52.69633865,92.60173798,92.49816132,25.85770607,361.1096802,360,59.8531189,468.0658875,462.302063,8.813756943,8.788428307,93.01651001,72.80905151,361.4856873,361.2507019,376.171936,468.1049194,177.1831055,102.4967728,96.91030884
4/4/2026 20:55,118.2965012,117.4389572,124.1783752,124.4872055,5.675602913,6.834384441,10.92472839,183.5811615,5.696883678,5.692585945,5.31545639,49.20647049,93.03170776,92.49810028,24.80892944,360.6977234,360,57.81950378,463.9137573,461.8665466,8.826399803,8.808651924,93.05181122,72.6699295,360.8300476,360.6930542,376.3035583,463.4896851,177.3283844,102.735817,96.90352631
4/4/2026 21:00,117.6203842,118.2135315,124.1782913,124.3252029,5.677788258,6.833936214,11.11080837,182.3751526,5.697266102,5.692413807,5.252837658,50.11814499,93.01197815,92.49803925,25.2336998,360.1184082,360,58.89784241,459.568634,462.1739502,8.839042664,8.828875542,92.84960938,72.93551636,360.0121765,360.0458679,375.5870361,459.5655823,177.3408051,102.7677841,96.8967514
4/4/2026 21:05,128.9264984,129.9192963,123.9472504,124.0322876,5.679973602,6.833487988,10.68962669,182.8730164,5.697648525,5.692241669,5.248282433,55.88040543,92.644104,92.49797058,25.92501831,359.1925964,360,61.52846909,457.2461548,462.4813843,8.851685524,8.849099159,92.61579895,72.6752243,359.1943054,359.1849365,374.8705139,457.4383545,177.353241,102.7997513,96.88996887
4/4/2026 21:10,133.280899,133.0446472,124.0042343,124.3250198,5.682158947,6.833039284,10.98687553,182.5014496,5.698030949,5.692069054,5.24372673,60.37731552,92.71800995,92.49790955,27.38158417,358.3570862,360,65.2430954,457.2975464,462.7550659,8.659436226,8.667426109,92.4757309,73.15511322,358.6273193,358.562561,374.1539917,457.2319641,177.3656616,102.8317108,96.88318634
4/4/2026 21:15,131.4574585,131.2064056,124.7159576,124.9144135,5.684344292,6.832591057,10.85436916,182.4392395,5.698413372,5.691896915,5.239171505,59.94150543,92.41405487,92.49784851,28.64003754,359.0031738,360,68.18566895,460.3713684,463.2464905,8.545227051,8.77421093,92.33575439,72.30905914,358.9272156,358.8687134,374.1390991,459.9614868,177.3780975,102.863678,96.87640381
4/4/2026 21:20,127.155426,127.0955429,124.8724747,124.9289627,5.686529636,6.83214283,10.87802124,181.8375397,5.698795795,5.691724777,5.234615803,59.28281784,92.31607819,92.49777985,28.52883911,359.6492615,360,67.79883575,464.3059998,463.633667,8.547226906,8.880994797,92.37747192,72.72915649,359.3922729,359.3477783,374.6123352,464.6334229,177.3905182,102.8956451,96.86962891
4/4/2026 21:25,126.1631088,125.5,125.5445633,125.3226852,5.688714981,6.831694603,11.10953045,182.1644745,5.699178219,5.691552639,5.230060577,58.44364548,92.45697021,92.49771881,28.39225006,360.3301086,360,66.14946747,466.5505981,463.3621216,8.549226761,8.987779617,92.44264984,72.99790955,360.0817566,360.0464478,375.0856018,466.5238037,177.5237122,102.9677734,96.86284637
4/4/2026 21:30,127.3407364,127.1704941,125.3396225,125.1386261,5.690900326,6.831245899,10.60609818,181.8687134,5.699560642,5.691380501,5.225504875,59.04091644,92.53196716,92.49765778,27.96442795,361.1042786,360,63.0476265,468.1572266,463.0905762,8.570588112,8.487138748,92.35445404,72.80406952,360.7712708,360.7451477,375.5445251,468.1729736,178.0435486,103.1684952,96.85606384
4/4/2026 21:35,129.6123505,129.7798309,125.1931305,125.4428482,5.693086147,6.830797672,11.02332401,182.1117401,5.699943066,5.691207886,5.220949173,54.7718544,92.98029327,92.49758911,26.70434761,360.9763184,360,59.7403717,467.9060059,462.8190308,8.604156494,8.627480507,92.99930573,72.95169067,361.4607849,361.4438477,376.0023499,467.868103,178.5593262,103.3692245,96.84928894
4/4/2026 21:40,128.1196747,127.5437393,124.5660629,124.5932541,5.695271492,6.830349445,11.04184151,182.5331268,5.700325966,5.691035748,5.216393948,55.5388298,92.75635529,92.49752808,25.70053101,360.4999084,360,57.94392776,463.4882507,462.5474854,8.637724876,8.767822266,92.95330048,72.74804688,360.8109436,360.6423035,376.0328064,463.4682922,178.4560394,103.5699539,96.84250641
4/4/2026 21:45,129.6249084,130,123.793457,123.9661102,5.697456837,6.829901218,10.89420891,182.3315735,5.700708389,5.690863609,5.211838245,56.29380798,92.95130157,92.49746704,26.30010033,359.9034424,360,59.26826477,459.3012695,462.5884094,8.671293259,8.908164978,92.95069885,72.89788818,359.9359741,359.7096252,375.3408203,459.0812683,178.3527527,103.7706833,96.83572388
4/4/2026 21:50,134.8762512,135.4990234,123.9203262,124.125351,5.699642181,6.829452515,11.02615166,182.5771332,5.701090813,5.690691471,5.20728302,59.28672028,92.58014679,92.49739838,27.18844414,358.8343201,360,63.16036987,456.7539368,462.6820068,8.704861641,8.796521187,92.31938171,72.66820526,359.0610046,359.0302429,374.6488342,456.7115479,178.2494812,103.7920303,96.82894897
4/4/2026 21:55,135.5316467,135.7819977,124.682724,124.6917801,5.701827526,6.829004288,11.0576725,181.9036255,5.701473236,5.690519333,5.202727318,60.86275864,92.37569427,92.49733734,28.45567703,358.624939,360,66.79555511,457.565155,463.1934509,8.712680817,8.574437141,92.55638123,72.63238525,358.3255615,358.4767761,373.9568787,457.6716614,178.1461945,103.7187729,96.82216644
4/4/2026 22:00,129.7465973,128.8385468,124.9865799,125.0063477,5.704012871,6.828556061,9.678168297,182.3658295,5.701855659,5.690346718,5.198172092,58.41432953,92.27028656,92.49727631,29.34341812,359.2125854,360,68.44914246,462.4005737,463.7049255,8.699347496,8.571102142,92.23744965,72.81624603,359.101532,358.6546936,373.9338684,462.6340332,178.0429077,103.6455078,96.81538391
4/4/2026 22:05,126.2589951,125.7192307,125.1718826,125.2829056,5.706198215,6.828107834,10.86479092,182.1595459,5.702238083,5.69017458,5.19361639,58.38542938,92.36394501,92.49720764,29.46756744,359.8002625,360,67.55922699,465.6690979,463.7250977,8.686015129,8.567767143,92.36286163,72.35545349,359.8775024,359.56427,374.6656189,466.048584,178.2851715,103.5722504,96.80860901
4/4/2026 22:10,127.8875961,128.0626373,125.5125198,125.1958618,5.708384037,6.82765913,10.46571636,182.1773834,5.702620506,5.690002441,5.189061165,56.19420242,92.80356598,92.49714661,28.7644577,360.6162415,360,64.92669678,467.7453918,463.3864441,8.678366661,8.564432144,92.50691223,72.49629974,360.6535034,360.473877,375.3973999,467.8160706,178.7730255,103.7381973,96.80182648
4/4/2026 22:15,127.3975677,127.1735916,125.3167419,125.2170486,5.710569382,6.827210903,11.00648499,181.8626709,5.70300293,5.689830303,5.184505463,57.3335762,92.45946503,92.49708557,27.65918732,361.4401245,360,61.73740387,469.0172729,463.0477905,8.675390244,8.561097145,92.66587067,72.59331512,361.4294739,361.3834534,376.1291809,469.2713318,179.2608795,103.9521713,96.79504395
4/4/2026 22:20,131.4978485,131.4982147,124.7645035,125.0624619,5.712754726,6.826762676,11.01422977,181.4173431,5.703385353,5.689658165,5.179950237,59.11014938,92.5711441,92.49701691,26.37209129,360.9672546,360,58.45363998,466.3326111,462.7091064,8.67241478,8.557762146,92.62046814,72.95017242,361.023407,360.9580383,375.9076538,466.3375244,179.3042297,104.166153,96.78826904
4/4/2026 22:25,128.7601013,129.1575928,124.4042664,124.5225677,5.714940071,6.826314449,9.490110397,181.5126343,5.703767776,5.68948555,5.175394535,60.25341415,92.47210693,92.49695587,26.06036186,360.1322021,360,58.42646408,461.7775879,462.5707092,8.669438362,8.554427147,92.44920349,72.06308746,360.3641663,360.3275146,375.4176331,461.7565002,179.1702728,104.380127,96.78148651
4/4/2026 22:30,130.4212952,130.8985748,124.0073166,124.0266418,5.717125416,6.825865746,11.06326866,181.0015564,5.7041502,5.689313412,5.170838833,59.28424454,92.13479614,92.49689484,26.74960709,359.2971497,360,60.48888016,458.9376831,462.6583557,8.591287613,8.551092148,92.08122253,72.61502838,359.499939,359.4696045,374.9275818,458.9145813,179.0363007,104.4059448,96.77470398
4/4/2026 22:35,128.0366516,127.6052933,124.2702103,124.3518982,5.71931076,6.825417519,11.00251675,181.674881,5.704532623,5.689141273,5.166283607,55.2142868,92.56606293,92.49682617,27.50076294,358.9689636,360,63.61740875,457.0332336,463.2029419,8.442837715,8.547757149,92.56513214,72.09261322,358.6357117,358.6116638,374.3048096,456.9940491,178.9023438,104.0766525,96.76792908
4/4/2026 22:40,126.2685394,126.2380295,124.5000381,124.4081192,5.721496105,6.824969292,11.06080532,181.6555939,5.704915047,5.688969135,5.161727905,57.36170578,92.40361023,92.49676514,28.98872185,358.6514282,360,67.39376068,458.3952332,463.7474976,8.437602043,8.544423103,92.49671936,72.75525665,358.9624023,358.9105835,374.0765686,458.4711304,178.7683716,103.7473602,96.76114655
4/4/2026 22:45,125.7859497,125.7945633,124.6502304,124.8322449,5.72368145,6.824520588,10.99783421,181.3879852,5.70529747,5.688796997,5.15717268,54.37371445,92.5692749,92.4967041,29.78030205,359.0473328,360,68.45359802,462.9028015,464.2920532,8.594559669,8.541088104,92.68050385,72.8132782,359.4034424,359.3825989,374.5895386,463.0175781,178.6344147,103.7958908,96.75436401
4/4/2026 22:50,123.4034729,123.9850922,125.0872192,124.8707352,5.725867271,6.824072361,11.10565662,181.7975006,5.705679893,5.688624382,5.152616978,54.35174179,92.56502533,92.49664307,29.85012817,359.7316895,360,67.15688324,466.0888672,463.7755127,8.751517296,8.537753105,92.54788971,72.65280914,359.9311523,359.9277344,375.1025085,466.1676025,178.7706299,103.9415894,96.74758148
4/4/2026 22:55,124.8836899,125.1131744,125.1167374,125.2524643,5.728052616,6.823624134,10.74878693,181.409317,5.706062317,5.688452244,5.148061752,57.23176193,92.35375214,92.4965744,28.95436096,360.4160767,360,64.5486908,468.0939636,463.3908386,8.806569099,8.534418106,92.3342514,72.64823914,360.6368103,360.6229858,375.615509,468.2086487,179.2444916,104.0872803,96.74080658
4/4/2026 23:00,120.2761307,119.6037369,125.3275681,125.3364792,5.730237961,6.823175907,11.03899574,181.3123322,5.70644474,5.688280106,5.14350605,54.10662079,92.37399292,92.49651337,28.03716278,361.1004333,360,61.31386948,469.019928,463.0061951,8.736566544,8.531083107,92.48550415,72.78592682,361.3424988,361.3182373,376.128479,468.9515686,179.718338,104.2329788,96.73402405
4/4/2026 23:05,126.7947235,127.3548584,124.9774094,124.6189575,5.732423306,6.822727203,11.04979706,181.0329895,5.706827164,5.688107967,5.138950825,57.56306458,92.08635712,92.49645233,26.77696419,361.4138489,360,57.99265671,466.2710876,462.8484192,8.666564941,8.527748108,92.16577148,72.33049011,361.0885315,361.0101624,375.9506531,466.1700439,179.8071442,104.3786697,96.72724152
4/4/2026 23:10,127.6630859,128.5,124.2411118,123.9784851,5.73460865,6.822278976,10.92087173,180.9908142,5.707209587,5.687935829,5.134395123,56.18220901,92.05883026,92.49638367,26.35261917,360.5578003,360,58.45061874,461.4681702,462.618866,8.665486336,8.626309395,91.99629974,72.59840393,360.4069824,360.3468933,375.4552917,461.5713196,179.4952393,104.5243683,96.72046661
4/4/2026 23:15,124.7499771,124,124.0498047,124.2776413,5.736793995,6.82183075,11.08774853,181.2789612,5.70759201,5.687763214,5.129839897,55.98277283,92.34701538,92.49632263,27.10064697,359.7017822,360,60.31671143,458.8215332,462.9700623,8.748955727,8.705698013,92.36875916,72.3423996,359.7254333,359.5519409,374.9599609,458.6610718,179.1833191,104.6204376,96.71368408
4/4/2026 23:20,124.4114227,124,124.0716476,123.9654999,5.73897934,6.821382523,10.7054472,180.8924866,5.707974434,5.687591076,5.125284195,57.65103149,92.2421875,92.4962616,27.87554932,358.8457642,360,63.84389496,457.4867859,463.321228,8.832426071,8.656316757,92.26084137,72.62178802,359.0438843,358.6125488,374.3516235,457.7048645,178.8714142,104.5256042,96.70690155
4/4/2026 23:25,124.4145813,124,124.1893616,124.0572205,5.741165161,6.820933819,9.752379417,181.4009705,5.708356857,5.687418938,5.120728493,56.28728485,92.44546509,92.49619293,29.39909363,358.5923767,360,67.37107849,459.4274597,463.9483643,8.915896416,8.606936455,92.40615845,72.58827972,358.6517944,358.8895874,374.0213013,459.4762268,178.5605164,104.4307785,96.70012665
4/4/2026 23:30,120.278656,120.0271454,124.5996017,124.7429962,5.743350506,6.820485592,10.97856903,181.1868591,5.708739281,5.687246799,5.116173267,55.0764389,91.82001495,92.4961319,30.32374382,359.2984924,360,67.88561249,463.7330017,463.9212341,8.377904892,8.557555199,91.79237366,72.48672485,359.4032288,359.3321838,374.4696655,463.7242432,178.8856354,104.3359528,96.69334412
4/4/2026 23:35,118.7988663,118.5194778,125.0550537,125.0550537,5.745535851,6.820037365,10.60110092,181.3577423,5.709121704,5.687074661,5.111617565,52.3337059,92.33795929,92.49607086,29.92935371,360.0046082,360,66.9175415,466.9552002,463.6251831,8.523879051,8.659113884,92.29754639,72.34500122,360.1546631,359.9074707,374.9180298,466.9458313,179.2107544,104.241127,96.68656158
4/4/2026 23:40,116,115.5,125.28022,125.3917542,5.747721195,6.819589138,10.6185236,181.4089203,5.709504128,5.686902046,5.10706234,52.37948608,92.34542847,92.4960022,29.18261719,360.7107239,360,63.52202606,468.5287781,463.3291626,8.628149986,8.712227821,92.28580475,72.69126892,360.9060974,360.785675,375.366394,468.5505981,179.5358734,104.2378464,96.67978668
4/4/2026 23:45,116.772934,116.8590317,125.0797348,124.9105148,5.74990654,6.819140434,10.75463867,180.8872986,5.709886551,5.686729908,5.102506638,54.61397934,92.39668274,92.49594116,28.06236076,361.4168396,360,60.10744095,468.690155,463.0827637,8.665130615,8.765341759,92.18203735,72.74172211,361.4558105,361.4097595,375.8147583,468.7599792,179.8610077,104.3046875,96.67300415
4/4/2026 23:50,118.0233459,117.1942444,124.3928375,124.4440079,5.752091885,6.818692207,9.811705589,180.3495026,5.710268974,5.68655777,5.097951412,55.20099258,91.67264557,92.49588013,26.83104515,361.0474854,360,58.14732361,464.8735352,463.0577087,8.672424316,8.818455696,91.63619995,72.50512695,360.6531372,360.9262085,375.9024963,464.8109436,179.864975,104.3715286,96.66622162
4/4/2026 23:55,121.072113,121.072113,124.017807,123.72435,5.754277229,6.81824398,11.03085423,181.2189484,5.710651398,5.686385632,5.09339571,49.10964203,92.55480957,92.49581146,26.87550545,360.2437134,360,58.98863983,460.3456421,463.0326233,8.631601334,8.87156868,92.36238861,72.47354889,359.8504639,360.2269592,375.2948303,460.4242249,179.728363,104.4383698,96.65944672
4/5/2026 0:00,126.0623322,125.0476379,123.8691635,123.834343,5.756462574,6.817795753,11.01060963,181.4513397,5.711033821,5.686213493,5.088840485,51.16679382,92.48200989,92.49575043,28.02285767,359.4399414,360,61.50822067,458.1203613,463.0075378,8.590779305,8.924682617,92.37478638,72.36008453,359.0477905,359.2636414,374.6871338,458.1206055,179.5917511,104.4471283,96.65266418
4/5/2026 0:05,131.853302,132.883667,124.0054626,123.8441772,5.758648396,6.81734705,10.87520313,182.3263702,5.711416245,5.686040878,5.084284782,58.02134323,92.62120819,92.49568939,29.2006855,358.6361694,360,65.40981293,457.7525635,463.317688,8.549957275,8.977796555,92.94763947,72.78360748,359.0694275,358.6003723,374.3716736,457.7454834,179.4551544,104.359993,96.64588165
4/5/2026 0:10,124.2910309,124.4005661,124.5180969,124.506752,5.76083374,6.816898823,11.04900837,181.568222,5.711798668,5.68586874,5.079729557,54.280159,92.57640839,92.49562073,30.18056679,358.7170715,360,68.42146301,461.0188904,463.6826477,8.509134293,8.772751808,92.50170898,72.74884033,359.2471619,359.0845947,374.1965027,460.7715454,179.3185425,104.27285,96.63909912
4/5/2026 0:15,118.8074646,118.0356293,124.8171921,124.8160553,5.763019085,6.816450596,10.22199535,181.7701263,5.712181091,5.685696602,5.075173855,50.96644974,92.27302551,92.49555969,30.73482132,359.3717041,360,68.15079498,465.0463257,464.0476074,8.468312263,8.738963127,92.12458801,72.58124542,359.4989624,359.5688171,374.5032654,465.050293,179.1819305,104.1857147,96.63232422
4/5/2026 0:20,116.6052856,116,124.4135895,124.6563263,5.76520443,6.816001892,10.64590549,182.2564087,5.712563515,5.685524464,5.070618153,50.75794983,92.50302124,92.49549866,30.1220417,360.0263367,360,66.56410217,466.8736877,463.9832153,8.49576664,8.705174446,92.33583069,72.3391037,360.2055969,360.2029419,375.1048279,466.724884,179.2673645,104.0985718,96.62554169
4/5/2026 0:25,116.1846695,116.8098373,125.1434708,125.2029266,5.767389774,6.815553665,10.95548058,181.5438385,5.712945938,5.685352325,5.066062927,52.20121384,92.44649506,92.49542999,29.50926208,360.6809692,360,64.02581024,468.4311218,463.6999207,8.677736282,8.671385765,92.3094101,72.6592865,360.9122314,360.8927612,375.7063904,468.3994751,179.3952789,104.1054764,96.61875916
4/5/2026 0:30,113.2913055,113.5,124.9413071,125.1511536,5.769575119,6.815105438,11.01177406,181.4620819,5.713328362,5.68517971,5.061507225,48.66725159,92.27718353,92.49536896,28.19202614,361.3356018,360,60.59797287,468.9845276,463.416626,8.789138794,8.637597084,92.24958801,72.59224701,361.5124207,361.4335022,376.2778931,468.8756104,179.5232086,104.1378632,96.61198425
4/5/2026 0:35,113.5791168,113.7115631,124.5363007,124.6987,5.771760464,6.814657211,10.81340694,181.8617096,5.713710785,5.685007572,5.056952,50.83140945,92.40988159,92.49530792,27.07706642,361.1400452,360,58.1787796,465.5636902,463.1333313,8.774502754,8.476355553,92.51287079,72.49359131,360.9413757,360.8782654,375.8722839,465.5078735,179.651123,104.1702423,96.60520172
4/5/2026 0:40,118.5394211,119.1502762,124.1084747,124.0166321,5.773945808,6.814208508,11.10741806,181.496994,5.714093208,5.684835434,5.052396297,51.15778732,92.29954529,92.49523926,27.10874176,360.2914124,360,58.67045593,461.2020569,462.8500366,8.82600975,8.597000122,92.52194977,72.98627472,360.3703003,360.322998,375.4666748,461.1932983,179.7267151,104.2026291,96.60079956
4/5/2026 0:45,124.3959122,125,123.9032059,124.2266541,5.77613163,6.813760281,10.96789932,182.9024658,5.714475632,5.684663296,5.047841072,51.78554916,92.57413483,92.49517822,27.94780922,359.4427795,360,61.20552826,458.5422668,463.279541,8.877516747,8.717644691,92.66740417,72.56832123,359.5134888,359.4814758,374.9802856,458.5085449,179.5033264,104.2350159,96.60425568
4/5/2026 0:50,125.1712265,125,123.8609085,123.9326782,5.778316975,6.813312054,11.03398991,182.3521118,5.714858055,5.684491158,5.04328537,52.05483246,92.57257843,92.49511719,28.97333527,358.5941467,360,64.8345871,457.6314392,463.7425232,8.908661842,8.838289261,92.65594482,72.43296814,358.6513977,358.6275635,374.3547363,457.6470642,179.279953,104.1560059,96.60770416
4/5/2026 0:55,130.1183472,130,124.4371033,124.3722687,5.780502319,6.812863827,10.98426533,182.8052063,5.715240955,5.684318542,5.038730145,53.05877304,92.67241669,92.49504852,30.44075775,358.7149963,360,67.89901733,460.3182068,464.2054749,8.890356064,8.95893383,92.53502655,72.6182251,359.0284119,358.968811,373.9562988,460.3431396,179.0565643,104.0567474,96.61115265
4/5/2026 1:00,125.3954239,125,125.0806808,125.0445099,5.782687664,6.812415123,11.00012589,182.5390472,5.715623379,5.684146404,5.034174442,51.60425186,92.49697876,92.49498749,30.80719948,359.298584,360,68.42718506,464.3091736,464.5052795,8.872050285,9.0795784,92.49968719,72.78647614,359.5523987,359.5199585,374.4166565,464.3096313,178.8331909,103.957489,96.61460876
4/5/2026 1:05,122,122.015358,124.9643173,125.0018997,5.784873009,6.811966896,11.06139851,182.3488617,5.716005802,5.683974266,5.029619217,53.0171814,92.51280212,92.49492645,30.85314369,359.8821716,360,67.07521057,466.6695557,464.7399902,8.853744507,9.200222969,92.5703125,72.56195068,360.076355,360.0711365,374.8769836,466.7366028,178.8372498,103.9596024,96.61805725
4/5/2026 1:10,116.5303268,116.2875671,125.2536774,125.1074219,5.787058353,6.811518669,11.00256824,182.3753815,5.716388226,5.683802128,5.025063515,49.10851288,92.99771881,92.49485779,30.28165436,360.4657593,360,64.45905304,468.1086731,464.7399292,8.84099102,8.731064796,92.9833374,72.7899704,360.5746155,360.625824,375.3373108,467.9964294,178.9521484,104.0232468,96.62150574
4/5/2026 1:15,119.3891678,119.9722137,125.0417786,125.1431656,5.789243698,6.811070442,9.366986275,182.6194,5.716770649,5.68362999,5.020507813,49.48334503,92.69661713,92.49479675,29.68617249,361.0493469,360,61.70861053,468.6798706,463.9497986,8.844968796,8.960939407,92.64110565,72.43518066,361.0537415,361.1830139,375.7976379,468.9247742,179.0670471,104.0868912,96.62496185
4/5/2026 1:20,119.1791992,118.649025,124.6997299,124.537735,5.79142952,6.810621738,10.82926178,182.8658447,5.717153072,5.683457375,5.015952587,49.29708862,92.57138062,92.49473572,28.55726242,360.9655762,360,58.57811737,466.8847046,463.1758118,8.848945618,8.931785583,92.9654007,72.89370728,360.8957214,360.7518311,376.2579956,467.0792542,179.1819305,104.1505356,96.62841034
4/5/2026 1:25,120.34095,119.9247742,124.1856842,124.0943375,5.793614864,6.810173512,11.02842999,182.1853638,5.717535496,5.683285236,5.011396885,49.91069794,92.71074677,92.49467468,27.96843719,360.304718,360,58.05542755,463.1103821,463.5419922,8.852923393,8.90263176,92.6466217,72.5602417,360.2561951,360.2896118,375.6895752,463.0004578,179.2968292,104.21418,96.63186646
