TimeStamp,.[Puffing2.FLOW_FT20530],.[Puffing2.Flow_FT20530.],.[Puffing2.FLOW_FT24540],.[Puffing2.Flow_FT24540.],.[Puffing2.Flow_Rate_FP6.],.[Puffing2.Flow_Rate_FP7.],.[Puffing2.FLOW_RATE_FP8.],.[Puffing2.Motor_EM2152.0],.[Puffing2.MOTOR_EM25560],.[Puffing2.Motor_EM25560.],.[Puffing2.MOTOR_EM25570.],.[Puffing2.PID_PT2051.Out],.[Puffing2.PID_PT2051.PV],.[Puffing2.PID_PT2051.SP],.[Puffing2.PID_TT2051.out],.[Puffing2.PID_TT2051.PV],.[Puffing2.PID_TT2051.SP],.[Puffing2.PID_TT2454O.Out],.[Puffing2.PID_TT2454O.PV],.[Puffing2.PID_TT2454O.SP],.[Puffing2.PRESS_DPT2357.0],.[Puffing2.PRESS_DPT23570],.[Puffing2.Press_PT20510.],.[Puffing2.Press_PT2152.0],.[Puffing2.TEMP_TE20510],.[Puffing2.Temp_TE20510.],.[Puffing2.TEMP_TE2454I.0],.[Puffing2.TEMP_TE2454O0.],.[Puffing2.TEMP_TE2455I0],.[Puffing2.TEMP_TE2455O0],.[Puffing2.TEMP_TE24600]
4/5/2026 1:30,125.0240555,125.0481262,123.8960571,124.0999603,5.795800209,6.809725285,10.73087788,183.4108582,5.717917919,5.683113098,5.00684166,53.43677139,92.99487305,92.49460602,28.56555176,359.5621033,360,60.59047699,459.0333862,463.3287964,8.884234428,8.873477936,93.25325775,72.51647949,359.6166687,359.6206055,375.0442505,459.0151978,179.1456146,104.2778168,96.63531494
4/5/2026 1:35,130.7424774,131,123.9341431,123.857399,5.797985554,6.809276581,10.5245142,183.0306396,5.718300343,5.68294096,5.002285957,55.97672272,92.93926239,92.49454498,29.49562454,358.5945435,360,64.10514069,457.2500916,463.8519897,8.967731476,8.844324112,92.87926483,72.60057068,358.6027832,358.6045532,374.3988953,456.9778442,178.6694489,104.0885696,96.63876343
4/5/2026 1:40,131.1229553,131,124.363266,124.4388809,5.800170898,6.808828354,9.758250237,183.5520782,5.718682766,5.682768345,4.997730732,54.99620056,92.88616943,92.49448395,31.14516449,358.7163391,360,67.97546387,459.8454895,464.3751831,8.868434906,8.815170288,92.83539581,72.57011414,358.6498413,358.6200867,373.9386597,459.7540283,178.2549286,103.8903503,96.64221954
4/5/2026 1:45,126.3260345,125.3961411,124.7854385,124.4719925,5.802356243,6.808380127,10.8020277,183.1784973,5.719065189,5.682596207,4.99317503,51.3465538,92.82190704,92.49441528,31.86720276,359.2697754,360,68.32744598,464.4130859,464.8983765,8.769137383,8.786015511,92.58615875,72.91114044,359.2208557,359.3181763,374.4154053,464.484375,178.407196,103.692131,96.64566803
4/5/2026 1:50,125.5021591,124.5875702,125.413063,125.1633453,5.804541588,6.8079319,10.974123,183.5521545,5.719447613,5.682424068,4.988619804,51.69180679,93.44555664,92.49435425,31.61694336,359.8988342,360,67.54860687,466.7276001,464.6538696,8.711423874,8.756861687,93.66390991,72.20435333,359.835022,360.0132446,374.8921814,466.7531128,178.5594482,103.4939117,96.64911652
4/5/2026 1:55,125.4450531,126.4296646,125.2487106,124.9976807,5.806726933,6.807483196,11.00143433,183.3437805,5.719830036,5.68225193,4.984064102,50.12082291,93.04227448,92.49429321,31.00101471,360.5903625,360,64.93001556,468.502533,464.3991699,8.839495659,8.727707863,93.08444977,72.29999542,360.4802856,360.5812073,375.4240112,468.5709229,178.7117157,103.5259628,96.65257263
4/5/2026 2:00,126.2970963,126.1224442,125.3595428,125.3468704,5.808912754,6.807034969,10.97464657,183.2234802,5.72021246,5.682079792,4.979508877,50.81850433,93.35332489,92.49422455,30.37898636,361.2818604,360,62.12143326,469.059021,464.1444397,8.967567444,8.698554039,92.88397217,72.74225616,361.1255493,361.1491699,375.9619751,468.9454041,178.8639832,103.5753937,96.65602112
4/5/2026 2:05,123.3373413,123.1289368,125.0852814,125.2700882,5.811098099,6.806586742,10.9571209,183,5.720594883,5.681907177,4.974953175,50.87023926,92.77416992,92.49416351,29.24288559,360.8068542,360,58.80577087,467.5213318,463.8897095,9.095640182,8.669400215,92.75942993,72.59992218,361.2976074,361.2006226,376.0975342,467.6815796,179.0162354,103.6248322,96.65947723
4/5/2026 2:10,128.5094604,127.5156708,124.2850418,124.1411972,5.813283443,6.806138515,10.96364975,183.2503662,5.720977306,5.681735039,4.970397472,53.18718719,92.71736908,92.49410248,28.53609467,360.2637939,360,58.2751236,463.6886902,463.440033,8.470540047,8.640246391,92.89886475,72.58450317,360.4943848,360.41745,375.6042786,463.9624634,179.1685028,103.674263,96.66292572
4/5/2026 2:15,133.7577209,134.7940063,124.5207825,123.9980698,5.815468788,6.805689812,10.96297264,181.9235992,5.72135973,5.681562901,4.965842247,54.66430664,92.64771271,92.49403381,29.21779823,359.7207336,360,59.77490997,460.3065796,463.7779236,8.850950241,8.611092567,92.61610413,72.68235016,359.6911621,359.6343079,375.1110229,460.2433777,179.0742493,103.6962433,96.66637421
4/5/2026 2:20,131.4710846,131.5688934,123.631134,123.747139,5.817654133,6.805241585,10.8337574,182.5230408,5.721742153,5.681390762,4.961286545,55.03114319,92.62258148,92.49397278,29.91241264,358.934845,360,63.33397293,458.4328613,464.1158447,8.876566887,8.614313126,92.58572388,72.89196014,358.8879395,358.8511353,374.6262512,458.0315247,178.9157257,103.3789215,96.66983032
4/5/2026 2:25,132.7389374,133.1555328,124.0515289,123.9534225,5.819839478,6.804793358,11.05854034,182.1348267,5.722124577,5.681218624,4.956731319,54.97349548,92.76629639,92.49391174,30.91280174,358.9577637,360,66.7073822,459.3799133,464.5098877,8.902182579,8.817537308,92.54322052,72.67280579,358.884491,358.8120422,374.2130737,459.2340393,178.7571869,103.0615921,96.67327881
4/5/2026 2:30,133.6318665,133.8162079,125.0467911,125.1177292,5.822024822,6.804345131,11.08232403,182.8195801,5.722507,5.681046009,4.952175617,54.88962555,92.76464081,92.49384308,31.85945702,359.4867859,360,68.26046753,463.2367554,464.7808838,8.927799225,8.780824661,92.86379242,72.52980804,359.4328918,359.3777161,374.6798096,463.2559204,178.5986481,102.7442703,96.67673492
4/5/2026 2:35,135.0824127,134.5892639,125.0746078,124.8800049,5.824210644,6.803896427,10.89412975,182.319809,5.722889423,5.680873871,4.947620392,56.1439743,92.65135956,92.49378204,30.88572121,360.5692139,360,67.39168549,467.0871277,464.2495422,8.953415871,8.482142448,92.74781036,72.61987305,360.5049744,360.535553,375.3679504,467.1469727,178.6148834,102.4269409,96.72601318
4/5/2026 2:40,114.4014053,114.4177704,125.7041321,125.6973114,5.826395988,6.8034482,11.01497841,183.7501068,5.723271847,5.680701733,4.94306469,45.61585617,92.72232056,92.49372101,26.71767998,363.9483032,360,63.94492722,469.3798828,463.0770264,9.003964424,8.599206924,92.9208374,72.45134735,363.91745,363.880249,377.1792603,469.4051514,178.7704468,102.1096191,97.59750366
4/5/2026 2:45,103.9376068,102.9186172,125.5445786,125.1108551,5.828581333,6.802999973,10.87920666,182.8239136,5.72365427,5.680529594,4.938509464,43.63515472,93.04459381,92.49365234,18.55990219,368.2727051,360,57.78416443,469.3161316,459.509552,9.120397568,8.716270447,92.82514954,72.49719238,368.272583,367.9831543,380.392334,469.4491577,177.0587463,101.4763489,98.46899414
4/5/2026 2:50,106.5685883,105.8866882,124.9469681,124.6522827,5.830766678,6.802551746,11.05345154,183.0585938,5.724036694,5.680357456,4.933953762,43.18706131,92.72356415,92.49359131,9.244153976,369.2972412,360,52.52231598,462.3767395,455.9526978,9.237318039,8.833334923,92.7065506,72.92327118,369.2972412,368.9977417,382.679657,462.3280334,175.3634949,100.3739624,99.34047699
4/5/2026 2:55,121.2925949,121.4758148,123.8654633,123.6437988,5.832952023,6.802103043,11.01116562,182.7006073,5.724419117,5.680184841,4.929398537,44.8447876,92.877388,92.49353027,2.235779285,367.6384583,360,50.73048782,454.9950867,452.8283691,9.346405983,8.950399399,92.88955688,72.44999695,367.6385193,367.7873535,382.3320313,455.0210571,174.1833801,99.2715683,100.055809
4/5/2026 3:00,120.3496399,120.1548615,122.8090744,123.1886597,5.835137367,6.801654816,11.04677391,183.1252289,5.72480154,5.680012703,4.924842834,44.70884705,92.81652069,92.49346161,0.171346158,365.5665894,360,51.66287994,449.4992981,451.9500122,9.248961449,9.071885109,92.9683609,72.45664978,365.5666809,365.5329895,381.0432129,449.5287476,173.0032654,98.16918182,100.1359024
4/5/2026 3:05,125.3168945,124.883049,123.5160217,123.5005417,5.837322712,6.801206589,11.03013134,183.2179871,5.725183964,5.679840565,4.920287132,46.35749054,92.73863983,92.49340057,0.199652776,363.4946899,360,54.80060196,446.1845093,452.000061,9.151515961,9.258303642,92.76706696,70.30369568,363.494812,363.2882385,379.3634949,446.0352783,171.8231659,97.54206085,100.2159958
4/5/2026 3:10,141.5681,141.9599152,123.5215683,123.3893585,5.839508057,6.800757885,11.0163517,182.7816162,5.725566387,5.679668427,4.915731907,53.91069031,92.66661072,92.49333954,0.22795938,362.1181946,360,59.11503983,445.1038208,452.0501099,9.060965538,8.758050919,92.65579224,70.40234375,362.1181946,362.1181946,377.6837769,445.1111145,170.6430511,97.00109863,100.2960892
4/5/2026 3:15,144.5768738,147.3205261,123.4869614,123.5733566,5.841693878,6.799631119,10.99311256,181.4989014,5.725473404,5.679496288,4.911176205,61.07263565,91.67503357,92.49327087,0.256265998,362.5642395,360,62.63803101,448.1130066,452.1001282,9.076828957,9.053423882,91.75196075,70.2056427,362.564209,362.564209,377.6698608,448.1546936,170.2708893,96.46013641,100.3761902
4/5/2026 3:20,138.4623718,141.1147461,123.7229996,124.0513229,5.843879223,6.798261642,10.93714523,181.7852631,5.724633694,5.679323673,4.906620979,57.78258133,92.05408478,92.49320984,0.284572601,362.980011,360,62.51902771,452.2877808,452.150177,9.092693329,9.341931343,91.9740448,70.12901306,362.9800415,362.97995,377.7005005,452.3293457,170.153656,96.06773376,100.4562836
4/5/2026 3:25,144.8128815,147.6663818,123.4789124,123.7124557,5.8451581,6.796892166,11.08272076,181.8825531,5.723793983,5.679151535,4.902065277,60.35096359,91.81124115,92.4931488,0.312879235,362.1109009,360,61.76442337,454.0068359,452.2002258,9.108556747,9.338937759,91.78655243,70.18492126,362.1109314,362.1080322,377.7189941,454.0623169,170.1245575,96.19190216,100.4704361
4/5/2026 3:30,158.1613159,159.3001709,123.8927994,123.8286209,5.845549107,6.79552269,10.9429903,180.8278656,5.72295475,5.679022789,4.897510052,66.2374115,91.31507111,92.49308014,0.341185838,362.1348267,360,59.82035446,454.8177185,452.2502747,9.124420166,9.180664063,91.0853653,70.45211792,362.1348267,362.0379028,377.425354,454.7877502,170.2444305,96.31607056,100.2281418
4/5/2026 3:35,120.005249,120.0279236,123.9959335,123.8421249,5.84594059,6.794153214,10.85896015,182.7236481,5.72211504,5.679213524,4.89295435,51.76057053,92.84923553,92.4930191,0.369492441,362.1700745,360,57.87628555,454.7208252,452.300293,9.140284538,8.928376198,92.37952423,70.33415222,362.1700745,361.9752502,377.2753601,454.8202515,170.3643036,96.44023895,99.98584747
4/5/2026 3:40,119.3180695,119.5,124.0029678,124.163208,5.846332073,6.792783737,11.02782917,182.5263367,5.721275806,5.679404736,4.888399124,56.39455032,92.30493164,92.49295807,0.397799045,362.2053223,360,55.93222046,454.6239319,452.3503418,9.156147957,8.937024117,92.1493454,70.20046997,362.2053223,361.9125671,377.1587524,454.8527832,170.4841919,96.56440735,99.74354553
4/5/2026 3:45,123.5552292,123.2893372,123.4325104,123.6458817,5.846723557,6.791414261,10.76566982,182.7060394,5.720436096,5.67959547,4.883843422,55.86219788,92.61849976,92.49289703,0.426105678,361.8382568,360,54.37695313,453.5671082,452.4003906,9.172011375,8.945672035,92.60089874,70.29895782,361.8382874,361.849884,377.0421143,453.6364441,170.6040649,96.68857574,99.50125122
4/5/2026 3:50,122.2484741,118.4374466,123.779808,123.4623718,5.847114563,6.790044785,10.88228512,182.7745667,5.719596386,5.679786682,4.87928772,50.67293549,92.9233017,92.49282837,0.454412282,361.1839294,360,54.68725204,451.3422241,452.4504395,9.187875748,8.954319954,92.80782318,70.27706909,361.18396,361.4022522,376.9254761,451.2719727,170.7239532,96.81274414,99.25895691
4/5/2026 3:55,126.4673004,126.3450165,123.0792694,123.0115814,5.847506046,6.788675308,8.196615219,181.9393311,5.718757153,5.679977417,4.874732494,57.5085907,92.28088379,92.49276733,1.311502337,359.5079346,360,56.42288971,449.127655,452.5004578,9.203739166,8.962966919,92.18859863,70.43540192,359.5038757,359.4499817,375.5684204,449.2680054,170.8438263,96.93691254,99.01665497
4/5/2026 4:00,118.5,118.7328033,122.7702866,122.9112778,5.84789753,6.787305832,11.05104065,182.1423492,5.717917442,5.680168629,4.870176792,53.70349884,92.11357117,92.4927063,3.152229071,358.3833618,360,59.40569687,447.9054565,453.3972778,9.219602585,8.971614838,91.79904175,70.25696564,358.3825684,358.3237,374.1504822,447.936554,170.9636993,97.01760864,98.77436066
4/5/2026 4:05,123.3033142,122.1830063,123.3799667,122.9946289,5.848289013,6.785936356,9.652258873,181.7569275,5.717078209,5.680359364,4.865621567,57.32804108,92.07518768,92.49263763,5.260792255,358.0501404,360,63.35435867,448.4126282,454.3345032,9.235466957,8.980262756,91.60647583,70.10601044,358.0499878,357.9802856,373.84021,448.5200195,171.0835876,97.08837128,98.53205872
4/5/2026 4:10,118.9353638,118,123.9779739,123.8299179,5.848680019,6.784566402,10.80342197,181.6725616,5.716238499,5.680550575,4.861065865,54.97615814,92.18809509,92.4925766,6.972334862,358.5256958,360,65.59770966,452.138855,455.2717285,9.251330376,8.988910675,92.10736084,70.39017487,358.5256348,358.6195068,373.7123413,452.2169495,171.2034607,97.15914154,98.2897644
4/5/2026 4:15,114.0806351,114.3732834,124.2704697,123.9385605,5.849071503,6.783196926,10.77850151,182.0518494,5.715399265,5.680741787,4.856510639,52.06281281,92.35293579,92.49251556,7.271070004,359.3012085,360,64.95980835,456.8175659,454.6704712,9.030534744,8.99755764,91.80322266,70.33499908,359.3011475,359.5585938,374.328064,456.8862915,171.3233337,97.22990417,98.04747009
4/5/2026 4:20,110.2981339,110.2711716,124.3596268,124.4330521,5.849462986,6.78182745,11.05512238,182.1378326,5.714559555,5.680932522,4.851954937,50.49584198,92.21331787,92.4924469,6.868603706,360.2607422,360,62.15209198,459.7556152,454.4769897,9.016512871,9.006205559,92.34506989,70.43898773,360.2606812,360.473053,375.1952515,459.7877808,171.4412384,97.30066681,97.83456421
4/5/2026 4:25,113.111145,113.8574142,124.4404221,124.0761795,5.849853992,6.780457973,10.65992737,181.9626465,5.713719845,5.681123734,4.847399712,51.63647842,92.34115601,92.49238586,5.721643925,361.2676392,360,58.28720474,460.8223572,454.2835083,9.001779556,9.014853477,92.26302338,70.38466644,361.2676086,361.295105,376.0624695,460.808136,171.48703,97.37693787,97.79679871
4/5/2026 4:30,122,122.6347198,123.7000961,123.7961655,5.850245476,6.779088497,9.857126236,181.7751007,5.712880611,5.681314468,4.842844009,54.66992569,92.0383606,92.49232483,4.641241074,360.9550476,360,55.23777008,457.7166443,454.2311401,8.987047195,9.023501396,92.03785706,70.29405212,360.9550781,360.916626,376.0676575,457.7212524,171.5328369,97.48177338,97.75902557
4/5/2026 4:35,115.7441254,114.5661316,123.7570724,123.1650848,5.850636959,6.777719021,11.02588272,181.6075592,5.712040901,5.68150568,4.838288784,55.19927597,92.0014801,92.49225616,4.421804905,360.1025696,360,54.57941055,453.6898804,454.2052002,9.029957771,9.075624466,91.92778778,70.2260437,360.1026001,360.1396179,375.5748596,453.7654114,171.5786438,97.58660889,97.72125244
4/5/2026 4:40,121.5755997,121.4303741,123.0598984,122.9685593,5.851028442,6.776349545,11.06149864,182.1566467,5.711201668,5.681696415,4.833733082,50.60108185,92.32026672,92.49219513,5.236858845,359.2500916,360,56.63490677,449.9526367,454.1792908,9.077278137,9.130410194,92.21559906,70.28009796,359.2501526,359.3674316,375.0820618,449.9152222,171.6244507,97.69143677,97.68347931
4/5/2026 4:45,119.1080246,118.5,122.961174,123.0983734,5.851419449,6.774980068,11.02101898,182.2818909,5.710361958,5.681887627,4.82917738,52.04096985,92.43691254,92.49213409,6.757527351,358.4234314,360,60.45185471,448.1813965,454.8229065,9.124598503,9.185195923,92.30330658,70.50213623,358.4234924,358.6911926,374.4355164,448.1533813,171.6658478,97.79627228,97.64570618
4/5/2026 4:50,119.9270706,119.612114,123.1517944,123.076828,5.851810932,6.773610592,10.64081669,182.7769775,5.709522247,5.682078362,4.824622154,49.56316376,92.37657166,92.49206543,8.575473785,358.2917175,360,64.58527374,449.84729,455.8644104,9.171918869,9.239981651,92.32936096,70.71923065,358.291687,358.0149536,373.7708435,449.9595947,171.7049866,97.90110779,97.60793304
4/5/2026 4:55,115.2142792,115.7763138,123.2178726,123.3305435,5.852202415,6.772241116,9.841542244,182.2553253,5.708683014,5.682269573,4.824428558,51.08185959,92.44226074,92.49200439,9.739105225,359.0737305,360,66.05242157,454.5955811,455.6739502,9.219238281,8.830348015,92.28939819,70.19351959,359.0737,358.6871338,374.2853699,454.5466003,171.7441101,98.0059433,97.57015991
4/5/2026 5:00,114.5,114.5,124.2204285,124.1585693,5.852593899,6.770871639,10.98970032,182.1746674,5.707843304,5.682460308,4.824925423,49.38291931,92.3821106,92.49194336,9.795585632,359.8557434,360,65.13156128,458.431366,455.5252686,9.161341667,8.973155022,92.25031281,70.28873444,359.8557129,359.635498,374.9865112,458.5025024,171.7832489,98.11077118,97.53238678
4/5/2026 5:05,112.2664719,112.5272598,124.5689163,124.4882813,5.852984905,6.769502163,10.76555538,182.1872559,5.70700407,5.68265152,4.825422287,49.60761642,92.49394226,92.49187469,8.933180809,360.708313,360,61.78379059,461.0191345,455.3765869,9.08590126,9.115962029,92.23298645,70.27500153,360.7082825,360.5838623,375.6876526,461.0462036,172.1717682,98.21560669,97.49461365
4/5/2026 5:10,115.0849915,114.7562256,124.1558075,124.0778732,5.853376389,6.768132687,10.81082153,181.824295,5.70616436,5.682842731,4.825918674,53.31264114,92.4523468,92.49181366,7.110280037,361.5858459,360,57.71940231,461.3918762,454.9836426,9.010461807,9.258769035,92.30365753,70.28864288,361.5858154,361.5322266,376.3887939,461.3802185,172.821991,98.27576447,97.45684814
4/5/2026 5:15,114.0832062,113,123.462944,123.8246613,5.853767872,6.76676321,10.99224663,181.5900116,5.705325127,5.683033466,4.826415539,51.10354233,92.13965607,92.49175262,5.994577408,361.1412048,360,54.75935364,457.3754578,454.5003052,9.008237839,9.31167984,92.53648376,70.69826508,361.1412354,361.1288452,376.2771606,457.3602905,172.7057953,98.26478577,97.41907501
4/5/2026 5:20,115.7901306,115.7084274,123.3267822,123.0646744,5.854159355,6.765393734,11.06828117,181.9896851,5.704485416,5.683224678,4.826912403,50.682621,92.47955322,92.49168396,6.002799034,360.0958557,360,55.33940887,452.5435791,454.4489441,9.010545731,8.77913475,92.08815002,70.41372681,360.0958862,360.193634,375.6828613,452.5708923,172.3831024,98.25380707,97.38130188
4/5/2026 5:25,117.4190292,117.3524551,122.9328003,123.0219803,5.854550362,6.764024258,10.99179268,183.2216339,5.703645706,5.683415413,4.827408791,48.5956459,92.8552475,92.49162292,6.638028622,359.0504761,360,58.14451218,449.205719,454.8502502,9.01121521,8.788025856,92.85153961,70.41998291,359.0505066,359.1043701,375.0885315,449.1734924,172.0604095,98.24282837,97.34352875
4/5/2026 5:30,119.3511047,118.9802475,122.7670898,122.7101974,5.854941845,6.762654781,9.73081398,182.3649445,5.702806473,5.683606625,4.827905655,50.05053329,92.12712097,92.49156189,8.40230751,358.005127,360,62.21463013,448.7166443,455.2515869,9.011883736,8.796917915,92.16899872,70.28462219,358.0051575,357.842865,374.0195923,448.6633301,171.9164429,98.23184967,97.30575562
4/5/2026 5:35,128.8843689,131.2620392,123.4524841,123.443718,5.855333328,6.761285305,10.92068577,183.5559082,5.701966763,5.683797359,4.828402042,52.49242401,92.79763031,92.49149323,11.9740448,356.8206787,360,66.0431366,451.8187256,456.5150452,9.038974762,8.805809021,92.75662994,70.13464355,356.8206482,356.8840332,372.8987732,451.7387085,172.157608,98.22087097,97.23270416
4/5/2026 5:40,124.1231079,124.1231079,124.1908798,124.067482,5.855724335,6.759915829,11.00783062,183.5961914,5.701127529,5.683988571,4.828898907,53.14738083,92.66694641,92.49143219,14.46694946,357.4200745,360,67.21007538,456.9256897,457.5286865,9.071634293,8.814700127,92.74182892,70.53781891,357.4200439,357.4449463,372.8888855,456.8826599,172.3987885,98.20989227,97.08404541
4/5/2026 5:45,125.2493134,125.5485153,124.2191086,124.2462463,5.856115818,6.758546352,10.99232769,182.6051941,5.700287819,5.684179306,4.829395771,56.47690201,92.7084198,92.49137115,16.11515427,358.0195007,360,66.63080597,459.0235901,458.5286865,9.104293823,8.823592186,92.50385284,70.31311798,358.0194702,358.0058594,373.2827454,459.0044556,172.6399689,98.2178421,96.93537903
4/5/2026 5:50,124.0186768,124.1422043,124.198761,124.1714172,5.856507301,6.757176876,10.99810314,182.7353058,5.699448586,5.684370518,4.829892159,52.0286026,92.51673126,92.49130249,17.16547585,358.6188965,360,65.91362762,460.7136536,459.1862793,9.136953354,8.832483292,92.51673126,70.36152649,358.618866,358.566803,373.6766052,460.713623,172.8811493,98.39945221,96.78671265
4/5/2026 5:55,119.8302689,119.8302689,124.380722,124.241394,5.856898785,6.7558074,6.586109161,182.1562195,5.698608875,5.684561253,4.830389023,51.59260559,92.78824615,92.49124146,17.76925278,359.2182922,360,64.09150696,461.3670349,459.1959839,9.177503586,8.841374397,92.70939636,70.37056732,359.2182922,359.1277161,374.0704346,461.3670044,173.1223297,98.58106232,96.63804626
4/5/2026 6:00,121.0760574,120.8730011,124.4806213,124.5662003,5.857289791,6.754437923,11.01980686,182.46521,5.697769165,5.684752464,4.830885887,50.43853378,92.86686707,92.49118042,18.14035416,359.5231323,360,62.26937866,462.0203857,459.2648926,9.22022438,8.850266457,92.86853027,70.48280334,359.5231323,359.6886292,374.4642944,462.0203857,173.3635101,98.76266479,96.48937988
4/5/2026 6:05,115.0733871,115.3193588,124.8119431,124.8346863,5.857681274,6.753068447,11.03910828,182.9554138,5.696929932,5.684943676,4.831382275,49.25590134,92.61026001,92.49111176,18.47045326,359.6289368,360,60.34904861,462.6737671,459.3337708,9.262946129,8.859157562,92.77368927,70.23268127,359.6289368,359.6260071,374.8581543,462.6737671,173.6046906,98.9442749,96.34072113
4/5/2026 6:10,118.6524963,118.3441925,124.3258514,124.3478775,5.858072758,6.751698971,10.60455418,182.3531189,5.696090221,5.685134411,4.831879139,49.72480392,92.65195465,92.49105072,18.77641869,359.7347412,360,58.17097473,461.7975159,459.4026794,9.305666924,8.868049622,92.41434479,70.28126526,359.7347412,359.5505371,375.2520142,461.7975769,173.8458557,99.12588501,96.19205475
4/5/2026 6:15,126.4754562,126.4754562,124.2936859,124.2998047,5.858464241,6.750329018,11.00640297,183.203186,5.695250988,5.685325623,4.832375526,53.23802567,92.71798706,92.49098969,19.08238602,359.3705444,360,58.1940918,459.2796936,459.5715637,8.803787231,8.876940727,92.65713501,70.30712891,359.3705444,359.4750366,375.0038757,459.2797546,173.9975891,99.30748749,96.04338837
4/5/2026 6:20,126.5,126.4983215,123.8014603,123.8014603,5.858855247,6.748959541,9.786590576,182.1875305,5.694411278,5.685516357,4.832872391,59.06803513,92.33917999,92.49092865,19.39326477,358.8590698,360,59.28726578,457.0760803,460.057251,8.972673416,8.885831833,92.33917999,70.15721893,358.8591003,358.9887695,374.6665955,457.0894165,173.9909363,99.4890976,95.91822815
4/5/2026 6:25,123.740448,123.7187042,123.6806793,123.7421875,5.859246731,6.747590065,10.91157818,181.314743,5.693571568,5.685707569,4.833369255,55.92852783,92.42248535,92.49085999,21.17114639,358.3476257,360,62.00816727,456.0490723,460.5429382,9.141559601,8.894723892,92.47196198,70.24173737,358.3476563,358.4002075,374.3293457,456.0970459,173.9842682,99.58213806,95.90779114
4/5/2026 6:30,125.780571,125.9201813,123.7728653,123.8134995,5.859638214,6.746220589,11.04805374,183.8055267,5.692732334,5.685898304,4.833865643,51.33868027,92.88749695,92.49079895,22.94902992,358.1065369,360,65.07318115,456.2712097,461.3010559,9.310445786,8.903614998,92.80836487,70.27340698,358.1065063,358.1091919,373.9920959,456.34021,173.9776001,99.61845398,95.89736176
4/5/2026 6:35,130.7662354,131.5,124.3761215,124.4085007,5.860029697,6.744851112,10.40176964,184.1530457,5.691892624,5.686089516,4.834362507,53.08990479,93.02410126,92.49073792,24.68158722,358.711853,360,67.67168427,458.8973389,462.0248413,9.081306458,8.918755531,92.83403778,70.38586426,358.7118225,358.7012024,373.9592285,458.946106,173.9709473,99.6547699,95.88693237
4/5/2026 6:40,128.0031128,128.6422424,124.4411316,124.4842682,5.860420704,6.743481636,11.04312038,183.8246765,5.691053391,5.686280251,4.834859371,52.874897,92.67185974,92.49066925,25.36937714,359.3171692,360,67.49221802,462.8345337,461.895752,9.178872108,8.936187744,92.92971802,70.27559662,359.3171387,359.2931824,374.5132446,462.8729553,173.9642792,99.69109344,95.87649536
4/5/2026 6:45,124.7060623,124.66008,124.7108459,124.7382431,5.860812187,6.74211216,9.757203102,183.4761963,5.69021368,5.686471462,4.835355759,49.83105469,92.80709839,92.49060822,25.38712502,359.9348755,360,65.74515533,465.6166382,461.7567139,9.276437759,8.953619957,92.80709839,70.3738327,359.934845,359.9086914,375.0672302,465.6165771,173.9990234,99.72740936,95.86606598
4/5/2026 6:50,122.105484,121.5415955,124.7971954,124.7092667,5.861203671,6.740742683,11.00127888,182.2151489,5.689374447,5.686662197,4.835852623,63.72275162,92.93003082,92.49054718,24.60294914,360.7169189,360,62.52685165,467.1288757,461.6176758,9.37400341,8.97105217,92.90826416,70.20030975,360.7168884,360.7141418,375.6212463,467.1288452,174.1083984,99.75138092,95.8556366
4/5/2026 6:55,118.90271,118.90271,124.7987061,124.8308258,5.861594677,6.739373207,10.9267683,182.4713135,5.688534737,5.686853409,4.83634901,55.49534988,92.5175705,92.49047852,23.78835487,360.7982178,360,59.37783051,466.7141113,461.4786682,8.885295868,8.988484383,92.55776215,70.23740387,360.7982483,360.79422,376.1752319,466.7098999,174.2177887,99.66756439,95.84520721
4/5/2026 7:00,122.519104,122.519104,123.9691391,124.2422714,5.86198616,6.738003731,11.02436161,183.178772,5.687695026,5.687044144,4.836845875,51.56081009,92.68276215,92.49041748,23.48085213,360.2723083,360,57.71091843,462.5519714,461.5942078,8.926700592,9.005915642,92.67015839,70.14818573,360.2723389,360.2705994,375.6496582,462.6165466,174.3271637,99.58374786,95.8347702
4/5/2026 7:05,127.5,126.6859436,123.8157043,123.9345551,5.862377644,6.736634254,11.04118824,182.6394348,5.686855793,5.687235355,4.837342739,59.5988121,92.31760406,92.49035645,24.0591774,359.6605835,360,59.25109863,458.2028809,461.8927917,8.96810627,9.015768051,92.45592499,71.09487152,359.660614,359.6595459,375.0735779,458.2607422,174.3187866,99.49993134,95.82434082
4/5/2026 7:10,126.5,126.7932281,123.218544,123.218544,5.862769127,6.735264778,11.06480026,182.4794769,5.686016083,5.687426567,4.837839127,62.41954041,92.47792816,92.49028778,25.63281059,358.796936,360,62.38616562,455.9332886,462.1913757,9.009510994,9.021556854,92.37969208,70.9455719,358.7969971,358.791748,374.5517273,456.0961914,174.0757141,99.41611481,95.81391144
4/5/2026 7:15,129.0137939,129.0306549,124.0228119,124.0228119,5.863160133,6.733895302,11.05280972,184.8127899,5.685176849,5.687617302,4.838335991,51.67604828,93.53809357,92.49022675,26.88162613,358.4346619,360,66.41854095,456.9680481,462.4899597,9.050916672,9.027344704,93.02545929,71.01314545,358.4345703,358.4555664,374.3542175,456.9454956,173.8326569,99.33229828,95.80347443
4/5/2026 7:20,120.9907227,120.9684601,124.7404022,124.5667191,5.863551617,6.732525826,10.97463989,183.493042,5.684337139,5.687808514,4.838832855,54.42305374,92.91442108,92.49016571,25.74482346,360.5231934,360,67.52924347,461.5874634,461.9107056,9.092321396,9.033132553,92.76676941,70.88768768,360.5231018,360.5440674,375.4320984,461.5452271,173.5895844,99.20648193,96.12788391
4/5/2026 7:25,115.0230942,114.975914,125.4008408,125.0575714,5.8639431,6.731156349,10.65970516,183.9321899,5.683497429,5.687999249,4.839329243,45.47118759,92.93635559,92.49009705,23.06349373,362.6268005,360,65.46196747,465.8438721,461.1630249,9.133727074,9.038921356,92.89627838,70.77651215,362.626709,362.6564636,376.8776245,465.6608887,173.3465271,99.01096344,96.62007904
4/5/2026 7:30,100.8153381,100.683342,125.0853729,125.0307465,5.864334583,6.729786873,7.985907555,182.7323608,5.682658195,5.68819046,4.839826107,45.00733948,92.78684235,92.49003601,17.12217903,365.5978088,360,60.21932983,468.5505066,458.9456787,9.175131798,9.044709206,92.75436401,71.18595123,365.5353088,365.5897522,378.8149719,468.5591736,173.1282654,98.81544495,97.11226654
4/5/2026 7:35,111.5703201,111.9094391,124.7034225,124.803772,5.86472559,6.728417397,11.03851509,181.8633118,5.681818485,5.688381195,4.840322971,50.94654846,92.51698303,92.48997498,11.4029398,365.7955627,360,54.09856033,464.1864929,456.728302,9.118421555,9.050498009,92.36296082,70.96897125,365.7850952,365.8479614,380.3164368,464.2423706,172.9293365,98.61993408,97.60446167
4/5/2026 7:40,115.746582,114.7321472,123.7718353,123.9138641,5.865117073,6.72704792,10.86263371,183.4511871,5.680979252,5.688572407,4.840819359,47.22341919,92.71665955,92.48990631,6.551240444,364.8962402,360,52.10207748,456.6593628,454.5109558,9.436301231,9.056285858,92.71665955,70.85175323,364.7483521,364.7544556,379.7095032,456.6784668,172.730423,98.42441559,98.09664917
4/5/2026 7:45,120.4272842,121.4690399,123.1885529,123.0584259,5.865508556,6.725678444,10.96083164,183.357605,5.680139542,5.688763142,4.841316223,50.87779236,92.61155701,92.48984528,4.523115635,363.0113831,360,53.41078949,450.7099915,454.1600647,9.340844154,9.062073708,92.61155701,71.08578491,362.9234924,362.9121094,378.6722107,450.6922302,172.5315094,98.22889709,98.5888443
4/5/2026 7:50,123.2710648,123.2935028,122.7704086,122.8618851,5.86590004,6.724308968,10.98007011,182.7314453,5.679300308,5.688954353,4.841812611,55.53501511,92.56635284,92.48978424,3.835897446,361.085083,360,57.58644867,446.917511,453.8158875,9.245387077,9.067862511,92.5356369,70.93051147,361.0986023,361.0697632,377.2911072,447.1437683,171.8208618,98.05966949,98.9371109
4/5/2026 7:55,126.8386841,126.8402557,122.9649277,122.930809,5.866291046,6.722939491,11.05830288,183.2182007,5.678460598,5.689145088,4.842309475,57.16565323,92.56677246,92.48971558,3.91411376,360.4101257,360,61.62428284,447.0047607,453.4853821,9.14993,9.07365036,92.77584076,71.15753174,360.2737122,360.2121582,375.9345093,446.9661865,171.0787506,97.97439575,99.07694244
4/5/2026 8:00,122.3844986,123.1375732,123.7547226,123.8743134,5.866682529,6.721570015,10.8931179,182.6590881,5.677620888,5.6893363,4.842806339,57.70138931,92.21548462,92.48965454,3.07972908,360.436676,360,64.17735291,450.790802,453.1650085,9.133329391,9.198513031,92.16760254,70.93514252,360.4366455,360.4041138,376.2449951,450.8031921,171.3627014,97.88912201,99.21677399
4/5/2026 8:05,121.3692017,121,124.0158844,124.2474518,5.867074013,6.720200539,10.82621956,183.0928345,5.676781654,5.689527512,4.843302727,49.51021957,92.54140472,92.48959351,2.2453444,361.3685913,360,63.34693146,455.3430481,452.8446045,9.178499222,9.228704453,92.90874481,70.90198517,361.3685608,361.3411255,376.5554504,455.4949646,171.703186,97.8038559,99.35660553
4/5/2026 8:10,119.0007095,119,124.0587463,124.2178879,5.867465019,6.718831062,9.817988396,183.0599823,5.675941944,5.689718246,4.843799591,55.52376938,92.38499451,92.48952484,0.0003183,362.3004761,360,60.42337418,457.3955383,452.4981384,9.223669052,9.25889492,92.4793396,70.95024872,362.3004456,362.2781677,377.0886536,457.5153198,172.0436707,97.86090851,99.49643707
4/5/2026 8:15,120.0529633,120.4501953,124.2166977,124.0292053,5.867856503,6.717461586,10.96182442,182.7287903,5.675102711,5.689909458,4.844296455,54.79807281,92.48799896,92.48946381,0.015274224,363.2323608,360,56.522789,458.0904236,452.4090271,9.25570488,9.289085388,92.79878998,70.89304352,363.2323608,363.2151794,377.9485168,458.0948181,172.3841553,98.06869507,99.63626862
4/5/2026 8:20,120.5601273,120.8000107,123.8285828,123.7873535,5.868247986,6.716091633,10.96436882,182.9464264,5.674263,5.690100193,4.844792843,54.33366394,92.60469055,92.48940277,0.030230148,362.8569946,360,53.79857254,455.2628174,452.3881531,9.240775108,9.31927681,92.51148987,70.93344116,362.8569946,362.8347168,377.6948547,455.1232605,172.7189484,98.27648926,99.77610016
4/5/2026 8:25,120.4266968,120.556076,123.421524,123.5604019,5.868639469,6.714722157,11.16201019,182.5344543,5.67342329,5.690291405,4.845289707,55.88474655,92.71860504,92.48933411,0.045186073,362.1520691,360,53.51662064,451.446228,452.3672791,9.191912651,9.349467278,92.44738007,70.83796692,362.1520996,362.2134399,377.2218323,451.4324036,172.6418457,98.48428345,99.9159317
4/5/2026 8:30,119.5879898,118.7419815,123.4427719,123.2476883,5.869030476,6.71335268,10.88121796,183.0569458,5.672584057,5.69048214,4.845786095,56.66145706,92.26883698,92.48927307,0.060141996,361.4471741,360,54.7212677,449.8161316,452.346405,9.14304924,9.379657745,92.30057526,71.33542633,361.4471741,361.5921326,376.7488098,449.8010559,172.5647278,98.69207764,100.0557709
4/5/2026 8:35,124.0089874,124.5725174,123.0736313,123.1615906,5.869421959,6.711983204,9.716566086,182.7864532,5.671744347,5.690673351,4.846282959,56.5717659,92.19683075,92.48921204,0.075097919,360.7422485,360,56.77297592,448.3909302,451.987793,9.127574921,9.083084106,92.2544632,70.91204071,360.7422791,360.9708557,376.2757874,448.4794312,172.4876251,98.8998642,100.1956024
4/5/2026 8:40,126.7475204,127.2437439,123.2249603,123.2039108,5.869813442,6.710613728,11.30010796,182.2488556,5.670905113,5.690864086,4.846779823,57.45781708,92.22335052,92.489151,0.090053841,360.509613,360,59.37735367,447.9368591,452.1569214,9.141911507,9.207509995,92.24516296,70.96237183,360.5097046,360.3495789,375.9902344,447.9000854,172.4105072,99.09843445,100.335434
4/5/2026 8:45,126.2306976,126.2099152,123.5186539,123.2987595,5.870204926,6.709244251,10.79808617,182.6505737,5.670065403,5.691055298,4.847276211,56.07065201,92.23964691,92.48908234,0.105009764,360.6747131,360,61.98173523,448.4746094,452.3260803,9.156248093,9.331935883,92.26326752,71.05853271,360.6749878,360.2223511,375.925415,448.4961548,172.3334045,99.27789307,100.4752655
4/5/2026 8:50,121,121,123.7257385,123.6249008,5.870595932,6.707874775,10.70872402,182.5594788,5.66922617,5.691246033,4.847773075,56.67154312,92.20143127,92.4890213,0.119965695,360.8398438,360,63.15158463,450.547699,452.4952087,9.170584679,9.456361771,92.33081818,70.94158936,360.8402405,360.5264282,375.8605652,450.6143799,172.2562866,99.45735931,100.615097
4/5/2026 8:55,124.6509857,124.7511139,124.2345123,124.2357254,5.870987415,6.706505299,11.0476923,181.7801514,5.668386459,5.691437244,4.848269939,55.59745407,92.37043762,92.48896027,0.13492161,361.0179749,360,63.13748932,452.5951233,451.9578247,9.174380302,9.129768372,92.25962067,71.03518677,361.0186157,360.8305054,376.0028992,452.6102905,172.5157318,99.63681793,100.6020966
4/5/2026 9:00,120.2363281,120.4376068,123.6681595,123.4243851,5.871378899,6.705135822,9.523201942,181.5626068,5.667546749,5.691628456,4.848766327,56.92779541,92.09161377,92.4888916,0.149877533,361.230896,360,62.3543663,453.2145081,452.1104736,9.166882515,9.075842857,92.16157532,70.66817474,361.2313843,361.1345825,376.2413025,453.1643677,172.8654175,99.81627655,100.5559845
4/5/2026 9:05,121.2216492,121.6333466,123.9457397,123.6876068,5.871770382,6.703766346,10.63012123,181.7389069,5.666707516,5.691819191,4.849263191,55.52802277,92.09751892,92.48883057,0.164833456,361.4438171,360,61.4953804,453.6836853,452.263092,9.159383774,9.090195656,92.35928345,71.10362244,361.4441528,361.4386597,376.4797363,453.6505737,173.2150879,99.9957428,100.5098648
4/5/2026 9:10,118.3151398,118.1288223,123.740921,123.9290695,5.872161388,6.70239687,11.0240221,182.1914673,5.665867805,5.692010403,4.849760056,55.25857925,92.16481018,92.48876953,0.179789379,361.6567383,360,59.76605606,454.152832,452.4157104,9.151885033,9.104547501,92.05084229,70.97273254,361.6569519,361.7427368,376.7181396,454.1368103,173.5647736,100.1752014,100.4637527
4/5/2026 9:15,121.9155655,122.1279907,124.014122,124.0651703,5.872552872,6.701027393,10.74114895,181.5851898,5.665028572,5.692201138,4.850256443,54.25288391,92.07714844,92.48870087,0.194745317,361.8696289,360,58.03673553,454.6220093,452.0643005,9.144387245,9.118900299,91.95694733,70.98153687,361.8697205,361.7064819,376.956543,454.6230164,173.9144592,100.35466,100.4176407
4/5/2026 9:20,122.9894791,122.9147873,123.8186264,123.5673676,5.872944355,6.699657917,10.78690147,181.6000214,5.664188862,5.692392349,4.850753307,55.94523239,91.81912231,92.48863983,0.20970124,361.1376343,360,56.03205872,455.091156,452.2321472,9.164949417,9.133253098,91.98204803,70.72081757,361.1383972,361.1260376,376.7698975,455.1092224,174.2641296,100.5341263,100.371521
4/5/2026 9:25,125.010704,125.1381226,123.2951126,123.5515518,5.873335361,6.698288441,11.04312038,181.8117218,5.663349628,5.692583084,4.851249695,57.32445908,91.91385651,92.4885788,0.373959422,359.8942871,360,55.26878357,453.2363586,452.4000244,9.225064278,9.147604942,91.90907288,70.85218048,359.9223633,360.0767822,375.940979,453.1952209,174.5084229,100.7135849,100.3028946
4/5/2026 9:30,126.8091354,128.3990784,123.1452789,123.6091385,5.873726845,6.696918964,8.472517014,182.0934448,5.662509918,5.692774296,4.851746559,56.91676712,92.01368713,92.48851013,0.804443538,359.5916748,360,55.53860855,451.3465576,452.5678711,9.285180092,9.161957741,92.14929962,70.90499878,359.5627441,359.3371277,375.1120605,451.2878113,174.5826874,100.8930435,100.2267761
4/5/2026 9:35,123.2679977,123.2975006,123.0047684,123.2785187,5.874118328,6.695549488,10.81764984,181.6741638,5.661670208,5.692965031,4.852243423,57.37054062,91.92636871,92.4884491,1.276579618,359.2890625,360,56.1281395,450.6270447,452.6233826,9.345294952,9.176309586,92.01815796,70.85348511,359.2030945,359.0390625,374.5340576,450.5735168,174.6569672,101.0688171,100.1506577
4/5/2026 9:40,117.4189224,117.0828323,123.279213,123.149765,5.874509811,6.694180012,11.03177166,181.3851929,5.660830975,5.693156242,4.852739811,54.13518143,92.38880157,92.48838806,2.817868948,358.9864502,360,58.18957138,449.9075317,453.0991821,9.015358925,9.190662384,91.88436127,71.12162018,358.8434448,358.7409668,374.4057617,449.8592224,174.7312317,101.2279205,100.0745392
4/5/2026 9:45,121.4786377,121.5835571,123.5761414,123.4198074,5.874900818,6.692810535,11.15084267,182.3144531,5.659991264,5.693346977,4.853236675,52.04759979,92.75805664,92.4883194,4.359158039,358.6838379,360,60.43784332,449.3651123,453.8536682,9.034103394,9.205015182,92.51916504,70.94190216,358.4838257,358.4429016,374.2774658,449.2471008,174.8055115,101.3870163,99.99841309
4/5/2026 9:50,118.6294937,118.3781509,123.2564697,123.0779114,5.875292301,6.691441059,10.92659378,181.1383209,5.659152031,5.693538189,4.85373354,56.85044098,92.12014771,92.48825836,5.844788074,358.5215149,360,63.31090546,450.0306091,454.6081848,9.052848816,9.219367027,92.04515076,70.94205475,358.4721985,358.4769592,374.1492004,450.150116,174.879776,101.5461197,99.92229462
4/5/2026 9:55,114.9019699,114.2101212,123.4452133,123.4377518,5.875683784,6.690071583,11.08093548,181.4537048,5.658312321,5.693729401,4.854229927,54.41230392,91.88847351,92.48819733,6.956259251,358.9411316,360,64.8167038,452.8858337,455.0389709,9.071593285,9.233719826,92.08226776,70.99295807,359.0341797,359.0386047,374.097168,452.7923279,174.9540405,101.7052231,99.84617615
4/5/2026 10:00,115.553627,114.1690292,123.4624481,123.5582962,5.876075268,6.688702106,10.61611366,181.261673,5.65747261,5.693920135,4.854726791,55.16392136,91.9285202,92.48812866,7.389835835,359.3607178,360,64.88781738,455.5098572,455.150238,9.090338707,9.248071671,92.14952087,70.9911499,359.5961914,359.6002197,374.4806519,455.4986877,175.0283203,101.8643188,99.77005005
4/5/2026 10:05,113.722374,114.1994476,123.554451,123.7956238,5.876466274,6.68733263,10.99196625,181.958786,5.656633377,5.694111347,4.855223179,52.6138916,92.26202393,92.48806763,7.367287159,359.7803345,360,63.84941101,456.4599609,455.2615051,9.109084129,9.262424469,91.82740021,70.97310638,359.9453125,359.940918,374.8641663,456.4528809,175.3718414,102.0234222,99.69393158
4/5/2026 10:10,117.6728439,118.280426,123.647377,123.805748,5.876857758,6.685963154,11.08651257,180.9950104,5.655793667,5.694302082,4.855720043,56.01989365,92.00135803,92.48800659,8.356591225,359.3798828,360,62.6690979,457.4100647,455.3728027,9.127828598,9.276777267,91.90599823,70.82588959,359.2888489,359.2844543,375.0053101,457.407074,175.7655792,102.2920074,99.61781311
4/5/2026 10:15,116.6989517,116.6755981,123.5122299,123.3982468,5.877249241,6.684593678,10.78726196,182.3352203,5.654954433,5.694493294,4.856216908,50.09509659,92.21724701,92.48793793,9.543841362,358.5104675,360,61.2665329,458.0672302,455.7132874,9.15690136,9.028203011,92.20458984,70.87729645,358.6324158,358.6279907,374.660614,458.0670471,176.1593323,102.7297058,99.54169464
4/5/2026 10:20,117,116.8094025,123.5940704,123.7078629,5.877640247,6.683224201,10.921731,182.2855835,5.654114723,5.694684029,4.856713295,50.44171524,92.48607635,92.48787689,10.94186687,358.5427246,360,59.86396408,457.9476013,456.3989563,9.205096245,9.139522552,92.39841461,71.28852081,358.5841064,358.5944824,374.3159485,457.9466248,176.5530701,103.1673965,99.46556854
4/5/2026 10:25,120.3298798,119.7259521,123.9936676,124.0287094,5.878031731,6.681854248,9.752134323,182.2288513,5.65327549,5.69487524,4.857210159,51.89382553,92.59197998,92.48781586,12.33989334,358.5750122,360,59.35121918,457.8279724,457.0846252,9.253292084,9.250841141,92.67879486,71.07193756,358.6111755,358.6329346,374.0491638,457.8262024,176.9468231,103.6050949,99.38945007
4/5/2026 10:30,119.0080719,118.5370102,123.7222061,124.0010757,5.878423214,6.680484772,10.72313881,182.6938629,5.65243578,5.695065975,4.857707024,51.75162125,92.6061554,92.48774719,13.71878147,358.6072998,360,59.4561882,457.708313,457.7702637,9.301487923,9.362159729,92.43022919,70.84544373,358.6382751,358.6713867,374.0950928,457.70578,177.2990265,103.8423004,99.3133316
4/5/2026 10:35,121.0787888,120.8493271,123.8373566,124.0151291,5.878814697,6.679115295,10.97934341,182.4129028,5.651596069,5.695257187,4.858203411,52.27951813,92.54181671,92.48768616,15.05099869,358.6395874,360,59.56115723,457.5886841,458.2194824,9.313876152,8.789509773,92.62828064,71.13503265,358.6653748,358.7098389,374.1410522,457.5853577,177.4227295,103.9185638,99.23720551
4/5/2026 10:40,118.815918,118.7049255,124.0160675,123.7528076,5.879205704,6.677745819,11.22273636,183.009201,5.650756836,5.695447922,4.858700275,51.57185745,92.82441711,92.48762512,16.38321686,358.6718445,360,60.18064499,457.4690247,458.572998,9.252029419,8.920084953,92.88027954,70.93127441,358.6924438,358.748291,374.1869812,457.4649353,177.5464325,103.9948349,99.16108704
4/5/2026 10:45,114.4853973,114.0577011,123.8193359,123.9573059,5.879597187,6.676376343,10.86877632,182.4076233,5.649917126,5.695639133,4.859196663,51.5509491,92.29053497,92.48755646,17.73546219,358.7041321,360,61.52022934,457.3493958,459.2793274,9.190182686,8.954046249,92.34892273,70.87821198,358.7195435,358.7867737,374.2329102,457.3445129,177.6701355,104.0710983,99.08496857
4/5/2026 10:50,117.9024429,117.5,123.787262,123.7005539,5.87998867,6.675006866,9.739671707,183.3352203,5.649077892,5.695830345,4.859693527,50.71401215,92.63863373,92.48749542,19.1901722,358.7364197,360,62.85980988,457.2297668,459.9856262,9.128335953,8.988007545,92.84114838,71.09720612,358.7466431,358.8252258,374.2788696,457.2240906,177.7938538,104.1473618,99.0088501
4/5/2026 10:55,119.7376251,119.7376556,124.1699829,124.310585,5.880380154,6.67363739,11.02792549,183.0190277,5.648238182,5.69602108,4.860190392,51.88503265,92.81044769,92.48743439,20.51360321,358.7687073,360,64.48648071,457.1101074,460.6125488,9.083436966,9.021968842,92.89343262,70.92223358,358.7737122,358.863678,374.3247986,457.2123413,177.9175568,104.2236328,99.05001068
4/5/2026 11:00,118.2209702,118.4419022,124.2031937,123.9601135,5.88077116,6.672267914,10.98871326,183.7727051,5.647398472,5.696212292,4.860686779,51.57479477,92.80552673,92.48736572,21.73880196,358.8136902,360,66.17041779,459.1362915,460.7267456,9.081448555,9.055930138,92.59779358,71.19916534,358.8136902,358.9021301,374.3707275,459.1566162,178.0412598,104.2998962,99.10660553
4/5/2026 11:05,117.3834763,117.0654068,124.876564,124.4956512,5.881162643,6.671311855,8.584236145,182.5118103,5.646625519,5.696403027,4.861183643,50.64372635,92.59212494,92.48730469,22.31040573,359.2634583,360,65.92074585,461.070343,460.8409424,9.07945919,9.089891434,92.80187225,70.99848175,359.2634583,359.1990051,374.4956055,461.0539246,178.1649628,104.3761597,99.16319275
4/5/2026 11:10,114.0914993,114.5656967,124.6717377,124.3643799,5.881554127,6.671423912,10.99632549,182.6717987,5.647161007,5.696594238,4.861680508,48.78501129,92.58690643,92.48724365,22.80713081,359.7132263,360,65.29544067,462.8878174,460.9551392,9.077469826,9.12385273,92.56835938,70.91080475,359.7131958,359.7195129,374.7593994,462.8895874,178.2886658,104.4684219,99.21977997
4/5/2026 11:15,112.3950272,112.4936218,124.6356277,124.4577179,5.881911278,6.671535969,9.735693932,182.5068817,5.647696495,5.696784973,4.862176895,48.51932526,93.04323578,92.48718262,22.85516357,360.1629944,360,63.36031342,463.8688049,461.0693359,8.879634857,9.157814026,92.8216629,70.83578491,360.1629639,360.2400208,375.0231934,463.872406,178.4123688,104.6428223,99.27636719
4/5/2026 11:20,114.1949234,114.2394409,124.292572,124.5399017,5.881771088,6.671648026,11.05368042,182.2148438,5.648231983,5.696976185,4.862673759,49.73455811,92.9096756,92.48711395,22.90319443,360.5935974,360,61.41835022,464.2390747,461.1835632,9.114100456,9.191775322,93.12212372,70.99091339,360.5935974,360.4202271,375.2869873,464.2499084,178.5118408,104.817215,99.33296204
4/5/2026 11:25,117.5892639,117.785553,124.4914398,124.5201035,5.881631374,6.671760082,10.94943142,182.9778442,5.648767948,5.696715355,4.863170624,49.44796371,92.46459198,92.48705292,22.95122719,360.3670959,360,59.44421387,463.6252747,461.29776,9.105283737,9.225735664,92.67970276,71.01679993,360.3670959,360.3093262,375.5507813,463.6915588,178.6043549,104.9916077,99.38954926
4/5/2026 11:30,116.215271,116.3583145,124.2227936,124.1602173,5.881491184,6.671872139,10.57800102,182.8706818,5.649303436,5.696390152,4.863667011,48.35481262,93.0411911,92.48699188,22.99925995,360.140625,360,59.08613205,461.5531616,461.4119568,9.096467018,9.25969696,92.59175873,71.07775879,360.140625,360.1984558,375.8145752,461.5056763,178.6968536,105.166008,99.44613647
4/5/2026 11:35,119.5022202,119.6869965,124.1552505,123.8936768,5.881350994,6.671984673,11.22940826,183.5711823,5.649838924,5.696064949,4.864163876,49.27113342,92.87492371,92.48692322,23.04729271,359.9141235,360,59.3602562,460.5388489,460.9398499,9.087650299,9.065530777,92.81676483,71.03987885,359.9141235,359.9865723,375.6300659,460.5440063,178.7893524,105.3404007,99.50272369
4/5/2026 11:40,121.8795929,121.2801056,124.1216812,124.1584015,5.881211281,6.672096729,9.555786133,183.1912231,5.650374413,5.695739269,4.864660263,49.87123489,92.89402008,92.48686218,23.09532547,359.6876221,360,59.82436752,460.0322266,461.086853,9.07883358,9.181769371,93.1280365,70.98041534,359.6876526,359.7544861,375.3976746,459.9727478,178.8818512,105.514801,99.55931854
4/5/2026 11:45,121.6931305,121.5945511,124.0256729,124.3778,5.881071091,6.672208786,10.0464077,184.0275574,5.650909901,5.695414066,4.865157127,50.51824951,93.08811951,92.48680115,23.14335823,359.4611511,360,61.17431259,459.5256042,461.2338562,9.070016861,9.260765076,93.17723083,71.07106018,359.4611511,359.5223999,375.1652832,459.4014893,178.97435,105.6891937,99.61590576
4/5/2026 11:50,121.0107574,120.5245056,124.1463776,124.1564407,5.880930901,6.672320843,11.14022255,183.4365387,5.651445389,5.695088863,4.865653992,50.10809708,92.85523987,92.48673248,23.19139099,359.2346497,360,62.52425385,459.0189819,461.3808594,9.061200142,9.33976078,92.73342133,70.96990204,359.2346497,359.2903137,374.9328918,458.8302307,179.066864,105.8635864,99.67249298
4/5/2026 11:55,125.5459442,125.5318527,124.1868286,124.0444794,5.88079071,6.672432899,11.02721024,183.8382568,5.651980877,5.69476366,4.866150379,51.85900116,93.12268066,92.48667145,23.28196335,359.323761,360,63.87419891,458.5123901,461.6083069,9.065926552,8.87176609,93.46760559,70.93656921,359.323761,359.1462402,374.7005005,458.2589417,179.1593628,106.0379868,99.7290802
4/5/2026 12:00,129.5107422,129.1712494,124.500267,124.2005463,5.880650997,6.672544956,10.83557034,184.0298004,5.652516365,5.694437981,4.866647243,53.39594269,93.24945068,92.48661041,24.02300835,359.5680237,360,65.4883728,459.1989746,461.7750244,9.130921364,8.810248375,92.94047546,70.8443222,359.5680237,359.4029236,374.5154419,459.2012024,179.2518616,106.2123795,99.78567505
4/5/2026 12:05,125.7386169,126.4306564,124.4877777,124.4212875,5.880510807,6.67265749,9.792621613,183.9269562,5.653051853,5.694112778,4.867144108,51.39281082,93.11090088,92.48654175,24.40505028,359.8123169,360,66.257164,460.6890564,461.9417725,9.195916176,8.987776756,93.01623535,70.79315948,359.8122864,359.6596069,374.7849731,460.6928406,179.3443604,106.3867798,99.84226227
