TimeStamp,.[Puffing2.FLOW_FT20530],.[Puffing2.Flow_FT20530.],.[Puffing2.FLOW_FT24540],.[Puffing2.Flow_FT24540.],.[Puffing2.Flow_Rate_FP6.],.[Puffing2.Flow_Rate_FP7.],.[Puffing2.FLOW_RATE_FP8.],.[Puffing2.Motor_EM2152.0],.[Puffing2.MOTOR_EM25560],.[Puffing2.Motor_EM25560.],.[Puffing2.MOTOR_EM25570.],.[Puffing2.PID_PT2051.Out],.[Puffing2.PID_PT2051.PV],.[Puffing2.PID_PT2051.SP],.[Puffing2.PID_TT2051.out],.[Puffing2.PID_TT2051.PV],.[Puffing2.PID_TT2051.SP],.[Puffing2.PID_TT2454O.Out],.[Puffing2.PID_TT2454O.PV],.[Puffing2.PID_TT2454O.SP],.[Puffing2.PRESS_DPT2357.0],.[Puffing2.PRESS_DPT23570],.[Puffing2.Press_PT20510.],.[Puffing2.Press_PT2152.0],.[Puffing2.TEMP_TE20510],.[Puffing2.Temp_TE20510.],.[Puffing2.TEMP_TE2454I.0],.[Puffing2.TEMP_TE2454O0.],.[Puffing2.TEMP_TE2455I0],.[Puffing2.TEMP_TE2455O0],.[Puffing2.TEMP_TE24600]
4/5/2026 12:10,122.678299,122.678299,124.7352905,124.8351898,5.880370617,6.672769547,10.92298508,183.1354218,5.653587341,5.693787575,4.867640495,49.86566544,92.99811554,92.48648071,24.27462387,360.0565796,360,65.92992401,463.1391602,462.10849,9.260910988,9.165304184,92.94612122,71.00071716,360.0565796,359.9163208,375.0545349,463.1464539,179.4368744,106.5611725,99.89884949
4/5/2026 12:15,124.8518982,124.7511292,124.5020905,124.6987686,5.880230427,6.672881603,11.04136658,184.0268707,5.654122829,5.693462372,4.86813736,51.43098068,93.07873535,92.48641968,23.88010216,360.3259277,360,64.20741272,464.1755981,462.200531,9.306017876,9.073850632,93.10312653,71.05602264,360.3259277,360.1730042,375.3240967,464.1809692,179.5293732,106.7355728,99.95543671
4/5/2026 12:20,124.8828049,125.2917862,125.0750885,125.0554199,5.880090714,6.67299366,11.19338799,183.6474152,5.654658318,5.693136692,4.868633747,52.01768112,93.44133759,92.48635101,23.48558044,360.5956421,360,62.48489761,465.2088318,461.7823792,9.240524292,9.000915527,93.32253265,70.88913727,360.5956116,360.4296875,375.5936584,465.2067871,179.5959015,106.9099655,100.0120316
4/5/2026 12:25,127.0306091,127.251564,124.7652817,124.4705963,5.879950523,6.673105717,10.965168,183.6599579,5.655193806,5.692811489,4.869130611,51.84801865,93.03829193,92.48628998,23.06313324,360.8653259,360,59.9462204,464.5949707,461.3642578,9.175030708,9.002220154,93.02365875,70.94999695,360.8653259,360.6864014,375.8631897,464.5913696,179.6495667,107.0843582,100.0686188
4/5/2026 12:30,126.37146,126.6291504,124.4446564,124.4241257,5.879810333,6.673217773,10.64254951,183.8626251,5.655729294,5.692486286,4.869627476,51.68712616,93.01403809,92.48622894,21.96852875,360.5675354,360,58.55543137,462.7932129,460.9461365,9.110613823,9.025942802,93.03245544,70.91348267,360.5675659,360.7854614,376.0703735,462.829071,179.7032318,107.2587585,100.125206
4/5/2026 12:35,131.1753693,131,124.4415054,124.2776489,5.879670143,6.673330307,10.8229475,183.7876282,5.656264782,5.692161083,4.870123863,53.70769882,93.11265564,92.48616028,21.73866272,359.9627991,360,58.12861252,460.5663757,460.5280151,9.080810547,9.049664497,93.18589783,70.93265533,359.9628296,360.103241,375.6004944,460.5520935,179.756897,107.4331512,100.1818008
4/5/2026 12:40,138.5548859,138.9390106,124.3728333,124.3197784,5.87953043,6.673442364,10.91633797,183.4533844,5.65680027,5.691835403,4.870620728,56.57856369,93.2946701,92.48609924,22.56242943,359.3580933,360,60.20724869,457.3717651,460.9696655,9.105114937,9.073386192,93.2821579,70.91791534,359.3581238,359.42099,375.1305847,457.3772888,179.7846222,107.4551849,100.2383881
4/5/2026 12:45,137.0086823,136,123.7736206,123.6230164,5.87939024,6.67355442,10.92536354,183.1328278,5.657335758,5.691510201,4.871043682,55.2396965,92.85565948,92.48603821,23.41265297,358.7533875,360,63.28383636,455.1204834,461.464325,9.129419327,9.097107887,92.7884903,71.29519653,358.753418,358.738739,374.660675,455.1715088,179.7065582,107.4212646,100.2949753
4/5/2026 12:50,134.3392334,134.0257263,123.9894714,124.11586,5.87925005,6.673666477,10.76774216,182.2927856,5.657871246,5.691184998,4.871425629,53.70643997,92.60834503,92.48596954,24.29841995,358.9828186,360,66.73679352,457.5382996,461.9589844,9.153723717,9.120830536,92.48323059,71.00992584,358.9827881,358.9246216,374.2559814,457.3224792,179.628479,107.3873444,100.3515625
4/5/2026 12:55,138.2520905,137.0075378,124.7940292,124.8566055,5.879110336,6.673778534,11.06478786,183.405838,5.658406734,5.690859318,4.871807098,55.66608429,92.60114288,92.48590851,25.20667458,359.6044006,360,67.45330811,461.5939026,462.1670532,9.163272858,9.144552231,92.6729126,71.14078522,359.6043701,359.5777588,374.8346863,461.6784363,179.550415,107.3534241,100.4081573
4/5/2026 13:00,143.7743073,143.8374481,124.8302841,124.9740677,5.878970146,6.673890591,11.21897602,182.2621765,5.658942699,5.690534115,4.872188568,58.31420898,92.26410675,92.48584747,24.51187897,360.2259827,360,65.47505951,465.6494751,461.8097229,9.021712303,9.168273926,92.32540894,70.75695038,360.2259521,360.2309265,375.4133911,465.3826294,179.5319977,107.3275681,100.4647446
4/5/2026 13:05,141.4652252,141.2514801,125.1645126,125.4835358,5.878829956,6.674003124,9.602849007,182.1280975,5.659478188,5.690208912,4.872570038,54.45410919,92.21412659,92.48577881,23.75729752,361.0839539,360,61.87076187,468.3963928,461.4524231,9.099133492,9.191995621,92.06950378,71.00908661,361.0839233,360.9072266,375.9920959,468.4012756,180.0624695,107.8481522,100.5213318
4/5/2026 13:10,139.634552,139.0024109,124.6671982,124.6768417,5.878689766,6.674115181,11.03010845,183.1227722,5.660013676,5.689883709,4.872951508,54.92689133,92.56066132,92.48571777,22.24205589,361.434967,360,57.64810181,465.8634033,461.0950928,9.17655468,9.215718269,92.5728302,71.03172302,361.4349976,361.4505005,376.5708313,465.834198,180.1936798,108.3687439,100.577919
4/5/2026 13:15,147.9200134,147.3132782,124.1195297,124.1202087,5.878550053,6.674227238,11.43494797,182.0482483,5.660549164,5.689558029,4.873332977,59.49189758,91.91059113,92.48565674,21.58355522,360.969696,360,57.02794647,460.9726563,461.3170776,9.253164291,9.239439964,91.91029358,71.21877289,360.969696,361.0608215,376.4405212,460.9133606,179.9482117,108.206604,100.6345139
4/5/2026 13:20,148.201004,151.3202362,124.4130936,124.3161926,5.878409863,6.674339294,10.66162014,181.2612915,5.661084652,5.689232826,4.873714924,64.94101715,91.44902039,92.48558807,20.29040146,361.0529175,360,58.20623398,458.1951904,459.8291321,9.314772606,9.263161659,91.63172913,70.88411713,361.052887,361.1119385,376.5518799,458.1889954,179.7027283,107.9362106,100.7884827
4/5/2026 13:25,148.9775848,152.3395538,123.5540314,123.7174301,5.878269672,6.674451351,9.092523575,181.177597,5.66162014,5.688907623,4.874096394,65.17870331,91.42665863,92.48552704,18.84571266,361.7713623,360,59.37610245,456.9963684,459.0350342,9.37638092,9.286883354,91.39784241,70.99499512,361.7713318,361.739502,376.7808533,457.2834473,179.3790131,107.6658096,101.3415298
4/5/2026 13:30,144.9235687,148.5,124.1608887,124.118721,5.878129482,6.674563408,9.770640373,180.8379364,5.662155628,5.68858242,4.874477863,62.60789871,91.40747833,92.485466,15.81918526,362.6238708,360,60.52048111,456.9973755,458.2409363,9.437989235,9.310605049,91.37596893,71.08643341,362.6238098,362.4907837,377.152832,456.8491211,179.0284271,107.3954163,101.894577
4/5/2026 13:35,160.1387787,164.6077881,124.3190613,124.0813751,5.877989769,6.674675465,10.91777897,179.7262268,5.662691116,5.688256741,4.874859333,68.70398712,90.65677643,92.48539734,12.44488525,363.4238281,360,60.73798752,457.1916504,457.4394836,9.49749279,9.362230301,90.55517578,70.79135895,363.4238281,363.4090271,377.746521,457.088501,178.6778564,107.1250153,102.4476318
4/5/2026 13:40,116.9276047,116.9503403,124.1310196,124.3087997,5.877849579,6.674787998,10.82711983,182.2694244,5.663226604,5.687931538,4.875240803,57.70101547,92.0271759,92.4853363,8.984446526,363.4386902,360,60.07787323,457.3859558,455.426239,9.477931976,9.639044762,92.05396271,70.875,363.4386902,363.5133362,378.3402405,457.3278809,178.3749237,106.8546219,103.000679
4/5/2026 13:45,117.7521973,118.1312637,124.3244476,124.1014481,5.877709389,6.674900055,10.95051193,183.0076752,5.663762093,5.687606335,4.875622749,54.21563721,92.53806305,92.48527527,5.330457211,363.4535522,360,58.18464661,457.5802307,454.0646973,9.458371162,9.285565376,92.52258301,71.08499908,363.4535522,363.4039001,378.7440796,457.5672302,178.2540588,106.5984192,103.2618179
4/5/2026 13:50,118.2598953,118,123.7087631,123.6264114,5.877569675,6.675012112,11.12580299,182.5115051,5.664297581,5.687281132,4.876004219,55.20373154,91.99880219,92.48521423,1.647751093,363.4684143,360,55.61962128,456.7040405,452.703186,9.438810349,9.282777786,92.45244598,70.84565735,363.4684143,363.2944946,378.4281311,456.663147,178.1331787,106.5713196,103.3584747
4/5/2026 13:55,122.233963,122.0783539,123.8512115,123.5123444,5.877429485,6.675124168,9.656389236,182.1263428,5.664833069,5.686955452,4.876385689,55.20796204,92.34566498,92.48514557,0.093110323,363.3389893,360,53.58724213,454.483551,452.1188049,9.419249535,9.384217262,92.24634552,70.75611877,363.3390198,363.1850586,378.1121826,454.4735107,178.0123138,106.54422,103.4551239
4/5/2026 14:00,119.9001236,120.1978455,123.2775879,123.4870453,5.877289295,6.675236225,11.16723061,182.2549133,5.665368557,5.686630249,4.876767159,54.76552963,92.46144104,92.48508453,0.185998052,362.7010803,360,53.76397705,451.7279968,452.178772,9.399688721,9.211630821,92.3731308,70.97573853,362.7011108,362.6022644,377.7962036,451.6798096,177.891449,106.5171204,103.5517807
4/5/2026 14:05,121.8731003,121.8187027,123.7380447,123.2454453,5.877149105,6.675348282,11.03875256,181.5319061,5.665904045,5.686305046,4.877148628,55.24846268,91.96026611,92.4850235,0.278885782,362.0632019,360,54.17218781,450.3898926,452.2387085,9.380127907,9.10976696,91.77249908,71.00157166,362.0632019,361.996521,377.4802551,450.3282776,177.7705841,106.4900208,103.6484375
4/5/2026 14:10,120.5792923,120.6370316,123.5233688,123.4017105,5.877009392,6.675460815,10.81679344,182.9909058,5.666439533,5.685979843,4.877530098,57.40428543,92.53028107,92.48495483,0.371773511,361.425293,360,56.13866806,449.1836853,452.2986755,9.360567093,9.167074203,92.39887238,70.95313263,361.425293,361.3907471,376.8831787,449.1089172,177.649704,106.4629211,103.7450867
4/5/2026 14:15,124.4228897,124.0872116,123.1936874,123.1912003,5.876869202,6.675572872,10.81594563,182.8001099,5.666975021,5.685654163,4.877912045,57.38231659,92.18904114,92.4848938,0.464661241,360.787384,360,58.10514832,448.4002686,452.3586121,9.341006279,9.224380493,91.91149902,70.97000885,360.7874146,360.7850037,376.2668762,448.3463745,177.5288391,106.4358139,103.8417435
4/5/2026 14:20,120.6776733,120.5,122.8723679,122.7474442,5.876729012,6.675684929,10.54493713,181.9852905,5.667510509,5.68532896,4.878293514,56.30755997,92.31859589,92.48483276,1.515322685,359.0046692,360,60.74092865,447.8946838,452.4185791,9.321445465,9.01057148,92.27209473,70.92745972,359.0046997,358.9888306,375.4312134,447.7557068,177.4079742,106.4087143,103.7303391
4/5/2026 14:25,121.0310287,120.8362961,123.4536514,123.4060822,5.876588821,6.675796986,11.05543423,181.8390961,5.668045998,5.685003757,4.878674984,54.34455109,92.16550446,92.4847641,2.600308418,358.8960266,360,63.60228348,449.2628784,453.0592041,9.337376595,9.031899452,91.98014069,70.85619354,358.8960266,358.8952332,374.5688171,449.2962952,177.2871094,106.3816147,103.4826508
4/5/2026 14:30,119.4698486,119.5,123.4291611,123.7804337,5.876449108,6.675909042,11.03961945,181.7496185,5.668581963,5.684678078,4.879056454,55.43371964,92.30431366,92.48470306,3.466058254,358.8109131,360,64.81754303,452.3939209,453.7078857,9.356138229,9.062804222,91.94673157,70.99616241,358.8109131,358.8100891,374.4728699,452.5748291,177.1662292,106.4044342,103.2349625
4/5/2026 14:35,123.9941711,124,123.4545059,123.8023605,5.876308918,6.676021099,10.85171413,181.5968781,5.669117451,5.684352875,4.879437923,57.84235764,92.37811279,92.48464203,5.059331894,358.7532654,360,64.10714722,454.9740601,454.3565979,9.374900818,9.093708038,92.2284317,71.25895691,358.7532654,358.7528381,374.4539795,455.0566711,177.451416,106.624054,102.9872742
4/5/2026 14:40,122.462738,122.196312,123.8112946,123.8765259,5.876168728,6.676133633,10.69485188,182.228302,5.669652939,5.684027672,4.87981987,54.68930435,92.1423111,92.48457336,6.312868118,358.8329163,360,63.40272141,455.65802,454.5209351,9.393662453,9.124611855,92.47531128,70.82393646,358.8329163,358.8255615,374.4350891,456.0732727,177.7586823,106.8436661,102.7395859
4/5/2026 14:45,123.1596451,123.6029663,124.0512085,124.1101151,5.876028538,6.676245689,11.0809288,181.5001221,5.670188427,5.683702469,4.88020134,54.08998489,92.35751343,92.48451233,7.53301239,358.9125366,360,62.76034546,456.34198,455.1011047,9.412424088,9.155516624,91.94532013,70.94950867,358.9125366,358.8983154,374.4161987,456.4121399,178.0659332,107.0632782,102.49189
4/5/2026 14:50,120.5,120.2949448,124.0073929,123.9171295,5.875888824,6.676357746,10.85175514,181.384552,5.670723915,5.683376789,4.880582809,54.96828842,92.34823608,92.48445129,8.636445999,358.9921875,360,62.11796951,456.5922241,455.6812744,9.431185722,9.186420441,92.39187622,71.02680206,358.9921875,358.9710388,374.4108276,456.556427,178.3731842,107.2828903,102.2442017
4/5/2026 14:55,123.4749527,123,123.7883224,123.741272,5.875748634,6.676469803,9.574928284,182.2063599,5.671259403,5.683051586,4.880964279,53.33672714,92.35245514,92.48438263,9.634910583,359.0718079,360,61.47559738,456.7327881,456.2614441,9.449948311,9.217325211,92.25035858,70.95914459,359.0718079,359.0437622,374.4862366,456.7007446,178.332077,107.3005676,102.278595
4/5/2026 15:00,119.1265869,119.3260803,124.0124741,124.4461517,5.875608444,6.67658186,9.338082314,182.3411255,5.671794891,5.682726383,4.881345749,53.69870758,92.58011627,92.48432159,10.59371662,359.1514587,360,60.83322144,456.8733521,456.341095,9.154249191,9.248229027,92.2979126,70.92756653,359.1514587,359.1164856,374.5616455,456.8450317,178.1941528,107.2089691,102.3178635
4/5/2026 15:05,118.615181,119.0159149,124.0286789,123.971756,5.875468731,6.676693916,11.03709793,183.0921783,5.672330379,5.68240118,4.881727695,49.31446838,92.83479309,92.48426056,11.45659733,359.2311096,360,60.51771927,457.013916,456.8126831,9.157881737,9.279132843,92.84542847,71.00749207,359.2310791,359.1892395,374.637085,456.9893494,178.0562286,107.1173782,102.357132
4/5/2026 15:10,118.4973526,118.6680603,124.0185471,124.0494461,5.875328541,6.67680645,11.01546669,182.591095,5.672865868,5.6820755,4.882109165,52.14147186,92.49033356,92.48419189,12.2766571,359.31073,360,60.28482819,457.15448,457.2843018,9.105877876,9.310037613,92.43421173,71.06999969,359.31073,359.2619629,374.7124939,457.1336365,177.9183197,107.0257797,102.3964005
4/5/2026 15:15,116.1672745,115.3895798,124.0882263,123.78759,5.875188351,6.676918507,10.5249176,182.5005341,5.673401356,5.681750298,4.882490635,51.68382263,92.38536072,92.48413086,13.09671688,359.3903809,360,60.0519371,457.2950439,457.7558899,9.053873062,9.340941429,92.31288147,70.94672394,359.3903809,359.3346863,374.7879028,457.2779236,177.7803955,106.9341888,102.4356689
4/5/2026 15:20,115.799881,115,124.0282516,123.9625931,5.875048161,6.677030563,9.674824715,182.934433,5.673936844,5.681425095,4.882872105,50.48303604,92.45401001,92.48406982,13.63847351,359.4700012,360,59.9599762,457.4356079,457.4810791,9.135401726,9.371845245,92.36676788,71.05739594,359.4700012,359.4074097,374.8633118,457.4222412,177.6424713,106.8425903,102.4749374
4/5/2026 15:25,119.0673294,118.6720886,124.1314011,124.1757965,5.874908447,6.67714262,11.22672558,182.3136139,5.674472332,5.681099892,4.883253574,50.33265686,92.5003891,92.48400116,14.13084221,359.5496521,360,59.89451218,457.5761719,457.7752075,9.240750313,9.402750015,92.3639679,70.79498291,359.5496521,359.4801331,374.9387207,457.5665283,177.5045471,106.7509995,102.5142059
4/5/2026 15:30,118.0778122,117.8053818,123.7722092,124.1688614,5.874768257,6.677254677,10.64692593,182.9264679,5.67500782,5.680774212,4.883635044,50.92469788,92.42511749,92.48394012,14.64075184,359.6292725,360,59.82905197,457.7167358,458.0693359,9.346099854,9.433653831,92.59848785,71.10969543,359.6292725,359.552887,375.0141296,457.7108459,177.3666229,106.6594009,102.5534744
4/5/2026 15:35,113.901741,113.8548508,124.2164154,124.0699921,5.874628067,6.677366734,10.80237389,182.6322784,5.675543308,5.680449009,4.884016991,46.08440018,92.20272827,92.48387909,15.12580681,359.7089233,360,59.76359177,457.8572998,458.3634644,9.451448441,9.464558601,92.42740631,71.01002502,359.7089233,359.6256104,375.0895691,457.8551331,177.228714,106.5678101,102.5927429
4/5/2026 15:40,115,114.8091049,124.086998,124.0127716,5.874487877,6.677479267,10.81762505,183.5460663,5.676078796,5.680123806,4.88439846,48.77144241,92.68206787,92.48381042,15.67381191,359.7885437,360,59.69813156,457.9978943,458.2032776,9.206933975,8.919029236,92.87753296,70.99825287,359.7885437,359.6983337,375.164978,457.9994507,177.0907898,106.4762115,102.6320114
4/5/2026 15:45,117.4040756,116.0228882,123.7554169,124.1125412,5.874348164,6.677591324,9.669212341,182.5003967,5.676614285,5.679798603,4.88477993,50.12963486,92.68920898,92.48374939,16.03724289,359.8681946,360,59.63266754,458.1510925,458.2740173,9.19815731,8.95250988,92.50510406,71.09829712,359.8681946,359.7710571,375.240387,458.1394653,176.9528656,106.3846207,102.6712723
4/5/2026 15:50,118.960556,119,124.0220566,123.97789,5.874207973,6.677703381,11.01569176,183.3507996,5.677149773,5.679472923,4.8851614,50.87364578,92.47933197,92.48368835,16.40089989,359.9478455,360,59.56720734,458.3378601,458.3447266,9.188112259,8.985990524,92.21920013,70.62831116,359.9478149,359.8437805,375.3157959,458.2696838,176.8149414,106.2930222,102.7105408
4/5/2026 15:55,114.2115631,113.6743393,123.867691,123.6013565,5.874067783,6.677815437,11.03277683,182.8336639,5.677685261,5.67914772,4.88554287,50.73994446,92.46788788,92.48361969,16.76455498,360.0274658,360,59.50174713,458.5246582,458.4154663,9.178067207,9.019472122,92.40757751,70.90634918,360.0274658,359.9165344,375.3912048,458.3998718,176.6770325,106.2014313,102.7498093
4/5/2026 16:00,114.7914276,114.3159714,123.7532883,123.8839035,5.87392807,6.677927494,10.61758327,183.9561768,5.678220749,5.678822517,4.885924816,49.21061325,92.99632263,92.48355865,16.90570259,360.1071167,360,59.43628311,458.7114563,458.4861755,9.444930077,9.588391304,92.91227722,70.76309204,360.1071167,359.9892578,375.4666138,458.5300903,176.5391083,106.1098328,102.7890778
4/5/2026 16:05,106,106,124.6637573,124.8004684,5.87378788,6.678039551,11.0402565,183.4735718,5.678756714,5.678496838,4.886306286,43.73364258,92.41023254,92.48349762,10.1096983,365.5186157,360,58.62585068,458.8982239,455.6349182,9.577320099,9.256825447,92.49928284,70.89231873,365.5184021,365.5387878,378.4610291,458.7592773,175.9233246,105.821785,104.0931549
4/5/2026 16:10,92.69683075,93,123.860733,124.1017838,5.87364769,6.678152084,9.302774429,182.872345,5.679292202,5.678171635,4.886687756,44.39811707,92.50074768,92.48343658,0.114168398,369.2901001,360,54.96487427,459.2504272,451.9628601,9.640517235,9.266073227,92.18217468,70.73597717,369.2900085,369.3240967,382.0852966,459.2276001,174.9491119,104.9033127,105.8842392
4/5/2026 16:15,92.9650116,92.81820679,123.8695984,123.7420273,5.8735075,6.678264141,10.78973961,182.2145996,5.67982769,5.677846432,4.887069225,46.05102921,92.0158844,92.48336792,0.112742141,369.6664124,360,51.20746613,456.3488159,451.9811707,9.703715324,9.275320053,91.96387482,70.78845978,369.6664429,369.5949707,383.6297302,456.3378906,174.4384918,103.9848404,106.7757263
4/5/2026 16:20,94.19634247,94.42098999,123.3623962,123.3126526,5.873367786,6.678376198,10.99765873,182.1364899,5.680363178,5.677521229,4.887450695,46.48024368,91.99601746,92.48330688,0.111315891,369.3031311,360,50.25281525,453.0090332,452.0437317,9.766913414,9.284567833,92.02030945,70.83763885,369.3031616,369.0507202,383.8529358,453.0356445,174.2361603,103.6778793,107.2188568
4/5/2026 16:25,97.6659317,97.7390213,123.2905807,123.3942032,5.873227596,6.678488255,10.61113548,182.1318054,5.680898666,5.677195549,4.887832165,46.90181732,92.03910065,92.48324585,0.109889634,368.5975037,360,50.52149963,451.9300537,452.1063232,9.830111504,9.293814659,92.09307861,70.75878906,368.5975037,368.4883423,383.3560181,451.8617249,174.033844,103.5249939,107.6619797
4/5/2026 16:30,97,97.5,123.5991821,123.178833,5.873087406,6.678600311,10.79635429,182.4266052,5.681434155,5.676870346,4.888214111,47.07310867,92.5635376,92.48317719,0.108463377,367.8918457,360,50.79018784,450.8510742,452.1688843,9.893309593,9.303061485,92.54961395,71.31741333,367.8918762,367.9052124,382.8590698,450.7310486,173.8315277,103.3721085,108.1051102
4/5/2026 16:35,102.8828506,103.7439423,123.4800415,123.1899719,5.872947216,6.678712368,9.749898911,181.9290924,5.681969643,5.676545143,4.888595581,50.83650208,92.25333405,92.48311615,0.107037127,367.2331848,360,51.54636383,449.9580078,452.2314453,9.956506729,9.312309265,92.2624054,71.04788971,367.2332153,367.3220825,382.3621216,449.9726563,173.6292114,103.219223,108.387825
4/5/2026 16:40,94.2485199,94.5,123.3349304,123.1901245,5.872807503,6.678824902,10.70012379,183.1234131,5.682505131,5.67621994,4.888977051,43.89319611,92.38713837,92.48305511,0.10561087,366.6332092,360,53.21652222,449.2202148,452.2940369,9.31201458,9.321556091,92.42926025,71.0714035,366.6332397,366.7389526,381.8652039,449.2142944,173.4268951,103.0663376,108.1742554
4/5/2026 16:45,105,105,122.9524002,123.0149155,5.872667313,6.678936958,10.99008274,183.3037872,5.683040619,5.67589426,4.889358521,47.36214066,92.16828918,92.48298645,0.104184613,364.9796143,360,54.8866806,448.4824219,452.3565979,9.320446968,9.330803871,92.2544632,71.00544739,364.9797058,364.7595215,380.9216614,448.4559326,173.236145,102.9190979,107.9606781
4/5/2026 16:50,103.7191315,103.5,122.972847,122.9464417,5.872527122,6.679049015,8.221168518,183.1074371,5.683576107,5.675569057,4.88973999,45.87255096,92.55113983,92.48292542,0.102758363,364.1790466,360,57.28856659,447.7521973,452.4191895,9.328878403,9.340050697,92.44355011,71.12403107,364.1790466,364.2202454,379.7349854,447.6975403,173.1856079,102.8980331,107.7471008
4/5/2026 16:55,112.1988754,111.6193085,123.3321686,123.1441574,5.872386932,6.679161072,10.7240591,183.7986603,5.684111595,5.675243855,4.890121937,49.32735825,92.50764465,92.48286438,0.101332106,363.8815002,360,59.91030502,448.0482178,452.4817505,9.337310791,9.349298477,92.52249908,70.93370819,363.8815002,363.8466187,379.227356,447.9603882,173.1350708,102.8769684,107.5335312
4/5/2026 17:00,105.1399536,105.2017365,123.4397812,123.5234146,5.872247219,6.679273129,9.74150753,184.3573608,5.684647083,5.674918652,4.890503407,42.45282364,92.86127472,92.48279572,0.099905856,364.008606,360,61.49292755,450.3750916,451.9255676,9.38429451,9.688317299,92.72636414,70.91618347,364.0085754,363.9980164,379.1729431,450.3496704,173.0845337,102.8559113,107.3199539
4/5/2026 17:05,104.6261597,104.5671463,123.9277267,123.7798767,5.872107029,6.679385185,11.00078773,183.7179871,5.685182571,5.674592972,4.890884876,44.08063889,92.92375946,92.48273468,0.098479599,364.6397705,360,61.24900436,453.1696167,451.9359131,9.449328423,9.421145439,92.92404175,71.0112381,364.63974,364.6731873,379.6379089,453.2010193,173.0556335,102.8348465,107.1834946
4/5/2026 17:10,109.892189,109.4926987,123.6018906,123.7673492,5.871966839,6.679497719,10.84397507,184.3426514,5.68571806,5.674267769,4.891266346,43.88960648,93.00274658,92.48267365,0.097053342,365.2709351,360,59.50473785,455.0917664,451.9462585,9.514361382,9.632697105,92.77737427,71.01696014,365.2709351,365.3483887,380.1324158,455.0805664,173.1872864,102.8137817,107.1458359
4/5/2026 17:15,108.6382141,108.5,124.0269623,123.9568024,5.871827126,6.679609776,11.04303932,183.7444305,5.686253548,5.673942566,4.891647816,46.40775299,92.63444519,92.48260498,0.095627092,365.9021301,360,56.94509506,456.3270264,451.956604,9.579395294,9.844248772,92.86024475,70.97154236,365.9020996,366.0235596,380.6269531,456.3343506,173.3189392,102.7927246,107.1081848
4/5/2026 17:20,101.5216599,102.056839,124.0031128,123.877449,5.871686935,6.679721832,10.65929985,183.3375702,5.686789036,5.673617363,4.892029762,44.07541275,92.76261139,92.48254395,0.094200835,366.4450989,360,54.05461121,455.9754333,451.9669495,9.644428253,9.275683403,92.68437958,70.97026825,366.4450989,366.2071228,381.12146,455.9689941,173.450592,102.7716599,107.0705338
4/5/2026 17:25,109.5543365,110,123.8849335,123.6215286,5.871546745,6.679833889,9.76815033,183.3642578,5.687324524,5.673291683,4.892411232,46.29008484,92.68405151,92.48248291,0.092774577,366.0321045,360,52.70660782,453.8432617,451.9772949,9.709462166,9.281487465,92.64595032,70.98270416,366.0321045,365.9024353,381.2991943,453.8006592,173.5822449,102.7505951,107.0328751
4/5/2026 17:30,101.2499237,100.7218857,123.3151855,123.1845474,5.871406555,6.679945946,7.97556448,183.4272156,5.687860012,5.67296648,4.892792702,46.14587784,92.84191132,92.48241425,0.091348328,365.6191101,360,52.5870018,451.625885,451.9876404,9.774495125,9.287290573,92.74539948,70.90040588,365.6191101,365.5977478,380.9943542,451.6732178,173.5156708,102.729538,106.995224
4/5/2026 17:35,105.6153717,105.6602783,123.2809906,123.059639,5.871266842,6.680058002,10.91214275,182.440918,5.6883955,5.672641277,4.893174171,48.36535263,92.40155792,92.48235321,0.089922071,365.2061157,360,53.2227211,450.8813171,451.9979858,9.839529037,9.293093681,92.51508331,70.92016602,365.2061157,365.2930603,380.6895142,450.8305359,173.4182129,102.7084732,106.9575729
4/5/2026 17:40,113.3040543,114,123.7959747,123.5772476,5.871126652,6.680170536,10.91783428,184.0440369,5.688931465,5.672315598,4.893555641,48.75521088,92.48830414,92.48229218,0.088495821,364.7931213,360,54.56367493,450.1367188,452.0083313,9.321988106,9.29889679,92.58721924,70.88959503,364.7931213,364.9883728,380.3846741,449.987854,173.3207397,102.6874084,106.9199219
4/5/2026 17:45,113.4585953,113.6992188,123.5236588,123.2692719,5.870986462,6.680282593,10.98060131,183.7584229,5.689466953,5.671990395,4.893937111,52.69784164,92.47083282,92.48222351,0.087069564,364.380127,360,55.90463257,449.3921204,452.0186768,9.374111176,9.304699898,92.39221191,70.88812256,364.380127,364.6837158,380.0798035,449.1452026,173.2232819,102.6273041,106.8822632
4/5/2026 17:50,115.0640717,115.3681183,123.1983795,123.5024872,5.870846272,6.68039465,10.96055508,184.2526093,5.690002441,5.671665192,4.894319057,46.74991989,92.804245,92.48216248,0.085643306,363.9671326,360,57.78582382,448.8955994,452.0290222,9.426234245,9.310503006,92.72525787,70.66409302,363.9671326,364.3790283,379.7749634,448.88797,173.1258087,102.5459976,106.8446121
4/5/2026 17:55,113.4044266,113.6929398,123.3315201,123.1796188,5.870706558,6.680506706,10.89398575,184.0119781,5.69053793,5.671339989,4.894700527,52.2901001,92.53072357,92.48210144,0.084217057,363.9676819,360,59.80526733,449.1632385,452.0393677,9.478357315,9.316307068,92.40415955,71.00676727,363.9676819,364.0743408,379.4701233,448.8442383,173.0283508,102.4646912,106.8069611
4/5/2026 18:00,116.5,115.2619019,123.5231476,123.4307632,5.870566368,6.680618763,10.9649334,184.104187,5.691073418,5.671014309,4.895081997,49.61458588,92.67079926,92.48203278,0.082790799,364.3108826,360,61.65205002,450.032135,452.0497131,9.530480385,9.322110176,92.73692322,70.96505737,364.3108521,364.1911011,379.3361206,450.1590881,172.9308777,102.3833771,106.7693024
4/5/2026 18:05,110.3585052,112.7089539,123.679985,124.0220947,5.870426178,6.68073082,10.86974335,183.9673767,5.691608906,5.670689106,4.895463467,45.73196411,92.98036194,92.48197174,0.081364542,364.6540527,360,61.08419418,453.0787964,452.0600586,9.581534386,9.327913284,92.73840332,71.17012024,364.6540527,364.8716431,379.5810547,453.1052856,172.8334198,102.3020706,106.7316513
4/5/2026 18:10,106.8211517,107.2971802,124.1439819,124.4780502,5.870286465,6.680843353,11.01240826,184.2730255,5.692144394,5.670363903,4.895844936,43.45290756,92.98426056,92.48191071,0.079938293,365.3504028,360,58.94482803,455.3106995,452.0704041,9.631711006,9.333716393,92.92863464,71.08210754,365.3503723,365.5521851,380.0272217,455.4039307,172.872467,102.2207642,106.6940002
4/5/2026 18:15,107.9709244,107.5759125,124.0640182,123.762764,5.870146275,6.68095541,10.58427525,183.7803497,5.692679882,5.6700387,4.896226883,50.35732269,92.51165009,92.48184204,0.078512035,366.075592,360,56.13389206,456.4858093,452.0807495,9.681886673,9.339519501,92.50523376,70.87744904,366.0755615,366.2327271,380.6972046,456.8394775,172.9827423,102.1394577,106.6563416
4/5/2026 18:20,109.9196548,109.5786819,123.9848785,123.764328,5.870006084,6.681067467,11.04406357,183.0644684,5.69321537,5.66971302,4.896608353,51.12108231,92.57671356,92.48178101,0.077085786,366.2359619,360,53.17672348,456.0024109,452.091095,9.685968399,9.599265099,92.46234131,70.96818542,366.2359924,366.4085999,381.3671875,456.0151062,173.0930023,102.0581512,106.6186905
4/5/2026 18:25,112.5,112.3515549,123.4157104,123.3788834,5.869865894,6.681179523,9.735300064,183.427475,5.693750858,5.669387817,4.896989822,48.75214005,92.64847565,92.48171997,0.075659528,365.6843262,360,51.66953659,452.9490662,452.1014404,9.653727531,9.313559532,92.61086273,71.28253174,365.6843567,365.7330627,380.9095764,452.9278259,173.2032776,101.9768448,106.5810394
4/5/2026 18:30,111,111,123.2089157,123.3786469,5.869726181,6.68129158,10.79693699,183.2367706,5.694286346,5.669062614,4.897371292,52.22438431,92.51081085,92.48165131,0.074233271,365.1327209,360,52.6493187,450.0860901,452.1117859,9.62148571,9.332416534,92.5402298,71.04415894,365.1327515,365.0575256,380.3554382,449.849762,173.2211151,101.8955383,106.5433884
4/5/2026 18:35,114.8151398,115.5,123.1305923,123.1372452,5.869585991,6.681403637,10.94605064,183.9309235,5.694821835,5.668737411,4.897752762,52.44121552,92.42805481,92.48159027,0.072807021,364.4388123,360,55.39419556,447.6309509,452.1221313,9.589244843,9.351272583,92.47177124,71.2151947,364.4388428,364.3644714,379.8013306,447.7013855,173.0275726,101.8142319,106.5057297
4/5/2026 18:40,117.7023849,117.8079224,123.3292999,123.2378006,5.869445801,6.681516171,10.08451939,183.6817017,5.695357323,5.668411732,4.898134232,52.39332962,92.57323456,92.48152924,0.071380764,363.6904602,360,58.35685349,446.9590759,452.1324768,9.533738136,9.598243713,92.83716583,71.01972198,363.6904907,363.622406,379.4074402,446.7931519,172.8340454,101.7329178,106.4680786
4/5/2026 18:45,120.2719269,118.9943542,123.5866776,123.2687836,5.869305611,6.681628227,10.95554352,184.3236847,5.695892811,5.668086529,4.898516178,50.06851959,92.84976196,92.4814682,0.069954507,363.7788086,360,60.88009262,448.0433655,452.1428223,9.503920555,9.353574753,92.68251038,71.07991791,363.7787781,363.6356812,379.1672363,448.2527466,172.6405029,101.6516113,106.4304276
4/5/2026 18:50,113.4039536,113.20224,123.7131882,123.9411697,5.869165897,6.681740284,9.731044769,183.8562164,5.696428299,5.667761326,4.898897648,52.79812622,92.2783432,92.48139954,0.068528257,364.1945496,360,61.71895981,451.09198,452.1531677,9.524600029,9.382568359,92.60561371,71.06036377,364.1945496,364.0621948,379.0929565,450.9536133,172.4469757,101.5703049,106.3927689
4/5/2026 18:55,112.5242004,112.3390656,124.0877075,123.80867,5.869025707,6.681905746,10.78377914,183.5100555,5.696963787,5.667435646,4.899279118,51.28520966,92.3796463,92.4813385,0.067102,364.610321,360,61.46235657,452.5155029,452.1635132,9.545280457,9.411561966,92.35458374,70.91767883,364.6102905,364.488739,379.4855652,452.6159668,172.3743134,101.4889984,106.3551178
4/5/2026 19:00,114.223938,114.4592819,124.3834,123.8460541,5.868885517,6.682522297,10.98944855,183.6367798,5.696411133,5.667110443,4.899660587,50.01069641,92.50804901,92.48127747,0.06567575,365.026062,360,60.63191986,453.4474182,452.1738586,9.612919807,9.440556526,92.57210541,71.12274933,365.026062,364.9152527,379.8781738,453.5198364,172.4003296,101.407692,106.3174667
4/5/2026 19:05,111.8231506,111.7434311,123.705719,123.9247665,5.868745327,6.683138847,11.07449913,183.8539734,5.695780277,5.66678524,4.900042057,49.927948,92.59500122,92.4812088,0.064249493,365.4418335,360,59.00298691,454.379364,452.1842041,9.644749641,9.469550133,92.59926605,71.01979065,365.441803,365.3417664,380.2707825,454.4237366,172.4263306,101.3263855,106.279808
4/5/2026 19:10,108.8868256,109.5801086,124.3693542,123.7013092,5.867022514,6.683754921,11.00822735,184.588562,5.695148945,5.666460037,4.900424004,43.66544724,93.0259552,92.48114777,0.062823236,365.8575745,360,57.37405396,454.8496399,452.1945496,9.570747375,9.498543739,92.95606232,70.90917969,365.8575745,365.756958,380.6633911,454.8840942,172.4523315,101.245079,106.242157
4/5/2026 19:15,107,107,123.9633865,124.1925659,5.864947796,6.684371471,9.784091949,183.6220093,5.694517612,5.66629076,4.900805473,51.11124039,92.42180634,92.48108673,0.061396983,365.7805176,360,55.39998245,454.9866943,452.204895,9.496744156,9.5275383,92.37710571,71.12285614,365.7810669,365.601593,380.7860718,454.930603,172.4783478,101.1637726,106.2045059
4/5/2026 19:20,111.8252792,111.7603378,123.9944611,123.5975418,5.862872601,6.684988022,11.04781246,182.8046417,5.693886757,5.666156769,4.901186943,53.06265259,92.1065979,92.48101807,0.059970729,365.675354,360,53.33673096,454.1443481,452.2152405,9.489738464,9.540516853,92.30929565,71.04960632,365.6764832,365.446228,380.5765076,454.1727905,172.5043488,101.0824585,106.1093903
4/5/2026 19:25,112.7670746,112.1374207,123.2251968,123.5567398,5.860797882,6.685604095,11.00015354,182.184494,5.693255424,5.666022778,4.901568413,54.18964767,92.19156647,92.48095703,0.058544476,365.5248413,360,53.01547623,452.4127502,452.2255859,9.564807892,9.51508522,92.36552429,70.97496796,365.5343323,365.2908936,380.3669128,452.4264221,172.5303497,101.001152,106.0064697
4/5/2026 19:30,112.8863525,112.8002243,123.2269669,123.4288712,5.858722687,6.686220646,10.96513748,182.6621094,5.692624092,5.665888786,4.901949883,53.31574249,92.04852295,92.480896,0.057118218,364.9334717,360,53.89255142,449.9259033,452.2359314,9.639877319,9.489653587,92.43317413,71.01560974,364.9430847,364.9021606,380.1573486,449.9049377,172.556366,100.9198456,105.9035416
4/5/2026 19:35,114.3986282,113.5,123.4752808,123.3321991,5.856647968,6.68683672,8.448206902,182.9486237,5.691993237,5.665754795,4.902331829,53.40386581,92.28060913,92.48082733,0.055691965,364.3421021,360,55.55527496,448.8526001,452.2462769,9.714946747,9.464221954,92.36788177,70.80474854,364.3518372,364.317627,379.9084473,448.9938965,172.4671478,100.8385391,105.8006134
4/5/2026 19:40,108.1851654,108.8236084,123.2075195,123.0933609,5.854572773,6.68745327,11.03142643,182.6874847,5.691361904,5.665620804,4.902713299,52.33174896,92.2667923,92.4807663,0.054265711,363.7507324,360,58.13261795,447.7883606,452.2566223,9.52461338,9.388392448,92.46697235,71.15450287,363.7605896,363.7330933,379.6314392,448.0828552,172.3592072,100.7572327,105.6976852
4/5/2026 19:45,115.8481522,116.1958389,123.2274399,123.628624,5.852498055,6.68806982,11.00736332,182.5035858,5.690730572,5.665486813,4.903094769,52.42391586,92.02467346,92.48070526,0.052839458,363.6873474,360,60.84053421,448.2568665,452.2669678,9.66030407,9.425001144,92.03119659,70.8711319,363.6820374,363.5361328,379.3544312,448.1985779,172.2512665,100.6857376,105.5947647
4/5/2026 19:50,118.022728,118.7010117,123.6509857,123.521431,5.850422859,6.688685894,10.85057449,182.8004456,5.690099716,5.665352821,4.903476238,52.92909622,92.10558319,92.4806366,0.051413201,364.0698853,360,62.51265335,450.1094055,452.2773132,9.729196548,9.46160984,92.22626495,71.23524475,364.0665894,364.0230713,379.0773926,450.3225708,172.1433258,100.6225281,105.4918365
4/5/2026 19:55,115.2765961,116.0507813,123.8649139,123.8936081,5.848348141,6.689302444,10.97555828,182.8656006,5.689468384,5.66521883,4.903857708,49.79875565,92.11904144,92.48057556,0.049986947,364.4523926,360,62.10972214,452.6174927,452.2876587,9.798089027,9.498218536,92.12153625,70.93665314,364.4511719,364.5100098,379.4115601,452.6460876,172.0353851,100.5593262,105.3889084
4/5/2026 20:00,114.9261093,115,124.5704041,124.2257462,5.846272945,6.689918995,10.97197819,183.0514374,5.688837051,5.665084839,4.904239178,51.99557877,92.26356506,92.48051453,0.048560694,365.0325317,360,60.29360199,455.4700317,452.2980042,9.816679955,9.546079636,92.28403473,71.02307892,365.0325012,365.0875854,380.0273438,455.5315552,172.0803223,100.4961166,105.2859802
4/5/2026 20:05,112.6113281,113.900238,124.3158951,124.3691711,5.844198227,6.690535069,11.04950047,182.7970734,5.688206196,5.664951324,4.904621124,52.2065239,92.34426117,92.48044586,0.04713444,365.9030151,360,57.164711,456.7960205,452.3083496,9.757135391,9.445469856,92.2661438,70.90641022,365.9029846,365.896698,380.643158,456.7652893,172.1997986,100.4329071,105.1830521
4/5/2026 20:10,110.3109207,110.9583893,123.8755646,123.7447433,5.842123032,6.691151619,10.85895157,182.8040619,5.687574863,5.664817333,4.905002594,51.21183395,92.36087799,92.48038483,0.045708183,366.2720337,360,54.35746002,456.2902527,452.3186951,9.697590828,9.461750031,92.50354767,70.86771393,366.2720642,366.1436157,381.0811157,456.3269653,172.3192902,100.3697052,105.0801315
4/5/2026 20:15,112,111.8360596,123.6919937,123.6251297,5.840048313,6.691768169,10.75971222,182.8664856,5.686943531,5.664683342,4.905384064,52.24456024,92.4249115,92.48032379,0.04428193,365.6553345,360,52.72205734,453.4764099,452.3290405,9.638046265,9.478030205,92.44286346,71.05130005,365.655365,365.6372986,380.6916199,453.4063416,172.4387665,100.3064957,104.9772034
4/5/2026 20:20,111.4353409,111.5636368,123.3772888,123.4151001,5.837973118,6.692384243,10.69143867,182.2457275,5.686312675,5.664549351,4.905765533,52.33653259,92.48114014,92.48025513,0.042855676,365.0383606,360,53.18412018,450.1335144,452.339386,9.624204636,9.494310379,92.31099701,71.09918976,365.0384216,365.1144714,380.3020935,450.1290283,172.5582581,100.2432861,104.8742752
4/5/2026 20:25,109.7397614,110.24189,123.261795,123.2621994,5.835898399,6.693000793,10.96839142,181.9856567,5.685681343,5.664415359,4.906147003,52.37600327,92.08335876,92.48019409,0.041429423,364.2999268,360,55.83795166,447.8925476,452.3497314,9.691244125,9.5105896,92.08409119,70.92784119,364.2999878,364.3192444,379.8004761,447.8137512,172.2136993,100.1800842,104.771347
4/5/2026 20:30,111.7637787,112.1077347,123.3878555,123.3840942,5.833823204,6.693616867,10.83317947,182.5006561,5.685050011,5.664281368,4.90652895,52.92961502,92.04729462,92.48013306,0.040003166,363.5614929,360,58.70304108,446.7722168,452.3600769,9.758283615,9.526869774,91.87679291,70.8742981,363.5615234,363.5239868,379.1336365,446.6765137,171.8622589,100.1168747,104.6684265
4/5/2026 20:35,109.4855576,109.2674637,123.3040543,123.2578049,5.831748009,6.694233418,10.98976898,182.6548157,5.684418678,5.664147377,4.910412788,52.89496994,92.11574554,92.48006439,0.038576912,363.4466248,360,61.64536667,448.1985474,452.3704224,9.825323105,9.543658257,92.13113403,71.06180573,363.4465942,363.3209534,378.7954407,448.2566528,171.5108337,100.0925293,104.5654984
4/5/2026 20:40,103.6130295,103.5,123.2895126,123.6017685,5.82967329,6.694849968,9.824351311,181.8566895,5.683787823,5.664013386,4.922888756,48.21374512,92.24943542,92.48000336,0.037150659,363.99823,360,62.68450546,450.8590088,452.3807678,9.892361641,9.561546326,91.91862488,71.05641937,363.99823,363.9474792,378.9941406,450.927124,171.5803986,100.1226196,104.4625702
4/5/2026 20:45,100.4222183,100.9223328,123.81633,123.8652802,5.827598095,6.695466042,10.83784389,181.4626923,5.68315649,5.663879395,4.935364723,50.42739868,92.2596283,92.47994232,0.035724405,364.5498657,360,61.74325943,454.1356506,452.3911133,9.85047245,9.579434395,92.13210297,71.13938141,364.5498352,364.5909729,379.2453613,453.9399109,171.7562256,100.15271,104.359642
4/5/2026 20:50,99.0775528,99.39362335,123.8539047,124.0872574,5.825523376,6.696082592,11.13001347,181.7539063,5.682525158,5.663745403,4.947840691,48.16604996,92.2526474,92.47987366,0.034298148,365.3193054,360,58.95205688,456.2789307,452.4014587,9.598163605,9.59732151,92.19927979,70.97746277,365.3192749,365.361084,379.9017639,456.2897644,171.9320679,100.1828079,104.2567139
4/5/2026 20:55,96.62669373,95.10020447,124.3384552,124.2348709,5.823448181,6.696699142,11.01551151,181.6960297,5.681894302,5.663611412,4.960317135,48.5566597,92.33597565,92.47981262,0.032871895,366.1560059,360,55.76187897,457.1871033,452.4118042,9.55266571,9.615209579,91.87100983,71.00852966,366.1559753,366.1311951,380.5581665,457.2551575,172.1078949,100.2128983,104.1537933
4/5/2026 21:00,97.21359253,96.92882538,123.4266586,123.6214371,5.821373463,6.697315216,10.65315533,182.6179047,5.68126297,5.663477421,4.972793102,44.44531631,92.19055939,92.47975159,0.031445641,365.9709167,360,53.15211487,455.1589966,452.4139099,9.522357941,9.633097649,92.33246613,70.96202087,365.9698181,365.9518433,381.0749207,455.1210938,172.2837372,100.2429886,104.0508652
4/5/2026 21:05,111.877121,111.7673874,123.1754303,123.1260834,5.819298267,6.697931767,9.701053619,181.3893738,5.680631638,5.66334343,4.98526907,53.51169586,92.59589386,92.47969055,0.030019386,364.9544067,360,53.24498367,451.7915039,452.393219,9.53071785,9.650985718,92.52262115,71.00292969,364.9461365,365.011261,380.3111572,451.7435913,172.4595642,100.2730789,103.947937
4/5/2026 21:10,113.8470764,114.2970963,123.3983078,123.2333832,5.817223549,6.698548317,10.96050358,181.9582214,5.680000782,5.663209438,4.997745037,53.91482925,92.53469086,92.47962189,0.028593132,362.2089233,360,54.77412415,448.5506897,452.3724976,9.539077759,9.668872833,92.23233795,71.10015106,362.2089539,362.3128662,378.9684753,448.5801697,172.6354065,100.3031769,103.709549
4/5/2026 21:15,108.8641739,109.6131897,123.0717621,123.1824417,5.815148354,6.699164391,11.02919483,182.4507141,5.67936945,5.663075924,5.010221004,49.90412521,92.38691711,92.47956085,0.027166877,361.1398621,360,57.90468597,446.5330505,452.3518066,9.547437668,9.686760902,92.34276581,70.86436462,361.1398926,361.1863098,377.4829407,446.507843,172.63797,100.3332672,103.4206924
4/5/2026 21:20,120.1122513,119.1593781,123.3939667,123.3092575,5.813073635,6.699780941,10.84651279,184.3650208,5.678738117,5.662941933,5.022696972,52.07505035,93.37227631,92.47949982,0.025740623,360.5515137,360,61.82019806,446.5761414,452.0116272,9.555797577,9.417709351,93.3902359,71.07021332,360.5516968,360.4718018,376.6520081,446.6286316,172.5816803,100.3633575,103.1318283
4/5/2026 21:25,112.3007889,112.9453735,123.6147766,123.7342529,5.81099844,6.700397015,11.02617741,183.8759308,5.678107262,5.662807941,5.035172939,46.66825104,92.4392395,92.47943115,0.024314368,360.9541626,360,64.10450745,449.4550171,452.0743103,9.564157486,9.503600121,92.8003006,71.10380554,360.9550171,360.891449,376.3344421,449.4693604,172.5253906,100.3934479,102.8429718
4/5/2026 21:30,107.8837433,107.7604065,124.4192429,124.227684,5.808923721,6.701013565,9.783514977,182.9400787,5.677475929,5.66267395,5.047648907,46.92605209,92.78217316,92.47937012,0.022888115,361.3596802,360,63.53264236,452.50177,452.1369629,9.572517395,9.589489937,92.79838562,71.20606995,361.3611145,361.3110962,376.5695496,452.72052,172.469101,100.4235458,102.5541077
4/5/2026 21:35,104.6143036,104.228241,124.1863632,124.3224106,5.806848526,6.701630116,10.8511095,183.5747528,5.676844597,5.662539959,5.060124874,45.05406189,92.43911743,92.47930908,0.021461859,361.7936096,360,62.34127808,454.2096252,452.1996155,9.580877304,9.675379753,92.57318115,71.16132355,361.7939148,361.7307434,376.8945923,454.0698242,172.4128113,100.4536362,102.2652512
4/5/2026 21:40,108.2848511,107.9080276,123.822998,124.1431198,5.804773808,6.702246189,11.01627159,183.1467438,5.676213741,5.662405968,5.072600842,47.25606155,93.08296204,92.47924042,0.020035606,360.9770508,360,60.35180283,454.8649902,452.2622681,9.589237213,9.267765999,92.86775208,71.18848419,360.9770813,360.9393311,376.9616089,455.1397095,172.781601,100.4906769,101.9763947
4/5/2026 21:45,114.2003632,114.7740784,123.8085861,123.9571152,5.802698612,6.70286274,10.70422077,183.9459534,5.675582409,5.662271976,5.085076809,46.77064133,93.2519989,92.47917938,0.018609351,360.4938354,360,58.36232758,455.1202698,452.3249207,9.586559296,9.536725998,92.85003662,71.02796936,360.4938354,360.4378662,376.5854492,455.1849365,173.2758026,100.576767,101.6875305
4/5/2026 21:50,114.1325684,113.8097687,123.8896332,123.9992981,5.800623894,6.70347929,10.97654819,183.3324585,5.674951077,5.662137985,5.097552776,49.08137894,92.87153625,92.47911835,0.017183097,360.2134705,360,56.47364044,454.7688599,452.3876038,9.537106514,9.586202621,92.60108948,71.05138397,360.2134705,360.1567078,376.2093201,454.7497253,173.7700195,100.6628647,101.398674
4/5/2026 21:55,114.6029282,114.626709,123.6391983,123.5670547,5.798548698,6.704095364,10.93829632,183.133255,5.674320221,5.662003994,5.110028744,46.98930359,92.814888,92.47904968,0.015756842,359.933136,360,55.70254517,452.6463928,452.4502563,9.487654686,9.635679245,92.70698547,71.23013306,359.933136,359.8755493,375.8331604,452.6343689,173.752594,100.7489624,101.1194763
4/5/2026 22:00,122.1042938,121.8631973,123.6567917,123.5777283,5.796473503,6.704711914,10.67918682,184.7838745,5.673688889,5.661870003,5.122504711,49.28002167,93.24908447,92.47898865,0.375924736,359.5998535,360,56.57126999,449.7720337,452.4898071,9.438201904,9.46002388,93.12858582,70.89246368,359.5998535,359.5438843,375.4570007,449.8740234,173.7021332,100.8350601,101.10466
4/5/2026 22:05,125.4191666,125.5061035,123.4556351,123.3794479,5.794398785,6.705328465,10.53112125,184.12117,5.673057556,5.661736012,5.134980679,51.0526123,92.84369659,92.47892761,1.402444005,359.0050049,360,59.27616119,448.1698914,452.4972839,9.416890144,9.46037674,92.91222382,70.82897186,359.0050354,358.9511414,375.0808716,448.1461792,173.6516571,100.9211502,101.0898438
4/5/2026 22:10,127.7626114,127.6576309,123.4155426,123.6182785,5.792323589,6.705944538,8.013851166,184.561142,5.672426224,5.66160202,5.147456646,51.23651505,92.78873444,92.47885895,2.494607687,358.5857544,360,62.2048378,448.0440674,453.1654358,9.559341431,9.460728645,92.98616028,70.87387848,358.5857239,358.5193176,374.7047119,447.9687195,173.601181,101.0031357,101.0750275
4/5/2026 22:15,119.9768295,119.9593124,124.0351791,123.8876953,5.790248871,6.706561089,11.01408291,184.9300537,5.671795368,5.661468029,5.159932613,48.64287949,93.14190674,92.47879791,3.794319391,359.1535339,360,64.67558289,450.5689392,453.8335571,9.701793671,9.461081505,93.07561493,71.022995,359.1535034,359.0955811,374.3285828,450.6160278,173.5507202,101.0403976,101.0602112
4/5/2026 22:20,124.0207062,123.6437531,123.9719009,124.4208221,5.788173676,6.707177162,11.02745724,185.0065765,5.671164036,5.661334038,5.172408581,50.93589783,93.21878815,92.47873688,4.32657814,359.7213135,360,64.94168854,453.8042603,453.7380676,9.177036285,9.461433411,93.58648682,71.04669189,359.721283,359.671875,374.8960876,453.9491272,173.5002441,101.077652,101.0453949
4/5/2026 22:25,121.9931793,122.4610443,124.4934464,124.3017197,5.786098957,6.707793713,10.83920193,184.0944366,5.670532703,5.661200047,5.184884548,49.38772964,93.07670593,92.47866821,3.682367086,360.2890625,360,63.53377151,457.1016541,453.3936157,9.489453316,9.46178627,93.09764099,71.08216095,360.2890625,360.2504883,375.5125122,456.8454285,173.6911011,101.1149063,101.0305786
4/5/2026 22:30,119.2027359,119.0218582,124.5196762,124.4640808,5.784023762,6.708410263,9.648908615,184.9915466,5.669901848,5.661066532,5.197360516,48.32574844,93.10704041,92.47860718,3.037748814,361.0204468,360,60.02633286,458.7680054,453.0491943,9.554615021,9.462138176,93.18656921,71.06848907,361.0204468,360.9937744,376.1289673,458.5553284,174.0436707,101.1521683,101.0157623
4/5/2026 22:35,117.3177185,117.6307526,124.3367462,123.7106857,5.781949043,6.709026337,10.72682095,183.4251251,5.669270515,5.660932541,5.209836483,47.62156296,92.92033386,92.47854614,2.081273079,361.3023071,360,56.52548599,458.3058472,452.7047729,9.619775772,9.462491035,92.77294159,71.06807709,361.3023071,361.2110901,376.7453918,458.0915527,174.2926331,101.1894226,101.000946
4/5/2026 22:40,121.6495209,120.9361801,123.8649979,124.093132,5.779873848,6.709642887,10.98667717,184.3792114,5.668639183,5.66079855,5.22231245,49.90388107,93.23556519,92.47847748,0.993028402,360.7328491,360,54.58548737,454.6419067,452.6426697,9.684937477,9.462842941,92.8901062,71.0586319,360.7328491,360.6383362,376.4091492,454.5742798,174.1661377,101.2266846,100.9861298
4/5/2026 22:45,132.8415375,132.7845154,124.0031509,123.7897186,5.777799129,6.710259438,11.06051064,183.8075104,5.668008327,5.660664558,5.234788418,53.05932236,93.05063629,92.47841644,1.044594407,360.1633911,360,54.86660767,451.5250854,452.7290039,9.750098228,9.463195801,92.88545227,71.00410461,360.1633911,360.0655518,375.9213257,451.4057617,174.0396576,101.2639389,100.9713135
