TimeStamp,.[Puffing2.FLOW_FT20530],.[Puffing2.Flow_FT20530.],.[Puffing2.FLOW_FT24540],.[Puffing2.Flow_FT24540.],.[Puffing2.Flow_Rate_FP6.],.[Puffing2.Flow_Rate_FP7.],.[Puffing2.FLOW_RATE_FP8.],.[Puffing2.Motor_EM2152.0],.[Puffing2.MOTOR_EM25560],.[Puffing2.Motor_EM25560.],.[Puffing2.MOTOR_EM25570.],.[Puffing2.PID_PT2051.Out],.[Puffing2.PID_PT2051.PV],.[Puffing2.PID_PT2051.SP],.[Puffing2.PID_TT2051.out],.[Puffing2.PID_TT2051.PV],.[Puffing2.PID_TT2051.SP],.[Puffing2.PID_TT2454O.Out],.[Puffing2.PID_TT2454O.PV],.[Puffing2.PID_TT2454O.SP],.[Puffing2.PRESS_DPT2357.0],.[Puffing2.PRESS_DPT23570],.[Puffing2.Press_PT20510.],.[Puffing2.Press_PT2152.0],.[Puffing2.TEMP_TE20510],.[Puffing2.Temp_TE20510.],.[Puffing2.TEMP_TE2454I.0],.[Puffing2.TEMP_TE2454O0.],.[Puffing2.TEMP_TE2455I0],.[Puffing2.TEMP_TE2455O0],.[Puffing2.TEMP_TE24600]
4/6/2026 9:30,147.1432037,149.1855774,123.7096329,123.7243652,5.682178497,6.708181858,10.77230167,180.9590149,5.600501537,5.631478786,4.843523979,64.05245972,91.11533356,92.4702301,2.100188971,361.3443604,360,54.79289246,456.5126343,453.0917358,9.889716148,10.02698326,90.97982025,73.47290802,361.3443604,361.4633789,376.5455627,456.5431213,172.243988,101.2160873,99.65615082
4/6/2026 9:35,147.3704529,148.2339935,123.0131226,123.1346512,5.682290554,6.707789421,10.13082218,180.8940887,5.600042343,5.63119173,4.843332767,58.48781204,91.49533081,92.47016144,1.309961319,360.5826721,360,54.52901459,452.5151367,452.8072815,9.872382164,9.895510674,91.13866425,73.14305878,360.5827026,360.7167358,376.1879883,452.5378723,172.4192352,101.2420425,99.74855804
4/6/2026 9:40,146.1594086,147.1934509,123.0003738,123.3137741,5.682402611,6.707396984,10.946064,181.7510834,5.599583626,5.630904675,4.843141556,63.72990417,92.07627106,92.4701004,1.827535629,359.8210144,360,55.79287338,450.2173767,452.6922302,9.85504818,10.00584793,91.52574921,73.61452484,359.8210449,359.9700928,375.8273926,450.2129517,172.4502563,101.2679977,99.84096527
4/6/2026 9:45,162.8864746,164.460968,122.5721512,122.9502869,5.682514668,6.707004547,11.19713116,180.8961945,5.599124432,5.630617619,4.842949867,71.77905273,91.09059906,92.47003937,2.34510994,359.0593567,360,58.05170822,448.7018433,453.1693726,9.843071938,9.769085884,90.71994781,73.71685791,359.0593872,359.2234497,375.3575745,448.5965271,172.4047241,101.3407822,99.9333725
4/6/2026 9:50,124.6996613,124.6253815,123.4017639,123.2604523,5.682626724,6.70661211,11.02130604,182.5301056,5.598665714,5.630330563,4.842758656,56.97745895,91.89611053,92.4699707,3.500205755,358.8783264,360,61.25165939,448.0720825,453.2785645,10.15111446,10.14612579,91.81290436,73.39156342,358.8783264,358.4768066,374.8877869,448.4187012,172.3591919,101.4538422,100.0257721
4/6/2026 9:55,123.2321548,123.5118637,123.1695633,123.0635071,5.682738781,6.706219673,10.86121464,183.0343933,5.59820652,5.630043507,4.842567444,55.61437988,92.21570587,92.46990967,4.699634075,359.2734985,360,64.14115143,450.3230286,453.5766296,10.04870319,9.807813644,92.23667145,73.63378906,359.2734985,359.0698242,374.4179688,450.3647156,172.3136749,101.5669098,100.1181793
4/6/2026 10:00,123.7264175,122.6446609,123.6398849,123.5710831,5.682850838,6.705827236,9.470255852,183.3133087,5.597747326,5.629756451,4.842375755,54.597229,92.41374207,92.46984863,5.170384884,359.6687012,360,64.7011261,453.7977905,453.8746948,9.939676285,9.861144066,92.16455078,73.63326263,359.6686707,359.7322998,375.0003357,453.966095,172.2681427,101.6799774,100.2105865
4/6/2026 10:05,123.1422958,122.9842072,124.1225891,123.9748001,5.682962894,6.705434799,10.36406708,183.4368134,5.597288609,5.629469395,4.842184544,51.30874252,92.99399567,92.46977997,4.655511379,360.2575684,360,62.91901779,456.6571655,453.5646667,9.830649376,9.914475441,92.5187149,73.51279449,360.2575378,360.3947449,375.6244507,456.6741943,172.2791901,101.7930374,100.3029938
4/6/2026 10:10,117.635437,117.8062057,123.9662018,123.8658371,5.683074951,6.705042362,10.84927559,182.5426331,5.596829414,5.629182339,4.841992855,53.489254,92.59448242,92.46971893,3.880258799,361.0690613,360,60.4382019,458.2765808,453.1468506,9.903902054,9.967805862,92.41843414,73.42121887,361.0690308,361.0572205,376.2485657,458.2988586,172.3818817,101.906105,100.395401
4/6/2026 10:15,120.5,121.6277237,124.0642319,123.8453217,5.683187008,6.704649925,11.19752026,182.0811768,5.59637022,5.628895283,4.841801643,55.12528229,92.36254883,92.4696579,2.162801981,361.5215454,360,56.89300156,458.5765076,452.7290344,9.978244781,10.02113724,92.03720093,73.28217316,361.5256348,361.2877197,376.8726807,458.5799866,172.4845734,102.0191727,100.4878082
4/6/2026 10:20,120.5660019,118.5518188,123.5192108,123.5152359,5.683299065,6.704257488,9.546078682,182.346405,5.595911503,5.628608227,4.841610432,55.30881119,92.47523499,92.46958923,1.283107877,360.8803711,360,54.4669838,454.8463135,452.3112183,10.05258846,10.07446861,92.30641174,73.35261536,360.9009399,361.3526001,376.7381592,454.7789612,172.587265,102.0635071,100.5802078
4/6/2026 10:25,121.6459427,121.882576,123.0112915,123.2614212,5.683411121,6.703865051,9.87228775,183.5140228,5.595452309,5.628321171,4.841418743,55.75041199,92.51599884,92.4695282,0.962660015,360.2392273,360,54.73125839,451.1439819,452.5507507,10.12693214,10.12779903,92.54063416,73.45520782,360.2762451,360.4597778,376.1690063,451.150177,172.6899719,102.0278168,100.6726151
4/6/2026 10:30,117.6691971,117.00634,123.0578079,122.6786652,5.683523655,6.703472614,11.14153767,182.2490997,5.594993591,5.628034115,4.841227531,52.40307236,92.0917511,92.46946716,1.690257549,359.6418152,360,57.00971985,448.9212341,452.8973083,9.840224266,9.722745895,91.94644928,73.40826416,359.6693115,359.5669861,375.599823,448.8045044,172.6989288,101.9921265,100.7650223
4/6/2026 10:35,126.6815186,126.5900726,122.9500504,122.9426651,5.683635712,6.703080177,10.76862335,183.1632843,5.594534397,5.627747059,4.84103632,54.65327072,92.37898254,92.4693985,2.442487001,359.0488892,360,59.92983246,447.7216797,453.2438354,9.906508446,9.694430351,92.36122131,73.49880981,359.0634766,358.7514954,375.0306702,447.4320984,172.6691284,101.9564362,100.8574295
4/6/2026 10:40,121.1669388,121.8341599,123.15802,123.0641861,5.683747768,6.703115463,10.57699871,181.986618,5.594927311,5.627460003,4.840844631,55.62125778,91.9437561,92.46933746,3.72350049,358.4559326,360,63.46098709,448.8031921,453.5903931,9.972791672,9.666114807,92.080513,73.39047241,358.4576111,358.9074402,374.4615173,448.6495361,172.6393433,101.9207535,100.9254684
4/6/2026 10:45,121.8512115,121.7228699,123.1751022,123.2211151,5.683859825,6.703340054,11.17926025,182.3165588,5.595673084,5.627172947,4.840653419,54.22522354,91.92076111,92.46927643,4.453125,359.0646973,360,64.83639526,452.4177246,454.0292053,10.0390749,9.637799263,92.09673309,73.28125,359.0646667,359.1619568,374.8110962,452.5443115,172.6095581,101.8850632,100.9423981
4/6/2026 10:50,117.1786575,116.7173843,123.5344009,123.4713287,5.68388176,6.703564167,10.98550129,182.1808472,5.596419334,5.626885891,4.840462208,54.34697723,92.1193161,92.46920776,4.10911417,359.8499451,360,63.66632843,455.8498535,454.0123596,9.708791733,9.699575424,91.90112305,73.60251617,359.849884,359.9737549,375.2719727,455.8956909,172.5797729,101.8493729,100.9593277
4/6/2026 10:55,117.8943329,116.6141968,124.2427979,124.0909958,5.683797836,6.70378828,10.90870953,182.5790863,5.597165108,5.626574039,4.840270519,54.53530884,92.32571411,92.46914673,3.524520159,360.6351929,360,61.51438141,457.7021484,453.6355286,9.802902222,9.723303795,92.31340027,73.42623901,360.6351318,360.7855835,375.9071045,457.5203552,172.5929108,101.8748627,100.9762573
4/6/2026 11:00,114.048996,114.6091843,123.6784439,123.7151871,5.683713913,6.704012871,11.06637669,181.6707001,5.597910881,5.626252174,4.840079308,54.59270096,92.24998474,92.46908569,2.699211359,361.4204102,360,58.32627487,458.1663513,453.2586975,9.796366692,9.894750595,92.05756378,73.31691742,361.4203796,361.3532715,376.6022034,458.266449,172.6907501,101.9221649,100.993187
4/6/2026 11:05,122.916626,122.5338593,123.7857437,123.7764435,5.683629513,6.704236984,10.77476597,182.7102356,5.598657131,5.625929832,4.839888096,54.18345261,92.16604614,92.46901703,1.440470219,361.2722778,360,55.43342972,455.8878784,452.8818665,9.776375771,10.06619644,92.42603302,73.51087952,361.2723083,360.9059143,376.5652466,456.1820374,172.7886047,101.9694595,101.0101166
4/6/2026 11:10,120.4505081,120.3830414,123.3988647,123.2923431,5.683545589,6.704461098,10.90331173,181.8699951,5.599402905,5.625607491,4.839696407,55.89946747,92.36457062,92.46895599,1.003656387,360.6632385,360,54.66320419,452.719574,452.5050354,9.774436951,9.815851212,92.12369537,73.50840759,360.6632385,360.4585571,376.1713867,452.8392334,172.8707123,102.0167542,101.0270462
4/6/2026 11:15,116.6328812,115.6001205,123.0198898,123.0461655,5.683461666,6.704685688,11.07261658,181.7222748,5.600148678,5.625285149,4.839505196,54.62314606,92.23510742,92.46889496,1.378610492,360.0541687,360,56.14113235,449.7879028,452.590271,9.774932861,9.840128899,92.22483826,73.0716629,360.0541992,359.9420776,375.7775269,449.7890015,172.7301636,102.0640488,101.0439835
4/6/2026 11:20,116.6114883,117,122.7462311,122.7713623,5.683377743,6.704909801,10.64891815,181.962616,5.600894928,5.624962807,4.839313507,53.03485489,92.64055634,92.46882629,2.119166851,359.4451294,360,58.54241562,448.3820801,453.0511169,9.775428772,9.864406586,92.21368408,73.37726593,359.4451599,359.3595886,375.1533508,448.3882446,172.5895996,102.0535736,101.0609131
4/6/2026 11:25,112.5,112.6691437,122.8837204,122.7833023,5.683293819,6.705134392,10.97602654,182.4468842,5.601640701,5.624640465,4.839122295,51.44284821,92.06865692,92.46876526,3.185389757,358.8360901,360,61.8163681,447.6974792,453.5119934,9.775924683,9.888684273,92.14578247,73.4430542,358.8361206,358.7770996,374.5119019,447.7129517,172.4490509,102.0137177,101.0778427
4/6/2026 11:30,114.469223,114.5,123.1654434,123.1541519,5.683209419,6.705358505,8.191417694,182.6481934,5.602386475,5.624318123,4.838931084,50.88208389,92.48765564,92.46870422,4.295237541,359.0139771,360,64.65962219,450.1939697,453.5527039,9.821321487,9.91296196,92.43237305,73.16781616,359.0139465,358.7068176,374.7817993,450.2555237,172.3084869,101.9738541,101.0947723
4/6/2026 11:35,109.9173126,109,123.59375,123.5170746,5.683125496,6.705582619,10.70606422,183.4186249,5.603132725,5.623995781,4.838739395,47.57279205,92.86730957,92.46863556,4.596727848,359.6246033,360,64.6658783,453.8917236,453.7970581,9.874704361,9.937239647,92.92064667,73.43456268,359.6245728,359.3401184,375.2442017,454.0951233,172.3478088,101.9339981,101.111702
4/6/2026 11:40,110.657341,111.4018784,123.8890076,123.6463623,5.683041573,6.705807209,11.09915733,182.6101227,5.603878498,5.623673439,4.838548183,50.44652939,92.51578522,92.46857452,4.190688133,360.2352295,360,63.78080368,455.8857727,454.0414429,9.928088188,9.96151638,92.54119873,73.47987366,360.2352295,359.9734192,375.7066345,455.8670654,172.5581055,101.8941422,101.1286316
4/6/2026 11:45,108.5230637,107.5916519,123.6253204,123.8094101,5.682957649,6.706031322,10.8460722,181.8419647,5.604624271,5.623351097,4.838356972,48.91601944,92.0405426,92.46851349,3.666568518,360.8458557,360,61.22636414,457.4831848,454.2857971,9.981472015,9.985794067,92.39575195,73.29367065,360.8458557,360.60672,376.1690674,457.510376,172.7684021,102.0302963,101.1455612
4/6/2026 11:50,114.003418,109.491188,123.7998734,123.6943665,5.682873249,6.706255436,10.31027126,181.5802307,5.605370522,5.623028755,4.838165283,53.01702881,92.37129211,92.46844482,2.969462872,361.3250732,360,58.47518158,457.9751587,453.2157288,10.03485584,9.834379196,92.08932495,72.76340485,361.3250732,361.2400513,376.6315002,457.9397583,172.978714,102.263237,101.1624985
4/6/2026 11:55,107.7852325,107.5,123.3992691,123.6741028,5.682789326,6.706480026,10.83272362,182.5563049,5.606116295,5.622706413,4.837974072,46.74122238,92.67129517,92.46838379,1.721109629,360.8864441,360,55.42202377,456.4430542,452.9052124,9.967842102,9.940142632,92.56185913,73.34636688,360.8864746,361.0222168,376.6080017,456.3866882,173.1890106,102.4961853,101.1794281
4/6/2026 12:00,109.6563873,109.7333832,123.1176453,123.0898972,5.682705402,6.70670414,10.57096958,181.9494019,5.606862068,5.622384071,4.83778286,50.31031036,92.29567719,92.46832275,1.008896351,360.4478455,360,54.18820953,453.4389954,452.594696,9.86906147,10.04590702,91.95342255,73.33172607,360.4478455,360.4116516,376.2189331,453.368866,173.3993073,102.729126,101.1963577
4/6/2026 12:05,109.8195877,110.4662094,123.4001999,123.1587448,5.682621479,6.706928253,11.09745979,182.3110352,5.607608318,5.622062206,4.837591171,47.05856323,92.44767761,92.46826172,1.281403422,359.910553,360,55.31953812,449.9345093,452.8458252,9.770280838,10.15167141,92.28910065,73.30594635,359.910553,359.7957764,375.829895,449.8643799,173.6096039,102.9620743,101.2132874
4/6/2026 12:10,111.2078094,111.3719254,122.6191254,122.6820679,5.682537556,6.707152843,10.89511681,183.3824921,5.608354092,5.621739864,4.83739996,46.71511841,92.46030426,92.46819305,2.106624603,359.2184753,360,57.85363007,448.4958496,452.8053894,9.790776253,9.786989212,92.47099304,73.33737183,359.2185059,359.1689453,375.2295532,448.4741211,173.7752533,103.1603012,101.230217
4/6/2026 12:15,118.2632904,118.3384018,122.8111572,122.7918472,5.682453156,6.707376957,9.715044975,183.4664917,5.609099865,5.621417522,4.837208748,49.34419632,92.88796997,92.46813202,3.065478086,358.5263977,360,61.02019501,447.4475403,453.350708,9.791567802,9.767399788,92.62403107,73.75154877,358.5264282,358.5421143,374.574585,447.4685059,173.9333649,103.2854309,101.2471466
4/6/2026 12:20,121.6758499,122,123.0950775,123.1151428,5.682369232,6.707601547,11.43056393,183.5762787,5.609846115,5.621095181,4.837017059,51.24573898,92.70523834,92.46807098,4.612302303,358.835083,360,64.1260376,449.9971313,453.8960266,9.772212029,9.923548698,92.6306076,73.54044342,358.8350525,358.8901062,374.6765442,450.0263367,174.0914764,103.4105682,101.2640762
4/6/2026 12:25,111.8255081,111.8528061,123.9494324,123.7317047,5.682285309,6.707825661,10.82541561,183.8923492,5.610591888,5.620772839,4.836825848,46.3551178,92.91305542,92.46800232,5.116878033,359.412262,360,64.25811768,454.2322693,454.4413452,9.752857208,10.07969856,92.87919617,73.22909546,359.4122314,359.4277954,375.0535583,454.2644958,174.2495728,103.5356979,101.2810135
4/6/2026 12:30,106.8040619,106.139267,123.3352737,123.3493195,5.682201385,6.708049774,10.83352375,182.2873535,5.611337662,5.620450497,4.836634159,49.30566788,92.40432739,92.46794128,4.684976578,360.0714722,360,63.17728806,456.5057983,453.7861328,9.783384323,9.696249008,92.26519012,73.42778015,360.0687256,360.0713196,375.4515686,456.4627991,174.553772,103.6608353,101.2979431
4/6/2026 12:35,116.679245,117.0498352,123.9610443,123.9266434,5.682116985,6.708274364,11.45887566,183.3728333,5.612083912,5.620128155,4.836442947,53.46897507,92.44286346,92.46788025,4.153954506,360.7841797,360,60.21055984,458.199585,453.5739136,9.830621719,9.748754501,92.49061584,73.34172058,360.776947,360.783783,376.0238647,458.1376343,174.9752502,103.7859726,101.3148727
4/6/2026 12:40,105.4986191,105.5360947,123.7242279,123.6582108,5.682033062,6.708498478,9.260024071,182.8412933,5.612829685,5.619805813,4.836251736,47.67330551,92.43473053,92.46781158,3.353025198,360.9228821,360,57.24742126,458.3691406,453.3616943,9.877859116,9.749909401,92.38084412,73.42023468,360.9276733,360.9224854,376.5346375,457.9671936,175.3967438,103.9111023,101.3318024
4/6/2026 12:45,113.9869995,113.9114532,123.3198318,123.3607941,5.681949139,6.708722591,11.04350471,181.8071136,5.613575459,5.619483471,4.836060047,50.20143127,92.79060364,92.46775055,2.319862127,360.4893799,360,54.82441711,455.7467041,453.1495056,9.925097466,9.751064301,92.72064972,73.24934387,360.4920959,360.4874878,376.1321411,455.6601868,175.6956177,104.0362396,101.348732
4/6/2026 12:50,110.1606674,110.1899033,122.670845,122.9954681,5.681865215,6.708947182,11.2740736,183.1746826,5.614321709,5.619161129,4.835868835,48.13940048,92.50673676,92.46768951,2.386861086,360.0559082,360,54.79037094,452.1626282,452.9372864,9.981573105,9.7522192,92.35654449,73.30040741,360.056488,360.0525208,375.7296448,452.1585388,175.5909729,104.161377,101.3656616
4/6/2026 12:55,123.7088318,123.3630676,122.7634811,122.9062576,5.681781292,6.709171295,11.08007813,183.1594849,5.615067482,5.618838787,4.835677624,54.21625519,92.74014282,92.46762085,3.177656412,359.4091187,360,56.70353317,449.242157,453.3640442,10.04152107,9.7533741,92.56542969,73.18035126,359.4091492,359.4031372,375.3271484,449.0758972,175.4863281,104.2865067,101.3825912
4/6/2026 13:00,124.0280533,123.8594208,122.2400284,122.6117859,5.681696892,6.709395409,10.87103367,184.3197174,5.615813255,5.618516445,4.835485935,49.86315536,92.77033997,92.46755981,4.281405926,358.6845093,360,60.16209793,447.7814636,453.8493652,10.10146904,9.754529953,92.92977905,73.47357178,358.6845398,358.6789246,374.9637146,447.4407349,175.3816986,104.3776016,101.3995285
4/6/2026 13:05,124.4561081,124.1803894,122.5915527,122.8730774,5.681612968,6.709619999,10.47959042,183.9166718,5.616559505,5.618194103,4.835294724,55.08290863,92.53818512,92.46749878,5.816066265,358.290802,360,64.41691589,448.6638489,454.3347168,10.16141701,9.755684853,92.96035004,73.50678253,358.2907715,358.2953186,374.616333,448.7075195,175.2770538,104.4562454,101.4164581
4/6/2026 13:10,115.3295822,114.7627182,123.1527405,123.506424,5.681529045,6.709844112,10.98402882,183.4959717,5.617305279,5.617871761,4.835103512,49.80012894,92.89537811,92.46743011,6.590497017,358.8976746,360,65.90488434,453.0215454,454.5397949,10.22136402,9.756839752,92.97142792,73.46251678,358.897644,358.9024658,374.5828857,453.0066528,175.1724091,104.5348969,101.4333878
4/6/2026 13:15,120.4311142,120.4664536,124.224617,124.1280518,5.681445122,6.710068703,11.17181873,183.2723083,5.618051052,5.617549896,4.834911823,52.34636688,92.47997284,92.46736908,6.882736683,359.5045166,360,65.32478333,455.5789185,454.4107666,9.677254677,9.757994652,92.92223358,73.26259613,359.5044861,359.509613,375.0675354,455.6743469,175.5409393,104.6135406,101.4503174
4/6/2026 13:20,118.4537506,118.4393158,123.6853867,123.6767044,5.681360722,6.710292816,10.56803226,182.9934998,5.618797302,5.617227554,4.834720612,56.32798767,92.4630127,92.46730804,6.669124126,360.1113892,360,64.27528381,457.2944336,454.2817078,9.747335434,9.759149551,92.37064362,73.17371368,360.1113586,360.1167908,375.5522156,457.1057434,175.9730988,104.8812866,101.467247
4/6/2026 13:25,113.3974228,113.6029587,123.6651764,123.4924011,5.681276798,6.71051693,11.11011219,182.1526184,5.619543076,5.616905212,4.8345294,50.62168503,92.62810516,92.46723938,6.084257126,360.7182312,360,61.57220459,458.0588684,454.1526794,9.817415237,9.760304451,92.33651733,73.2244873,360.7182312,360.723938,376.0368652,458.3760071,176.4052734,105.2448959,101.4836426
4/6/2026 13:30,117.2512131,117.0036545,124.2015839,124.0790558,5.681192875,6.71074152,11.67071247,183.3816833,5.620288849,5.61658287,4.834337711,54.60113525,92.51971436,92.46717834,4.881049633,361.3251038,360,58.83736038,458.6490784,453.9722595,9.82557869,9.761459351,92.585289,73.56407928,361.3250732,361.3310852,376.5215149,458.4272156,176.8374329,105.6085052,101.4984055
4/6/2026 13:35,118.2283401,118.5648651,123.841423,123.5230942,5.681108952,6.710965633,10.72130966,183.115921,5.621035099,5.616260529,4.8341465,49.96665192,92.59343719,92.46711731,3.756267309,360.9075928,360,55.86508179,457.2683716,453.7373962,9.800283432,9.76261425,92.53341675,73.51530457,360.9075928,360.9030457,376.6299744,457.263092,177.1019592,105.9721222,101.5131607
4/6/2026 13:40,120.1526337,120.1017914,123.4442902,123.391777,5.681025028,6.711189747,11.09969997,183.0680237,5.621780872,5.615938187,4.833954811,54.59251404,92.54306793,92.46704865,3.1369133,360.2507935,360,54.86790848,453.8944092,453.502533,9.774988174,9.76376915,92.55019379,73.3133316,360.250824,360.2487488,376.0796204,453.9341431,177.0498352,106.3208542,101.5279236
4/6/2026 13:45,123.5944138,124,122.6992111,123.0559616,5.680940628,6.711414337,11.45701122,182.9790802,5.622526646,5.615615845,4.833763599,57.24315262,92.93362427,92.46698761,3.714179277,359.6226196,360,56.13963699,450.7799377,453.6120605,9.749693871,9.764924049,92.55241394,73.47789001,359.6226196,359.6222534,375.5292969,450.697052,176.9977264,106.3405685,101.5426865
4/6/2026 13:50,127.0786438,127.687973,123.4809189,123.3561783,5.680856705,6.711638451,10.78478718,183.4718018,5.623272896,5.615293503,4.833572388,54.79587555,93.23681641,92.46692657,4.291445255,359.1430664,360,58.62385559,448.7177429,453.5786133,9.750394821,9.766078949,92.81947327,73.23802948,359.1430969,359.1403809,375.0852356,448.7320251,176.9456024,106.3602829,101.5574417
4/6/2026 13:55,127.7501221,127.3124847,122.9888077,123.112381,5.680772781,6.711862564,11.11121464,183.089386,5.624018669,5.614971161,4.833380699,58.48057938,92.75643158,92.46685791,5.674838543,358.6635437,360,62.34034348,448.4067383,454.0220337,9.767245293,9.767233849,92.43202209,73.29568481,358.6635742,358.6585083,374.7171021,448.4399109,176.8934937,106.3799973,101.5722046
4/6/2026 14:00,128.9222717,128.5742798,124.0594482,123.7282104,5.680688858,6.712087154,11.39681053,183.0974884,5.624764442,5.614648819,4.833189487,53.90642166,93.22159576,92.46679688,7.2078619,358.7214355,360,65.19460297,451.5655823,454.4654541,9.784096718,9.768388748,92.77864838,73.43448639,358.721405,358.7314148,374.348999,451.6173096,176.8413849,106.3997116,101.5869675
4/6/2026 14:05,121.9838867,121.3707581,124.1701965,124.1746674,5.680604458,6.712311268,9.585554123,183.7867279,5.625510693,5.614326477,4.832998276,49.12038422,93.05200195,92.46673584,7.410339355,359.5567932,360,65.31972504,455.8634033,454.9088745,9.800947189,9.769543648,93.38143158,73.60499573,359.5567932,359.5640259,374.9421997,455.8407898,176.9023132,106.419426,101.6017227
4/6/2026 14:10,119.5,119.2762527,123.7666397,123.9286346,5.680520535,6.712535381,10.91326141,183.0166626,5.626256466,5.614004135,4.832806587,55.60551834,92.14607239,92.46666718,6.881704807,360.3921814,360,63.02450562,459.1470032,454.5327148,9.842406273,9.897092819,92.6007309,73.23809814,360.3921509,360.396637,375.6492004,459.129303,177.3988495,106.4391403,101.6164856
4/6/2026 14:15,116.9337616,117,124.3020782,124.0808182,5.680436611,6.712759972,9.99750042,182.6723785,5.627002239,5.613681793,4.832615376,54.98517609,92.36186218,92.46660614,5.930438995,361.2275696,360,59.317173,460.872345,454.1360474,9.901579857,9.863801956,92.36500549,73.4495163,361.2275391,361.229248,376.3561707,461.0377502,177.895401,106.8280029,101.6312485
4/6/2026 14:20,124.8542633,124.7814407,124.0520325,123.6920776,5.680352688,6.712984085,10.79318142,182.5243225,5.627748489,5.613359928,4.832424164,57.55873489,92.42770386,92.4665451,4.452653885,361.5011597,360,55.48922348,458.5632324,453.7393494,9.960753441,9.811222076,92.55200195,73.43392944,361.5011292,361.5006104,376.707489,458.5187683,178.1837769,107.2335587,101.6460037
4/6/2026 14:25,122.0546188,122.4784012,123.3101425,123.3409424,5.680268764,6.713208675,11.2064724,182.1368256,5.628494263,5.613037586,4.832232475,55.37278366,92.57675171,92.46648407,3.527848244,360.8834229,360,54.11602402,454.7663574,453.3426819,10.01992702,9.758641243,92.53845978,73.39499664,360.8831482,360.8813782,376.3359985,454.752594,178.1417847,107.2934189,101.6607666
4/6/2026 14:30,125.4094925,125.0545197,123.0704498,123.2511749,5.680184364,6.713432789,9.77030468,182.7934418,5.629240036,5.612715244,4.832041264,58.1672821,92.29076385,92.46641541,3.624856949,360.265686,360,54.79216385,452.8138428,453.5575867,10.01825428,9.855969429,92.51647186,73.15936279,360.2651978,360.262146,375.9644775,452.7735901,178.0998077,107.3085785,101.6755295
4/6/2026 14:35,127.4756546,127.4452972,123.1792603,123.0941544,5.680100441,6.713656902,10.76000214,182.3607178,5.629986286,5.612392902,4.831849575,59.86177444,92.29468536,92.46635437,4.042322636,359.6479492,360,55.46829987,451.5864563,453.7827148,9.968651772,9.803346634,92.32286835,73.41532898,359.6472473,359.6429138,375.5929871,451.6236267,178.0578308,107.3237305,101.6902924
4/6/2026 14:40,126.0425415,126.4419174,123.1065369,123.0250778,5.680016518,6.713881493,10.96192646,182.0708618,5.630732059,5.61207056,4.831658363,59.70010757,92.1333847,92.46629333,4.459788799,359.0412903,360,57.51591873,450.7814026,454.0078125,9.919049263,9.796111107,92.17362213,73.55338287,359.0414124,359.0413208,375.2214661,450.8310852,178.0158539,107.3388901,101.7050476
4/6/2026 14:45,122.4558258,122.4633942,123.0853882,122.9416351,5.679932594,6.714105606,10.9186573,181.9235535,5.631477833,5.611748219,4.831467152,57.14960861,92.4479599,92.46622467,5.315036774,359.1246338,360,59.83974075,449.9763489,454.2329102,9.869446754,9.78887558,92.36965179,73.55774689,359.1246948,359.092865,374.8499451,450.0385132,177.973877,107.3540421,101.7198105
4/6/2026 14:50,127.2665405,128,122.8945923,122.9892578,5.679848194,6.71432972,11.33151722,182.3658447,5.632223606,5.611425877,4.831275463,58.32703781,92.22859192,92.46616364,6.510157108,359.2079468,360,62.59615707,450.2775879,454.5718994,9.877829552,9.781640053,92.19470215,73.14604187,359.2079773,359.1444092,374.6427002,449.9676514,177.9319,107.3692017,101.7345734
4/6/2026 14:55,126,126.9102707,123.3819427,123.634819,5.679764271,6.71455431,11.05760765,182.081192,5.632969856,5.611103535,4.831084251,57.93924332,92.17697906,92.4661026,7.456346989,359.2912598,360,64.89498138,452.3139038,454.9053955,9.938189507,9.774403572,92.3625412,73.40168762,359.2912903,359.1959229,374.8719788,452.3735962,177.8899231,107.3843536,101.7493286
4/6/2026 15:00,124.8500977,125,123.6193771,123.4375229,5.679680347,6.714778423,10.82688141,182.573349,5.63371563,5.610781193,4.83089304,57.04436874,92.34195709,92.46603394,7.900200844,359.4868774,360,65.0630722,454.8087158,455.2388916,9.998549461,9.767168045,92.3507309,73.22722626,359.4868469,359.4236755,375.1012573,454.8301392,178.0426025,107.3995132,101.7640915
4/6/2026 15:05,123.5,123.0405884,124.1710739,123.6536026,5.679596424,6.715002537,11.2894783,182.1668701,5.634461403,5.610458851,4.830701351,55.34004974,92.15402985,92.4659729,8.024272919,359.8406982,360,64.74902344,456.2028809,455.5723877,10.05890846,9.759932518,92.11184692,73.59676361,359.8406982,359.8059387,375.3305359,456.1522827,178.2556152,107.4146652,101.7788544
4/6/2026 15:10,123.9643478,123.2855148,123.5087585,123.7206116,5.679512501,6.715227127,10.78783703,181.5892792,5.635207653,5.610136509,4.830510139,57.34822083,92.07478333,92.46591187,7.675946712,360.1945496,360,63.48554993,456.8346558,454.9955139,10.11926842,9.752696991,92.04959106,73.24078369,360.194519,360.1881714,375.5598145,456.8819275,178.4686279,107.4298248,101.7936096
4/6/2026 15:15,120.6669617,118.4943008,123.8053284,123.5785828,5.679428101,6.715451241,10.89480782,181.9161835,5.635953426,5.609814167,4.830318928,55.73383331,92.77436066,92.4658432,7.32762146,360.5483704,360,62.22207642,457.3482361,454.7691345,9.790367126,9.745461464,92.25352478,73.32154083,360.5483704,360.5704346,375.789093,457.4162903,178.6816406,107.4849548,101.8083725
4/6/2026 15:20,122.6167145,122.5779877,123.8345261,123.5947952,5.679344177,6.715675831,11.21705532,182.2253571,5.6366992,5.609491825,4.830127239,52.19165039,92.30188751,92.46578217,6.979295731,360.9022217,360,60.07741165,457.8617859,454.5427246,9.879968643,9.738225937,92.26696777,73.28897095,360.9021912,360.9526672,376.0183716,457.9506531,178.8946533,107.6216278,101.8231354
4/6/2026 15:25,124.0443649,124.9184418,123.9625015,123.7006989,5.679260254,6.715899944,7.449177742,182.6255493,5.63744545,5.60916996,4.829936028,55.95930481,92.17241669,92.46572113,6.389538765,361.0111694,360,57.72766876,458.3753662,454.3163452,9.96957016,9.73099041,92.08998108,73.44431305,361.0111694,360.9171448,376.2476501,458.4850464,179.107666,107.7583008,101.8378906
4/6/2026 15:30,124.9968719,123.6339264,123.6882629,123.5497437,5.679176331,6.716124058,9.821520805,181.2410889,5.638191223,5.608847618,4.829744816,58.72275162,91.98733521,92.46565247,5.365141392,360.6184692,360,55.56949615,456.587677,454.2250977,9.935199738,9.723754883,91.83951569,73.14247894,360.6184692,360.7923279,376.2769165,456.577179,179.320694,107.8949738,101.8526535
4/6/2026 15:35,115.2893295,115.333252,123.0384903,122.7663193,5.67909193,6.716348648,11.19327068,181.6921692,5.638936996,5.608525276,4.829553127,51.49620819,92.32478333,92.46559143,4.986153126,360.225769,360,55.70961761,453.8701172,454.1864319,9.837983131,9.716519356,92.16262054,73.13512421,360.225769,360.5021057,376.03302,453.82724,179.3279419,108.0316467,101.8674164
4/6/2026 15:40,122.8665085,123.4499054,123.1069336,123.0435181,5.679008007,6.716572762,10.24282837,181.3594055,5.639683247,5.608202934,4.829361916,56.5306015,92.41172028,92.4655304,5.3101511,359.8912048,360,56.48615646,451.9786682,454.1477356,9.85198307,9.709283829,92.10767365,73.46313477,359.8912354,359.9840088,375.7891541,452.0350952,179.2131653,108.1533737,101.8821716
4/6/2026 15:45,120.5,121,123.102066,123.4865952,5.678924084,6.716796875,11.0918684,182.1351471,5.64042902,5.607880592,4.829170227,54.30057144,92.77521515,92.46546173,5.647537231,359.6353149,360,58.67939377,451.0938721,454.1090698,9.865983009,9.702047348,92.49559784,73.33605957,359.6353149,359.4659119,375.5452576,451.2097778,179.0983887,108.044693,101.8969345
4/6/2026 15:50,116.6929626,116,122.965416,122.7611847,5.67884016,6.717021465,10.96193218,181.6779633,5.641174793,5.60755825,4.828979015,51.54512787,91.79143524,92.4654007,6.011152744,359.3793945,360,60.87263107,450.2090759,454.3017883,9.907515526,9.568302155,91.7611618,73.4275589,359.379425,358.9478149,375.3013916,450.3844604,178.9836121,107.9360123,101.9116974
4/6/2026 15:55,122.8136749,122.8136749,123.046196,122.9624939,5.678756237,6.717245579,11.23165131,181.3889923,5.641921043,5.607235909,4.828787804,55.08728027,92.1871109,92.46533966,7.006608486,359.1235046,360,63.5173111,450.9273682,454.8266602,9.997280121,9.63051796,91.91905212,73.49732208,359.1235046,359.2103882,375.0575256,451.0034485,178.8688354,107.8273315,101.9264526
4/6/2026 16:00,119.6494675,120.151062,123.3591614,123.4622955,5.678671837,6.717469692,11.01840305,181.4441223,5.642666817,5.606913567,4.828596115,53.78585815,92.27474213,92.465271,7.750050068,359.296936,360,64.69750977,453.5383606,455.204071,10.10541058,9.692734718,92.14204407,73.40545654,359.296936,359.5172729,374.8891602,453.5754395,178.7540588,107.7186508,101.9412155
4/6/2026 16:05,122.7101898,121.000412,123.4932861,123.7178574,5.678587914,6.717694283,11.16249752,181.8311005,5.64341259,5.606591225,4.828404903,55.70461655,92.28923798,92.46520996,7.799530506,359.6783752,360,64.75593567,455.5732422,455.4370422,10.21354103,9.754950523,91.91046906,73.43612671,359.6783752,359.8241577,375.1516113,455.6135559,178.7131958,107.6099701,101.9559784
4/6/2026 16:10,116.5474548,117.0455704,123.2623825,123.594841,5.67850399,6.717918396,10.94201279,180.8686218,5.64415884,5.606268883,4.828213692,54.84926605,92.08187103,92.46514893,7.479175568,360.059845,360,63.9453125,456.3921204,454.9345703,9.784415245,9.726236343,92.02688599,73.31212616,360.059845,360.131073,375.414093,456.3482971,178.806778,107.5012894,101.9707336
4/6/2026 16:15,121.4304504,120.9607086,123.7200241,123.5545502,5.678420067,6.718142986,11.02021599,181.582962,5.644904613,5.605946541,4.828022003,53.89884186,91.75273132,92.46508026,7.158820629,360.4412842,360,62.28995132,457.210968,454.7126465,9.911153793,9.831280708,92.02401733,73.58403778,360.4412842,360.4379578,375.6765442,457.0830688,178.9003601,107.5087204,101.9854965
4/6/2026 16:20,121.1046906,122.0251236,123.5929794,123.777832,5.678335667,6.7183671,11.06268597,181.4640656,5.645650387,5.605624199,4.827830791,54.0592041,92.2802124,92.46501923,6.838465691,360.8227539,360,60.63459015,457.8347473,454.4907227,10.03789139,9.870760918,92.19957733,73.47625732,360.8227234,360.7448425,375.9389954,457.8178406,178.9939423,107.5444489,102.0002594
4/6/2026 16:25,120.5,120.7791901,123.9389343,123.7912445,5.678251743,6.718591213,10.82490158,181.5828247,5.646396637,5.605301857,4.82763958,54.8735733,91.9238205,92.46495819,6.316870689,361.0705566,360,58.55855942,458.1024475,454.2687988,9.992836952,9.910240173,92.00779724,73.34123993,361.0705566,361.0517578,376.2014771,458.5526123,179.0875244,107.5801773,102.0150146
4/6/2026 16:30,118.0730209,118.3647461,123.3175507,123.3113251,5.67816782,6.718815804,9.737468719,181.0763702,5.64714241,5.604979515,4.828177452,51.73448563,91.60506439,92.46488953,5.179831028,360.6581726,360,56.06590652,457.4069824,454.046875,9.907426834,9.949720383,91.640625,73.31048584,360.6581726,361.2493286,376.2723999,457.3395081,179.1810913,107.6159058,102.0297775
4/6/2026 16:35,116.105072,116.1567917,122.9951859,123.0756302,5.678083897,6.719039917,8.090660095,181.401947,5.647888184,5.60465765,4.828904629,53.94342422,92.22149658,92.46482849,4.909577847,360.2457886,360,55.36206818,454.861084,454.1156921,9.888317108,9.688472748,91.96012115,73.20155334,360.2457886,360.6884766,375.9359436,454.8201599,179.2746735,107.6516342,102.0445404
4/6/2026 16:40,120,119.700737,122.9584656,123.0575867,5.677999973,6.71926403,11.04733372,182.3041992,5.648634434,5.604335308,4.829631805,51.07721329,92.55779266,92.46476746,4.80860424,359.833374,360,55.80060196,452.3778992,454.2562866,9.870236397,9.869484901,92.46292877,73.63285065,359.8334045,360.127655,375.5994568,452.7308044,179.2844391,107.687355,102.0592957
4/6/2026 16:45,115.2149429,115,122.8376846,122.8086472,5.677915573,6.719488621,11.07803726,181.6256561,5.649380207,5.604012966,4.830358982,52.90398407,91.85986328,92.46469879,5.294979095,359.42099,360,57.32092667,451.5250854,454.3968811,9.852155685,10.0504961,92.19193268,73.46871948,359.42099,359.5668335,375.2630005,451.675293,179.2155151,107.7230835,102.0740585
4/6/2026 16:50,115.0286484,114.9920349,122.759964,122.7651596,5.67783165,6.719712734,10.93436432,181.7194824,5.65012598,5.603690624,4.831086159,52.53157806,91.90541077,92.46463776,5.798635006,359.2828369,360,59.2891922,450.6975403,454.5375061,9.833333015,9.782968521,91.90431213,73.29505157,359.2828369,359.0059814,375.0100708,450.6197815,179.1465912,107.758812,102.0888214
4/6/2026 16:55,114.0594559,114.18013,122.865921,123.00634,5.677747726,6.719936848,10.00089741,182.465744,5.650872231,5.603368282,4.831813335,48.9213562,92.42656708,92.46457672,6.553110123,359.1593628,360,61.90771484,449.9925842,454.6781006,9.812987328,9.800439835,92.32392883,73.43532562,359.1593933,359.0110474,374.9452209,450.2034607,179.0776672,107.7310944,102.1035843
4/6/2026 17:00,113.4751511,113.4171906,123.0930328,123.0350113,5.677663803,6.720161438,11.0100584,181.4635162,5.651618004,5.60304594,4.832540512,51.25806046,92.37076569,92.46451569,7.517558575,359.0514832,360,64.52623749,451.7857361,454.9645691,9.99259758,9.817912102,92.29390717,73.32124329,359.0514832,359.1186218,374.8803711,451.9429321,179.0087433,107.7011948,102.1183395
4/6/2026 17:05,114.9367905,114.85495,123.6925507,123.5668259,5.677579403,6.720385551,10.88345337,182.3159027,5.652363777,5.602723598,4.833267689,48.56028748,92.31319427,92.46444702,7.699563026,359.4020386,360,64.79976654,454.3514404,455.4174805,10.18240738,9.835384369,92.44516754,73.3511734,359.4020081,359.4085693,375.0139465,454.4158325,178.9398193,107.6713028,102.1331024
4/6/2026 17:10,111.8527603,111.83004,123.4591827,123.3889542,5.67749548,6.720609665,10.92168427,182.2519836,5.653110027,5.602401257,4.833994865,47.98983002,92.32354736,92.46438599,7.80744791,359.7525635,360,64.94812775,455.6119995,454.9772034,9.800685883,9.852855682,92.4204483,73.2701416,359.7525635,359.8126221,375.3222961,455.6204529,178.8849945,107.6414108,102.1478653
4/6/2026 17:15,109.8064423,109.5691071,123.3155212,123.4630585,5.677411556,6.720834255,10.91508198,182.7825775,5.653855801,5.602078915,4.834722519,48.39370346,92.61971283,92.46432495,7.55863142,360.1031189,360,63.87374878,456.3039856,454.7909241,9.881039619,9.87032795,92.58679962,73.24367523,360.1031189,360.2166748,375.6306763,456.3081055,178.9229584,107.6115189,102.1626205
4/6/2026 17:20,109.9610519,110.0505524,123.0212784,123.3475189,5.677327633,6.721058369,11.27253532,182.0041199,5.654601574,5.601756573,4.835449696,48.67570496,92.5047226,92.46425629,7.30981493,360.4536743,360,62.44340515,456.9959717,454.6046143,9.961392403,9.887799263,92.39981842,73.41899109,360.4536438,360.620697,375.9390259,456.9957581,178.9609222,107.5816269,102.1773834
4/6/2026 17:25,110.0607986,110.2610321,123.4999466,123.5718613,5.67724371,6.721282959,10.99331856,182.0728607,5.655347824,5.601434231,4.836176872,48.85476303,92.34857178,92.46419525,7.06099844,360.8041992,360,61.01306152,457.6879272,454.418335,10.04174519,9.90527153,92.26383972,73.4220047,360.8041992,361.0178528,376.247406,457.6617737,178.9988708,107.5517349,102.1921463
4/6/2026 17:30,109.1802597,109.5,123.4878616,123.7146149,5.677159309,6.721507072,10.04145622,182.5840912,5.656093597,5.601111889,4.836904049,48.39456558,92.84637451,92.46413422,6.4012537,361.1253052,360,58.90990448,457.8719788,454.2320251,10.08446407,9.922743797,92.87008667,73.24596405,361.1253052,360.8366089,376.5557556,457.9040222,179.0368347,107.521843,102.2069016
4/6/2026 17:35,112.720665,113.4520874,123.1671143,123.3338165,5.677075386,6.721731186,11.01174259,182.2995148,5.656839371,5.600789547,4.837631226,49.12117004,92.51688385,92.46406555,5.527700901,360.7768555,360,56.46683884,457.710968,454.0457458,10.0143528,9.954071999,92.49925995,73.70620728,360.7768555,360.6553345,376.3192139,457.671051,179.0747986,107.4919434,102.2216644
4/6/2026 17:40,109.4871597,109.6219559,122.9735107,123.0599136,5.676991463,6.721955776,11.0555191,183.0566101,5.657585621,5.600467682,4.838358402,47.03966522,92.3864212,92.46400452,4.654148579,360.4284058,360,55.32326508,455.3129578,454.1026306,9.94424057,10.02899075,92.3421402,73.38154602,360.4284363,360.4740906,376.0750427,455.2691345,179.1127625,107.4620514,102.2364273
4/6/2026 17:45,110.9045944,109.8294144,122.9856262,122.9902191,5.676907539,6.72217989,11.00097942,182.1685028,5.658331394,5.60014534,4.839085579,48.2548027,92.72731781,92.46394348,4.879003525,360.0799561,360,55.1665802,452.9837952,454.2320557,9.874129295,10.10390949,92.74613953,73.35340118,360.0799866,360.1867371,375.8308411,453.002533,179.1507111,107.4321594,102.1813812
4/6/2026 17:50,115.6034317,114.5654755,122.8439789,122.9924393,5.676823139,6.722404003,10.9857626,183.3333282,5.659077168,5.599822998,4.839812756,46.94768906,93.05329132,92.46387482,5.210393906,359.7315063,360,56.86549377,452.0250549,454.3684387,9.84265995,9.735711098,93.33847046,73.46707916,359.7315369,359.7190247,375.5953369,452.0403748,179.0716858,107.4022675,102.1040421
4/6/2026 17:55,122.69487,122.1225586,123.1946945,123.2374496,5.676739216,6.722628593,10.8197546,184.0689392,5.659823418,5.599500656,4.840539932,48.78196335,93.06070709,92.46381378,5.541784763,359.3830566,360,58.56440353,451.0663147,454.5336609,9.940895081,9.871592522,92.92260742,73.43349457,359.3830872,359.2513123,375.3640747,451.078186,178.954834,107.3050613,102.0267029
4/6/2026 18:00,121.1190643,121.1993713,123.0315628,122.7987823,5.676655293,6.722852707,11.06848431,183.7350769,5.660569191,5.599178314,4.841267109,50.54020309,92.72086334,92.46375275,6.051402092,359.0346069,360,60.7533226,450.4243469,454.6988831,10.03389359,10.00747299,92.74770355,73.37224579,359.0346375,358.8953857,375.132843,450.5108337,178.8379822,107.2023087,101.9493637
4/6/2026 18:05,121.8768768,121.3814011,122.8085327,122.6990585,5.676571369,6.72307682,6.552951336,182.5735779,5.661314964,5.598855972,4.841994286,49.83719254,92.62252808,92.46368408,7.095023155,358.8200684,360,63.55570221,450.7089844,454.989624,10.12689304,10.14335442,92.55258179,73.53161621,358.8200378,359.1120911,374.9015808,450.7264099,178.7211304,107.0995636,101.8720245
4/6/2026 18:10,118.5107193,118.5771637,123.5749664,123.6007385,5.676487446,6.723301411,11.15358448,184.2782288,5.662061214,5.59853363,4.842721462,47.68011475,93.38117218,92.46362305,8.057920456,359.3384705,360,64.88595581,454.0023193,455.4756775,10.19679928,9.604619026,93.11999512,73.35011292,359.3384705,359.3288269,374.6703491,454.0731506,178.6042938,106.9968109,101.7946854
4/6/2026 18:15,123.3445511,122.8756561,123.6042404,123.2205582,5.676403046,6.723525524,10.99895382,183.5779114,5.662806988,5.598211288,4.843448639,48.65108109,93.09358215,92.46356201,8.030152321,359.8569031,360,64.01006317,456.9699097,454.9989014,10.16918659,9.691142082,93.05623627,73.48763275,359.8568726,359.9254761,375.1102905,456.9709778,178.487442,106.8940659,101.7173462
4/6/2026 18:20,117.9716339,118.1374893,123.8257141,123.6982574,5.676319122,6.723750114,10.76303196,183.5849762,5.663552761,5.597888947,4.844175816,47.38018417,93.03840637,92.46349335,7.499080181,360.3753052,360,62.5462532,458.0396118,454.7062073,10.138484,9.777665138,93.03840637,73.50939941,360.3752747,360.5427551,375.5512085,458.0636292,178.5268707,106.7915649,101.640007
4/6/2026 18:25,111.2037811,110.7844467,123.8393326,123.8409805,5.676235199,6.723974228,10.88260746,183.7675629,5.664299011,5.597566605,4.844902992,47.37752151,93.01584625,92.46343231,6.930497646,360.8937073,360,59.6541748,459.0767212,454.4134827,10.10778141,9.864188194,93.12075806,73.48534393,360.8936768,361.1600342,375.9920959,459.1251831,178.5769348,106.6917877,101.5626678
4/6/2026 18:30,117.2262573,117.1865692,123.8318024,123.4904709,5.676151276,6.724183559,9.860250473,184.1363373,5.664668083,5.597244263,4.845630169,46.96059036,92.9937439,92.46337128,5.633244991,361.4121399,360,56.74416351,458.7826843,454.1207886,10.04934597,9.95071125,92.86035919,73.41955566,361.4121094,360.9382324,376.3641052,458.6963501,178.6269989,106.5920029,101.4853287
4/6/2026 18:35,123.1624603,122.329422,123.4614105,123.45858,5.676066875,6.724380016,7.928011417,183.4003296,5.664783001,5.596921921,4.846357346,50.38865662,93.0480423,92.46330261,5.092185974,360.7706299,360,54.82060242,456.1651001,453.8458862,9.811728477,10.03723431,93.08093262,73.35083771,360.7706604,360.6583862,376.231842,456.1611328,178.6770782,106.492218,101.4079819
4/6/2026 18:40,120.5752563,120.268364,122.9645691,123.0367813,5.676011562,6.724575996,10.89875984,183.3440399,5.664897919,5.596599579,4.847084522,48.06666565,92.91982269,92.46324158,4.979387283,360.0632324,360,55.04153442,453.3195801,454.1917114,9.827074051,10.12375736,92.68018341,73.4993515,360.0632629,360.1968994,376.0679016,453.3106384,178.6739655,106.3924408,101.3306427
4/6/2026 18:45,125.1716614,124.9803543,122.524437,122.7200775,5.676067352,6.724772453,10.92893219,184.0914917,5.66501236,5.596277237,4.847811699,50.18026352,93.17390442,92.46318054,5.557071209,359.355835,360,57.06826019,450.037384,454.5375366,9.842418671,10.21028042,93.17031097,73.32194519,359.3558655,359.4158325,375.534729,449.9691162,178.35112,106.2926559,101.2533035
4/6/2026 18:50,132.1075592,132.1737061,123.1031418,122.9509888,5.676123619,6.724968433,11.29924488,184.7138062,5.665127277,5.596897602,4.848538876,52.98009109,93.21938324,92.46311188,6.460795879,358.6484375,360,60.486763,448.1407166,454.8833618,9.878026962,9.654092789,93.2851181,73.39862823,358.648468,358.6347656,375.0015564,448.4134827,178.0282745,106.0663834,101.1759644
4/6/2026 18:55,137.466629,136.5800629,123.1724625,123.1997452,5.676179886,6.72516489,11.09710693,183.2073669,5.665241718,5.597816467,4.849266052,54.89710999,92.99774933,92.46305084,8.093389511,358.8184509,360,64.5643158,449.6176758,455.1511536,10.05438709,9.712643623,93.04489899,73.49638367,358.8184509,358.7535095,374.4683838,449.9385071,177.7054291,105.6987762,101.0986252
4/6/2026 19:00,130.0716095,130.0716095,123.7674561,123.6327515,5.676235676,6.72536087,11.23334789,184.1237488,5.665356636,5.598734856,4.849993229,52.32333374,93.35514832,92.46298981,8.662701607,359.3550415,360,65.97579193,454.0573425,455.0429993,10.05907249,9.777263641,93.28925323,73.4996109,359.355011,359.3078308,374.990509,454.0722351,177.3825836,105.3311615,101.021286
4/6/2026 19:05,125.7479248,125.779686,123.8624649,124.0904007,5.676291943,6.72555685,6.671607971,184.0986786,5.665471077,5.599653721,4.850720406,48.85892868,93.17036438,92.46292114,8.145587921,360.1290283,360,64.630867,458.4970093,454.9348755,10.06375694,9.841883659,93.17086792,73.35079193,360.1289673,360.1080933,375.6678162,458.4973145,177.0597382,104.9635544,100.9439468
4/6/2026 19:10,127.7703552,126.8908234,124.2861023,123.9508286,5.676347733,6.725753307,10.93130493,184.0408936,5.665585995,5.600572109,4.851447582,49.37467575,93.25390625,92.46286011,6.951040745,361.1719055,360,61.35203934,460.6885986,454.7593994,9.810003281,9.906503677,93.53516388,73.40629578,361.1718445,361.1455994,376.2839355,460.7232361,176.7368927,104.5959396,100.8666077
4/6/2026 19:15,138.7291412,138.6357727,124.1002884,124.1672974,5.676403999,6.725949287,10.75029087,183.4974518,5.665700912,5.601490974,4.852174759,51.5171814,92.8502655,92.46279907,4.926106453,362.2147522,360,56.93160629,460.894043,453.8963928,9.835893631,9.971123695,92.70278168,73.14286804,362.2147217,362.1831055,376.8337708,460.9072571,176.4140472,104.2283325,100.7892685
4/6/2026 19:20,136.3618469,137.0627289,123.4213943,123.5086746,5.676460266,6.726145744,10.77441406,183.2067108,5.665815353,5.602409363,4.852902412,50.97171783,93.02177429,92.46273804,2.927324295,361.5713196,360,53.35788727,456.3458862,453.0333862,9.861783028,10.03574371,92.99824524,73.29621887,361.5713501,361.5088501,377.3494568,456.6089783,176.0912018,103.8607178,100.7119293
4/6/2026 19:25,139.0837708,139.1014557,122.9562607,122.8151169,5.676516056,6.726341724,10.88733292,183.3608398,5.665930271,5.603327751,4.853629589,53.33251953,92.65625,92.46266937,2.581120491,360.6572266,360,54.1361351,450.8754272,453.2772217,9.887673378,10.10036373,92.73816681,73.24921417,360.6572571,360.6195984,376.5154724,450.8519592,175.7683563,103.4931107,100.6345901
4/6/2026 19:30,145.6030579,144.5908356,123.2571411,122.9255371,5.676572323,6.726538181,11.06895351,183.0687103,5.666044712,5.604246616,4.854356766,57.67428207,92.44834137,92.46260834,3.433782816,359.5346985,360,57.29985046,448.3563232,453.561676,10.02297306,10.16498375,92.77906799,73.16327667,359.534729,359.4990234,375.6814575,448.3374023,175.2285767,103.1255035,100.557251
4/6/2026 19:35,154.3400726,157.7341003,122.9877625,122.6755905,5.676628113,6.726734161,10.94109154,180.7921753,5.66615963,5.605165005,4.855083942,68.32522583,90.99706268,92.4625473,4.565908909,358.4546814,360,61.15144348,446.8774109,453.8397827,10.00258541,10.14302731,91.10216522,73.40263367,358.4546509,358.3807983,374.8474731,446.7810669,174.6070709,102.7578888,100.4799118
4/6/2026 19:40,151.2706146,153.769165,123.0209427,123.2736588,5.67668438,6.726930618,9.773163795,182.0170441,5.666274071,5.60608387,4.855811119,64.05278015,91.52352905,92.46247864,5.743188858,359.0462646,360,64.94393158,449.7747192,453.9417114,9.982198715,9.92523098,91.56039429,73.35179901,359.0462341,358.949646,374.6663818,449.8220825,173.9855652,102.3902817,100.4025726
4/6/2026 19:45,144.9911804,148.444458,123.1680832,123.1134415,5.676740646,6.727126598,8.142406464,182.8243713,5.666388988,5.607002258,4.856538296,62.41558456,91.71794128,92.4624176,6.206160545,359.6378479,360,65.01383972,454.7599792,454.0436707,9.961811066,9.903194427,91.74305725,73.38976288,359.6378479,359.5184937,375.2410278,454.8510132,173.9265747,102.1859589,100.3252335
4/6/2026 19:50,159.5623169,162.3087463,123.3387833,123.792366,5.676796436,6.727323055,10.98501873,181.3730774,5.666503906,5.607921124,4.857265472,68.06969452,91.06623077,92.46235657,5.5875597,360.3963013,360,63.12784576,457.8898621,454.1455994,9.944549561,9.635025024,91.06159973,73.49085999,360.3962708,360.4030151,375.8157043,457.90625,173.8917236,102.0202332,100.2478867
4/6/2026 19:55,117.1778717,117.3212051,123.8874588,124.2291183,5.676852703,6.727519035,11.05061626,182.8221436,5.666618347,5.608839512,4.857992649,54.33937454,91.95523071,92.4622879,4.118369579,361.328949,360,59.59260559,460.1183167,453.8039856,10.03469849,9.845086098,91.95423889,73.72535706,361.3289185,361.3257751,376.539917,459.7867737,173.8568726,101.8544998,100.1705475
4/6/2026 20:00,122.3380585,122.1409302,123.7385712,123.5534515,5.676908493,6.727715492,10.50485897,182.7630157,5.666733265,5.609758377,4.858719826,53.29111099,92.40031433,92.46222687,2.153127909,361.8893127,360,55.34796143,458.6142883,453.3255615,10.12484646,9.910476685,92.17687225,73.35716248,361.8893433,361.7988281,376.9907837,458.4298706,173.8220215,101.6887741,100.0932083
4/6/2026 20:05,121.9826431,122.2867661,123.1401138,123.0068054,5.67696476,6.727911472,11.15276623,182.602951,5.666847706,5.610676765,4.859447002,55.78222656,91.7351532,92.46216583,1.612834334,361.2552795,360,53.98134613,454.1578979,452.847168,10.21499538,9.905233383,91.93291473,73.17235565,361.2553101,361.1763611,376.5775757,454.1731567,173.7871857,101.5230484,100.0158691
