TimeStamp,.[Puffing2.FLOW_FT20530],.[Puffing2.Flow_FT20530.],.[Puffing2.FLOW_FT24540],.[Puffing2.Flow_FT24540.],.[Puffing2.Flow_Rate_FP6.],.[Puffing2.Flow_Rate_FP7.],.[Puffing2.FLOW_RATE_FP8.],.[Puffing2.Motor_EM2152.0],.[Puffing2.MOTOR_EM25560],.[Puffing2.Motor_EM25560.],.[Puffing2.MOTOR_EM25570.],.[Puffing2.PID_PT2051.Out],.[Puffing2.PID_PT2051.PV],.[Puffing2.PID_PT2051.SP],.[Puffing2.PID_TT2051.out],.[Puffing2.PID_TT2051.PV],.[Puffing2.PID_TT2051.SP],.[Puffing2.PID_TT2454O.Out],.[Puffing2.PID_TT2454O.PV],.[Puffing2.PID_TT2454O.SP],.[Puffing2.PRESS_DPT2357.0],.[Puffing2.PRESS_DPT23570],.[Puffing2.Press_PT20510.],.[Puffing2.Press_PT2152.0],.[Puffing2.TEMP_TE20510],.[Puffing2.Temp_TE20510.],.[Puffing2.TEMP_TE2454I.0],.[Puffing2.TEMP_TE2454O0.],.[Puffing2.TEMP_TE2455I0],.[Puffing2.TEMP_TE2455O0],.[Puffing2.TEMP_TE24600]
4/6/2026 20:10,123.3210907,123.5499802,122.7458115,122.6020355,5.677021027,6.728107929,10.96687222,183.6566162,5.666962624,5.611595154,4.860174179,62.0950737,92.46110535,92.46209717,1.477694869,360.6212463,360,54.39899826,452.0272217,452.5860901,10.30514431,9.955998421,92.63845062,73.35102844,360.6212769,360.5539246,376.1643982,451.9113159,173.6954193,101.3573227,99.93852997
4/6/2026 20:15,128.9612427,128.7919464,122.8338242,122.8962173,5.677076817,6.728303909,10.99722958,183.2630157,5.667077065,5.612514019,4.860901356,54.32136154,92.33110046,92.46203613,1.9312675,359.9872131,360,55.24722672,450.2921753,452.8836365,9.863274574,9.781846046,92.16091156,73.46146393,359.9872437,359.931488,375.7511902,450.3863831,173.4017944,101.1898956,99.8611908
4/6/2026 20:20,124.3167419,124.5,122.850441,122.7447128,5.677133083,6.728499889,10.76258183,183.0571442,5.667191982,5.613432407,4.861628532,56.51522446,92.37433624,92.4619751,2.384840012,359.3531799,360,57.42623901,449.6453857,453.1811523,9.918721199,9.759713173,92.11253357,73.58244324,359.3531799,359.3090515,375.3379822,449.5662842,173.1081696,100.9905624,99.78385162
4/6/2026 20:25,124.9699936,125.0187225,122.582489,122.3933334,5.677188873,6.728696346,11.0454874,182.9519806,5.6673069,5.614351273,4.862355709,54.42440796,92.4839325,92.46190643,3.407440424,358.7443542,360,59.94204712,449.0126953,453.4786987,9.970341682,9.765821457,92.23210907,73.42800903,358.7443237,358.686615,374.9248047,448.9853516,172.8145447,100.7912369,99.70651245
4/6/2026 20:30,125.4633179,125.4633179,122.5962372,122.4079895,5.67724514,6.728892326,10.74947643,183.4711304,5.667421341,5.615269661,4.863082886,55.80289841,92.41680908,92.4618454,4.753587723,358.8765869,360,63.08434296,449.3856506,453.7352905,10.02196217,9.771929741,92.21079254,73.37578583,358.8765869,358.8148804,374.5115967,449.3650208,172.5209198,100.5919037,99.62917328
4/6/2026 20:35,114.9284134,114.9460449,122.463356,122.7902145,5.677301407,6.729088783,10.87232876,182.3999329,5.667536259,5.616188526,4.863810062,53.93505478,92.30654907,92.46178436,5.842009544,359.0088196,360,64.82674408,452.5158386,453.9687195,10.03305244,9.778038979,91.83893585,73.30459595,359.0088196,358.9512024,374.838501,452.5435181,172.3782349,100.3925781,99.55183411
4/6/2026 20:40,113.4779968,113.4157715,123.3737106,123.131958,5.677357197,6.729284763,9.766008377,182.4252319,5.6676507,5.617106915,4.864537239,54.08340454,91.93294525,92.4617157,5.617712498,359.7280273,360,64.34693909,455.9347534,454.2021484,10.04247665,9.784147263,92.03092957,73.48526001,359.7280273,359.6882629,375.4391479,456.0028381,172.5627136,100.1932526,99.47449493
4/6/2026 20:45,118.5348663,117.8479004,123.7402191,123.6920776,5.677413464,6.72948122,10.70533276,183.0750427,5.667765617,5.61802578,4.865264416,55.62649536,92.07788849,92.46165466,5.072720528,360.6281128,360,61.93366623,458.9328003,454.0157166,10.05190086,9.790255547,92.32928467,73.53006744,360.6280823,360.5859985,376.0398254,459.0670166,172.7472076,100.0556488,99.39715576
4/6/2026 20:50,118,118.2269974,123.533844,123.6794128,5.677469254,6.7296772,11.14709663,181.7451172,5.667880058,5.618944168,4.865991592,56.8792572,92.3758316,92.46159363,4.020844936,361.5281677,360,57.72222137,460.3470154,453.7124329,10.06132507,9.796363831,92.16503906,73.21360016,361.5281372,361.4837341,376.6405029,460.1673889,172.9316864,100.1233521,99.31981659
4/6/2026 20:55,123.2405396,123.9799118,122.9178391,122.9936295,5.67752552,6.729873657,10.77500916,182.9259186,5.667994976,5.619862556,4.866718769,52.74404144,92.36225891,92.46152496,2.922019958,361.1843262,360,54.36645508,456.7434692,453.4091797,10.07026196,9.802472115,92.27223969,73.44436646,361.1843567,361.0746155,376.4607849,456.6459656,173.1161804,100.1910553,99.24247742
4/6/2026 21:00,120.7197495,121.0800705,122.4937744,122.7221146,5.67758131,6.730069637,10.80886269,183.4032135,5.668109894,5.620781422,4.867445946,56.16825104,92.52490997,92.46146393,2.568355322,360.4576721,360,54.72481155,452.1316528,453.105896,10.07916069,9.808580399,92.22547913,73.40106201,360.4577026,360.2998657,375.9213257,452.0519409,172.9049988,100.2587585,99.16513824
4/6/2026 21:05,123.4912567,125.7693787,122.3981323,122.3164139,5.677637577,6.730266094,11.0352602,184.7030487,5.668224335,5.62169981,4.868173122,47.50598526,92.81690979,92.46140289,3.415784836,359.7310486,360,56.59838867,449.867157,453.3379211,10.08805943,9.814689636,92.83795929,73.15918732,359.7310486,359.525116,375.3818665,450.0223999,172.5705414,100.2984085,99.08779144
4/6/2026 21:10,126.3842697,126.5,122.4061966,122.3985825,5.677693844,6.730462074,10.82685566,183.3842163,5.668339252,5.622618675,4.868900299,56.76391983,92.52345276,92.46133423,4.296502113,359.0043945,360,59.37939835,448.5588684,453.8456726,10.09695816,9.82079792,92.626297,73.68761444,359.0043945,358.7503662,374.9664001,448.4854431,172.2360687,100.0722046,99.01045227
4/6/2026 21:15,119.6213608,120,122.4334564,122.600914,5.677749634,6.730658531,9.664984703,183.2154999,5.668453693,5.623537064,4.869627476,51.56078339,92.51259613,92.46127319,5.768985271,358.2777405,360,63.09699631,448.8319702,454.3533936,9.743976593,9.826906204,92.33689117,73.41282654,358.2777405,358.6603699,374.5731201,448.8322144,171.9016113,99.84599304,98.9331131
4/6/2026 21:20,115.1907806,115,122.9904861,123.0029526,5.677805901,6.730854511,10.84905529,182.4234924,5.668568611,5.624455929,4.870354652,53.65477371,92.06410217,92.46121216,6.976023674,358.7809753,360,65.15881348,452.4399414,454.8473206,9.781351089,9.833014488,92.00488281,73.35468292,358.7809448,359.1974487,374.6755676,452.5173645,171.8149719,99.61978912,98.85577393
4/6/2026 21:25,110.2808914,110.9297409,123.1349792,123.2753372,5.677861691,6.731050968,11.45565891,182.0352325,5.668683052,5.625374317,4.871082306,52.56484222,92.35753632,92.46114349,7.229053497,359.5718994,360,64.46884918,456.4561768,455.0724487,9.908205986,9.839122772,91.89323425,73.47330475,359.5718689,359.7345581,375.1677246,456.4544983,171.9103241,99.39358521,98.77843475
4/6/2026 21:30,109.6751404,109.5,123.2949448,123.2657623,5.677917957,6.731246948,10.57781029,182.1915283,5.66879797,5.626293182,4.871809483,50.91139603,92.18786621,92.46108246,6.825024605,360.3628235,360,62.7647171,458.1912537,455.2975464,10.03505993,9.845231056,92.06684113,73.4246521,360.362793,360.4089661,375.6598816,458.2502136,172.0056915,99.16738129,98.70109558
4/6/2026 21:35,109.6227341,109.5,123.1806107,123.2724228,5.677974224,6.731443405,10.99641705,182.3469238,5.668912888,5.627211571,4.872536659,49.42802429,92.38526154,92.46102142,5.785335541,361.1537476,360,59.23755264,459.5603333,454.2776489,10.1734457,10.25945187,92.39390564,73.48744202,361.153717,361.1343994,376.1520386,459.6898193,172.1010437,99.02069855,98.62375641
4/6/2026 21:40,116.2979736,116,123.06147,123.1268692,5.678030014,6.731639385,11.07584095,182.1830902,5.669027328,5.628129959,4.873263836,53.05924225,92.00102997,92.46095276,4.511293411,361.0717468,360,55.67409515,458.69104,454.0180664,10.1975317,9.885292053,91.9263916,73.32359314,361.0717773,361.0045471,376.6441956,458.6055908,172.1963959,98.8950882,98.54641724
4/6/2026 21:45,108,108.2473679,122.3992844,122.628067,5.678086281,6.731835365,10.84084034,183.0745544,5.669142246,5.629048824,4.873991013,47.1429863,92.65387726,92.46089172,3.558941126,360.4946289,360,54.40387726,454.6904297,453.7584839,10.19696236,10.11792946,92.1697998,73.50031281,360.4946289,360.4368896,376.4844971,454.7346802,172.291748,98.76947784,98.46907806
4/6/2026 21:50,112.6617813,113.5,122.0391006,122.3668289,5.678142071,6.732031822,9.699700356,181.8617706,5.669256687,5.629967213,4.874718189,52.95713425,92.31031799,92.46083069,4.176918983,359.9124146,360,55.1427803,451.6749878,453.7374878,10.19639397,10.35056782,92.00852203,73.5186615,359.9124146,359.8665771,375.9294128,451.6708374,172.0670776,98.64386749,98.39173889
4/6/2026 21:55,116.6033707,117,122.1940308,122.3420944,5.678198338,6.732227802,10.77787113,182.3499756,5.669371605,5.630886078,4.875445366,50.87746811,92.65324402,92.46076965,4.893362999,359.2053223,360,57.62702179,449.8771973,454.1871948,10.19582462,9.870430946,92.22590637,73.5135498,359.2053528,359.1594849,375.3742981,449.7571716,171.7077484,98.51825714,98.31439972
4/6/2026 22:00,113.1046906,112.8820572,121.9216385,121.9236298,5.678254604,6.732424259,10.90859795,182.3501129,5.669486046,5.631804466,4.876172543,49.49688339,91.97887421,92.46070099,5.926456451,358.4981995,360,60.57211304,449.1827698,454.6368713,10.19525623,9.963077545,92.37283325,73.38819122,358.4982605,358.4523926,374.8192139,448.7044373,171.3484192,98.39264679,98.23706055
4/6/2026 22:05,123.5752487,123.8499146,122.6236877,123.1605988,5.678310394,6.732620239,11.09004498,183.8004303,5.669600964,5.632723331,4.876899719,52.32159424,92.61407471,92.46063995,7.509654999,358.8299561,360,63.95518112,450.1577454,455.0865479,10.19468689,10.19296551,92.79677582,73.37776947,358.8299255,358.7414551,374.2640991,450.1184082,171.2732086,98.26703644,98.15972137
4/6/2026 22:10,110.2042542,109.9005966,122.7387238,122.7596359,5.678366661,6.732816696,10.99335957,181.8655701,5.669715881,5.63364172,4.877626896,53.24501038,92.11532593,92.46057892,8.337238312,359.2548828,360,65.1364212,454.1719971,455.224823,10.1941185,10.42285442,92.14422607,73.25580597,359.2548828,359.1441345,374.5661011,454.1141663,171.3979187,98.14142609,98.0823822
4/6/2026 22:15,108.0279541,107.2783813,123.4430466,123.2835846,5.678422451,6.733012676,11.11407471,183.3719177,5.669830322,5.634560585,4.878354073,46.69874191,92.83863068,92.46051025,8.220126152,359.7447205,360,64.64070129,457.1605835,454.9736328,10.00045681,10.20553112,92.62387848,73.258255,359.7447205,359.7366943,375.1411133,457.181366,171.522644,98.01581573,98.0050354
4/6/2026 22:20,108.0531006,108.3129196,123.2026978,123.0416794,5.678478718,6.733209133,10.89549351,183.02771,5.66994524,5.635478973,4.879081249,46.81569672,92.43785858,92.46044922,7.614417553,360.4459839,360,62.0513916,459.1660767,454.7224426,10.05284023,9.815672874,92.67385864,73.37997437,360.4459839,360.4259644,375.7161255,459.1467285,171.6473694,97.89020538,97.92769623
4/6/2026 22:25,106.6726837,107,123.4903641,123.2670975,5.678534985,6.733405113,11.01540279,181.8712006,5.670059681,5.636397362,4.879808426,47.03874207,92.22236633,92.46038818,6.963659763,361.1472168,360,59.13899612,459.928833,454.471283,10.12088203,9.825608253,92.25679779,73.40703583,361.1472473,361.1152344,376.2911377,460.0098267,171.7720947,97.8128891,97.85035706
4/6/2026 22:30,104.9423141,104.8187027,122.8781128,123.0836029,5.678590775,6.73360157,10.84817314,182.2585449,5.670174599,5.637316227,4.880535603,48.25272369,92.11968231,92.46031952,5.923544884,361.0054932,360,55.57894516,458.487854,454.2200928,10.18892384,9.835542679,92.11591339,73.50063324,361.0054626,360.9924622,376.3514099,458.5266113,171.8968201,97.73983765,97.82358551
4/6/2026 22:35,110.4638672,111,122.8049011,122.752533,5.678647041,6.73379755,10.99319839,182.8774261,5.67028904,5.638234615,4.881262779,49.71307755,92.63040924,92.46025848,5.30719614,360.259552,360,54.60839081,454.5461121,454.350769,10.13790607,9.845478058,92.56435394,73.83779907,360.2595215,360.3631897,375.9595337,454.4730225,172.0215454,97.66678619,97.80464172
4/6/2026 22:40,113.2024078,113.5,122.366951,122.398262,5.678702831,6.733994007,11.04162502,183.0911865,5.670403957,5.639153481,4.881989956,47.00306702,92.59075928,92.46019745,5.785683155,359.5135803,360,56.55692673,450.7050171,454.5774536,10.15217876,9.855412483,92.98707581,73.37237549,359.5136108,359.707428,375.5676575,450.8635559,171.8867035,97.59374237,97.78569794
4/6/2026 22:45,120.6547012,120.9010849,122.4753799,122.7934647,5.678759098,6.734189987,10.82606697,183.9443207,5.670518398,5.640071869,4.882717133,49.52441025,92.80979919,92.46012878,6.842954159,358.7420959,360,59.96564865,448.7163696,454.8041382,10.2083683,9.865347862,92.69033813,73.56710815,358.7420959,358.9972534,375.0206909,448.6612854,171.5228577,97.52069092,97.76675415
4/6/2026 22:50,123.0698471,123.1834717,122.3316422,122.3400421,5.678815365,6.734386444,9.742977142,183.2638702,5.670633316,5.640990734,4.883444309,52.99714279,92.48231506,92.46006775,8.36205101,358.3042603,360,63.98653793,449.4752808,455.6903992,10.26455784,9.875282288,92.5863266,73.44572449,358.3042297,358.2870789,374.4290161,449.5176697,171.2157745,97.44764709,97.74780273
4/6/2026 22:55,111.1100616,110.5,122.7960434,122.8187561,5.678871155,6.734582424,10.7037611,183.3404083,5.670748234,5.641909122,4.884171486,48.72245026,92.706604,92.46000671,9.535275459,358.9310303,360,65.91111755,453.7008057,455.6300659,9.987849236,9.885217667,92.53762054,73.28955841,358.9310303,358.6720886,374.3676453,453.7335815,171.3558197,97.30178833,97.72885895
4/6/2026 23:00,113.7490692,113.4395294,123.1303177,123.279213,5.678927422,6.734778404,10.93242073,183.8367462,5.670862675,5.642827988,4.884898663,46.39126205,92.96748352,92.45993805,9.515756607,359.5578308,360,65.6002121,456.2724609,455.5350037,10.08349323,9.895152092,92.68512726,73.64875031,359.5578003,359.5078735,374.8480835,456.4429016,171.4958496,97.14741516,97.70991516
4/6/2026 23:05,109.7800674,109,123.2636337,123.2129898,5.678983212,6.734974861,10.46446037,183.6482391,5.670977592,5.643746376,4.885625839,48.30561829,92.95706177,92.45987701,9.154630661,360.1846008,360,64.80980682,458.2160339,455.4399414,10.13572598,9.905086517,93.00308228,73.52030945,360.1845703,360.343689,375.3285217,457.9946289,171.6358948,96.99304199,97.69097137
4/6/2026 23:10,111.7562408,110.9635391,123.7172852,123.5664139,5.679039478,6.735170841,11.05343723,183.6517639,5.671092033,5.644665241,4.886353016,45.85329056,92.86846161,92.45981598,8.793504715,360.8113708,360,62.38428497,458.8268127,455.3448486,10.18795967,9.915021896,92.87104797,73.39015198,360.8113708,360.824646,375.80896,458.8039551,171.7759399,96.83867645,97.67201996
4/6/2026 23:15,108.130043,108.2617722,123.2402802,123.148819,5.679095745,6.735367298,10.88557148,183.0995026,5.671206951,5.64558363,4.887080193,48.66104889,92.94345093,92.45974731,8.354543686,361.0557556,360,59.95875931,459.4376221,455.2449036,9.999345779,9.924956322,92.84536743,73.66117096,361.0557556,360.9180908,376.2893982,459.6132813,171.9159698,96.68430328,97.65307617
4/6/2026 23:20,107.6747894,107.6600189,123.18367,123.0605316,5.679151535,6.735563278,7.922148228,183.7740479,5.671321392,5.646502018,4.887807369,45.99779892,92.73114014,92.45968628,7.029457092,360.8787231,360,57.07666397,459.2705688,455.0097961,10.17190552,9.934891701,92.92971802,73.52358246,360.8787231,361.0115356,376.3928528,459.1489563,172.056015,96.52993011,97.63413239
4/6/2026 23:25,117.585144,117.9610138,122.889328,122.8264389,5.679207802,6.735759735,9.60148716,183.6363525,5.67143631,5.647420883,4.888534546,51.45769882,92.76088715,92.45962524,6.314160347,360.7016907,360,55.12491226,456.384552,454.7746887,10.20790005,9.944826126,92.90261078,73.76639557,360.7016907,360.8729553,376.0100098,456.3799133,172.121521,96.37555695,97.61518097
4/6/2026 23:30,120.777916,120,123.1828384,122.7745895,5.679263592,6.735955715,11.0384264,184.0754242,5.671551228,5.648339272,4.889262199,51.17442322,92.56149292,92.45955658,6.231176853,360.2005615,360,55.37625122,452.9703064,454.5395813,10.17092133,9.954761505,92.58139038,73.34317017,360.2006226,360.0991516,375.6271973,452.9343872,171.9720306,96.22118378,97.59623718
4/6/2026 23:35,121.2704391,122.3942337,122.4820633,122.3249664,5.679319859,6.736152172,11.03426743,184.6631165,5.671665668,5.649258137,4.889989376,51.30837631,92.7097702,92.45949554,7.15682888,359.2621155,360,57.79542923,450.0585327,454.95047,10.17307758,9.846848488,92.72151184,73.46024323,359.2621765,359.3253479,375.1914978,450.1389771,171.822525,96.06681824,97.5772934
4/6/2026 23:40,126.2066727,125.9088287,122.6468124,122.5473557,5.679375648,6.736348152,11.00784111,184.6864319,5.671780586,5.650176525,4.890716553,51.65272141,93.188591,92.45943451,8.344251633,358.4953918,360,61.54196548,449.0214844,455.4804382,10.21449852,9.965867996,92.81269836,73.64131165,358.4953613,358.5515442,374.4448853,448.7708435,171.6730347,95.91244507,97.55834961
4/6/2026 23:45,123.2079697,124.0468826,122.8020248,122.7697296,5.679431915,6.736544609,10.98640919,184.2546539,5.671895027,5.65109539,4.891443729,49.18438339,92.99715424,92.45936584,9.954568863,358.9421387,360,65.06930542,451.6619568,456.010437,10.26734257,9.988790512,93.24643707,73.35327911,358.9421082,358.7830505,374.346283,451.4902954,171.5235443,95.91082001,97.53939819
4/6/2026 23:50,121.1472473,121.5105438,122.8920059,123.1866455,5.679488182,6.736740589,11.09793282,184.1935272,5.672009945,5.652013779,4.892170906,48.98310089,92.71111298,92.45930481,10.38436127,359.3888855,360,65.80962372,455.6729736,456.5404053,10.32018757,10.01171207,92.83396149,73.44278717,359.3888855,359.3008728,374.7203369,455.7165222,171.374054,95.94985199,97.52045441
4/6/2026 23:55,120.1108627,119.5540314,123.2810135,123.2448044,5.679543972,6.736937046,11.02157497,183.5610962,5.672124386,5.652932644,4.892898083,54.45857239,92.62998962,92.45924377,10.19309711,359.8908081,360,65.39871979,457.3838806,455.9604187,9.966441154,9.839157104,92.66150665,73.34942627,359.8892212,359.8112793,375.0943604,457.3668213,171.3873138,95.98888397,97.50151062
4/7/2026 0:00,122.7095413,122.5,123.3050308,123.1740799,5.679600239,6.737133026,10.98231125,184.0085754,5.672239304,5.653851032,4.893625259,51.59493256,92.67609406,92.45917511,9.732974052,360.4635315,360,63.34880829,458.8848267,455.6869507,10.09182739,9.968930244,93.06693268,73.68457031,360.458313,360.3130188,375.4683838,458.9485474,171.4927826,96.02791595,97.4825592
4/7/2026 0:05,119.4201355,119.7264633,123.6026001,123.5860596,5.679656029,6.737329483,10.9866848,183.2456512,5.672354221,5.654769421,4.894352436,55.61436462,92.50618744,92.45911407,9.272851944,361.0362549,360,61.21916199,459.5014648,455.4134521,10.17551422,9.947683334,92.51515961,73.47996521,361.0274048,360.8147583,375.8424377,459.542511,171.5982513,96.06694031,97.46361542
4/7/2026 0:10,119.0118256,119.0595016,123.057312,123.4123993,5.679712296,6.737525463,10.92618942,183.8507996,5.672468662,5.655688286,4.895079613,51.53876495,92.96557617,92.45905304,8.138175964,361.0471802,360,58.23748779,460.1181335,455.1399841,10.22948647,9.926437378,92.58000183,73.4036026,361.0476379,361.3164978,376.2164612,460.1364441,171.7037201,96.10597229,97.44467163
4/7/2026 0:15,119.9037781,119.8588638,123.0477219,123.1416092,5.679768562,6.737721443,11.05944157,184.0666351,5.67258358,5.656606674,4.895806789,49.70543671,92.71246338,92.458992,7.268291473,360.9338989,360,55.45445633,458.1810303,455.0345154,10.22678661,9.859777451,92.74768066,73.51719666,360.9324951,360.8984375,376.1932678,458.1019287,171.8091736,96.14500427,97.40307617
4/7/2026 0:20,118.3397141,117.8132019,123.0513382,122.9946136,5.679824352,6.7379179,8.601593018,183.6176758,5.672698021,5.657525539,4.895719051,57.09043503,92.58461761,92.45892334,6.976834297,360.5426025,360,55.04760361,454.8635864,455.0975037,10.18352699,9.961055756,92.8056488,73.39366913,360.5355225,360.3470764,375.8613892,454.8622742,171.9146423,96.18403625,97.35405731
4/7/2026 0:25,121.6334229,122,122.5840073,122.5607529,5.679880619,6.73811388,9.756040573,183.2894897,5.672812939,5.658443928,4.895336151,56.78979492,92.64450073,92.4588623,7.139289856,360.0326843,360,55.97273254,453.536438,455.1605225,10.14026737,9.985508919,92.7048645,73.31369019,360.0276184,359.7957153,375.529541,453.6251831,171.7963867,96.22306061,97.30504608
4/7/2026 0:30,122.8626251,122.8776855,122.5901413,122.3937225,5.679936409,6.738310337,11.0034771,183.797699,5.67292738,5.659362793,4.894953251,56.19312668,92.60949707,92.45880127,7.415588379,359.5227661,360,57.17825699,452.2975159,455.2235107,10.0970068,10.00996304,92.39530182,73.29025269,359.5197144,359.2443542,375.1976929,452.388092,171.6661682,96.19911194,97.25602722
4/7/2026 0:35,124.0879135,124.3052979,122.7183533,122.5839615,5.679992676,6.738506317,10.89441204,183.1868744,5.673042297,5.660281181,4.894570827,57.98669815,92.41592407,92.4587326,8.109472275,359.0128479,360,59.48208618,451.8658752,455.3791504,10.24136257,10.03441715,92.39329529,73.54600525,359.0117798,359.0285645,374.8658447,451.641571,171.5359497,96.12689972,97.20700836
4/7/2026 0:40,128.2660522,128.5,122.4457092,122.5948257,5.680048943,6.738702774,10.70494366,184.0978241,5.673157215,5.661200047,4.894187927,54.77151108,92.88700104,92.45867157,9.393771172,358.8957825,360,62.04156113,451.4342346,455.6167603,10.14731979,10.05887032,92.96762848,73.19700623,358.895752,359.1219177,374.5339966,451.2256775,171.4057312,96.05467987,97.1579895
4/7/2026 0:45,125.147316,125.3318787,122.6620102,122.984848,5.680104733,6.738898754,10.95720959,183.7257996,5.673271656,5.662118435,4.893805027,54.21308136,92.45938873,92.45861053,10.35242271,359.230835,360,64.15770721,453.0244446,455.8543396,10.24049854,10.08332443,92.8651886,73.53885651,359.230835,359.2153015,374.6106567,452.9724426,171.2755127,95.98246765,97.10897827
4/7/2026 0:50,122.6157761,123.4191132,123.5749054,123.1279984,5.680160999,6.739095211,8.300200462,183.6544037,5.673386574,5.663036823,4.893422604,57.38900757,92.38167572,92.45854187,10.94515896,359.565918,360,64.9090271,455.9831543,456.0919495,10.33367634,10.10777855,92.57758331,73.38100433,359.565918,359.4160461,374.9638367,455.8848267,171.1681519,95.9102478,97.05995941
4/7/2026 0:55,121.0548172,121.1415634,123.2602997,123.0540771,5.680216789,6.739291191,10.51421833,183.9674835,5.673501015,5.663955688,4.893039703,53.02225494,92.58268738,92.45848083,10.88412571,359.9283142,360,64.55491638,457.2826233,456.3295288,9.991242409,10.13223267,92.27116394,73.53066254,359.9283142,359.8594971,375.3170471,457.3190613,171.2402802,95.84371948,97.01094055
4/7/2026 1:00,119.7674026,119.5,123.4571686,123.0793152,5.680273056,6.739487648,9.730635643,183.3037872,5.673615932,5.664874077,4.892656803,55.51649094,92.41847229,92.4584198,10.59409618,360.2984619,360,63.01224136,458.3175354,456.1835938,9.975039482,10.15668583,92.34217072,73.38318634,360.2984619,360.3029175,375.5532837,458.3735962,171.3124084,95.98040771,96.96192932
4/7/2026 1:05,121.123642,121.8524094,123.1139374,123.2888641,5.680329323,6.739683628,8.767051697,183.2244263,5.673730373,5.665792942,4.89227438,54.71027374,92.18141937,92.45835114,10.30406666,360.6686096,360,61.12128067,459.3524475,456.0259705,9.989721298,10.18113995,92.27391052,73.41072845,360.6686096,360.7463379,375.7590942,459.4281311,171.3845367,96.11709595,96.91291046
4/7/2026 1:10,118.1724167,118,123.4556885,123.5944595,5.680385113,6.739880085,10.62686348,183.5901031,5.673845291,5.66671133,4.891891479,54.87187576,92.25309753,92.4582901,10.01403713,361.0387573,360,59.2049942,459.7844849,455.8683472,10.00440407,10.20559406,92.21170044,73.38275909,361.0387573,360.9828796,375.9648743,459.7640686,171.4566498,96.25378418,96.8638916
4/7/2026 1:15,121.8163376,121.6937943,123.3016052,123.2968979,5.68044138,6.740076065,10.78241539,183.0301971,5.673960209,5.667630196,4.891508579,55.38018417,92.31002808,92.45822906,8.899265289,360.8361206,360,56.63318253,459.1644287,455.7107544,10.02615738,10.17197418,92.28235626,73.30870056,360.8361206,360.5906982,376.1706848,459.1381531,171.5287781,96.39047241,96.81487274
4/7/2026 1:20,121.2078934,121.4179611,122.7100525,122.6558762,5.680497169,6.740272522,10.97623253,182.6357422,5.67407465,5.668548584,4.891126156,56.73025131,92.259758,92.4581604,8.526414871,360.4178772,360,55.74495316,456.2984314,455.5531311,10.05549145,9.984614372,92.35906219,73.47000122,360.4178772,360.1985168,376.1170654,456.3639221,171.6009064,96.52716064,96.76586151
4/7/2026 1:25,124.2067413,124.7075348,123.076622,122.7888565,5.680553436,6.740468502,11.13713074,182.8593903,5.674189568,5.669467449,4.890743256,55.10862732,92.27159882,92.45809937,8.685887337,359.9996643,360,56.00800323,454.04245,455.4546204,10.08482552,9.981206894,92.34098816,73.45500183,359.9996643,359.8063354,375.7054749,453.9878845,171.6162872,96.66384888,96.71684265
4/7/2026 1:30,123.1416168,123.9259033,122.6551514,122.6174469,5.680609703,6.740664959,10.81644535,183.1341248,5.674304008,5.670385838,4.890360355,57.61854935,92.79232025,92.45803833,9.171252251,359.5814209,360,57.5832901,453.1381836,455.6811523,10.11415958,9.977799416,92.78824615,73.34108734,359.5814209,359.539856,375.2938538,453.2151184,171.5645294,96.64855194,96.66782379
4/7/2026 1:35,126.7830963,127.1721268,122.484375,122.5880051,5.680665493,6.740860939,9.751921654,182.9000854,5.674418926,5.671304226,4.889977932,56.37047195,92.00466156,92.45796967,9.701909065,359.1631775,360,59.58903885,452.2339172,455.9076538,10.12106514,9.845667839,92.25933838,73.5906601,359.1631775,359.3659668,374.8822632,452.4423523,171.5127563,96.52729797,96.61881256
4/7/2026 1:40,125.8237152,125.511467,122.721283,122.5658875,5.68072176,6.741056919,10.74154282,182.7080383,5.674533367,5.672223091,4.889595032,54.90093613,92.20214844,92.45790863,10.66003227,358.7449341,360,62.22064209,451.8513794,456.1341553,10.10565281,10.01782608,92.10659027,73.43999481,358.7449341,359.1920471,374.717804,451.6695862,171.4609833,96.40603638,96.5697937
4/7/2026 1:45,121.0033951,122,122.9624634,122.7929688,5.68077755,6.741253376,11.06363678,182.6948853,5.674648285,5.673141479,4.889212132,56.84232712,92.29857635,92.4578476,11.61815548,359.1005554,360,64.63834381,453.4555054,456.3606873,10.09024048,10.0420866,92.25525665,73.50548553,359.1005554,359.018158,374.8164673,453.7185059,171.4092255,96.28478241,96.52077484
4/7/2026 1:50,122.2274017,119.8579712,122.645462,122.6650009,5.680833817,6.741449356,11.10607529,182.157196,5.674763203,5.674060345,4.888829708,56.24662018,92.11626434,92.45777893,12.00084782,359.4654236,360,65.36195374,456.3800659,456.5871887,10.0748291,10.06634808,92.16642761,73.29106903,359.4654236,359.2731628,374.9151306,456.3892822,171.3574524,96.16352844,96.47175598
4/7/2026 1:55,123.2600632,124.4452362,122.9180832,123.0363083,5.680890083,6.741645813,11.09353924,182.4862366,5.674877644,5.674978733,4.888446808,53.57604599,91.87478638,92.4577179,12.08045197,359.8302917,360,64.9190979,457.3702698,456.7198486,10.1678915,10.14759541,91.94580078,73.40233612,359.8303223,359.6488037,375.1596375,457.4220581,171.3056793,96.19333649,96.42274475
4/7/2026 2:00,119.5,119.5,123.0798874,123.1317902,5.680945873,6.741841793,10.99733734,182.8240356,5.674992561,5.675897598,4.888063908,53.87382889,91.85862732,92.45765686,11.85225296,360.1951904,360,64.1002121,458.1557312,456.594574,10.15417767,9.970524788,91.86954498,73.45013428,360.1951904,360.0244751,375.4532471,458.1990051,171.2958984,96.22767639,96.37372589
4/7/2026 2:05,118.1333694,118.6625977,123.347908,123.1265717,5.68100214,6.74203825,10.95516491,182.4243927,5.675107002,5.676815987,4.887681484,53.53263092,92.04386902,92.4575882,11.62405396,360.5600586,360,62.41950226,458.9411926,456.4692993,10.18087006,10.02052498,92.11107635,73.17364502,360.5600586,360.4001465,375.7468872,458.9759827,171.3274384,96.2620163,96.32470703
4/7/2026 2:10,116.0463715,116.0921249,122.9595642,122.8899002,5.68105793,6.74223423,9.810853958,182.6272278,5.67522192,5.677734852,4.887298584,54.57654953,92.17816925,92.45752716,11.39585495,360.8100586,360,60.7387886,459.3788147,456.3440247,10.20756149,10.07052517,92.45170593,73.20132446,360.8100891,360.7758179,376.0404968,459.4667053,171.3589783,96.2963562,96.2756958
4/7/2026 2:15,113.9982147,113.6607285,123.047142,123.285614,5.681114197,6.742430687,11.05560303,181.7759094,5.675336361,5.67865324,4.886915684,54.35936356,91.93742371,92.45746613,11.16765594,360.6815491,360,58.99061584,459.4190674,456.21875,10.21975708,10.12052536,92.23269653,73.52783966,360.6815491,361.0320435,376.2653809,459.5095215,171.3905182,96.33069611,96.22667694
4/7/2026 2:20,113.845192,114.0971603,122.853157,123.0617828,5.681169987,6.742560387,10.80056763,181.8505402,5.675475597,5.679571629,4.88653326,54.04919052,92.34624481,92.45739746,10.53738976,360.553009,360,56.99423599,458.9119263,456.0934753,10.20870686,10.17052555,92.14417267,73.13893127,360.553009,360.7800903,376.1014709,458.8525085,171.4220581,96.36503601,96.17765808
4/7/2026 2:25,119.055809,119.4333344,122.887291,122.8893356,5.681226254,6.742560387,10.90611172,182.8736725,5.675644875,5.680490494,4.88615036,54.75463867,92.24086761,92.45733643,10.1145668,360.424469,360,56.6934433,456.6402588,456.026825,10.19765759,10.22052574,92.01715851,73.56871796,360.424469,360.5281677,375.937561,456.6654053,171.453598,96.39937592,96.12863922
4/7/2026 2:30,117.5757141,116.0141373,122.6269913,122.7472229,5.681262493,6.742560387,10.96920872,182.2228394,5.675814152,5.681408882,4.88576746,54.73768616,92.37900543,92.45727539,10.27001381,360.2701416,360,56.86099625,456.0206604,456.1116028,10.18660831,10.27052593,92.05256653,73.57800293,360.2701416,360.2762146,375.7736511,455.9525452,171.4582367,96.19883728,96.07962799
4/7/2026 2:35,111.6620407,112,122.3684921,122.4083176,5.680813789,6.742560387,11.04233074,182.6663208,5.675983429,5.682327747,4.885385036,51.67924118,91.96912384,92.45720673,10.42546177,360.1148987,360,57.02854919,455.4010925,456.1963806,10.17555904,10.32052612,91.92068481,73.30079651,360.1148987,360.0242615,375.6097412,455.2396851,171.3250275,95.99394989,96.03060913
4/7/2026 2:40,110.9732666,111.8884201,122.3887787,122.6371918,5.680365086,6.742560387,10.93484783,182.6919556,5.676152229,5.682242393,4.885002136,51.54829025,92.29983521,92.45714569,10.58090878,359.9596252,360,57.53220367,454.7814941,456.2811584,10.16631508,10.37052631,91.8923645,73.61899567,359.9596558,359.7723083,375.4458313,454.5715332,171.1918182,95.7890625,95.98159027
4/7/2026 2:45,117.0368271,115.319725,122.7649078,122.4385452,5.679916859,6.742560387,9.616592407,182.83255,5.676321507,5.681734085,4.884619236,53.97924042,92.24665833,92.45708466,10.73635578,359.8043823,360,58.77505112,454.2269287,456.3659363,10.16098118,10.4205265,92.31104279,73.31246185,359.8043823,359.5203857,375.2819519,454.3630676,171.058609,95.58416748,95.93257904
4/7/2026 2:50,111.643074,110.6330261,122.7863693,122.3405838,5.679468155,6.742560387,10.9578495,182.2918701,5.676490784,5.681226254,4.884236813,52.83882141,92.32053375,92.45702362,10.89180374,359.6491394,360,60.01789856,454.1990051,456.4507141,10.15564823,10.4705267,92.24206543,73.2989502,359.6491394,359.2684326,375.118042,454.1545715,170.9253845,95.37928009,95.88356018
4/7/2026 2:55,111.7618027,112.0781021,122.6327515,122.6825562,5.679019928,6.742560387,10.98876381,182.723999,5.676660061,5.680717945,4.883853912,51.90309525,91.94465637,92.45695496,11.04725075,359.493866,360,61.260746,454.171051,456.5354919,10.13586712,10.52052593,91.95373535,73.55735016,359.493866,359.0164795,374.9541321,453.9460754,170.7921753,95.17438507,95.83454132
4/7/2026 3:00,108.1516495,108.4068451,122.7975159,122.5640411,5.678571224,6.742560387,11.15440941,183.1315155,5.676829338,5.680209637,4.883471489,48.76974106,92.35253143,92.45689392,11.77885151,359.338623,360,62.76745605,454.1430969,456.7131653,10.09307384,9.880455017,92.18505859,73.28016663,359.338623,359.1999817,374.7902222,454.0983276,170.6589661,94.96949768,95.78552246
4/7/2026 3:05,109.6915436,110.4988251,122.8348083,123.0006485,5.678122997,6.742560387,11.06148243,183.5181732,5.676998615,5.679701328,4.883088589,49.81201935,92.51930237,92.45683289,12.40402126,359.4415588,360,64.08893585,455.6710815,457.0316467,10.06976509,9.904025078,92.49665833,73.51472473,359.4415588,359.4572754,374.7336121,455.6616516,170.5257416,94.76460266,95.73651123
4/7/2026 3:10,106.6102142,107.0671921,122.713829,122.6304474,5.677674294,6.742560387,11.15152359,183.1196899,5.677167416,5.679193497,4.882705688,48.40259171,91.99389648,92.45676422,12.50296974,359.7011414,360,63.80559158,457.3119812,457.3501587,10.04645634,9.927596092,92.04489136,73.26135254,359.7011108,359.7145691,374.9720764,457.2411804,170.4589233,94.55971527,95.68749237
4/7/2026 3:15,102.904541,102.9336472,123.1301651,122.9994583,5.67722559,6.742560387,8.015091896,183.6894379,5.677336693,5.678685188,4.882323265,46.60112762,92.45848083,92.45670319,12.25648975,359.9606934,360,63.15618134,458.8183289,456.928772,10.2613678,9.826166153,92.33110046,73.53297424,359.9606934,359.9718628,375.2105713,458.838501,170.5120239,94.38518524,95.63847351
4/7/2026 3:20,106.4739685,107.5849152,123.0624771,123.2405243,5.676777363,6.742560387,10.95756149,182.8182831,5.67750597,5.67817688,4.881940365,50.21665192,92.0736618,92.45664215,12.01000977,360.2202759,360,61.30062485,459.6306458,456.9706726,10.28915405,10.09568501,92.00544739,73.51409912,360.2202759,360.2291565,375.4490356,459.7106323,170.5651093,94.31800079,95.58946228
4/7/2026 3:25,105.2578659,105.242424,123.5619965,123.1794891,5.676328659,6.742560387,11.04729843,183.1050415,5.677675247,5.677668571,4.881557465,47.14236069,92.42480469,92.45657349,11.76352882,360.4798584,360,59.44506836,460.0739441,457.0125427,10.23760605,10.15681934,92.51651001,73.31252289,360.4798279,360.4864502,375.6875,460.1591187,170.6182098,94.25082397,95.52877808
4/7/2026 3:30,109,109,122.608078,122.9893799,5.675880432,6.742560387,10.91951466,183.553894,5.677844524,5.67716074,4.881175041,46.29341507,92.58123016,92.45651245,11.51704884,360.7394104,360,57.66819763,459.5466919,457.0544434,10.18605709,10.21795464,92.30432892,73.38127899,360.7394104,360.7437134,375.9259949,459.6166992,170.6713104,94.18363953,95.45053101
4/7/2026 3:35,105.7362213,105.7146912,123.0409851,122.9619904,5.675431728,6.742560387,10.98834324,183.6686707,5.678013802,5.676652431,4.880792141,46.02570724,92.42864227,92.45645142,11.28593922,360.5076294,360,56.25683594,457.705658,456.3527222,10.16358757,10.27908993,92.4614563,74.66091156,360.5076599,360.500824,376.0192871,457.6821899,170.7243958,94.11645508,95.37228394
4/7/2026 3:40,106.6956863,106.5,122.205574,122.4714127,5.674983025,6.742560387,10.90524769,184.0749664,5.678182602,5.676144123,4.880409241,46.47777557,92.84712219,92.45638275,11.28159904,359.9650269,360,57.17051315,455.0048523,456.744873,10.22314167,10.34022427,92.67847443,74.60922241,359.9650269,359.9588928,375.6218567,454.9812317,170.7220154,94.04927063,95.29402924
4/7/2026 3:45,109.980217,109.7687073,122.2529678,122.6934738,5.674534798,6.742560387,9.530357361,183.4538116,5.678351879,5.675635815,4.880026817,48.38658524,92.61614227,92.45632172,12.10052776,359.4223938,360,59.33566284,452.8411255,457.1370544,10.28269577,10.40135956,92.56900787,74.60603333,359.4224243,359.4169617,375.2244568,452.8136597,170.6068115,93.98208618,95.21578217
4/7/2026 3:50,111.8158722,111.8170242,122.2531052,122.5520248,5.674086094,6.742560387,10.66931915,184.1315765,5.678521156,5.675127983,4.879643917,47.52994919,92.94298553,92.45626068,13.08366013,358.8797913,360,62.54597092,451.9023132,457.5292053,10.34224892,10.4624939,92.62374878,74.58853149,358.8797913,358.8750305,374.8270264,451.653595,170.4915924,93.91490173,95.1375351
4/7/2026 3:55,112.8276062,112.5350876,123.1709061,122.9961014,5.673637867,6.742560387,10.92765045,184.4125061,5.678690434,5.674619675,4.879261017,48.12478256,93.16465759,92.45619202,14.35876465,358.5898132,360,65.48468781,453.9164734,457.5825195,10.40180302,9.896626472,92.89937592,74.5617218,358.5897827,358.5960999,374.4296265,453.9201965,170.3763885,93.84771729,95.0592804
4/7/2026 4:00,109.8786392,110,123.3141403,123.3997955,5.673189163,6.742560387,10.67851639,184.9197388,5.678859711,5.674111366,4.878878593,47.39912415,93.25469971,92.45613098,14.64221764,359.3803101,360,65.99044037,457.4720764,457.5075073,10.42340088,9.98163414,92.86269379,74.5036087,359.3802795,359.3874207,374.820282,457.3682251,170.2611694,93.78053284,94.98103333
4/7/2026 4:05,107.3066483,106.8558655,123.5277939,123.6175385,5.672740459,6.742560387,10.70543003,184.2377777,5.679028511,5.673603058,4.878495693,47.44332504,92.79944611,92.45606995,14.44227695,360.1708069,360,64.73202515,460.881958,457.4325256,10.2839098,10.0029335,92.71818542,74.43619537,360.1708069,360.1787415,375.274353,460.6833801,170.2584991,93.71334839,94.90278625
4/7/2026 4:10,103.5605392,102.9729843,123.1118469,123.581749,5.672292233,6.742560387,10.88038826,183.8914337,5.679197788,5.673094749,4.878112793,47.55130005,92.56977081,92.45600128,13.84424591,360.9613342,360,61.72553635,462.3757019,457.3575134,10.14441776,10.02423286,92.53697968,74.52674866,360.9613037,360.9700623,375.7284241,462.4578552,170.3832092,93.69915771,94.82453156
4/7/2026 4:15,105.1019287,105.1990585,123.083168,123.2239761,5.671843529,6.742560387,10.72032738,183.5594482,5.679367065,5.672586918,4.87773037,47.01222229,92.6878891,92.45594025,12.37228489,361.7278442,360,58.29167938,462.5768127,457.1051636,10.54215431,10.04553127,92.71496582,74.71382141,361.7278748,361.7182007,376.1824951,462.5084534,170.5079193,93.73719025,94.74628448
4/7/2026 4:20,112.2693329,112.5967026,122.7713776,122.7871552,5.671395302,6.742560387,9.735379219,184.206192,5.679536343,5.672078609,4.877347469,47.86676788,92.85083771,92.45587921,11.11978436,360.9169006,360,56.29122543,458.2720032,456.7844849,10.47107029,10.06683064,92.8035202,74.80120087,360.9169312,360.9116211,376.4266052,458.3048706,170.6326294,93.77522278,94.66803741
4/7/2026 4:25,118.9545822,118.6379471,122.5379105,122.9998093,5.670946598,6.742560387,11.14945126,183.9538116,5.67970562,5.671570301,4.876964569,48.59967422,92.88819885,92.45581055,11.14588547,360.105957,360,57.25353622,453.8412476,456.550354,10.36429691,10.08812904,93.0578537,74.55588531,360.1059875,360.105072,375.6350708,453.7970886,170.7573395,93.81326294,94.58978271
4/7/2026 4:30,118.9136429,118.6077423,122.2030182,122.6150131,5.670497894,6.742560387,11.0334549,184.5350952,5.679874897,5.671061993,4.876582146,48.00956726,92.81559753,92.45574951,12.16657829,359.1945801,360,60.07510757,451.5769653,456.9335327,10.25752449,10.10907745,92.86375427,74.83499908,359.1946106,359.1912231,374.8435364,451.1392517,170.5004578,93.85129547,94.51153564
4/7/2026 4:35,124.5793915,124.616272,122.7876358,122.5432129,5.670049667,6.742560387,10.86278152,184.5748291,5.680043697,5.670554161,4.876199245,52.51821136,93.29103088,92.45568848,13.35647774,358.5501099,360,64.02410126,451.4199219,457.827301,10.19109821,10.12819672,92.95848846,74.6309433,358.5500793,358.5544128,374.1695557,451.2191772,170.2352753,93.889328,94.43328857
4/7/2026 4:40,123.7903824,124.5,123.3277588,123.2367401,5.669600964,6.742560387,11.08891869,184.8549652,5.680212975,5.670045853,4.875816345,51.09738159,93.11116028,92.45561981,14.35819912,359.1150208,360,66.29441071,455.2492371,457.7192993,10.33054829,10.14731693,93.23144531,74.75822449,359.1149902,359.120636,374.5708008,455.6427917,169.9700928,93.92736816,94.35503387
4/7/2026 4:45,119.7895432,119.0236664,123.4729919,123.6287766,5.669152737,6.742560387,11.14673138,184.9302826,5.680382252,5.669537544,4.875433922,50.11676025,93.15558624,92.45555878,14.64234161,359.6799316,360,65.67344666,459.9831238,457.5847168,10.44562817,10.1664362,92.99160767,74.72797394,359.6799316,359.6868591,374.9720459,459.6220703,169.8618011,93.9654007,94.2767868
4/7/2026 4:50,115.4267807,115.8120651,123.5386353,123.5162125,5.668704033,6.742560387,10.88324547,184.8392792,5.680551529,5.669029236,4.875051022,47.1756134,93.03717804,92.45549774,14.08767796,360.5345764,360,63.0717392,462.0240479,457.4501648,10.56070709,10.18555546,92.82910919,74.43198395,360.5345459,360.5470276,375.373291,462.1007385,170.3519287,94.00344086,94.19853973
4/7/2026 4:55,120.5193939,120.3494797,123.8749695,123.821907,5.668255806,6.742560387,9.717188835,184.7511749,5.680720806,5.668521404,4.874668121,48.54144669,93.44216919,92.45542908,12.85598087,361.6363525,360,59.44364166,463.8566589,457.2658997,10.0362339,10.07406712,93.13827515,74.63324738,361.636322,361.6447754,376.0405273,463.6035767,170.8420715,94.04147339,94.12028503
4/7/2026 5:00,126.6367035,125.8671799,123.6700134,123.5669556,5.667807102,6.742560387,10.92726707,183.8699493,5.680889606,5.668013096,4.874285698,50.55538177,93.33184052,92.45536804,11.59152412,361.2315063,360,55.69909286,460.9756165,456.8139648,10.1618166,10.09471416,93.47137451,74.94281769,361.2315369,361.2254639,376.7193298,461.1062317,170.846283,94.07950592,94.04203796
4/7/2026 5:05,104.4133377,104.759346,122.1437836,122.367157,5.667358398,6.742560387,10.73979759,176.405777,5.681058884,5.667504787,4.873902798,99.88202667,87.19956207,92.45530701,12.62486267,359.1818848,360,56.43545532,457.3358154,461.3946533,9.750360489,9.792716026,87.19415283,74.45882416,359.1821289,359.1471558,375.6542969,457.4936218,170.8097534,93.97006989,93.96378326
4/7/2026 5:10,122,122,122.8384476,122.7770462,5.666910172,6.742560387,11.02902412,182.3005981,5.681228161,5.666996479,4.873519897,99.90312195,92.13137817,92.45524597,14.42333221,358.6494446,360,63.43797302,456.6075745,463.3259888,9.936745644,9.986479759,91.79132843,74.92350006,358.6493835,358.7427673,374.1506348,456.693512,170.7732239,93.8587265,93.95858002
4/7/2026 5:15,115.4133987,114.881752,122.9769897,122.979332,5.666461468,6.742560387,11.05605507,182.9406433,5.681397438,5.666488171,4.873137474,43.872509,92.66149902,92.45517731,14.38511086,359.4155273,360,64.44042206,455.3538208,457.7214355,10.22059917,10.19860554,92.62563324,74.69634247,359.4155273,359.765686,374.4970398,455.2513123,170.7366791,93.74738312,93.95708466
4/7/2026 5:20,132.3594208,131.9918518,123.38694,123.0902328,5.666013241,6.742560387,9.741188049,182.872467,5.681566715,5.665980339,4.872754574,51.13272095,92.1490097,92.45511627,14.75396729,359.7629089,360,64.93843842,457.231781,457.8973694,10.27524281,10.21049881,92.38967133,74.91662598,359.7629089,359.9699707,374.8434753,457.2213135,170.7001495,93.63603973,93.95558929
4/7/2026 5:25,137.1083221,137.1083221,123.02491,123.1825562,5.665564537,6.742560387,10.98666286,182.9850616,5.681735992,5.665472031,4.872371674,52.25682831,92.85372925,92.45505524,14.74517345,360.1102905,360,64.45458984,458.8042908,458.0733032,10.32988644,10.22239208,92.85372925,74.50221252,360.11026,360.1742859,375.1898804,458.8507996,170.66362,93.52469635,93.95410156
4/7/2026 5:30,135.0857849,134.2282867,123.7174301,123.2351227,5.665115833,6.742560387,11.02755356,183.2498169,5.681904793,5.664963722,4.87198925,54.31411362,92.75332642,92.45498657,14.35498428,360.4576416,360,63.59692001,459.801178,458.2492676,10.38453102,10.23428535,93.01545715,74.59403229,360.4576416,360.3785706,375.5363159,459.7494202,170.6270905,93.41335297,93.9526062
4/7/2026 5:35,141.2222748,141.4377441,124.202301,124.0907211,5.664667606,6.742560387,10.97789288,182.4420166,5.68207407,5.664455414,4.87160635,56.07003021,92.49645233,92.45492554,13.96479607,360.8050232,360,61.66527557,460.2920227,458.3691101,10.11117935,10.24617863,92.42295837,74.73038483,360.8049927,360.5828552,375.8827209,460.2229614,170.5905609,93.30200958,93.95111084
4/7/2026 5:40,142.5581512,144.2351837,123.6695023,123.5991898,5.664218903,6.742560387,11.1150465,180.9020081,5.682243347,5.663947582,4.87122345,61.78930664,91.89337158,92.4548645,13.21473408,361.1524048,360,59.73363113,460.7828369,457.3041992,10.18739414,10.25807095,91.95835114,74.79177094,361.1523743,360.7871399,376.2291565,460.6965027,170.5522156,93.1906662,93.94961548
4/7/2026 5:45,147.3134308,149.5,123.1560059,123.4028854,5.663770676,6.742560387,11.08521843,180.8935242,5.682412624,5.663439274,4.870841026,61.32535172,91.48461914,92.45479584,12.01141548,360.8300781,360,57.259758,460.6217041,457.0546875,10.26360989,10.26996422,91.48625183,74.67788696,360.8300781,360.9914246,376.130127,460.5859985,170.5046234,93.07932281,93.94812775
4/7/2026 5:50,144.6373749,146.2780762,122.2591705,122.6612625,5.663321972,6.742560387,10.99035358,181.6475372,5.682581902,5.662930965,4.870458126,60.92835999,91.62987518,92.4547348,11.57113647,360.4014282,360,56.1871109,457.6153564,456.8052063,10.33982468,10.28185749,91.67106628,74.66405487,360.4014587,360.9408264,375.9361877,457.6828613,170.4570313,92.96797943,93.94663239
4/7/2026 5:55,161.4203644,163.9939423,122.4826126,122.9261093,5.662873268,6.742560387,9.613668442,180.6928101,5.682751179,5.662422657,4.870075226,69.87693024,90.56493378,92.45467377,11.89129353,359.9767151,360,56.8063736,454.844574,456.8889465,10.41413784,10.29375076,90.52909851,75.02703094,359.9767151,360.2107239,375.7336731,454.7850037,170.4094391,92.85663605,93.94513702
4/7/2026 6:00,119.8889771,120.4125595,122.4209213,122.38311,5.662425041,6.742560387,11.09885502,182.1607819,5.682919979,5.661914825,4.869692802,57.42119217,92.19959259,92.4546051,12.4607172,359.6097717,360,59.19175339,453.2808533,457.1977844,10.41926861,10.34227753,91.92728424,74.57969666,359.6098022,359.4805908,375.3262939,453.2882996,170.3618469,92.74529266,93.94364166
4/7/2026 6:05,119.6291885,119.8694153,122.3635101,122.1403503,5.661976337,6.742560387,11.02276707,182.6160126,5.683089256,5.661406517,4.869309902,55.79201889,92.27431488,92.45454407,13.03014088,359.2428589,360,61.7039299,452.673645,457.4017944,10.42439842,10.39935303,92.2769928,74.79394531,359.2428589,358.7504883,374.9189453,452.6039429,170.31427,92.63394928,93.94215393
4/7/2026 6:10,119.6116333,119.7220535,122.7982254,122.7845917,5.661528111,6.742560387,10.78414726,182.3724518,5.683258533,5.660898209,4.868927479,56.00881577,92.03427887,92.45448303,13.98740864,358.8759155,360,64.61808014,453.7464294,457.6560974,10.42952919,10.45642853,91.42384338,74.87735748,358.8759155,359.0183716,374.5115662,453.7044373,170.2666779,92.5226059,93.94065857
4/7/2026 6:15,129.8972778,122.3665237,122.8400421,123.0374451,5.661079407,6.742560387,11.13487053,182.4003906,5.683427811,5.6603899,4.868544579,54.28575516,91.88276672,92.45441437,14.74295998,359.1088562,360,66.08036804,456.5387878,458.3963928,10.43465996,10.51350403,91.88604736,74.81523132,359.1088562,359.3008118,374.5527039,456.2582092,170.2190857,92.41126251,93.93916321
4/7/2026 6:20,120.7651291,120.8750763,123.0387344,122.8942413,5.66063118,6.742560387,11.07389069,182.5107574,5.683597088,5.659881592,4.868161678,55.868927,92.27349091,92.45435333,14.85246754,359.4983521,360,65.91412354,457.6993713,458.0513,10.43979073,10.23372173,92.04877472,74.91640472,359.4983215,359.5832825,374.76297,457.8583679,170.1714935,92.29991913,93.93766785
4/7/2026 6:25,119.208992,119.8170242,123.0283661,122.8670197,5.660182476,6.742560387,10.76326275,182.5280304,5.683765888,5.65937376,4.867779255,57.44756699,92.07485199,92.4542923,14.88691521,359.8878174,360,65.46943665,458.5201721,458.1985474,10.2729969,10.20872021,92.13462067,73.94178009,359.8878174,359.8657227,374.9732361,458.4669495,170.2470856,92.18857574,93.93618011
4/7/2026 6:30,119.8428421,119,123.1910095,122.920578,5.659733772,6.742560387,11.02447033,183.2698059,5.683935165,5.658865452,4.867396355,51.2796936,92.33274078,92.45422363,14.74975777,360.2772827,360,65.02475739,459.3409729,458.3457947,10.33326626,10.18371868,92.59555817,74.11280823,360.2772827,360.1481628,375.1835022,459.075531,170.3618622,92.08466339,93.93468475
4/7/2026 6:35,113.54216,113.9172211,123.0560532,123.0412521,5.659285545,6.742560387,10.99500847,181.4265442,5.684104443,5.658357143,4.867013454,53.55001068,92.17215729,92.4541626,14.61260128,360.6044312,360,63.86704636,459.8233032,458.493042,10.39353561,10.15871716,92.03565216,74.01442719,360.6044312,360.430603,375.3937683,459.6841125,170.4766541,92.27298737,93.93318939
4/7/2026 6:40,116.3013687,116.8922348,123.2397766,123.0395813,5.658836842,6.742560387,11.02010345,181.6343384,5.68427372,5.657848835,4.866631031,55.57782364,92.22836304,92.45410156,14.47544384,360.6302185,360,62.29162598,460.0152283,457.9200745,10.35183334,10.58400536,92.27046204,74.04324341,360.6302185,360.7130737,375.6040344,460.2617188,170.5914459,92.46131134,93.93169403
4/7/2026 6:45,118.907135,119.9030609,123.0361938,123.0655594,5.658388615,6.742560387,10.64058399,181.3438721,5.684442997,5.657341003,4.866248131,54.96718597,91.92895508,92.4540329,14.33828735,360.6560059,360,60.71620178,460.2071533,457.9200745,10.35413265,10.41206455,91.93522644,73.9852829,360.6560059,360.6493225,375.8143005,460.293396,170.7062225,92.64963531,93.9302063
