TimeStamp,.[Puffing2.FLOW_FT20530],.[Puffing2.Flow_FT20530.],.[Puffing2.FLOW_FT24540],.[Puffing2.Flow_FT24540.],.[Puffing2.Flow_Rate_FP6.],.[Puffing2.Flow_Rate_FP7.],.[Puffing2.FLOW_RATE_FP8.],.[Puffing2.Motor_EM2152.0],.[Puffing2.MOTOR_EM25560],.[Puffing2.Motor_EM25560.],.[Puffing2.MOTOR_EM25570.],.[Puffing2.PID_PT2051.Out],.[Puffing2.PID_PT2051.PV],.[Puffing2.PID_PT2051.SP],.[Puffing2.PID_TT2051.out],.[Puffing2.PID_TT2051.PV],.[Puffing2.PID_TT2051.SP],.[Puffing2.PID_TT2454O.Out],.[Puffing2.PID_TT2454O.PV],.[Puffing2.PID_TT2454O.SP],.[Puffing2.PRESS_DPT2357.0],.[Puffing2.PRESS_DPT23570],.[Puffing2.Press_PT20510.],.[Puffing2.Press_PT2152.0],.[Puffing2.TEMP_TE20510],.[Puffing2.Temp_TE20510.],.[Puffing2.TEMP_TE2454I.0],.[Puffing2.TEMP_TE2454O0.],.[Puffing2.TEMP_TE2455I0],.[Puffing2.TEMP_TE2455O0],.[Puffing2.TEMP_TE24600]
4/7/2026 6:50,113.8520279,114.456192,123.5988617,123.4946213,5.657939911,6.742560387,10.99598026,183.1887054,5.684612274,5.656832695,4.865865231,46.4711113,92.49350739,92.45397186,14.20112991,360.6817932,360,59.14077759,460.3990479,457.9200745,10.36082077,10.33087063,92.41910553,73.70936584,360.6817932,360.4780579,375.8196716,460.3251038,170.8210144,92.83795166,93.92871094
4/7/2026 6:55,115.4893417,114.9777603,123.092041,122.9682007,5.657491207,6.742560387,10.55552197,182.8386383,5.684781075,5.656324387,4.865482807,54.55667877,92.5761261,92.45391083,14.06397343,360.7076111,360,57.56535721,460.0701904,457.9200745,10.36750984,10.51102257,92.58624268,73.88331604,360.7076111,360.3068237,375.7964783,460.0429382,170.9358063,93.02627563,93.92721558
4/7/2026 7:00,115.5385818,115.1518097,122.8893967,122.9756012,5.65704298,6.742560387,10.72300339,182.2378693,5.684950352,5.655816078,4.865099907,54.48095322,92.46260071,92.45384216,13.92681599,360.5281372,360,56.62923813,458.6222229,457.9200745,10.45390224,10.69117355,92.31227112,73.82424164,360.5281677,360.1355591,375.7732849,458.6080017,171.0505829,93.14493561,93.92572021
4/7/2026 7:05,121.1047134,121.3383408,123.8250427,123.8021851,5.656594276,6.742560387,9.773053169,182.5114441,5.685119629,5.655308247,4.864717007,53.94796371,92.24487305,92.45378113,14.01328945,360.1585693,360,57.06336975,456.9181824,457.9200745,10.47704124,10.1666832,92.2930069,74.09677124,360.1585999,359.9642944,375.7500916,456.9102783,171.1653748,93.19458008,93.92423248
4/7/2026 7:10,117.6941147,117.554512,122.4024353,122.2490158,5.656146049,6.742560387,10.69790554,181.976532,5.685288906,5.654799938,4.864334583,55.32400513,92.25649261,92.45372009,14.3195982,359.7890015,360,58.55378723,454.5623474,457.9200745,10.49167633,10.23431492,91.79137421,74.16291809,359.789032,359.7370605,375.3511963,454.5484314,171.2592773,93.24423218,93.92273712
4/7/2026 7:15,116.8329849,116.2218628,122.4875488,122.4890213,5.655697346,6.742560387,10.90084934,182.3127289,5.685458183,5.65429163,4.863951683,54.6978302,92.43728638,92.45365143,14.72823334,359.4194336,360,61.18532562,453.7396851,457.9200745,10.50631046,10.30194664,92.34117126,73.97040558,359.4194641,359.4555969,374.9506836,453.4232483,171.3441467,93.29387665,93.92124176
4/7/2026 7:20,117.8064499,118,122.3215256,122.5603561,5.655248642,6.742560387,11.15247726,182.4292755,5.685626984,5.653783321,4.863568783,51.14669418,92.41163635,92.45359039,15.65599918,359.0498657,360,63.81670761,453.8643188,458.339447,10.16668129,10.36957836,92.23297119,74.03479004,359.0498962,359.1741028,374.5501709,454.0212708,171.4290161,93.34352112,93.93132019
4/7/2026 7:25,116.7667923,115.868927,122.9642105,122.9549408,5.654800415,6.742560387,10.87622738,183.5971527,5.685796261,5.65327549,4.863186359,48.5502243,92.97343445,92.45352936,16.66979027,359.3604431,360,66.04919434,456.386322,458.2503662,10.27088928,10.43721008,92.99565125,73.84797668,359.3604126,358.9980469,374.6857605,456.4996338,171.5138855,93.39317322,93.99940491
4/7/2026 7:30,114.5822449,112.5,123.3237534,123.0809479,5.654351711,6.742560387,10.85745621,182.1401825,5.685965538,5.652767181,4.862803459,54.35929871,92.18416595,92.45346069,16.76674843,360.0396118,360,65.53286743,459.7341309,458.161499,10.41621017,10.5048418,92.27407074,73.96499634,360.0395813,359.8009644,375.1429138,459.8552246,171.5987549,93.44281769,94.06748962
4/7/2026 7:35,116.2651672,116.4995651,123.6386871,123.448349,5.653903484,6.742560387,11.04610538,181.6716461,5.686134815,5.652258873,4.862420559,54.25001907,92.46255493,92.45339966,15.88835049,360.718811,360,63.27639008,462.6992188,458.0726318,10.56153011,10.57247353,92.23560333,74.03521729,360.7187805,360.6039124,375.6000671,462.7748108,171.6879272,93.49246216,94.13557434
4/7/2026 7:40,113.478569,114.2590942,123.497673,123.5781326,5.653454781,6.742560387,10.95479298,182.4100342,5.686304092,5.651750565,4.862038136,53.21710205,92.00551605,92.45333862,14.9000845,361.3979797,360,59.60172653,464.2979126,457.8950806,10.24619198,10.15075111,92.01033783,73.784935,361.3979797,361.4068298,376.2529297,464.5389404,171.8730469,93.54211426,94.20366669
4/7/2026 7:45,108.6895905,108.9355698,122.7405319,122.8439178,5.653006077,6.742560387,10.84155369,183.0810394,5.68647337,5.651242256,4.861655235,47.57582092,92.62076569,92.45327759,13.59001637,361.1685486,360,55.9814949,461.5284119,457.4050903,10.32034492,10.37102699,92.70977783,74.021698,361.1685791,361.1419678,376.320282,461.6419373,172.0581512,93.68510437,94.2717514
4/7/2026 7:50,112.3044357,112.5,122.655365,122.6208267,5.65255785,6.742560387,11.10340691,182.0921173,5.68664217,5.650734425,4.861272335,52.81884003,92.07361603,92.45320892,13.05818653,360.4979248,360,55.63915634,456.9103394,457.0578613,10.34043503,10.05211163,92.06452179,74.00357056,360.4979248,360.3265381,375.9136658,456.9258728,172.2432709,93.88066101,94.33983612
4/7/2026 7:55,113.6209869,112.7942123,122.0257645,122.2932281,5.652109146,6.742560387,8.192387581,182.0461731,5.686811447,5.650226116,4.860889912,50.42947006,92.70318604,92.45314789,13.42562199,359.8272705,360,57.74879837,454.2827148,457.3610535,10.36052513,10.10532761,92.65023041,73.97639465,359.827301,359.5110779,375.5070496,454.1846619,172.4283752,94.07621002,94.40792084
4/7/2026 8:00,115.0716858,115.0742493,122.1586609,122.271286,5.651660919,6.742560387,10.75477219,182.0774689,5.686980724,5.649717808,4.860507011,54.52775574,92.14529419,92.45308685,14.32673454,359.1566162,360,60.37385941,452.3348694,457.6642456,10.30537033,10.12792015,91.79717255,73.8246994,359.1566467,359.144104,374.9004517,452.419281,172.5149384,94.27176666,94.47600555
4/7/2026 8:05,116.8550644,117.3909912,122.3916702,122.2642212,5.651212215,6.742560387,11.16161156,183.3815002,5.687150002,5.649209499,4.860124111,46.69776154,92.56251526,92.45301819,15.59686661,358.4859619,360,63.99472427,452.5562439,457.9674377,10.42212963,10.17675304,92.58486176,74.19718933,358.4859924,358.8962097,374.2795715,452.4052734,172.5948944,94.4673233,94.54409027
4/7/2026 8:10,113.583313,113.7913818,122.5203247,122.7277832,5.650763988,6.742560387,10.95852184,183.2121124,5.687319279,5.648701668,4.870958328,47.46728897,92.61968994,92.45295715,16.46060181,359.0032043,360,66.61003876,456.2113342,458.2706299,10.53888988,10.18550777,92.6833725,74.11853027,359.0031433,358.7949829,374.5778503,456.4202576,172.6748505,94.82998657,94.61218262
4/7/2026 8:15,114.8234787,115,123.4891357,123.5083923,5.650315285,6.742560387,10.89192104,182.7658539,5.687488079,5.648193359,4.887177944,54.16164017,92.72635651,92.45289612,16.80103302,359.9111328,360,66.11692047,460.2829895,458.573822,10.65564919,10.1942625,92.70910645,73.99964142,359.9110718,359.6947937,375.1677856,460.3403931,172.7548065,95.54524994,94.68026733
4/7/2026 8:20,108.1019516,108.5,123.7756882,123.7586975,5.649866581,6.742560387,11.30936909,182.4681396,5.687657356,5.647685051,4.903397083,48.50373077,92.5874939,92.45282745,15.98414135,360.8190613,360,63.03949356,463.543335,458.3040466,10.44556713,10.26580715,92.49452972,73.96353149,360.8190002,360.5946045,375.7577515,463.7736206,173.3050537,96.26051331,94.74835205
4/7/2026 8:25,107.2659683,107.9532166,123.4790649,123.4636688,5.649418354,6.742560387,10.82122803,181.6184845,5.687826633,5.647176743,4.919616699,53.00484467,92.34018707,92.45276642,14.91578484,361.559082,360,59.06470108,464.920166,457.7674255,10.42665958,10.1023798,92.22071075,74.34747314,361.5591125,361.4944458,376.1859741,464.6156921,173.8879395,96.9757843,94.81643677
4/7/2026 8:30,108.4630966,108.2162476,122.7190475,123.066246,5.64896965,6.742560387,10.89573574,181.3969727,5.687995911,5.646668911,4.935836315,51.21479416,92.37036896,92.45270538,13.31112862,361.0422363,360,55.69257355,460.9234924,457.2308044,10.34322929,10.15181923,91.8835907,73.8412323,361.0422668,361.159668,376.4847412,460.9134827,174.1220551,97.67881775,94.88452148
4/7/2026 8:35,110.9944229,110.411171,122.5248718,122.4047089,5.648521423,6.742560387,11.30069447,182.1798553,5.688165188,5.646160603,4.952055454,50.98880386,92.04978943,92.45263672,13.04709625,360.5253906,360,55.96668243,457.038147,457.2562561,10.259799,10.20125771,92.02245331,73.78592682,360.5254211,360.5041504,376.2006226,457.0727844,174.0508728,97.60205841,94.9526062
4/7/2026 8:40,111.967804,112.1599274,122.1726227,122.2417679,5.64807272,6.742560387,11.01939201,181.4674988,5.688334465,5.645652294,4.96827507,51.31705093,92.59989929,92.45257568,13.25070667,360.0085449,360,56.74145889,455.1092529,457.4881592,10.31694794,10.25069714,92.60978699,74.09681702,360.0085449,359.8486328,375.7201233,455.0479126,173.9796906,97.52529907,95.02069855
4/7/2026 8:45,112.151062,112.2091599,122.245575,122.3637619,5.647624016,6.742560387,10.45977116,182.4577332,5.688503265,5.645143986,4.984494686,50.91469193,92.67459869,92.45251465,13.7741766,359.4916687,360,59.27146149,453.8157349,457.7200623,10.38493824,10.30013657,92.37223053,73.98409271,359.4916992,359.1931152,375.2396545,453.7851563,173.9085236,97.44853973,95.08878326
4/7/2026 8:50,112.8447571,112.2106247,122.3322754,122.4254227,5.647175789,6.742560387,11.13327789,183.1497345,5.688672543,5.644635677,5.000713825,50.43109131,92.67751312,92.45244598,14.49345303,358.974823,360,61.80146027,452.7562256,457.9519958,10.45292854,10.34957504,92.43216705,73.57657623,358.9748535,359.0552673,374.7591553,452.7451172,173.8373413,97.37178802,95.15686798
4/7/2026 8:55,111.2511139,111.7986832,122.4312286,122.3896866,5.646727085,6.742560387,11.04576588,182.6780853,5.68884182,5.644127846,5.016933441,50.64377594,92.14004517,92.45238495,15.58250523,358.8384705,360,64.69165039,454.2176819,458.1050415,10.44471931,10.39901447,92.37543488,73.85224915,358.8384705,359.1668396,374.2786865,454.262085,173.7661743,97.29502869,95.2249527
4/7/2026 9:00,118.8760986,119.5314255,123.0309448,123.0861282,5.646278858,6.742560387,10.86214066,183.9859772,5.689011097,5.643619537,5.033153057,46.97917938,92.56825256,92.45232391,16.48728371,359.5354919,360,65.79754639,456.8452759,458.1487427,10.36750031,10.4484539,92.56765747,73.84762573,359.5354614,359.2784119,374.5264893,456.8788757,173.6949921,97.21826935,95.29303741
4/7/2026 9:05,119.6541977,119.420372,123.0568848,123.3063507,5.645830154,6.742560387,11.012784,184.4804993,5.689180374,5.643111229,5.049372196,51.40182495,92.80606842,92.45225525,15.99874115,360.2324829,360,65.67235565,459.6119995,458.1924133,10.40048313,10.49789238,92.9222641,73.85952759,360.2324524,359.9716187,375.1006165,459.6646729,173.6845245,97.32534027,95.36112976
4/7/2026 9:10,109.2811508,108.3643875,123.4634781,123.6248169,5.645381451,6.742560387,10.78349304,183.1078491,5.689349651,5.642602921,5.065591812,48.00554276,92.71247101,92.45219421,15.31214428,360.9294739,360,63.24448776,462.706604,458.236084,10.49212646,10.54733181,92.55012512,73.8734436,360.9294434,360.6731873,375.6747437,462.6978149,173.8803711,97.48984528,95.42921448
4/7/2026 9:15,108.7331009,109.2814026,123.4054413,123.6570816,5.644933224,6.742560387,10.78774834,183.3248596,5.689518452,5.642095089,5.081811428,49.16941833,92.56637573,92.45213318,14.5251627,361.6148682,360,59.38134003,464.3743896,457.9634399,10.5837698,10.59677124,92.70425415,73.73987579,361.6148987,361.3747864,376.2488708,464.5119019,174.0762024,97.65435028,95.49729919
4/7/2026 9:20,109.0296936,108.5,123.2824631,123.1983185,5.64448452,6.742560387,11.18491173,183.5175781,5.689687729,5.641586781,5.098031044,48.61447906,92.98899078,92.45206451,13.0724144,361.0632324,360,56.00680923,461.1564026,457.4822998,10.11604404,10.42424965,92.82888031,74.02496338,361.0632629,361.3401794,376.3892822,461.102478,174.2720337,97.57409668,95.56538391
4/7/2026 9:25,120.4098053,120.2631683,123.1332703,122.6777496,5.644036293,6.742560387,11.11070251,183.777832,5.689857006,5.641078472,5.114250183,49.21393967,92.87217712,92.45200348,12.41144657,360.5116272,360,55.77668381,457.0067749,457.0011597,10.23687553,10.28562546,93.19517517,73.89331818,360.5116272,360.7387085,376.016571,456.9720764,174.4678802,97.0545578,95.63346863
4/7/2026 9:30,120.2257919,120.5,122.6733398,122.6327209,5.643587589,6.742560387,10.81960678,183.0879059,5.690026283,5.640570164,5.130469799,57.53570175,92.21231079,92.45194244,12.6217804,359.9812927,360,56.54082489,455.450592,457.0840149,10.30747128,10.22561836,92.17961121,74.12911987,359.9813232,360.137207,375.6438293,455.4542542,174.5146942,97.11804199,95.70155334
4/7/2026 9:35,119.6175766,120.2246475,122.444458,122.4907608,5.643139362,6.742560387,11.17639828,183.1312561,5.69019556,5.640062332,5.146689415,52.30803299,92.46638489,92.45187378,12.83211327,359.5031128,360,58.35188293,454.0654907,457.2814026,10.37806702,10.16561031,92.37635803,73.93212128,359.5031433,359.5357361,375.2710876,453.9364014,174.5516968,97.38531494,95.76964569
4/7/2026 9:40,122.5119629,122.5,122.3704987,122.4698639,5.642690659,6.742560387,9.882566452,183.3330994,5.690364361,5.639554024,5.162908554,56.81001663,92.46703339,92.45181274,13.7255621,359.0249329,360,60.7003479,453.2587585,457.4787598,10.38529301,10.06502628,92.51957703,73.87877655,359.0249634,358.9342346,374.8983765,453.2416992,174.5886841,97.65258026,95.83773041
4/7/2026 9:45,124.4147263,125.3265762,122.8245544,122.7627792,5.642241955,6.742560387,11.16576958,183.0228882,5.690533638,5.639045715,5.17912817,53.49012375,93.00019073,92.45175171,14.80834007,358.6925049,360,63.71634293,453.5794983,457.6761475,10.38728142,10.19017696,93.13472748,73.64317322,358.6925049,358.9338684,374.5256348,453.9169922,174.6256866,97.91985321,95.90581512
4/7/2026 9:50,123.6331558,123.132782,123.2302628,123.126152,5.641793728,6.742560387,11.44465637,183.9889374,5.690702915,5.638537407,5.195347786,51.16159439,93.15497589,92.45168304,15.6845932,359.1659851,360,65.34553528,456.3085327,457.8735046,10.38926888,10.33281612,92.88096619,73.90499878,359.1659851,359.3735962,374.4654236,456.3201294,174.662674,98.18711853,95.97389984
4/7/2026 9:55,111.8794785,111.8075638,123.2640991,123.0262985,5.641345024,6.742560387,10.6820631,183.2524567,5.690872192,5.638029099,5.211566925,48.2183876,92.93173218,92.45162201,15.49334621,359.6394653,360,65.21799469,459.0013123,458.0708923,10.39125729,10.47545528,92.95406342,73.75188446,359.6394653,359.8133545,374.8340759,458.7638245,174.6996765,98.45439148,96.04198456
4/7/2026 10:00,118.6435547,119.0584106,123.069252,123.0486755,5.640896797,6.742560387,11.13266087,184.3034973,5.69104147,5.637521267,5.227786541,50.08485794,92.59457397,92.45156097,15.30209827,360.1129456,360,64.42558289,459.9054565,458.0480347,10.45377445,10.61812496,92.75653839,74.13775635,360.112915,360.2530823,375.2027283,460.0065918,174.8000793,98.7216568,96.11006927
4/7/2026 10:05,119.9656448,119.8882751,123.1787872,123.3809662,5.640448093,6.742560387,11.48288059,183.3056488,5.691210747,5.637012959,5.244006157,52.56022644,92.61241913,92.45149231,15.11085129,360.5864258,360,62.3529892,460.8096313,457.8026123,10.44797421,10.25782108,92.68745422,73.8870163,360.5863953,360.6928406,375.5713501,461.1278381,174.977829,98.98892975,96.17816162
4/7/2026 10:10,115.0342331,115.0342331,123.256073,123.2937317,5.63999939,6.742530346,10.78543091,183.1492767,5.691379547,5.63650465,5.260225296,51.04974365,92.39706421,92.45143127,14.1166563,361.059906,360,60.09923935,461.7138062,457.5571594,10.37023258,10.27160454,92.58369446,74.00208282,361.0598755,361.1325684,375.9400024,461.5286255,175.1555634,99.25619507,96.24624634
4/7/2026 10:15,115.0065384,115.364563,123.3349304,123.1794815,5.639551163,6.742306232,10.99004364,183.5988312,5.691548824,5.635996342,5.276444912,52.14595413,92.48410034,92.45137024,12.80696392,361.1160889,360,57.36247635,461.2537842,457.3117371,10.29249096,10.28538799,92.84143829,73.95085907,361.1160889,361.1655579,376.3086548,461.4649048,175.333313,99.52346802,96.31433105
4/7/2026 10:20,118.4566116,121.3444977,122.9890976,123.0429153,5.639102459,6.742082119,11.20658016,184.5057068,5.692193985,5.63548851,5.292664528,47.75535583,92.88716888,92.4513092,11.8838501,360.6636963,360,56.02999496,458.3825989,457.0662842,10.32519913,10.29917145,93.1129837,73.99131775,360.6636963,360.6751709,376.4179077,458.211853,175.5110626,99.79073334,96.38241577
4/7/2026 10:25,120.5412521,120.0445251,122.7732391,122.4544525,5.639064312,6.741858006,10.9190197,183.9114227,5.693043709,5.634980202,5.308883667,51.92255783,93.08287811,92.45124054,11.93130589,360.2113037,360,56.13196564,455.9307861,456.8208618,10.4058876,10.3129549,92.69235229,73.96492767,360.2113037,360.1847839,375.9710693,455.6712952,175.4652252,99.78250885,96.45050049
4/7/2026 10:30,122.2602234,122.3632736,122.4373245,122.2709656,5.639091969,6.741633892,10.69822884,183.6764374,5.693892956,5.634471893,5.325103283,53.09563065,92.71173096,92.4511795,12.20227814,359.7589111,360,57.53747177,454.5628662,456.9309387,10.46057987,10.32673836,92.70722961,73.94681549,359.7589111,359.694397,375.524231,454.5778809,175.1955109,99.51624298,96.51859283
4/7/2026 10:35,120.5753555,120.5618515,122.6078262,122.8439178,5.639120102,6.741409779,11.11869621,183.4198456,5.69474268,5.634205341,5.341322899,56.24025726,92.51111603,92.45111847,12.56601906,359.306488,360,59.38201523,453.3560486,457.1761169,10.51527214,10.34052181,92.63095856,73.90103149,359.3065186,359.20401,375.0773926,453.4844666,174.9257965,99.24997711,96.58667755
4/7/2026 10:40,121.3553162,121.2797546,122.7195435,122.441391,5.639148235,6.741185188,10.97433472,182.8298645,5.695592403,5.637098312,5.537872791,57.55363846,92.49659729,92.4510498,13.03671265,358.9812317,360,61.98920059,452.9671936,457.4212952,10.56996346,10.35430527,92.7587738,73.90036774,358.9812317,359.0898438,374.6305542,452.9448547,174.6560822,98.98370361,96.65476227
4/7/2026 10:45,124.2076111,124.5,122.8367538,122.5314636,5.639176369,6.740961075,10.94014359,182.7578583,5.696442127,5.63999176,5.874535561,59.76799774,92.34910583,92.45098877,13.92034626,359.4018555,360,64.73047638,454.3938599,457.6665039,10.58201122,10.36808968,92.62232208,73.86751556,359.4018555,359.2921143,374.5595093,454.1333008,174.5572052,98.71743774,96.72284698
4/7/2026 10:50,115.2286224,116.3224792,123.1934052,123.1926575,5.639204502,6.740736961,10.86372375,182.9231262,5.697291851,5.642884731,5.902774811,56.01596451,92.26338196,92.45092773,14.39621735,359.8225098,360,65.29097748,457.2410583,457.9034729,10.55531025,10.38187313,92.2744751,73.95005035,359.8224792,359.4943848,374.8889771,457.2999268,174.7796631,98.79276276,96.7909317
4/7/2026 10:55,118.0439911,117.5746155,123.1453323,123.2801666,5.639232159,6.740512848,11.02762127,183.5042725,5.698141575,5.645777702,5.421610355,55.49718094,92.80281067,92.45085907,14.12420464,360.2651367,360,64.14644623,459.6307373,458.1359253,10.52860928,10.39565659,92.496521,73.65146637,360.2651367,360.0465393,375.2184448,459.6471252,175.0021057,98.92398071,96.85901642
4/7/2026 11:00,118.811058,117.8013306,123.1246338,123.3164444,5.639260292,6.740288734,9.635907173,183.5488129,5.698991299,5.64867115,4.9404459,56.65818787,92.38906097,92.45079803,13.52168369,360.7609863,360,62.2266655,460.82901,457.4388123,10.61200237,10.45446301,92.48365021,73.93497467,360.7609558,360.649353,375.5479126,460.7968445,175.2245483,99.05519104,96.92710876
4/7/2026 11:05,122.4574127,122.7391586,123.4135742,123.4868546,5.639288425,6.740064621,10.82014084,182.2094879,5.699841022,5.651564121,4.809379578,55.24072266,92.38699341,92.450737,12.91916275,361.2568359,360,59.53722382,462.0272827,456.9183655,10.57619381,10.31635284,92.33622742,73.89814758,361.2568054,361.2521973,375.8773804,461.8227234,175.4470062,99.16617584,96.99519348
4/7/2026 11:10,120.9906082,120.2873611,122.8572311,122.9683914,5.639316559,6.739840508,11.01669216,182.9972382,5.700690746,5.654457092,4.82175684,54.38257217,92.65518188,92.45066833,11.6079874,360.990448,360,56.60963821,460.3785706,456.3979187,10.58488941,10.30017757,92.42024231,73.73012543,360.9904785,360.9595337,376.2068481,460.307312,175.6694489,99.2574234,97.0632782
4/7/2026 11:15,121.3909531,121.3909531,122.8131027,122.9307404,5.639344692,6.739616394,11.19005585,182.4488983,5.70154047,5.65735054,4.834133625,56.49678421,92.31191254,92.4506073,10.83652592,360.612854,360,56.07133484,457.243988,456.7497864,10.59358597,10.2840023,92.3596344,73.75499725,360.612854,360.5534058,376.1940308,457.1175537,175.8772888,99.34867096,97.13136292
4/7/2026 11:20,123.3524399,123,122.7716064,122.8063049,5.639372349,6.739391804,10.5717659,182.797287,5.702390194,5.660243511,4.846510887,57.47294998,92.27186584,92.45054626,10.70992661,360.2352295,360,56.360569,455.288269,456.1557617,10.47057629,10.18117428,92.49520874,73.77109528,360.23526,360.1472778,375.8020325,455.2901611,175.8269196,99.43991852,97.19944763
4/7/2026 11:25,126.4389648,126.6090469,122.5800095,122.6118088,5.639400482,6.73916769,9.795859337,181.9736786,5.703239918,5.663136482,4.858887672,56.965065,92.09320831,92.4504776,11.09729099,359.857605,360,58.00014877,454.2766418,456.3730774,10.4955492,10.21844387,91.89660645,73.81388855,359.8576355,359.7411804,375.4100342,454.2599792,175.7765503,99.53115845,97.26753235
4/7/2026 11:30,120.5327148,120.8595657,122.6974869,122.4361649,5.639428616,6.738943577,11.19096375,181.8852692,5.704089642,5.66602993,4.871264935,58.03326797,92.05998993,92.45041656,11.48465633,359.480011,360,59.63973236,453.2650452,456.5903931,10.4634409,10.2973175,92.104599,73.73284149,359.480011,359.3350525,375.0180359,453.2297974,175.726181,99.62240601,97.33562469
4/7/2026 11:35,124.7561035,125.2273636,122.682724,122.3484421,5.639456749,6.738719463,10.71368504,182.5401917,5.704939365,5.668922901,4.88364172,55.9268074,92.19819641,92.45035553,11.87202168,359.1023865,360,61.94330597,453.0995789,456.8077087,10.43133259,10.37619114,92.16815186,73.86143494,359.102417,358.9289551,374.6260376,453.0025635,175.6757965,99.64490509,97.40370941
4/7/2026 11:40,122.8802719,122.5082779,122.7814407,122.7906113,5.639484882,6.73849535,10.98096848,181.4045563,5.705789089,5.671816349,4.896018982,58.18195343,91.93471527,92.45028687,12.3149538,359.1780701,360,64.30962372,454.1911316,456.8199768,10.49234772,10.43489742,91.81695557,73.92043304,359.1780396,359.366333,374.5320129,454.2301025,175.6254272,99.54973602,97.47179413
4/7/2026 11:45,118.6669846,119.5258865,122.9707489,123.0944595,5.639512539,6.738271236,10.71610355,181.6643982,5.706638813,5.67470932,4.908395767,57.02416992,92.36999512,92.45022583,12.7636919,359.6773071,360,64.71366882,456.651886,456.7219238,10.49355793,10.4205513,92.0069809,73.88837433,359.6773071,359.8227844,374.8437195,456.6859741,175.575058,99.45456696,97.53987885
4/7/2026 11:50,122.4459076,122.5,123.2163315,123.0651779,5.639540672,6.738047123,10.89128399,182.1650543,5.707488537,5.677602291,4.920773029,56.50370026,92.12017822,92.45016479,12.34644985,360.1765747,360,63.77071762,459.1126099,456.6238708,10.4828434,10.40620518,92.04325104,74.02393341,360.1765442,360.2792053,375.155426,459.1418152,175.5246887,99.35939789,97.60796356
4/7/2026 11:55,121.8953094,120.9166718,123.276001,123.3186569,5.639568806,6.737823009,10.77855206,181.8675385,5.708337784,5.680495739,4.933149815,57.55838013,92.19419861,92.45009613,11.92920685,360.6758118,360,61.56383896,460.1058044,456.5258179,10.47212982,10.39186001,92.06769562,73.99243927,360.6758118,360.7356262,375.4671326,460.1122131,175.4794617,99.26423645,97.67604828
4/7/2026 12:00,120,120.5,123.1359634,123.0456924,5.639596939,6.737598419,9.736487389,181.4608002,5.709187508,5.68338871,4.945527077,55.2533226,91.90203857,92.4500351,11.26982784,361.1750793,360,58.86145401,460.8658142,456.4277649,10.45617676,10.37751389,92.0045166,73.66529846,361.1750488,361.1920776,375.7788391,460.8694153,175.4746857,99.30160522,97.74414063
4/7/2026 12:05,119.5407639,119.4923706,122.8706589,122.851181,5.639624596,6.737374306,10.96050262,181.4758606,5.710037231,5.686281681,4.957903862,54.66051102,92.00249481,92.44997406,10.25040531,360.9228516,360,56.18706131,459.8603821,456.268219,10.46399879,10.36316776,91.81097412,73.59104919,360.9228821,360.9176636,376.0905457,459.8255005,175.4699097,99.38426971,97.81222534
4/7/2026 12:10,110.0292816,109.6064453,122.8404312,122.7683487,5.639652729,6.737150192,10.92319489,181.6114502,5.710886955,5.689175129,4.970281124,55.29829025,92.11846161,92.4499054,9.439469337,360.3633423,360,55.38917542,456.431488,456.1032715,10.52152443,10.34882259,91.87517548,73.82718658,360.3633423,360.3587646,376.1241455,456.4198303,175.4651337,99.46692657,97.88031006
4/7/2026 12:15,118.0746689,118.7269287,122.3958054,122.2481461,5.639680862,6.736926079,11.24051857,181.441803,5.711736679,5.6920681,4.982657909,56.65067291,92.24836731,92.44984436,9.554498672,359.803833,360,56.49777603,453.0838623,455.9383545,10.57905102,10.33447647,92.26885223,73.78890991,359.803833,359.7998352,375.6635437,453.0953369,175.4603577,99.48020935,97.94839478
4/7/2026 12:20,115.995903,116.5,122.0362701,121.8458557,5.639708996,6.736701965,11.43741226,181.9537964,5.712586403,5.694961548,4.995035172,53.53102112,92.38683319,92.44978333,10.57131004,359.2911377,360,59.6347084,450.585083,456.3871155,10.34115314,10.49863529,91.81161499,73.8731842,359.2911377,359.2881165,375.2029724,450.7704468,175.4555817,99.36904907,98.01163483
4/7/2026 12:25,114,113.5850906,122.3847656,122.2551117,5.639737129,6.736477852,10.73768044,182.5641937,5.713436127,5.697854519,5.007411957,49.90823364,92.16172028,92.44971466,11.62627983,358.8266296,360,63.29941177,450.8068237,456.5670776,10.4577837,10.36401653,92.14929199,73.82276917,358.8266602,358.8237305,374.7424011,450.9208069,175.4508057,99.25788879,98.05970001
4/7/2026 12:30,115.2324371,115.2229538,122.2867584,122.8048325,5.639764786,6.736253738,10.88462353,182.3918152,5.714285851,5.70074749,5.019789219,50.39638138,92.57335663,92.44965363,12.58656883,358.9938049,360,65.70535278,454.6102295,457.0402832,10.53211689,10.35728931,92.25260162,73.95948792,358.9937744,358.9974365,374.3447876,454.6072083,175.4460297,99.43127441,98.1077652
4/7/2026 12:35,114.5484619,113.9749146,122.8255463,122.8834534,5.639792919,6.736029625,10.06510067,182.5035248,5.715135574,5.703640938,5.032166004,51.41589737,92.62818146,92.44959259,12.7021656,359.6671753,360,65.03096008,457.9330444,457.5134583,10.60645008,10.36263466,92.16726685,73.87481689,359.6671753,359.6698914,374.9125977,458.0837097,175.4412537,99.65924072,98.15582275
4/7/2026 12:40,108.2236481,108.3527145,123.4608231,122.8288651,5.639821053,6.735805035,11.09087276,181.7892609,5.715985298,5.706533909,5.044542789,51.76898956,91.7802887,92.44953156,12.06142044,360.3405762,360,63.66733551,459.764679,456.9159546,10.54133606,10.38222885,91.77616882,73.72563171,360.3405457,360.3423462,375.4804077,459.4602966,175.5765686,99.88721466,98.20388794
4/7/2026 12:45,111.2576904,111.4120178,123.7425537,123.138382,5.639849186,6.735580921,10.73335838,182.3985291,5.716835022,5.70942688,5.056920052,50.41749954,92.48903656,92.44946289,11.42067432,361.0139771,360,61.41623306,460.8014526,456.6003723,10.38250065,10.21622562,92.54841614,73.66191864,361.0139465,361.014801,376.0481873,460.8368835,175.761673,100.1151886,98.25195313
4/7/2026 12:50,109.497467,109.606041,123.1197662,123.5382462,5.639877319,6.735356808,10.68778515,181.8302612,5.717684746,5.712320328,5.069296837,53.53429031,92.37001801,92.44940186,10.49839211,361.5620117,360,58.27219009,461.4649658,456.28479,10.56398296,10.27671146,92.20657349,73.83109283,361.5620117,361.5618591,376.5226746,461.449707,175.9467773,100.3431549,98.30001831
4/7/2026 12:55,109.9087982,109.6196747,123.0388184,123.1018143,5.639904976,6.735132694,10.93477154,180.336319,5.71853447,5.715213299,5.081674099,53.41901016,91.81027985,92.44934082,9.038198471,360.9821777,360,55.18001175,458.8609924,455.9692383,10.74546528,10.3371973,91.81102753,73.84611511,360.9822083,360.9805603,376.1435852,458.8181763,176.131897,100.3426514,98.34807587
4/7/2026 13:00,108.3169403,108.9491806,122.571579,122.4403305,5.639933109,6.734908581,10.62092209,181.4823914,5.719384193,5.71810627,5.094050884,50.1047821,91.97511292,92.44927216,8.470246315,360.4023743,360,55.33691788,454.7278137,455.653656,10.35737324,10.39768219,92.11354065,73.8224411,360.4024048,360.3992615,375.7645264,454.6656799,175.8785706,99.9990921,98.39614105
4/7/2026 13:05,110.0333252,109.5,121.9588013,121.8418884,5.639961243,6.734684467,10.90365791,182.4266357,5.720233917,5.720999718,5.106428146,49.79694748,92.46247864,92.44921112,9.138640404,359.7417908,360,57.43292618,451.8492737,455.7445068,10.61645603,10.45816803,92.46146393,73.73887634,359.7418213,359.7374878,375.385437,451.8375854,175.3700867,99.65552521,98.44420624
4/7/2026 13:10,111.1092911,111.5,122.1617203,122.2696838,5.639989376,6.734460354,9.794933319,182.6348877,5.721083641,5.723892689,5.118804932,50.39153671,92.43784332,92.44915009,9.807033539,359.0044556,360,60.57102966,450.144104,456.2060547,10.62515259,10.51865387,92.38114166,73.87319946,359.0044861,359.0013123,375.0420227,450.110199,174.8615875,99.31196594,98.49227142
4/7/2026 13:15,112.2696152,112.1138916,121.944931,122.2364578,5.640017509,6.73423624,10.53398705,182.2362976,5.721933365,5.726786137,5.131182194,50.74767303,92.34554291,92.44908142,11.2379446,358.8548584,360,64.00844574,451.2185364,456.6676331,10.63384819,10.57913971,92.44803619,73.5025177,358.8548584,358.8573914,374.7089844,451.3186646,174.5457153,98.96839905,98.54033661
4/7/2026 13:20,108.8530731,108.9151001,123.1601257,123.0112915,5.640045166,6.734012127,11.2394371,182.6528168,5.722782612,5.729679108,5.143558979,48.80128098,92.56938934,92.44902039,11.96868801,359.3456116,360,65.48806763,455.6553955,456.9723206,10.72675419,10.63962555,92.41074371,73.84003448,359.3456116,359.3499146,374.4427795,455.5472412,174.624115,98.98033142,98.58839417
4/7/2026 13:25,110.5504608,110.3740768,123.2575455,122.9076233,5.640073299,6.733787537,10.91158009,183.2617798,5.723632336,5.732572079,5.155936241,48.8740921,92.85116577,92.44895935,11.60890388,359.9403992,360,64.65222931,458.2373657,456.3642578,10.20009232,10.70011139,92.65210724,73.72118378,359.9403992,359.9464111,375.0341797,458.3086853,174.7024994,99.33405304,98.63645935
4/7/2026 13:30,106.7301254,106.1737595,123.2818375,123.2802582,5.640101433,6.733563423,10.84592628,183.0601501,5.724482059,5.735465527,5.168313026,48.3171463,92.72386932,92.44889069,10.87829304,360.5925293,360,62.44855499,459.9954224,455.9584045,10.37755775,10.76059628,92.66887665,73.57785034,360.5924988,360.5977478,375.6255798,460.0415344,174.780899,99.68778229,98.68452454
4/7/2026 13:35,110.4561081,110,123.2189407,123.2950134,5.640129566,6.73333931,11.06123352,182.0635071,5.725331783,5.738358498,5.180690289,48.09747696,92.59472656,92.44882965,9.7716465,361.2446289,360,59.6068306,460.828064,455.5525818,10.55502224,10.82108212,92.69543457,73.74891663,361.2445984,361.2490845,376.21698,460.9212036,174.8592987,99.80653381,98.73258972
4/7/2026 13:40,108.0043335,107.5,122.9077072,123.0608521,5.6401577,6.733115196,10.74500561,182.1546021,5.726181507,5.741251469,5.193067074,48.85705948,92.48682404,92.44876862,8.268404007,361.3733215,360,55.99256134,459.9898071,455.146759,10.64091492,10.38145542,92.25257874,73.5252533,361.3733521,361.3687134,376.8083801,459.8957214,174.9376831,99.64564514,98.78064728
4/7/2026 13:45,108.5787888,108.2163086,122.4928589,122.4611282,5.640185356,6.732891083,10.93571281,182.2146301,5.727031231,5.744144917,5.205444336,48.62170029,92.58184052,92.44869995,7.388576508,360.7920532,360,54.93478012,456.0502319,454.8809204,10.41972446,10.28477001,92.42881775,73.96905518,360.7920837,360.7850952,376.442688,455.8076172,174.9534912,99.48474884,98.82871246
4/7/2026 13:50,105.4113235,104.5526047,122.127861,122.0552292,5.64021349,6.732666969,11.08109379,183.1681519,5.727880955,5.747037888,5.217821121,46.64115143,92.62654114,92.44863892,7.398941994,360.2108154,360,55.74367523,454.0182495,455.070343,10.44652557,10.33726597,92.54999542,73.63188934,360.2108459,360.2014771,376.0406494,453.9324036,174.7267761,99.32386017,98.87677765
4/7/2026 13:55,103.2522507,102.9481735,122.0551071,122.078598,5.640241623,6.732442856,11.11204243,183.7411804,5.728730679,5.749931335,5.230198383,45.88789368,92.4586792,92.44857788,7.775449276,359.6295471,360,56.83480835,452.7254333,455.2597656,10.47332573,10.38976192,92.52242279,74.03882599,359.6295776,359.6178589,375.6386108,452.4968567,174.5000458,99.1629715,98.92484283
4/7/2026 14:00,101.4680634,101.568512,122.3062134,122.4163284,5.640269756,6.732218742,11.10634232,183.1077881,5.729580402,5.752824306,5.242575169,46.30104065,92.6448822,92.44850922,8.151956558,359.0482788,360,58.83379745,451.951416,455.4491882,10.67933941,10.44225788,92.61105347,73.93462372,359.0483093,359.0342407,375.2365723,452.0292053,174.2733154,99.0020752,98.97290039
4/7/2026 14:05,104.2607117,103.9385834,122.0507584,122.0811768,5.64029789,6.731994152,11.02371597,184.2516327,5.730430126,5.755717278,5.254952431,44.37229156,92.68659973,92.44844818,8.812334061,359.006012,360,61.0082016,451.5806885,455.6386414,10.37418365,10.49475384,92.711586,73.70012665,359.006012,359.0082703,374.9657593,451.6087952,174.0466003,98.84118652,99.02096558
4/7/2026 14:10,103.6434326,103.8135529,121.9133224,121.8970261,5.640325546,6.731770039,9.765396118,184.5430603,5.73127985,5.758610725,5.267329216,44.89499283,92.99745941,92.44838715,9.906080246,359.116394,360,63.57339859,452.3938293,456.0601196,10.46603298,10.54724979,92.89382172,73.43592072,359.116394,359.1180725,375.0639038,452.4135132,173.81987,98.68029022,99.06903076
4/7/2026 14:15,102.9724655,102.7553101,122.493866,122.6259613,5.64035368,6.731545925,10.82301521,183.100708,5.732129574,5.761503696,5.279706001,43.2076416,92.94352722,92.44831848,10.41465473,359.2532959,360,64.43939972,455.4430237,456.5273438,10.55788326,10.5997467,92.86420441,73.7742691,359.2532654,359.258606,375.1620789,455.4546204,173.5931396,98.51940155,99.11709595
4/7/2026 14:20,102.3246689,102.8992538,122.3387146,122.8039398,5.640381813,6.731321812,10.90020561,183.4429626,5.732979298,5.764396667,5.292083263,43.85060883,93.46335602,92.44825745,10.47285557,359.7938232,360,64.05991364,457.42453,456.074585,10.61561871,10.65373611,93.44422913,73.56005096,359.7937927,359.7977295,375.4567566,457.4254761,173.4985046,98.35903168,99.16516113
4/7/2026 14:25,101.7991638,101.8143845,122.9518433,122.8731766,5.640409946,6.731097698,10.92022419,182.4708252,5.733829021,5.767290115,5.304460049,45.36797714,92.62135315,92.44819641,9.912495613,360.3343201,360,62.19044876,458.5602417,455.7955322,10.69002056,10.74121284,92.8657608,73.61441803,360.3343201,360.336853,375.9391174,458.5607605,173.4667664,98.25430298,99.21321869
4/7/2026 14:30,101.2496414,100.9639816,122.5314865,122.3816681,5.64043808,6.730873585,10.95565319,182.9710846,5.734678745,5.770183086,5.316837311,43.65021896,92.70481873,92.44812775,9.352135658,360.8748474,360,60.30125427,459.6959839,455.5164795,10.76442242,10.82868862,92.77204132,73.70581055,360.8748169,360.8759766,376.4214783,459.6960754,173.4350433,98.14957428,99.26128387
4/7/2026 14:35,103.2128448,102.5,122.4778671,122.5403824,5.640465736,6.730649471,11.08911991,181.5515747,5.735528469,5.773076057,5.329214096,47.94110107,92.68574524,92.44806671,8.644608498,361.2464905,360,57.52301788,459.6720886,455.2373962,10.83882427,10.91616535,92.64948273,73.87713623,361.246521,361.2429199,376.7753601,459.6700745,173.4033203,98.04484558,99.30934906
4/7/2026 14:40,103.1316452,102.7001495,122.7278214,122.7449646,5.64049387,6.730425358,11.07530594,182.2325287,5.736378193,5.775969505,5.341591358,45.78787231,92.59228516,92.44800568,7.577661514,360.8301697,360,55.27709579,457.5745544,454.9583435,10.87610817,10.36812592,92.43582153,73.69483185,360.8301697,360.8061829,376.4183044,457.5328979,173.3715973,97.94011688,99.35741425
4/7/2026 14:45,108.615448,108.2358398,122.491333,122.5719223,5.640522003,6.730200768,11.00381947,183.8057404,5.73722744,5.775092602,5.353968143,46.16426849,93.15633392,92.44793701,7.414179802,360.4138489,360,55.50545502,454.7345886,454.952179,10.71746922,10.39670658,93.07494354,73.94287109,360.4138489,360.3694763,376.0612183,454.6604919,173.339859,97.83538818,99.4054718
4/7/2026 14:50,107.0896378,107.2065048,122.0798569,122.1742172,5.640550137,6.729976654,11.01621437,183.4749146,5.738077164,5.773889065,5.366345406,44.64823532,93.01683807,92.44787598,7.431780338,359.9974976,360,55.73381424,453.5708618,455.1578979,10.64939117,10.42162418,92.9302063,73.80220795,359.9974976,359.9327393,375.7041626,453.4570618,173.2398071,97.73066711,99.45353699
4/7/2026 14:55,108.4459534,108.1044769,122.496376,122.4122314,5.640577793,6.729752541,11.12373638,183.7648468,5.738926888,5.772686005,5.378722191,43.89326477,93.24189758,92.44781494,7.83976841,359.5811768,360,57.47520065,452.7693176,455.3636169,10.58131313,10.44654179,93.05393219,73.9094696,359.5811462,359.4960022,375.3470764,452.4780579,173.0252075,97.62593842,99.50160217
4/7/2026 15:00,112.8884811,112.9843674,122.4438324,122.5162964,5.640605927,6.729528427,11.07239819,185.5702972,5.739776611,5.771482468,5.391099453,47.09778595,94.13310242,92.44774628,8.072888374,359.1648254,360,59.49046326,451.9677429,455.2723999,10.70551682,10.34418297,94.19709015,73.66770935,359.1648254,359.0592957,375.0515137,451.8692322,172.8106079,97.52120972,99.54966736
4/7/2026 15:05,116.9209518,117.2801208,122.2256546,122.1409073,5.64063406,6.729304314,10.59989166,184.1310425,5.740626335,5.770279408,5.403476238,46.2558403,93.27300262,92.44768524,8.878849983,359.2639465,360,61.7492485,451.9256592,455.4617615,10.93572235,10.52310848,93.23618317,73.71115875,359.2639465,359.193573,375.2433472,451.8172302,172.595993,97.52882385,99.59772491
4/7/2026 15:10,115.3154526,114.8833694,122.3607712,122.5655975,5.640662193,6.7290802,9.731813431,184.66185,5.741476059,5.769076347,5.405437946,45.5358963,93.18547058,92.44762421,9.962503433,359.3690796,360,64.00804138,453.570282,455.651123,10.88425255,10.56765747,93.24449921,73.89529419,359.3690796,359.5953064,375.4351807,453.664032,172.3813934,97.53775024,99.54672241
4/7/2026 15:15,108.4025497,108.3073578,122.7368469,122.753479,5.640690327,6.728856087,10.96999931,184.1204224,5.742325783,5.76787281,5.392304897,44.38791656,93.1271286,92.44756317,10.16798592,359.5473633,360,63.79100418,456.5042725,455.8404541,10.83278275,10.61220646,92.88237,73.8347168,359.5473633,359.9970398,375.6270142,456.6429749,172.1667938,97.54668427,99.49080658
4/7/2026 15:20,107.5523453,107.6001129,123.445076,122.7092285,5.640717983,6.728631973,10.97670174,183.9591675,5.743175507,5.76666975,5.379172325,44.56629562,92.67102051,92.44749451,9.556923866,360.1928101,360,61.87626648,458.9570923,455.7712402,10.88985252,10.65675545,92.84781647,73.64942932,360.1927795,360.4160156,376.1391296,458.7776794,172.285675,97.55561066,99.43489075
4/7/2026 15:25,124.7110519,124.7900925,122.9960251,123.2030029,5.640746117,6.728407383,11.45395374,184.3198547,5.74402523,5.76546669,5.366039276,46.36062622,93.16256714,92.44743347,8.705200195,360.8382263,360,59.59812927,459.8711853,455.5154419,10.68222332,10.70130444,93.20589447,73.84901428,360.8382263,360.9965515,376.7177734,460.0708923,172.415451,97.56453705,99.37897491
4/7/2026 15:30,123.299408,121.6619263,123.0812836,122.8572083,5.64077425,6.72818327,11.02967834,184.2058716,5.744874954,5.764263153,5.352906704,46.59568405,93.16866302,92.44737244,7.796264648,361.4836731,360,56.25517654,459.6940918,455.2596436,10.68691158,10.74585342,93.24504852,73.5867691,361.4836426,361.1513367,377.0149536,459.5278625,172.5452271,97.57347107,99.32305908
4/7/2026 15:35,124.6855011,124.8397827,123.103714,122.9921951,5.640802383,6.727959156,9.740347862,183.2676086,5.745724678,5.763060093,5.339773655,47.01938248,93.10919952,92.44730377,6.830814362,361.0969238,360,54.47138977,456.7005005,455.0038452,10.69159889,10.79040241,93.2350769,73.8154068,361.0969543,360.7706299,376.7644043,456.6113281,172.6750031,97.58239746,99.26714325
4/7/2026 15:40,129.8751678,129.2216492,122.8034592,122.4093704,5.640830517,6.727735043,11.14318657,183.9301453,5.746574402,5.761856556,5.326640606,47.90317535,92.85055542,92.44724274,6.65221405,360.5717468,360,54.80631256,454.365387,454.7480164,10.90700722,10.8349514,93.07144165,73.74011993,360.5717773,360.3898926,376.513855,454.3380432,172.7121124,97.59132385,99.21122742
4/7/2026 15:45,134.9195099,138.6640778,122.9762573,122.5361481,5.640858173,6.727510929,10.98641109,182.457489,5.747424126,5.760653496,5.313508034,56.19393921,91.94395447,92.4471817,6.918988228,360.0466003,360,55.23696518,453.6039734,454.7978821,10.76943016,10.87950039,91.94395447,73.73925018,360.0466003,360.0091858,376.2632751,453.5171509,172.5733643,97.59983063,99.15531158
4/7/2026 15:50,132.44487,137.022049,122.1325989,122.4511185,5.640886307,6.727286816,11.0419836,182.4161835,5.748273849,5.759450436,5.300374985,51.67854309,91.92551422,92.44711304,7.246838093,359.5214233,360,56.72467041,452.8425293,454.9826965,10.56503868,10.92404938,92.04217529,73.67068481,359.5214233,359.6284485,376.0127258,452.6962585,172.4346008,97.59407043,99.09938812
4/7/2026 15:55,132.9411621,138.2434845,121.5260315,121.6050034,5.64091444,6.727062702,10.9995842,182.0784912,5.749123573,5.758246899,5.287242413,52.98763275,91.53106689,92.447052,7.574687481,359.1760864,360,58.45741272,452.0810852,455.1674805,10.79143333,10.96859837,91.6319809,73.65410614,359.1760864,359.2477417,375.7621765,451.8892517,172.2958374,97.58831024,99.04347229
4/7/2026 16:00,151.3935242,155.2924805,122.107048,122.3826904,5.640942574,6.726838589,10.87682819,181.7246857,5.749973297,5.757043839,5.274109364,63.82608414,91.22958374,92.44699097,8.057922363,359.2276917,360,60.43318939,451.5839539,455.3522949,11.01540852,10.77671623,91.13735962,73.52014923,359.2276917,358.9560547,375.5115967,451.8467712,172.1570892,97.58254242,98.98755646
4/7/2026 16:05,113.4105453,113.4818954,122.3409348,122.5004272,5.640970707,6.726613998,7.895473003,183.9231415,5.750823021,5.755840302,5.260976315,50.55382156,92.91094971,92.4469223,9.079836845,359.2793274,360,62.950634,451.7791748,455.4608459,11.14780617,10.73788548,92.90434265,73.64774323,359.2793274,359.2154541,375.2610474,451.8042603,172.0183258,97.57678223,98.93164063
4/7/2026 16:10,111.6099091,112.1557312,122.8181839,122.6819,5.640998363,6.726389885,9.593100548,183.2177887,5.751672268,5.754637241,5.247843742,58.85180283,92.33280182,92.44686127,9.673542976,359.3309326,360,64.17798615,454.5737,455.5255432,10.53703403,10.92636395,92.63311768,73.71208954,359.3309326,359.474823,375.5923767,454.5848694,171.8795776,97.57102203,98.87572479
4/7/2026 16:15,112.3589935,111.939476,122.9436646,122.7662048,5.641026497,6.726165771,11.19133568,183.9545288,5.752521992,5.753434181,5.234710693,51.81983566,92.7752533,92.44680023,9.815337181,359.9154968,360,63.61020279,457.5032654,455.59021,10.71296024,10.64535141,92.85999298,74.07713318,359.9154663,359.8974304,376.0724792,457.5709839,171.8146057,97.56525421,98.81980896
4/7/2026 16:20,103.8598785,103.9488297,123.2664948,123.3278961,5.64105463,6.725941658,10.80749035,184.449295,5.753371716,5.752230644,5.221577644,43.77912521,92.95159149,92.44673157,9.165928841,360.613678,360,61.29594803,460.4319153,455.6549072,10.8888855,10.87077999,93.06541443,73.77346802,360.6136475,360.6061401,376.5525818,460.5522766,172.209671,97.56265259,98.76389313
4/7/2026 16:25,112.8682404,112.8100586,123.1503372,123.1446991,5.641082764,6.725717545,11.01571846,183.9073334,5.754221439,5.751027584,5.208445072,46.32437515,93.17049408,92.44667053,8.084363937,361.3118591,360,57.62768555,461.3714905,455.3998718,10.77279472,10.72325611,92.80382538,73.63830566,361.3118591,361.3148804,377.0326843,461.2848206,172.6047363,97.59313965,98.70797729
4/7/2026 16:30,109.3773193,109.2699585,122.7962036,122.7092361,5.641110897,6.725493431,10.95304203,183.3012848,5.755071163,5.749824524,5.195312023,49.27471924,93.07958221,92.4466095,6.448777676,361.3738098,360,54.68160248,457.7732849,455.0492249,10.76230907,10.59871387,93.02015686,73.49363708,361.3738098,361.3610229,377.0426636,457.7498169,172.7949219,97.62362671,98.65206146
4/7/2026 16:35,111.886795,112.0933838,122.1904144,122.0512772,5.641138554,6.725269318,9.729066849,183.5917358,5.755920887,5.748620987,5.182179451,51.42313385,92.76611328,92.44654083,6.372749805,360.427124,360,54.99013138,453.2571411,454.6986084,10.7543087,10.62720299,92.44152832,73.73007202,360.427124,360.4140625,376.5530396,453.2422485,172.5144653,97.6541214,98.59614563
4/7/2026 16:40,110.7032623,111.6047287,122.1128693,122.1469803,5.641166687,6.725045204,11.15977573,184.0625,5.756770611,5.747417927,5.169046402,45.64788437,93.04853821,92.4464798,7.073185921,359.4804382,360,57.67493439,450.1523743,454.8670349,10.74630833,10.65569115,92.95178223,74.00761414,359.4804382,359.4670715,376.0475159,450.0855408,172.2340088,97.64744568,98.5402298
4/7/2026 16:45,112.1527939,111.8406677,121.9508667,121.8192825,5.64119482,6.724821091,11.03291988,183.4702911,5.757620335,5.74621439,5.155913353,51.54157257,92.62718201,92.44641876,8.37646389,358.5337524,360,61.40114212,448.974884,455.2799377,10.9911499,10.68418026,92.48884583,73.63142395,358.5337524,358.5200806,375.390686,448.8227844,171.953537,97.43190765,98.48431396
4/7/2026 16:50,110.2966919,110.5,122.3179626,122.4471359,5.641222954,6.7245965,10.89350224,182.7168274,5.758470058,5.74501133,5.142780781,52.85803223,92.33699036,92.4463501,10.05323696,358.5697021,360,64.81677246,452.0524902,455.6928406,10.96611786,10.64414787,92.01333618,73.91657257,358.5697021,358.57901,374.7338257,452.0097656,171.6730804,97.21636963,98.4283905
4/7/2026 16:55,110.5748138,110.3662033,122.8746185,122.6151123,5.641251087,6.724372387,10.96012211,183.8127441,5.759319782,5.74380827,5.129647732,47.38237,92.71872711,92.44628906,10.49781704,359.3054504,360,65.17486572,456.1269226,456.1057434,10.91873169,10.68862438,92.57137299,73.86522675,359.3054199,359.3123474,375.2462769,456.1874695,171.3926239,97.0008316,98.37247467
4/7/2026 17:00,104,103.9534912,122.7147751,122.6344528,5.641278744,6.724148273,11.08538818,183.6115875,5.760169506,5.742604733,5.11651516,48.98312759,92.74420929,92.44622803,10.19313335,360.0411987,360,64.24650574,458.2458496,455.8752441,10.87134647,10.73310089,92.63762665,73.75126648,360.0411682,360.0457153,375.8845215,458.2721863,171.4777069,96.78529358,98.31655884
4/7/2026 17:05,109.2501755,109,123.3192291,123.2220688,5.641306877,6.72392416,10.84740067,183.1629486,5.76101923,5.741401672,5.103382111,46.7749939,92.78866577,92.44615936,9.604034424,360.776947,360,61.60502243,459.7736816,455.5264587,10.7644043,10.7775774,92.63356781,73.8352356,360.7769165,360.7790527,376.5227966,459.7779846,171.6109161,96.68984985,98.26064301
4/7/2026 17:10,99.65709686,99.35855865,123.1641388,123.1762161,5.641335011,6.723700047,11.11743641,182.103775,5.761868954,5.740198612,5.097582817,50.50947571,91.94161987,92.44609833,8.843829155,361.3928833,360,58.82518387,460.523468,455.1776733,10.91348839,10.77809238,91.74529266,73.47106171,361.3929138,361.3927002,377.1610413,460.5319519,171.7441254,96.61038208,98.20472717
4/7/2026 17:15,108.8285446,108.7129288,122.9657288,122.8922729,5.641363144,6.723475933,11.03993893,182.852478,5.762718678,5.738995075,5.094974518,51.33900452,92.49285126,92.44603729,7.437142849,360.9160461,360,55.43634415,459.0934753,454.943573,11.09862423,10.77375317,92.4874649,73.60531616,360.9160767,360.9137573,377.5261841,459.1114502,171.8773346,96.53090668,98.14881134
4/7/2026 17:20,105.6436234,105.9962234,122.7028122,122.9769592,5.641391277,6.72325182,10.96843338,183.5592804,5.763568401,5.737792015,5.092366695,49.7608223,92.70288086,92.44596863,6.540390968,360.439209,360,54.38933182,455.4243774,455.0353088,11.28375912,10.76941299,92.56725311,73.56040192,360.4392395,360.4347839,377.0700378,455.5920105,172.0105438,96.45143127,98.09289551
4/7/2026 17:25,109.4435577,108.9400024,122.1309662,122.0768738,5.641418934,6.723027706,11.08998013,183.2538757,5.764418125,5.736588478,5.089758396,52.87798691,92.17728424,92.44590759,7.259940624,359.9374695,360,55.56084061,452.4030762,455.1270447,11.06405449,10.76507378,92.1242218,73.75730133,359.9374695,359.9271851,376.6139221,451.9989014,172.1437531,96.3719635,98.03697968
