TimeStamp,.[Puffing2.FLOW_FT20530],.[Puffing2.Flow_FT20530.],.[Puffing2.FLOW_FT24540],.[Puffing2.Flow_FT24540.],.[Puffing2.Flow_Rate_FP6.],.[Puffing2.Flow_Rate_FP7.],.[Puffing2.FLOW_RATE_FP8.],.[Puffing2.Motor_EM2152.0],.[Puffing2.MOTOR_EM25560],.[Puffing2.Motor_EM25560.],.[Puffing2.MOTOR_EM25570.],.[Puffing2.PID_PT2051.Out],.[Puffing2.PID_PT2051.PV],.[Puffing2.PID_PT2051.SP],.[Puffing2.PID_TT2051.out],.[Puffing2.PID_TT2051.PV],.[Puffing2.PID_TT2051.SP],.[Puffing2.PID_TT2454O.Out],.[Puffing2.PID_TT2454O.PV],.[Puffing2.PID_TT2454O.SP],.[Puffing2.PRESS_DPT2357.0],.[Puffing2.PRESS_DPT23570],.[Puffing2.Press_PT20510.],.[Puffing2.Press_PT2152.0],.[Puffing2.TEMP_TE20510],.[Puffing2.Temp_TE20510.],.[Puffing2.TEMP_TE2454I.0],.[Puffing2.TEMP_TE2454O0.],.[Puffing2.TEMP_TE2455I0],.[Puffing2.TEMP_TE2455O0],.[Puffing2.TEMP_TE24600]
4/7/2026 17:30,112.9443817,113,122.2940445,122.284111,5.641447067,6.722803116,8.101177216,183.6490631,5.765267849,5.735385418,5.087150097,51.90140533,92.52140045,92.44584656,8.033766747,359.1446228,360,58.44617462,450.2253723,455.21875,10.70626831,10.7607336,92.44702148,73.72961426,359.1446228,359.1373901,376.1577759,450.4015808,172.1565247,96.2924881,97.98106384
4/7/2026 17:35,114.1543579,112.6790543,122.4173965,121.9268799,5.641475201,6.722579002,9.644895554,183.5464478,5.766117573,5.734182358,5.084542274,53.70020676,92.58456421,92.44578552,9.198185921,358.4960022,360,62.04175186,449.464325,455.624176,10.89946938,10.75639439,92.22364807,73.85456085,358.4959717,358.5014648,375.7016602,449.6842041,172.0812683,96.21316528,97.92514801
4/7/2026 17:40,115.8520584,115.8337708,122.4000549,122.6747131,5.641503334,6.722354889,11.09986877,183.5756073,5.76696682,5.732978821,5.081933975,52.44359207,92.64170837,92.44571686,10.68325424,358.999054,360,64.95407104,452.6145935,456.2172241,11.09267044,10.75205421,92.40940857,73.70999908,358.999054,359.0266418,375.2455139,452.903656,172.0060272,96.13387299,97.85569
4/7/2026 17:45,109.5966949,110.5,122.82827,122.9548569,5.641531467,6.722130775,10.95570374,182.5581512,5.767816544,5.731775761,5.079325676,51.69661713,92.12619781,92.44565582,11.28033066,359.5021362,360,64.54161835,457.0372314,456.3734741,10.85242367,10.747715,91.95967102,73.88928986,359.5021362,359.5518494,375.6296082,457.1008301,171.9307709,96.05457306,97.72946167
4/7/2026 17:50,100.4318848,101.0550385,122.9128571,123.0888748,5.641559124,6.721906662,10.80610371,182.8815765,5.768666267,5.730572701,5.076717854,50.52414322,92.34947205,92.44559479,10.64304638,360.1421509,360,63.06270599,459.0944824,456.1228638,10.89766407,10.74337482,91.94509125,73.66362762,360.1421204,360.1403198,376.3326111,459.1213379,171.9086304,95.97528076,97.60323334
4/7/2026 17:55,96.76434326,96.80374908,122.9647217,123.2012634,5.641587257,6.721682549,11.00372887,182.1948853,5.769515991,5.729369164,5.074109554,49.60629272,92.03591156,92.44552612,10.00576305,360.8338013,360,60.43734741,460.5604553,455.8722229,10.94290352,10.73903561,91.76597595,73.90478516,360.8337708,360.834198,377.0356445,460.6433411,171.9967499,95.89836884,97.477005
4/7/2026 18:00,103.6497192,103.5168304,123.0599899,123.2562408,5.641615391,6.721458435,11.77802086,182.7698059,5.770365715,5.728166103,5.071501255,50.71982956,92.12991333,92.44546509,9.300520897,361.3589478,360,57.44098282,461.1004944,455.6216125,10.98814392,10.73469543,92.10012817,73.55293274,361.3589478,361.356842,377.5887146,461.0175171,172.0848694,95.82203674,97.35077667
4/7/2026 18:05,109.4451904,107.8817673,122.4470215,122.8387299,5.641643524,6.721440315,10.8993578,182.7809753,5.771215439,5.726962566,5.068893433,51.3319931,92.17684174,92.44540405,8.141742706,360.7029114,360,54.87162781,457.8754883,455.6504211,11.00499535,10.70953846,92.12269592,73.63917542,360.7029419,360.7016602,377.2229919,457.8557129,172.1729736,95.74569702,97.22455597
4/7/2026 18:10,106.1833572,106.2676392,122.4829636,122.4118652,5.641671181,6.721440315,10.95898056,183.0439301,5.772065163,5.725759506,5.066285133,50.61288452,92.26346588,92.44533539,8.413479805,360.0469055,360,54.88175201,454.1761475,455.724823,11.01588058,11.00247955,92.0827179,73.8192749,360.0469055,360.0464783,376.8572693,454.1496582,172.1506653,95.6693573,97.09832764
4/7/2026 18:15,107.1047211,107.5078506,121.8294296,121.8128891,5.641776085,6.721440315,11.06027508,183.061203,5.77260685,5.724556446,5.063676834,52.36230087,92.20367432,92.44527435,8.990489006,359.2406311,360,57.07252884,451.0767822,455.7992249,11.02676582,10.62225628,92.13243866,73.51077271,359.2406616,359.2367859,376.3853149,451.0837402,171.7777405,95.59301758,96.9720993
4/7/2026 18:20,110.2774582,109.5386658,121.8860779,121.8107605,5.641916275,6.721440315,11.07580662,183.0883026,5.772625923,5.723352909,5.061069012,52.71259689,92.03012848,92.44521332,10.30775833,358.2657471,360,61.19489288,449.6196594,456.1804199,11.03765106,10.71068382,92.06839752,73.56995392,358.2657776,358.2537231,375.4520264,449.6488953,171.4048157,95.51667786,96.84587097
4/7/2026 18:25,108.5048676,108.4980164,122.4080276,122.67659,5.642056465,6.721440315,11.06287193,183.0077972,5.772644997,5.722149849,5.058460712,52.59357071,92.22318268,92.44514465,12.19298458,358.6803284,360,64.79211426,452.4831848,456.8695984,11.02318001,10.76810074,92.24410248,73.57009125,358.6803284,358.6712646,375.4764709,452.4656982,171.1488647,95.44033813,96.71964264
4/7/2026 18:30,105.6606674,105.4790497,123.0332642,123.1675415,5.642196655,6.721440315,11.04948616,184.6266632,5.77266407,5.720946312,5.055852413,42.60134888,93.10179138,92.44508362,12.81763744,359.3007202,360,65.30427551,457.2765198,456.9459839,10.84681797,10.82704544,93.05517578,73.65927124,359.3006897,359.2720337,375.8361816,457.2713928,171.2710419,95.36400604,96.59341431
4/7/2026 18:35,97.56639099,97.5,122.7786026,122.7747116,5.642336369,6.721440315,9.59244442,183.1033783,5.772683144,5.719743252,5.053244591,45.52704239,92.22525024,92.44502258,12.64479828,359.9670715,360,64.00588989,459.1903381,456.7406616,10.97665787,11.05699539,92.34481812,73.97345734,359.967041,359.948761,376.2852478,459.2070007,171.393219,95.28766632,96.46718597
4/7/2026 18:40,101.5909042,102.1439056,123.34832,123.4425812,5.642476559,6.721440315,11.01224518,182.0911865,5.772702217,5.718540192,5.050636292,51.08908463,92.19888306,92.44495392,11.85559082,360.6365356,360,61.51917648,460.7954712,456.5353088,11.11951542,11.28694439,92.10062408,73.75765991,360.6364746,360.6265259,376.8276978,460.8701477,171.5153961,95.2113266,96.34096527
4/7/2026 18:45,106.8954086,107.439827,123.2471695,123.3741302,5.642616749,6.721440315,11.14646626,183.7328796,5.772721767,5.717336655,5.048027992,49.95276642,92.62475586,92.44489288,11.06638336,361.3059692,360,58.52483368,461.4889832,456.3299866,10.87484646,10.6723299,92.71642303,73.77129364,361.3059387,361.3042908,377.3701172,461.7998657,171.6375732,95.13498688,96.21473694
4/7/2026 18:50,112.9158707,112.5,123.4291306,123.4038544,5.642756939,6.721440315,11.06991768,183.8318024,5.772740841,5.716133595,5.04542017,48.61392593,92.59102631,92.44483185,10.09779644,360.9142761,360,55.74935913,459.8809204,456.1366577,10.86030388,10.68948841,92.68817139,73.68964386,360.9143066,360.9137268,377.4438477,460.2021484,171.7597504,95.05864716,96.08850861
4/7/2026 18:55,98.65329742,98.6247406,122.4786453,122.6442642,5.642896652,6.721440315,10.94668484,184.8292084,5.772759914,5.714930534,5.042811871,43.02522659,93.08626556,92.44476318,9.395989418,360.2569275,360,54.56902695,456.5077515,455.95047,10.82163525,10.70664692,93.08833313,73.71825409,360.256958,360.2556763,377.0534058,456.4572449,171.8740997,94.98231506,95.96228027
4/7/2026 19:00,102.8745728,102.5238113,122.1763992,122.1415787,5.643036842,6.721440315,9.686710358,183.6711731,5.772778988,5.713726997,5.040203571,45.31370926,92.63568878,92.44470215,9.572415352,359.5996094,360,55.84470367,453.2644043,456.0219421,10.78296661,10.72380543,92.71700287,73.6304245,359.5996094,359.5976257,376.6629639,453.223999,171.501236,94.90597534,95.86329651
4/7/2026 19:05,102.282135,102.5,121.9514923,122.0542603,5.643177032,6.721440315,11.01412773,183.197525,5.772798061,5.712523937,5.037595749,46.14924622,92.69054413,92.44464111,10.57534599,359.0372314,360,58.8743248,450.6615295,456.5001526,10.80334759,10.74096489,92.33677673,73.80595398,359.0372314,359.0359497,376.122406,450.5303345,171.1283722,94.82963562,95.7780304
4/7/2026 19:10,103.4931488,103.0776291,122.4698792,122.2095413,5.643317223,6.721440315,10.92135143,184.6929932,5.772817135,5.7113204,5.03498745,43.76709747,92.75134277,92.44457245,12.17273712,358.5162659,360,62.91933823,450.5496826,456.978363,10.84710503,10.7581234,92.73787689,73.96448517,358.5162659,358.515625,375.5281067,450.5351563,170.7555084,94.78089905,95.69276428
4/7/2026 19:15,102.1579971,102.3080063,122.3454895,122.7095642,5.643456936,6.721440315,10.92945099,184.9447937,5.772836208,5.71011734,5.03237915,45.88027191,92.7935257,92.44451141,13.49059868,358.4274597,360,65.59056854,454.2441101,457.4565735,10.89086246,10.77528191,92.777565,73.77681732,358.4274597,358.4287415,375.5022278,454.0526733,170.55336,94.74967957,95.6075058
4/7/2026 19:20,97.72957611,97.22041321,123.005394,123.0109329,5.643597126,6.721440315,10.73895454,184.0105896,5.772855282,5.70891428,5.029771328,43.28536987,92.81529999,92.44445038,13.79004669,359.4624939,360,65.46834564,458.6570435,457.2854919,10.9346199,10.79244041,92.38881683,73.85128784,359.4624634,359.4673767,376.1308899,458.6658936,170.8344116,94.71846008,95.52223969
4/7/2026 19:25,103.8772888,105.5325012,123.7717056,123.5930634,5.643737316,6.721440315,11.07146645,184.9697876,5.772874832,5.707710743,5.027163029,43.16036224,92.95730591,92.44438171,12.95204067,360.4974976,360,62.63130188,462.1515198,456.8716736,11.17657852,10.80959892,92.63960266,73.73296356,360.497467,360.506012,376.759552,462.1644592,171.115448,94.6872406,95.43697357
4/7/2026 19:30,96.74960327,96.81629181,123.4578476,123.5104599,5.643877506,6.721440315,11.20851421,184.1758575,5.772893906,5.706507683,5.024555206,46.56583023,92.71282196,92.44432068,11.64982224,361.5325317,360,58.66248703,463.6123657,456.4578552,10.70093822,10.88170815,92.71270752,73.55454254,361.5324707,361.5446167,377.2574768,463.6594543,171.3964844,94.65602112,95.35171509
4/7/2026 19:35,103.9653702,104.5533066,122.9769745,123.0638046,5.64401722,6.721440315,11.01324749,184.8477173,5.772912979,5.705304623,5.021946907,44.38342667,92.8348999,92.44425964,10.09182835,361.5081787,360,54.95718765,460.3276978,456.2962036,10.73647213,11.0383997,92.66784668,73.7473526,361.5082397,361.4957275,377.6010132,460.3267212,171.5460052,94.62480164,95.26644897
4/7/2026 19:40,98.29406738,97.71231079,122.6464767,122.561203,5.64415741,6.721440315,10.92348576,184.0345154,5.772932053,5.704101086,5.019338608,46.38868332,92.56868744,92.44419098,9.440134048,360.4648743,360,54.47200394,455.5909119,456.2391052,10.77200603,11.06650925,92.56469727,73.72074127,360.4649353,360.4552002,377.2275696,455.531189,171.3502808,94.59358215,95.18118286
4/7/2026 19:45,99.90423584,99.69313049,122.1311188,122.2948151,5.6442976,6.721440315,10.46986198,184.2772064,5.772951126,5.702898026,5.016730785,45.96879196,92.71807098,92.44412994,10.28796959,359.4215698,360,56.31349182,451.9498291,456.1820068,10.9290905,11.02009773,92.56414032,73.72329712,359.4216003,359.4146729,376.4229736,451.924408,171.1545563,94.56236267,95.09592438
4/7/2026 19:50,102.8550949,102.8167648,122.1431961,121.9547653,5.64443779,6.721440315,11.03159809,184.0617828,5.7729702,5.701694489,5.014122486,47.14990997,92.70662689,92.44406891,11.9139328,358.3782654,360,60.47074509,449.7546997,456.7272034,10.74908543,10.79505062,92.25365448,73.54265594,358.3782959,358.374176,375.6183472,449.7400208,170.9588318,94.33023071,95.01065826
4/7/2026 19:55,106.7103806,105.5130463,122.2510986,122.4882507,5.644577503,6.721440315,10.88010502,185.8618927,5.772989273,5.700491428,5.011514187,44.60510254,92.93979645,92.44400024,13.60690308,358.5543213,360,64.64692688,451.6693115,457.4352112,10.88600636,11.00772095,92.93901062,73.90048218,358.5542908,358.5560913,375.0108643,451.6853943,170.7631073,94.08159637,94.92539215
4/7/2026 20:00,106.8942261,107.5,123.2652817,123.1510391,5.644717693,6.721440315,11.03328609,185.7097473,5.773008347,5.699288368,5.008906364,44.67207336,92.65019989,92.44393921,14.57570839,359.0912781,360,65.80310822,456.7156067,457.7720947,11.02292824,10.98061657,92.60832977,74.0242157,359.0912476,359.0930481,375.4624023,456.7289734,170.5673828,93.83296967,94.84013367
4/7/2026 20:05,108.0708313,108,123.5717926,123.382103,5.644857883,6.721440315,10.9901619,185.4872437,5.77302742,5.698084831,5.006298065,46.49739838,92.70329285,92.44387817,14.0518198,360.1799011,360,64.01797485,461.4428711,457.3025208,11.04977989,11.09685898,92.72415161,73.70828247,360.1798401,360.1835938,376.2183533,461.4052429,170.5503998,93.58433533,94.75486755
4/7/2026 20:10,106.9731827,107.3287506,123.8360443,123.5252686,5.644998074,6.721440315,10.69137383,185.4252319,5.77304697,5.696881771,5.003689766,44.83608627,92.98727417,92.44381714,12.93971252,361.7445068,360,60.56297684,463.8143616,456.8329468,11.05967999,11.0761776,92.88175201,73.68821716,361.7444458,361.7454834,377.5081482,463.8120728,170.677597,93.42939758,94.66960144
4/7/2026 20:15,79.18610382,79.70935059,123.2434387,123.3432007,5.645137787,6.721440315,11.1008606,184.3933411,5.773066044,5.695678711,5.001081944,44.04772568,92.1218338,92.44374847,3.748562336,367.7762451,360,55.14364624,462.3280029,453.3909912,11.10309505,11.1753273,92.39559937,73.84134674,367.776123,367.7644958,380.3695984,462.3561401,170.3889465,93.28462982,96.80900574
4/7/2026 20:20,89.62973022,89.43719482,121.846817,121.9145966,5.645277977,6.721440315,10.83779716,182.8340759,5.773085117,5.694475174,4.998473644,41.4536972,92.39640808,92.44368744,0.164443836,379.7842407,360,50.84192657,456.9508667,452.0153503,11.5736475,11.05706215,92.69532776,73.95078278,379.7842102,379.7900696,386.3454895,456.7666016,167.6257477,91.35342407,99.40864563
4/7/2026 20:25,73.47190094,73.46633911,120.0410309,120.0231934,5.645418167,6.721440315,9.741178513,181.2052307,5.773104191,5.693272114,4.995865345,38.06189346,92.99580383,92.4436264,0.18127583,390.6561279,360,48.10415268,456.4908752,452.161438,11.16273785,11.14259243,92.92433929,73.86408234,390.6578064,390.5153809,401.8226624,456.4104004,156.0058899,87.47377777,105.8270798
4/7/2026 20:30,87.70536804,87.83857727,119.9386673,119.9647827,5.645558357,6.721440315,10.96494675,179.7062988,5.773123264,5.692068577,4.993257523,37.73140717,92.22714996,92.44355774,0.198107839,398.27948,360,45.46929932,455.8655701,452.3075256,10.92934418,10.86944962,92.34441376,73.74015045,398.2799988,398.1981201,400.95401,455.8669739,156.5616608,87.41255951,103.2160568
4/7/2026 20:35,92.05210876,92.09393311,121.3970184,121.2427521,5.645698071,6.721440315,10.70049572,183.5061493,5.773142338,5.690865517,4.990649223,38.86302567,93.06877899,92.4434967,0.214939833,374.5522461,360,43.76451111,453.2312012,452.4536133,11.17682362,10.94104862,93.07782745,73.83908844,374.5715332,374.5601196,394.7939453,453.2353516,164.8242798,86.78448486,105.2365112
4/7/2026 20:40,95.5,95.5,121.4879532,121.609642,5.645838261,6.721440315,10.99599075,183.5362091,5.773161411,5.689662457,4.988040924,48.1037674,92.37934875,92.44343567,0.231771842,368.2787781,360,45.28406143,448.29776,452.5997009,11.54171371,11.01264668,92.3271637,73.53960419,368.300415,368.2744751,387.4461975,448.3681641,166.3270721,88.84553528,102.4914398
4/7/2026 20:45,90.97496033,90.71815491,120.109436,119.9910126,5.645978451,6.721440315,10.88485146,180.396759,5.773180485,5.68845892,4.985433102,40.68600464,92.7440567,92.443367,0.248603836,401.9005737,360,49.47655487,444.680542,451.9535217,11.49217319,11.51283741,92.76572418,73.84346771,401.8994141,401.8651733,398.9760742,444.6952515,148.3762054,87.871521,101.0811157
4/7/2026 20:50,92.61070251,93.29536438,119.3431244,119.4581833,5.646118641,6.721440315,9.977157593,179.972641,5.773200035,5.687255859,4.982824802,42.48622894,92.77176666,92.44330597,0.265435845,390.0619507,360,51.65346146,450.004303,452.0263672,11.28691196,11.44033718,92.79216766,74.09190369,390.0631104,390.0427551,408.0018616,450.0132751,146.1271057,84.34397888,112.0239716
4/7/2026 20:55,86.45843506,86.51150513,121.2676849,121.0977097,5.646258354,6.721440315,10.92677879,181.9461365,5.773219109,5.686052322,4.980216503,42.5644989,92.70172882,92.44324493,0.282267839,371.1669617,360,51.62045288,453.1426392,452.0992432,11.3366909,11.367836,92.70172882,73.7335434,371.1671753,370.9732361,393.6759644,453.1558838,160.7851105,86.56737518,107.1210327
4/7/2026 21:00,86.97380829,86.77958679,121.4127655,121.2644882,5.646398544,6.721440315,11.06980038,183.3651886,5.773238182,5.684849262,4.977608681,42.85741425,92.56132507,92.44317627,0.299099833,366.5808411,360,52.38293839,449.339386,452.1720886,11.38646984,11.29533482,92.54545593,73.87742615,366.5323181,366.5757751,386.8705444,449.3282166,164.1079102,88.66706848,104.693924
4/7/2026 21:05,102.5,102.5,121.2066269,121.6298599,5.646538734,6.721440315,10.99489403,184.9186707,5.773257256,5.683646202,4.975000381,45.1023674,92.47396851,92.44311523,0.315931827,363.3003235,360,56.00886536,445.3373413,452.2449646,11.43682289,11.3273859,92.73400116,73.8695755,363.3172302,363.3044739,382.1846008,445.3631287,165.1234131,89.71615601,102.3335419
4/7/2026 21:10,100.3819885,100.1354294,122.0813599,122.2075424,5.646678925,6.721440315,10.96136189,185.5067139,5.773276329,5.682442665,4.972392082,45.88434219,92.54949951,92.4430542,0.332763851,361.7186279,360,60.31523895,446.2327881,452.3178101,11.29821873,11.30460548,92.67042542,73.85102844,361.7101135,361.7714844,379.9108276,446.1154785,165.2576294,89.99928284,101.0018082
4/7/2026 21:15,102.7690277,103.3176804,122.614212,122.625824,5.646818638,6.721440315,11.03910065,185.0049286,5.773295403,5.681239605,4.96978426,44.54701996,92.90053558,92.44298553,0.349595845,361.8687439,360,62.4198494,449.5375061,452.390686,11.46593475,11.49646473,92.69172668,74.08488464,361.8687439,362.286499,379.2296753,449.618988,165.3918457,90.09768677,100.2110748
4/7/2026 21:20,92.91383362,92.52272034,122.4685898,122.5774689,5.646958828,6.721440315,10.96279907,184.3088531,5.773314476,5.680036545,4.967175961,51.43750763,92.42739105,92.4429245,0.366427839,362.4771729,360,62.32966995,452.6119995,452.4635315,11.63364983,11.64402676,92.36169434,73.6767807,362.4771729,362.8014832,379.1012573,452.570343,165.526062,90.1960907,99.42034912
4/7/2026 21:25,104.4862213,104.5,122.8673325,122.7485504,5.647099018,6.721440315,10.20367241,184.9455109,5.773333549,5.678833008,4.964568138,48.50738907,92.46400452,92.44286346,0.383259833,363.0856018,360,61.60961533,453.2986755,451.9789124,11.41154575,11.30903435,92.74850464,74.01210022,363.0855713,363.2854309,379.4385986,453.3720703,165.6894836,90.29449463,98.9156189
4/7/2026 21:30,106.9423599,107.1211624,122.93396,122.8171539,5.647239208,6.721440315,11.00972748,184.6530151,5.773352623,5.677629948,4.961959839,49.42513657,92.71902466,92.4427948,0.400091857,363.6940308,360,59.74505997,453.9853516,452.1256409,11.38507175,11.25390816,92.79308319,73.91893768,363.6940002,363.7189636,379.7759399,454.0750122,166.0171509,90.39289093,98.735466
4/7/2026 21:35,101.0751114,102,123.0900574,122.8033371,5.647378922,6.721440315,10.80604553,184.6085968,5.773372173,5.676426411,4.95935154,46.29437637,93.08568573,92.44273376,0.416923851,364.1047363,360,57.88050461,454.6720276,452.2723694,11.35859776,11.345397,92.70606232,74.05485535,364.1047363,364.1525269,380.1132813,454.7779541,166.3448181,90.49129486,98.55530548
4/7/2026 21:40,98.71300507,98.73416138,122.7156372,122.8774948,5.647519112,6.721440315,11.04618931,184.9408722,5.773391247,5.675223351,4.956743717,43.33080673,92.60230255,92.44267273,0.433755845,363.9726563,360,55.88597107,455.3587341,452.4190674,11.4410162,11.43688583,92.78482819,73.72087097,363.9726563,364.2449036,380.4126892,455.480896,166.6724854,90.58969879,98.37515259
4/7/2026 21:45,102.1383743,103.1070251,122.8488159,122.6378555,5.647659302,6.721440315,10.98745346,184.5304565,5.77341032,5.67402029,4.954135418,48.84662247,92.27836609,92.44260406,0.450587839,363.8406067,360,53.67493439,454.5939331,451.9562988,11.70909882,11.52408886,92.34872437,73.69542694,363.8406067,363.9606628,380.1287537,454.5904236,167.0001526,90.68810272,98.19499969
4/7/2026 21:50,103.4093475,103.3124008,122.5433807,122.5200653,5.647799492,6.721440315,9.478562355,184.7662659,5.773429394,5.672816753,4.951527119,48.18399811,92.60392761,92.44254303,0.467419833,363.7085571,360,53.49833679,452.4956055,452.0556335,11.37846184,11.60632229,92.53606415,73.99810028,363.7085571,363.6764221,379.8447876,452.4706726,166.9508514,90.78650665,98.0148468
4/7/2026 21:55,99.83591461,100.8757858,122.4603958,122.3000107,5.647939205,6.721440315,10.97725105,184.8326874,5.773448467,5.671613693,4.948919296,49.87697601,92.48821259,92.44248199,0.484251857,363.4934692,360,53.65734863,450.5927734,452.1549988,11.4286871,11.68855572,92.58997345,73.91824341,363.4934998,363.3692627,379.5608521,450.6381836,166.8493805,90.88491058,97.83469391
4/7/2026 22:00,104.4879456,105,122.5979309,122.4978333,5.648079395,6.721440315,11.0173645,184.2187958,5.773467541,5.670410633,4.946310997,48.9055481,92.4493103,92.44241333,0.501083851,362.8948364,360,55.20082855,449.8777161,452.254364,11.51442528,11.51640511,92.45985413,73.75428772,362.8948669,362.8503723,379.2769165,449.9263916,166.7479095,91.01377106,97.65454102
4/7/2026 22:05,105.8063354,105.4985123,122.7682266,122.561203,5.648219585,6.721440315,10.65797234,184.6803894,5.773486614,5.669207096,4.943702698,50.63557434,92.19961548,92.44235229,0.517915845,362.2962341,360,56.78097153,449.1626587,452.3537292,11.47070599,11.26292133,92.1872406,73.9916153,362.2962646,362.3314819,378.992981,449.2145996,166.6464386,91.15950775,97.47438812
4/7/2026 22:10,115.0466995,115.3787766,121.9716568,122.0997696,5.648359776,6.721440315,10.988904,184.3132477,5.773505688,5.668004036,4.941094875,52.11711502,92.42111206,92.44229126,0.626587212,361.4531555,360,58.84207916,448.4476318,452.453064,11.50178814,11.27297592,92.3230896,73.81891632,361.4532776,361.4792175,377.9463196,448.5028076,166.5449524,91.30525208,97.29423523
4/7/2026 22:15,115.1127396,115,122.179245,122.4125061,5.648499489,6.721440315,11.03276825,184.9111023,5.773525238,5.666800499,4.938486576,53.76786804,92.18061829,92.4422226,2.868792772,358.2174377,360,61.39273834,448.8500671,452.8948364,11.29774952,11.29925919,92.33222198,73.60520935,358.2174683,358.2064209,376.253418,448.9222107,167.0466919,91.45098877,96.44132996
4/7/2026 22:20,113.5056915,113.5,122.7551956,122.8315506,5.648639679,6.721440315,10.80072784,184.4430847,5.773544312,5.665597439,4.935878277,53.40192413,92.25605774,92.44216156,4.922985077,357.9640503,360,63.94339752,450.7971802,453.678894,11.35476494,11.47544765,92.27050781,73.76626587,357.9640503,357.9655151,375.0996399,450.8417358,167.662262,91.52800751,95.53069305
4/7/2026 22:25,112.5145798,112.3579865,122.7856598,122.7518845,5.648779869,6.721440315,9.474633217,184.3150482,5.773563385,5.664394379,4.933270454,53.41789246,92.0630188,92.44210052,6.789834023,358.5331726,360,64.90586853,453.4701538,454.4629517,11.3989687,11.20291996,91.98188019,73.54853821,358.5331726,358.5343323,375.0483093,453.5647278,167.8099213,91.58795166,94.94403839
4/7/2026 22:30,109.3624039,109.942276,123.1328735,123.0523987,5.648920059,6.721440315,11.3194294,183.9920959,5.773582458,5.663190842,4.930662155,51.98939514,91.99700165,92.44203949,7.780285835,359.1022949,360,64.69950867,455.859436,455.2470398,11.41304016,11.20567226,91.91854095,73.88165283,359.1022949,359.1031494,375.29599,455.8608704,167.9575958,91.64789581,94.80989838
4/7/2026 22:35,108.9525299,109.2060547,123.3233643,123.5104523,5.649059772,6.721440315,10.77639675,184.5207062,5.773601532,5.666323185,4.928053856,51.82598114,91.99297333,92.44197083,8.135861397,359.6714172,360,62.95337296,458.3496704,455.3285522,11.41036987,11.20842457,92.04245758,73.82210541,359.6714172,359.671936,375.709198,458.3635559,168.1052704,91.70783997,94.67576599
4/7/2026 22:40,107.3215714,106.7270203,123.6249008,123.4708862,5.649199963,6.721440315,11.14287663,185.0919342,5.773620605,5.671543598,4.925446033,51.30647659,92.22840881,92.44190979,8.384895325,360.2405701,360,60.04504776,460.1600037,455.4046326,11.40770054,11.21117687,92.23040771,73.7594223,360.2405396,360.2407532,376.122406,460.1741638,168.2529449,91.76778412,94.54163361
4/7/2026 22:45,108.8671646,109.5909882,123.2953186,123.5368652,5.649340153,6.721440315,10.87255478,183.9571686,5.773639679,5.676763535,4.922837734,51.84223557,92.1346283,92.44184875,8.633929253,360.5177307,360,56.73518372,459.4971313,455.4806824,11.51578522,11.21393013,92.09480286,73.66498566,360.5177307,360.5175171,376.535614,459.4501648,168.4006042,91.82772827,94.40749359
4/7/2026 22:50,105.2302246,103.9237747,122.7555695,122.9857788,5.649480343,6.721440315,9.6711483,184.1094971,5.773658752,5.681983948,4.920229435,51.64072418,92.21747589,92.44178009,8.882963181,359.9767151,360,55.64022446,456.0028687,455.5567627,11.43592548,11.21668243,92.39472961,73.8602829,359.9767151,359.975708,376.686676,455.9707947,168.5482788,91.88768005,94.27336121
4/7/2026 22:55,108.8441467,109.5,122.6446457,122.41436,5.649620533,6.721440315,10.92778587,184.2066345,5.773677826,5.687204361,4.917621613,51.79312134,92.05628204,92.44171906,9.131997108,359.4196472,360,57.14512253,452.2150574,455.6328125,11.38580704,11.21943474,92.09669495,73.92076111,359.4197083,359.4165955,376.1882019,451.9985046,168.6073914,91.94762421,94.13922882
4/7/2026 23:00,103.8728409,103.5853271,122.2725677,122.5040665,5.649760246,6.721440315,10.66335487,184.4006042,5.773697376,5.692424774,4.915013313,47.95669556,92.34031677,92.44165802,9.835122108,358.5216064,360,59.97040176,449.9267883,456.0140076,11.33568859,11.222188,92.36837006,73.89511108,358.521637,358.5166016,375.6897278,450.3565063,168.521347,92.01365662,94.00508881
4/7/2026 23:05,104.189949,103.5,122.6167755,122.6312256,5.649900436,6.721440315,11.05605888,183.9014435,5.77371645,5.697644711,4.912405014,47.97740555,92.12162781,92.44158936,12.02380562,358.1722412,360,63.97871017,450.9485474,456.68396,11.42370796,11.38763332,92.05717468,73.76771545,358.1722412,358.176239,375.1912231,451.2316589,168.4352875,92.12184906,93.87095642
4/7/2026 23:10,100.3321991,100.1114349,122.9643097,123.0765076,5.650040627,6.721440315,10.9693327,184.2545624,5.773735523,5.702865124,4.909797192,48.11261749,91.90062714,92.44152832,13.16879559,358.7388306,360,66.14867401,455.3150635,457.3539429,11.43830967,11.3861084,91.95822144,73.96556854,358.7388306,358.7430115,374.8517151,455.313446,168.3886108,92.23004913,93.73682404
4/7/2026 23:15,102.1832047,101.1745453,123.4326324,122.9763031,5.650180817,6.721440315,11.09166813,184.1926727,5.773754597,5.708085537,4.907188892,46.79772186,92.07468414,92.44146729,13.32360077,359.3908081,360,65.48330688,458.8792419,457.1194763,11.475173,11.38458443,92.38406372,73.755867,359.3907776,359.3969727,375.5314026,458.8861389,168.6173248,92.33824158,93.72797394
4/7/2026 23:20,103.0720978,103,123.3740234,123.6654587,5.65032053,6.721440315,10.89825153,183.7575531,5.77377367,5.71330595,4.904580593,49.77791595,92.12141418,92.44139862,12.87240124,360.289917,360,63.00911331,460.9116211,456.7860413,11.51203632,11.3830595,92.56543732,73.94111633,360.2898865,360.2935181,376.2110901,460.9135437,168.8460236,92.44644165,93.73709106
4/7/2026 23:25,100.0818253,99.5,123.49263,123.2428741,5.65046072,6.721440315,10.919734,183.7471771,5.773792744,5.718525887,4.901972771,48.27597427,91.96247864,92.44133759,12.12295532,361.1890564,360,60.01051712,462.282959,456.4526062,11.4134903,11.26156902,92.04935455,73.9752121,361.1890259,361.190094,376.8907471,462.2701111,169.0747223,92.52822113,93.74620819
4/7/2026 23:30,98.07865143,98.49455261,123.2441025,123.426033,5.65060091,6.721440315,10.76263618,184.1122742,5.773811817,5.7237463,4.899364471,46.56227112,92.32501221,92.44127655,10.62833595,361.2218323,360,56.38631439,461.2264404,456.1191711,11.29422665,11.17312717,92.40294647,73.86251068,361.2218628,361.2207642,377.5347595,461.1315613,169.303421,92.59812164,93.75532532
4/7/2026 23:35,103.3809433,103.5,122.4506912,122.8974762,5.6507411,6.721440315,11.135993,184.1471405,5.773830891,5.728966713,4.896756649,48.3755455,92.13317871,92.44120789,10.09724712,360.6461792,360,55.25816727,456.5075684,456.2319031,11.41677952,11.23705101,92.06259155,74.12286377,360.6462097,360.6432495,377.0264893,456.5532837,169.532135,92.66802979,93.76444244
4/7/2026 23:40,102.98703,103.0335007,122.3447266,122.5617447,5.650880814,6.721440315,11.04303169,184.1738892,5.773850441,5.734187126,4.89414835,49.0461731,92.0993042,92.44114685,10.69170189,359.9692993,360,57.10272598,453.0712585,456.5826721,11.53933334,11.30097485,92.10347748,74.08865356,359.9693298,359.9032898,376.518219,453.1888123,169.5440063,92.73793793,93.77355957
4/7/2026 23:45,104.524498,104.7320557,122.4385757,122.2779236,5.651021004,6.721440315,11.25690174,184.7848206,5.773869514,5.739407063,4.891540051,45.48293686,92.43125916,92.44108582,11.33656597,359.1923523,360,59.98573685,451.0580444,456.9334412,11.65160656,11.36489868,92.61935425,73.97193146,359.1923828,359.0069275,376.0099487,451.1913452,169.4644165,92.77918243,93.7826767
4/7/2026 23:50,104.6518173,104.5874939,122.3964615,122.3463211,5.651161194,6.721440315,11.01213264,185.3778229,5.773888588,5.744627476,4.888932228,48.25983047,92.57830048,92.44101715,12.85574245,358.4154053,360,63.58025742,451.4181824,457.2842102,11.69456673,11.42882252,92.84228516,74.17150116,358.4154358,358.3783264,375.5016785,451.821106,169.3848114,92.80722046,93.79179382
4/7/2026 23:55,99.45797729,99,122.8546524,123.0699234,5.651301384,6.721440315,11.0258112,185.4475861,5.773907661,5.749847889,4.886323929,46.27531433,92.5732193,92.44095612,14.22957706,358.9286804,360,65.76753235,455.4418945,457.27771,11.59912968,11.49274731,92.43405914,73.80562592,358.9286804,359.0881958,375.081665,455.5671997,169.3052063,92.83525848,93.80090332
4/8/2026 0:00,104.1583862,104.3375397,123.4903946,123.539505,5.651441097,6.721440315,11.01028538,184.5657959,5.773926735,5.755068302,4.88371563,49.82146835,92.04428864,92.44089508,14.1880579,359.7646179,360,64.94457245,459.3986511,457.208374,11.50369167,11.55667114,92.1687088,74.0094986,359.7645874,359.7980652,375.7979736,459.4614563,169.2256165,92.86329651,93.81002045
4/8/2026 0:05,96.44812012,95.64684296,123.6723251,123.6058197,5.651581287,6.721440315,11.09423637,185.4049377,5.773945808,5.760288239,4.881107807,43.13162994,92.97521973,92.44082642,13.4046011,360.6005554,360,62.82393646,461.6504822,457.1390381,11.45320225,11.62059498,92.71702576,73.6700058,360.6005249,360.5358276,376.5143127,461.6258545,169.2515411,92.89133453,93.81913757
4/8/2026 0:10,98.06581879,98.38459778,123.5456085,123.5860596,5.651721478,6.721440315,10.69038486,185.2649536,5.773964882,5.765508652,4.878499508,46.58252716,92.50531769,92.44076538,12.6013689,361.2104187,360,59.37718201,462.9083252,457.0018616,11.73065376,11.68451881,92.54188538,73.92855072,361.2104187,361.2846985,377.2306213,463.1658325,169.3275299,92.91937256,93.8282547
4/8/2026 0:15,96.55319977,96.5,123.0939407,123.2506561,5.651861668,6.721440315,10.97525787,184.038681,5.773983955,5.770729065,4.875891209,48.16419983,92.5026474,92.44070435,11.03239727,360.975708,360,55.85280228,460.8384094,456.6552124,11.77814579,11.74844265,92.13131714,74.03193665,360.9757385,361.1465454,377.2823181,460.9026794,169.4035339,92.85679626,93.83737183
4/8/2026 0:20,94.5,93.6098175,122.5884933,122.4398193,5.652001381,6.721440315,10.62295914,185.2457581,5.774003029,5.775949478,4.873283386,44.00387573,92.3796463,92.44063568,10.95036125,360.7409973,360,55.63833618,456.1758423,456.3085327,11.82563877,11.81236649,92.30593109,74.11997223,360.7410278,360.4927673,376.7991943,456.0290222,169.4795227,92.79216003,93.84648895
4/8/2026 0:25,100.7548752,100.7655182,122.8506012,122.8714294,5.652141571,6.721440315,11.01835251,186.0699005,5.774022579,5.781169415,4.870675087,45.13217163,93.04627991,92.44057465,11.35769939,359.8712769,360,57.22187042,453.3068848,456.5461731,11.48430061,11.32342148,93.02124786,74.06250763,359.8713379,359.6973572,376.3161011,453.3972778,169.408783,92.7275238,93.85560608
4/8/2026 0:30,105.8663635,105.3337097,122.5825729,122.3732224,5.652281761,6.721440315,11.1625061,186.0587921,5.774041653,5.786389828,4.868066788,43.97185898,92.60748291,92.44051361,11.76503754,358.9391479,360,60.00833893,451.7740479,456.8948059,11.51562977,11.33523464,92.64608002,73.70021057,358.939209,358.8658752,375.8755798,451.6614685,169.3371429,92.66287994,93.86472321
4/8/2026 0:35,103.9245605,103.8171616,122.5168991,122.6452484,5.652421951,6.721440315,10.81709099,186.1318207,5.774060726,5.791610241,4.865458965,44.99599457,92.8195343,92.44044495,13.51762676,358.4483643,360,63.50323868,452.1078186,457.2434387,11.64952278,11.40122604,92.65337372,73.69052124,358.4483032,358.4484558,375.5024719,451.9866028,169.2654877,92.59824371,93.87384033
4/8/2026 0:40,104.0894547,103.4264679,122.9495697,123.1131058,5.652561665,6.721440315,10.81353664,186.6165771,5.7740798,5.796830654,4.862850666,43.73779678,92.90640259,92.44038391,14.78017902,359.1424866,360,66.10579681,455.5231323,457.5920715,11.78341484,11.46721745,92.80138397,73.68600464,359.1424561,359.1430664,375.129364,455.3352661,169.1938324,92.53360748,93.88295746
4/8/2026 0:45,103.8928146,103.8935852,123.6534042,123.6157303,5.652701855,6.721440315,11.06275463,186.9593811,5.774098873,5.802050591,4.860242367,43.41970062,93.10767365,92.44032288,14.72124195,359.8366089,360,65.15943909,459.5745544,457.9015198,11.60967922,11.38180351,93.34262085,73.95050049,359.8365784,359.8377075,375.7046509,459.5617981,169.1221924,92.46896362,93.89207458
4/8/2026 0:50,101.6390533,100.9494858,123.8197784,123.7309494,5.652842045,6.721440315,10.85562801,185.0421295,5.774117947,5.807271004,4.857634544,46.34236908,92.63100433,92.44025421,14.18249893,360.5307617,360,63.14676666,461.3452454,457.5874634,11.66319084,11.35479355,92.72153473,74.0057373,360.5307312,360.5323181,376.3042908,461.338501,169.3254089,92.5522995,93.90119171
4/8/2026 0:55,104.1751251,103.3749237,124.0427399,123.9222107,5.652982235,6.721440315,10.12741566,185.6280518,5.77413702,5.812491417,4.855026245,46.94464493,92.82743835,92.44019318,13.23497295,361.224884,360,59.96634674,463.1159363,457.273407,11.60359669,11.49675179,92.82314301,73.80125427,361.2248535,361.2269592,376.9039307,463.1152039,169.537323,92.75583649,93.91030121
4/8/2026 1:00,111.0389328,111.0420456,123.8597641,123.7135696,5.653121948,6.721440315,10.95966148,185.441391,5.774156094,5.81771183,4.852788925,45.12393188,92.75072479,92.44013214,11.74935055,361.2305908,360,56.31523514,461.1767273,456.9593811,11.54400158,11.63870907,92.71292877,74.09762573,361.2306213,361.2279053,377.5035706,461.111145,169.7492371,92.95937347,93.91941833
4/8/2026 1:05,109.9426651,109.2062302,123.3018723,123.0676422,5.653262138,6.721440315,11.08540535,186.4335938,5.774175644,5.822931767,4.852713585,46.01764679,93.1285553,92.44007111,11.18301296,360.5937195,360,55.81106567,456.4708557,456.6453247,11.53896523,11.47414684,93.09509277,74.04349518,360.59375,360.5899048,376.9498596,456.4714661,169.9611511,93.16290283,93.92853546
4/8/2026 1:10,114.9708176,114.9488068,122.5834732,122.6637268,5.653402328,6.721440315,11.02228069,187.1259308,5.774194717,5.82815218,4.852638245,45.68869019,93.12075806,92.44000244,11.555089,359.7658691,360,57.35644913,453.303833,456.5196533,11.86440086,11.47630882,93.13346863,73.94798279,359.7659302,359.7589722,376.2992859,453.1522522,169.9631653,93.36138153,93.93765259
4/8/2026 1:15,117.4470825,117.3806,122.581337,122.5860596,5.653542519,6.721440315,7.83986187,187.1379242,5.774213791,5.833372593,4.852563381,46.46482468,93.05724335,92.43994141,12.22934723,358.827301,360,60.80378723,451.2740784,456.8731384,11.75893688,11.4784708,92.97115326,73.93499756,358.8273621,358.8193665,375.6487122,451.2095337,169.9180603,93.40499115,93.94676971
4/8/2026 1:20,114.563736,114.3521423,122.8603745,123.1391754,5.653682232,6.721440315,9.766913414,186.3601685,5.774232864,5.838593006,4.852488041,46.49376297,93.06975555,92.43988037,13.66359425,358.8523254,360,64.37038422,452.4482117,457.2266541,11.6534729,11.48063278,93.13294983,73.96537781,358.8523254,358.8547363,375.2128296,452.3589478,169.8729553,93.4486084,93.95588684
4/8/2026 1:25,122.5477524,122.9219742,124.1238403,123.9170456,5.653822422,6.721440315,10.95380402,186.3966827,5.774251938,5.843812943,4.852412701,49.28682327,93.39807892,92.43981171,14.3768177,359.2610779,360,65.62088776,456.6441345,457.5801697,11.41381645,11.48279476,93.30615997,73.74560547,359.2610474,359.2618408,375.7082214,456.3991699,169.8278503,93.49221802,93.96500397
4/8/2026 1:30,119.6526031,118.9682693,123.446579,123.6191711,5.653962612,6.721440315,11.10180378,185.8321228,5.774271011,5.849033356,4.85233736,45.70713806,92.9733963,92.43975067,14.36741924,359.9333496,360,64.45089722,460.1839294,457.5241699,11.90755844,11.48495674,92.97852325,74.22000122,359.9333191,359.9338989,376.2036133,460.4393616,169.7827454,93.53582764,93.97412109
4/8/2026 1:35,122.2183456,120.2647705,123.6192932,123.6020889,5.654102802,6.721440315,11.01138687,186.7735443,5.774290085,5.854253769,4.85226202,45.28565598,93.19781494,92.43968964,13.34667492,360.8554688,360,61.81220245,462.5663147,457.074707,11.55060673,11.48711967,93.13079834,73.67082214,360.8554077,360.8572083,376.6879883,462.5499573,169.8048401,93.57944489,93.98323822
4/8/2026 1:40,125.3750305,125.6382294,124.163887,123.8609772,5.654242516,6.721440315,10.76624298,185.9079437,5.774309158,5.859474182,4.852187157,47.57430267,93.0873642,92.43962097,12.05847454,361.7775879,360,57.85323715,462.7982788,456.6252441,11.60666561,11.48928165,92.84447479,73.92869568,361.7775269,361.7804871,377.1596069,462.8467102,169.89534,93.6122818,93.99235535
4/8/2026 1:45,129.1104736,128.3557892,123.3917465,122.7477417,5.654382706,6.721440315,9.718094826,185.0015259,5.774328232,5.864694118,4.852111816,49.33978653,92.82118225,92.43955994,10.8367281,361.1478882,360,54.99451828,458.7773438,456.4004822,11.66171169,11.49144363,92.89567566,73.95517731,361.1479492,361.1447754,377.4551697,458.7025146,169.9858246,93.63551331,94.00147247
4/8/2026 1:50,138.3132324,141.0241547,122.6071625,122.8107758,5.654522896,6.721440315,10.96681881,183.5514984,5.774347782,5.869914532,4.852036476,56.03079605,91.45825958,92.4394989,10.50440598,360.3659363,360,55.68826294,454.881073,456.3459473,11.69601727,11.49360561,91.48911285,73.81124115,360.3659668,360.3621826,376.9043274,455.02948,170.0763245,93.65874481,94.0105896
4/8/2026 1:55,132.1146393,135.4765015,122.2106628,122.4416275,5.654663086,6.717243195,10.87215519,184.5207672,5.774366856,5.875134945,4.851961136,54.61989975,91.8835907,92.43943024,11.16891193,359.5839539,360,57.69183731,452.9351501,456.6810913,11.69668484,11.49576759,91.9720993,73.74521637,359.5839844,359.5795898,376.3534851,452.8938599,170.0955353,93.68198395,94.01970673
4/8/2026 2:00,133.5337372,136.7453308,122.2188644,122.0818176,5.654802799,6.711458206,11.0513773,184.535141,5.774385929,5.880355358,4.851885796,55.84003067,92.01340485,92.4393692,11.87998104,358.802002,360,60.49775696,451.3670959,457.0162048,11.69735241,11.49793053,92.02498627,73.97949982,358.8020325,358.7969971,375.8026428,451.353363,170.1117401,93.70521545,94.02881622
4/8/2026 2:05,148.5261688,153.9872131,122.8079071,122.4495544,5.654375553,6.705673218,10.92989254,184.1173096,5.77636385,5.885575294,4.851810932,61.91946793,91.29973602,92.43930817,13.28902817,358.858551,360,64.2657547,452.3199768,457.3513184,11.6955843,11.64394283,91.27231598,73.97650146,358.8585205,358.8621826,375.2518005,452.3218079,170.1279297,93.72844696,94.03793335
4/8/2026 2:10,114.8668976,114.3209305,123.0998077,123.3376083,5.653254986,6.699888229,9.674405098,186.7617798,5.78356123,5.890795708,4.851735592,46.0320015,93.10126495,92.4392395,14.44472885,359.290863,360,65.8031311,456.1037292,457.3518982,11.79727936,12.08017254,93.18599701,74.01521301,359.290863,359.2956238,375.5298767,456.1520081,170.1441345,93.75167847,94.04705048
4/8/2026 2:15,111.3219147,111.8586121,123.4494934,123.3717804,5.652134418,6.694103241,10.95527649,185.4775696,5.790759087,5.896016121,4.851660252,47.17996597,92.92919159,92.43917847,14.37592602,359.7437134,360,64.8775177,459.8874817,457.2662354,11.91396809,11.89918804,92.99736023,73.86170959,359.7436829,359.7437744,376.068573,459.9822083,170.1615448,93.77490997,94.0561676
4/8/2026 2:20,110.7766495,110.2971954,123.3682709,123.4028549,5.651013851,6.688318253,10.68775749,186.0761566,5.797956944,5.901236534,4.851584911,45.84298706,93.00961304,92.43911743,13.76938534,360.5582275,360,61.93470764,461.7341003,457.1805725,11.95666409,11.63693523,92.92233276,73.78197479,360.558197,360.3968811,376.6072998,461.9337769,170.237854,93.79814911,94.06528473
4/8/2026 2:25,111.4564285,110.0855331,123.7224655,123.7006226,5.649893284,6.682533264,10.96111774,185.318634,5.8051548,5.90645647,4.851509571,51.19671249,92.49460602,92.43904877,13.07089043,361.3727417,360,58.7025528,463.2494507,457.0949097,11.99936104,12.04067326,92.65817261,73.41658783,361.3727112,361.0499878,377.1459961,462.9450073,170.3141632,93.87612915,94.07440186
4/8/2026 2:30,115.6888733,115.5328522,123.2620468,123.4936142,5.64877224,6.676748276,10.53157711,184.9203339,5.81235218,5.911676884,4.851434708,51.02857208,92.78959656,92.43898773,11.86095715,360.9204102,360,55.96921539,459.6856079,457.0343018,11.78743362,11.53449249,92.51370239,73.84355164,360.9204407,360.8554688,376.9241028,459.7012634,170.3904572,93.95885468,94.05604553
4/8/2026 2:35,114.4803467,114.9896469,122.5067902,122.6515808,5.647651672,6.670963287,9.640931129,184.8015747,5.819550037,5.916897297,4.851359367,54.12670898,92.41384125,92.4389267,11.78846455,360.0898743,360,56.5981636,454.9298401,456.9763794,11.68488503,11.56646824,92.10826111,73.63518524,360.0899048,360.0636597,376.4502563,454.7385559,170.4667664,94.04157257,93.99408722
4/8/2026 2:40,117.1218262,116.6441116,122.5121841,122.306015,5.646531105,6.665178299,10.98881245,185.2029724,5.826747894,5.92211771,4.851284027,52.53037643,92.48799896,92.43885803,12.63751411,359.2015381,360,59.28993607,452.1345215,456.9496765,11.56073952,11.71866226,92.37644196,73.81304932,359.2015686,359.2107239,375.9292297,452.1465759,170.4848785,94.12397003,93.93213654
4/8/2026 2:45,105.3534393,104.5376053,122.0856323,122.2194061,5.645410538,6.659393311,10.66330051,184.272644,5.833945274,5.927337646,4.851208687,49.64046478,92.0989151,92.438797,14.45779133,358.2750854,360,63.18741608,451.5155029,458.0934143,11.43659401,11.93988705,92.03652954,73.58604431,358.2750854,358.3197632,374.9425659,451.5588684,170.3687744,94.20037842,93.87017822
4/8/2026 2:50,113.754303,113.1852646,123.1582184,123.0371475,5.64428997,6.653608322,10.9711771,184.8452454,5.841143131,5.93255806,4.851133823,53.68296051,92.13307953,92.43873596,15.40778446,358.8493958,360,66.11504364,455.166748,457.9332581,11.82169056,11.45217323,92.17357635,73.6467514,358.8493652,358.9093933,375.3201599,455.1620178,170.2526703,94.2767868,93.80821991
4/8/2026 2:55,112.6295547,113.4003983,123.4207001,123.5309753,5.643168926,6.647823334,10.71396255,184.7034454,5.848340988,5.937778473,4.851058483,53.97051239,92.29382324,92.4386673,16.02506065,359.5560913,360,65.56835938,459.4754944,457.9553223,11.80496216,11.7783556,92.02766418,73.7495575,359.5560608,359.6055603,375.8389893,459.4908752,170.2157288,94.35320282,93.8210907
4/8/2026 3:00,115.0185776,115,123.2855606,123.5771637,5.642048359,6.642038822,10.83928585,184.533493,5.855538845,5.942998886,4.850983143,51.43850708,92.27864838,92.43860626,15.50111771,360.2627563,360,63.57702637,461.5948486,457.977356,11.74756432,11.76380634,92.20423889,73.80127716,360.2627563,360.3171387,376.3578186,461.7718811,170.4919281,94.42961121,93.84542084
4/8/2026 3:05,110.5729752,110.4139252,123.8298264,123.5198822,5.640927792,6.636253834,10.62020111,185.0336761,5.862736225,5.948218822,4.850907803,51.83874893,92.53765106,92.43854523,14.80480671,360.9694519,360,60.71722031,463.0888977,457.9993896,11.69016743,11.74925709,92.49634552,71.64980316,360.9694214,361.0577393,376.8766479,462.9679871,170.7681274,94.50601959,93.86975098
4/8/2026 3:10,115.9240112,115.8947601,123.5656281,123.5873718,5.639807224,6.630468845,10.90938568,184.0899048,5.869934082,5.953439236,4.850832462,52.61812592,92.66574097,92.43847656,14.00577354,361.2988586,360,57.35329437,462.4863586,457.7974854,11.58167648,11.73470783,92.49581909,71.54264832,361.2988892,360.9313965,377.1665649,462.4186707,171.0443115,94.54290771,93.89408112
4/8/2026 3:15,116.3832397,116.127182,123.0029678,123.0384216,5.638686657,6.624683857,10.88536549,184.7176361,5.877131939,5.958659649,4.850757599,50.37747955,92.4257431,92.43841553,13.22489166,360.4918823,360,55.8712883,458.3584595,457.5454712,11.57506847,11.72015858,92.34124756,71.60895538,360.4918823,360.4794006,376.6566162,458.3014832,171.1008911,94.57095337,93.91841125
4/8/2026 3:20,114.0678482,114.0466385,122.4303513,122.5681992,5.637565613,6.618898869,10.95865154,184.564682,5.884329319,5.963880062,4.850682259,52.51663589,92.34290314,92.43835449,13.84756374,359.6848755,360,57.57094574,454.0079651,457.4074707,11.58311367,11.70560932,92.23726654,71.58665466,359.684906,359.8965454,376.1466675,453.9526367,170.9991608,94.59899139,93.94274139
4/8/2026 3:25,118.2997894,118.1626663,122.7434158,122.4231186,5.636445045,6.61311388,9.570836067,184.9891205,5.891527176,5.969099998,4.850606918,53.98403549,92.3660965,92.43829346,14.68192863,358.7434692,360,60.86411667,451.8656311,457.8203735,11.59115887,11.69106007,92.37554932,71.19883728,358.7434998,358.8056335,375.6471863,451.8580627,170.8974457,94.62703705,93.9670639
4/8/2026 3:30,109.3285675,108.6167984,122.7292557,122.7101288,5.635324478,6.607328892,7.868182182,184.0053101,5.898725033,5.974320412,4.850531578,52.87614059,92.43280792,92.43822479,16.40294838,358.5171509,360,64.58837891,453.8047485,458.2333069,11.54917908,11.67651081,92.30857849,71.31674194,358.5171509,358.5376587,375.3662109,453.4291077,170.7957153,94.65507507,93.99139404
4/8/2026 3:35,113.3009644,112.008194,123.1934052,123.2731781,5.634203911,6.601543903,10.82842827,183.9849396,5.90592289,5.979540825,4.850456238,54.37369919,92.53546906,92.43816376,17.67240524,359.2001038,360,65.72605133,457.8092346,458.6462097,11.64918423,11.66196156,92.24356079,71.27999878,359.2000732,359.0932312,375.1817627,457.7087097,170.693985,94.68312073,94.01572418
4/8/2026 3:40,116.5915222,117.926239,123.4291306,123.2737045,5.633083344,6.595758915,11.06899261,184.4624481,5.91312027,5.984761238,4.850381374,52.2799263,92.12586212,92.43810272,17.34673119,359.8830566,360,64.90725708,461.3751831,458.8320618,11.72619724,11.6474123,92.10755157,71.54867554,359.8830261,359.7279968,375.6807861,461.2092285,170.6022034,94.71115875,94.04005432
4/8/2026 3:45,111.1939621,111.1343231,123.73703,123.4888382,5.631962299,6.589973927,10.67822647,184.9400787,5.920318127,5.989981174,4.850306034,52.30786514,92.30677032,92.43803406,16.6824379,360.5859985,360,62.17551041,463.1870117,458.5701599,11.80321026,11.63286304,92.33815002,71.09247589,360.585968,360.5167236,376.1798096,463.052063,170.6313782,94.73920441,94.06438446
4/8/2026 3:50,103.7036667,100.5473328,123.5837631,123.6969452,5.630841732,6.584188938,11.04266262,183.416275,5.927515984,5.995201588,4.850230694,51.36113739,91.87901306,92.43797302,15.87281322,361.2930603,360,58.97019958,464.104187,458.3082581,11.66233921,11.61831474,92.25006104,71.33416748,361.2930298,361.3054199,376.678833,464.096283,170.6605377,94.7558136,94.0887146
4/8/2026 3:55,99.27210236,99.28766632,122.9014206,122.8590927,5.629721165,6.57840395,11.16156769,184.0793915,5.934713364,6.000422001,4.850155354,48.54275131,92.03242493,92.43791199,14.74267483,360.9251709,360,55.78311539,461.2910767,458.0463562,11.68256664,11.54121113,92.02088928,71.59375,360.9252014,360.9942627,377.1778564,461.2674561,170.6897125,94.73963928,94.11303711
4/8/2026 4:00,109.2327881,108.5,122.4572983,122.5031052,5.628600597,6.572618961,10.59689713,184.2931213,5.941911221,6.005642414,4.850080013,52.73577118,91.92627716,92.43784332,14.38149166,360.1124878,360,56.26086807,456.1325989,457.7844543,11.6169405,11.58233643,91.70018768,71.23451233,360.1125183,360.158905,376.6389771,456.089386,170.7188721,94.72346497,94.13736725
4/8/2026 4:05,106.4540253,105.4246902,122.3168869,122.117691,5.627479553,6.566833973,11.13296413,183.8235168,5.949109077,6.01086235,4.85000515,51.91405869,91.9792099,92.43778229,15.58874035,359.1974792,360,59.33685684,452.7783203,458.300354,11.55131435,11.62346077,91.83457947,71.44963074,359.1975098,359.1795349,375.8328552,452.5172119,170.7480469,94.70729828,94.16169739
