TimeStamp,.[Puffing2.FLOW_FT20530],.[Puffing2.Flow_FT20530.],.[Puffing2.FLOW_FT24540],.[Puffing2.Flow_FT24540.],.[Puffing2.Flow_Rate_FP6.],.[Puffing2.Flow_Rate_FP7.],.[Puffing2.FLOW_RATE_FP8.],.[Puffing2.Motor_EM2152.0],.[Puffing2.MOTOR_EM25560],.[Puffing2.Motor_EM25560.],.[Puffing2.MOTOR_EM25570.],.[Puffing2.PID_PT2051.Out],.[Puffing2.PID_PT2051.PV],.[Puffing2.PID_PT2051.SP],.[Puffing2.PID_TT2051.out],.[Puffing2.PID_TT2051.PV],.[Puffing2.PID_TT2051.SP],.[Puffing2.PID_TT2454O.Out],.[Puffing2.PID_TT2454O.PV],.[Puffing2.PID_TT2454O.SP],.[Puffing2.PRESS_DPT2357.0],.[Puffing2.PRESS_DPT23570],.[Puffing2.Press_PT20510.],.[Puffing2.Press_PT2152.0],.[Puffing2.TEMP_TE20510],.[Puffing2.Temp_TE20510.],.[Puffing2.TEMP_TE2454I.0],.[Puffing2.TEMP_TE2454O0.],.[Puffing2.TEMP_TE2455I0],.[Puffing2.TEMP_TE2455O0],.[Puffing2.TEMP_TE24600]
4/8/2026 4:10,107.305809,107.2354507,122.152504,122.4699783,5.626358986,6.561048985,10.96715069,184.6038513,5.956306934,6.016082764,4.84992981,51.36524582,91.94308472,92.43772125,17.07289696,358.2120361,360,63.39726639,452.1575317,458.920929,11.7999506,11.43093491,92.01250458,71.35308075,358.2120056,358.068512,375.0267639,452.1602173,170.7682953,94.69112396,94.18602753
4/8/2026 4:15,106.6608429,106.3561172,123.173172,123.0557251,5.625238419,6.555263996,9.574807167,184.2179871,5.963504314,6.021303177,4.849854469,48.39214706,92.09836578,92.43765259,18.6300106,358.7449951,360,66.33223724,455.8071289,459.2805176,11.97591019,11.64755058,92.23204803,71.35864258,358.7449951,358.7215271,375.2281189,456.1391296,170.7823486,94.67494965,94.21035767
4/8/2026 4:20,106.4347305,107.0480118,123.0691605,123.0691605,5.624117851,6.549479008,10.92654324,184.1893158,5.970702171,6.02652359,4.849779129,51.51037598,92.41983032,92.43759155,19.33157539,359.2779846,360,66.82285309,460.1578064,459.338623,12.02124691,11.64637756,92.05619049,71.26993561,359.2779846,359.5654907,375.7124023,460.4731445,170.796402,94.65877533,94.23468781
4/8/2026 4:25,98.17848206,98,123.7900772,123.7137756,5.622997284,6.543694019,10.75413418,184.9675751,5.977900028,6.031743526,4.849703789,46.67765808,92.2639389,92.43753052,18.48659515,360.2737427,360,64.31932068,464.3414612,459.3967285,12.06658268,11.64271259,92.30017853,71.27366638,360.2737122,360.4354858,376.1966553,464.2045288,170.8104553,94.64260101,94.25901794
4/8/2026 4:30,100.8498688,101.275856,123.8874817,123.8673859,5.62187624,6.537909031,11.07919312,183.7600098,5.985097408,6.03696394,4.849628925,50.21812439,91.9525528,92.43746185,17.38600731,361.4068909,360,59.74069214,466.4041443,458.9851379,11.68431282,11.59270573,91.85556793,71.44499969,361.4068604,361.4801025,377.0185242,466.265625,170.8245087,94.7427597,94.28388977
4/8/2026 4:35,100.7259979,101,123.224144,123.3105927,5.620755672,6.532124519,10.99401855,183.5490265,5.992295265,6.042184353,4.849553585,47.97112656,92.03084564,92.43740082,15.76881027,361.2577515,360,55.69457626,462.7070923,458.2540588,11.80630493,11.58614922,92.0008316,71.50881195,361.257782,361.3200073,377.2935791,462.6513062,170.838562,94.86523438,94.31219482
4/8/2026 4:40,105.5856323,105.4320297,122.8698502,122.5696945,5.619635105,6.526339531,10.83555698,184.1153717,5.999493122,6.047404766,4.849478245,49.10424805,92.3564682,92.43733978,15.19787693,360.4274902,360,55.94552231,457.0287476,458.3436279,11.85763168,11.60264206,92.43783569,71.30728912,360.4275208,360.4714355,376.7623291,457.032074,170.8526154,94.98770142,94.34049988
4/8/2026 4:45,102.0934677,102,122.5687866,122.5038223,5.618514538,6.520554543,10.90752029,184.0778503,6.006690979,6.052624702,4.849402905,47.75814056,92.11528778,92.43727112,16.12631035,359.5300598,360,58.81541443,453.3855896,458.6766968,11.91477585,11.61913395,92.1167984,71.35587311,359.5300903,359.5516968,376.1785278,453.335022,170.8666687,95.11017609,94.36880493
4/8/2026 4:50,108.4119797,108.4491653,122.4730682,122.4497452,5.61739397,6.514769554,10.96804905,184.247406,6.013888359,6.057845116,4.849328041,49.18170166,92.02777863,92.43721008,17.55240822,358.5613708,360,62.83925629,452.2054138,459.0160828,11.97376537,11.63562679,92.36782074,71.15583801,358.5614014,358.5649109,375.1736145,451.9074402,170.8735199,95.23265076,94.39710236
4/8/2026 4:55,106.4962463,106.6549149,123.181778,123.0294189,5.616272926,6.508984566,11.0711689,184.954422,6.021086216,6.063065529,4.849252701,49.08347321,92.47413635,92.43714905,19.4904232,358.1471252,360,66.28420258,455.5635071,459.6875916,11.96267891,12.09765339,92.30877686,71.48891449,358.1471252,358.2522583,375.1405334,455.9804688,170.7493439,95.3551178,94.42540741
4/8/2026 5:00,102,102.6465454,123.272728,123.5820847,5.615152359,6.503199577,10.90673351,184.1821747,6.028284073,6.068285942,4.849177361,47.52883911,92.5959549,92.43708038,20.0861702,358.926178,360,66.93494415,459.5925903,459.9981689,11.92498207,11.95233727,92.66596985,71.45965576,358.9261475,359.0075378,375.5690308,459.5400085,170.6251831,95.47759247,94.45371246
4/8/2026 5:05,100.7284775,100.7111969,123.5157852,123.433136,5.614031792,6.497414589,10.21057224,184.4789581,6.035481453,6.073505878,4.84910202,45.03708649,92.84686279,92.43701935,20.13391113,359.7052002,360,66.27119446,461.6173096,459.7789612,11.88728619,11.80702114,92.79863739,70.98934174,359.7051697,359.7628174,375.9975586,461.4593811,170.7174225,95.60006714,94.48201752
4/8/2026 5:10,95.99668884,95.5477829,123.0976563,123.0995102,5.612911224,6.491629601,10.74300385,183.5524902,6.04267931,6.078726292,4.84902668,45.60148621,92.36390686,92.43695831,19.48694992,360.4842224,360,64.41327667,462.8331604,459.5597229,11.84958935,11.66170597,92.34580231,71.42266846,360.4841919,360.5180664,376.3652649,462.7055359,170.8647156,95.70982361,94.51032257
4/8/2026 5:15,102.2326508,102,123.7691803,123.4325104,5.611790657,6.485844612,11.01595306,184.0124359,6.049877167,6.083946705,4.848951817,45.4158783,92.56163025,92.43688965,18.82881737,361.1896362,360,62.02243805,463.6096497,459.3404846,12.03328323,11.62997532,92.72759247,71.44558716,361.1896362,361.2564087,376.6785278,463.9516907,171.0120239,95.7957077,94.53862762
4/8/2026 5:20,96.75025177,96.85474396,123.505928,123.7323685,5.610669613,6.480059624,10.99250317,184.6895752,6.057074547,6.089167118,4.848876476,44.58147049,92.81560516,92.43682861,17.65166283,361.0620728,360,58.78470993,464.3861389,459.0976563,11.89451313,11.61491966,92.809021,71.41309357,361.0620728,361.0541077,376.9918213,464.0466003,171.159317,95.88158417,94.56693268
4/8/2026 5:25,98.93732452,98.04406738,122.7964554,123.3099899,5.609549046,6.474274635,10.75930119,184.7590637,6.064272404,6.094387054,4.848801136,44.81864166,92.90048981,92.43676758,16.5810051,360.9345093,360,56.55879593,461.0488586,458.8392639,11.75574303,11.59986401,92.75467682,71.17539978,360.9345398,360.8518066,377.3050842,460.91922,171.3066254,95.96746063,94.5952301
4/8/2026 5:30,109.5564728,109.7973633,122.7386856,122.8085175,5.608428478,6.468489647,10.95846939,184.8560181,6.071470261,6.099607468,4.848725796,47.70628738,92.51763916,92.43669891,16.329216,360.504425,360,56.57315826,457.8280029,458.5809021,11.66652489,11.5848093,92.62805939,71.16053772,360.5043335,360.4716797,377.0088806,457.9225464,171.4230042,96.05334473,94.62353516
4/8/2026 5:35,101.4689713,101.1192551,122.8296509,122.8727341,5.607307911,6.462704659,10.85304737,184.8799438,6.078668118,6.104827881,4.848650455,45.57835388,92.90884399,92.43663788,16.82090378,359.9620361,360,57.88589859,456.3157043,458.6927185,11.83246326,11.56975365,92.94237518,71.43991089,359.961792,359.7589111,376.5532532,456.2687378,171.2431335,96.13922119,94.65184021
4/8/2026 5:40,104.268158,104.2675323,122.3083267,122.5916748,5.606187344,6.45691967,10.7574625,184.065155,6.085865498,6.110048294,4.848575592,47.0651474,92.72061157,92.43657684,17.31259155,359.4196472,360,60.03870773,455.0791626,458.9629211,11.84547901,11.55469799,92.79659271,71.48336029,359.4192505,359.0461426,376.0976257,455.027771,171.0632782,96.0684967,94.68014526
4/8/2026 5:45,105.8236847,105.9623184,122.7001801,122.6564941,5.605066299,6.451134682,11.08177185,184.4061432,6.093063354,6.11526823,4.848500252,46.61183548,92.57187653,92.43650818,17.73561287,358.8772583,360,62.6389389,453.9971924,459.2331238,11.8584938,11.53964233,92.71474457,71.27077484,358.8766785,359.4176636,375.6420288,453.973938,170.8834229,95.61860657,94.70845032
4/8/2026 5:50,98.02297211,98.26338196,121.1495972,120.9875107,5.603945732,6.445349693,11.0164957,177.8074951,6.100261211,6.120488644,4.848424911,48.71014404,92.22499847,92.43644714,0.040694293,407.2418213,360,44.29567337,452.4320984,430.4321289,12.78857231,12.57584476,92.5072403,71.55903625,407.2755127,407.3532104,397.5067444,452.4040222,144.949234,92.98635101,99.99372101
4/8/2026 5:55,97.54194641,98.08367157,119.2274323,119.0263748,5.602825165,6.439564705,10.98350716,175.980896,6.107458591,6.125709057,4.848349571,51.64962387,92.59217834,92.43638611,0.10490685,429.1772766,360,31.4658947,449.7358398,430.2226257,12.20595455,12.20407295,92.89761353,71.34004974,429.1770325,429.3066101,422.2453613,449.8731689,123.0098801,88.20223999,105.0836945
4/8/2026 6:00,84.13396454,83.97589874,120.8418579,120.6693649,5.601704597,6.433779716,10.95515442,179.1859589,6.114656448,6.13092947,4.848274231,37.47510147,92.72198486,92.43632507,0.169119403,398.8299255,360,21.93673706,448.4294128,430.0502014,12.69706631,12.93045902,92.77510834,71.20236969,398.829071,398.7592163,413.2089539,448.4099426,143.3277588,87.09805298,107.818428
4/8/2026 6:05,74.82730865,74.8298645,118.4143829,118.5299606,5.600583553,6.427994728,10.7915659,176.3961029,6.121854305,6.136149406,4.848199368,38.82279968,92.65460968,92.43625641,0.233331963,422.0753784,360,12.52828407,443.039917,430.2268372,12.90958977,12.72697163,92.65733337,71.09937286,422.0749512,422.2806396,422.0732117,443.0218506,120.6622162,86.54634857,111.6431274
4/8/2026 6:10,80.1416626,80.7365799,117.884819,118.0464859,5.599462986,6.422210217,11.07953548,174.848114,6.134860992,6.135974884,4.848124027,39.32658768,92.68768311,92.43619537,0.297544539,427.7770996,360,4.345853329,442.5892639,430.4034424,13.10793781,13.05376625,92.75937653,71.33135223,427.7770386,427.7559204,430.3540649,442.5753174,105.2026825,84.99367523,116.6844711
4/8/2026 6:15,81.29708862,81.17552185,118.065834,117.7288284,5.598342419,6.416425228,10.51155949,173.7710419,6.164637089,6.123254776,4.848048687,39.67554855,92.51898956,92.43613434,0.36175707,428.5961914,360,0.25612849,444.1107788,430.5800781,13.3062849,13.38056087,92.58929443,71.27629089,428.5961914,428.5964966,433.7100525,444.1306152,96.70310974,83.92637634,121.7258148
4/8/2026 6:20,95.93030548,95.9345932,118.7062149,118.5988922,5.597221851,6.41064024,10.93597412,180.016983,6.151136875,6.110534668,4.847973347,45.13059616,93.18468475,92.43606567,0.42596963,374.4797058,360,4.292296886,441.7231445,454.5631409,12.77395248,12.90104198,93.19608307,71.49817657,374.4804077,374.4343872,406.7907104,441.7127686,144.5413361,85.20108795,119.2099686
4/8/2026 6:25,114.9809723,114.9376526,118.9567795,119.3833542,5.596101284,6.404855251,10.93909931,183.9130096,6.137102127,6.09781456,4.847898006,47.27569199,92.86890411,92.43600464,0.946353316,361.6787109,360,28.31541443,430.278595,471.8652344,13.28972149,13.10624599,92.96572113,71.32489014,361.6788635,361.6548767,387.9078369,430.236908,157.6548767,89.35966492,113.1031342
4/8/2026 6:30,111.8073273,112.429451,119.5358276,119.8482971,5.59498024,6.399070263,11.00051689,185.0648041,6.123067856,6.085094452,4.847823143,46.55672073,92.93494415,92.4359436,4.560432434,356.8910522,360,58.69721603,425.4211731,471.6700439,13.40443039,13.31145096,93.08162689,71.25370789,356.8910522,356.9606018,379.5104065,425.8004456,160.4297791,90.66532898,109.69767
4/8/2026 6:35,103.41185,103.1453552,122.9801941,123.1934128,5.593859673,6.393285275,11.02095127,185.2845764,6.109033585,6.072374344,4.847747803,44.46338272,93.00269318,92.43587494,6.278828621,357.9223022,360,77.65093994,450.9318237,471.4748535,13.49393463,13.50581837,92.93050385,71.53399658,357.9222107,358.0447693,376.6412048,450.8949585,162.6376495,91.0250473,107.4666443
4/8/2026 6:40,86.96909332,86.91687012,125.3000488,125.5521851,5.592739105,6.387500286,11.00362587,183.8484344,6.094999313,6.059654236,4.847672462,42.00291061,92.73947906,92.4358139,0.232419819,364.6781311,360,74.07011414,479.2058716,463.9614563,13.34920406,13.1581707,92.70053101,71.38626099,364.677948,364.5597534,379.538208,479.2314758,164.8455048,91.38476563,105.5542755
4/8/2026 6:45,91.28106689,90.58122253,124.0116425,124.0990448,5.591618538,6.381715298,10.76906776,182.7329254,6.080965042,6.046933651,4.847597122,43.87655258,92.66746521,92.43575287,0.124782346,369.1997375,360,53.5976944,480.4930115,452.151001,13.04646492,13.05251789,92.52344513,71.51800537,369.1266174,369.1981812,383.3647156,480.4631653,168.3406677,92.87085724,104.0923462
4/8/2026 6:50,96.58995819,96.58995819,122.0651321,122.2550507,5.590497971,6.375930309,11.18348694,183.2135315,6.066930771,6.034213543,4.847522259,45.25313568,92.76911926,92.4356842,0.25252828,367.2750854,360,45.29030609,459.444397,452.2770081,13.13263702,13.12120628,92.62010193,71.31278992,367.2904663,367.2253113,383.4294128,459.396759,170.1047211,94.56126404,102.6304169
4/8/2026 6:55,104.9738617,104.4715424,120.673111,121.0112686,5.589376926,6.370145321,7.916624546,185.289444,6.0528965,6.021493435,4.847446918,44.33259964,92.91124725,92.43562317,0.380274206,362.6449585,360,48.42341995,445.185791,452.4030151,13.26841068,13.18989372,92.70609283,71.4650116,362.6519165,362.6416016,380.7189026,445.1780396,169.7237549,94.41275787,101.7850494
4/8/2026 7:00,120.0800323,120.6080399,121.2539978,121.2787247,5.588256359,6.364360332,11.07216072,186.0943909,6.038862228,6.008773327,4.847371578,48.7588501,93.25026703,92.43556213,2.523589373,358.6124878,360,56.54230499,438.5162354,452.7209473,13.18563747,13.0811367,93.21459198,71.26979828,358.6177979,358.5539551,377.2724915,438.7214661,168.5841827,93.96183777,101.4619141
4/8/2026 7:05,126.0112534,126.1410751,122.1998978,122.400238,5.587135792,6.358575344,11.089921,185.33815,6.024827957,5.996053219,4.847296238,49.63328934,93.11758423,92.43549347,5.05714941,357.401886,360,64.50572968,443.7011719,453.7677002,13.43153572,13.47999001,92.99711609,71.32656097,357.3868408,357.5599976,375.2652283,443.7224731,167.5005035,93.51092529,101.1387787
4/8/2026 7:10,118.4782639,118.4610214,122.7640533,122.7502975,5.586015224,6.352790356,11.14631844,185.6851196,6.010793686,5.983333111,4.847220898,46.8996582,93.09899139,92.43543243,5.936196327,358.5853882,360,66.99456787,452.7527466,454.3158569,13.51185608,13.47739601,93.27986145,71.33808136,358.5842285,358.4787292,375.3097839,452.7127991,168.0485535,93.67900085,100.8156433
4/8/2026 7:15,113.0847549,112.6770325,123.3093948,122.967247,5.584894657,6.347005367,10.0136652,185.2338104,5.996758938,5.970613003,4.847146034,45.90771103,93.26091766,92.4353714,5.21043396,360.4152527,360,65.18599701,458.335144,453.6868591,13.59217644,13.47480297,93.21295929,71.52707672,360.4151611,360.3573608,376.4039307,458.289978,168.5966187,94.04902649,100.4925156
4/8/2026 7:20,119.3582306,119.548111,124.2138214,123.9906921,5.583773613,6.341220379,10.96567726,185.1614075,5.982724667,5.957892895,4.847070694,46.48233414,93.27913666,92.43530273,2.907956123,362.301239,360,60.49364471,461.2428284,453.0578918,13.43060303,13.47220898,93.25591278,71.22676086,362.301178,362.258728,377.4865417,461.2606506,169.1446686,94.41904449,100.1693802
4/8/2026 7:25,129.703598,129.9481964,123.3789139,123.317543,5.582653046,6.33543539,11.07171059,184.2357483,5.968690395,5.94517231,4.846995354,46.74229431,92.58374786,92.4352417,0.179875866,362.7814026,360,54.90768051,460.4165344,452.0237427,13.31124687,13.46961594,92.93486023,71.37507629,362.7814026,362.5979004,378.5618286,460.3180542,169.6927185,94.78907013,99.84624481
4/8/2026 7:30,135.048172,134.6343842,123.1019135,122.6339722,5.581532478,6.329650402,10.72609138,184.1216583,5.954656124,5.932452202,4.846920013,50.80735779,92.47322845,92.43518066,0.293818712,362.1538086,360,51.98163223,454.397583,452.2678833,13.54938507,13.46702194,92.55419922,71.55123138,362.1538696,362.4281921,378.0937195,454.4165344,169.4439392,95.07860565,99.75167847
4/8/2026 7:35,134.155777,134.197876,122.6560059,122.699585,5.580411911,6.323865414,10.92663956,184.5959167,5.940621853,5.919732094,4.846844673,51.11920929,92.63777924,92.435112,0.407761574,360.9077759,360,53.65527344,448.9425354,452.5120239,13.78752232,13.4644289,92.5148468,71.34851074,360.9078064,361.0570374,377.3594055,448.9111938,169.1534119,95.07210541,99.74034119
4/8/2026 7:40,141.9579468,141.9387054,122.3638763,121.879303,5.579291344,6.318080425,10.72297096,183.8630829,5.926587582,5.907011986,4.84676981,56.6368866,92.18984222,92.43505096,1.040380836,359.6617432,360,57.40738678,446.0623169,452.756134,13.22124577,13.2173748,92.16023254,71.41500092,359.6617737,359.6858826,376.3760986,445.975647,168.8628845,95.06561279,99.72899628
4/8/2026 7:45,135.2393799,127.4724274,122.2122803,121.9462357,5.5781703,6.312295914,11.16491795,183.2150726,5.91255331,5.894291878,4.846694469,70.01226044,91.9265976,92.43498993,2.109424829,358.7288208,360,61.66519165,445.9249268,453.0002747,13.89068127,13.87240601,91.45721436,71.61379242,358.7288208,358.5916748,375.2567749,445.717804,168.6144257,95.05911255,99.71765137
4/8/2026 7:50,125.9905472,123.5349274,122.2494812,122.506958,5.577049732,6.306510925,10.89711571,183.2682953,5.898519039,5.88157177,4.846619129,63.50962067,92.38394928,92.43492126,2.887416601,358.9591064,360,64.46844482,449.875,453.1055603,13.45853329,13.57577515,92.0457077,71.53980255,358.9591064,359.2701416,375.7033081,450.3274536,168.7661133,95.0526123,99.70631409
4/8/2026 7:55,131.2046051,127.9943085,122.9932251,122.8792572,5.575929165,6.300725937,10.95846653,182.9322052,5.884484768,5.868851662,4.846543789,65.98503113,91.97140503,92.43486023,2.961784363,359.8132324,360,64.39790344,454.0782776,452.8971558,13.46734428,13.43774223,91.67162323,71.342659,359.8132019,359.9523315,376.2180786,454.1192017,168.9178009,95.04611969,99.69496918
4/8/2026 8:00,134.702179,136.2336426,123.1726685,122.9388809,5.574808598,6.294940948,10.58190441,182.10112,5.87045002,5.856131554,4.846468449,74.95989227,91.38982391,92.43479919,1.989663363,360.7295837,360,62.67448044,456.4465637,452.6887817,13.39436054,13.68000221,90.74220276,71.41095734,360.7295532,360.9237366,376.7328796,456.2862549,169.0694885,95.05415344,99.6836319
4/8/2026 8:05,111.3436356,111.3697128,122.9886093,123.1833267,5.57368803,6.28915596,10.97144413,185.155426,5.856415749,5.843410969,4.846393585,51.68057251,92.77950287,92.43473053,0.392464399,361.6459351,360,59.01163101,458.0437622,452.5279541,13.76617622,13.50429058,92.62142944,71.37482452,361.6459045,361.8951416,377.4099426,457.9478149,169.2211914,95.29579926,99.67228699
4/8/2026 8:10,109.5586929,109.5,122.6833572,123.074234,5.572566986,6.283370972,11.71950245,184.3540649,5.842381477,5.830690861,4.846318245,52.34669876,92.62151337,92.43466949,0.196038574,362.0704346,360,55.27119827,457.5113831,452.4133301,13.39363384,13.40025806,92.06115723,71.43563843,362.0704651,361.7569885,377.7941589,457.5814819,169.372879,95.53744507,99.66094208
4/8/2026 8:15,108.2297897,108.5739746,122.4702225,122.4754944,5.571446419,6.277585983,11.24373436,183.8198395,5.828347206,5.817970753,4.846242905,55.02757263,92.63800049,92.43460846,0.234607667,361.3901062,360,53.6774826,453.7763062,452.2987061,13.54750347,13.56995869,92.49697876,71.19419098,361.3901367,361.3222961,377.4085693,453.746582,169.5245667,95.77909088,99.6496048
4/8/2026 8:20,112.5,112,122.5425339,122.2092438,5.570325851,6.271800995,10.71709061,184.995163,5.814312935,5.805250645,4.846167564,46.74415207,93.04862213,92.43454742,0.273176759,360.7097778,360,54.17034912,450.2036133,452.184082,13.7013731,13.73965931,93.06925201,71.47336578,360.7098083,360.8436584,377.0229492,450.194397,169.6762543,96.02073669,99.65559387
4/8/2026 8:25,116.6236801,117.4181595,121.7751846,121.874939,5.569205284,6.266016006,10.92705441,183.7947388,5.800278664,5.792530537,4.846092701,52.97744751,92.43772125,92.43447876,0.334049463,360.1009216,360,56.38220978,448.403595,452.0933533,13.87451267,13.90935993,92.45119476,71.31341553,360.1009521,360.14505,376.6381836,448.361908,169.8279419,96.26238251,99.75737
4/8/2026 8:30,114.2942886,114.8411789,122.2667923,122.0060501,5.56808424,6.260231018,10.91523743,183.9742126,5.786244392,5.779810429,4.846017361,55.14841843,92.57821655,92.43441772,0.564508796,359.7436218,360,59.00504303,447.4984436,452.1439819,13.73412514,13.42097092,92.35759735,71.60164642,359.7436218,359.4464111,376.2774658,447.4853516,169.9871979,96.50402832,99.85913849
4/8/2026 8:35,107.5118027,106.9627304,122.0435333,122.0462799,5.566963673,6.25444603,10.52058887,183.4327545,5.772210121,5.767090321,4.84594202,52.47656631,92.39929962,92.43435669,0.794968128,359.386322,360,61.95985794,447.9144897,452.1946411,13.68325901,13.41398621,91.99615479,71.3870163,359.386322,359.3815613,375.9167786,447.9461365,170.1470947,96.74567413,99.96091461
4/8/2026 8:40,114.8379211,114.7646179,122.1959381,122.3823318,5.565843105,6.248661041,11.23720932,183.8036346,5.75817585,5.754370213,4.84586668,53.33888626,92.56043243,92.43428802,1.025427461,359.8215027,360,63.75526428,451.0183716,452.2452698,13.87398529,13.40700245,92.1483078,71.35707092,359.8214722,359.940033,375.8251953,451.0369568,170.3069916,96.98732758,100.0626907
4/8/2026 8:45,111.547226,111.9388275,123.1263962,122.9608688,5.564722538,6.242876053,10.93019485,184.5064392,5.744141102,5.741650105,4.84579134,53.12358475,92.44298553,92.43422699,0.762100458,360.5923157,360,62.67326355,454.5274963,452.295929,13.69825745,13.40001774,92.25363159,71.56499481,360.5922852,360.4985352,376.398407,454.5266418,170.4668884,97.22897339,100.1644669
4/8/2026 8:50,110.4884872,108.3701477,122.8972092,123.0572815,5.563601971,6.237091064,10.57628155,183.4425812,5.730106831,5.72892952,4.845716476,53.23079681,92.25686646,92.43416595,0.005154913,361.2503662,360,59.51771927,457.2484741,452.3465881,13.64685535,13.39303398,92.1309967,71.20846558,361.2503662,361.3123169,376.9716187,457.2594299,170.8180542,97.4706192,100.2662354
4/8/2026 8:55,106.3895645,106.1944046,123.1042633,122.9425507,5.562480927,6.231306076,10.87715149,182.9724579,5.716072559,5.716209412,4.845641136,52.28301239,92.05857086,92.43409729,0.216713488,361.7142029,360,56.1037674,457.6831055,452.3972168,13.60790062,13.38604927,91.92333221,71.478302,361.7141724,362.1827698,377.5448303,457.6731567,171.2642975,97.81520844,100.3680115
4/8/2026 9:00,99.42584991,98.9895401,122.1448746,122.1623154,5.561360359,6.225521088,11.01981449,183.7055817,5.702038288,5.703489304,4.835626125,47.29350662,92.69186401,92.43403625,0.43491295,361.3737488,360,53.5482254,454.7233887,452.447876,13.57013798,13.37906551,92.71265411,71.27967834,361.3738708,361.0606384,377.7744751,454.6062622,171.710556,98.27843475,100.4697876
4/8/2026 9:05,106.6083984,106.0153046,122.3873291,121.9491577,5.560239792,6.219736099,9.754329681,183.4685211,5.688004017,5.690769196,4.813778877,52.30277252,91.86566925,92.43397522,1.234951854,359.1353455,360,53.98089218,450.8043518,452.4985046,13.53237629,13.39709091,91.84239197,71.62133789,359.135437,359.39151,376.6793213,450.9427185,171.7628021,98.70527649,100.5599976
4/8/2026 9:10,111.3864594,111.5,121.7545547,121.9563141,5.559119225,6.213951111,11.02109432,183.7785492,5.673969746,5.678049088,4.791931152,52.6979332,92.51158142,92.43390656,3.113987923,358.4092102,360,56.82494736,448.5049133,453.3314819,13.49461365,13.41961575,92.42682648,71.51948547,358.4092407,358.2863159,375.584137,448.3101807,171.4665833,98.39030457,100.5599976
4/8/2026 9:15,107.1298828,107.2658234,122.0086441,121.730835,5.557998657,6.208166122,10.71843815,183.7485199,5.659935474,5.665328979,4.770083427,52.47610092,92.48701477,92.43384552,5.418375015,357.7958679,360,61.01715088,446.6942749,454.2356873,13.45685196,13.44214058,92.61067963,71.48898315,357.7958984,357.8239746,374.4889832,446.6843567,171.1703491,98.07533264,100.5599976
4/8/2026 9:20,32,32.5,89.72997284,90.11063385,4.44819212,5.025189877,10.480937,71.77147675,5.645901203,5.652608871,4.748235703,18.08626366,15.63158131,82.5213089,0.266478539,383.131134,360,0.623626709,442.5457153,3.820384502,1.012126803,0.909655511,15.61889648,37.71135712,383.1304932,383.1527405,366.3794861,442.5527039,148.0140839,96.15272522,145.0621185
4/8/2026 9:25,32,31.95915985,79.32472992,79.41667175,4.368192673,4.991337299,10.81122971,68.14041138,5.631866932,5.639888763,4.726388454,11.63099098,5.434567928,58.00622559,0.4048118,378.1590271,360,2.165947914,436.8250732,13.26876163,0.082486644,0.194090053,5.200340271,37.34850693,378.1565552,378.1283264,356.1545105,436.802002,136.1479492,91.80052185,110.7444229
4/8/2026 9:30,32,32.01301575,64.29348755,64.27308655,4.288193226,4.957485199,10.96794224,61.3834877,0.271551728,0.272382081,0.164301917,0.063982271,3.528369665,0.016360285,0.543145001,374.8524475,360,3.708269119,427.5635376,22.71713829,0.151055783,0.211778402,3.460613728,37.11260223,374.8521118,374.8475952,347.8657227,427.5257568,124.9111252,89.75708008,103.3996964
4/8/2026 9:35,31.84822845,31.5,0.086450309,0.224879667,4.208193302,4.923633099,10.7341671,0.610000014,0.252794355,0.261228859,0.152414396,1.459866166,3.533604622,0.166184023,9.39799118,355.3499146,360,5.250590324,417.397583,32.1655159,0.146551818,0.211442858,3.477364063,36.24336243,355.3510132,355.3457642,336.1868591,417.332489,123.4069824,89.0438385,102.2779617
4/8/2026 9:40,31.48927498,31.64909935,0.081316054,0.216261894,4.128193855,4.889780998,11.18449783,0.610000014,0.234036967,0.250075638,0.140526876,2.855749846,3.538839817,0.316007763,40.59463882,332.4161682,360,6.79291153,405.3677063,41.6138916,0.142047867,0.211107314,3.494114161,36.3392067,332.4168396,332.4376221,324.1667175,405.3388367,121.6818085,88.61225128,101.8102875
4/8/2026 9:45,31.05445862,31.5,0.076181792,0.20764412,4.048194408,4.855928898,11.22658443,0.610000014,0.215279579,0.238922417,0.128639355,4.251633644,3.544074774,0.465831518,89.07685089,314.5249634,360,8.335232735,394.0948486,51.0622673,0.137543917,0.210771769,3.510864258,36.37613297,314.5255432,314.4783936,313.8197632,394.0114746,119.2159195,88.18067169,101.5989609
4/8/2026 9:50,30.6089592,30.96942902,0.071047537,0.199026346,3.968194962,4.822076797,11.11412334,0.610000014,0.196522191,0.227769196,0.116751835,5.647517681,3.549309731,0.615655243,99.98789215,300.276886,360,9.87755394,383.8532715,60.51064682,0.133039951,0.210436225,3.527614594,36.40509415,300.2704163,300.2098999,304.9305115,384.0590515,116.7500305,87.74908447,101.3876343
4/8/2026 9:55,30.12475014,30,0.065913275,0.190408573,3.888195276,4.788224697,9.744984627,0.610000014,0.177764803,0.21661596,0.104864314,7.043401718,3.554544926,0.765479028,99.97291565,288.5761108,360,11.41987514,374.9387512,69.95902252,0.128536001,0.210100681,3.544364691,36.43638992,288.4731445,288.3511963,298.4016724,374.7721252,114.2841415,87.31750488,101.1763077
4/8/2026 10:00,30.83420753,31,0.06077902,0.181790799,0.224619567,0.21831806,10.6615715,5.832812786,0.159007415,0.205462739,0.092976794,8.439285278,3.559779882,0.915302753,99.95793915,278.9924011,360,12.96219635,367.338501,79.40740204,0.124032043,0.209765136,3.561114788,2.024855375,279.0952759,279.0818176,293.0073853,367.3599548,111.8182449,86.88592529,100.9649811
4/8/2026 10:05,30.5,30.96548271,0.055644762,0.173173025,0.227452248,0.207970947,10.69956398,12.69565964,0.140250027,0.194309518,0.098803081,9.835168839,3.565014839,1.065126538,99.94295502,270.6105347,360,14.50451756,360.1448364,88.85577393,0.119528085,0.209429592,3.577865124,2.320963144,270.3540344,270.2377014,287.9378662,360.1287537,109.8348923,86.45433807,100.7536545
4/8/2026 10:10,33.2782402,34.65730667,0.050510503,0.164555252,0.230284944,0.197623834,10.95838165,19.55850601,0.121492647,0.183156297,0.210005328,11.23105335,3.570250034,1.214950204,99.92797852,262.4872131,360,16.04683876,352.9511414,98.30415344,0.115024127,0.209094048,3.594615221,2.332217455,262.4237366,262.4320984,282.8683472,352.8975525,108.2390213,86.02275848,100.5423279
4/8/2026 10:15,42.07450485,41.90904236,0.045376245,0.155937478,0.23311764,0.187276736,10.96493721,26.42135239,0.102735259,0.172003075,0.321207583,12.62693691,3.575484991,1.364773989,99.91299438,254.559494,360,17.58915901,346.1633301,107.752533,0.110520169,0.208758503,3.611365557,2.343471527,254.6070709,254.6265106,278.896637,346.1217651,106.6431427,85.59117126,100.3310013
4/8/2026 10:20,30.20642853,31,0.040241987,0.147319704,0.235950336,0.176929623,9.517157555,33.28419876,0.083977871,0.160849854,0.432409823,14.02282047,3.580720186,1.514597774,99.89801788,247.8720703,360,19.13148117,339.7756042,117.2009048,0.106016211,0.208422959,3.628115654,2.354725838,247.897995,247.8753967,275.3226929,339.7773438,105.0472717,85.15959167,100.1196747
4/8/2026 10:25,42.78942871,43.01494217,0.035107728,0.138701931,0.238783032,0.16658251,11.60716248,40.14704514,0.065220483,0.149696618,0.543612063,15.41870499,3.585955143,1.664421439,99.88304138,242.0064545,360,20.67380142,333.3878784,126.6492844,0.101512253,0.208087415,3.644865751,2.36597991,242.090271,242.1383209,272.6131592,333.4329224,103.4514008,84.72800446,99.90834808
4/8/2026 10:30,63.74027252,63.98786163,0.029973472,0.130084157,0.241615713,0.156235397,11.00140667,47.00989151,0.046463098,0.138543397,0.654814303,16.81458855,3.5911901,1.814245224,99.86805725,236.0791626,360,22.21612358,327.0001526,136.0976563,0.097008303,0.20775187,3.661616087,2.377234221,236.0493774,236.0492706,270.2519836,327.088501,102.4143906,84.29642487,99.69701385
4/8/2026 10:35,55.98597717,55.05905151,0.024839213,0.121466376,0.244448408,0.145888299,10.89968109,53.87273788,0.027705712,0.127390176,0.766016543,18.21047211,3.596425295,1.964069009,99.85308075,228.6484375,360,23.75844383,320.6124268,145.5460358,0.092504345,0.207416326,3.678366184,2.388488293,228.5316315,228.5448761,268.790802,320.7440796,101.5022202,83.86484528,99.48568726
4/8/2026 10:40,28.5,28.73477173,0.019704955,0.112848602,0.247281104,0.135541186,10.86531925,60.73558426,0.008948326,0.116236955,0.877218843,19.60635567,3.601660252,2.113892794,99.83809662,231.8943939,360,25.30076599,315.2808838,154.9944153,0.088000387,0.207080781,3.69511652,2.399742603,231.9029694,231.8938751,265.7028198,315.2702942,100.5900497,83.73029327,99.27436066
4/8/2026 10:45,28.33690262,28.35742569,0.014570697,0.104230829,0.250113785,0.125194073,8.951753616,67.59842682,-0.009809061,0.105083726,0.988421082,21.00223923,3.606895208,2.263716459,99.82312012,231.0944824,360,26.84308624,309.9856567,164.4427948,0.083496429,0.206745237,3.711866617,2.410996675,231.1644745,231.11409,262.3096313,309.889801,99.67788696,83.64826965,99.06303406
4/8/2026 10:50,28.11967087,28.13602066,0.00943644,0.095613055,0.252946496,0.114846967,10.92473602,74.46128082,-0.028566446,0.093930505,1.099623322,22.39812469,3.612130404,2.413540125,99.80814362,227.5391998,360,28.3854084,305.5936584,173.8911743,0.078992471,0.206409693,3.728616714,2.422250986,227.5094299,227.4843445,258.7337952,305.7332458,98.76571655,83.56624603,98.85170746
4/8/2026 10:55,27.91533852,27.92917442,0.004302181,0.086995281,0.255779177,0.104499854,10.98084259,81.3241272,0.288651615,0.082777284,1.210825562,23.79400826,3.61736536,2.563364029,99.79315948,223.3309479,360,29.92772865,302.2999878,183.3395386,0.074488513,0.206074134,3.74536705,2.433505058,223.4608459,223.3967133,255.1446838,302.4102783,97.85354614,83.48421478,98.55449677
4/8/2026 11:00,27.72682762,27.74552155,1.12957108,0.078377508,0.258611888,0.094152749,10.90419006,88.18697357,0.750090837,0.071624056,1.322027802,25.18989182,3.622600555,2.713187695,99.77818298,219.1227112,360,31.47005081,299.0063171,192.7879181,0.069984563,0.205738589,3.762117147,2.444759369,219.3198242,219.2517395,251.5555878,299.0872803,96.94138336,83.40219116,98.19143677
4/8/2026 11:05,27.53831673,27.56186676,3.117384434,0.069759727,0.261444569,0.083805636,10.99706268,95.04981995,1.211530089,0.060470834,1.433230042,26.58577538,3.627835512,2.86301136,99.76319885,214.9372864,360,33.01237106,295.7126465,202.2362976,0.065480605,0.205403045,3.778867245,2.456013441,215.049469,215.0002747,248.088028,295.7643127,96.02921295,83.32016754,97.82837677
4/8/2026 11:10,27.5,27.5,5.105197906,0.061141953,0.26427725,0.07345853,10.9767437,101.9126663,1.672969341,0.04931761,1.544432282,27.98165894,3.633070469,3.012835264,99.74822235,210.7518616,360,34.55469131,292.4189758,211.6846771,0.060976647,0.2050675,3.79561758,2.467267752,210.7791138,210.7488098,245.505188,292.4413452,95.41106415,83.23814392,97.46531677
4/8/2026 11:15,27.92902184,27.49593925,7.093011379,0.052524179,0.26710996,0.063111417,11.03407574,108.7755127,2.134408474,0.038164388,1.655634522,29.3775425,3.638305664,3.16265893,99.73323822,206.566452,360,36.09701538,289.1253052,221.1330566,0.056472689,0.204731956,3.812367678,2.478521824,206.5087585,206.497345,242.9223328,289.1183472,94.83291626,83.15611267,97.10225677
4/8/2026 11:20,27,27.06336975,9.080824852,0.043906406,0.269942641,0.052764308,10.90709877,115.6383591,2.595847845,0.027011164,1.766836762,30.77342606,3.643540621,3.312482595,99.71826172,202.497467,360,37.63933563,285.8316345,230.5814209,0.051968735,0.204396412,3.829118013,2.489776134,202.5691833,202.5524139,240.3394775,285.7953796,94.25476074,83.07408905,96.73918915
4/8/2026 11:25,26.91140175,27,11.06863785,0.035288632,0.272775352,0.042417198,11.13816357,122.5012054,3.057286978,0.015857941,1.878039002,32.16931152,3.648775578,3.462306499,99.70328522,198.5198059,360,39.18165588,282.5379639,240.0298004,0.047464777,0.204060867,3.845868111,2.501030207,198.6646271,198.6444397,237.7566223,282.4723816,93.67660522,82.99206543,96.37612915
4/8/2026 11:30,26.75852203,27,13.05645084,0.026670856,0.275608033,0.032070089,10.74650288,129.3640442,3.518726349,0.004704717,1.989241242,33.56519318,3.654010773,3.612130165,99.68830109,194.7804565,360,40.72397614,279.2442932,249.4781799,0.042960819,0.203725323,3.862618208,2.512284517,194.7600708,194.7364655,235.1737823,279.1494141,93.09844971,82.91004181,96.01306915
4/8/2026 11:35,26.60564041,27,15.04426479,0.018053081,0.278440714,0.02172298,10.88530445,136.2268982,3.980165482,-0.006448507,2.100443602,34.96107864,3.659245729,3.761953831,99.67332458,191.2398376,360,42.2663002,275.1233215,258.9265442,0.038456865,0.203389779,3.879368544,2.523538589,191.2799988,191.2649536,232.7585754,275.1650085,92.52029419,82.82801056,95.65000916
4/8/2026 11:40,26.87088394,26.5,17.03207779,0.009435306,0.281273425,0.011375871,10.90815926,143.0897369,4.441604614,-0.01760173,2.211645842,36.3569603,3.664480925,3.911777735,99.65834045,188.8794708,360,43.80862045,270.9360352,268.374939,0.033952907,0.203054234,3.896118641,2.5347929,188.9037628,188.8915558,231.4916077,270.9779358,91.94213867,82.74598694,95.28694916
4/8/2026 11:45,26.40242004,26.5,19.01989174,0.364950687,0.284106106,0.001028761,11.01194572,149.9525909,4.903043747,-0.028754955,2.322848082,37.75284576,3.669715881,4.061601162,99.64336395,186.519104,360,45.3509407,266.7487793,277.8233032,0.029448949,0.20271869,3.912868977,2.546046972,186.5275269,186.518158,230.2246246,266.790863,91.36398315,82.66396332,94.92388916
4/8/2026 11:50,40.5503006,28.6960392,74.54554749,74.60688019,4.913394928,5.584332466,10.93541527,71.97077942,5.797695637,5.790773869,4.596955299,38.8624382,3.674950838,4.211425304,99.62838745,235.2272034,360,46.89326096,259.0630188,287.271698,0.024944993,0.202383146,3.929619074,39.77805328,235.2194977,235.1536407,240.0636597,259.0994568,90.78583527,82.5819397,95.06737518
4/8/2026 11:55,387.6349487,390.0968933,87.66556549,87.7059021,5.232656002,5.810675144,10.84791851,78.88759613,5.797148228,5.78276062,4.71705389,46.11151505,27.99715996,28.36726189,99.61340332,272.4383545,360,48.43558502,272.925415,296.7200623,0.358586073,0.202047601,28.03458405,39.57450485,272.4373474,272.4946899,260.7206116,272.9189453,90.20767975,82.49991608,95.47325134
4/8/2026 12:00,365.1968994,373.5317383,118.5562057,118.5562057,5.489809513,6.310800076,11.59459972,134.2429962,5.796600342,5.774747849,4.837152004,59.03206253,51.80774307,51.50226212,99.59842682,299.7243347,360,49.97790527,302.2155457,306.1684265,2.293318033,2.344974756,51.77284622,55.72338104,299.7233582,299.7750549,297.2774963,302.2578735,89.62952423,82.41788483,124.1020279
4/8/2026 12:05,349.6967468,350.5541687,124.451622,124.6703415,5.508625507,6.776452065,11.08019733,165.9268799,5.796052933,5.766735077,4.957250118,86.75424194,74.74881744,75.79398346,99.58344269,323.7577209,360,50.97692108,325.3126831,327.742157,3.856520653,3.926912069,74.76530457,65.05047607,323.7571716,323.8370667,319.958252,325.3523254,88.68545532,82.33586121,106.2731628
4/8/2026 12:10,204.186142,205.5,123.0479279,123.405777,5.527441502,6.775694847,10.99593925,186.8513794,5.795505524,5.758721828,5.077348709,99.98283386,91.10088348,92.54733276,99.56846619,337.797821,360,51.8034935,351.4824524,352.2383728,5.458028316,5.642957687,91.00358582,66.69398499,337.7975769,337.8117065,333.5481873,351.4792175,88.766716,82.25383759,100.764679
4/8/2026 12:15,181.0162048,180.4149933,124.9432373,124.8291397,5.546257496,6.774937153,10.97348595,189.9505157,5.794958115,5.750709057,5.197446823,99.96341705,92.03614807,92.54737091,99.55348969,340.5960999,360,54.23826981,371.414093,376.7345886,5.908156872,5.860744953,92.05670929,66.56706238,340.5959167,340.5978088,347.5346375,371.4145813,88.94716644,82.17181396,99.36318207
4/8/2026 12:20,163.1598816,163.4473877,123.8683853,123.8511505,5.56507349,6.774179935,11.05448723,186.9405518,5.794410706,5.742696285,5.317544937,76.50912476,93.16468048,92.54740143,94.21161652,359.3964844,360,60.81523132,390.3240662,401.2308044,5.785604954,5.824183941,93.04275513,66.35427094,359.4330139,359.3753662,361.41922,390.3504333,89.12762451,82.48205566,100.391449
4/8/2026 12:25,140.2176819,139.4048309,126.1998444,126.4217682,5.583889484,6.773422718,10.8307066,183.7167511,5.793863297,5.734683037,5.506400585,60.92552567,92.71631622,92.54743195,73.08448029,378.2013855,360,67.91674042,416.6083679,425.7270203,5.663053513,5.787622929,92.75311279,66.4193573,378.2007751,378.2920837,377.8404541,416.4154968,89.30808258,82.85830688,101.4197159
4/8/2026 12:30,108.5671539,108,123.4526672,123.6491394,5.602705479,6.772665024,11.21748161,180.1175232,5.793315887,5.726670265,5.47407198,52.74803162,92.08634186,92.54746246,54.56397247,379.1345215,360,66.49920654,444.3233643,441.0557556,5.652485847,5.75106144,92.1391449,66.51528168,379.0921936,379.1420593,390.4759521,444.297821,114.1489792,83.23455811,116.1866913
4/8/2026 12:35,97.19976044,96.12258148,126.005127,126.2646103,5.621521473,6.771907806,10.89508533,183.0984955,5.792768478,5.718657494,5.455784321,46.1398201,92.14855957,92.54749298,47.54945374,367.0324097,360,67.63152313,460.4485168,465.5613403,5.727808952,5.714500427,92.12106323,66.61654663,367.0226746,367.4902954,383.4891357,460.4517517,149.7360687,89.0326004,116.1184921
4/8/2026 12:40,100.581749,100.6413803,126.6369858,126.733902,5.640337467,6.771150589,11.1078577,183.2076874,5.792220592,5.710644245,5.437496662,49.54644012,92.17995453,92.5475235,38.83467865,368.7526855,360,71.36642456,467.9706726,471.5054626,5.751885891,5.677939415,92.10596466,66.46353912,368.5664063,368.663208,382.7071228,468.0201721,160.0203094,94.03887177,113.6390915
4/8/2026 12:45,99.48536682,99.5382309,127.3901749,127.2434311,5.659153461,6.770392895,10.72514343,183.2543488,5.791673183,5.702631474,5.419208527,47.6053772,92.25073242,92.54756165,27.18537331,371.1765747,360,66.41189575,475.6369324,462.9282227,5.77596283,5.641378403,92.24042511,66.95891571,371.1472473,371.1989746,383.9048767,475.6044922,164.7037964,97.26857758,112.4396515
4/8/2026 12:50,94.47323608,95,126.3065033,126.4909668,5.677969456,6.769635677,11.04490757,183.8399963,5.791125774,5.694618702,5.400920868,46.95959473,92.41553497,92.54759216,14.48191071,372.8778992,360,55.83328247,473.4838257,457.9863586,5.800039768,5.630125523,92.39691162,66.29629517,372.8779297,372.8710938,385.6331177,473.6456299,168.1007996,98.85478973,111.2402039
4/8/2026 12:55,95.34056854,95,124.9887161,125.073288,5.69678545,6.76887846,11.32648563,184.1067047,5.790578365,5.686605453,5.382633209,49.89756775,92.390625,92.54762268,3.327422142,371.6357117,360,49.5942688,460.4101868,453.161377,5.824116707,5.694326401,92.49636841,66.84326935,371.6395874,371.4642944,385.5628052,460.5097656,170.2500916,100.4410095,110.1967926
4/8/2026 13:00,104.1623688,104.0511093,124.3775558,124.1536942,5.715601444,6.768120766,10.92757702,183.3013763,5.790030956,5.678592682,5.364345551,49.30435562,92.37838745,92.5476532,0.142407134,367.5327148,360,49.78356171,449.3472595,451.9330139,5.848193645,5.758526802,92.30732727,66.82652283,367.5649414,367.5519409,383.6828613,449.5238953,170.4884796,101.0115128,109.7796173
4/8/2026 13:05,105.7458038,106.4930954,123.7135162,123.7454681,5.734417439,6.767363548,11.01700878,184.3221283,5.789483547,5.67057991,5.346057415,48.42892075,92.40658569,92.54768372,0.140797049,363.1237183,360,54.91332626,443.0872192,451.9545288,5.872270584,5.822727203,92.60080719,66.62154388,363.1948853,363.090271,380.225769,443.1730347,170.6238861,101.2406693,109.362442
4/8/2026 13:10,112.5,112.3655396,124.6222763,124.3555832,5.753233433,6.766605854,11.29729557,184.8573608,5.788936138,5.662566662,5.327769756,48.4218483,92.70646667,92.54772186,0.139186978,360.4585571,360,61.81986237,442.0223999,451.9760742,5.896348,5.886927605,92.57222748,66.77457428,360.4614563,360.5333557,377.0206604,442.1883545,170.7850647,101.4698257,108.9452667
4/8/2026 13:15,111.3755569,110.825737,125.0749054,125.2090302,5.772049427,6.765848637,10.91463375,184.692215,5.788388729,5.65455389,5.309482098,49.28472137,92.68379974,92.54775238,0.137576908,360.9376221,360,65.67129517,447.7640686,451.9975891,5.670237541,5.702673912,92.69114685,66.80916595,360.900116,360.8653259,376.5031433,447.6005249,170.9497223,101.6989899,108.5280914
4/8/2026 13:20,111.5093307,109.5177307,125.6084061,125.6135559,5.790865421,6.765091419,10.8211937,184.4605865,5.78784132,5.646541119,5.291194439,50.76040268,92.58602905,92.5477829,0.135966837,361.9309998,360,65.37718964,452.6571655,452.0191345,5.662253857,5.777004719,92.43254089,66.44944763,361.732666,361.7926331,376.8279114,452.3922119,171.1143951,101.9281464,108.1109161
4/8/2026 13:25,109.1251526,109,125.4127502,125.0930328,5.809681416,6.764333725,10.84348679,183.969574,5.787293434,5.645423412,5.272906303,49.07365036,92.60160828,92.54781342,0.134356752,362.2597961,360,63.88125992,455.0050049,452.0406494,5.654270172,5.851335526,92.43669891,67.00732422,362.5914917,362.5569153,377.3890686,455.0957642,171.4724426,102.2329178,107.6937408
4/8/2026 13:30,111.1186371,111.2271957,125.5311508,125.3650818,5.82849741,6.763576508,9.452813148,183.4599915,5.786746025,5.646220207,5.254618645,53.29265594,92.12564087,92.54784393,0.132746682,361.7588806,360,60.9390831,456.1669617,452.0621948,5.646286964,5.925666332,92.25714874,66.49106598,361.6794128,361.8638,377.2311401,455.9911194,172.0398865,102.9265213,107.2765656
4/8/2026 13:35,106.4288101,106.4288101,125.2646103,125.2696838,5.847313404,6.76281929,10.66124916,184.3941803,5.786198616,5.647017002,5.236330986,47.45029831,92.71183014,92.54788208,0.131136611,361.6588745,360,57.9969101,456.7667847,452.0837097,5.63830328,5.571704865,92.69850159,67.12830353,361.519043,361.7445984,377.0732117,456.8864746,172.6073151,103.6201324,106.8593903
4/8/2026 13:40,110.7401886,110.7001266,125.0888443,125.5798416,5.866129398,6.762061596,10.6667366,183.4425659,5.785651207,5.647813797,5.218043327,51.14762497,92.09165192,92.5479126,0.129526541,361.5588684,360,56.05639648,454.3885498,452.1052246,5.630319595,5.586800575,92.35868073,66.71038818,361.3586731,361.6253967,376.9152832,454.2601318,173.159317,104.313736,106.442215
4/8/2026 13:45,114.7208939,114.4216003,125.1760864,125.1056824,5.884945393,6.761304379,10.92091656,183.5165558,5.785103798,5.648610592,5.199755192,54.21749878,92.19013214,92.54794312,0.127916455,361.269104,360,55.71706772,452.0830078,452.12677,5.622335911,5.601896286,92.32757568,67.21958923,361.1969299,361.2984314,376.7573547,452.0536194,173.132782,104.5120239,106.1354294
4/8/2026 13:50,113.5,114.6232452,124.7061768,124.7318802,5.903761387,6.760547161,10.87667274,184.0997772,5.784556389,5.649407387,5.181467533,52.28151321,92.24372101,92.54797363,0.126306385,360.7077942,360,56.31655502,450.7566833,452.1482849,5.614352226,5.61699152,92.25811768,67.03804779,360.9068298,360.7190247,376.5414429,450.7490845,173.1062622,104.6399612,106.2032394
4/8/2026 13:55,104.9264832,104.8506165,124.4237747,124.5804062,5.922577381,6.759789467,8.975201607,185.4936066,5.78400898,5.650203705,5.163179874,48.10327148,92.51733398,92.54800415,0.124696314,360.1465149,360,57.37069321,449.9739685,452.1698303,5.606368542,5.632087231,92.72707367,66.87744141,360.6167603,360.1396179,376.3183594,450.2566833,173.0797272,104.7678986,106.2710495
4/8/2026 14:00,113.8318253,113.5400162,124.7781906,124.9018173,5.941393375,6.759032249,7.898138523,185.242157,5.783461571,5.6510005,5.144891739,49.54618454,92.68275452,92.54803467,0.123086236,360.0857849,360,59.05156326,449.590332,452.1913452,5.598384857,5.647182465,92.61345673,67.24906158,360.3266602,360.0879517,376.0952759,449.7642822,173.0532074,104.8958359,106.3388596
4/8/2026 14:05,108.5652313,109.159874,125.0614395,124.9375992,5.96020937,6.758275032,11.43923283,185.3898163,5.782913685,5.651797295,5.12660408,47.783638,92.71608734,92.54807281,0.121476166,360.2019043,360,60.73243332,449.6782532,452.2128906,5.590401173,5.662278175,92.78047943,66.95657349,360.0365601,360.2038269,375.8721924,449.2718811,173.0266724,105.0237808,106.4066696
4/8/2026 14:10,111,111,124.5742645,124.7490692,5.979025364,6.757517338,10.65238285,184.257431,5.782366276,5.65259409,5.108316422,50.95755005,92.49222565,92.54810333,0.119866088,360.3179932,360,62.41330719,449.7662048,452.2344055,5.582417488,5.677373886,92.48390198,67.09500122,359.8806152,360.3197021,375.6491089,449.5093994,173.0001526,105.1517181,106.4744797
4/8/2026 14:15,117.134491,116.460289,124.93853,125.071228,5.997841358,6.75676012,11.24530792,185.8263245,5.781818867,5.653390884,5.090028763,51.05050659,92.75212097,92.54813385,0.118256018,360.434082,360,63.40695953,450.4737549,452.2559204,5.574433804,5.69246912,92.62989044,67.09500122,360.119873,360.4355774,375.6991272,450.5220642,172.9736176,105.2796555,106.5422897
4/8/2026 14:20,107.5792465,107.9200821,125.1775436,125.0628128,6.016657352,6.756002426,9.999628067,185.1644135,5.781271458,5.654187679,5.071740627,47.67579651,92.72835541,92.54816437,0.11664594,360.5502014,360,63.22140884,452.1575317,452.2774658,5.566450119,5.707564831,92.93302917,67.19711304,360.3591614,360.5514526,375.8991699,452.2079773,173.039978,105.4075928,106.6100922
4/8/2026 14:25,109.2734375,112.3521957,125.0848007,124.9690704,6.035473347,6.755245209,10.95729733,186.3980255,5.780724049,5.654984474,5.053452969,44.52599716,92.98721313,92.54819489,0.115035869,360.6990356,360,63.03586197,452.866272,452.2989807,5.558466434,5.722660065,92.77731323,67.33044434,360.5984497,360.700592,376.0992432,452.8178711,173.204483,105.5355377,106.6779022
4/8/2026 14:30,105.5,105.077179,125.0373154,125.0489655,6.054289341,6.754487991,10.99466991,184.8150635,5.78017664,5.655781269,5.03516531,47.87361908,92.57718658,92.54823303,0.113425791,360.872467,360,62.46711731,453.3867493,452.3205261,5.55048275,5.737755775,92.34883118,67.13643646,360.8377075,360.8737488,376.2992859,453.3363037,173.368988,105.663475,106.7457123
4/8/2026 14:35,104.5678101,104.8183517,125.2470398,125.0331268,6.058842659,6.753730297,10.49778843,185.4302826,5.77962923,5.656578064,5.016877651,46.13167191,92.94485474,92.54826355,0.111815721,361.0458984,360,61.02428818,453.907196,452.342041,5.542499065,5.752851486,92.89689636,66.98586273,361.0769958,361.0469055,376.4993286,453.8547363,173.5335083,105.7914124,106.8135223
4/8/2026 14:40,112.4625778,112.5,124.9475632,124.8486404,6.058898926,6.75297308,10.58003139,185.7363281,5.779081821,5.657374859,4.998589516,46.63300323,92.73229218,92.54829407,0.110205643,361.2193298,360,59.58145905,454.4276733,452.3635864,5.534515381,5.76794672,92.69798279,67.06952667,361.3162842,361.2200623,376.6993713,454.3731689,173.6980133,105.9193497,106.8813324
4/8/2026 14:45,103.1568604,102.8299637,125.1757736,125.1986847,6.058954716,6.752215862,9.594307899,185.4346619,5.778534412,5.658171654,4.980301857,45.68091965,92.85547638,92.54832458,0.108595572,361.3927612,360,58.13316345,454.4508667,452.3851013,5.526532173,5.783042431,92.65505981,66.96498108,361.555542,361.393219,376.8994446,454.6133728,173.8625183,106.047287,106.9491425
