TimeStamp,.[Puffing2.FLOW_FT20530],.[Puffing2.Flow_FT20530.],.[Puffing2.FLOW_FT24540],.[Puffing2.Flow_FT24540.],.[Puffing2.Flow_Rate_FP6.],.[Puffing2.Flow_Rate_FP7.],.[Puffing2.FLOW_RATE_FP8.],.[Puffing2.Motor_EM2152.0],.[Puffing2.MOTOR_EM25560],.[Puffing2.Motor_EM25560.],.[Puffing2.MOTOR_EM25570.],.[Puffing2.PID_PT2051.Out],.[Puffing2.PID_PT2051.PV],.[Puffing2.PID_PT2051.SP],.[Puffing2.PID_TT2051.out],.[Puffing2.PID_TT2051.PV],.[Puffing2.PID_TT2051.SP],.[Puffing2.PID_TT2454O.Out],.[Puffing2.PID_TT2454O.PV],.[Puffing2.PID_TT2454O.SP],.[Puffing2.PRESS_DPT2357.0],.[Puffing2.PRESS_DPT23570],.[Puffing2.Press_PT20510.],.[Puffing2.Press_PT2152.0],.[Puffing2.TEMP_TE20510],.[Puffing2.Temp_TE20510.],.[Puffing2.TEMP_TE2454I.0],.[Puffing2.TEMP_TE2454O0.],.[Puffing2.TEMP_TE2455I0],.[Puffing2.TEMP_TE2455O0],.[Puffing2.TEMP_TE24600]
4/8/2026 14:50,102.7977295,100.5,124.8660507,125.1827545,6.059010983,6.751458168,10.71106434,184.9206085,5.777986526,5.658968449,4.962014198,50.98035812,91.99720001,92.5483551,0.106985494,361.5661926,360,56.66735458,454.006073,452.4066467,5.518548489,5.798137665,91.99538422,67.11728668,361.7948303,361.5663757,377.0994873,453.9454041,174.0270233,106.1752319,107.0169525
4/8/2026 14:55,100.1297684,99.62869263,124.9816971,124.8683929,6.059067249,6.750700951,10.98352051,185.8809204,5.777439117,5.659765244,4.94372654,46.33589554,92.56249237,92.54839325,0.105375424,361.6091614,360,55.58846283,453.0067139,452.4281616,5.510564804,5.813233376,92.80904388,66.97606659,361.6541443,361.6244812,377.1419983,452.9449463,174.1915283,106.3031693,107.0847626
4/8/2026 15:00,107.2247467,105.329071,124.4200974,124.7482529,6.059123039,6.749943733,11.03313828,184.282608,5.776891708,5.660562038,4.925438404,51.29198074,92.07607269,92.54842377,0.103765346,361.4031067,360,55.66861343,451.9447327,452.4496765,5.50258112,5.828329086,92.14351654,67.18887329,361.5050964,361.4630127,377.0543518,451.7904968,174.3560486,106.4311066,107.1525726
4/8/2026 15:05,114.1228485,113.8421097,124.5962448,124.6824188,6.059179306,6.749186039,11.11507034,185.4610443,5.776344299,5.661358833,4.907150745,47.20827103,92.55963898,92.54845428,0.102155276,361.1970825,360,55.74876404,451.7425537,452.4712219,5.494597435,5.84342432,92.79167938,67.06342316,361.3560486,361.3015442,376.9667053,451.6034241,174.4723816,106.5590439,107.2203827
4/8/2026 15:10,113.3693237,111.8681183,124.8001862,124.8249435,6.059235096,6.748428822,10.99614525,184.670166,5.77579689,5.662155628,4.888863087,53.39056778,92.44455719,92.5484848,0.100545198,360.9910278,360,55.82891846,451.5403748,452.4927368,5.48661375,5.858520031,92.36191559,67.34957123,361.2070313,361.1400452,376.8790588,451.4163513,174.5384979,106.6869812,107.2881927
4/8/2026 15:15,115.1064529,115.2175369,124.7276459,124.4928894,6.059291363,6.747671604,11.00601006,185.5483856,5.775249481,5.662952423,4.870575428,50.27873611,92.88709259,92.54851532,0.098935127,360.7850037,360,55.90906906,451.3381958,451.9424133,5.478630066,5.873615265,92.46576691,67.00737762,361.0579834,360.9785767,376.7913818,451.229248,174.6046295,106.8149261,107.3560028
4/8/2026 15:20,115.8960724,118.9822464,124.9915695,124.6882782,6.059347153,6.74691391,10.81801891,186.6318665,5.774702072,5.663748741,4.852287292,46.47475433,92.83829498,92.54854584,0.097325049,360.6060791,360,56.62878036,451.1360474,451.9908752,5.470646381,5.888710976,92.97551727,67.26446533,360.9089355,360.8171082,376.7037354,451.0421753,174.6707458,106.9428635,107.4238052
4/8/2026 15:25,115.9754639,115.9383163,124.5922318,124.7666321,6.059403419,6.746156693,11.02694416,185.8443451,5.774154663,5.664545536,4.833999634,51.20635605,92.5349884,92.54858398,0.095714979,360.6655884,360,57.36774826,450.9338684,452.0393372,5.462662697,5.903806686,92.89149475,66.85541534,360.7598877,360.6556396,376.6160889,450.8551025,174.7368774,107.0708008,107.4916153
4/8/2026 15:30,114.0910645,114.2086182,124.9023972,124.756958,6.059459209,6.745399475,10.79794598,186.4904175,5.773607254,5.665342331,4.815711975,44.49162674,92.96754456,92.5486145,0.094104901,360.7250977,360,58.10671234,450.9000244,452.0877686,5.454679012,5.91890192,93.02645874,67.1783371,360.7651367,360.6499329,376.5821228,450.7341919,174.8029938,107.1987381,107.5594254
4/8/2026 15:35,116,116,124.6244812,124.5912476,6.059515476,6.744641781,11.08123016,186.1158142,5.773059368,5.666139126,4.79742384,48.27356339,92.71998596,92.54864502,0.09249483,360.7846069,360,58.84567642,450.9000244,452.1362305,5.446695328,5.582967758,92.68222046,67.01584625,360.8267517,360.7260742,376.6434326,450.7850952,174.8691254,107.326683,107.6272354
4/8/2026 15:40,111.0998611,111.5246048,124.7786636,124.7630997,6.059571266,6.743884563,11.03675461,186.6620483,5.772511959,5.666935921,4.79986763,43.97776794,93.08216095,92.54867554,0.090884753,360.8441162,360,59.58464432,450.9000244,452.1846924,5.438711643,5.576644897,92.99082947,67.04180908,360.8883972,360.8022461,376.7047424,450.8359985,174.9352417,107.4546204,107.6950455
4/8/2026 15:45,111.5738068,112.3097382,124.7014694,124.5037537,6.059627533,6.743126869,10.79566669,185.5503235,5.77196455,5.667732716,4.805181503,52.25944138,92.25727844,92.54870605,0.089274682,360.9036255,360,60.3236084,450.9000244,452.2331238,5.430727959,5.570322037,92.28179169,67.07788086,360.9500122,360.878418,376.7660522,450.8869019,175.0013733,107.5825577,107.7628555
4/8/2026 15:50,116.9693909,116.9303741,124.6285934,124.7632141,6.0596838,6.742369652,11.04057884,186.5070648,5.771417141,5.66852951,4.810495377,49.2404747,93.12740326,92.5487442,0.087664604,360.9631348,360,61.06257629,450.9000244,452.2815857,5.422744274,5.563999176,93.04510498,66.89294434,361.0116272,360.9545593,376.8273315,450.9378052,175.0674896,107.710495,107.8306656
4/8/2026 15:55,115.9768524,116,124.8226013,124.8419724,6.05973959,6.741612434,7.992118835,186.6715698,5.770869732,5.669326305,4.81580925,48.51736832,92.55194855,92.54877472,0.086054534,361.022644,360,61.80154037,450.9000244,452.3300476,5.41476059,5.557676792,92.64744568,67.61633301,361.0732422,361.0307312,376.8886414,450.988739,175.1336212,107.8384323,107.8984756
4/8/2026 16:00,115.8461609,119.1102829,124.9404755,125.0866623,6.059795856,6.74085474,10.62430668,186.6755219,5.770322323,5.6701231,4.821123123,45.38159561,92.75668335,92.54880524,0.084444456,361.0821533,360,62.54050446,450.9000244,452.378479,5.406776905,5.551353931,92.89416504,67.23265839,361.1348877,361.1068726,376.9499512,451.0396423,175.1997375,107.9663773,107.9662857
4/8/2026 16:05,113.1353149,112.6401291,125.0895309,124.8801498,6.059851646,6.740097523,10.91248226,185.7265625,5.769774914,5.670919895,4.826436996,46.6075325,92.48696899,92.54883575,0.082834385,361.1416626,360,62.62411118,451.3623962,452.4269409,5.398793697,5.545031071,92.60835266,66.91763306,361.1965027,361.1830444,377.011261,451.4719238,175.2658691,108.0249329,108.0340958
4/8/2026 16:10,104.8894501,104.4962082,125.1918716,125.1506119,6.059907913,6.739340305,10.9754734,186.4458771,5.769227505,5.67171669,4.83175087,45.05503845,92.98267365,92.54886627,0.081224307,361.203949,360,62.14962006,453.3206787,452.4754028,5.390810013,5.53870821,93.01882172,67.1309433,361.2581177,361.2591858,377.0725708,453.3682556,175.3319855,108.0587616,108.1019058
4/8/2026 16:15,114.9620285,114.9616013,125.2620468,125.1244888,6.059963703,6.738582611,9.730622292,184.705246,5.768679619,5.672513485,4.837064743,52.0182991,92.29166412,92.54890442,0.079614237,361.4013367,360,60.55066299,454.2642822,451.9350586,5.382826328,5.532385349,92.20461273,67.24216461,361.4058228,361.4084473,377.1535034,454.1972351,175.3981171,108.0925827,108.1697159
4/8/2026 16:20,114.9632874,114.4906387,124.7177277,124.8563843,6.06001997,6.737825394,11.10918427,185.0521393,5.76813221,5.67331028,4.842378616,52.63845444,92.27497101,92.54893494,0.078004159,361.5986938,360,58.64606857,454.8122559,451.976593,5.374842644,5.526062965,92.66589355,67.28348541,361.5561829,361.5584717,377.2503357,454.7301331,175.443924,108.1264038,108.2375259
4/8/2026 16:25,119.2496338,120.3995972,125.1832428,125.018837,6.06007576,6.737068176,10.66169739,185.8644867,5.767584801,5.674107075,4.84769249,46.43211365,92.78502655,92.54896545,0.076394089,361.7960815,360,56.77912903,455.360199,452.0181274,5.366858959,5.519740105,92.78546906,67.19307709,361.706543,361.7085266,377.3471985,455.2630615,175.4546051,108.1602325,108.3053284
4/8/2026 16:30,113.3357773,113.2852097,124.7084198,125.088562,6.060132027,6.736310482,11.11181927,186.0938263,5.767037392,5.67490387,4.853006363,52.53824234,92.60322571,92.54899597,0.074784011,361.9934387,360,55.10903931,453.7893982,452.0596313,5.358875275,5.513417244,92.60138702,67.24940491,361.8569031,361.858551,377.4440308,453.7599182,175.4652863,108.1940536,108.3731384
4/8/2026 16:35,116.3835297,116.0063324,124.967659,124.4927216,6.060187817,6.735553265,8.231017113,184.7675323,5.766489983,5.675700665,4.858320236,54.20357132,92.51544952,92.54902649,0.07317394,361.606781,360,55.20178223,451.5608521,452.1011658,5.35089159,5.507094383,92.22654724,66.9777832,361.6108398,361.6060181,377.540863,451.5525208,175.4759674,108.2278824,108.4409485
4/8/2026 16:40,118.0952988,118.5551224,124.5050812,124.2855606,6.060244083,6.734796047,9.733730316,185.2158813,5.765942574,5.676497459,4.863634109,52.27119064,92.51229095,92.54906464,0.071563862,361.039978,360,56.04763412,449.7991333,452.1427002,5.342907906,5.500771523,92.39250946,67.22489166,361.0782471,361.0743103,377.1341553,449.697876,175.4866638,108.2617035,108.5087585
4/8/2026 16:45,117.2416687,117.5,123.9180603,124.1528854,6.060299873,6.734038353,10.93007278,185.9374237,5.765395164,5.677293777,4.868947983,51.2112236,92.52939606,92.54909515,0.069953792,360.4731445,360,58.5632782,448.1675415,452.1842041,5.334924221,5.491422176,92.40945435,67.37696838,360.5456543,360.5426025,376.6749573,448.2860107,175.497345,108.2955322,108.5765686
4/8/2026 16:50,118.5178757,118.5,124.2850266,124.1019897,6.06035614,6.733281136,10.67785454,184.6448975,5.764847755,5.678090572,4.874261856,51.85266876,92.30207825,92.54912567,0.068343714,359.9559937,360,61.07892227,447.7530823,452.2257385,5.326940536,5.472763062,92.18005371,67.40514374,360.0130615,360.0108643,376.2157288,447.9527283,175.5080261,108.3289185,108.6443787
4/8/2026 16:55,119.3520889,118.8244324,124.3949051,124.5462646,6.060412407,6.732523441,10.71814632,184.1052399,5.764300346,5.678887367,4.879575729,54.29912567,92.24067688,92.54915619,0.066733643,360.2249451,360,63.58467102,449.3621216,452.2672729,5.320905209,5.454103947,92.34877014,67.30479431,359.9909973,359.9922791,376.0281982,449.3999939,175.5187073,108.3611755,108.660614
4/8/2026 17:00,116.0482941,116.4533157,124.6855011,124.4789581,6.060468197,6.731766224,10.87362957,184.9212952,5.76375246,5.679684162,4.884889603,52.03072739,91.99703979,92.54918671,0.065123565,360.493927,360,63.40467834,451.316925,452.3087769,5.318033218,5.435444832,92.02155304,67.18707275,360.4312134,360.4321289,376.2880554,451.346405,175.5293884,108.393425,108.6197662
4/8/2026 17:05,113.5152588,113.5152588,124.7277145,124.826088,6.060524464,6.731009007,11.14650726,184.3504639,5.763205051,5.680480957,4.890203476,52.27884293,92.05530548,92.54921722,0.063513495,360.7628784,360,63.22468185,452.714325,452.3503113,5.315161228,5.416785717,92.18647766,67.02922821,360.8713989,360.8719482,376.5479431,452.8390503,175.5400848,108.4256821,108.5789185
4/8/2026 17:10,121.302948,121.1797714,125.0468903,124.6992722,6.060580254,6.730251312,10.93223,184.9184265,5.762657642,5.681277752,4.895517349,50.39868546,92.4814682,92.54925537,0.061903417,361.0318604,360,62.80255508,453.2347412,452.3918152,5.312289238,5.398126602,92.16021729,67.46623993,361.311615,361.3117981,376.8078003,453.3358765,175.550766,108.4579391,108.5380707
4/8/2026 17:15,108.0772705,108.2317352,124.8034668,124.6244431,6.06063652,6.729494095,10.71478462,185.5856171,5.762110233,5.682074547,4.900831223,44.71540451,92.43799591,92.54928589,0.060293343,361.3008118,360,61.32247543,453.755127,452.4054871,5.309417248,5.379467487,92.54637146,66.95296478,361.5709839,361.5710144,377.067688,453.8327332,175.5644073,108.4901886,108.4972229
4/8/2026 17:20,110,109.7703705,124.4748535,124.6200638,6.06069231,6.728736877,11.05711746,185.049408,5.761562824,5.682871342,4.906145096,44.30323029,92.25389099,92.54931641,0.058683269,361.5697937,360,59.8423996,454.2755432,452.3641052,5.306545258,5.360808372,92.56977081,67.22787476,361.5962524,361.596344,377.3275452,454.3295593,175.5968628,108.5224457,108.4563751
4/8/2026 17:25,111.2551804,111.4309464,124.8269043,124.7606354,6.060748577,6.727979183,10.72743702,184.5278778,5.761015415,5.683668137,4.911458969,50.62184906,92.03794861,92.54934692,0.057073195,361.8387451,360,58.28236389,454.7959595,452.3226929,5.303673267,5.342149258,91.99172211,67.04328156,361.6214905,361.6216431,377.5874329,454.826416,175.6293182,108.5547028,108.4155273
4/8/2026 17:30,113.456337,113.5977478,124.8567123,125.0800934,6.060804367,6.727221966,11.00079536,185.3531036,5.760468006,5.684464931,4.916772842,47.83346558,92.27080536,92.54937744,0.05546312,361.9281616,360,56.57456589,454.9088745,452.2812805,5.300801277,5.323490143,92.36808777,67.15351105,361.6467285,361.6469727,377.7809753,454.5793152,175.6617737,108.5869522,108.3746796
4/8/2026 17:35,109.976593,110,124.5008011,124.567421,6.060860634,6.726464748,11.21225357,185.7295227,5.759920597,5.685261726,4.922086716,45.78262329,92.65329742,92.54941559,0.053853046,361.4841309,360,54.90345001,453.2276917,452.3371582,5.297929287,5.304831028,92.65441132,67.45214081,361.6719666,361.6722717,377.4091187,453.1635132,175.6942291,108.6192093,108.3338318
4/8/2026 17:40,109.7324066,109.7224274,124.2111893,124.2111893,6.060916424,6.725707054,10.8510313,184.6002197,5.759372711,5.686058521,4.927400589,46.98032761,92.80518341,92.54944611,0.052242972,361.0401001,360,55.21958542,451.4389648,452.3413086,5.295057297,5.286171913,92.80896759,67.33029175,361.2823792,361.2750244,377.037262,451.5127563,175.7266846,108.6514664,108.292984
4/8/2026 17:45,116.1162643,112.9783096,124.1987,124.3096466,6.060972691,6.724949837,11.24098301,184.309967,5.758825302,5.686855316,4.932714462,51.83682632,92.23222351,92.54947662,0.050632898,360.5960999,360,56.87102509,448.6995544,452.345459,5.292185307,5.267512798,92.18812561,67.21412659,360.6992798,360.6925659,376.6654358,448.6650085,175.75914,108.6837158,108.2521362
4/8/2026 17:50,118.5147552,118.8585968,124.1558456,123.9901047,6.061028957,6.724192619,10.02105999,184.780014,5.758277893,5.687652111,4.938028336,53.83137512,92.18125916,92.54950714,0.049022824,360.1520691,360,59.37814331,447.4166565,452.3495789,5.289313316,5.248853683,92.42835236,67.12737274,360.1161499,360.1100769,376.2935791,447.5606079,175.7915955,108.7159729,108.2112885
4/8/2026 17:55,109,109.1879272,123.7833099,123.9626541,6.061084747,6.723434925,10.84397888,184.0800476,5.757730484,5.688448906,4.943342209,51.91792297,92.60353088,92.54953766,0.047412749,359.7080383,360,61.88937759,448.1834412,452.3537292,5.286441326,4.999912739,92.49480438,67.30208588,360.1099243,360.068512,376.0730591,448.1674805,175.8240662,108.7482224,108.1704407
4/8/2026 18:00,105.0167999,105.2761078,124.6793747,124.6055679,6.061141014,6.722677708,10.73372269,184.984375,5.757183075,5.689245701,4.948656082,46.67773056,92.27263641,92.54957581,0.045802675,360.0644531,360,63.46399307,450.1321106,452.3578796,5.283569336,5.006800652,92.42685699,67.25058746,360.4963074,360.3800659,376.2738037,450.137146,175.8565216,108.7804794,108.1295929
4/8/2026 18:05,105.8505554,106.4187546,124.4922333,124.7300644,6.061196804,6.721920013,11.15271378,183.90065,5.756635666,5.690042496,4.953970432,48.8348465,92.0439682,92.54960632,0.044192601,360.5657654,360,63.32946777,452.3742676,452.3619995,5.280697346,5.013688087,91.93785858,67.27480316,360.8827209,360.6916504,376.4745178,452.3362732,175.8889771,108.8127365,108.0887451
4/8/2026 18:10,108.3859253,109,124.8839951,124.7959747,6.061253071,6.721162796,9.641922951,185.2896271,5.756088257,5.690838814,4.959284306,45.4845047,92.5266571,92.54963684,0.042582527,361.0670776,360,62.947052,453.0783081,452.3661499,5.277825356,5.020575523,92.82924652,67.20808411,361.269104,361.0032043,376.6752319,453.1509094,175.9188995,108.844986,108.0478973
4/8/2026 18:15,99.87913513,100,124.6850815,124.922966,6.061308861,6.720405579,11.21109009,184.73909,5.755540848,5.691635609,4.964598179,46.56516266,92.0662384,92.54966736,0.040972453,361.5683899,360,61.49212646,453.7823792,452.3703003,5.274953365,5.027462959,92.05027771,67.11375427,361.6126099,361.3147888,376.875946,453.9655151,175.8938141,108.877243,108.0070496
4/8/2026 18:20,106.716156,105.5564346,124.8911285,124.6202087,6.061365128,6.719647884,10.79777431,184.3602905,5.754993439,5.692432404,4.969912052,45.00616455,92.77690887,92.54969788,0.039362378,361.6424255,360,60.03719711,454.4864197,452.3744202,5.272081375,5.034350872,92.71720886,67.21664429,361.5321655,361.6263428,377.0766602,454.6482544,175.8687286,108.9095001,107.9662018
4/8/2026 18:25,98.22335052,97.95734406,124.8209915,124.810997,6.061420918,6.718890667,10.96110821,184.3062286,5.754445553,5.693229198,4.975225925,43.11520767,92.56315613,92.54972839,0.037752304,361.4941101,360,58.20823669,454.8551636,452.3785706,5.269209385,5.041238308,92.38417816,67.4294281,361.4517212,361.90271,377.2774048,454.8976746,175.8436584,108.9417496,107.925354
4/8/2026 18:30,100.6537933,100.4082413,124.6161728,124.690773,6.061477184,6.71813345,10.59761333,184.1752777,5.753898144,5.694025993,4.980539799,46.34997559,92.35227966,92.54976654,0.03614223,361.3457642,360,56.27503586,454.5774536,452.3827209,5.266337395,5.048125744,91.9178772,67.59070587,361.3712769,361.6025391,377.4781189,455.0020447,175.818573,108.9740067,107.8845062
4/8/2026 18:35,112.9699478,112.9475327,124.6173019,124.8222046,6.061532974,6.717375755,10.70492935,184.1526794,5.753350735,5.694822788,4.985853672,52.19087219,92.80834961,92.54979706,0.034532156,361.1974487,360,55.06027222,453.1338196,452.3868408,5.263465405,5.05501318,92.67494202,67.19328308,361.2908325,361.3023682,377.5576782,453.1383057,175.7934875,109.0062637,107.8436584
4/8/2026 18:40,106.2534485,106.8072128,124.2972183,124.4734268,6.061589241,6.716618538,7.880895138,185.0456238,5.752803326,5.695619583,4.991167545,43.79265594,92.71977997,92.54982758,0.032922082,361.0491028,360,55.27990341,451.0653992,452.3909912,5.260593414,5.061901093,92.59091949,67.05856323,361.2104187,361.0022278,377.1318054,451.0791321,175.7684174,109.0385132,107.8028107
4/8/2026 18:45,103.5579681,103.7560196,124.1407394,124.1929016,6.061645508,6.71586132,10.7143259,185.2754059,5.752255917,5.696416378,4.996481419,44.92574692,92.46508789,92.54985809,0.031312007,360.5053711,360,57.00332642,448.7738953,452.3951416,5.257721424,5.068788528,92.59315491,67.24725342,360.6506958,360.5715942,376.7059631,448.8040771,175.7433319,108.9905319,107.7619629
4/8/2026 18:50,103.7966614,104.250618,124.2011948,124.1523819,6.061701298,6.715103626,11.12713718,185.3422852,5.751708508,5.697213173,5.001795292,47.54370499,92.44182587,92.54988861,0.029701935,359.8649902,360,59.45629501,448.1126709,452.3992615,5.254849434,5.075675964,92.15715027,67.36755371,360.0196533,359.9874878,376.2801208,448.0471191,175.7216034,108.9386749,107.7116547
4/8/2026 18:55,107.5406189,107,124.1052933,124.2859955,6.061757565,6.714346409,10.9862442,185.9608307,5.751161098,5.698009968,5.007109165,46.10282898,92.97388458,92.54992676,0.028091861,359.9419861,360,62.04252625,447.8830261,452.4034119,5.251977444,5.0825634,92.89859772,67.37748718,359.7323608,359.7340393,375.9581604,447.9286499,175.7445984,108.8868179,107.6608734
4/8/2026 19:00,104.4888916,103.8539886,124.5395584,124.6230087,6.061813354,6.713589191,10.839674,185.2408752,5.750613689,5.698806763,5.012423038,43.59007263,92.7143631,92.54995728,0.026481787,360.159668,360,63.68991089,450.0203552,452.4075623,5.249105453,5.089451313,92.69875336,67.08468628,359.9642334,359.966217,376.116333,450.1462402,175.7675781,108.8349533,107.6100922
4/8/2026 19:05,103.5130157,103.8693771,124.7820816,124.5033569,6.061869621,6.712831497,11.03221416,184.8383026,5.750065804,5.699603558,5.017736912,46.16621399,92.68643951,92.54998779,0.024871713,360.3753357,360,64.00157928,452.0376587,452.4116821,5.246233463,5.096338749,92.49020386,67.21749115,360.196106,360.1984253,376.2745361,452.0242004,175.7905731,108.7830963,107.5593033
4/8/2026 19:10,106.2921677,106.4143372,124.7264557,124.8043671,6.061925411,6.71207428,10.51796627,184.6079102,5.749518394,5.700400352,5.023050785,48.52777863,92.67718506,92.55001831,0.023261638,360.5675964,360,63.43702698,452.6342468,452.4158325,5.243361473,5.103226185,92.64147949,67.45046234,360.4279785,360.430603,376.4327087,452.6070251,175.8135529,108.7312393,107.508522
4/8/2026 19:15,111.2964401,110.5455475,124.6763306,124.8418961,6.061981678,6.711317062,9.69172287,185.7873535,5.748970985,5.701197147,5.028364658,44.02296066,92.9716568,92.55004883,0.021651564,360.7598267,360,62.7636528,453.230835,451.9220886,5.240489483,5.110113621,92.89408112,67.41311646,360.6598816,360.6628113,376.5908813,453.1898804,175.8365479,108.6794891,107.4577332
4/8/2026 19:20,105.7823486,105.6294403,124.4143066,124.552536,6.062037468,6.710559368,10.58036137,185.2816925,5.748423576,5.701993942,5.033678532,43.72507095,92.70384979,92.55008698,0.02004149,360.9520569,360,61.42412186,453.8274231,451.958374,5.236731052,5.100095749,92.58351135,67.23786163,360.8917542,360.8950195,376.7490845,453.7727051,175.8595276,108.6366653,107.4069519
4/8/2026 19:25,109.2834091,108.8988266,124.7919769,124.9224472,6.062093735,6.709802151,11.05322075,184.8079071,5.747876167,5.702790737,5.038992405,44.57604599,92.78800964,92.55011749,0.018431416,361.1442871,360,59.79634476,454.0989075,451.9946899,5.22721529,5.225940704,92.6255188,67.2401886,361.1236267,361.1271973,376.9072571,454.3221741,175.8825226,108.5938416,107.356163
4/8/2026 19:30,103.1906128,103.4999695,124.750679,124.7198715,6.062149525,6.709044456,11.02751732,184.0708618,5.747328758,5.703587532,5.044306278,41.26296616,92.62242126,92.55014801,0.016821342,361.3365173,360,58.16856766,454.3453979,452.0309753,5.217699528,5.351785183,92.85021973,67.16088867,361.3554993,361.3594055,377.0654297,454.3579407,175.9055176,108.5510101,107.3053818
4/8/2026 19:35,106.9150467,107.1699524,125.0281143,124.9538727,6.062205791,6.708287239,10.9116354,184.1761475,5.746781349,5.70438385,5.049620152,43.14138412,92.60845184,92.55017853,0.015211266,361.5287476,360,56.60412979,454.5918579,452.0672913,5.208184242,5.477629662,92.64011383,67.31006622,361.5874023,361.5915833,377.2236328,454.3937073,175.9284973,108.5081863,107.2546005
4/8/2026 19:40,108.2600632,107.5153046,124.7276611,124.6525421,6.062261581,6.707530022,9.765005112,184.4345551,5.74623394,5.705180645,5.054934025,43.50515747,92.7935791,92.55020905,0.013601192,361.3501282,360,55.14577103,453.618042,452.1035767,5.19866848,5.029893398,92.76121521,67.18241882,361.2119446,361.2037659,377.3387451,453.5501099,175.9514923,108.4653625,107.2038116
4/8/2026 19:45,107.4432068,107.2639847,124.6349258,124.5862732,6.062317848,6.706772327,10.92988396,183.2262726,5.745686531,5.70597744,5.060247898,47.57831192,92.33979797,92.55024719,0.011991118,360.8365479,360,55.18955231,451.8016968,452.1398926,5.191271782,5.055318356,92.34200287,67.29495239,360.7371216,360.7295532,376.918457,451.7832642,175.974472,108.4225388,107.1530304
4/8/2026 19:50,110.6929245,111.292923,124.1651001,124.5383911,6.062374115,6.70601511,10.94870377,184.4429779,5.745504379,5.706774235,5.065561771,42.97199249,92.68238831,92.55027771,0.010381044,360.322937,360,56.13410187,449.2032166,452.176178,5.205551624,5.080742836,92.76728058,67.29005432,360.2622986,360.2553406,376.4981689,449.1488647,175.997467,108.379715,107.1022415
4/8/2026 19:55,109.8145599,109.2709961,124.5340042,124.196846,6.062429905,6.705638409,11.05480576,183.8897095,5.745391369,5.70757103,5.070875645,46.4317627,92.6242981,92.55030823,0.00877097,359.8093262,360,58.71969223,448.1812439,452.2124634,5.219831467,5.106167316,92.70925903,67.17215729,359.7874756,359.7811279,376.0779114,448.2799988,175.9518738,108.3368912,107.0514603
4/8/2026 20:00,127.1140442,125.9397125,124.7136765,124.5927963,6.062486172,6.705722332,10.62962532,184.7632599,5.745277882,5.708367825,5.076189518,46.21916199,92.66680145,92.55033875,0.007160896,359.6166992,360,61.30528641,447.4236755,452.2487793,5.234111786,5.131592274,92.60966492,67.29762268,359.6166992,359.6195068,375.6610718,447.579071,175.8977661,108.2940674,107.0006714
4/8/2026 20:05,118.0621414,117.471344,124.8217087,124.7646637,6.062541962,6.705806255,10.91803455,184.8053284,5.745164871,5.709164619,5.081503391,45.49642181,93.05670166,92.55036926,0.005550822,359.8381653,360,63.66788864,449.4448853,452.2850647,5.248391628,5.157016754,92.93378448,67.56839752,359.8381653,359.8410034,375.8469238,449.3904114,175.8436737,108.2665787,106.9498901
4/8/2026 20:10,117.0843353,116.2642517,124.8606033,125.0287399,6.062598228,6.705890179,10.98103619,185.1386566,5.745051861,5.709961414,5.086817265,43.26687622,93.02752686,92.55039978,0.003940748,360.0596619,360,64.10250092,451.3404846,452.3213806,5.262671471,5.182441235,93.21229553,67.60960388,360.0596313,360.0625,376.0328064,451.6152649,175.7895813,108.2465973,106.8991089
4/8/2026 20:15,124.7222595,124.7222595,125.1545258,125.1563797,6.062654018,6.705974102,10.7218399,185.2372742,5.744938374,5.710758209,5.092131138,44.83929062,93.06863403,92.55043793,0.002330673,360.2811279,360,63.80937195,452.4946289,452.357666,5.27695179,5.207866192,93.23576355,67.22701263,360.2811279,360.2839966,376.2186584,452.3337097,175.7354736,108.2266159,106.84832
4/8/2026 20:20,142.756485,144.9339905,124.9415588,125.07621,6.062710285,6.706058025,11.11126423,183.36409,5.744825363,5.711555004,5.097445011,46.77352524,92.07287598,92.55046844,0.000720599,360.502594,360,63.1746254,452.9648132,452.3939819,5.291231632,5.233290672,92.28368378,67.42787933,360.502594,360.5054932,376.404541,453.0489502,175.6813812,108.2066345,106.7975388
4/8/2026 20:25,148.1460266,148.7812347,124.620903,124.7822495,6.062766075,6.706141949,10.88701344,183.4347382,5.744711876,5.712351799,5.102758884,47.30039215,91.85812378,92.55049896,0,360.7240906,360,62.53987503,453.4349976,452.4302673,5.305511475,5.258715153,91.79345703,67.50471497,360.7240906,360.7269897,376.5904236,453.7641602,175.6602478,108.1866531,106.7467499
4/8/2026 20:30,141.9191437,142.7143707,125.1208191,124.7300797,6.062822342,6.706226349,10.85902596,183.5307007,5.744598866,5.713148594,5.108072758,46.37786865,92.12845612,92.55052948,0,360.9455566,360,61.24921417,453.9051819,452.4665833,5.319791794,5.28414011,92.29289246,67.58991241,360.9455566,360.9484863,376.7762756,454.1401367,175.7463837,108.1666718,106.6959686
4/8/2026 20:35,163.2252808,163.1565552,125.1227951,125.0107269,6.062878132,6.706310272,10.99692535,182.5439453,5.744485855,5.713945389,5.113386631,50.22780991,91.2184906,92.55056,0,361.1670227,360,59.87039948,454.3753967,452.4700317,5.334071636,5.30956459,91.18559265,67.61481476,361.1670227,361.1699829,376.9621582,454.2902222,175.8325348,108.1466904,106.6451797
4/8/2026 20:40,124.4218826,123.3385315,125.1222458,124.9828873,6.062934399,6.706394196,10.67572975,181.6056519,5.744372368,5.714742184,5.118700504,51.30471802,92.1769104,92.55059814,0,361.3885193,360,58.03764343,454.5186768,452.0575256,5.348351479,5.334989071,92.06656647,67.42287445,361.3885193,361.391449,377.1480103,454.4403076,175.9186707,108.1267166,106.5943985
4/8/2026 20:45,112.8621597,113.1288071,125.0639496,125.0687103,6.062990665,6.706478119,9.72143364,184.6437378,5.744259357,5.715538979,5.124014378,44.37094498,93.32357788,92.55062866,0,361.3296204,360,56.20488739,454.0604858,452.2043762,5.362631798,5.360414028,93.32396698,67.64728546,361.3296204,361.3278503,377.2453308,454.5863342,176.0048218,108.1067352,106.5436172
4/8/2026 20:50,103.4547424,102.5716324,124.0760117,124.1306915,6.063046455,6.706562042,7.932495594,184.4567261,5.74414587,5.716335773,5.129328251,47.88959885,92.14208984,92.55065918,0,361.1858215,360,55.32823181,453.2058716,452.3512268,5.37691164,5.385838509,92.14011383,67.08934784,361.1858215,361.1842651,377.1255493,453.0826111,176.0909576,108.0867538,106.4928284
4/8/2026 20:55,111.08284,110.6666946,124.8899231,124.4576416,6.063102722,6.706645966,10.95911407,180.5331726,5.74403286,5.717132092,5.134642124,54.11899185,91.53259277,92.5506897,0,361.0420227,360,55.04182816,452.2399597,452.4980469,5.391191483,5.411262989,91.5320816,67.40184784,361.0420227,361.0406494,377.0057678,452.2721863,176.1399231,108.0667725,106.4420471
4/8/2026 21:00,113.1261597,113.1326675,124.5175018,124.7865219,6.063158512,6.706729889,11.00621033,184.4031372,5.743919849,5.717928886,5.139956474,56.96144867,92.67713165,92.55072021,0,360.8981934,360,55.17140961,451.8494568,451.9393616,5.405471802,5.436687946,92.51712036,67.46612549,360.8981934,360.8970337,376.8859863,451.9933777,176.0387878,108.0467911,106.3912582
4/8/2026 21:05,114.7745895,114.9292374,124.8907394,124.5689163,6.063214779,6.706813812,11.00573063,184.4940796,5.743806362,5.718725681,5.145270348,50.67095947,92.93463135,92.55075836,0,360.7543945,360,55.30929947,451.6708374,451.9613037,5.419751644,5.462112427,92.47179413,67.40345764,360.7543945,360.753418,376.7662048,451.7145386,175.9376373,108.0268097,106.340477
4/8/2026 21:10,105.5763931,104.7574844,124.6395721,124.3829956,6.063270569,6.706898212,9.672557831,184.6381531,5.743693352,5.719522476,5.150584221,45.12485123,92.90050507,92.55078888,0,360.6105957,360,55.44719315,451.492218,451.9832153,5.434031487,5.487536907,92.89716339,67.49310303,360.6105957,360.6098328,376.6464539,451.4356995,175.8365021,108.0068283,106.2896881
4/8/2026 21:15,117.6466675,116.694931,124.7601776,124.6968536,6.063326836,6.706982136,10.92777824,184.5827637,5.743580341,5.720319271,5.155898094,53.54548264,92.57320404,92.5508194,0,360.4667664,360,55.58508682,451.3135986,452.005127,5.448311806,5.512961864,92.49758911,67.27796173,360.4667664,360.466217,376.5266724,451.1568909,175.7353668,107.9868469,106.2389069
4/8/2026 21:20,114.3343506,114,124.4812164,124.4370804,6.063382626,6.707066059,11.05042171,184.8600159,5.743466854,5.720349312,5.161211967,52.06855774,92.82154846,92.55084991,0,360.3229675,360,56.19083023,451.1349792,452.0270386,5.462591648,5.337388039,92.46764374,67.23188782,360.3229675,360.3226013,376.4068909,450.8780518,175.6342163,107.9668655,106.1881256
4/8/2026 21:25,113.6395721,113.9336777,124.4661484,124.8289719,6.063438892,6.707149982,11.05435181,184.7425995,5.743353844,5.720292568,5.166525841,49.99029922,92.74021149,92.55088043,0,360.1791687,360,57.05771637,450.9563599,452.0489807,5.47687149,5.372281075,92.3833313,67.35353088,360.1791687,360.1789856,376.2871094,450.5992126,175.5330811,107.9468842,106.1373367
4/8/2026 21:30,114.6999741,114,124.3166809,124.3519974,6.063494682,6.707233906,10.8919611,184.1114807,5.743240356,5.720236301,5.171839714,52.64767075,92.43958282,92.55091095,0,360.0689392,360,57.92460251,450.7777405,452.0708923,5.49115181,5.407174587,92.15027618,67.52327728,360.0689392,360.0689392,376.1673279,450.5400085,175.4319458,107.9269028,106.0865555
4/8/2026 21:35,104.9147415,104.666153,124.0926285,124.2705841,6.063550949,6.707317829,9.645216942,185.6386261,5.743127346,5.720180035,5.177153587,44.83423615,92.87735748,92.5509491,0,360.1210938,360,58.79149246,450.5991211,452.092804,5.505431652,5.442067623,92.80438995,67.3263092,360.1210938,360.1211853,376.0475769,450.5400085,175.3308105,107.9069214,106.0357666
4/8/2026 21:40,114.09198,115.0472488,124.4360352,124.5476608,6.063607216,6.707401752,10.9880724,186.0252075,5.743014336,5.720123291,5.182467461,43.27604675,93.06774139,92.55097961,0,360.1732178,360,59.6583786,450.4205017,452.1147156,5.519711494,5.476961136,93.02326965,67.28481293,360.1732178,360.1734619,376.0787354,450.5400085,175.22966,107.88694,105.9849854
4/8/2026 21:45,116.1859207,116.8633728,124.2735138,124.6410141,6.063663006,6.707486153,10.82614517,185.5341034,5.742900848,5.720067024,5.187781334,49.98842239,92.94672394,92.55101013,0,360.2253723,360,60.52526474,450.2418823,452.1366577,5.533991814,5.511854172,92.8572464,67.68218231,360.2253723,360.225708,376.1549988,450.5400085,175.1285248,107.8669586,105.9341965
4/8/2026 21:50,115.0264664,115.4477615,124.4348755,124.35952,6.063719273,6.707570076,11.09251118,185.509964,5.742787838,5.720010757,5.193095207,45.02058792,92.89446259,92.55104065,0,360.2775269,360,61.39215088,450.4511414,452.1585693,5.548271656,5.546747684,93.0894928,67.67063904,360.2775269,360.2779541,376.2312622,450.5400085,175.1330719,107.8469772,105.9384918
4/8/2026 21:55,119.9116211,120.574295,124.8032455,124.536171,6.063775063,6.707653999,10.947505,185.9723663,5.742674351,5.719954014,5.198409081,44.40118027,93.19585419,92.55107117,0,360.3296814,360,62.23919296,450.8658752,452.180481,5.562551498,5.58164072,92.83676147,67.4511795,360.3296814,360.3302002,376.3075256,450.8238831,175.2350616,107.8269958,105.9641571
4/8/2026 22:00,111.5070114,111.645134,124.784317,124.4553604,6.063831329,6.707737923,10.98343468,185.0276337,5.74256134,5.719897747,5.203722954,50.46632767,92.18750763,92.55110931,0,360.3818054,360,62.91497803,451.2806091,452.2023926,5.576831818,5.616534233,92.15335846,67.45220947,360.3818054,360.3824463,376.3837585,451.2745972,175.3370667,107.8070145,105.98983
4/8/2026 22:05,114.0250778,114.0629654,124.7467422,124.7155991,6.063887119,6.707821846,11.00162125,184.7911072,5.74244833,5.71984148,5.209036827,51.74675369,92.6457901,92.55113983,0,360.4753418,360,62.2905159,452.9026489,452.2243347,5.59111166,5.651427269,92.36534119,67.37149048,360.4753418,360.4785767,376.460022,452.9047852,175.4390717,107.7870331,106.0155029
4/8/2026 22:10,109,109.4030991,124.7479858,124.6914902,6.063943386,6.707905769,10.70477772,184.3489685,5.742334843,5.719785213,5.355956554,51.12017822,92.44797516,92.55117035,0,360.6818542,360,61.03266907,454.3445435,452.2462463,5.605391502,5.686320305,92.46823883,67.50191498,360.6818542,360.6867676,376.6425171,454.2591248,175.5410614,107.7670517,106.0411682
4/8/2026 22:15,108.0437241,108,125.1541519,124.5905533,6.063999176,6.707989693,11.02913857,184.7960815,5.742221832,5.71972847,5.507361412,50.41275787,92.44550323,92.55120087,0,360.8883667,360,58.99965286,455.2326965,452.268158,5.619671822,5.721213818,92.34700775,67.51152039,360.8883667,360.8949585,376.8410034,455.0646362,175.6430664,107.7470703,106.0668411
4/8/2026 22:20,107.9229355,107.5861969,124.7915039,124.5771408,6.064055443,6.708073616,7.930431843,184.3215027,5.742108345,5.719672203,5.658765793,50.41638947,92.51099396,92.55123138,0,361.0948792,360,56.96663666,454.8670959,452.2900696,5.633951664,5.408108234,92.3694458,67.57752991,361.0948792,361.1031494,377.0394897,455.1069031,175.7450714,107.7270889,106.092514
4/8/2026 22:25,106.7086639,107.2358475,124.3905945,124.5225067,6.064126968,6.708158016,10.8027668,185.123642,5.741995335,5.719615936,5.81017065,47.91323853,92.26157379,92.55126953,0,361.3013916,360,55.18557358,454.1523743,452.3120117,5.648231506,5.491911411,92.29207611,67.59646606,361.3013916,361.3113403,377.2379761,454.1207275,175.8470612,107.7071152,106.1181793
4/8/2026 22:30,94.5,95,124.0733566,124.1399918,6.064211369,6.70824194,11.03887653,184.7226868,5.741882324,5.719559193,5.961575031,43.78479767,92.52357483,92.55130005,0,360.8311768,360,54.64372635,452.7240906,452.3339233,5.662511349,5.575715065,92.49865723,67.54718781,360.8312073,360.9138489,376.9449768,452.6185303,175.9490662,107.6871338,106.1438522
4/8/2026 22:35,106.4820023,106.5181656,123.9611359,123.9985657,6.064295292,6.708325863,11.03518295,183.9178772,5.741768837,5.719502926,6.112979889,49.6882782,92.06956482,92.55133057,0,360.2940369,360,55.27588272,450.5397949,452.355835,5.676791668,5.659518719,92.39366913,67.52178955,360.2940674,360.4901733,376.5198364,450.5171204,175.9284058,107.6671524,106.1695175
4/8/2026 22:40,114.2614975,114.7701797,124.020607,124.0292435,6.064379215,6.708409786,9.873002052,184.9635162,5.741655827,5.719446659,6.26438427,50.12273788,92.51541138,92.55136108,0.06203948,359.756897,360,57.10435486,447.8295898,452.3777466,5.69107151,5.475162506,92.30069733,67.63534546,359.7569275,360.0664673,376.0947266,447.8215332,175.8930206,107.647171,106.1951904
4/8/2026 22:45,114.3100052,114.387619,123.7332153,124.0180206,6.064463615,6.70849371,10.76489925,185.0312805,5.741542816,5.719389915,6.350270748,51.37303162,92.31308746,92.5513916,0.569345295,359.2197571,360,60.29129028,446.6511841,452.3996887,5.56248188,5.529032707,92.40023041,67.50346375,359.2197876,359.6427612,375.6695862,446.6560059,175.8576355,107.599884,106.2208633
4/8/2026 22:50,112.4740677,109.9622726,124.4216385,124.1856537,6.064547539,6.708577633,10.63729668,184.6243134,5.741429329,5.719333649,5.514770508,52.73961258,92.57756042,92.55142212,0.999934256,359.2296143,360,63.50038147,448.036438,452.418457,5.397032261,5.582903385,92.45751953,67.47203827,359.2295837,359.2190552,375.5276489,448.0877075,175.8222504,107.5373306,106.2465286
4/8/2026 22:55,110.6747742,110.7220383,124.7384415,124.5590744,6.064631462,6.708661556,11.00888634,184.9818268,5.741316319,5.719277382,5.343431473,51.94995499,92.24022675,92.55146027,0.837215841,359.9302979,360,64.30139923,451.8819885,452.408905,5.352201939,5.636774063,92.67698669,67.72589111,359.9302673,359.8190002,375.929718,451.8970032,175.7868805,107.4747696,106.2722015
4/8/2026 23:00,112.8259888,113,124.9563828,124.8008347,6.064715862,6.708745956,11.00156593,185.0031128,5.741202831,5.719220638,5.238147736,51.60689545,92.19498444,92.55149078,0.674497426,360.6309814,360,63.15850449,455.1642761,452.399353,5.35817337,5.122200966,92.30241394,67.76073456,360.6309509,360.5847168,376.3317871,455.1231995,175.8375702,107.4122086,106.2978745
4/8/2026 23:05,98.72498322,99,125.2117538,124.89431,6.064799786,6.70882988,9.61277771,183.5000916,5.741089821,5.719164371,5.497024536,48.52278519,91.85089874,92.5515213,0.490689337,361.3679199,360,60.0200386,456.5246277,452.3898315,5.364144802,5.137946129,91.814888,67.49010468,361.3678894,361.3504028,376.7338257,456.5818787,176.1603699,107.3496475,106.3191605
4/8/2026 23:10,108.6240387,108.1589127,125.1574402,124.7496567,6.064883709,6.708913803,10.94873333,184.7103119,5.74097681,5.719108105,5.010415554,49.7311554,92.13515472,92.55155182,0.293906063,361.7996826,360,56.78338623,457.1793213,452.3802795,5.370116234,5.153690815,92.05832672,67.59301758,361.7997131,361.7997131,377.1358948,457.1596985,176.4831848,107.2870941,106.3130493
4/8/2026 23:15,110.8062363,108.8932877,124.3495331,124.4514008,6.064968109,6.708997726,11.02111912,184.5432739,5.740863323,5.719051838,5.009222031,51.07168579,92.14784241,92.55158234,0.097122759,361.3301697,360,54.64780426,454.4535828,452.3707581,5.376087666,5.169435501,92.35708618,67.55809784,361.3301697,361.3301697,377.5379639,454.3431396,176.4793854,107.2245331,106.3069458
4/8/2026 23:20,114.810257,113.4447708,124.3429947,124.1702576,6.065052032,6.70908165,10.67454147,184.879425,5.740750313,5.718995094,5.00802803,52.94906998,92.394104,92.55162048,0.228579491,360.8606262,360,54.90044022,450.759491,452.3612061,5.382059097,5.185180187,92.56311798,67.61389923,360.8606567,360.8606567,377.2417908,450.8295288,176.2904053,107.161972,106.3008423
4/8/2026 23:25,118.3629379,119.1874084,124.2819138,124.0991974,6.065136433,6.709165573,10.81680298,185.9155731,5.740636826,5.718938828,5.006834507,46.58291245,92.59664154,92.551651,0.644486964,360.1913757,360,56.64530563,448.6008301,452.3516541,5.388030529,5.200924873,92.97467804,67.82330322,360.1914063,360.188446,376.7080994,448.7251587,176.1014099,107.0994186,106.2947388
4/8/2026 23:30,100.4704208,100.1868362,123.9533768,123.9591446,6.065220356,6.709249496,9.585848808,185.7572021,5.740523815,5.718882561,5.005640507,43.26968384,92.66095734,92.55168152,1.060394526,359.4367065,360,59.75695419,447.2780762,452.3421326,5.394001961,5.216670036,92.60452271,67.51281738,359.4367371,359.4295044,376.174408,447.3217773,175.9124298,107.0410995,106.2886353
4/8/2026 23:35,103.3813324,102.5713348,124.0793762,124.0146027,6.065304279,6.70933342,10.98301411,185.5692749,5.740410805,5.718825817,5.004446983,43.29694748,92.29958344,92.55171204,1.476302028,359.1431274,360,62.86860275,448.0043335,452.3009033,5.399973392,5.232414722,92.30699158,67.81832123,359.1430969,359.1519775,375.6407166,448.0256958,175.7234497,107.0630112,106.2825241
4/8/2026 23:40,101.8751144,101.5,124.0852585,124.1804886,6.06538868,6.70941782,10.7180624,184.9450226,5.740297318,5.71876955,5.00325346,45.23958969,92.59280396,92.55174255,1.673817635,359.850769,360,64.24376678,451.2792969,452.2043457,5.405944824,5.248159409,92.69039154,67.2858429,359.8507385,359.8579712,375.6773987,451.3657227,175.5344543,107.0849152,106.2764206
4/8/2026 23:45,103.6939621,103.5198746,125.15625,124.8892899,6.065472603,6.709501743,10.4841795,185.1223145,5.740184307,5.718713284,5.00205946,48.91939545,92.06962585,92.5517807,1.300121069,360.5584106,360,63.28006363,454.807251,452.1077881,5.411916733,5.263904095,92.03655243,67.66815186,360.5584106,360.5639648,376.2193604,454.7928162,175.6150208,107.1068192,106.2703171
4/8/2026 23:50,109.0250549,109.5,125.1412735,125.2151489,6.065556526,6.709585667,10.78486729,184.8478851,5.74007082,5.71865654,5.000865936,51.84011841,92.70578766,92.55181122,0.357658118,361.2660828,360,60.55113983,456.5114746,452.011261,5.417888165,5.279649258,92.39871979,67.33499908,361.2660522,361.2699585,376.7613525,456.5011597,175.8047028,107.1287231,106.2642136
4/8/2026 23:55,98.08039856,98.17299652,124.6725388,124.8497696,6.065640926,6.70966959,9.643802643,184.8452454,5.739957809,5.718600273,4.999671936,45.29667664,92.276474,92.55184174,0.065527111,361.8887024,360,57.18444443,457.4449463,452.0546875,5.423859596,5.295393944,92.34426117,67.26692963,361.8887024,361.8811646,377.3033142,457.5800476,175.9944,107.1506271,106.25811
4/9/2026 0:00,105.2694931,103.4493637,124.4928894,124.5166092,6.06572485,6.709753513,10.81838322,184.7773895,5.739844799,5.718544006,4.998478413,49.44790649,92.19694519,92.55187225,0.171129659,361.4767456,360,54.49200439,455.2154846,452.1117554,5.429831028,5.31113863,92.10215759,67.4178772,361.4767456,361.391571,377.3365173,455.1662598,176.184082,107.1725311,106.2519989
4/9/2026 0:05,100.0237808,99.28005981,124.3150253,124.1668243,6.065808773,6.709837437,11.03520012,185.1828156,5.739731312,5.718487263,4.997284412,43.99222183,92.20791626,92.55190277,0.276732206,361.0647888,360,54.51182175,451.5892334,452.1688232,5.43580246,5.326883316,92.63535309,67.60899353,361.0648193,360.9019775,376.9446716,451.3687439,176.348465,107.1944427,106.2458954
4/9/2026 0:10,102.3158951,102.1329269,124.0554276,124.1172562,6.065893173,6.70992136,10.92916584,186.181839,5.739618301,5.718430996,4.996090889,42.4143486,93.09458923,92.55194092,0.382334769,360.2716064,360,56.64925003,448.3788757,452.2258911,5.441773891,5.342628002,92.52149963,67.51719666,360.271637,360.1903381,376.5527954,448.3103333,176.1896515,107.2163467,106.2397919
4/9/2026 0:15,113.2246628,112.8025589,123.7899323,123.5634537,6.065977097,6.710005283,11.01451111,184.4728394,5.739504814,5.718374729,4.994897366,51.50393677,92.34065247,92.55197144,1.109907508,359.4318848,360,59.74509048,446.4920654,452.282959,5.447745323,5.358373165,92.35359955,67.3592453,359.4319458,359.4050293,375.7394104,446.4635925,176.030838,107.2382507,106.2336884
4/9/2026 0:20,106.2065048,106.0126343,124.4315491,123.9039536,6.066061497,6.710089684,9.69134903,185.9112549,5.739391804,5.718318462,4.993703365,45.02869797,92.29174042,92.55200195,1.923254371,359.0737305,360,63.53203964,447.6382141,452.3400269,5.453716755,5.374117851,92.80166626,67.52622223,359.0736694,359.1639404,375.6165466,447.7718506,175.8720245,107.2917099,106.2275848
4/9/2026 0:25,106.9378738,107.4875336,124.4046021,124.2536621,6.06614542,6.710173607,10.94472408,184.3366547,5.739278793,5.718261719,4.992509842,49.34151077,92.44134521,92.55203247,2.077036381,359.7438965,360,64.8130722,451.4714966,452.3970947,5.459688187,5.389862537,92.11306,67.58731842,359.7438354,359.8020325,375.9802551,451.4876099,175.7132111,107.3479156,106.2214737
4/9/2026 0:30,99.5144577,99.9211731,124.6091766,124.51931,6.066229343,6.71025753,11.02464008,185.6736145,5.739165306,5.718205452,4.991315842,43.8058548,92.90685272,92.55206299,1.713793278,360.4140625,360,64.08636475,454.2098083,452.4541626,5.465659618,5.405607224,92.74624634,67.74010468,360.414032,360.4401245,376.3439636,454.4049377,175.5543976,107.4041138,106.2153702
4/9/2026 0:35,98.05820465,98.26556396,124.6970367,124.8940277,6.066313744,6.710341454,11.12454987,184.8170166,5.739052296,5.718149185,4.990122318,46.42463303,92.07119751,92.55209351,1.186379313,361.030304,360,62.05895615,455.7044373,452.5709534,5.47163105,5.421352386,92.01340485,67.51052856,361.0302734,361.0660706,376.7361145,455.7234802,175.7179413,107.4603119,106.2092667
4/9/2026 0:40,110.9904099,110.6982803,125.0181808,125.0164719,6.066397667,6.710425377,10.96118641,186.8438721,5.738939285,5.718092442,4.988928795,42.11109924,92.69468689,92.55213165,0.369710088,361.6153259,360,59.3483696,457.1990662,452.0635376,5.477602482,5.437097073,92.92263794,67.35513306,361.6152954,361.6384583,377.2791138,457.0420532,175.9706421,107.51651,106.2031631
4/9/2026 0:45,95.05355072,95.01900482,124.537117,124.8132248,6.06648159,6.7105093,11.01677608,184.9459839,5.738825798,5.718036175,4.987734795,44.1455574,92.76125336,92.55216217,0.378603041,361.6577454,360,56.19668961,456.724884,452.2006531,5.473533154,5.452841759,92.7447052,67.64380646,361.6577759,361.7198181,377.8181152,456.50177,176.2233429,107.5727081,106.2675247
4/9/2026 0:50,108.2535706,108.1978683,124.5725174,124.4937668,6.06656599,6.710593224,10.90921402,185.9439545,5.738712788,5.717979908,4.986541271,43.81562805,92.79177856,92.55219269,0.387495965,361.3101501,360,54.34257126,453.5591125,452.3377686,5.462726116,5.468586445,92.75712585,67.61065674,361.3101501,361.3259583,377.3274231,453.8097839,176.476059,107.6289139,106.407753
4/9/2026 0:55,100.3594894,100.2594147,123.7620773,123.626297,6.066649914,6.710677624,10.81241989,183.8530884,5.7385993,5.717923164,4.985347271,46.11749649,92.32655334,92.55222321,0.396388918,360.9625244,360,54.99454498,450.2906189,452.474884,5.451919079,5.484331131,92.31819916,67.67345428,360.9625549,360.8301392,376.836731,450.3959351,176.6659393,107.685112,106.5479813
4/9/2026 1:00,105.8259125,105.8259125,123.9223022,123.6312485,6.066733837,6.710761547,6.742801189,185.5693359,5.73848629,5.717866898,4.984153748,43.57844543,92.86599731,92.55225372,0.528716743,360.1990662,360,57.2906456,447.5959167,452.611969,5.441112041,5.500076294,92.96686554,67.63188934,360.1990967,359.9795837,376.3460388,447.8848877,176.5930939,107.7413101,106.6882095
4/9/2026 1:05,103.3234711,103.6312943,123.9840317,123.513237,6.066818237,6.71084547,11.19750786,184.7799683,5.73837328,5.717810631,4.982959747,45.72433472,92.54445648,92.55229187,1.058360338,359.4325256,360,60.64324188,446.7414551,452.7490845,5.430305004,5.51582098,92.67219543,67.37240601,359.4325562,359.1289978,375.9628906,446.3998413,176.5202637,107.7975082,106.8284378
4/9/2026 1:10,113.7836533,114.0409088,123.935524,124.4126587,6.066902161,6.710929394,10.8431778,185.7436066,5.738259792,5.717753887,4.981766224,49.17386627,92.67066956,92.55232239,1.588003874,359.053894,360,63.86285782,448.7715759,452.8862,5.419497967,5.531565666,92.57673645,67.42015839,359.053894,359.4351807,375.7926636,448.7781372,176.4474182,107.853714,106.9686661
4/9/2026 1:15,100.5,100.1992111,124.7347031,124.9241714,6.066986561,6.711013317,8.624650002,184.8215332,5.738146782,5.71769762,4.980572701,45.59010696,92.72785187,92.55235291,1.415125608,359.8202209,360,64.01148987,452.8065186,453.0233154,5.408690929,5.547310352,92.79718018,67.52170563,359.8201904,360.1182251,375.8076172,452.838623,176.374588,107.9099121,107.108902
4/9/2026 1:20,111.0793991,110.6858444,124.782074,124.4870148,6.067070484,6.71109724,11.1646471,184.7745056,5.738033295,5.717641354,4.9793787,52.1635704,92.31375122,92.55238342,0.708465815,360.5865173,360,62.70092773,455.1879883,452.6607971,5.421110153,5.563055515,92.21529388,68.05718231,360.5865173,360.7998657,376.4763794,455.2565308,176.6599121,107.9661102,107.2491302
4/9/2026 1:25,113.5560455,113.7804565,124.8153152,124.7011108,6.067154408,6.711181164,9.770599365,185.9427795,5.737920284,5.717585087,4.978185177,45.68575668,92.94225311,92.55241394,0.294637054,361.3528442,360,59.48659515,456.7532654,451.9224243,5.451342583,5.578800201,92.87979889,67.62138367,361.3528137,361.4804077,377.1451111,456.8997192,177.0348969,108.0223083,107.3893585
