TimeStamp,.[Puffing2.FLOW_FT20530],.[Puffing2.Flow_FT20530.],.[Puffing2.FLOW_FT24540],.[Puffing2.Flow_FT24540.],.[Puffing2.Flow_Rate_FP6.],.[Puffing2.Flow_Rate_FP7.],.[Puffing2.FLOW_RATE_FP8.],.[Puffing2.Motor_EM2152.0],.[Puffing2.MOTOR_EM25560],.[Puffing2.Motor_EM25560.],.[Puffing2.MOTOR_EM25570.],.[Puffing2.PID_PT2051.Out],.[Puffing2.PID_PT2051.PV],.[Puffing2.PID_PT2051.SP],.[Puffing2.PID_TT2051.out],.[Puffing2.PID_TT2051.PV],.[Puffing2.PID_TT2051.SP],.[Puffing2.PID_TT2454O.Out],.[Puffing2.PID_TT2454O.PV],.[Puffing2.PID_TT2454O.SP],.[Puffing2.PRESS_DPT2357.0],.[Puffing2.PRESS_DPT23570],.[Puffing2.Press_PT20510.],.[Puffing2.Press_PT2152.0],.[Puffing2.TEMP_TE20510],.[Puffing2.Temp_TE20510.],.[Puffing2.TEMP_TE2454I.0],.[Puffing2.TEMP_TE2454O0.],.[Puffing2.TEMP_TE2455I0],.[Puffing2.TEMP_TE2455O0],.[Puffing2.TEMP_TE24600]
4/9/2026 1:30,107.5045624,107.7035141,124.6378326,124.8252792,6.067238808,6.711265087,10.81246471,185.0351105,5.737807274,5.717528343,4.976991177,45.03590393,92.66081238,92.55245209,0.285029888,362.1191406,360,56.37106323,456.8857117,451.9773254,5.481574535,5.594544888,92.55457306,67.37533569,362.1191406,362.1609192,377.8138733,456.9512939,177.4098816,108.0785141,107.5295868
4/9/2026 1:35,104.4818039,104.0550003,125.0319748,124.4846191,6.067322731,6.711349487,10.97900772,185.6339569,5.737693787,5.717472076,4.975797653,41.06341934,93.04616547,92.5524826,0.275422692,361.6732788,360,54.35063553,454.1442261,452.0322571,5.511806488,5.610289574,93.01147461,67.61125183,361.6732788,361.782959,377.6586304,454.0463867,177.2463226,108.1347122,107.6698151
4/9/2026 1:40,104.3585815,104.5750885,123.8965149,124.0101166,6.067406654,6.711433411,11.1369791,185.4440002,5.737580776,5.71741581,4.974603653,42.66146088,92.99935913,92.55251312,0.265815496,361.1591187,360,54.50780487,450.6930237,452.0871887,5.542038918,5.62603426,92.85076141,67.52786255,361.1591492,361.3043518,377.4957581,450.6808472,176.9589081,108.1909103,107.8100433
4/9/2026 1:45,106.1918488,105.5,123.8448563,124.1787186,6.067491055,6.711517334,10.78686714,185.9502563,5.737467289,5.717359066,4.97341013,42.96176529,92.77848816,92.55254364,0.25620833,360.6449585,360,57.03194809,447.8823547,452.1420898,5.57227087,5.401350975,93.135849,67.38262939,360.644989,360.8257446,377.3328857,447.9521484,176.6714935,108.0982132,107.9502792
4/9/2026 1:50,102.2673187,102.8175278,124.5421066,123.9263382,6.067574978,6.711601257,9.741600037,185.8435516,5.737354279,5.717302799,4.972216606,38.9974823,92.97901917,92.55257416,0.246601135,367.1783447,360,59.75598907,447.2189026,452.1970215,5.602502823,5.430170059,93.47424316,67.55899811,367.1782227,367.2084656,379.9111023,447.2402344,174.9159088,106.977829,109.6947021
4/9/2026 1:55,96.01335907,95.77120972,124.193985,124.0345993,6.067658901,6.711685181,10.40087223,185.5849762,5.737241268,5.717246532,4.971022606,41.2205162,93.02137756,92.55260468,0.236993954,370.1608582,360,61.28165436,449.9334412,452.2519531,5.600541115,5.45898962,92.91642761,67.69694519,370.1607971,370.1503296,383.735199,449.9740601,175.1039124,106.0785675,112.3204651
4/9/2026 2:00,84.50991058,84.1451416,124.2825851,124.1868439,6.067743301,6.711769104,10.52451992,184.3969727,5.737127781,5.717189789,4.969829082,39.87265015,92.82476044,92.55264282,0.227386773,370.9423828,360,60.99779129,453.2388611,452.3068848,5.596901894,5.487808704,92.49864197,67.68026733,370.9424133,371.1629639,385.32724,453.3211975,175.5180359,105.2103195,113.2516022
4/9/2026 2:05,85.33036804,85.59945679,124.4305573,124.7367477,6.067827225,6.711853027,11.06630135,184.1875458,5.737014771,5.717133522,4.968635082,42.27980423,92.67100525,92.55267334,0.217779577,370.0029602,360,58.78303528,455.2906494,452.3617859,5.593262196,5.516627789,92.36812592,67.54970551,370.0029907,370.0953064,384.884491,455.2471313,175.9321594,105.4522247,112.9231949
4/9/2026 2:10,104.3797379,104.5,124.4772415,124.7622299,6.067911148,6.711937428,10.86061096,183.9091949,5.73690176,5.717077255,4.967441559,46.67253113,92.67325592,92.55270386,0.208172396,369.0450439,360,56.01823044,456.475708,452.4167175,5.589622974,5.54544735,93.04204559,67.71906281,369.0450745,368.9544678,384.4417419,456.487854,176.346283,105.7624283,112.5666656
4/9/2026 2:15,102.9349976,102.3745499,124.7375183,124.7449951,6.067995548,6.712021351,11.03332233,185.2355804,5.736788273,5.717020512,4.966247559,43.99712372,92.68294525,92.55273438,0.198565215,368.0070801,360,53.36187363,455.9589539,452.4716492,5.585983753,5.574266434,92.62721252,67.69499969,368.0071106,367.947937,383.713562,455.9496155,176.526886,106.0726318,112.0340881
4/9/2026 2:20,104.4960403,104.4571838,124.4584503,124.2557831,6.068079472,6.712105274,11.03110313,184.6008606,5.736675262,5.716964245,4.965054035,48.8538208,92.50498962,92.55276489,0.188958019,366.9691467,360,51.7010231,453.2269897,451.9468079,5.582344532,5.603085518,92.39884186,67.39756012,366.9691772,366.9413757,382.8509521,453.2164001,176.6726837,106.382843,111.501503
4/9/2026 2:25,104.5,104.5,123.985939,123.860321,6.068163872,6.712189198,10.9129467,184.871933,5.736561775,5.716907978,4.963860512,48.77667236,92.53330994,92.55280304,0.179350838,365.9311829,360,52.78904724,449.9864807,452.0196228,5.578704834,5.631905079,92.58244324,67.63265228,365.9312134,365.9348145,381.9883423,450.041687,176.1991425,106.6930466,110.9689255
4/9/2026 2:30,102.7298889,103,123.8999023,123.6994476,6.068247795,6.712273121,11.02538204,185.0454254,5.736448765,5.716851711,4.962666512,49.24115753,92.41256714,92.55283356,0.169743657,364.8932495,360,55.14251709,447.7044678,452.0924377,5.575065613,5.660724163,92.4544754,67.4681778,364.89328,364.9282532,381.1257324,447.7702942,175.6929016,106.7919312,110.4363403
4/9/2026 2:35,106.4873199,107,124.5758209,124.0698624,6.068331718,6.712357044,10.93758202,185.3426361,5.736335754,5.716794968,4.961472988,44.08647919,92.94883728,92.55286407,0.160136461,363.8552856,360,58.37374496,446.5765076,452.1652832,5.571426392,5.689543247,93.01926422,67.55999756,363.8553162,363.9217224,380.2631226,446.4735718,175.1866608,106.8326569,109.9760361
4/9/2026 2:40,106.2019501,106.4817657,123.877861,124.0585861,6.068416119,6.712440968,10.95572758,185.0225525,5.736222267,5.716738701,4.960278988,49.22357559,92.37746429,92.55289459,0.15052928,363.7690125,360,61.60497284,447.7685242,452.2380981,5.56778717,5.236000061,92.53347015,67.65649414,363.7690125,363.9376221,379.7207642,447.7789917,174.7362671,106.8733902,109.6618805
4/9/2026 2:45,103,102.3315048,124.2998123,124.4364014,6.068500042,6.712524891,8.47446537,185.7772522,5.736109257,5.716682434,4.959085464,45.06874466,92.4969635,92.55292511,0.140922099,364.0979919,360,62.70889282,450.4854736,452.3109131,5.564147949,5.236000061,92.44630432,67.48363495,364.0979614,364.2097473,379.7507019,450.497406,174.9442291,106.9141159,109.3477173
4/9/2026 2:50,111.1871948,111,124.0545578,124.2740326,6.068583965,6.712609291,10.99631596,185.2023315,5.73599577,5.71662569,4.957891464,47.43766022,92.70546722,92.55296326,0.131314918,364.4269714,360,62.69864273,452.3652954,452.383728,5.560508251,5.236000061,92.60525513,67.7287674,364.4269409,363.938324,379.7806396,452.4261169,175.1522064,106.9548416,109.0335541
4/9/2026 2:55,107.1158066,107,124.816452,124.3204575,6.068668365,6.712693214,11.08192158,185.4785461,5.735882759,5.716569424,4.956697941,48.78052521,92.50613403,92.55299377,0.121707723,363.3052673,360,62.07386017,453.113678,452.456543,5.55686903,5.236000061,92.61820221,67.35595703,363.3052979,363.5295105,379.7304688,453.3257446,175.3601837,106.995575,108.7193985
4/9/2026 3:00,101.4514923,101.3141403,124.3086548,124.5905914,6.068752289,6.712777138,10.85510921,184.0253601,5.735769749,5.716513157,4.955504417,47.75221634,92.71013641,92.55302429,0.112100542,362.8678284,360,61.44907379,453.3630066,451.9281006,5.553229809,5.242812157,92.43253326,67.41856384,362.8678284,363.2407227,379.53302,453.2427979,175.5681458,107.0080414,108.4452667
4/9/2026 3:05,111.1009903,111,124.4190903,124.3203964,6.068836212,6.712861061,10.7192297,184.3514557,5.735656261,5.716456413,4.954310417,46.27151108,92.1244812,92.55305481,0.102493353,362.7633667,360,60.82428741,453.2664795,451.9556885,5.549590588,5.260268211,92.21556091,67.52138519,362.7633667,362.9519348,379.3355713,453.1598206,175.776123,107.0170746,108.1768723
4/9/2026 3:10,111.6933823,111.6728668,124.4035416,124.3770981,6.068920612,6.712944984,11.09643841,183.9510345,5.735543251,5.716400146,4.953116894,48.79413223,92.0210495,92.55308533,0.092886172,362.658905,360,60.19950485,453.1699524,451.9833069,5.545951366,5.277724266,92.11523438,67.63447571,362.658905,362.7244263,379.1381531,453.0768738,175.9840851,107.0261002,107.9084854
4/9/2026 3:15,107.1757584,107,124.6171494,124.4662857,6.069004536,6.713028908,10.61077023,185.0736084,5.735429764,5.71634388,4.951922894,50.93096542,92.49298859,92.55311584,0.083278984,362.5544434,360,59.57471848,453.0734253,452.0109253,5.542311668,5.295179844,92.42823792,67.54811859,362.5544434,362.6184082,378.9407043,452.993927,176.1920624,107.0351257,107.6400909
4/9/2026 3:20,107.4230499,107.3804321,124.5687943,124.3274384,6.069088936,6.713112831,9.702763557,184.3621368,5.735316753,5.716287136,4.95072937,49.45450592,92.36989594,92.55315399,0.073671795,362.4499817,360,58.94993591,452.9768982,452.0385437,5.535392761,5.312635899,92.35391235,67.41082001,362.4499817,362.5123596,378.7496643,452.9109802,176.3231659,107.0441513,107.3717041
4/9/2026 3:25,107.7191315,108.1109314,124.8809662,124.4128723,6.069172859,6.713196754,11.04057312,184.3497314,5.735203743,5.716230869,4.949535847,51.02535629,92.33892059,92.55318451,0.064064614,362.34552,360,58.32514954,452.8803711,452.0661621,5.522764206,5.330091953,92.57917786,67.48419189,362.34552,362.4063416,378.571106,452.8280334,176.3313904,107.0531769,107.1033096
4/9/2026 3:30,104.4998169,102.1469345,124.3508224,124.3203659,6.069256783,6.713281155,11.03329754,184.6408081,5.735090256,5.716174603,4.948341846,49.93781281,92.51230621,92.55321503,0.054457426,362.2410278,360,57.70036316,452.783844,452.0937805,5.510136127,5.347548008,92.79364014,67.66844177,362.2410583,362.3003235,378.3925476,452.7450867,176.3396301,107.0622025,106.8349152
4/9/2026 3:35,107.2431564,107.5,124.4905853,124.5740128,6.069341183,6.713365078,10.71872044,183.4707947,5.734977245,5.716118336,4.947148323,50.02597809,92.30443573,92.55324554,0.044850241,362.1365662,360,57.0755806,452.6873169,452.1213684,5.497507572,5.365003586,91.77557373,67.83441925,362.1365662,362.1942749,378.2139893,452.6621094,176.3478699,107.071228,106.5665283
4/9/2026 3:40,114.9931488,114.4657059,124.4617004,124.0935287,6.069425106,6.713449001,11.07097054,185.098999,5.734864235,5.716061592,4.945954323,51.7765274,92.34149933,92.55327606,0.035243057,361.3110046,360,56.45079422,452.5908203,452.1489868,5.484879017,5.382459641,92.35435486,67.48500061,361.3110657,361.323761,377.907135,452.5791626,176.3560944,107.0802612,106.2981339
4/9/2026 3:45,117.1793976,117.5470581,124.2478333,124.1823044,6.069509029,6.713537216,9.978547096,185.3583374,5.734629154,5.716005325,4.944760799,48.04555893,92.62462616,92.55331421,0.02563587,360.3356323,360,55.82600784,452.4169006,452.1766052,5.473349571,5.399915695,92.69927979,67.69625092,360.3356323,360.3421021,377.3091125,452.4091797,176.3643341,107.0892868,106.1283188
4/9/2026 3:50,109.7658997,110.0145416,124.3176193,124.4546509,6.06959343,6.713649273,10.95627117,185.6126099,5.73423481,5.715949059,4.943566799,45.10047531,92.55483246,92.55334473,0.016028684,360.2232056,360,55.89733505,452.0301514,452.2042236,5.464420795,5.41737175,92.39582825,67.37200928,360.2232056,360.2608643,376.7111206,452.0228577,176.3725586,107.0983124,105.9857559
4/9/2026 3:55,108.962883,109.311142,124.0061646,124.2127533,6.069677353,6.71376133,10.93065262,184.8168488,5.733840942,5.715892315,4.942373276,51.25072479,92.73851013,92.55337524,0.049427778,360.1107788,360,56.13624954,451.6434021,452.231842,5.455492496,5.434827328,92.47052002,67.69142914,360.1107788,360.1796265,376.3420105,451.6365356,176.3807983,107.107338,105.8431931
4/9/2026 4:00,107.4406509,107.2429581,124.2489166,124.1965027,6.069761276,6.713873386,11.14416027,184.6463318,5.733446598,5.715836048,4.941179752,50.8259201,92.56439209,92.55340576,0.09897738,359.9983215,360,56.37516403,451.2566528,452.2594604,5.446564198,5.452283382,92.48012543,67.35584259,359.9983215,360.0983582,376.2568665,451.2502136,176.3890381,107.1163635,105.7006302
4/9/2026 4:05,115.0675735,114.8313293,124.2626114,124.0537872,6.069845676,6.713985443,10.57574081,184.9187469,5.733052731,5.715779781,4.939985752,50.79296875,92.2532196,92.55343628,0.148526981,359.8858948,360,57.07193756,450.8699341,452.2870483,5.437635422,5.469739437,92.28530884,67.53869629,359.8858948,360.0171204,376.1717224,450.8638916,176.3972626,107.1253891,105.5580673
4/9/2026 4:10,113.5231323,113.2613068,124.6421967,124.7645798,6.0699296,6.7140975,9.664653778,184.8872223,5.732658386,5.715723038,4.938792229,51.80305862,92.28302002,92.55347443,0.198076591,359.773468,360,58.05844879,450.4831848,452.3146667,5.428707123,5.487195492,92.51351166,67.43073273,359.773468,359.9358826,376.0865479,450.4775696,176.4055023,107.1344147,105.4155045
4/9/2026 4:15,107.1348114,107.0509033,123.9113312,124.1656342,6.070014,6.714209557,10.94836521,185.1440277,5.732264519,5.715666771,4.937598228,44.63282394,92.33694458,92.55350494,0.247626185,359.6610413,360,59.04496384,450.4406128,452.3422852,5.419778824,5.50465107,92.73388672,67.61624908,359.6610413,359.8546448,376.0014038,450.4421997,176.4137421,107.1434402,105.2729416
4/9/2026 4:20,100.0053406,100.1771851,124.1194,124.141571,6.070097923,6.714321613,10.72868347,184.6869354,5.731870174,5.715610504,4.936404705,46.32239532,92.11882019,92.55353546,0.297175795,359.548584,360,60.03147888,450.5588989,452.3699036,5.410850048,5.522107124,92.09899139,67.44818878,359.5486145,359.773407,375.9162598,450.5603333,176.4219666,107.1524734,105.1303787
4/9/2026 4:25,117.0792923,117.2901154,123.9226761,124.1173859,6.070181847,6.71443367,11.07406044,185.1089478,5.731476307,5.715553761,4.935210705,49.76367188,92.30008698,92.55356598,0.346725404,359.4361572,360,60.98269272,450.6771545,452.397522,5.40503931,5.539563179,92.44340515,67.60649109,359.4361572,359.6921692,375.8311157,450.6784973,176.4302063,107.161499,104.9878159
4/9/2026 4:30,99.0651474,98.49414825,124.293808,124.2894669,6.070266247,6.714546204,10.88908386,184.3482513,5.731081963,5.715497494,4.934017181,47.71475601,91.98091888,92.5535965,0.396274984,359.4471741,360,61.84140396,450.7954407,452.4251404,5.409501553,5.557019234,91.92473602,67.60274506,359.4471741,359.6109314,375.7513733,450.7966309,176.438446,107.1705246,104.845253
4/9/2026 4:35,109.1740189,107.6474075,124.140152,124.1620331,6.07035017,6.71465826,10.99978065,185.0175018,5.730688095,5.715441227,4.932823658,49.36038589,92.49456024,92.55363464,0.445824593,359.5166931,360,62.46123886,451.1652832,452.4527283,5.413963795,5.574474812,92.50655365,67.61386871,359.5166931,359.5912476,375.7805481,451.3182068,176.4466705,107.1795502,104.7026901
4/9/2026 4:40,107.1954803,106.5292053,124.1863403,124.1754074,6.070434093,6.714770317,10.89973545,184.3092651,5.730293751,5.71538496,4.931629658,47.69095993,92.52275085,92.55366516,0.495374203,359.5862427,360,62.41440582,451.5705566,452.4803467,5.418426037,5.591930866,92.57980347,67.68447876,359.5862427,359.6094055,375.8096924,451.8913574,176.4549103,107.1885757,104.6182404
4/9/2026 4:45,108.2105103,108.1844177,124.5315628,124.681427,6.070518494,6.714882374,10.98712254,185.024826,5.729899883,5.715328217,4.930436134,46.13917923,92.71039581,92.55369568,0.544923782,359.6557922,360,62.36756897,451.9758301,452.5079651,5.422888279,5.066231728,92.74098969,67.63796234,359.6557922,359.6275635,375.8388367,452.1161804,176.4631348,107.1976013,104.5793991
4/9/2026 4:50,102.8655853,102.7580032,124.3212891,124.3265533,6.070602417,6.714994431,11.06582737,185.5820618,5.729505539,5.71527195,4.929242134,44.59661484,92.51722717,92.5537262,0.594473422,359.7253418,360,62.32073593,452.3811035,452.5355835,5.427350521,5.101377964,92.56114197,67.49962616,359.7253418,359.645752,375.867981,452.2772827,176.4713745,107.2066269,104.5405579
4/9/2026 4:55,98.27437592,97.06098175,124.3349533,124.1921082,6.07068634,6.715106487,10.95596886,184.4610748,5.729111671,5.715215683,4.928048611,42.05577087,92.35517883,92.55375671,0.644023001,359.7948608,360,62.27389908,452.5985413,452.5632019,5.431812763,5.1365242,92.2265625,67.68022919,359.7948608,359.6639099,375.8971558,452.4383545,176.4796143,107.2156525,104.5017242
4/9/2026 5:00,124.1725311,126.5929947,124.6263962,124.5713959,6.070770741,6.715218544,10.90690327,182.9976196,5.728717327,5.715158939,4.92685461,77.18086243,92.01491547,92.55378723,0.69357264,359.8644104,360,62.22706223,452.7180176,452.0198669,5.436275005,5.171670914,92.04376984,67.59249115,359.8644104,359.6820679,375.9263,452.5994263,176.4878387,107.2246857,104.462883
4/9/2026 5:05,110.5613632,111,124.5600891,124.2193604,6.070854664,6.715330601,11.04481125,182.5740814,5.72832346,5.715102673,4.925661087,99.53816986,91.00270081,92.55382538,0.74312222,359.93396,360,62.18022919,452.8374939,452.1663818,5.444134712,5.20681715,91.4673233,67.66955566,359.93396,359.7024536,375.9554443,452.7605286,176.4960785,107.2337112,104.4240417
4/9/2026 5:10,111.6408157,111.5511475,124.8488235,124.7594757,6.070939064,6.715442657,10.87999058,182.7627411,5.727929115,5.715046406,4.924467564,99.53038025,91.35508728,92.5538559,0.7926718,360.0035095,360,61.82672119,452.9569702,452.3128967,5.469162941,5.241963863,91.41828918,67.80685425,360.003479,359.8678284,375.9846191,452.9216003,176.5043182,107.2301025,104.3852005
4/9/2026 5:15,78.06854248,77,123.9696655,123.803978,6.071022987,6.715554714,10.22951126,183.2198181,5.727535248,5.715059757,4.923273563,41.09675598,91.64770508,92.55388641,0.842221439,360.0263062,360,61.12787628,453.0071411,452.4593811,5.49419117,5.2771101,91.65150452,67.5430603,360.0263367,360.2886047,376.0137634,453.0058899,176.5125427,107.197464,104.3463669
4/9/2026 5:20,108.803566,109.0825424,124.6268387,124.8207474,6.071106911,6.715666771,10.8684454,184.6304779,5.727140903,5.715404034,4.92208004,45.02830887,92.48073578,92.55391693,0.891771019,360.0058594,360,60.60333633,452.8141785,452.0071716,5.519219398,5.312256336,92.56118774,67.72162628,360.0058594,360.3050232,376.0429077,452.8143616,176.5207825,107.1648331,104.3075256
4/9/2026 5:25,112.1008224,111.5047989,124.5105972,124.6756439,6.071191311,6.715778828,10.86017323,185.7853851,5.726747036,5.71574831,4.92088604,42.10926437,92.97631836,92.55394745,0.941320598,360.0127563,360,60.24892426,452.8695679,452.0646667,5.544248104,5.347403049,93.12168121,67.36725616,360.0127563,360.2471924,376.0720825,452.8697815,176.5290222,107.1321945,104.2686844
4/9/2026 5:30,106.1696548,106.1487274,124.640564,124.4545441,6.071275234,6.715890884,11.00036526,185.7418671,5.726352692,5.716092587,4.919692516,42.91968536,92.84867096,92.5539856,0.990870237,360.0196228,360,59.8563385,452.9249878,452.1221924,5.569276333,5.382549286,92.80197144,67.67224121,360.0196228,360.1893616,376.1012268,452.9252319,176.5372467,107.0995636,104.2298431
4/9/2026 5:35,106.1078568,106.1098328,124.5932541,124.7842865,6.071359158,6.716002941,10.91094685,185.8107452,5.725958824,5.716436863,4.918498993,41.3300209,92.97128296,92.55401611,1.040419817,360.0265198,360,59.11016083,452.9804077,452.179718,5.594304562,5.417695522,92.88167572,67.66672516,360.0265198,360.1315308,376.1303711,452.9806519,176.5454865,107.066925,104.1910019
4/9/2026 5:40,105.0820465,104.5,124.1358032,124.1766663,6.071443558,6.716114998,9.693842888,184.6790009,5.72556448,5.716780663,4.917304993,43.84156036,92.47077179,92.55404663,1.089969397,360.0333862,360,58.36398315,453.0357971,452.2372437,5.61289978,5.452842236,92.52614594,67.63363647,360.0333862,360.0737,376.1595459,453.0361023,176.5537109,107.0342941,104.1521683
4/9/2026 5:45,109.4567566,109.3265381,124.4739227,124.8103561,6.071527481,6.716227055,10.9710207,185.081131,5.725170612,5.717124939,4.916111469,43.08297729,92.82682037,92.55407715,1.139518976,360.0402527,360,57.61780548,453.091217,452.2947693,5.589615822,5.487988472,92.81529999,67.59554291,360.0402527,360.0158691,376.1886902,453.0915222,176.5619507,107.0016556,104.113327
4/9/2026 5:50,115.8396225,115.4078751,124.3958588,124.2756042,6.071611404,6.716339111,10.81341934,185.3051605,5.724776268,5.717469215,4.914917469,41.76369095,92.85723114,92.55410767,1.189068675,360.0471497,360,56.87162781,453.146637,452.3522949,5.566331863,5.523134708,92.69976044,67.51099396,360.0471497,359.9580078,376.2178345,453.1469727,176.5701904,106.9690247,104.0744858
4/9/2026 5:55,111.9861145,111.738205,124.6597824,124.591713,6.071695805,6.716451168,10.98710632,184.859787,5.724382401,5.717813492,4.913723946,45.93848419,92.92312622,92.55414581,1.238618255,360.0540161,360,56.12545013,453.2020569,452.40979,5.543047905,5.558281422,92.92812347,67.32424927,360.0540161,359.900177,376.2469788,453.2023926,176.5784149,106.9363861,104.0356445
4/9/2026 6:00,119.1316147,119.2560501,124.2863083,124.4253235,6.071779728,6.716563702,10.63066769,185.7145386,5.723988056,5.718157768,4.912529945,45.53409195,93.19676971,92.55417633,1.288167834,360.0131226,360,55.37927246,452.6027832,452.4673157,5.519763947,5.583593845,93.30171204,67.58850098,360.0131226,359.8423462,376.2761536,452.583313,176.5866547,106.9037552,103.9968109
4/9/2026 6:05,128.9199219,128.8048859,124.5034332,124.3624573,6.071864128,6.716675758,9.738870621,185.5202332,5.723594189,5.718502045,4.911336422,49.38984299,93.29254913,92.55420685,1.337717414,359.6549683,360,56.34355927,450.5775757,452.5248413,5.498025894,5.517902374,93.25617218,68.06469727,359.6549988,359.6209717,376.2003479,450.5394897,176.5948944,106.8711166,103.9579697
4/9/2026 6:10,124.4379883,123.8308945,124.4160767,124.4345322,6.071948051,6.716787815,11.0496254,185.0649414,5.723199844,5.718846321,4.910142899,47.18826294,93.11425781,92.55423737,1.387266994,359.2968445,360,57.55516434,449.851532,452.5823669,5.4984231,5.452210903,93.14231873,67.84390259,359.2968445,359.2963867,376.0294189,449.8400879,176.5691376,106.8227844,103.9191284
4/9/2026 6:15,119.5758362,119.974144,124.1812668,124.048584,6.070825577,6.716899872,10.70364189,185.1727753,5.722805977,5.719190598,4.908948898,45.00823975,92.78903961,92.55426788,1.436816692,358.9386902,360,59.38980103,449.3581238,452.6398926,5.498820305,5.386519432,92.78015137,67.6162796,358.9386902,358.9718018,375.85849,449.3448486,176.4880066,106.4515915,103.8802872
4/9/2026 6:20,130.1487579,129.7274323,124.1627197,124.2535172,6.06774807,6.717011929,11.06662846,185.4472504,5.722411633,5.719534874,4.907755375,49.05016708,93.01785278,92.5542984,2.253036737,359.1048584,360,61.94098663,449.0946045,452.784729,5.49921751,5.360118389,92.91038513,67.66120148,359.1048584,359.1576538,375.6875305,449.135437,176.4068909,106.0803909,103.8414459
4/9/2026 6:25,147.1243439,148.5460358,124.7916031,124.6282196,6.064670086,6.717123985,11.43477154,184.7099457,5.722017765,5.71987915,4.906561375,57.82676697,92.19088745,92.55433655,3.329194307,359.4187012,360,64.26847839,450.6519165,453.0218201,5.499614239,5.684886456,92.0148468,67.6802063,359.4186707,359.4405212,375.5166016,450.6508789,176.3257751,105.709198,103.8026123
4/9/2026 6:30,140.216156,141.7960052,124.7238693,124.8036575,6.061592102,6.717236042,9.660920143,185.0452881,5.721623421,5.720223427,4.905367851,54.30438614,92.35261536,92.55436707,3.847091913,359.7325439,360,65.15335083,452.2092285,453.2589417,5.500011444,5.414925575,92.21498871,67.54654694,359.7325134,359.7233582,375.9099121,452.1790771,176.2446442,105.47332,103.7637711
4/9/2026 6:35,140.486618,141.7326508,125.0926361,125.0290146,6.058514595,6.717348099,10.85773182,184.228775,5.721229553,5.720567703,4.904173851,55.30968094,92.36782837,92.55439758,3.499552727,360.0463867,360,63.76486588,456.7548828,453.3171387,5.500408649,5.415924549,92.36782837,67.93437958,360.0463562,360.02005,376.4569397,456.7465515,176.1635284,105.5946045,103.7249298
4/9/2026 6:40,142.8291779,145.0453949,124.9210739,124.8411255,6.055436611,6.717460155,11.8884716,184.1192169,5.720835209,5.72091198,4.902980328,52.47496796,91.7226181,92.5544281,2.465524673,360.9353333,360,60.24022293,458.9217529,452.9998169,5.500805855,5.416923523,91.77325439,67.81499481,360.9353333,360.9317932,377.0039368,458.9268188,176.3658447,105.715889,103.6860886
4/9/2026 6:45,103.8636246,100.9130325,124.9047241,124.8518982,6.052359104,6.717572212,10.99768448,182.7152863,5.720441341,5.721256256,4.901786804,46.18742371,92.29173279,92.55445862,1.119836688,361.8503723,360,56.19523621,458.4790649,452.6824951,5.50120306,5.417922497,92.81607819,67.80322266,361.8504028,361.7680664,377.5509644,458.4017639,176.5810394,105.8371658,103.6472549
4/9/2026 6:50,112.8153763,111.316864,123.9321671,123.8336258,6.04928112,6.717684269,10.75384998,184.0675659,5.720046997,5.721600533,4.900592804,50.80664063,92.52120209,92.55449677,0.373424441,361.1324463,360,53.90555191,454.1957092,452.3652039,5.501599789,5.418921947,92.8465271,67.87265778,361.1324463,361.0992432,377.260498,454.2564392,176.7962494,105.9584503,103.6084137
4/9/2026 6:55,117.8738022,116.3322449,123.8191681,123.9751434,6.046203613,6.717796326,10.13293362,185.1100922,5.71965313,5.721944809,4.899399281,52.0488472,91.91516876,92.55452728,0.739737093,360.3972168,360,54.65935516,451.3309326,452.1213379,5.501996994,5.419920921,92.18184662,67.85837555,360.3972168,360.4304199,376.8071899,451.1932068,176.9313202,106.0797348,103.5695724
4/9/2026 7:00,128.7137909,117.5828323,123.9315414,123.8728409,6.043125629,6.717908382,10.91772461,182.5956116,5.719258785,5.722289085,4.89820528,53.25019836,92.09106445,92.5545578,1.106049776,359.6619873,360,55.89904785,449.3771667,452.4150391,5.502394199,5.420919895,92.57333374,67.68456268,359.6619873,359.7615967,376.3538818,449.2663879,176.8114166,106.2010193,103.5307312
4/9/2026 7:05,118.0687943,115.620018,123.8979568,124.0863266,6.040047646,6.718020439,10.75921917,184.332489,5.718864918,5.722633362,4.900475502,54.05539703,92.59285736,92.55458832,1.651240349,358.9267273,360,58.37729263,448.4370117,452.7087097,5.502791405,5.421919346,92.42935944,67.66548157,358.9267578,359.0927429,375.9005432,448.3058472,176.6915131,106.3233566,103.49189
4/9/2026 7:10,123.7511444,124,123.6562119,123.8020935,6.036970139,6.718132496,11.0636673,185.1748199,5.718470573,5.722977638,4.904527187,48.72835541,92.90633392,92.55461884,2.996783018,358.781189,360,61.6855545,447.8216553,453.0024109,5.50318861,5.42291832,93.01062775,67.72499847,358.7811584,358.5706482,375.4472351,448.0442505,176.5715942,106.5003586,103.4530563
4/9/2026 7:15,114.1534805,114.5334778,124.1105042,124.0621262,6.033892155,6.718244553,8.328207016,185.9747009,5.718076706,5.723321438,4.908578873,44.87911224,92.95804596,92.55465698,4.342325687,359.2224731,360,64.38640594,450.4124146,453.2960815,5.503585339,5.423917294,92.69393921,67.89620209,359.2224731,359.1918945,374.993927,450.4029541,176.4516907,106.6773529,103.4142151
4/9/2026 7:20,114.1569138,113.6960449,124.5670242,124.5085526,6.030814648,6.718356609,10.81333447,185.5285492,5.717682362,5.723665714,4.912630558,50.37812805,92.95269775,92.5546875,4.580615044,359.6637878,360,64.85820007,454.0415344,453.5897827,5.503982544,5.424916267,92.96218872,67.71074677,359.6637573,359.8131104,375.6049194,454.3491211,176.3317719,106.8543549,103.4618301
4/9/2026 7:25,111.5212021,111.526535,124.7282028,124.5866165,6.027736664,6.718468666,10.96750927,183.3602448,5.717288494,5.724009991,4.916682243,52.13396454,92.07062531,92.55471802,4.080329418,360.4216309,360,62.96413803,457.1897888,453.5187683,5.492001057,5.425915718,91.82369995,67.86221313,360.4216003,360.4343567,376.3595886,457.1482849,176.4027863,107.0313492,103.5593796
4/9/2026 7:30,109.5938339,110,125.0497742,124.865097,6.024659157,6.7185812,10.87740421,183.6565094,5.71689415,5.724354267,4.920733929,53.17944336,92.28348541,92.55474854,2.885073662,361.2677307,360,59.72742462,458.377594,452.9921265,5.479445457,5.426914692,92.27183533,67.97158813,361.2677002,361.2403259,377.1142883,458.3922424,176.6188965,107.1738968,103.656929
4/9/2026 7:35,109.554924,109.545723,124.8599167,124.7339096,6.021581173,6.718693256,10.82417679,184.5621338,5.716500282,5.724698544,4.924785614,52.76957321,92.59158325,92.55477905,1.378549576,361.6930542,360,56.03469849,458.0118103,452.4654846,5.466889858,5.427913666,92.58889008,67.83508301,361.6930847,361.5980835,377.5503235,458.0256042,176.8350067,107.2818756,103.7544785
4/9/2026 7:40,112.3748398,112.4382629,124.3707962,124.3294144,6.018503189,6.718805313,11.02544689,183.5405426,5.716105938,5.72504282,4.928837299,53.39319229,92.3708725,92.55480957,0.505130351,361.1366272,360,54.09134293,454.5595703,452.4039001,5.454334736,5.428913116,92.2625351,68.15097046,361.1366577,360.9985657,377.2546387,454.5849915,177.0511017,107.3898468,103.8520279
4/9/2026 7:45,113.6458664,113.6161499,124.2264099,124.1099319,6.015425682,6.71891737,10.98022747,184.5993958,5.71571207,5.725387096,4.932888985,52.32365417,92.77934265,92.55484772,0.397535235,360.5802002,360,53.91955566,452.0713806,452.3869324,5.441779137,5.42991209,92.39245605,67.95491028,360.5802307,360.3990479,376.9589844,451.9500732,177.0932159,107.4978256,103.9495773
4/9/2026 7:50,114.2805099,114.9085312,123.9599762,124.0727768,6.012347698,6.719029427,11.25032902,184.7381592,5.715317726,5.725731373,4.93694067,52.21641159,92.57579803,92.55487823,0.577513039,360.0237732,360,54.82244492,450.5804749,452.3699341,5.429223537,5.426158428,92.56858826,67.99372101,360.0238037,359.9352417,376.5883789,450.4841003,176.9586182,107.4188843,104.0471268
4/9/2026 7:55,110.4726105,110.5453873,123.815773,123.815773,6.009270191,6.719141483,11.14223194,183.9678192,5.714923859,5.726075649,4.940992355,52.6461792,92.21592712,92.55490875,0.757490754,359.4673462,360,56.44749069,449.2314758,452.3529663,5.416667938,5.421944141,92.0374527,68.07948303,359.4673767,359.4983215,376.2063904,449.2339172,176.8240051,107.2916489,104.1446762
4/9/2026 8:00,110.4155655,111.1244202,123.8100815,123.6274796,6.006192207,6.71925354,11.16651154,183.5886841,5.714529514,5.726419926,4.945044041,52.68310547,92.23020172,92.55493927,0.937468529,358.9109497,360,58.82864761,448.8515015,452.3374634,5.404112816,5.417729855,92.36235809,67.87011719,358.9109497,359.0613708,375.8243713,448.4837646,176.6893921,107.1644058,104.2422333
4/9/2026 8:05,109.132103,107.9703751,123.5858536,123.9391098,6.0031147,6.719365597,11.09557724,183.7434082,5.714135647,5.726764202,4.949095726,52.53582764,92.39844513,92.55496979,2.028137922,358.9810181,360,61.26813889,448.4714966,452.602417,5.391557217,5.413515568,92.26899719,68.01667786,358.9810181,358.939209,375.4423828,448.5798035,176.5547791,107.0371704,104.3397827
4/9/2026 8:10,116.9477539,117.2153397,124.1178055,124.1239929,6.000036716,6.719477654,10.96998882,184.3304138,5.713741302,5.727108479,4.953147411,49.36276627,92.05705261,92.55500793,3.277688026,359.1142578,360,63.95604706,450.425293,452.8673401,5.379001617,5.409301281,92.19668579,68.03435516,359.1142578,359.2857361,375.3259888,450.1495972,176.420166,106.909935,104.4373322
4/9/2026 8:15,116,116,124.535141,124.299614,5.996958733,6.71958971,10.8959074,183.9455261,5.713347435,5.727452755,4.957199097,54.20726395,92.35731506,92.55503845,3.353082895,359.4353943,360,64.35487366,452.6365356,453.1322632,5.366446018,5.405086517,92.18151093,68.03940582,359.4353638,359.6322632,375.6220398,452.9047852,176.3631897,106.7826996,104.5348816
4/9/2026 8:20,114.6932831,115.1065826,124.5388718,124.6414413,5.993881226,6.719701767,10.93291283,184.3796082,5.712953091,5.727797031,4.961250782,49.55184937,91.84751892,92.55506897,3.293871164,359.8547363,360,63.88125992,454.0573425,453.282074,5.353890896,5.400872231,91.90164948,68.0664978,359.8547363,359.9787903,375.9180908,453.9264526,176.532074,106.8582687,104.632431
4/9/2026 8:25,105,105.4560471,124.2669907,124.4061356,5.990803242,6.719813824,11.08987999,184.1401062,5.712559223,5.728141308,4.965302467,47.98107147,92.49494934,92.55509949,2.986558199,360.2741089,360,63.14661789,454.7988281,453.0471497,5.341335297,5.396657944,92.33090973,67.92465973,360.2741089,360.3253174,376.2141418,454.7079773,176.700943,106.9778824,104.7299805
4/9/2026 8:30,109.508522,109.6976166,124.5213623,124.5905304,5.987725735,6.71992588,9.969439507,183.5695496,5.712164879,5.728485584,4.969354153,52.21260071,92.34849548,92.55513,2.679245472,360.6934814,360,61.81727982,455.5403137,452.8122253,5.328779697,5.392443657,92.39471436,67.77072144,360.6934509,360.6718445,376.5101929,455.489502,176.8698273,107.097496,104.8275299
4/9/2026 8:35,109.7538681,110.1924515,124.4458008,124.5695114,5.984647751,6.720037937,10.6376276,184.7959595,5.711771011,5.728829861,4.973405838,51.49895477,92.25701904,92.55516815,2.002060175,361.1128235,360,59.84318161,456.2817993,452.5773315,5.316224098,5.38822937,92.15474701,68.24028015,361.1128235,361.0183716,376.8062439,456.2710571,177.0386963,107.2171097,104.9250793
4/9/2026 8:40,108.6127396,107.8566284,124.5249481,124.7795258,5.981570244,6.720149994,11.72056866,183.8237457,5.711376667,5.729174137,4.977457523,50.48328018,92.79077148,92.55519867,0.76409179,361.1269836,360,57.43779373,456.0895691,452.4689026,5.319117546,5.384015083,92.5612793,67.83563232,361.1270142,361.3648987,377.1022949,456.0895996,177.2075806,107.3367233,105.0226364
4/9/2026 8:45,106.4586716,106.0376282,124.4942551,124.4298096,5.97849226,6.720262051,11.02824688,184.1687164,5.7109828,5.729517937,4.981509209,45.08156967,92.66841125,92.55522919,0.080832042,360.9221191,360,54.87771606,455.0958862,452.419342,5.325336933,5.379800797,92.66496277,68.05754852,360.9221497,361.2170105,377.3983459,455.0799561,177.3764496,107.456337,105.1201859
4/9/2026 8:50,114.0345535,113.8754807,123.9359283,123.8758926,5.975414276,6.720374107,9.69774437,182.9797821,5.710588455,5.729862213,4.985560894,51.86595917,92.54135895,92.5552597,0.291999936,360.7146912,360,54.85348892,452.3962097,452.369751,5.33155632,5.37558651,92.37332916,67.81674957,360.7147217,360.7532043,377.1509094,452.3048706,177.5453339,107.5759506,105.2177353
4/9/2026 8:55,118.1285629,118.3993073,124.327179,123.9540329,5.972336769,6.720486164,11.10026741,184.8523865,5.710194588,5.73020649,4.989612579,47.88398361,92.77064514,92.55529022,0.503167808,360.3182068,360,55.07384109,450.7296448,452.3201904,5.337775707,5.371372223,92.8341217,68.29915619,360.3182373,360.2894287,376.7604675,450.7106018,177.4370117,107.6955643,105.3152847
4/9/2026 9:00,113.780014,114.1590347,123.7879944,123.8516464,5.969258785,6.720598698,11.13269711,184.0834503,5.709800243,5.730550766,4.993664265,53.72005463,92.59724426,92.55532837,0.71433568,359.9217529,360,56.77973175,449.8138123,452.2705994,5.343995094,5.367157459,92.49432373,68.11537933,359.9217529,359.8256226,376.3700256,449.7357788,177.3023376,107.8151779,105.4128342
4/9/2026 9:05,116.3887558,116.1480713,123.7885132,124.0044479,5.966181278,6.720710754,10.61138916,184.4346008,5.709406376,5.730895042,4.99771595,52.87759781,92.35041046,92.55535889,0.925503552,359.5252686,360,58.75971222,448.8979797,452.2210388,5.350214481,5.362943172,92.28471375,68.0055542,359.5252686,359.3618164,375.9795532,448.7609558,177.1676483,107.9324799,105.5103836
4/9/2026 9:10,109.419075,109.5524673,123.8038712,123.6469574,5.963103294,6.720822811,10.83826828,183.5936127,5.709012032,5.731239319,5.001767635,52.41016006,92.2644577,92.5553894,1.136671424,359.1287842,360,60.92553329,448.1009521,452.1714783,5.356433868,5.379191875,92.36669159,68.22764587,359.1287842,359.2517395,375.5891113,448.6131287,177.032959,108.0334015,105.607933
4/9/2026 9:15,115.6631241,115.1736221,124.2997665,124.4335251,5.960025787,6.720934868,6.641335964,183.8278656,5.708618164,5.731583595,5.005819321,54.55262375,92.50411987,92.55541992,1.543079019,359.0990601,360,63.32892227,450.0588989,452.3766174,5.362653255,5.4013381,92.34228516,67.86779022,359.0990295,359.6001282,375.6991882,449.8526306,176.8982849,108.1343231,105.7054825
4/9/2026 9:20,114.5,114.811142,124.4981537,124.4067993,5.956947803,6.721046925,11.37808132,183.6215057,5.70822382,5.731927872,5.009871006,52.55364609,91.87464142,92.55545044,1.865568638,359.477356,360,63.40584183,452.0103149,452.5930176,5.368872643,5.423484325,91.97157288,67.90726471,359.477356,359.9485168,376.0033569,452.2129211,176.7635956,108.2352371,105.8030319
4/9/2026 9:25,102.6912079,102.1616135,123.9169083,124.1155472,5.95386982,6.721158981,10.48042679,183.355835,5.707829952,5.732272148,5.013922691,51.61078262,92.39445496,92.55548096,1.484348416,359.8556519,360,63.27708817,453.7600403,452.6946106,5.37509203,5.445630074,92.07080078,67.78072357,359.8556519,360.2969055,376.3074951,453.4664612,176.8409271,108.3361588,105.900589
4/9/2026 9:30,111.8300171,112.1618958,124.4039154,124.4492722,5.950792313,6.721271038,10.70162773,183.4457397,5.707435608,5.732616425,5.017974377,51.60190582,92.1601181,92.5555191,1.103128195,360.2339783,360,62.5737381,454.2672119,452.47229,5.381311417,5.467776299,92.22166443,67.84292603,360.2339478,360.6452942,376.6116638,454.1972961,176.9240723,108.4370728,105.9981384
4/9/2026 9:35,106.4747391,104.5,124.5396271,124.2026062,5.947714329,6.721383095,11.05998325,183.495224,5.70704174,5.732960701,5.022026062,50.05075073,92.27194977,92.55554962,0.721908033,360.6122742,360,60.84752274,454.7743835,452.2499695,5.387530804,5.489922523,92.14393616,67.81606293,360.6122742,360.8079529,376.9158325,454.9281616,177.0072327,108.5379944,106.0956879
4/9/2026 9:40,111.2814255,111.6516266,124.5273438,124.4880447,5.944636822,6.721495152,9.408157349,184.2657166,5.706647396,5.733304977,5.026077747,50.37269211,92.36354065,92.55558014,0.340687841,360.9905701,360,59.12130737,455.2815552,452.0276489,5.393750191,5.512068748,92.28981018,71.47028351,360.9905701,360.8534851,377.2200012,455.6590271,177.0903778,108.638916,106.1932373
4/9/2026 9:45,103.5842361,104.0705566,124.0772858,124.2759323,5.941558838,6.721607208,10.56021118,184.2019501,5.706253529,5.733649254,5.030129433,48.54001236,92.44686127,92.55561066,0.309102863,361.2606812,360,56.80690002,455.7887573,452.1224365,5.399969578,5.534214973,92.3090744,71.41623688,361.2606812,360.8990479,377.256012,455.4450989,177.1735229,108.73983,106.2907867
4/9/2026 9:50,108.0432205,107.8160095,123.9163132,123.8952866,5.938481331,6.721719265,11.04096794,183.4515686,5.705859184,5.73399353,5.034181118,50.45474243,92.41030884,92.55564117,0.279433101,360.8020325,360,55.14208603,453.9463806,452.2573242,5.406188965,5.556361198,92.253685,71.16493225,360.802063,360.9446106,377.0310364,453.8202515,177.2566833,108.8407516,106.3883362
4/9/2026 9:55,100.8411942,101.0312271,123.7500153,123.6083069,5.935403347,6.721831322,11.06033897,184.7267151,5.705465317,5.734337807,5.038232803,46.35683441,92.38539124,92.55567932,0.24976337,360.3434143,360,55.06903839,451.781189,452.3922119,5.412408352,5.578507423,92.47003937,71.69237518,360.3434143,360.5088501,376.8060608,451.6665955,177.3398285,108.9416656,106.4858856
4/9/2026 10:00,107.0688324,107.5,123.7223511,123.8083725,5.932325363,6.721943378,11.38892841,183.8925781,5.705070972,5.734682083,5.042284489,48.45779037,92.50893402,92.55570984,0.220093638,359.8847961,360,56.10589218,450.2845154,452.5270996,5.418627739,5.600653172,92.52854919,71.41947937,359.8847961,359.8275452,376.5810852,450.2769165,177.3542786,109.0425873,106.5834351
4/9/2026 10:05,114.8963928,116.0852737,123.6684952,123.9357376,5.929247856,6.722055435,9.480391502,185.1132813,5.704677105,5.73502636,5.046336174,49.95442963,92.60124969,92.55574036,1.703148007,358.9520874,360,57.6319809,449.6858521,452.6619873,5.424847126,5.622799397,92.74198914,71.56800842,358.9522705,359.019104,376.3560791,449.7252502,177.3467102,109.1435089,106.6809921
4/9/2026 10:10,113.5708618,114,123.8266373,123.7076874,5.926169872,6.722167492,11.07936192,185.3184204,5.704282761,5.735370636,5.050387859,50.57070923,92.59560394,92.55577087,5.722280502,356.3067932,360,60.70055008,449.0871582,454.3917236,5.431066513,5.644945621,92.5704422,71.30190277,356.3069153,356.1789246,376.2041626,449.173584,177.3391571,109.2444229,106.7785416
4/9/2026 10:15,105.9449081,106,123.7397842,123.9187241,5.923092365,6.722279549,11.77571774,184.9633331,5.703888893,5.735714912,5.054439545,44.94240189,92.74375153,92.55580139,8.054782867,356.5886536,360,63.87094498,450.471405,455.0755615,5.4372859,5.667091846,92.70172882,71.55508423,356.5886841,356.9120483,376.0826416,450.4386902,177.3315887,109.3453445,106.8576508
4/9/2026 10:20,102.7713318,102.0791245,124.5820618,124.4045563,5.920014381,6.722391605,11.1129961,184.3545837,5.703494549,5.736058712,5.05849123,45.36565399,92.73641205,92.55583954,10.10836506,357.1515808,360,65.35189819,454.290863,455.9989319,5.443505287,5.689238071,92.32245636,71.2325058,357.1514282,357.3180237,376.327179,454.2688599,177.3240356,109.4462585,106.905365
4/9/2026 10:25,100.8831787,101.0089569,124.4926758,124.9383163,5.916936874,6.722503662,11.20542908,185.0595551,5.703100681,5.736402988,5.062542915,43.3473053,93.04264832,92.55587006,11.34477329,357.8438721,360,64.5799408,457.7601624,456.7179565,5.449724674,5.711384296,92.80857086,71.64398956,357.8439636,357.9776611,376.960907,457.8149719,177.4977875,109.5471802,106.9530869
4/9/2026 10:30,98.8874054,98.54602814,124.625824,124.9051819,5.913858891,6.722616196,11.07395935,184.8438416,5.702706337,5.736747265,5.066594601,43.48871994,92.98399353,92.55590057,12.69082737,358.6558838,360,63.13370514,459.8086853,456.7134705,5.44135952,5.733530521,93.03461456,71.63607025,358.6557617,358.4679871,377.5946045,459.8570251,177.8794708,109.6499405,107.0008011
4/9/2026 10:35,95.68670654,95.84580994,125.0813446,125.2575226,5.910780907,6.722728252,10.81886005,183.6914063,5.702311993,5.737091541,5.070646286,44.22982788,92.59906769,92.55593109,12.97516155,359.180542,360,60.50865555,460.9145813,457.2068176,5.424579144,5.755676746,92.60464478,71.4262619,359.1805725,359.4120789,378.2283325,460.9378357,178.2611389,109.7738342,107.0485229
4/9/2026 10:40,99.67462158,99.27542877,124.8357315,124.7448883,5.9077034,6.722840309,10.89091015,183.5776825,5.701918125,5.737435818,5.074697971,47.24031448,92.32322693,92.55596161,13.24796391,359.0259399,360,57.87390518,461.8692017,457.5378418,5.407798767,5.777822495,92.60108185,71.52658844,359.0259094,359.1600037,378.86203,461.8665466,178.6428223,109.897728,107.0962372
4/9/2026 10:45,97.10198975,96.31963348,124.9017639,124.5344086,5.904625416,6.722952366,10.73685455,184.5488281,5.701523781,5.737780094,5.078749657,46.25448227,92.57756805,92.55599213,15.23192692,359.0260925,360,56.35721588,459.6314392,457.9597473,5.391018391,5.358706474,92.59741974,71.47151947,359.0260925,358.9279785,379.4957581,459.5772095,178.7829285,110.0216217,107.1439514
4/9/2026 10:50,102.3158035,102.0360184,124.57061,124.2269897,5.901547909,6.723064423,11.06688023,183.4673157,5.701129913,5.738124371,5.082801342,45.53600311,92.68183899,92.55603027,16.03619003,358.5093384,360,56.6157341,457.3863525,458.474823,5.374238014,5.493611813,92.4775238,71.66330719,358.5093689,358.4916687,379.1534119,457.4189148,178.8617859,110.1455154,107.1916733
4/9/2026 10:55,108.2661438,108.4165878,124.4379425,124.2096558,5.898469925,6.723176479,10.77121258,184.5522766,5.700735569,5.738468647,5.086853027,49.16941071,92.626091,92.55606079,19.01856422,357.8545227,360,58.52698898,456.4918823,459.4726563,5.357457638,5.628516674,92.59256744,71.59631348,357.8545532,357.6702576,378.755249,456.6382751,178.9406586,110.2694092,107.2393875
4/9/2026 11:00,101.6033325,101.1178436,124.5998688,124.6055145,5.895392418,6.723288536,10.75820065,184.5315399,5.700341702,5.738812923,5.090904713,44.24836349,92.88175201,92.55609131,21.01705551,357.8683167,360,61.15439224,455.7870178,460.6695251,5.340676785,5.763422012,92.65341187,71.5338974,357.8683472,357.5391541,378.3570862,456.087738,179.0195313,110.3933029,107.2871094
4/9/2026 11:05,107.1447983,107.1112595,124.6090393,124.638382,5.892314434,6.723400593,8.115937233,184.4902496,5.699947357,5.7391572,5.094956398,46.32888412,92.71004486,92.55612183,25.22310257,356.2179565,360,64.56308746,456.5905457,461.9911499,5.323896408,5.281094074,92.70319366,71.67578888,356.2180176,356.2542419,378.403595,456.5247803,179.0984039,110.517189,107.3348236
4/9/2026 11:10,107.7444305,108.5,124.8654404,124.8145065,5.88923645,6.72351265,9.308484077,184.1091156,5.69955349,5.739501476,5.099008083,51.50383377,92.44139862,92.55615234,28.61254883,356.3453064,360,67.26045227,460.5177612,463.5022278,5.307116032,5.293352604,92.47451019,71.63670349,356.3452759,356.0964661,378.8061523,460.0945129,179.1772766,110.6806412,107.3825378
4/9/2026 11:15,106.5149155,105.6129837,125.6194382,125.6464615,5.886158943,6.723624706,10.57012558,184.5649261,5.699159145,5.739845753,5.103059769,48.10689926,92.60703278,92.55619049,31.91610336,356.9093018,360,67.30718231,464.5989685,464.6717224,5.290335655,5.305611134,93.0521698,71.2922821,356.9092712,356.7863159,379.2087402,464.8683167,179.2561493,110.8450089,107.4302597
4/9/2026 11:20,107.2569656,107.4916229,125.609787,125.8321075,5.883080959,6.723736763,11.11152744,184.4180145,5.698765278,5.740190029,5.107111454,47.11836243,93.0166626,92.55622101,34.31698227,357.7102051,360,66.54082489,467.3858643,465.4897156,5.273555279,5.317869663,92.66202545,71.32989502,357.710144,357.8250732,379.9299622,467.2377014,179.3961639,111.0093765,107.4779739
4/9/2026 11:25,109.367569,108.6323624,125.5871048,125.6370468,5.880003452,6.72384882,10.73573208,184.4875183,5.698370934,5.739742279,5.111163139,45.08896637,93.32176971,92.55625153,35.99469757,358.3391418,360,64.64324188,469.0559082,466.1594543,5.399571896,5.330128193,92.98143005,71.6054306,358.3391724,358.3737183,380.6977234,469.3121033,179.7959747,111.1737518,107.5256958
4/9/2026 11:30,104.2779007,103.5127106,125.8341141,125.8107529,5.876925468,6.723960876,11.00863171,184.2193451,5.697977066,5.739270687,5.115214825,41.94286346,93.09034729,92.55628204,36.85932159,358.954071,360,62.30600357,470.5731812,466.4576111,5.51998806,5.342386723,93.14444733,71.19857025,358.9540405,358.8945618,381.4654541,470.4996948,180.1957855,111.3381195,107.57341
4/9/2026 11:35,94.62571716,94.40738678,125.8652802,125.8124237,5.873847961,6.724072933,6.985284328,183.8696442,5.697582722,5.738799095,5.11926651,42.56014252,92.77484131,92.55631256,37.32847595,359.321106,360,59.85684204,471.0042114,466.7906494,5.527645588,5.354645252,92.90959167,71.70582581,359.3210754,359.2635498,382.229126,470.8175659,180.5955963,111.5024872,107.6211243
4/9/2026 11:40,101.2325211,101.368454,125.4217453,125.196167,5.870769978,6.724080086,10.95445061,184.0841827,5.697188854,5.738327503,5.123318195,42.89060974,93.17871857,92.55635071,38.96654892,359.0566711,360,58.38819885,468.3008423,467.3294983,5.535302639,5.366904259,92.92989349,71.39438629,359.0567627,359.0248413,382.0172729,468.6368103,180.9954224,111.6668549,107.6688461
4/9/2026 11:45,111.3903961,111,125.303299,125.0996017,5.867691994,6.724080086,11.00078773,182.8217316,5.697069645,5.737855911,5.127369881,51.05926132,92.72634125,92.55638123,40.17381287,358.1286316,360,59.59391403,465.4259644,468.105072,5.542960167,5.379162788,92.58443451,71.35690308,358.1286621,358.0583801,381.8054199,465.2469177,180.9421844,111.8312225,107.7165604
4/9/2026 11:50,112.5647507,112.5498428,125.0569077,125.0942459,5.864614487,6.724080086,7.649765491,183.6441193,5.697203636,5.737384319,5.131421566,47.00801849,92.60057068,92.55641174,44.24413681,356.3379211,360,62.53837204,463.7712097,469.27005,5.550617695,5.391421318,93.07450104,71.76743317,356.3379211,356.2391968,381.6436462,463.7137451,180.8836823,111.9955902,107.7642822
4/9/2026 11:55,110.281601,110,125.5873337,125.4870377,5.861536503,6.724080086,11.03140068,183.7084503,5.697337627,5.736912727,5.135473251,49.78623962,93.03858185,92.55644226,48.18579865,356.1744385,360,66.59527588,464.4634094,470.7807312,5.558274746,5.403679848,92.69710541,71.63194275,356.1745605,356.1476135,381.5418701,464.6710815,180.8251953,112.195015,107.8119965
4/9/2026 12:00,102.9007263,102.5012741,125.9956207,125.8654099,5.858458996,6.724080086,9.572315216,183.5843964,5.697471619,5.736441612,5.139524937,48.94884491,92.38230896,92.55647278,50.75364685,356.9106445,360,69.15897369,469.1820068,472.1844788,5.565932274,5.415938377,92.75836945,71.26493835,356.85849,356.9437256,381.440094,469.3798523,180.7667084,112.4314346,107.8597107
4/9/2026 12:05,103.4934845,103.4874649,126.4647446,126.5136185,5.855381012,6.724080086,10.91459084,183.2268829,5.69760561,5.73597002,5.143576622,49.41831207,92.66358948,92.55651093,51.86220551,358.7870178,360,69.10307312,473.1456604,472.5136414,5.573589325,5.428196907,92.31434631,71.79798889,358.6520081,358.6612854,382.0976868,473.1647339,180.8162842,112.6678543,107.9074326
