TimeStamp,.[Puffing2.FLOW_FT20530],.[Puffing2.Flow_FT20530.],.[Puffing2.FLOW_FT24540],.[Puffing2.Flow_FT24540.],.[Puffing2.Flow_Rate_FP6.],.[Puffing2.Flow_Rate_FP7.],.[Puffing2.FLOW_RATE_FP8.],.[Puffing2.Motor_EM2152.0],.[Puffing2.MOTOR_EM25560],.[Puffing2.Motor_EM25560.],.[Puffing2.MOTOR_EM25570.],.[Puffing2.PID_PT2051.Out],.[Puffing2.PID_PT2051.PV],.[Puffing2.PID_PT2051.SP],.[Puffing2.PID_TT2051.out],.[Puffing2.PID_TT2051.PV],.[Puffing2.PID_TT2051.SP],.[Puffing2.PID_TT2454O.Out],.[Puffing2.PID_TT2454O.PV],.[Puffing2.PID_TT2454O.SP],.[Puffing2.PRESS_DPT2357.0],.[Puffing2.PRESS_DPT23570],.[Puffing2.Press_PT20510.],.[Puffing2.Press_PT2152.0],.[Puffing2.TEMP_TE20510],.[Puffing2.Temp_TE20510.],.[Puffing2.TEMP_TE2454I.0],.[Puffing2.TEMP_TE2454O0.],.[Puffing2.TEMP_TE2455I0],.[Puffing2.TEMP_TE2455O0],.[Puffing2.TEMP_TE24600]
4/9/2026 12:10,100.3148422,102.5985413,126.3919678,126.6288071,5.852303505,6.724080086,11.17725372,183.5125275,5.697739601,5.735498428,5.147628307,43.40629578,92.78491974,92.55654144,51.68012238,359.8127441,360,67.45404053,475.2792053,472.5914612,5.581246853,5.440455437,92.65161133,71.5482254,359.8126831,359.5142822,382.941803,475.2883606,181.2940674,112.9042816,107.9551468
4/9/2026 12:15,100.5990753,100.152153,126.3853302,126.3870621,5.849225521,6.724080086,10.38050747,183.3258667,5.697873592,5.735026836,5.151679993,46.44961548,92.52245331,92.55657196,51.15596771,360.8023071,360,64.57460785,477.3746643,472.1637878,5.588904381,5.452713966,92.52362823,71.34934998,360.8023071,360.8231506,383.7859497,477.3746033,181.7718506,113.1407013,108.002861
4/9/2026 12:20,98.06820679,98.5,126.5386353,126.470726,5.846147537,6.724080086,11.30133343,182.6945648,5.698007107,5.734555244,5.155731678,44.9681015,92.51833344,92.55660248,49.43174362,361.4093018,360,60.62517548,477.4750671,471.51828,5.596561432,5.464972496,92.91244507,71.67028809,361.4094543,361.4919739,384.6300659,477.5409851,182.2496185,113.3771286,108.0505829
4/9/2026 12:25,104.5102768,104.6853714,125.7022629,125.7803726,5.84307003,6.724080086,11.2966013,182.2883911,5.698141098,5.734083652,5.159783363,48.12779236,92.69561005,92.556633,47.58551788,361.1755676,360,58.02248764,473.8354492,470.9269409,5.60421896,5.477231503,92.98174286,71.41764832,361.1755981,361.0370483,384.2558289,473.7672119,182.6469879,113.6135483,108.0982971
4/9/2026 12:30,102.5960083,102.8871078,125.5750198,125.4764099,5.839992046,6.724080086,10.81086731,184.4387512,5.698275089,5.733612061,5.162685871,43.49669266,92.74681091,92.55666351,47.96467972,359.4515991,360,58.56978226,469.5786438,471.0195313,5.611876488,5.518737793,92.74681091,71.64154816,359.4517822,359.4002075,383.8367615,469.538269,182.3143921,113.8499756,108.146019
4/9/2026 12:35,95.52111816,95.65085602,125.3440628,125.2290268,5.836914539,6.724080086,10.55182934,183.8166809,5.698409081,5.733140469,5.163493633,41.59243774,92.7192688,92.55670166,50.16643143,358.1516113,360,61.0750351,467.5924683,471.9263,5.619533539,5.596308231,92.79768372,71.54060364,358.1517029,358.3189697,383.4176941,467.5050049,181.9817963,114.0120468,108.1937332
4/9/2026 12:40,107.5,107.5,125.3688049,125.1807251,5.833836555,6.724080086,11.15885067,183.7149963,5.698543072,5.732668877,5.164301395,49.72943497,92.39994812,92.55673218,52.79071426,356.9570313,360,64.87733459,466.7727966,472.9158936,5.627191067,5.673879147,92.33442688,71.63458252,356.9570618,356.9888611,382.6795654,466.5606079,181.6492004,114.0450058,108.2414474
4/9/2026 12:45,114.8473206,116.109108,125.6292801,125.8262558,5.830759048,6.724080086,10.91842651,183.9611206,5.698677063,5.732197285,5.165109158,49.63915253,92.78093719,92.5567627,55.65187073,356.9739075,360,68.78448486,469.263092,474.2753601,5.634848118,5.515247822,92.64666748,71.40509796,356.973999,356.8883362,382.50354,469.1800232,181.7344513,114.0779724,108.2891693
4/9/2026 12:50,107.1131363,107.7242889,126.4263306,126.3033905,5.827681065,6.724080086,10.69344997,184.1335907,5.698811054,5.731725693,5.16591692,40.29508591,92.73055267,92.55679321,58.21479416,358.4094238,360,69.45271301,474.3737488,474.9268494,5.642505646,5.576495647,93.03562927,71.5050354,358.4094849,358.434082,383.1833496,474.4483643,181.9728394,114.1109314,108.3368835
4/9/2026 12:55,102.5801849,102.5,127.1199799,126.9192581,5.824603081,6.724080086,10.93002987,182.9810028,5.698945045,5.731254101,5.166724682,45.4447403,92.76316071,92.55682373,55.21476364,359.9909058,360,67.06587982,479.3521118,474.2141418,5.650163174,5.637743473,92.74733734,71.59733582,359.9908142,360.0193481,383.874176,479.4502869,182.2112274,114.143898,108.3846054
4/9/2026 13:00,98.5,98.5,126.9958572,126.9273911,5.821525574,6.724080086,10.88841629,183.563736,5.69907856,5.730782509,5.167531967,41.98111725,92.61689758,92.55686188,54.61468887,362.6261597,360,61.78247833,482.5783691,473.4776001,5.657820225,5.698991299,92.639534,71.55664063,362.6261597,362.6539001,385.1229858,482.7164612,182.4496155,114.2005157,108.4323196
4/9/2026 13:05,100.1535721,100.7210236,126.2043152,125.9931488,5.81844759,6.724080086,9.863672256,182.2145844,5.699212551,5.730310917,5.168339729,49.28298569,92.37722778,92.5568924,50.40443802,363.5256348,360,57.60665131,477.3215332,472.1402893,5.665477753,5.257533073,92.3403244,71.53999329,363.5257874,363.2151489,385.4482422,477.2763672,182.6880035,114.2797394,108.4800339
4/9/2026 13:10,102.95047,101.7018204,125.2950134,125.4110336,5.815370083,6.724080086,10.50813675,181.3830261,5.699346542,5.729839325,5.169147491,51.27928925,91.92726898,92.55692291,47.3572998,362.3208313,360,57.76890945,471.5198364,470.9506531,5.673135281,5.409321308,91.94643402,71.50721741,362.321228,362.723877,384.871521,471.5320129,182.9263916,114.3589554,108.5277557
4/9/2026 13:15,106.623703,106.5,125.3076019,125.5242538,5.812292099,6.724080086,10.68480968,182.4586639,5.699480534,5.72936821,5.169955254,50.89417267,92.56292725,92.55695343,50.24258041,359.4663696,360,59.69649887,468.2851257,472.0488892,5.67988205,5.56111002,92.5618515,71.64891815,359.4667053,359.5946045,384.2037354,468.2762451,182.5885162,114.438179,108.57547
4/9/2026 13:20,107.6652679,108,125.5816345,125.4808578,5.809214592,6.724080086,11.45432091,183.7517548,5.699614525,5.728896618,5.170763016,45.06732559,92.63267517,92.55698395,55.30170822,357.3298645,360,63.70464706,466.7962952,473.6742554,5.685041904,5.712898254,92.57861328,71.66757202,357.3934326,357.1463928,383.3434753,466.752594,182.1560974,114.4700546,108.6231918
4/9/2026 13:25,101.3518753,99.5,125.4292908,125.4829407,5.806136608,6.724080086,11.01302338,182.0785065,5.699748516,5.728425026,5.171570778,49.99301147,91.98795319,92.55702209,56.64646149,356.8948975,360,68.3506546,468.4647217,474.9718018,5.690201759,5.21687746,92.04769135,71.81350708,356.8946533,357.3257446,382.9376526,468.4650879,181.8843079,114.5008163,108.6709061
4/9/2026 13:30,102.3887711,102.4006195,126.554306,126.4226913,5.803058624,6.724080086,9.599825859,182.5920715,5.699882507,5.727953434,5.17237854,47.68931961,92.05770111,92.55705261,58.63498688,358.7546082,360,69.67269135,475.0961609,475.777832,5.695361614,5.254358292,92.03652954,71.38238525,358.7548218,358.5605774,383.4404602,475.2670593,182.3618927,114.5315781,108.7186203
4/9/2026 13:35,96.87324524,97.19779968,127.0479584,126.7670898,5.799981117,6.724080086,10.79160309,182.1677399,5.700016022,5.727481842,5.173186302,47.47245789,92.18089294,92.55708313,57.0371933,361.7037354,360,66.90435028,481.1574097,474.993927,5.700521946,5.2918396,92.34233856,71.68864441,361.7032776,361.7788696,384.1188049,481.1151733,182.8394623,114.5623398,108.7663422
4/9/2026 13:40,98.43482208,99.06027985,127.2268372,127.1750717,5.796903133,6.724080086,11.12997246,183.2558136,5.700150013,5.72701025,5.173994064,44.85704803,92.67425537,92.55711365,55.70039368,363.5474854,360,61.42143631,483.4387207,473.7840576,5.705681801,5.329320431,92.64109802,71.7228775,363.5474854,363.5191956,385.5678101,483.4084167,183.3170471,114.5931015,108.8140564
4/9/2026 13:45,93.58310699,93.5,126.0429459,126.2590103,5.793825626,6.724080086,10.94680786,182.7391052,5.700284004,5.726538658,5.17480135,42.57516098,92.60359955,92.55714417,49.94292068,363.5296936,360,56.95381927,477.4233704,472.0034485,5.710841656,5.366801739,92.63044739,71.59788513,363.529541,363.9459839,386.0099792,477.3266296,183.3514404,114.662117,108.8617783
4/9/2026 13:50,99.960289,100.2670746,125.6135635,125.3510818,5.790747643,6.724080086,11.37269497,181.7759857,5.700417995,5.726067066,5.175609112,44.97504807,91.9414444,92.55717468,47.63314056,362.4185791,360,56.93629837,470.1438599,471.178894,5.716001511,5.40428257,91.97196198,71.5065918,362.4187622,362.417511,385.4789429,470.2477112,183.156311,114.7421875,108.9094925
4/9/2026 13:55,104.8856888,105.4104385,125.0061035,125.4982224,5.787670135,6.724080086,8.875511169,183.0592804,5.700551987,5.725595474,5.176416874,44.80329895,92.83692932,92.55721283,52.23285294,358.248291,360,60.3324852,466.9942017,472.7048645,5.721161842,5.441763878,92.67415619,71.34794617,358.2484131,358.2084045,384.5198364,466.9937439,182.9611664,114.8222656,108.9572067
4/9/2026 14:00,96.75993347,96.29093933,125.2671738,125.4738312,5.784592152,6.724080086,10.95782661,182.2788696,5.700685978,5.725123882,5.177224636,47.51156998,92.44134521,92.55724335,54.61265564,356.7797546,360,65.38175201,465.4924927,474.1397705,5.726321697,5.479244709,91.99061584,71.6208725,356.7796936,356.8804626,383.3243713,465.9420166,182.766037,114.9023361,109.0049286
4/9/2026 14:05,109.9071503,109.8885727,126.1480103,126.0173187,5.781514168,6.724080086,10.92277908,183.0788116,5.700819969,5.72465229,5.178032398,47.9813652,92.34913635,92.55727386,57.65716553,357.1696777,360,69.27188873,470.6748657,474.9786377,5.731481552,5.516726017,92.32548523,71.46175385,357.1696777,356.9410706,383.1775818,470.9759827,182.5708923,114.9824066,109.0526428
4/9/2026 14:10,98.5,98.6646347,126.6441269,126.9200134,5.778478622,6.724080086,11.3121357,182.4339905,5.70095396,5.724180698,5.17884016,45.14703751,92.49765015,92.55730438,58.87493896,359.428833,360,68.97583008,477.4838257,475.6308899,5.736641407,5.554206848,92.52911377,71.60066986,359.3599243,359.4015808,383.9375916,477.454895,182.7747955,115.0624847,109.1003571
4/9/2026 14:15,84.22680664,84.5,126.9379272,126.768631,5.77564764,6.724080086,10.52978325,182.5605927,5.701087475,5.723709106,5.179647923,42.61074448,92.33951569,92.5573349,55.4757309,361.980072,360,64.43202972,482.5465698,474.1810913,5.741801739,5.591688156,92.29097748,71.74060822,361.9795227,361.9836731,384.8052063,482.549469,183.3266602,115.1425552,109.1480789
4/9/2026 14:20,101.2007828,99.03202057,126.769104,126.6293106,5.772816658,6.724080086,9.782001495,181.9571075,5.701221466,5.723237514,5.180455685,49.65636826,92.23841095,92.55737305,49.5116539,365.5116577,360,58.36956406,480.6206055,471.9255066,5.746961594,5.629168987,92.2954483,71.61371613,365.5119324,365.4263,386.2065125,480.584198,183.8785248,115.1850815,109.1957932
4/9/2026 14:25,100.5023575,101.3320694,125.7738113,125.8131561,5.769985676,6.724080086,10.91106129,181.83284,5.701355457,5.722765923,5.181263447,48.37557602,92.15663147,92.55740356,46.09951401,363.5854187,360,55.87253571,473.2107239,470.707489,5.752121449,5.666650295,92.41641998,71.57260132,363.5855713,363.3728638,385.7828674,473.2323608,183.9499054,115.132309,109.243515
4/9/2026 14:30,95.51612091,95,125.2708359,125.2460632,5.767154694,6.724080086,10.9991312,183.4015808,5.701489449,5.722294807,5.182070732,40.26894379,92.67255402,92.55743408,49.32286453,359.2847595,360,57.76485062,467.288208,471.6260376,5.757281303,5.704131126,92.56813812,71.65893555,359.2845459,359.17276,384.7666016,467.2687988,183.3508453,115.0795364,109.2912292
4/9/2026 14:35,93.87892914,93.54508972,124.9188995,125.2926559,5.764324188,6.724080086,11.12366867,182.7023163,5.70162344,5.721823215,5.182878494,40.75225449,92.49596405,92.5574646,52.41249466,357.0535889,360,62.477005,463.883606,472.6048584,5.762441635,5.741612434,92.40830231,71.59645081,357.0533142,357.0594177,383.563385,463.8558655,182.7518005,115.0267639,109.3389435
4/9/2026 14:40,95.23841095,94.5,125.5748367,125.5251999,5.761493206,6.724080086,11.14350319,182.9721222,5.701757431,5.721351624,5.183686256,42.39047241,92.47575378,92.55749512,54.88496399,356.5825806,360,67.96822357,466.5193787,473.9129333,5.76760149,5.779093266,92.38738251,71.66563416,356.5824585,356.6240845,382.6096802,466.5376892,182.3002319,114.9739838,109.3866653
4/9/2026 14:45,85.63931274,85.61008453,125.9877319,126.094368,5.758662224,6.724080086,9.934605598,183.8746033,5.701891422,5.720880032,5.184494019,41.3803978,92.77297974,92.55753326,57.33150101,357.7027893,360,69.48720551,473.5638123,474.9169312,5.772761345,5.602485657,92.70149994,71.44684601,357.7024841,357.5307617,383.1859436,473.6108704,182.713913,114.9212112,109.4343796
4/9/2026 14:50,90.61095428,89.5,127.0923462,127.059967,5.755831242,6.724080086,10.71518135,182.3615112,5.702025414,5.72040844,5.185301781,43.98823929,92.39526367,92.55756378,53.27882767,361.7099304,360,66.4874115,479.2471313,473.8893127,5.7779212,5.606255054,92.028862,71.67379761,361.7094116,361.7254944,384.0184326,479.2305298,183.127594,114.8684387,109.4821014
4/9/2026 14:55,95.86769867,95.93157196,126.9487915,127.0677261,5.753000259,6.724080086,10.88359451,183.1737061,5.702158928,5.719936848,5.186109543,43.43238449,92.55529022,92.5575943,50.49142456,363.9102478,360,60.72961044,481.5317688,471.9993286,5.783081532,5.610024929,92.35800934,71.51389313,363.9101257,364.0177917,385.4051819,481.619873,183.541275,114.8770447,109.5298157
4/9/2026 15:00,89.65804291,89.06903839,126.2231674,126.0615234,5.750169277,6.724080086,11.03476238,183.6304626,5.702292919,5.719465256,5.186917305,39.36786652,92.69239044,92.55762482,47.02580261,363.3258057,360,55.69220352,475.4818726,470.3912659,5.788241386,5.613794804,92.76041412,71.43497467,363.3251343,363.3306885,385.9587402,475.4239807,183.4382172,114.9574051,109.5775299
4/9/2026 15:05,94.86541748,95,125.601593,125.4020538,5.747338295,6.724080086,10.77773094,182.3142395,5.70242691,5.718993664,5.187725067,44.91407394,92.59367371,92.55765533,44.12508011,361.1999817,360,55.98455048,468.1994324,469.525116,5.793401241,5.617564678,92.49021912,71.67770386,361.1999817,361.0604858,385.0883179,468.1678772,183.1731873,115.0377655,109.6252518
4/9/2026 15:10,95.96800995,95.74713135,125.373558,125.3810043,5.74450779,6.724080086,10.97351074,183.9345245,5.702560902,5.718522072,5.188532829,41.20855331,92.69165802,92.55768585,47.14865875,358.0325623,360,59.53801727,464.1260071,470.499939,5.798561096,5.621334076,92.42008209,71.65840149,358.0325012,358.1426392,384.0390625,464.0601196,182.9081421,115.1181259,109.672966
4/9/2026 15:15,103.2191086,103.3900223,125.4246826,125.4449615,5.741676807,6.724080086,11.10531998,182.9046783,5.702694893,5.71805048,5.189340115,45.40364838,92.74906921,92.557724,50.28048706,356.1948547,360,64.7539444,463.6100159,471.8496399,5.803720951,5.625103951,92.59192657,71.56813812,356.1948547,356.276886,382.8165588,463.628479,182.7603912,115.021431,109.7206879
4/9/2026 15:20,100.5,100.5,126.1699371,125.9722595,5.738845825,6.724080086,11.03116703,183.6234741,5.702828884,5.717578888,5.190147877,44.57206726,92.66204834,92.55775452,53.91423798,356.8664246,360,68.64899445,468.9824219,473.5018616,5.808881283,5.628873825,92.63197327,71.95718384,356.8666077,356.9049683,382.6280823,468.9593811,182.653244,114.9205322,109.7558517
4/9/2026 15:25,93.88423157,92.96823883,126.8017044,126.5172577,5.736014843,6.724080086,11.08936977,184.2320404,5.702962875,5.717107296,5.190955639,39.55053329,93.07544708,92.55778503,55.76028442,358.512146,360,68.64208984,474.1157227,473.8324585,5.814041138,5.632643223,93.41151428,71.70323944,358.512146,358.5397644,383.3933105,474.338501,182.5460968,114.8196259,109.7323456
4/9/2026 15:30,97.53058624,97.69554138,126.6443024,126.8746262,5.733183861,6.724080086,10.96625233,184.3840637,5.703096867,5.716635704,5.191763401,40.89173889,93.09057617,92.55781555,53.86780167,360.6247864,360,66.74666595,476.5458069,473.050354,5.819200993,5.636413097,93.06632233,71.64764404,360.6249084,360.7156067,384.1585083,476.5873413,183.0425415,114.8085251,109.7088318
4/9/2026 15:35,96.75774384,96.99676514,127.2046967,126.9853668,5.730352879,6.724080086,10.763834,184.1216431,5.703230381,5.716164112,5.192571163,40.23302078,92.97667694,92.55784607,51.17450333,361.9981079,360,62.52518463,478.6783752,471.7866211,5.824360847,5.640182972,92.95933533,71.33594513,361.9979553,362.1506042,384.9922791,478.678009,183.7333679,114.9271622,109.6853256
4/9/2026 15:40,95.7102356,95.21058655,126.3459778,126.4126358,5.727521896,6.724080086,10.98604679,183.7700653,5.703364372,5.71569252,5.193378925,40.3245163,92.91690063,92.55788422,46.89120102,363.2341614,360,57.51649094,476.7504883,470.3589478,5.829521179,5.64395237,92.9581604,71.45438385,363.2345276,363.2223816,385.6513367,476.6877441,184.1292572,115.0458069,109.6618195
4/9/2026 15:45,98.37430573,98.53796387,125.6983185,125.7746964,5.724691391,6.724080086,10.96654892,183.0380402,5.703498363,5.715221405,5.194186687,43.5097084,92.54129028,92.55791473,43.15022278,361.6221313,360,55.8778038,470.5170288,468.9950562,5.832158566,5.647722244,92.40921783,71.63249207,361.6267395,361.7854614,384.9898987,470.5018616,183.9112701,115.1644516,109.6383057
4/9/2026 15:50,103.4063187,103.3733368,125.4769974,125.1756516,5.721860409,6.724080086,11.19052792,183.6673126,5.703632355,5.714749813,5.19499445,42.6268158,92.67642975,92.55794525,43.12392807,359.0245056,360,57.98293304,465.5171204,469.2905273,5.81820488,5.651492119,92.65126801,71.95692444,359.0245361,359.0815125,384.2792053,465.2909241,183.6932983,115.2830887,109.6147995
4/9/2026 15:55,109.0731888,109.5,125.1268463,125.3590622,5.719029427,6.724080086,11.2581749,183.5524902,5.703766346,5.714278221,5.195802212,45.09973526,92.64684296,92.55797577,45.4696579,357.721283,360,62.63130951,463.049469,470.2983704,5.804251194,5.655261993,92.55524445,71.80925751,357.7215881,357.6812134,383.0886536,463.1912537,183.3094482,115.2208557,109.5912933
4/9/2026 16:00,109.1678543,109.632431,125.8925781,126.0749054,5.716198444,6.724080086,11.18898869,184.7833099,5.703900337,5.713806629,5.196609497,42.96882248,93.29953766,92.55800629,51.19279099,356.5667419,360,67.56061554,465.6642151,472.3700256,5.790297508,5.659031391,93.47798157,72.22677612,356.5666809,356.2352295,382.003418,465.8856812,182.8014374,115.0769501,109.5677795
4/9/2026 16:05,108.6888199,108.7630005,127.2612076,127.5268326,5.713367462,6.724080086,10.93481064,185.1264038,5.704034328,5.713335037,5.197417259,41.79680634,93.38825226,92.55804443,52.34056854,357.4518127,360,68.92346191,472.1420288,473.0663147,5.776343822,5.662801266,93.2953186,72.47026825,357.4517822,357.5137329,382.8374634,472.1085815,183.2538147,114.9330368,109.5442734
4/9/2026 16:10,121.1123505,121.590332,127.1468277,126.9808578,5.71053648,6.724080086,11.06028938,183.9854279,5.70416832,5.712863445,5.198225021,44.08628845,93.08089447,92.55807495,51.11944962,360.5561523,360,66.27272034,477.2167969,472.5432129,5.76238966,5.66657114,93.14006042,72.46161652,360.5562439,360.5562439,383.6715088,477.3016968,183.7915192,114.7891235,109.5207672
4/9/2026 16:15,114.8139114,113.8597412,127.301918,127.1017303,5.707705498,6.724080086,11.05818939,184.0950623,5.704301834,5.712391853,5.199032784,43.14960098,93.4838562,92.55810547,48.9325676,362.6032715,360,61.08353424,479.9350586,471.4539795,5.748435974,5.670340538,93.4482193,72.10540009,362.6034851,362.5783386,384.8416748,479.7001953,184.3292084,114.7645187,109.4660492
4/9/2026 16:20,102.2415466,102.1617203,125.8185043,125.7821808,5.704874516,6.724080086,10.97576237,183.6855164,5.704435825,5.711920261,5.199840546,40.15639496,93.08346558,92.55813599,44.35860062,362.8400269,360,56.35263062,475.1760559,469.6679993,5.734482288,5.674110413,92.99823761,72.09970093,362.8397522,363.0687866,385.1983032,475.1292725,184.8669128,114.850174,109.4102859
4/9/2026 16:25,118.8717346,118.2008209,125.9765015,125.6019211,5.70204401,6.724080086,10.87984943,183.2112274,5.704569817,5.711448669,5.200648308,43.55546951,92.36598969,92.5581665,41.93592072,361.0019836,360,56.59652328,468.4786987,469.9162292,5.720528603,5.677880287,92.43466949,72.3330307,361.0018616,360.9189148,384.6331177,468.4625244,184.9107361,114.9358368,109.3545227
4/9/2026 16:30,137.6291199,138.5574341,125.3418427,125.4581528,5.699213028,6.724080086,11.03771305,182.8174133,5.704703808,5.710977077,5.20145607,48.76765823,92.38617706,92.55820465,47.74342728,357.2062073,360,59.91281509,464.723938,470.9083862,5.70657444,5.681650162,92.62363434,72.28640747,357.2064209,357.0896301,383.7225342,464.6887207,184.7921295,115.0214996,109.2987595
4/9/2026 16:35,135.4831543,136.8002014,125.5227432,125.5289078,5.696382046,6.724080086,10.90370846,183.6839142,5.704837799,5.710505486,5.202263832,48.08515549,92.31650543,92.55823517,50.99674606,356.1150818,360,64.94984436,464.0843506,471.9682617,5.692620754,5.685419559,92.27825165,72.08190155,356.1149292,356.1028137,382.5512085,464.0621338,184.6735077,115.1115723,109.2429886
4/9/2026 16:40,128.0429077,129.8710938,126.1602554,126.1602554,5.693551064,6.724080086,9.719367027,182.859314,5.70497179,5.710033894,5.203071594,45.74562836,92.35638428,92.55826569,55.08985519,355.8942261,360,69.24371338,469.4161682,473.653717,5.678667068,5.689189434,92.51790619,72.08400726,355.8939209,355.9141541,382.6159363,469.4180298,184.5548859,115.2111435,109.1872253
4/9/2026 16:45,150.6898651,152.6435699,127.2973099,126.9369583,5.690720081,6.724080086,10.99166107,181.7167664,5.705105782,5.709562302,5.20387888,49.92715073,91.5039978,92.5582962,54.49061966,358.6807251,360,68.8698349,475.7438965,473.7699585,5.664713383,5.692959309,91.64585114,72.24920654,358.679718,358.3749695,383.1476746,475.8808899,184.4574432,115.3107224,109.1314621
4/9/2026 16:50,100.292511,100.4781418,126.9256897,126.7549286,5.687889099,6.724080086,10.94015789,179.9862976,5.705239296,5.70909071,5.204686642,50.09106827,92.00255585,92.55832672,53.27012634,361.5443115,360,65.65145874,479.1775513,473.5120239,5.65075922,5.696728706,91.86220551,72.10155487,361.54422,361.4249268,384.0317078,479.1809082,185.011795,115.4103012,109.0756989
4/9/2026 16:55,101.3337173,101.61203,126.5487747,126.5152206,5.685058117,6.724080086,10.92727757,183.6296387,5.705373287,5.708619118,5.205494404,42.5097084,92.66505432,92.55835724,50.59957123,363.4454041,360,60.23359299,480.7919006,471.987854,5.636805534,5.700498581,92.84328461,72.25388336,363.4456787,363.6750183,385.0705566,480.7559814,185.5584106,115.5098724,109.0199356
4/9/2026 17:00,90.8664856,91.43744659,125.7565079,125.4822617,5.682227612,6.724080086,10.49987984,182.7794342,5.705507278,5.708148003,5.206302166,45.86186981,92.06607056,92.55839539,46.164608,363.6008301,360,55.90694809,474.8328552,470.5480347,5.622851849,5.704268456,92.0873642,72.23999786,363.5758667,363.6082153,385.9177856,475.2020264,185.4157867,115.5396729,108.9641647
4/9/2026 17:05,104.7881699,102.4764938,125.594574,125.3089523,5.679396629,6.724080086,9.938562393,181.9911041,5.70564127,5.707676411,5.207109928,42.56649017,92.34063721,92.5584259,48.67862701,359.413269,360,56.71941757,469.0587158,471.3191223,5.608898163,5.708031654,93.37084198,72.22950745,359.4139404,359.4853516,384.953949,469.1661987,185.2731781,115.4987488,108.9084015
4/9/2026 17:10,91.49758148,91.02873993,124.9593735,125.2161179,5.676565647,6.724080086,11.36461544,183.9952698,5.705775261,5.707204819,5.20791769,41.63570404,92.7879715,92.55845642,50.1811409,357.0134277,360,59.69699478,465.8892822,471.5302124,5.594944,5.711158276,92.73777008,72.07091522,357.0133057,356.9301147,383.9901123,465.9391785,185.1305542,115.4578247,108.8526382
4/9/2026 17:15,95.42290497,95,125.355629,125.1960831,5.673734665,6.724080086,11.48824883,183.1779938,5.705909252,5.706733227,5.208725452,43.23152542,92.35469055,92.55848694,52.90720749,356.2536621,360,64.79917908,464.8537903,472.7702942,5.580990314,5.714285374,92.35316467,71.97080231,356.253479,356.1382446,383.0262756,465.1700745,184.9879303,115.4169006,108.796875
4/9/2026 17:20,107.0251312,107.4974213,125.9648132,126.0872421,5.670903683,6.724080086,11.03591824,184.1459351,5.706043243,5.706261635,5.209533215,47.54530334,92.98825836,92.55851746,56.7662735,356.6459961,360,69.04102325,469.15271,474.3474121,5.567036629,5.717412472,92.78007507,71.94734192,356.6460876,356.660614,382.5299072,469.4625244,184.8453064,115.3759689,108.7411041
4/9/2026 17:25,101.5,101.5,126.6167145,126.2572937,5.668072701,6.724080086,11.10418797,183.5827332,5.706177235,5.705790043,5.210340977,47.51020813,92.86219788,92.5585556,57.89663315,357.9068604,360,69.05848694,475.0244446,474.9186401,5.553082943,5.720539093,92.43113708,72.17198181,357.9069824,358.0640259,383.3153992,475.3414612,184.7026978,115.3350449,108.6853409
4/9/2026 17:30,103.4971466,104,126.9477234,126.7540741,5.665241718,6.724080086,9.727285385,183.4292603,5.706310749,5.705318451,5.211148262,47.66370392,93.0974884,92.55858612,56.94541931,360.9107056,360,66.83895874,478.5232544,474.712616,5.539129257,5.723666191,92.9741745,72.14852905,360.9109497,360.6608276,384.1008911,478.4807739,184.8205566,115.2941208,108.6295776
4/9/2026 17:35,95.69776917,95.24179077,126.9605408,126.7804337,5.662411213,6.724080086,10.91875362,184.4051208,5.70644474,5.704846859,5.211956024,39.7445488,93.0011673,92.55861664,54.01083755,362.8137512,360,62.54367065,480.4677429,473.7126465,5.525175095,5.726792812,93.11354065,71.84266663,362.8141785,362.6958923,385.0970459,480.4497681,184.9877472,115.1848145,108.5738144
4/9/2026 17:40,102.5525818,102.5,126.033493,126.1598511,5.659580231,6.724080086,11.00815582,183.9697876,5.706578732,5.704375267,5.212763786,40.68489838,93.11143494,92.55864716,49.17813492,363.7146301,360,57.50136185,477.7124329,471.5312195,5.511221409,5.72991991,92.95554352,72.29792786,363.7150269,363.7359924,385.9461975,477.9968262,185.1549225,115.0394669,108.544487
4/9/2026 17:45,85.7148056,86.07714844,125.2408829,125.4904175,5.656749249,6.724080086,10.953269,183.4961395,5.706712723,5.703903675,5.213571548,41.91559601,92.4839859,92.55867767,45.52029419,362.013916,360,55.7885437,471.633667,470.2238464,5.497267723,5.733046532,92.49694061,71.85501099,362.0135193,361.8685913,385.2237549,471.2252502,185.0902863,114.8941269,108.5238647
4/9/2026 17:50,104.7259674,105.0177383,125.6591949,125.9126282,5.653918266,6.724080086,10.6594944,182.2506714,5.706846714,5.703432083,5.214379311,50.2042923,92.24552917,92.55871582,45.24113846,360.0907288,360,56.89479828,467.9592285,469.9760742,5.593281746,5.73617363,92.2414093,72.23022461,360.0908813,359.9571228,384.5013428,467.9669495,184.3369904,114.7487793,108.5032425
4/9/2026 17:55,105.4630966,105.5,125.9402237,125.882576,5.651087284,6.724080086,9.558042526,184.1715546,5.706980705,5.702960491,5.248698235,47.85639572,92.68621063,92.55874634,49.71763992,357.6062012,360,60.45265579,465.3982239,471.5755005,5.700281143,5.739300728,92.62570953,72.53891754,357.6063843,357.5072937,383.5683899,465.396637,183.5836945,114.6034393,108.4826202
4/9/2026 18:00,106.0211792,105.5,125.1962967,125.2013397,5.648256302,6.724080086,10.84400368,184.3804932,5.707114697,5.702488899,5.295623779,42.74690247,92.83024597,92.55877686,53.49869156,356.1253967,360,65.66255188,465.3225708,473.4362183,5.80728054,5.742427349,92.90081787,72.15563202,356.1257629,356.0875854,382.6290283,465.2740173,182.8303833,114.4840622,108.461998
4/9/2026 18:05,103.961235,103.7697067,126.1798706,126.4407349,5.64542532,6.724080086,10.58604336,184.401062,5.707248688,5.702017307,5.342549324,42.35346222,92.87734985,92.55880737,56.73625565,356.5645447,360,69.33737946,470.0664673,474.4177551,5.914279938,5.745554447,92.87506104,72.32654572,356.5647888,356.9123535,382.9337158,470.1138,182.5410156,114.3757629,108.4413757
4/9/2026 18:10,97.66003418,97.71226501,126.4672775,126.2968369,5.642594814,6.724080086,10.93110561,183.5576782,5.707382202,5.701545715,5.389474869,48.81768799,92.37838745,92.55883789,56.58415604,359.7484131,360,68.68714142,475.5677185,474.5687561,5.929521084,5.748681068,92.24791718,72.10455322,359.7485046,359.772522,383.4364929,475.5621643,182.7506866,114.2674637,108.4207535
4/9/2026 18:15,100,100,126.9862213,126.7698135,5.639763832,6.724080086,10.91197205,183.069046,5.707516193,5.7010746,5.436400414,46.6329422,92.6961441,92.55886841,54.16929626,361.4984436,360,65.94420624,478.4050293,473.8440552,5.933475494,5.751808167,92.61816406,72.19995117,361.4986572,361.5155334,384.2885742,478.4095459,182.9603577,114.1754761,108.4001389
4/9/2026 18:20,92.68840027,92.55527496,126.8717804,126.7774658,5.63693285,6.724080086,9.789548874,183.914505,5.707650185,5.700603008,5.483325481,38.53792191,93.17559814,92.55890656,51.73615265,362.4129028,360,61.00427246,479.8474731,472.4815674,5.937429428,5.754934788,92.97241974,72.34435272,362.4132996,362.4088135,385.2802429,479.848053,183.1700134,114.1104431,108.3795166
4/9/2026 18:25,89.58100128,89.96877289,125.8999176,125.9410324,5.634101868,6.724080086,11.00028992,182.4584045,5.707784176,5.700131416,5.494744301,46.83569717,92.40028381,92.55893707,44.69107819,364.3222046,360,56.75502396,475.5348206,469.7723389,5.941383839,5.758061886,92.00614929,72.00495148,364.3216858,364.3863831,385.4348755,475.5629272,183.3796844,114.0454178,108.3588943
4/9/2026 18:30,101.1892395,101.7754517,125.6021805,125.5729752,5.631270885,6.724080086,11.11915779,181.9502869,5.707918167,5.699659824,5.36903286,50.1370697,92.51815033,92.55896759,43.30495834,362.7762451,360,56.29904938,469.4387512,469.6708374,5.945337772,5.761188507,92.55570984,72.22842407,362.7765808,362.6306458,384.8659668,469.2619019,183.4836884,113.9803848,108.3382721
4/9/2026 18:35,109.2069016,109.5,125.6167603,125.6968613,5.628439903,6.724080086,11.00222588,183.1359406,5.708052158,5.699188232,5.243321419,48.38653564,92.4729538,92.55899811,46.30022049,359.5667419,360,58.73897171,466.3365784,470.0475159,5.951915741,5.764315605,92.23236847,72.02368164,359.5671997,359.1027527,384.1919556,466.3465271,182.9387207,113.9153519,108.3176498
4/9/2026 18:40,108.0149155,106.9087143,125.1503754,125.3531723,5.625608921,6.724080086,10.49883175,183.7947693,5.70818615,5.69871664,5.117609978,49.17347717,92.54550171,92.55902863,49.20993423,357.9329834,360,63.08294678,464.6331177,471.4733276,5.959021091,5.767442703,92.19072723,72.05005646,357.9333191,357.745575,383.2963257,464.6322327,182.3937378,113.918541,108.2970276
4/9/2026 18:45,110.5,110.5,126.170311,126.0755768,5.622777939,6.724080086,10.43673897,183.9311523,5.708320141,5.698245049,5.005321026,43.79719925,92.83047485,92.55906677,53.787117,356.6379089,360,67.77542877,467.2084656,473.2463989,5.966126442,5.797203541,92.85597992,71.96515656,356.638031,356.7231445,382.4006958,467.2327881,182.4961853,114.0030136,108.2764053
4/9/2026 18:50,106.5324402,106.5,126.3000641,126.3779221,5.619947433,6.724080086,10.83626747,182.2386475,5.708453655,5.697773457,5.131389141,47.54743576,92.10235596,92.55909729,53.20949173,359.217926,360,68.95817566,472.964325,473.6233215,5.973231792,5.832745552,91.97935486,72.15344238,359.2180176,359.2177429,383.0285645,472.9550171,183.0848846,114.0874863,108.2557907
4/9/2026 18:55,87.67539215,86.8699646,126.6498947,126.6475372,5.617116451,6.724080086,11.15081882,183.0291901,5.708587646,5.697301865,5.257457733,42.29772568,92.30328369,92.55912781,51.42533112,360.1989746,360,66.8588028,477.3276672,473.5479126,5.980337143,5.868287086,92.38348389,72.19311523,360.1981506,360.2383118,384.0151672,477.3521423,183.673584,114.1719589,108.2351685
4/9/2026 19:00,97.3990097,96.5,126.8055191,126.7541885,5.614285469,6.724080086,11.11005783,182.2597198,5.708721638,5.696830273,5.383526325,47.11094284,92.16888428,92.55915833,47.26237869,363.7394714,360,62.13061905,479.99646,470.8778076,5.987442493,5.903828621,92.12849426,72.39179993,363.7388916,363.6495056,385.0017395,480.0058899,184.2622986,114.1514664,108.2145462
4/9/2026 19:05,101.5214539,101.5880737,126.4899902,126.3249817,5.611454487,6.724080086,11.1585331,182.5699158,5.708855629,5.696358681,5.509594917,48.45575333,92.56195068,92.55918884,44.42144394,364.9006042,360,56.76286316,477.3019409,470.0105591,5.994547844,5.939370155,92.54839325,72.38301086,364.9008789,364.9945374,385.5890503,477.2879639,184.1832428,114.0788345,108.193924
4/9/2026 19:10,101.9062347,101.3459091,125.8388443,125.6915894,5.608623505,6.724080086,9.795452118,182.0113831,5.70898962,5.695887089,5.635663509,49.54720688,92.3808136,92.55922699,42.57582474,363.0087891,360,55.9963913,469.9528198,469.4305115,6.001653194,5.97491169,92.09020996,75.28726196,363.0084839,362.6015015,384.9892273,469.9961243,183.9003143,114.0062027,108.1733017
4/9/2026 19:15,104.7887726,104.9348526,125.4110947,125.1435089,5.605792522,6.724080086,11.00217438,181.7884216,5.709123611,5.695415497,5.516573429,52.39357376,92.14115143,92.55925751,44.3324585,359.2048645,360,58.57481384,465.2112122,469.9361877,6.008758545,6.010453224,92.00719452,75.26565552,359.2049866,359.3677063,384.169281,465.4055176,183.57164,113.9335709,108.1526794
4/9/2026 19:20,110.9781265,110.9428635,125.5645447,125.4578705,5.60296154,6.724080086,11.16529751,183.8857269,5.709257603,5.695625305,5.482596874,47.59289932,92.83487701,92.55928802,49.39300156,356.9634094,360,63.5002861,463.405304,471.492157,6.015863895,6.045994759,92.67982483,75.2029953,356.9637756,356.7708435,383.081543,463.4480896,182.7161407,113.8294601,108.1320572
4/9/2026 19:25,103.7273102,104.5811615,125.7772064,125.5380707,5.600131035,6.724080086,11.00221348,182.7139282,5.709391594,5.696409225,5.448620319,48.7890892,92.28124237,92.55931854,51.66477585,356.4814758,360,68.39899445,467.1614075,472.7329102,6.022969246,6.08153677,92.11109924,74.82494354,356.4811401,356.5930481,381.9938049,467.2212219,182.4453278,113.7181244,108.1114349
4/9/2026 19:30,91,91.02346039,126.3660202,126.3182983,5.597300053,6.724163532,10.85983944,182.1665649,5.709525108,5.697192669,5.414643764,44.57105255,92.07629395,92.55934906,54.02291107,357.6253052,360,68.91455078,473.995575,473.5415039,6.030074596,5.888064384,92.10315704,75.11206055,357.6247864,357.7060547,382.8449707,473.9292603,182.9084015,113.6067963,108.0908203
4/9/2026 19:35,102.3480835,102.7136765,126.3830414,126.768013,5.59446907,6.724275589,10.98534584,182.583313,5.709879398,5.697976589,5.38066721,47.396698,92.17874146,92.55937958,50.95647812,362.3059998,360,66.02768707,478.8841248,472.3418884,5.964803696,5.930682182,92.12226105,75.2312088,362.3053894,362.2900085,383.7582397,478.9290161,183.3841858,113.4954605,108.0701981
4/9/2026 19:40,91.52913666,92.34759521,126.9738083,126.8472748,5.591638088,6.724387646,10.84873581,181.134201,5.710510731,5.698760509,5.347799778,47.52682877,92.03979492,92.55941772,46.43563461,364.3091431,360,60.06354523,480.7341919,470.612854,5.87263298,5.973299503,92.04119873,75.31508636,364.3085327,364.325592,384.9895935,480.7686768,184.3605499,113.3653488,108.0495758
4/9/2026 19:45,106.1153183,106.2879028,126.2814331,126.1973801,5.588807106,6.724499702,11.01289177,183.0003357,5.711141586,5.699543953,5.347799778,47.03424835,92.25387573,92.55944824,43.17715073,364.618866,360,55.48257065,474.9600525,469.2879333,5.780462265,6.015916824,92.40587616,75.09122467,364.6190796,364.8699951,385.3901367,474.95401,184.4412079,113.2322006,108.0289536
4/9/2026 19:50,87.58576965,86.99720764,125.4062424,125.2313995,5.585976124,6.724612236,10.76395702,183.6633759,5.711772919,5.700327873,5.347799778,38.89562607,93.08097839,92.55947876,44.2106781,359.6088562,360,55.99888611,467.9303589,470.1210022,5.763868332,6.058534145,92.57805634,74.82010651,359.60849,359.8288879,384.4949646,467.9100342,183.9016876,113.0990601,108.0083313
4/9/2026 19:55,94.70284271,94.73194885,124.7030869,125.0397873,5.583145142,6.724724293,11.05806637,182.8132324,5.712404251,5.701111794,5.385259151,44.97964478,92.14550781,92.55950928,46.70140457,357.4391479,360,59.79947281,463.829834,470.729248,5.784581661,6.101151466,92.11042023,75.43386078,357.5395508,357.4521179,383.4437866,463.7971802,183.3621826,112.9659195,107.987709
4/9/2026 20:00,99.17415619,99.61880493,125.2183609,124.9984818,5.580314636,6.724836349,11.03986645,183.1672974,5.713035583,5.701895714,5.427136421,44.39600754,92.4259491,92.55953979,51.29079819,355.7034607,360,65.63093567,463.4190979,472.541687,5.805294514,6.143769264,92.53109741,75.12877655,355.7033997,355.8646851,382.3171387,463.338501,182.8226776,112.3698425,107.9670868
4/9/2026 20:05,90.98957062,91.30607605,126.320694,126.2695694,5.577483654,6.724948406,11.05273724,181.8502045,5.713666916,5.702679157,5.469013691,46.42632294,91.90414429,92.55957794,36.77024841,370.3252869,360,66.66881561,468.8939209,466.9822388,5.826007843,6.186386585,91.92144012,74.96111298,370.3241577,370.3180237,385.4681702,468.900116,181.6608582,111.5300598,109.717514
4/9/2026 20:10,91.9228363,91.66525269,126.5419693,126.113327,5.574652672,6.725060463,10.96954632,182.2431793,5.714298248,5.703463078,5.510890961,45.63053894,92.26620483,92.55960846,18.06549644,378.8894348,360,58.46049118,475.227417,459.5369873,5.846721172,6.229003906,92.16916656,75.08937836,378.8892822,378.9935608,391.3109131,475.2473145,181.95224,110.3226776,112.3960114
4/9/2026 20:15,75.52390289,75.78919983,125.0072556,124.7672882,5.57182169,6.725172997,11.18719864,182.3019257,5.714929581,5.704246998,5.55276823,40.56578445,92.29573059,92.55963898,0.226679966,382.2149658,360,45.99503708,469.8847656,451.9537354,5.867434502,6.271621227,92.28456116,74.96974945,382.2148743,382.092041,394.9664612,469.8509521,182.2436371,109.4720001,115.074501
4/9/2026 20:20,84.77295685,84.5,123.4781189,123.3086472,5.568990707,6.725285053,10.93299103,181.989212,5.715560913,5.705030441,5.5946455,41.4009552,92.55244446,92.55966949,0.334838152,379.7251282,360,41.21287155,456.7377625,452.1512146,5.888147831,6.314238548,92.41098785,75.19337463,379.7252808,379.6575012,395.0596008,456.7687378,182.4326019,108.8604126,116.4506149
4/9/2026 20:25,85.5,85.59783936,123.4616699,123.2551193,5.566159725,6.72539711,11.00643158,182.2136078,5.716192245,5.705814362,5.63652277,45.91458893,91.82107544,92.55970001,0.442996323,373.1055908,360,41.88753128,449.425354,452.3486938,5.90886116,6.356856346,91.82836151,75.34909058,373.1057129,373.1400757,392.6016235,449.3460083,180.7391357,108.2488174,115.7521362
4/9/2026 20:30,103.0154037,102.9904709,123.458168,123.4303055,5.563328743,6.725509167,10.99116325,183.6480103,5.716823101,5.706598282,5.67840004,46.39445114,92.62998962,92.55973816,0.592964947,367.5700989,360,46.32304764,444.2443848,451.9823608,6.001775265,6.399473667,92.32518005,75.20028687,367.597229,367.5063782,389.2983398,444.2679749,179.0456696,107.6372299,116.1811829
4/9/2026 20:35,77.67079163,78.38254547,122.8773041,122.9404526,5.560497761,6.7256217,10.71687317,180.1645355,5.717454433,5.707382202,5.720277309,42.95302963,92.04315186,92.55976868,0.43037197,397.3690796,360,51.98534012,443.2727661,452.0513611,6.131795406,6.28415966,92.02884674,75.03503418,397.3680115,397.1471863,401.0689087,443.4263,166.1154327,106.0350266,120.2896881
4/9/2026 20:40,92.32608795,92.37036896,122.4200516,122.2389679,5.557667255,6.725733757,9.924657822,179.8967896,5.718085766,5.708165646,5.509206295,46.65605545,92.1907959,92.55979919,0.449298203,384.9172668,360,53.88648605,451.4144897,452.1112366,6.091320515,6.140285969,92.1098938,75.0524826,384.918457,384.9749756,403.8534546,451.4403687,168.4593353,103.8066788,124.0071793
4/9/2026 20:45,93.15686035,92.61042786,124.0332718,123.9488373,5.554836273,6.725845814,10.91662598,181.9151764,5.718717098,5.708949566,5.30365181,38.09377289,93.09544373,92.55982971,0.468224406,396.9104614,360,51.92132568,455.0072021,452.1710815,6.050845623,5.996412277,93.11883545,75.02677917,396.8682556,396.9660339,401.3032837,455.0383911,167.6407013,105.5443497,119.5158463
4/9/2026 20:50,80.22932434,79.39647675,122.9956436,123.067131,5.552005291,6.72595787,10.61873913,181.4537964,5.719348431,5.709733486,5.345035553,41.04552841,92.73815155,92.55986023,0.487150639,383.5671387,360,49.39569855,457.223999,452.2309265,6.015714645,5.779042721,92.8039093,75.1787796,383.5676575,383.5246277,402.1466064,457.2107849,171.3245544,104.7536392,122.3201294
4/9/2026 20:55,85.60897064,85.5,123.7128067,124.033432,5.549174309,6.726070404,10.90668011,183.1060791,5.719979763,5.710517406,5.386419773,40.18970108,92.72628784,92.55989838,0.506076872,374.5401611,360,46.16482544,456.2137146,452.2907715,5.983678818,5.937301636,92.53400421,75.31600952,374.5403442,374.5406189,395.1108704,456.1837463,176.3405151,105.6743393,119.2601242
4/9/2026 21:00,88.28058624,88.24342346,123.413887,123.377037,5.546343327,6.726182461,10.87370014,182.8240356,5.720611095,5.71130085,5.427803993,42.53947449,92.70743561,92.55992889,0.525003076,369.7840271,360,45.17713928,451.9528198,452.350647,5.951643467,6.095560551,92.39358521,75.28343201,369.7843628,369.7843628,391.3670349,452.06073,177.8961487,106.582428,116.9828033
4/9/2026 21:05,94.123909,93.75223541,122.9296341,122.9050293,5.543512344,6.726294518,9.68106842,182.7570496,5.721242428,5.71208477,5.469187737,44.40856171,92.46315765,92.55995941,0.452298671,364.539917,360,47.36060333,447.6800842,452.4104919,5.919608116,6.253819466,92.08170319,75.43492889,364.5398865,364.4963684,387.6231995,447.9377136,178.977066,107.2712479,115.3153534
4/9/2026 21:10,105,105.5,123.4362335,123.3270187,5.540681362,6.726406574,10.97981644,183.2703552,5.72187376,5.71286869,5.352099895,47.05073547,92.41391754,92.55998993,0.385059625,362.9177551,360,52.09101105,443.9975586,452.4703369,5.887572289,5.755641937,92.72394562,75.39852142,362.9950256,362.5977173,385.302063,443.8146973,178.819519,107.2033844,113.6981888
4/9/2026 21:15,106.9942627,107.4266281,123.1135101,123.5014572,5.537850857,6.726519108,10.84298134,184.2978668,5.722504616,5.713652134,5.253427029,48.51678467,93.0455246,92.56002045,0.721730947,360.9255676,360,57.95149994,443.3762512,452.4896545,5.855536938,5.758484364,92.6725769,75.37889099,360.9256592,361.0358887,383.4266663,443.4254761,178.6619568,107.1355209,113.1936646
4/9/2026 21:20,104.9220428,104.1403275,123.9149246,124.0734406,5.535019875,6.726631165,11.07191753,185.1106873,5.723135948,5.714436054,5.301817894,46.08451462,92.91580963,92.56005096,0.286905557,361.060791,360,61.55608749,448.015686,452.4611206,5.82350111,5.761326313,92.76091003,75.71656036,361.0609436,361.0476379,383.2119446,448.033905,178.5044098,107.0676575,112.6891479
4/9/2026 21:25,99.86077881,99.39418793,124.3752136,124.2461319,5.532188892,6.726743221,10.97222996,185.0131073,5.723767281,5.715219975,5.350208759,53.3148613,92.88555908,92.56008911,0.050403297,362.9091492,360,61.20436859,453.3700562,452.4325562,5.791465759,5.764168262,92.85943604,75.38512421,362.9090576,362.8352051,383.4285278,453.4553833,178.7897949,106.999794,112.1846313
4/9/2026 21:30,92.40053558,91.6339035,124.2785339,124.3286285,5.52935791,6.726855278,9.404848099,185.2580261,5.724398613,5.716003895,5.398599625,37.5648613,93.46040344,92.56011963,0.145296335,364.5425415,360,58.76075363,455.5333252,452.3894043,5.759430408,5.767010212,93.30063629,75.69063568,364.5423889,364.3939819,384.1497803,455.578064,179.3814087,106.9319305,111.6801071
4/9/2026 21:35,85.16252136,85.03492737,124.3590546,124.3743057,5.526526928,6.726967812,10.91041279,184.0461273,5.725029945,5.716787338,5.255271912,42.40499878,92.71839905,92.56015015,0.240189373,365.9579163,360,55.72312546,457.6965942,452.3338013,5.727394581,5.769852638,92.747612,75.52500153,365.9578857,366.1223145,385.071228,457.7007141,179.9730377,107.4883957,111.1755905
4/9/2026 21:40,109.6209946,110.4030762,123.6420822,123.8191528,5.523695946,6.727079868,10.85860348,185.0417633,5.725661278,5.717571259,5.075631618,47.56347656,92.71067047,92.56018066,0.335082412,363.6759949,360,52.04004669,457.1652222,452.2781677,5.718389034,5.772694588,92.70973206,75.44913483,363.6764526,363.7831116,384.631897,457.1948547,180.5646667,108.1781006,110.6710663
4/9/2026 21:45,112.0812149,111.9765701,123.8198547,124.181572,5.520864964,6.727191925,11.0783062,185.1429749,5.72629261,5.718355179,5.391132355,52.62752914,92.50448608,92.56021118,2.631622791,358.1807251,360,50.94264603,453.5305786,452.9752502,5.730687618,5.775536537,92.64379883,75.68125153,358.1810303,358.2205505,382.48349,453.4936829,180.4997101,108.9207306,109.6339722
4/9/2026 21:50,121.3159637,120.979538,123.4391785,123.7601242,5.518034458,6.727303982,10.98446655,185.2225647,5.726923943,5.719138622,5.706633091,49.0653038,92.99488068,92.56024933,6.054519653,356.3178711,360,53.03136444,449.2605591,454.3515015,5.742986202,5.778378963,93.04970551,75.71246338,356.3180237,356.7183533,380.2154541,449.3114319,180.2757721,109.5112305,108.5619278
4/9/2026 21:55,124.5389557,124.8001633,123.8266449,123.7331085,5.515203476,6.727416515,10.85467529,185.6373901,5.727555275,5.719922543,5.836622715,51.76165009,92.93851471,92.56027985,11.99616432,354.7613831,360,60.95239639,447.3424988,460.9830322,5.755284309,5.781220913,93.10929871,75.55905151,354.7616882,354.6866455,378.9355164,447.4527283,179.8011475,109.7030716,107.9294891
4/9/2026 22:00,122.3625031,122.7311172,124.8648529,124.6607056,5.512372494,6.727528572,10.93699455,185.3703156,5.728186131,5.720706463,5.418541431,52.47218323,93.02701569,92.56031036,18.31740379,353.171936,360,71.96127319,456.2584839,471.732605,5.767582893,5.784062862,92.86735535,75.80541992,353.1719666,353.3026428,377.928772,456.2167969,179.621048,109.8949051,107.6053696
4/9/2026 22:05,109.8969955,109.0647964,126.5507813,126.5330048,5.512099743,6.727640629,10.85631275,185.0723877,5.728817463,5.721490383,5.454812527,48.77752686,92.92199707,92.56034088,21.49680519,356.6075745,360,71.72875214,472.3206177,465.4401245,5.779881477,5.786904812,92.94647217,75.74391174,356.607605,356.673645,378.7755127,472.3014832,180.2996979,110.0867462,107.2812576
4/9/2026 22:10,110.5,109.4392014,127.1721649,126.6412354,5.511875629,6.727752686,11.03555202,184.5773926,5.729448795,5.722273827,5.491083622,47.12292862,93.02674103,92.5603714,18.70168114,362.3012085,360,59.56201553,478.1995239,458.9410095,5.792180061,5.789747238,93.00151062,75.597229,362.301178,362.1610107,381.2080688,478.1465454,180.978363,110.6379471,106.9571381
4/9/2026 22:15,107.9797745,107.6587982,125.1348343,125.0423508,5.511651516,6.727865219,7.81819582,184.4824677,5.730080128,5.723057747,5.527355194,48.31676102,92.33966827,92.56040955,15.34604263,362.9252014,360,51.49657059,466.995575,458.0433044,5.804478645,5.792589188,92.35927582,75.73117065,362.925293,362.9831543,382.7063599,466.9520874,181.3966827,111.2819443,106.6330185
4/9/2026 22:20,111.3391266,110.8347473,124.4462814,124.1565628,5.511426926,6.727977276,10.92477703,185.5943451,5.73071146,5.723841667,5.563626289,43.79623413,92.84416199,92.56044006,17.92549896,358.6900024,360,51.8150444,456.5373535,459.082428,5.816777229,5.795431137,92.98320007,75.61328125,358.690094,358.588562,381.902771,456.5643616,180.7859802,110.9590836,106.3089066
4/9/2026 22:25,114.4216919,114.5,123.9446716,123.7555923,5.511202812,6.728089333,10.77989483,184.7961578,5.731342793,5.724625111,5.599897385,54.23760223,92.24654388,92.56047058,21.43045044,355.9249573,360,56.5908699,451.6927185,460.5942688,5.829075336,5.798273087,92.25766754,75.7676239,355.9251099,355.8009949,380.0830688,451.7111816,180.0013428,110.6362228,105.984787
4/9/2026 22:30,120.963974,120.5,124.4337616,124.2771912,5.510978699,6.728201389,10.882061,184.8344879,5.731974125,5.725409031,5.63616848,53.66532516,92.39051819,92.5605011,27.073843,353.6027222,360,68.1414566,453.2176208,471.8959656,5.84137392,5.801115513,92.43268585,75.45154572,353.6027832,353.960968,378.3793335,453.6217041,178.9180298,109.9816589,105.8504181
4/9/2026 22:35,111.0173569,111.1116257,126.0305099,126.1912384,5.510754108,6.728313923,9.909314156,184.3209229,5.732605457,5.726192951,5.431658268,54.90013504,92.56072998,92.56053162,29.92633057,356.6846924,360,71.32070923,467.7035828,463.9476929,5.853672504,5.803957462,92.45899963,75.55209351,356.6848755,356.9826965,378.6841431,467.8839111,179.1876526,109.0748596,105.7634506
4/9/2026 22:40,110.9039993,111.6560135,126.2891998,126.4069824,5.510529995,6.72842598,10.89797211,184.0260773,5.733236313,5.726976871,5.188366413,50.73672867,92.42519379,92.56056213,28.60028076,361.3970032,360,63.66176224,476.9682617,463.1636353,5.865971088,5.806799412,92.50527191,75.56832886,361.3970337,361.3045044,380.7565002,476.9705505,179.7598877,108.9972153,105.6764832
4/9/2026 22:45,109,109.1603394,125.6261292,125.8822327,5.510305405,6.728538036,10.93848133,184.9076996,5.733867645,5.727760315,5.057662964,49.8743515,92.64309692,92.56060028,25.44721985,363.5177917,360,55.56901932,472.8735046,461.8332214,5.878269672,5.809641361,92.67118835,75.41000366,363.5178223,363.3861084,382.8288879,472.5891418,180.3321381,108.9195786,105.5895233
