TimeStamp,.[Puffing2.FLOW_FT20530],.[Puffing2.Flow_FT20530.],.[Puffing2.FLOW_FT24540],.[Puffing2.Flow_FT24540.],.[Puffing2.Flow_Rate_FP6.],.[Puffing2.Flow_Rate_FP7.],.[Puffing2.FLOW_RATE_FP8.],.[Puffing2.Motor_EM2152.0],.[Puffing2.MOTOR_EM25560],.[Puffing2.Motor_EM25560.],.[Puffing2.MOTOR_EM25570.],.[Puffing2.PID_PT2051.Out],.[Puffing2.PID_PT2051.PV],.[Puffing2.PID_PT2051.SP],.[Puffing2.PID_TT2051.out],.[Puffing2.PID_TT2051.PV],.[Puffing2.PID_TT2051.SP],.[Puffing2.PID_TT2454O.Out],.[Puffing2.PID_TT2454O.PV],.[Puffing2.PID_TT2454O.SP],.[Puffing2.PRESS_DPT2357.0],.[Puffing2.PRESS_DPT23570],.[Puffing2.Press_PT20510.],.[Puffing2.Press_PT2152.0],.[Puffing2.TEMP_TE20510],.[Puffing2.Temp_TE20510.],.[Puffing2.TEMP_TE2454I.0],.[Puffing2.TEMP_TE2454O0.],.[Puffing2.TEMP_TE2455I0],.[Puffing2.TEMP_TE2455O0],.[Puffing2.TEMP_TE24600]
4/9/2026 22:50,114.0252457,114.4645157,125.0999603,124.8410339,5.510081291,6.728650093,10.99137115,184.2746277,5.734498978,5.728544235,5.139977932,50.10431671,92.51530457,92.5606308,24.39142799,361.5827026,360,53.12516403,463.0385437,461.5358887,5.890568256,5.812483788,92.57918549,75.53923035,361.5827637,361.5127869,382.45755,463.1125183,179.9111481,108.8419418,105.5025558
4/9/2026 22:55,116.2908249,114.9303665,124.6734161,124.5396729,5.509857178,6.728762627,10.98077869,184.0941315,5.73513031,5.729328156,5.2222929,55.22450638,92.63155365,92.56066132,25.57539177,359.2061157,360,55.01007843,457.6655273,462.1600952,5.902866364,5.815325737,92.65117645,75.6907959,359.2060852,359.2732544,381.4926453,457.8482971,179.3565369,108.7642975,105.4155884
4/9/2026 23:00,117.1439743,116.8602524,124.2726059,124.4548035,5.509632587,6.728874683,9.692861557,184.8417664,5.735761642,5.730112076,5.304607868,50.45316696,92.03844452,92.56069183,28.45255661,357.1819763,360,60.5594902,455.0354919,463.2682495,5.915164948,5.818167686,92.12419128,75.59807587,357.1821899,357.3886108,380.2662354,454.8019409,178.8019104,108.6425171,105.3286285
4/9/2026 23:05,120.6343384,120.7023239,125.1526184,124.8936386,5.509408474,6.72898674,10.93442726,184.4833374,5.736392975,5.730895519,5.386922836,51.12186813,91.89941406,92.56072235,32.38476563,356.5426636,360,67.36598206,457.1429138,467.5684814,5.927463531,5.821010113,92.03604889,75.73432922,356.5429688,356.6524353,379.0398254,457.414856,178.2472992,108.4620743,105.2416611
4/9/2026 23:10,113.6698914,112.1166382,125.9770584,126.0093155,5.509184361,6.729098797,10.78055477,183.9448853,5.737024307,5.73167944,5.457950115,53.66783905,92.26316833,92.5607605,36.22494125,357.375061,360,69.35758209,466.8511963,466.6073608,5.939762115,5.823852062,92.22314453,75.92024994,357.3744507,357.3710022,379.708313,466.93396,178.5616913,108.2816391,105.1546936
4/9/2026 23:15,111.041687,107.6526947,126.1228714,126.5024872,5.50895977,6.72921133,11.02725887,183.2424927,5.73765564,5.73246336,5.424669743,52.0242691,91.90066528,92.56079102,34.62237167,361.2507935,360,65.10954285,473.7521667,465.8070679,5.952060699,5.826694012,92.07918549,75.74094391,361.250824,361.1864929,380.8093262,473.9112549,179.0384369,108.3119431,105.0677338
4/9/2026 23:20,112.2176285,112.2037125,126.365715,126.5603561,5.508735657,6.729323387,10.99798393,183.7496033,5.738286972,5.733246803,5.391389847,52.81559753,92.05820465,92.56082153,31.5658741,364.1375732,360,58.55836487,475.0649414,464.6285706,5.964359283,5.829535961,92.12883759,75.51015472,364.1372375,364.243988,382.6248779,475.024292,179.5151978,108.7782364,104.9807663
4/9/2026 23:25,114.9304276,115,125.2117004,125.2350998,5.508511543,6.729435444,9.632911682,184.2835236,5.738917828,5.734030724,5.358109474,50.03020477,92.14998627,92.56085205,28.999897,363.2097778,360,54.67147446,468.2889099,463.5128784,5.976657391,5.832378387,92.4834137,75.97716522,363.4526367,363.2074585,382.8326416,468.2608337,179.3936462,109.2445221,104.8937988
4/9/2026 23:30,114.8539505,114.3687439,124.7290649,124.610611,5.508286953,6.729547501,10.99130821,184.6074371,5.73954916,5.734814644,5.324829578,51.07730103,92.70285034,92.56088257,29.22014427,360.572937,360,55.46706009,461.9321289,463.9661255,5.988955975,5.835220337,92.3888855,75.91792297,360.5729675,360.6925354,382.2563782,461.9081116,179.2100372,108.8690262,104.8068314
4/9/2026 23:35,116,116.1924057,124.7240677,124.6152115,5.50806284,6.729660034,10.83933067,183.8495789,5.740180492,5.735598564,5.291549683,53.52962875,92.23634338,92.56092072,30.90868378,358.4727173,360,59.2963829,457.5300903,464.815979,6.001254559,5.838062286,92.50803375,75.36712646,358.4726868,358.3400269,381.2052002,457.4926758,179.0264282,108.4242172,104.7198715
4/9/2026 23:40,119.1271667,119.9729919,125.0790253,124.6967163,5.507838249,6.729772091,11.10000515,184.6237183,5.740811825,5.736382008,5.25826931,53.8967514,92.11080933,92.56095123,34.1599617,357.3151855,360,64.93254852,457.2210388,465.9194946,6.013553143,5.840904236,92.24524689,75.7937851,357.315094,357.1978149,380.0338135,457.2870789,178.3760681,107.9794083,104.6329041
4/9/2026 23:45,113.3004456,113.2955399,125.6179962,125.6747208,5.507614136,6.729884148,10.92212105,183.7732697,5.741443157,5.737165928,5.224989414,52.40969849,91.93751526,92.56098175,36.61807632,357.0429077,360,68.49951935,463.5084229,466.7810974,6.025851727,5.843746662,91.80750275,75.84817505,357.3361511,357.276001,379.4174805,463.5411987,178.3700256,107.5345993,104.5459366
4/9/2026 23:50,105.3418884,104.8605499,126.0562134,125.8394699,5.507390022,6.729996204,10.92130089,183.436615,5.74207449,5.737949848,5.209322453,51.00253677,91.82319641,92.56101227,36.84727478,359.4919128,360,67.74188232,469.5178833,466.7612915,6.038150311,5.846588612,91.71051788,75.52651978,359.5006104,359.441803,380.389679,469.6235046,178.6685791,107.4204636,104.4589767
4/9/2026 23:55,98.79573822,98.79573059,125.9777908,126.0942688,5.507165432,6.730108738,10.82309532,183.5449677,5.742705822,5.738733292,5.218241215,48.17272186,91.71466827,92.56104279,35.91669083,361.3946228,360,64.06624603,472.9537354,467.0071411,6.050448418,5.849430561,91.70911407,75.78530884,361.3940125,361.4415588,381.5862427,473.0066528,178.9671173,107.6145859,104.3720093
4/10/2026 0:00,100.3945389,100.4406128,126.0686646,125.9998779,5.506941319,6.730220795,10.99764538,183.5905609,5.743337154,5.739517212,5.227160454,47.24199295,92.32923126,92.5610733,32.98694992,362.833252,360,58.90007782,473.4644165,465.2828369,6.062747002,5.852272511,92.37637329,75.75418091,362.8329468,362.9408569,382.7828064,473.4139404,179.2656555,107.8087082,104.2850418
4/10/2026 0:05,101.7382126,99.82678223,125.2586441,125.1880646,5.506717205,6.730332851,7.9439888,183.6172333,5.743968487,5.740301132,5.236079216,49.49933243,92.13209534,92.56111145,30.86670876,362.7293091,360,55.61620712,468.4305115,464.7232056,6.075045586,5.855114937,92.16190338,75.65846252,362.7290649,362.7717285,382.8041992,468.4650574,178.9221954,108.0028305,104.198082
4/10/2026 0:10,105.2789154,105.4825439,125.0478439,125.0963364,5.506492615,6.730444908,10.71974659,184.5979919,5.744599342,5.741085052,5.244998455,51.13709641,92.59088135,92.56114197,32.97848511,360.1199951,360,56.53606796,463.066864,464.9626465,6.08734417,5.857956886,92.44995117,75.70886993,360.1199951,359.9807739,382.1489868,463.0312805,178.5463409,108.1969528,104.1111145
4/10/2026 0:15,99.69863892,99.43274689,124.718605,124.8251724,5.506268501,6.730557442,10.95723438,184.7574615,5.745230675,5.741868496,5.253917217,46.86541748,92.33470917,92.56117249,34.20127106,358.1110535,360,59.69769287,460.0734253,465.4750061,6.099642754,5.860798836,92.17369843,75.51813507,358.1108093,357.9581604,381.4411621,459.9141541,178.1704712,107.668129,104.024147
4/10/2026 0:20,105.1816711,105.916893,125.0403748,124.6639786,5.506044388,6.730669498,11.06021309,185.4040375,5.745862007,5.742652416,5.262836456,43.96902466,92.77372742,92.561203,36.93221664,356.8372803,360,64.26707458,459.1130371,466.5946045,6.111941338,5.863641262,92.64905548,75.71253204,356.8370667,356.7116394,380.610199,459.5686646,177.7946167,107.1277924,103.9371796
4/10/2026 0:25,99.67146301,98.68666077,125.4665222,125.3424072,5.505819798,6.730781555,10.95685768,184.4172974,5.74649334,5.743436337,5.271755219,50.04429626,92.09558868,92.56123352,38.9450798,357.4743347,360,67.96660614,463.9622498,467.8154297,6.124239922,5.866483212,92.18743134,75.6447525,357.473877,357.4797363,380.1487427,464.1247559,177.6924896,106.5874557,103.8502197
4/10/2026 0:30,95.94125366,95.27722931,125.4624634,125.7348938,5.505595684,6.730893612,9.770003319,185.261734,5.747124672,5.74421978,5.280674458,44.34775925,92.45732117,92.56127167,40.65720749,358.6730652,360,67.60912323,469.4407654,468.259491,6.136538029,5.869325161,92.43077087,75.51416779,358.6728516,358.4293213,380.8470154,469.397644,177.8843384,106.2303391,103.7632523
4/10/2026 0:35,94.56802368,95.11707306,125.6414185,125.7200394,5.505371094,6.731006145,10.87841988,185.8470154,5.747756004,5.7450037,5.28959322,43.61414337,92.39051056,92.56130219,39.38045502,360.3822632,360,65.66240692,471.855896,467.8709717,6.145142555,5.87216711,92.28768158,75.65327454,360.3814697,360.3687439,381.7377319,471.8638916,178.0761871,106.3375702,103.6762848
4/10/2026 0:40,94.83652496,95.5,125.9394531,125.9828491,5.50514698,6.731118202,10.86499977,184.9516296,5.748387337,5.745787621,5.296747684,44.44688034,92.17147064,92.5613327,37.67579269,361.6612549,360,61.49842453,473.7828674,467.0268555,6.141423225,5.875009537,92.19586182,75.84620667,361.6607971,362.0178528,382.7129517,473.844635,178.2680359,106.4448013,103.589325
4/10/2026 0:45,90.56398773,90.89224243,125.8910522,125.8308105,5.504922867,6.731230259,11.02716923,185.1770782,5.749018669,5.746571541,5.302326679,43.85578537,92.34722137,92.56136322,35.05925369,362.1792908,360,57.04719162,471.8802795,465.9389954,6.137704372,5.877851486,92.31768799,75.9855957,362.1786499,362.7158203,382.9841309,471.9801025,178.4598846,106.5520325,103.5023575
4/10/2026 0:50,101.6987762,101.6790237,125.2500229,125.1487274,5.504698277,6.731342316,10.81096172,185.6895447,5.749650002,5.747354984,5.307905197,47.00512695,92.52526093,92.56139374,34.08126068,360.9288635,360,56.05348587,466.6697388,465.837677,6.133985043,5.880601883,92.43228149,75.81529999,360.928894,361.0145874,382.4927673,466.5782471,178.6517334,106.6592636,103.41539
4/10/2026 0:55,103.0641251,103.0478363,125.3383102,125.293457,5.504474163,6.731454849,9.667789459,185.4117432,5.750280857,5.748138905,5.313484192,46.19623566,92.65214539,92.56143188,35.02761078,359.765564,360,56.75058365,464.0946045,465.9690857,6.130265713,5.883069038,92.27379608,75.60536194,359.7655029,359.5805664,382.0014038,464.0955811,178.4874268,106.7450333,103.3284302
4/10/2026 1:00,101.7348938,101.5581131,124.9247131,125.0057373,5.50425005,6.731566906,10.9968729,187.0011597,5.750912189,5.748922825,5.319063187,43.58480072,92.86109161,92.5614624,37.36855698,358.2123108,360,59.34364319,462.2458191,466.8229675,6.126546383,5.885536194,92.6491394,75.64382172,358.2122498,358.3084412,381.5332336,462.3041077,178.1263733,106.4984131,103.2414627
4/10/2026 1:05,103.7934036,103.3539886,124.7878265,124.6742096,5.504025459,6.731678963,11.01382828,185.7207184,5.751543522,5.749706745,5.324642181,46.54424286,92.33887482,92.56149292,38.13037872,357.5175171,360,62.91917801,461.115509,467.4530334,6.122827053,5.888003349,92.32805634,75.55944061,357.5173645,357.4852905,381.1051636,461.1329041,177.7653198,106.2517853,103.1544952
4/10/2026 1:10,105.9532089,106.6348114,125.0377731,125.0915298,5.503801346,6.731791019,11.1973238,185.6572266,5.752174854,5.750490189,5.330221176,53.60881042,92.55191803,92.56152344,42.49529648,357.4528198,360,67.08760834,462.7857971,468.5924072,6.1191082,5.890470028,92.67440796,75.70114899,357.4529114,357.4711609,380.6770935,462.8060913,177.6687622,106.0051651,103.0675278
4/10/2026 1:15,104.471611,104,125.7990036,125.8095474,5.503576756,6.731903553,10.91679764,186.0183716,5.752806187,5.751274109,5.335800171,43.64752579,92.72723389,92.56155396,43.25982666,358.2859497,360,68.40898132,467.8920593,469.0375977,6.11538887,5.892937183,92.42876434,75.72856903,358.2858582,358.2724304,380.7100525,467.9207458,177.7956543,105.7585449,102.9805679
4/10/2026 1:20,104.2025528,103.1109085,126.3543167,126.071785,5.503352642,6.73201561,9.712103844,186.4087372,5.753437519,5.752058029,5.341379166,44.86825562,93.16732788,92.5615921,42.46117783,359.4442444,360,67.71861267,470.7261658,469.1896362,6.11166954,5.895404339,92.79216003,75.63040161,359.4448242,359.4475098,381.3723145,470.7168884,177.9225311,105.6388016,102.8936005
4/10/2026 1:25,102.337471,101.5487213,125.6544952,125.7518234,5.503128529,6.732127666,10.90632915,187.1394653,5.754068851,5.752841473,5.34695816,43.01841736,93.02126312,92.56162262,44.19190216,360.4402161,360,65.69766998,472.5723877,469.3680725,6.107950211,5.897871494,92.86549377,75.6805191,360.4403687,360.5228577,382.0345459,472.5753784,178.049408,105.747467,102.806633
4/10/2026 1:30,101.1822128,100.4848328,125.8990021,126.1290283,5.502903938,6.732239723,10.82692337,186.5248718,5.754700184,5.753625393,5.352537155,42.37779617,92.89709473,92.56165314,41.62347794,361.1163635,360,62.11359024,473.634613,468.5259094,6.104230881,5.90033865,92.77269745,75.9775238,361.1161194,360.973114,382.6968079,473.642334,178.1762848,105.8561249,102.7196732
4/10/2026 1:35,108.4526825,109.4558334,126.0502167,126.05513,5.502679825,6.732352257,11.11359787,186.9789734,5.755331516,5.754409313,5.35811615,43.53480911,93.05392456,92.56168365,38.69539642,361.4942627,360,57.85750198,473.0779419,467.1108093,6.100512028,5.902805328,92.99932861,75.58571625,361.4943542,361.4866638,383.3590698,473.0083923,178.3031616,105.9647827,102.6327057
4/10/2026 1:40,108.4321594,108.465889,125.7592392,125.6206512,5.502455711,6.732464314,11.01449203,187.7820282,5.755962372,5.755193233,5.363695145,43.40067673,93.24642944,92.56171417,37.95491028,360.6991882,360,56.35347366,467.8079224,467.252533,6.096792698,5.905272484,93.16365814,75.41060638,360.7002869,360.7510376,382.850708,467.8176575,178.4300385,105.9703293,102.5457382
4/10/2026 1:45,107.9779129,107.9058609,124.9788971,125.1316147,5.502231121,6.73257637,10.77465153,186.6822662,5.756593704,5.755976677,5.369274139,43.94499588,93.07865143,92.56174469,38.71718216,358.6511841,360,58.04341507,464.2926331,467.0395813,6.093073368,5.907739639,93.02653503,75.7698288,358.6514282,358.6294556,382.053833,464.1655579,178.212265,105.7439423,102.4587784
4/10/2026 1:50,110.6407394,110.3838577,125.4322586,125.4204712,5.502007008,6.732688427,11.09582138,187.7553558,5.757225037,5.756760597,5.374852657,43.59641647,93.49367523,92.56178284,40.32738495,357.5710144,360,61.18922806,462.173645,467.7891541,6.089354038,5.910206795,93.45453644,75.71727753,357.5711975,357.4346313,381.2569275,462.1740723,177.7706299,105.5175552,102.3718109
4/10/2026 1:55,115.0859604,114.6260223,124.9338379,125.4320221,5.501782894,6.732800961,11.03068733,187.3735809,5.757856369,5.757544518,5.380431652,45.41759872,92.91893005,92.56181335,41.4272995,356.6936035,360,65.29825592,462.1361084,468.9107971,6.085635185,5.91267395,92.90236664,75.78052521,356.693512,356.7169189,380.5537415,462.1556702,177.3779144,105.2911758,102.3214874
4/10/2026 2:00,112.1945038,111.9420929,125.8890533,125.8486404,5.501558304,6.732913017,10.91390133,186.6579895,5.758487701,5.758327961,5.386010647,43.01064301,92.77806091,92.56184387,43.50909424,357.2878418,360,68.25205231,466.6838989,469.5683289,6.081915855,5.915140629,92.80709839,75.78089905,357.2870178,357.2891541,381.0016479,466.7206421,177.6331024,105.0647888,102.3251724
4/10/2026 2:05,103.79422,103.5675812,126.4134827,126.4839401,5.50133419,6.733025074,11.03024197,186.421524,5.759119034,5.759111881,5.391589642,43.57028198,92.82460022,92.56187439,44.12335205,358.9262085,360,67.1496048,472.8168945,469.7402344,6.078196526,5.917607784,92.91280365,75.8660965,358.9253845,358.9258728,381.4495544,472.8220215,177.8883057,104.8384018,102.3288574
4/10/2026 2:10,112.5456848,112.5380173,126.6674423,126.8591461,5.5011096,6.733137131,10.99496937,186.3132935,5.759750366,5.759895802,5.397168636,43.87370682,92.4095459,92.56190491,42.22938919,362.020874,360,63.16385651,476.5002136,469.0805664,6.074477196,5.92007494,92.44877625,75.90367126,362.0209656,362.1374512,382.493988,476.5090637,178.1434937,104.6706696,102.3325424
4/10/2026 2:15,121.883522,122.4757462,126.5772552,126.6170197,5.500885487,6.733249664,10.90731812,186.9487915,5.760381699,5.760679722,5.402747631,43.89460754,93.41390991,92.56194305,39.68372726,362.5550842,360,57.68955994,475.4494629,467.9276733,6.070757866,5.922542095,93.31690216,75.70454407,362.5549927,362.5489197,383.6315308,475.3814392,178.1600952,104.6396103,102.3362274
4/10/2026 2:20,122.5167694,122.6233978,125.7590179,125.764534,5.500661373,6.733361721,10.72895718,186.9911346,5.761012554,5.761463165,5.408326626,45.95856476,93.50257874,92.56197357,38.51388931,361.673584,360,55.84263992,468.9284058,467.3621521,6.067039013,5.925009251,93.44433594,75.96813965,361.6737976,361.8449097,383.1009521,468.8630676,177.9022827,104.608551,102.3399124
4/10/2026 2:25,119.4092255,118.6354675,124.9927063,125.0292892,5.500436783,6.733473778,10.03671932,186.4045868,5.761643887,5.762247086,5.413905621,44.57237244,93.11086273,92.56200409,38.62442017,359.2686768,360,56.93183899,465.0991821,467.8069458,6.063319683,5.927476406,93.03395844,75.68361664,359.2688293,359.109436,382.3579712,465.1543274,177.6444855,104.5774918,102.3435974
4/10/2026 2:30,128.8891602,128.2485046,125.5325699,125.6595764,5.500212669,6.733585835,10.56173992,186.9844513,5.762275219,5.763031006,5.419484615,47.7476387,93.00031281,92.56203461,40.99934769,357.7784729,360,59.64165878,463.0643005,468.6250305,6.059600353,5.929943085,93.10205841,75.53986359,357.778595,357.7868652,381.6124878,463.4001465,177.3866882,104.5464325,102.3472824
4/10/2026 2:35,137.3790131,139.5,125.6485062,125.5802765,5.499988556,6.733698368,11.00103188,186.0866699,5.762906551,5.763814449,5.42506361,51.7913208,92.44361115,92.56206512,44.71216202,355.8443909,360,64.11115265,462.217804,469.5386047,6.056555748,5.93241024,92.05989075,75.63607025,355.8448486,356.1663818,380.8444519,461.9425354,177.2975616,104.5153732,102.3509674
4/10/2026 2:40,134.6661072,137.2713318,125.201355,125.65345,5.499763966,6.733810425,10.88074303,185.8703003,5.763537884,5.76459837,5.430642605,49.12834549,92.27498627,92.56210327,47.67349625,355.9628906,360,68.28639221,465.6800842,471.0372314,6.073896408,5.934877396,92.29892731,75.68479156,355.9630432,356.0761719,380.8625488,465.8528137,177.6512604,104.484314,102.3546524
4/10/2026 2:45,135.661911,137.5933838,126.367897,126.0923767,5.499539852,6.733922482,11.01567364,185.2862549,5.764169216,5.76538229,5.4362216,52.33087158,92.44663239,92.56213379,47.97726059,358.5382996,360,68.22918701,471.633667,471.1420898,6.091237545,5.937344551,92.40071106,75.91640472,358.5383911,358.5237122,381.4555969,471.5873718,178.0049591,104.4532547,102.3583298
4/10/2026 2:50,150.4501648,152.9683075,126.7303391,126.6779404,5.499315739,6.734034538,9.639624596,185.2076416,5.764800549,5.76616621,5.441800594,54.79230499,91.66571045,92.56216431,46.45344162,361.0682068,360,65.31156158,475.4927673,470.465332,6.108578682,5.939811707,91.80115509,75.83649445,361.0682068,361.2157288,382.2936401,475.6438293,178.3586426,104.7812042,102.3620148
4/10/2026 2:55,96.37897491,95.25913239,126.9243774,127.0690079,5.499091148,6.734147072,10.82569218,184.6112518,5.765431881,5.766949654,5.447379112,42.63266754,92.46894073,92.56219482,43.5828743,362.459198,360,60.16923904,476.9229126,469.3838806,6.125919819,5.942278385,93.16484833,75.78419495,362.4594116,362.8394165,383.4275513,477.1236877,178.7123413,105.3765335,102.3656998
4/10/2026 3:00,110.5170898,108.0144958,125.651474,125.7222748,5.498867035,6.734259129,11.02101612,184.6867065,5.766063213,5.767733574,5.452958107,55.74732208,92.09720612,92.56222534,38.91315079,362.9876709,360,56.3950882,472.0942078,467.5101013,6.143260479,5.944745541,91.75411987,75.90003967,362.987793,362.896698,383.7044983,472.1229858,178.7088776,105.8006592,102.3693848
4/10/2026 3:05,111.3999557,108.9307938,125.4380341,125.1056824,5.498642445,6.734371185,10.89758015,184.6767883,5.766694069,5.768517494,5.458537102,51.52006531,91.05455017,92.56225586,36.73389435,361.5496216,360,56.4017067,466.5240784,467.0689697,6.160601616,5.947212696,91.39748383,75.90373993,361.5782166,361.8077698,383.0099182,466.5274353,178.5036926,105.6230469,102.3730698
4/10/2026 3:10,125.0479889,113.7989044,124.8542252,125.0420685,5.498418331,6.734483242,10.74152088,182.9591522,5.767325401,5.768514156,5.464116096,52.08320618,92.50986481,92.56229401,40.61106491,358.8239136,360,58.39864349,463.4170532,467.3722839,6.177942753,5.949679852,92.75551605,75.68276978,358.8244934,359.0811157,382.2891541,463.3958435,178.2985077,105.4454422,102.3767548
4/10/2026 3:15,116.1976089,116.5752029,124.6022263,124.8634796,5.498194218,6.734595299,9.611510277,186.1764221,5.767956734,5.767249107,5.469695091,51.33326721,93.02075958,92.56232452,43.44911957,357.2250366,360,62.48793793,461.7368774,468.789032,6.176352501,5.952147007,92.62557983,75.63587952,357.2254639,357.1400452,381.4023438,461.9744873,178.093338,105.1161118,102.3804398
4/10/2026 3:20,113.0475006,113.1710968,125.1438599,125.1593933,5.497969627,6.734014988,10.61579227,186.1022491,5.768588066,5.765984535,5.475274086,51.56585312,92.81282043,92.56235504,46.34648514,356.9213867,360,67.23601532,463.5145874,470.489563,6.174699306,5.954613686,92.73403931,75.39078522,356.9215698,356.5853577,380.5240173,463.6287537,177.8881531,104.6461487,102.3841248
4/10/2026 3:25,119.7087402,119.0259476,126.0948334,125.8623962,5.497745514,6.732977867,11.0509119,186.0892334,5.768548012,5.764719486,5.480853081,52.19185638,92.55269623,92.56238556,46.9403801,358.3314819,360,68.60423279,469.1475525,470.515564,6.173046112,5.957080841,92.62431335,75.47834015,358.331665,358.3055725,381.3111572,469.288208,177.7840729,104.5974731,102.3878098
4/10/2026 3:30,107.6907349,107.5683441,126.1592026,126.1935349,5.4975214,6.731940269,11.04486847,186.5187836,5.767247677,5.763454914,5.486432076,48.21877289,92.70487976,92.56241608,46.66112137,360.1421509,360,66.65009308,474.9333801,470.8083801,6.171392918,5.959547997,92.71244812,75.91197205,360.1422729,359.7434998,382.0982971,474.7572937,178.1391449,104.7033844,102.3914948
4/10/2026 3:35,109.3194427,109.134758,126.8348007,126.9352875,5.49729681,6.730903149,10.94773865,186.1315765,5.765947342,5.762189865,5.49201107,51.44965363,92.90485382,92.56245422,44.12576675,362.4693298,360,61.8245697,477.9178467,469.2375183,6.169739723,5.962015152,92.74765015,75.49594116,362.4695129,362.7208252,383.0340271,477.9784851,178.4942017,104.809288,102.3951797
4/10/2026 3:40,109.2293015,109.2272339,126.0648193,125.9418793,5.497072697,6.729865551,9.682793617,185.719101,5.764647007,5.760925293,5.497590065,52.04606628,92.38819122,92.56248474,39.35484695,363.7712097,360,56.51077652,474.5610046,467.6245117,6.168086052,5.964482307,92.39466095,75.66175842,363.7715454,364.20224,384.0279846,474.5003357,178.8492737,104.9151917,102.3988647
4/10/2026 3:45,115.5172958,115.7745438,125.4609909,125.2760391,5.496848583,6.72882843,10.86942768,186.0271606,5.763346672,5.759660244,5.50316906,49.36301804,92.41883087,92.56251526,37.19359207,362.682251,360,55.87150955,467.3078613,466.7940063,6.166432858,5.966948986,92.42362213,75.81650543,362.6821899,362.3387146,383.5488892,467.3436279,179.079483,105.0210953,102.5621567
4/10/2026 3:50,115.2354507,115.5,125.2408371,124.7709045,5.496623993,6.727790833,10.97786522,185.8760376,5.76204586,5.758395672,5.52009964,52.45643997,92.82585907,92.56254578,40.96175003,358.9446411,360,58.6272583,462.6420898,467.5919189,6.164779663,5.969416142,92.56548309,75.66323853,358.9450684,358.9208069,382.51474,462.6460571,178.4350281,105.1270065,102.7961731
4/10/2026 3:55,111.3310394,110.0689926,124.9023209,124.792305,5.496399879,6.726753712,10.96830559,185.0682678,5.760745525,5.757130623,5.610349178,52.33701706,92.13093567,92.56257629,41.5279808,357.823822,360,63.79336166,460.555542,468.7352295,6.163126469,5.971883297,92.01635742,75.85972595,357.8239746,357.4712219,381.4805908,460.5880127,177.7905731,104.7930298,103.0301971
4/10/2026 4:00,102.8706665,103.2572403,126.7706375,126.4660645,5.496175289,6.725716114,10.70371628,186.208252,5.75944519,5.755866051,5.700598717,47.75722122,92.50141144,92.56261444,37.43784332,363.9128418,360,67.15766907,464.8867798,466.8355103,6.161473274,5.974350452,92.36006165,76.05570984,363.9123535,364.0153198,382.3296509,464.8849182,177.1100311,104.2600327,103.5036392
4/10/2026 4:05,96.19291687,96.54745483,126.2203979,126.595047,5.495951176,6.724678993,9.249675751,185.8293457,5.758144855,5.754601002,5.794593334,46.96939087,92.78684235,92.56264496,21.68668747,375.2849731,360,62.39088058,471.3239746,460.3434448,6.159819603,5.976817608,93.05519104,75.29515839,375.2845459,375.0509033,387.8129578,471.3233032,176.1101379,103.074295,106.0512238
4/10/2026 4:10,98.20220184,98.5,125.4540558,125.5275116,5.495727062,6.723641396,11.01768589,186.1029816,5.756844521,5.753335953,5.817050934,41.68962479,92.86444092,92.56267548,1.932278991,379.8650208,360,50.70933533,471.6558533,452.7232056,6.158166409,5.979284286,92.89149475,75.84597778,379.8650513,379.8583679,392.6594238,471.5960083,176.5005493,101.7525482,108.5988083
4/10/2026 4:15,101.0724411,101.0888214,123.5290222,123.8224792,5.495502472,6.722604275,10.95213318,184.9735565,5.755543709,5.752071381,5.792601109,47.14027786,92.51229858,92.56270599,0.219512388,375.5710449,360,43.58823776,460.0068054,452.0617981,6.184308052,5.981751442,92.39866638,75.94541931,375.571106,375.53302,392.4490967,460.0066528,176.8909607,101.7154999,108.3787613
4/10/2026 4:20,113.1456299,113.3660126,123.6667709,123.7033234,5.495278358,6.721566677,10.97117519,186.1795349,5.754243374,5.750806332,5.435886383,51.29891586,92.60803986,92.56273651,0.410042405,368.8070679,360,43.93084717,449.3500671,452.2206421,6.213553429,5.984218597,92.62125397,75.62266541,368.807251,368.9090881,389.6822205,449.3544006,176.5462799,101.6784439,108.1574173
4/10/2026 4:25,97.24875641,97.25583649,122.8543625,123.0606461,5.495054245,6.720529556,10.79379177,186.0312042,5.752943039,5.749541759,5.273300171,43.06174469,92.6925354,92.56277466,0.449754179,363.8838806,360,49.33678055,442.5622559,452.3794861,6.242798805,5.986685753,92.67984009,76.10179138,363.8838806,363.6740723,386.332489,442.5670166,175.5115356,101.6413879,107.9360809
4/10/2026 4:30,98.97550201,99.25167847,123.2549896,123.3180313,5.494829655,6.719491959,11.05112553,185.3236389,5.751642704,5.748276711,5.151436806,49.25463486,91.9649353,92.56280518,0.519021273,361.2658081,360,56.40254211,441.0026245,452.2903442,6.272044182,5.989152908,92.21950531,75.79414368,361.2658997,361.2479553,383.4501648,441.0657654,174.4767914,101.604332,107.7147369
4/10/2026 4:35,105.0411758,105.1419296,124.2956543,124.4084702,5.494605541,6.718454838,11.07707119,185.5786743,5.750342369,5.747012138,5.136396408,51.73074722,92.33956146,92.56283569,0.137947232,361.2796936,360,61.28602219,446.3972168,452.2731018,6.253330231,5.991619587,92.21708679,75.91031647,361.279541,361.733429,382.3946533,446.4588013,173.7501831,101.5672836,107.4933929
4/10/2026 4:40,109.4628983,109.5,125.1429367,124.9925613,5.494381428,6.71741724,10.92528439,185.8551636,5.749041557,5.745747089,5.148978233,49.46301651,92.5945816,92.56286621,0.340267926,363.6888123,360,61.57772446,452.85672,452.3130493,6.22711277,5.986967087,92.28295135,75.9569931,363.6886292,363.6366577,383.1789246,452.9172058,174.0554199,101.5302277,107.2720566
4/10/2026 4:45,104.82164,105.5711365,124.9556732,124.7232666,5.494156837,6.716380119,9.755782127,185.2916107,5.747741222,5.744482517,5.161559582,54.01486206,92.14923859,92.56289673,0.38781628,365.3371582,360,59.01948166,456.4078369,452.3529968,6.200895786,5.981016636,91.97005463,75.57113647,365.3371887,365.4351196,383.8391724,456.3783569,174.360672,101.4931717,107.0507126
4/10/2026 4:50,96.47748566,96.28186035,125.3387985,125.0914917,5.493932724,6.715342522,10.38237476,185.3294983,5.746440887,5.743217468,5.17414093,47.73707962,92.41604614,92.56292725,0.435364634,365.7823486,360,55.31145859,458.1225281,452.3929138,6.174678802,5.975066185,92.06635284,75.60211182,365.698822,365.6507263,384.1446838,458.1917725,174.6659088,101.8639755,106.8293686
4/10/2026 4:55,107.0629272,107.5774307,124.1663742,124.3407288,5.493708134,6.714305401,11.04302597,185.081131,5.745140553,5.741952896,5.186722279,52.22064972,92.20700073,92.56296539,0.482912987,363.5595093,360,51.54536057,456.9347839,452.4328613,6.148461342,5.969115734,92.25740814,75.87609863,363.5594482,363.5456238,384.0978394,456.920105,174.9711456,102.4598312,106.5575714
4/10/2026 5:00,115.3703079,115.3703079,124.3041,124.1539764,5.49348402,6.713267803,11.08652115,185.5985718,5.743840218,5.740687847,5.199303627,53.83331299,92.09973907,92.56299591,0.595570624,360.9048157,360,51.10995865,452.3542175,452.4728088,6.122244358,5.963165283,92.23609161,75.82306671,360.9048157,360.9710083,382.6149902,452.341156,175.0422668,103.055687,105.9868774
4/10/2026 5:05,101.6141129,101.0772476,123.7559204,123.8307343,5.493259907,6.712230682,11.03633213,185.2649384,5.742539406,5.739423275,5.211884975,49.44616699,92.163414,92.56302643,0.554365039,358.963562,360,52.77833176,448.739502,452.4519653,6.096027374,5.957214832,92.34952545,75.70700073,358.9635315,358.972168,381.1321716,448.8615112,174.9836121,103.3131409,105.4161758
4/10/2026 5:10,106.3736267,106.3107681,123.6265717,123.8224182,5.493035316,6.711193085,9.753046989,184.6698303,5.741239071,5.738158226,5.224466324,48.81301117,92.13642883,92.56305695,4.681713581,356.1291199,360,57.31811142,446.0732422,454.1759338,6.06981039,5.951264381,92.16231537,75.49596405,356.1289368,355.8660583,379.6493225,446.3311462,174.9249573,103.4987793,104.8454819
4/10/2026 5:15,122.8923111,122.7097549,124.0622787,124.165535,5.492811203,6.710155964,10.98844814,184.8522186,5.739938736,5.736893654,5.237048149,58.56100082,91.83737183,92.56308746,9.519709587,355.5018005,360,64.84951782,448.1100769,461.7105713,6.04359293,5.945313931,91.91733551,75.7870636,355.5021362,355.3756714,378.4164124,447.8136292,174.8663025,103.6844177,104.2747879
4/10/2026 5:20,107.7018356,107.5034332,125.7907181,125.7121658,5.49258709,6.709118366,11.00150776,186.0493317,5.738638401,5.735628605,5.249629498,47.52506638,92.97577667,92.56312561,18.56848335,352.8091736,360,73.54920959,461.1575012,471.4758301,6.017375946,5.93936348,92.94031525,75.30667114,352.809021,353.0271912,377.7330627,461.1949768,174.8076477,103.8700562,103.7040863
4/10/2026 5:25,109.7018585,110,127.2432632,127.1916809,5.492362499,6.708081245,8.033981323,185.8890228,5.737338066,5.734363556,5.262210846,51.81774902,92.41091919,92.56315613,19.35516548,358.6542053,360,67.3848114,476.7585144,459.2849731,5.991158962,5.933413029,92.3762207,75.61399841,358.6540527,358.5993347,379.7178955,476.7168274,175.8632813,104.107132,103.1333923
4/10/2026 5:30,106.0730591,106.035759,126.3930283,126.0066833,5.492138386,6.707043648,11.05494308,186.3835449,5.736037731,5.733098984,5.274792194,44.47055054,92.88413239,92.56318665,15.89399338,362.9935303,360,54.9752121,474.7868958,458.1370544,5.964941502,5.927462578,92.74705505,76.06101227,362.9934692,362.9619141,382.3108826,474.7493591,177.0860596,104.9010086,102.5626907
4/10/2026 5:35,110.0243607,113.6126404,124.693367,124.7358704,5.491914272,6.706006527,9.556441307,186.3944092,5.734736919,5.731833935,5.287373543,44.40449905,92.76098633,92.56321716,14.8114357,360.8527222,360,50.92354965,460.8689575,457.6412048,5.938724518,5.921512127,92.89966583,75.88155365,360.8531799,360.7706299,382.2780457,460.8660278,177.6317902,105.6948853,102.421051
4/10/2026 5:40,122.6599808,122.4897385,123.9896927,124.0758591,5.491689682,6.704968929,11.0699234,185.2016907,5.733436584,5.730569363,5.299954891,54.45980453,92.80034637,92.56324768,19.2192173,356.1279297,360,54.54293823,451.3449097,459.6962585,5.912507534,5.915561676,92.88808441,75.93399048,356.1283264,356.2010803,380.6289368,451.308136,176.924118,105.649765,102.3969116
4/10/2026 5:45,110.7983322,110.6297913,124.3155975,124.2737198,5.491465569,6.703931808,11.06544971,186.1887512,5.73213625,5.729304314,5.312536716,49.34569168,92.49555206,92.56328583,25.7841301,352.9654541,360,66.51947021,449.3663635,471.8615723,5.88629055,5.909611225,92.35273743,75.73935699,352.9655457,352.7396545,378.4779968,449.6324463,176.2164307,105.0808945,102.3727798
4/10/2026 5:50,107.2960739,107.4210968,126.1244888,126.1618195,5.491240978,6.702894211,8.764584541,185.7067108,5.730835915,5.728039742,5.325118065,47.71328354,92.56861115,92.56331635,30.21544456,354.203186,360,73.49885559,465.4480286,471.318573,5.86007309,5.903660774,92.6383667,76.11607361,354.2028503,354.2123718,378.5415955,465.4512634,176.4472809,104.5120239,102.3486404
4/10/2026 5:55,99.45374298,99.88354492,127.2756958,127.0911026,5.491245747,6.70185709,11.21170616,185.0365143,5.72953558,5.726774693,5.417821884,46.89748001,92.43408966,92.56334686,28.03056717,360.2980347,360,64.94954681,479.8433533,463.2619019,5.833856106,5.8977108,92.46672821,76.00369263,360.2975769,360.3387146,380.3327637,479.8785706,177.354599,104.6052246,102.3245087
4/10/2026 6:00,96.5,95.89665222,126.0254974,125.9285431,5.491302013,6.700819492,10.77723408,183.8777618,5.728234768,5.72551012,5.664856911,47.4058609,91.91457367,92.56337738,22.94655418,364.5111694,360,54.93804169,474.6340637,461.1487122,5.864702225,5.891760349,91.99938202,75.87174225,364.5107422,364.526825,382.9312744,474.5015869,178.1068268,105.0357895,102.3003693
4/10/2026 6:05,101.4050598,101.3377228,125.0504379,124.8251343,5.491357803,6.699782372,10.94538021,185.737381,5.726934433,5.724245071,5.778019428,42.81893158,93.11684418,92.5634079,23.49791718,361.3010254,360,52.33535004,462.5795288,461.1200256,5.919962406,5.885809898,93.1277771,76.40049744,361.180542,361.0749817,382.6711121,462.6567993,177.6337433,104.9290695,102.2762375
4/10/2026 6:10,112.8009796,112.6840973,124.4293747,124.6460724,5.49141407,6.698744774,10.48198509,185.9169922,5.725634098,5.722980499,5.65301609,48.06999588,92.57270813,92.56343842,26.15108681,357.3870544,360,56.03224945,455.171936,462.5228271,5.975223064,5.883779049,92.62494659,76.04957581,357.3873291,357.3371582,381.3340149,455.1882324,177.1606598,104.6045303,102.2520981
4/10/2026 6:15,111.884819,112.0888672,124.6514282,124.2480087,5.49146986,6.697707653,11.13980961,187.0546112,5.724333763,5.72171545,5.723481178,44.64791489,93.05409241,92.56347656,31.92771149,354.4898682,360,63.48616028,452.8567505,466.2225952,6.030483246,5.883461475,92.93727112,76.05549622,354.4903259,354.5314331,379.3678284,452.8021545,176.6875763,104.2799835,102.2279663
4/10/2026 6:20,106.7515335,106.5,125.7037659,125.7805481,5.491526127,6.696670055,10.9505434,186.1195831,5.723033428,5.720450878,5.747337818,45.5848732,92.77358246,92.56350708,36.17140961,354.7017822,360,71.41812897,462.3463745,471.6730652,6.085743904,5.883143902,92.87989044,75.73338318,354.7015686,354.7463684,379.1513367,462.3761902,176.8064117,104.1603851,102.2038269
4/10/2026 6:25,106.9453354,106.722435,126.7253876,126.8365402,5.491581917,6.695632935,10.99459362,185.9903107,5.721732616,5.719185829,5.771194458,44.42160797,92.79343414,92.5635376,35.85441971,359.3901672,360,67.0906601,474.5214539,465.9721985,6.141004086,5.882826328,92.85290527,75.86792755,359.3901672,359.2705078,380.1171265,474.5257874,177.388031,104.6224136,102.1796951
4/10/2026 6:30,101.1271439,101,126.7861023,126.8539352,5.491638184,6.694595337,7.83730793,185.809906,5.720432281,5.71792078,5.55866766,45.50695801,92.58815002,92.56356812,31.57565308,363.1843872,360,59.08524323,477.4622192,464.1864319,6.196264744,5.882508755,92.63648224,76.31384277,363.1844177,363.4827576,382.0959167,477.176239,177.969635,105.0844421,102.1555557
4/10/2026 6:35,88.76225281,88.0483017,125.2580948,125.1592178,5.491693974,6.693558216,10.49495792,185.8613892,5.719131947,5.716656208,4.961088181,41.36328888,93.04338074,92.56359863,28.54590797,362.805603,360,54.24621201,468.6139221,463.3887634,6.251525402,5.882191181,92.94088745,76.00739288,362.8054504,362.7285156,383.1269531,468.5578613,178.4308167,105.5464706,102.131424
4/10/2026 6:40,101.7709732,102.1057205,125.1117249,124.8395309,5.49175024,6.692520618,11.16019917,186.2955933,5.717831612,5.715391159,5.033418179,41.1305275,92.49311066,92.56363678,28.80474472,360.0542908,360,54.89705658,461.2130127,463.6038818,6.2463727,5.881873608,92.45066833,75.96759033,360.0465088,360.0458069,382.3261414,461.2141724,178.382843,105.7797318,102.1072845
4/10/2026 6:45,97.72106171,97.89246368,124.5153885,124.4845963,5.491806507,6.691483498,10.91329575,185.8631287,5.716531277,5.714126587,5.105748177,43.498806,92.93141174,92.5636673,32.09820938,356.4610291,360,58.74201202,457.4283142,464.5743103,6.205659866,5.881555557,92.79254913,76.40529633,356.4606934,356.76828,381.1312866,457.42453,178.3348541,105.8753815,102.0831451
4/10/2026 6:50,99.02693176,99.5,124.2939529,124.412262,5.491862297,6.6904459,10.99269772,185.5391846,5.715230465,5.712861538,5.178078175,45.60266876,92.97724915,92.56369781,36.42123032,355.5543518,360,64.92758942,457.065979,467.1869507,6.16494751,5.881237984,92.8381958,76.09093475,355.5545349,355.4047546,379.8171692,457.1345825,178.2868652,105.9710388,102.0590134
4/10/2026 6:55,105.7738037,107.2749939,125.4964447,125.5496216,5.491918564,6.689408779,11.01171494,186.7732849,5.71393013,5.711596966,5.182933807,43.05929947,92.67696381,92.56372833,38.89030457,356.3927002,360,68.41158295,463.1612854,467.1589355,6.113819122,5.88092041,92.89634705,76.06580353,356.3927307,356.3447571,379.9615173,463.1139832,178.2388763,106.0666885,102.034874
4/10/2026 7:00,96.32015991,96.5,126.1236191,126.1743698,5.491974354,6.688371181,10.6981411,186.1782074,5.712629795,5.710331917,5.146346092,42.76520538,92.7780838,92.56375885,39.878685,358.3800049,360,67.91891479,468.9070435,467.967865,6.056648254,5.880602837,92.50253296,76.16796112,358.3800049,358.6059265,380.6929626,468.978302,178.3105774,106.1623459,102.0107422
4/10/2026 7:05,94.05755615,93.19277954,126.2461243,126.0384369,5.492030621,6.687334061,9.940247536,185.3504181,5.71132946,5.709067345,5.1097579,43.07624054,92.78583527,92.563797,37.16208649,361.2408142,360,64.77449799,472.4294128,466.8374939,5.99947691,5.880285263,92.71385193,76.09736633,361.2407837,360.9728699,381.572113,472.4870605,178.8934479,106.2579956,102.0184631
4/10/2026 7:10,88.79573059,88.74784088,125.9634018,126.1865158,5.492086411,6.686296463,10.96199608,184.9308472,5.710029125,5.707802296,5.073170185,46.75270081,92.01667786,92.56382751,33.37845993,362.9579468,360,59.65938568,473.6827087,465.4067688,5.942306042,5.87996769,92.08187866,76.13372803,362.9577637,362.5427246,382.6000366,473.9176941,179.4763031,106.3068542,102.0517349
4/10/2026 7:15,101.3792191,103.6358643,126.1751022,125.4821701,5.492142677,6.685259342,11.14809132,186.3741455,5.708728313,5.706537724,5.03658247,43.74237061,92.86699677,92.56385803,32.20280075,362.4210205,360,55.58089828,469.2258606,464.4690247,5.885135174,5.879649639,92.96598816,75.93638611,362.4694824,362.5435181,382.919342,469.5014648,179.4209442,106.3417435,102.0849991
4/10/2026 7:20,100.8742218,99.82846832,125.409668,125.2079315,5.492198467,6.684221745,11.06336498,186.4393768,5.707427979,5.705272675,4.999994755,42.41982269,93.02312469,92.56388855,32.32542038,360.1584167,360,55.46282196,463.6557312,464.8080444,5.827963829,5.879332066,92.98200989,76.00624084,360.1487732,360.1500854,382.1618347,463.6325073,179.1936646,106.3766251,102.1182709
4/10/2026 7:25,109.2639542,109,125.0465851,124.8605728,5.492254734,6.683184624,10.83173275,186.4234009,5.706127644,5.704008102,4.96340704,44.9153595,92.94330597,92.56391907,32.35284042,358.7141418,360,57.52986908,460.792511,464.9065857,5.770792961,5.879014492,92.77513123,75.85998535,358.7142944,358.9931335,381.4043274,460.6093445,178.9663849,106.4115067,102.1515427
4/10/2026 7:30,109,108.285141,124.7083588,124.8686447,5.492311001,6.682147026,9.732847214,186.5715027,5.704827309,5.702743053,4.926819324,49.65752792,92.31788635,92.56394958,35.11171722,357.8768616,360,61.44701004,458.9557495,465.5619202,5.713622093,5.878696918,92.23984528,75.63837433,357.8769836,357.6603699,380.7101746,459.3129883,178.7391052,106.4265747,102.1848068
4/10/2026 7:35,117.2909317,116.4699478,125.164238,125.224617,5.492366791,6.681109905,10.80446815,187.0196381,5.703526974,5.701478481,4.94948864,49.01589584,93.26121521,92.56398773,38.16828156,357.0518494,360,65.96263885,460.5510864,467.380127,5.722867966,5.878379345,93.32272339,75.81730652,357.0525818,356.9492188,380.0480652,460.5318909,178.6354523,106.3533478,102.2180786
4/10/2026 7:40,112.3972778,111.5,125.8112717,125.8854065,5.492423058,6.680072308,11.25694656,186.6459656,5.702226162,5.700213432,4.997695446,50.51801682,92.62505341,92.56401825,39.65355682,358.4672852,360,67.81052399,466.0709534,467.8424072,5.786052704,5.878061771,92.96836853,75.99021149,358.4674377,358.2163391,380.2002563,466.0783386,178.5431519,106.2801132,102.2513504
4/10/2026 7:45,110.2571564,110.5,126.3269882,126.2556458,5.492478848,6.67903471,11.21875763,185.9107361,5.700925827,5.698948383,5.045902252,47.45019913,92.69667816,92.56404877,39.37246704,359.7033997,360,66.21361542,470.477417,467.5918579,5.849236965,5.877744198,92.68070984,76.12073517,359.7035828,359.6959229,381.2018738,470.558136,178.4508362,106.2068787,102.2846146
4/10/2026 7:50,102.6567993,103.8092041,126.5388336,126.3614426,5.492535114,6.677997589,10.84169579,185.7128448,5.699625492,5.697683811,5.094109535,44.21988297,92.99460602,92.56407928,36.73146439,361.7934875,360,62.31973648,473.3448181,466.3147278,5.912421703,5.877426147,93.12994385,75.9647522,361.7935486,361.971344,382.2034607,473.6921082,178.5214386,106.1336517,102.3178864
4/10/2026 7:55,96.38191223,96,126.2342758,126.0074692,5.492590904,6.676959991,9.917630196,185.4823456,5.698325157,5.696418762,5.142316341,42.14838028,92.94740295,92.5641098,33.04329681,363.1408997,360,57.09508896,472.1653748,465.0786438,5.975605965,5.877108574,92.80586243,76.23576355,363.1409302,363.0820007,383.2050781,472.2946472,178.6136932,106.2166367,102.3511581
4/10/2026 8:00,107.2015839,107.5,125.3681412,125.5705795,5.492647171,6.675922871,11.26113415,185.4818878,5.697024822,5.69515419,5.393240929,52.67652512,92.66288757,92.56414795,31.66109657,362.3310242,360,55.3416481,466.0987854,464.5928345,6.017688274,5.876791,92.38191223,76.08092499,362.3311768,362.2711182,382.5132446,466.0727844,178.7059479,106.3354187,102.3844223
4/10/2026 8:05,114.5,114.2067566,125.0198212,125.355217,5.492703438,6.674885273,10.81293106,186.2289734,5.69572401,5.693889141,5.283566952,48.82913971,93.13047028,92.56417847,32.60507584,360.1968689,360,56.37531281,462.4087524,464.9911499,6.037569523,5.876473427,93.04232025,76.0823288,360.1976318,360.2810974,381.7958374,462.3531189,178.7982178,106.4542084,102.4176941
4/10/2026 8:10,113.0709915,113.7342224,124.5645447,124.8035202,5.492759228,6.673848152,10.95161915,186.4509735,5.694423676,5.692624569,5.372055054,50.99548721,92.6596756,92.56420898,33.896492,358.6122131,360,59.20923233,460.0207214,465.1639099,6.057450294,5.876155853,92.87141418,75.86979675,358.612793,358.5358887,381.0880737,459.9046936,178.6464844,106.4926605,102.4509659
4/10/2026 8:15,114.2163773,114.6325073,125.0225754,125.0563049,5.492815495,6.672810555,11.08930302,186.4697113,5.693123341,5.69135952,5.100811481,50.11301804,92.40856934,92.5642395,36.2665062,357.291748,360,63.39881516,458.9475708,466.5110168,6.077331543,5.882710457,92.47140503,76.00632477,357.2920227,357.3339539,380.3909607,459.2871399,178.4899292,106.4313965,102.48423
4/10/2026 8:20,112.5226593,112.8063354,125.4521255,125.3622208,5.492871284,6.671773434,6.45330143,185.5534973,5.691823006,5.690094948,5.147852421,49.16109085,92.34253693,92.56427002,37.68049622,358.1705017,360,67.01937103,462.2827148,466.9006348,6.097212315,5.895844936,92.15908051,75.97949982,358.1705627,357.8422546,380.0450439,462.3561707,178.333374,106.3701248,102.5175018
4/10/2026 8:25,116.0342789,116.2790451,125.7209015,125.8092346,5.492927551,6.670735836,10.59979057,186.3252869,5.690522671,5.688829899,5.19489336,48.41314697,92.67468262,92.56430817,37.95823669,359.6085815,360,67.66287994,466.39328,467.3210144,6.117093086,5.908979416,93.03235626,76.06597137,359.6085815,359.5004272,380.5959167,466.4301758,178.1768188,106.3088608,102.5507736
4/10/2026 8:30,109.662056,109.5227585,126.1082535,126.0161514,5.492983341,6.669698715,10.73851967,185.8579865,5.689221859,5.687565327,5.241934299,50.69092941,92.52401733,92.56433868,37.67413712,360.8562622,360,66.69509888,468.7644653,466.5923462,6.136974335,5.922114372,92.58552551,75.82303619,360.8563538,360.5648193,381.1468201,468.4893188,178.3534088,106.2475891,102.5840378
4/10/2026 8:35,111.0063095,112.5971222,126.4192581,126.0958176,5.493039608,6.668661118,10.81695175,186.4546661,5.687921524,5.686300278,5.288975239,44.91372681,93.08559418,92.5643692,36.36782074,361.1116943,360,64.55326843,469.7478638,466.20755,6.156855106,5.935248852,92.78803253,76.14461517,361.1118469,361.0579529,381.6977234,469.9487,178.5701294,106.5052872,102.6173096
4/10/2026 8:40,99.56885529,99,125.3774185,125.5708542,5.493095398,6.667623997,10.94308472,184.4599915,5.686621189,5.685035706,5.336016178,45.95202637,92.07144928,92.56439972,32.37187195,362.4472046,360,61.05241394,470.6471252,465.292572,6.176736355,5.948383808,92.07051086,75.94351196,362.4471741,362.2755127,382.2486267,470.9773865,178.78685,106.8081131,102.6505814
4/10/2026 8:45,105.7745132,106.5505142,125.8068771,125.6455002,5.493151665,6.666586399,9.77771759,184.8614197,5.685320854,5.683770657,5.383057117,51.34275436,92.63668823,92.56443024,30.01813507,362.458374,360,57.34874725,470.0814209,464.28302,6.196617126,5.961518288,92.63189697,76.03192902,362.458374,362.3399963,382.5744324,470.258728,179.0035706,107.110939,102.6838455
4/10/2026 8:50,99.80136108,98.64692688,125.1946564,125.2497864,5.493207932,6.665549278,9.810292244,184.396698,5.684020519,5.682505608,5.430098057,48.3703804,92.18937683,92.56446838,28.04305649,362.1368408,360,55.1579628,465.8255615,463.6413269,6.216497898,5.974652767,92.31393433,75.98754883,362.1368713,361.8619995,382.0875244,465.8735962,179.2202911,107.413765,102.7171173
4/10/2026 8:55,114.7032013,114.4359436,125.2401123,125.4446106,5.493263721,6.664511681,10.98651695,184.7883606,5.682720184,5.681241035,5.477138996,52.4814415,92.01235199,92.5644989,27.33920097,361.1219788,360,55.44003677,462.6371765,462.9739075,6.236379147,5.987787724,92.13101959,75.87989044,361.1222534,361.0300598,381.600647,462.5526428,179.160675,107.7165909,102.7503891
4/10/2026 9:00,101.8693924,103.4692688,124.7770386,124.910202,5.493319988,6.66347456,11.03811073,184.5865479,5.681419373,5.679975986,5.524180412,49.31115341,91.64059448,92.56452942,28.36462212,360.0820618,360,57.3684082,460.5648499,463.4270935,6.256259918,6.000922203,91.63526917,75.73240662,360.0453491,360.0731201,381.0702515,460.4244385,178.8656311,107.7575455,102.7836609
4/10/2026 9:05,123.6618958,123.8397827,125.3889389,125.2881775,5.493375778,6.662436962,10.82421875,184.6163788,5.680119038,5.678711414,5.483518124,55.59805298,91.95321655,92.56455994,29.94495392,359.1429749,360,60.24544525,459.2808838,463.9263916,6.276141167,6.014057159,92.07598877,75.90369415,359.1423645,359.1126709,380.4854431,459.2445068,178.5705719,107.795517,102.816925
4/10/2026 9:10,113.0343323,113.0343323,125.2876892,125.0722046,5.493432045,6.661399841,6.451197147,185.4262085,5.678818703,5.677446365,5.342195988,46.15945816,92.94239044,92.56459045,32.93343735,358.2474976,360,64.08824158,459.4632263,465.0433044,6.296021938,6.027191639,92.91007233,75.8049469,358.2474976,358.2357788,380.0201416,459.5332642,178.2755127,107.8334885,102.8501968
4/10/2026 9:15,116.1029587,116.5883179,125.6657028,125.5674057,5.493487835,6.660362244,11.05379772,184.3820343,5.677518368,5.676181793,5.248303413,54.61413574,92.52443695,92.56462097,34.50848389,358.4972534,360,66.98052979,462.6760864,465.8471985,6.308784485,6.040326118,92.23368835,76.02624512,358.4972229,358.7305908,380.3157959,462.7467041,178.1801453,107.87146,102.8834686
4/10/2026 9:20,121.4079742,121.0451279,125.9747925,126.1044769,5.493544102,6.659325123,11.59816265,184.2317047,5.676218033,5.674916744,6.056467056,55.31974411,92.141922,92.56465912,34.74065018,360.205658,360,66.95040894,466.1465759,465.6334534,6.310757637,6.053461075,91.90248108,75.98567963,360.2058411,360.1167603,380.6114807,466.1852112,178.4769897,107.9094315,102.9167328
4/10/2026 9:25,109.0875473,108.6896133,126.0049896,125.8891907,5.493599892,6.658287525,10.98183155,184.0894928,5.674917221,5.673652172,5.836966515,52.72608566,92.16145325,92.56468964,33.36707687,361.3510437,360,65.70414734,467.8033447,465.6311035,6.312731266,6.066595554,91.85192871,75.97707367,361.350769,361.3973389,381.0843506,467.8420105,178.7738495,107.947403,102.9500046
