TimeStamp,.[Puffing2.FLOW_FT20530],.[Puffing2.Flow_FT20530.],.[Puffing2.FLOW_FT24540],.[Puffing2.Flow_FT24540.],.[Puffing2.Flow_Rate_FP6.],.[Puffing2.Flow_Rate_FP7.],.[Puffing2.FLOW_RATE_FP8.],.[Puffing2.Motor_EM2152.0],.[Puffing2.MOTOR_EM25560],.[Puffing2.Motor_EM25560.],.[Puffing2.MOTOR_EM25570.],.[Puffing2.PID_PT2051.Out],.[Puffing2.PID_PT2051.PV],.[Puffing2.PID_PT2051.SP],.[Puffing2.PID_TT2051.out],.[Puffing2.PID_TT2051.PV],.[Puffing2.PID_TT2051.SP],.[Puffing2.PID_TT2454O.Out],.[Puffing2.PID_TT2454O.PV],.[Puffing2.PID_TT2454O.SP],.[Puffing2.PRESS_DPT2357.0],.[Puffing2.PRESS_DPT23570],.[Puffing2.Press_PT20510.],.[Puffing2.Press_PT2152.0],.[Puffing2.TEMP_TE20510],.[Puffing2.Temp_TE20510.],.[Puffing2.TEMP_TE2454I.0],.[Puffing2.TEMP_TE2454O0.],.[Puffing2.TEMP_TE2455I0],.[Puffing2.TEMP_TE2455O0],.[Puffing2.TEMP_TE24600]
4/10/2026 9:30,112.2760544,112.5087585,126.4171524,125.8822403,5.493656158,6.657250404,11.33486366,184.3101501,5.673616886,5.672387123,5.853002071,52.74514771,91.89936829,92.56472015,32.32569885,361.4655457,360,63.83727646,468.8059082,464.8235779,6.314704418,6.079730511,91.92621613,75.88594055,361.4653931,361.4429932,381.6329651,468.8241882,179.070694,107.929306,102.9832764
4/10/2026 9:35,104.267746,104.5,126.2058334,125.8156128,5.493712425,6.656212807,11.08696842,184.0439911,5.672316551,5.671122551,5.643095016,46.16359329,92.36117554,92.56475067,30.53133011,362.3573303,360,60.68376923,469.5519714,463.998291,6.31667757,6.09286499,92.5435791,76.185112,362.3570251,362.2630615,382.1815796,469.5713806,179.1382294,107.8833771,103.0165405
4/10/2026 9:40,108.6814575,108.421402,126.0019989,125.6682053,5.493768215,6.655175686,11.1088686,183.6767426,5.671016216,5.669857502,5.752099514,53.1916275,91.75714111,92.56478119,27.69034576,362.7834167,360,57.16396332,468.5698853,463.4255676,6.30573225,6.105999947,91.92240143,76.02389526,362.8283691,362.861084,382.1715393,468.569397,179.0288086,107.8374405,103.0498123
4/10/2026 9:45,107.4023819,107.3735733,124.8619461,124.9848251,5.493824482,6.654138088,10.83964062,184.686142,5.669715881,5.66859293,5.908370972,51.52423096,92.14076233,92.56481934,27.42895699,361.4988708,360,55.62635803,464.770874,462.980835,6.268527508,6.119134426,92.33176422,76.09141541,361.4989929,361.821167,381.7629089,464.7484436,178.9193878,107.7915039,103.0830841
4/10/2026 9:50,110.6708603,110.6070709,125.2525864,125.0603867,5.493880272,6.653100967,10.92424774,184.8742828,5.66841507,5.667327881,5.622962475,52.11685562,92.20964813,92.56484985,28.55732727,360.6364441,360,56.57004166,461.8591003,463.6486206,6.231322765,6.132268906,92.31846619,76.23735809,360.636322,360.5192566,381.3543091,461.786499,178.8099518,107.745575,103.1163483
4/10/2026 9:55,103.6215134,103.7096786,124.8249359,125.020607,5.493936539,6.65206337,11.20452404,183.5524902,5.667114735,5.666062832,5.973271847,51.35639954,91.65530396,92.56488037,28.14219284,358.9644775,360,58.46092606,460.1182556,463.5953369,6.194118023,6.145403862,91.72731781,76.34394836,358.9640503,359.0341187,380.8575439,460.0227356,178.700531,107.7422104,103.1496201
4/10/2026 10:00,108.0388107,109.2972794,124.6211319,124.8581696,5.493992329,6.651026249,11.03985786,184.1351318,5.6658144,5.66479826,5.919992447,51.71807861,92.16701508,92.56491089,30.01053047,358.440033,360,62.02518845,458.9629517,464.0597839,6.15691328,6.158538342,92.06007385,75.82456207,358.4396362,358.3795776,380.272644,459.0483093,178.591095,107.792305,103.1828918
4/10/2026 10:05,101.7424088,102,125.1860504,125.1458969,5.494048595,6.649988651,10.95135117,184.9019623,5.664514065,5.663533211,5.823672771,49.39915466,92.25175476,92.56494141,32.47615433,357.6968384,360,65.45994568,460.7402954,465.1352234,6.119708538,6.171673298,92.17207336,76.1542511,357.684845,357.6132813,379.7329102,460.739624,178.4816742,107.8424072,103.216156
4/10/2026 10:10,102.1474686,100.5460968,125.5368042,125.4493637,5.494104862,6.64895153,8.433745384,184.6771698,5.66321373,5.662268639,6.070782661,51.05536652,92.13287354,92.56497955,33.77177811,359.103241,360,66.98007202,464.5379944,465.9122314,6.082504272,6.184807777,92.14981079,75.92913818,359.1028748,359.1060181,380.3330688,464.5952148,178.3722534,107.8925095,103.2494278
4/10/2026 10:15,103.3048553,103.2559509,125.871254,125.9258881,5.494160652,6.647913933,9.676092148,184.1234894,5.661912918,5.66100359,6.405100346,49.75040054,91.6749649,92.56501007,33.55405807,359.9692383,360,65.93684387,468.0402222,465.7487488,6.048756123,6.197942257,91.86162567,75.96453094,359.96875,360.0324402,380.9332275,467.9754333,178.7564545,107.9426041,103.2826996
4/10/2026 10:20,96.22499847,96.5,125.5966644,125.7779007,5.494216919,6.646876812,11.1343832,185.2178192,5.660612583,5.659739017,5.737157345,44.67263794,92.64617157,92.56504059,33.08250809,360.8065491,360,63.61527252,469.4703064,465.2326965,6.023569107,6.211077213,92.64698029,76.24383545,360.8062134,361.2389832,381.5333862,469.2188721,179.2028656,107.9927063,103.3159637
4/10/2026 10:25,99.02594757,99.438591,125.9836807,125.7699509,5.494272709,6.645839214,11.35779762,184.5551758,5.659312248,5.658473969,5.95158577,45.16619492,92.3525238,92.56507111,30.99157143,361.7078857,360,60.11649704,470.3365173,464.2635193,5.998382568,6.224211693,92.26515961,75.95999908,361.70755,361.8873291,382.1335449,470.3868408,179.6492767,108.0428009,103.3492355
4/10/2026 10:30,109.5146027,109.837883,125.6183014,125.5371399,5.494328976,6.644802094,10.70365238,184.0016327,5.658011913,5.657209396,5.732952118,51.35739517,92.13541412,92.56510162,27.95523071,361.9633484,360,56.71482849,468.2304688,463.4978943,5.973195553,6.237346649,91.93889618,75.94805908,361.9632874,362.3971252,381.7980042,468.184906,179.7175598,108.0929031,103.3825073
4/10/2026 10:35,99.44371796,99.22367096,125.0627975,125.2592621,5.494384766,6.643764496,10.91781998,184.2471161,5.656711578,5.655944347,5.879198551,43.58315277,92.44889832,92.56513214,27.28525352,360.9566345,360,55.78093338,464.046814,462.9264526,5.948009014,6.250481129,92.39904022,76.10204315,360.956543,361.1445618,381.45224,464.0043945,179.6611328,108.1429977,103.4157715
4/10/2026 10:40,100.5208282,100,125.005806,125.3796616,5.494441032,6.642727375,9.741217613,185.0690155,5.655410767,5.654679775,6.486285686,45.11690903,92.62999725,92.56517029,28.80668449,359.5932922,360,56.26546478,461.9649353,463.4197083,5.922821999,6.263615608,92.57239532,75.81703186,359.5929565,359.2926941,381.1064758,461.9246826,179.6047058,108.1931,103.4490433
4/10/2026 10:45,107.5859528,108.5,125.0241089,125.1726074,5.494496822,6.641689777,10.25374699,185.0205536,5.654110432,5.653414726,6.158490181,48.13449097,92.79258728,92.56520081,30.034832,358.5914612,360,58.15942383,460.260437,464.0861206,5.89763546,6.276750565,92.86217499,75.78982544,358.5912781,358.7776794,380.5333252,460.1931763,179.5482788,108.2439423,103.4823151
4/10/2026 10:50,100.6050186,100.5,125.1739273,124.95681,5.494553089,6.640652657,10.99023914,185.8036957,5.652810097,5.652150154,5.717989922,44.96365738,92.72042847,92.56523132,31.85064316,357.8146667,360,60.94426727,459.5374451,464.6697998,5.872448444,6.289885044,92.67697906,75.79795837,357.8143616,357.8050842,379.9248657,459.5241699,179.4918671,108.3056641,103.5155792
4/10/2026 10:55,103.1992111,102.7938766,124.8738861,124.8767624,5.494609356,6.639615059,11.43949127,186.6018677,5.651509762,5.650885105,5.707282543,43.32019424,93.05674744,92.56526184,35.22444153,356.7177429,360,65.06672668,459.8312683,465.975647,5.847261906,6.204329491,92.99642181,75.64157104,356.7172241,356.8801575,379.5443115,459.8810425,179.4354401,108.3673782,103.548851
4/10/2026 11:00,106.0473557,106.1174164,125.9184723,125.9813232,5.494665146,6.638577938,11.10162449,186.2993774,5.650209427,5.649620533,6.016980171,46.58252335,93.01033783,92.56529236,37.05565262,357.3653259,360,67.28580475,463.5227356,466.4103088,5.82207489,5.876662254,92.88355255,76.06046295,357.3651733,357.2743835,380.0578613,463.4605713,179.3790131,108.4291,103.5821228
4/10/2026 11:05,106.4375916,106.5227966,125.7884979,126.0743484,5.494721413,6.63754034,9.419522285,185.6407013,5.648908615,5.648407936,5.79445076,47.96501923,92.37042236,92.56533051,36.76809692,359.2328186,360,66.57588196,466.9886169,466.4501648,5.796888351,5.879799843,92.49646759,76.65731812,359.2329407,359.256012,380.5714417,466.9819641,179.7185822,108.4908218,103.6457596
4/10/2026 11:10,104.0851822,105.6258163,125.7697372,126.0287628,5.494777203,6.636910439,10.67090797,183.8045044,5.64760828,5.648633003,5.900481701,51.4605751,91.70392609,92.56536102,33.61483383,361.336792,360,65.01275635,469.0091553,465.9805908,5.771701336,5.882937431,91.89277649,76.6336441,361.3526001,361.309967,381.0849915,469.0180969,180.2593079,108.5525436,103.7446594
4/10/2026 11:15,100.8390961,100.5282059,125.760025,125.8821335,5.494833469,6.636798382,11.11795044,185.8082123,5.646840096,5.648858547,6.11909914,42.61122513,93.46588898,92.56539154,33.6800499,361.5260925,360,62.05342484,470.065918,465.4989014,5.746514797,5.88607502,93.47147369,76.63301849,361.5259399,361.6276855,381.5985718,469.9275818,180.8000488,108.6142578,103.8435669
4/10/2026 11:20,110.7024841,110.3104782,125.87883,125.7835388,5.494889259,6.636686325,10.92500401,185.6659393,5.647911072,5.649084091,5.831079006,46.86139679,93.07317352,92.56542206,31.1683445,362.0383301,360,58.07907867,469.0124817,464.0544434,5.721327782,5.889212132,93.43453979,76.29616547,362.0385132,361.6940308,381.6395569,469.1835938,181.1009369,108.6759796,103.9424744
4/10/2026 11:25,118.0602722,117.4857178,125.5001144,125.6010056,5.494945526,6.636574268,11.6738224,185.4998169,5.648982525,5.649309635,5.845103741,47.26076889,92.70335388,92.56545258,29.36639404,361.4025879,360,56.25416183,465.3034668,463.3056946,5.707669735,5.89234972,93.01028442,76.592659,361.4032288,361.4742737,381.6792603,465.2449951,181.2105103,108.7377014,104.0413818
4/10/2026 11:30,114.1782837,114.1095505,124.8485718,125.183075,5.495001316,6.636462212,11.2933979,185.1668549,5.650053501,5.649534702,5.556102753,46.02626038,92.68986511,92.56549072,27.86297798,360.286499,360,56.62321854,461.3764038,462.8453979,5.757723331,5.895487309,92.91143799,76.20840454,360.1394653,359.9025574,381.1712646,461.306427,181.31987,108.7994156,104.1402817
4/10/2026 11:35,109.4326553,109.5,124.7659302,124.6521149,5.495057583,6.636350155,10.4885807,184.8766327,5.651124954,5.649760246,5.990817547,47.66893387,92.60820007,92.56552124,28.45923996,358.9696045,360,59.22317886,459.6332092,463.2580261,5.807776928,5.898624897,92.5415802,76.53472137,358.969574,358.8893433,380.4596252,459.6715393,181.134079,108.8611374,104.2391891
4/10/2026 11:40,116.4518127,117,124.8107452,124.9043579,5.49511385,6.636238098,10.94988632,186.5209808,5.65219593,5.64998579,5.91876936,46.10476303,92.94417572,92.56555176,30.67812157,357.3825378,360,62.2793045,458.2735901,464.1203308,5.853668213,5.901762009,92.93227386,76.29677582,357.3826599,357.5353394,379.7479858,458.244812,180.9483032,108.9244919,104.3380966
4/10/2026 11:45,124.5651474,124.9104843,125.5405197,125.5919571,5.49516964,6.636126041,8.362671852,186.2663879,5.653266907,5.650211334,5.573306561,50.37003708,93.32252502,92.56558228,33.18757248,357.2937622,360,66.12944794,460.0665894,465.119873,5.867989063,5.904899597,93.31954193,76.47000122,357.2938538,357.209198,379.2764893,460.1416321,180.7625275,108.9885712,104.4370041
4/10/2026 11:50,125.9516449,125.4571381,125.8630066,126.192009,5.495225906,6.636013508,10.87440872,186.1158142,5.65433836,5.650436878,5.769234657,50.4643631,93.47544861,92.56561279,34.12677765,358.9460754,360,67.00951385,464.5330505,465.6156006,5.882309437,5.908037186,93.085289,76.40343475,358.840332,358.6306458,379.8434448,464.5068054,180.5767517,109.0526428,104.5359039
4/10/2026 11:55,110.752327,110.0590744,125.8419418,126.000351,5.495281696,6.635901451,10.93510246,186.9211578,5.655409336,5.650661945,5.891425133,46.01990128,93.32649994,92.56564331,33.84005356,359.971344,360,65.64487457,467.172699,465.1074524,5.896630287,5.911174774,93.29618835,76.34635925,360.075592,360.2301941,380.4104004,467.3097534,180.6182251,109.1167221,104.573349
4/10/2026 12:00,125.5147934,125.4048538,126.2173157,126.3517532,5.495337963,6.635789394,11.00496197,185.2798767,5.656480789,5.650887489,5.913762569,51.86333084,92.91766357,92.56568146,31.12550545,361.7426758,360,62.68518829,468.8429565,464.1159058,5.910950661,5.914311886,93.16252136,76.41238403,361.7428589,361.5365295,380.977356,469.1391296,180.7596893,109.1807938,104.5909958
4/10/2026 12:05,125.1040955,124.6068573,126.7222214,126.4413681,5.495393753,6.635677338,10.9951067,185.5437775,5.657551765,5.651113033,5.324735641,51.42969513,93.16103363,92.56571198,29.05539513,362.1399841,360,58.95359039,469.4704895,463.3295898,5.925271034,5.917449474,93.39918518,76.45198059,362.1401978,362.2162781,381.5443115,469.0942993,180.9011536,109.244873,104.6086426
4/10/2026 12:10,129.5745392,128.9578094,126.1195602,126.142662,5.49545002,6.635565281,11.29819489,184.82724,5.658622742,5.651338577,5.243262768,48.96504211,92.83889771,92.56574249,25.37553024,362.2950745,360,56.02360153,465.6343689,462.1992798,5.939591885,5.920587063,92.65252686,76.27889252,362.2950745,362.1841431,381.1681213,465.8725586,181.0426025,109.3089447,104.6262894
4/10/2026 12:15,138.4864807,138.6448822,125.7713318,126.0977783,5.495506287,6.635453224,11.13103771,185.7516022,5.659694195,5.651564121,5.211167336,57.56874466,93.21557617,92.56577301,25.72488976,360.5405273,360,56.00057602,461.7472534,462.3352051,5.953912258,5.923724651,93.27256775,76.61523438,360.5359192,360.9161682,380.6891785,461.6201782,181.1840668,109.373024,104.6439362
4/10/2026 12:20,132.4770508,132.9100647,125.0911179,125.3504333,5.495562077,6.635341167,10.61126804,185.8018646,5.660765171,5.651789188,5.352811337,51.96044159,93.00658417,92.56580353,26.15060616,359.5775452,360,56.93704224,459.5370789,462.0184631,5.968233109,5.926861763,92.95172882,76.5276413,359.5778503,359.4432068,380.2102356,459.5263977,181.097641,109.4371033,104.6615906
4/10/2026 12:25,130.9341888,130.0786133,125.0390549,125.0965347,5.495618343,6.635229111,11.10505486,186.0267639,5.661836624,5.652014732,5.494455338,50.77145767,93.0941391,92.56584167,27.42576599,358.4821472,360,59.54477692,458.2330322,462.6940002,5.982553482,5.929999352,93.31312561,76.47903442,358.4823608,358.3454285,379.7182922,458.5212402,180.9822998,109.4226456,104.6792374
4/10/2026 12:30,135.2142792,134.9267426,125.0843964,125.0695496,5.495674133,6.635117054,7.651591301,186.4456482,5.6629076,5.652240276,5.450153351,51.70059204,92.94874573,92.56587219,29.92928505,357.6413879,360,63.33285522,457.9379578,463.7146912,5.996873856,5.93313694,92.776474,76.53743744,357.6416931,357.6651306,379.1487732,457.8027039,180.8669434,109.40448,104.6968842
4/10/2026 12:35,139.7276001,139.8336639,125.7472839,125.503273,5.4957304,6.63500452,9.707303047,184.5093384,5.663978577,5.65246582,5.377141476,52.89525223,92.62669373,92.56590271,30.57091904,358.2136536,360,66.66833496,460.2895508,464.81073,6.011194706,5.936274529,92.64787292,76.64527893,358.2137756,358.2457886,379.1860352,460.4399719,180.850235,109.3863068,104.7145309
4/10/2026 12:40,147.8375244,147.8493805,126.2685623,125.7766953,5.49578619,6.634892464,10.94556141,183.9446564,5.66505003,5.652690887,5.304129601,58.77809143,91.36642456,92.56593323,31.71969795,358.8169861,360,67.28830719,464.0032654,464.8695984,6.025515079,5.93941164,91.36605835,76.40852356,358.816925,358.7962341,379.6937866,464.0206604,180.9699097,109.3681335,104.7321777
4/10/2026 12:45,149.7433472,149.5830383,125.7610855,126.2276535,5.495842457,6.634780407,11.02901936,184.5815887,5.666121006,5.652916431,5.247378826,61.74627304,91.78688812,92.56596375,31.64481163,360.4074707,360,66.40110016,466.0493164,464.6914673,6.03983593,5.942549229,91.8494339,76.42810822,360.4075928,360.384552,380.2015686,466.1278076,181.0895844,109.349968,104.7498245
4/10/2026 12:50,147.2621918,148.7515259,125.3500977,125.6777496,5.495898247,6.63466835,11.14188671,184.7668152,5.667192459,5.653141975,5.207640171,54.09627914,91.69960022,92.56600189,29.78565598,361.7420959,360,64.52078247,467.4744873,463.8719177,6.054156303,5.945686817,91.90020752,76.42037964,361.7418823,361.530304,380.6253052,467.5217896,181.209259,109.3317947,104.7674713
4/10/2026 12:55,155.9282684,156.0299225,126.4226913,126.3842697,5.495954514,6.634556293,11.12293053,183.5963898,5.668263435,5.653367519,5.167901516,60.49564743,91.72399139,92.56603241,28.70954132,361.6137085,360,61.56295395,468.2442017,463.2384949,6.069212437,5.948823929,91.84331512,76.54283142,361.6137695,361.4884949,380.9076843,468.3450928,181.328949,109.3136292,104.7851257
4/10/2026 13:00,120.2710724,114.5222244,125.9688568,125.5728455,5.49601078,6.634444237,9.126113892,184.5123596,5.669334412,5.653593063,5.128162861,46.63066483,93.15850067,92.56606293,26.13544464,362.3985291,360,57.54994583,467.4096985,462.3196411,6.105638981,5.951961517,92.9750824,76.45500183,362.3985596,362.4720459,381.1900635,467.3999939,181.4486237,109.2954559,104.8027725
4/10/2026 13:05,110.0421753,110.219696,125.2128296,124.854454,5.49606657,6.63433218,10.84382915,184.7219849,5.670405865,5.65381813,5.088424206,49.99142456,92.98071289,92.56609344,25.17420959,361.3334656,360,55.6176033,463.8870544,461.7488098,6.142065525,5.955099106,92.98039246,76.53981781,361.3335266,361.1972656,381.2617188,463.8997192,181.5682983,109.2772903,104.8204193
4/10/2026 13:10,124.0024948,124.1864319,125.2646942,125.2165146,5.496122837,6.634220123,11.23603153,185.0298615,5.671476841,5.654043674,5.310501099,55.53949356,92.84993744,92.56612396,26.55485725,359.6757813,360,56.90313721,460.1349182,462.3948975,6.178492069,5.958236694,92.57221985,76.56005859,359.6761169,359.4482117,380.4090576,460.1121216,181.6426849,109.2591171,104.8380661
4/10/2026 13:15,138.3428497,124.3890228,124.7815247,124.958252,5.496178627,6.63410759,11.03469467,182.2103577,5.672548294,5.654269218,5.417236328,58.8484726,91.91031647,92.56616211,27.12173271,358.2957153,360,59.70534515,458.0585632,463.147583,6.214918613,5.961373806,91.91125488,76.35675812,358.2958679,358.2616577,379.5563965,458.0666809,181.0839386,109.2409515,104.8557129
4/10/2026 13:20,129.1196442,129.3633728,124.869957,125.1979599,5.496234894,6.633995533,10.99903965,185.1776428,5.67361927,5.654494762,5.457328796,56.24297333,92.5187912,92.56619263,30.394804,357.4761353,360,63.86388779,457.6577148,463.977417,6.251345158,5.964511395,92.42848969,76.73060608,357.5880432,357.2082825,378.7037354,457.6765442,180.5691376,109.2227783,104.8733597
4/10/2026 13:25,117,117,125.2431641,125.1839905,5.496290684,6.633883476,9.757492065,185.1047821,5.674690247,5.65471983,5.529098988,50.94477081,92.86844635,92.56622314,33.68309021,357.7112427,360,67.20132446,461.6257324,465.174469,6.287771225,5.967648983,92.54509735,76.33507538,357.6038513,357.3749695,379.1902771,461.5872192,180.7158966,109.2046127,104.8910065
4/10/2026 13:30,121.2532425,121.4086075,125.786232,126.0198593,5.496346951,6.63377142,10.32207012,184.8682709,5.6757617,5.654945374,5.357196331,54.86236191,92.52845764,92.56625366,33.46309662,359.7975769,360,67.05117798,466.5422363,465.3807068,6.324197769,5.970786572,92.4568634,76.53214264,359.7976685,359.5845337,379.8035889,466.8562012,180.8626709,109.1864395,104.9086609
4/10/2026 13:35,119.8849335,120.399231,126.4267731,126.1795273,5.49640274,6.633659363,10.9083786,185.7040863,5.676832676,5.655170918,5.334664822,51.00634766,93.19312286,92.56628418,32.22336197,361.6334229,360,64.04683685,469.8486023,464.7466125,6.360624313,5.973923683,93.12181854,76.5741806,361.6335449,361.5809631,380.4169006,469.8769836,181.0094299,109.1682739,104.9263077
4/10/2026 13:40,108.5673981,108.9433517,126.2834625,125.8016281,5.496459007,6.633547306,11.07879257,185.1438904,5.677904129,5.655396461,5.204478741,44.02979279,93.18907928,92.5663147,29.16472054,362.8255615,360,59.35518646,471.3477478,463.1685486,5.825120449,5.866332054,93.25132751,77.22408295,362.8255615,363.1981201,381.5738525,471.2872925,181.7171783,109.2059174,104.9439545
4/10/2026 13:45,105.9017715,106.074707,125.4994278,125.5531006,5.496462345,6.633435249,11.87640953,184.3098145,5.678975105,5.655622005,5.206138134,46.68876648,92.83226776,92.56635284,26.01029205,363.0643311,360,55.15600586,466.8829041,462.401947,5.824195385,5.95583868,92.56130981,76.50118256,363.0643616,362.8458862,381.4179688,466.494873,181.657135,109.2902374,104.9616013
4/10/2026 13:50,121.5,121,124.7864227,124.9094162,5.496434212,6.633323193,10.68121243,183.9938812,5.680046082,5.655847073,5.211622715,61.45441818,92.43850708,92.56638336,24.89608574,360.9577637,360,55.55119324,460.818512,462.485199,5.823270321,6.045345783,92.00145721,76.69164276,360.9578247,360.8654785,380.8280029,461.0621643,181.3818817,109.3745651,104.979248
4/10/2026 13:55,119.2916489,120.1398926,124.6049347,124.8018036,5.496406555,6.633210659,10.84110355,184.4642029,5.681117535,5.656072617,5.217107296,53.50779343,92.17645264,92.56641388,25.47713089,359.62677,360,58.45507813,457.5086975,462.3612366,5.82234478,6.063458443,92.08450317,76.40874481,359.6268005,359.5534668,380.0914612,457.6192932,181.1066284,109.4289322,104.9968948
4/10/2026 14:00,114.2160416,114.9429932,124.5209274,124.51091,5.496378422,6.633098602,10.8004961,184.5293884,5.682188511,5.656298161,5.222591877,52.15726471,92.15117645,92.5664444,28.13390541,357.5944824,360,62.81085205,456.1588135,463.6217041,5.821419716,6.075836658,91.98986053,76.5270462,357.5943909,357.7775269,379.1948242,456.2109985,180.9825439,109.3795776,105.0145493
4/10/2026 14:05,113.2937851,113.3493118,125.179039,125.2266769,5.496350288,6.632986546,11.81988525,183.3130188,5.683259964,5.656523705,5.228076458,53.51654434,92.35591888,92.56647491,30.04370308,357.9710693,360,66.94106293,459.6130981,464.0759277,5.820494652,6.088214874,91.85971069,76.59841156,357.9706421,357.9342957,378.889801,459.6045227,181.1768036,109.3302231,105.032196
4/10/2026 14:10,115.3418808,114.5890884,126.2667847,125.8575134,5.496322155,6.632874489,10.64521027,184.3045502,5.68433094,5.656749249,5.233561039,54.64107513,92.09236145,92.56651306,31.64927101,359.5871582,360,67.17816925,465.4802246,464.9823303,5.819569111,6.100592613,91.9974823,76.60597229,359.5867615,359.6254578,379.5918579,465.4784851,181.3710632,109.2808685,105.0498428
4/10/2026 14:15,117.9461212,118.5,125.8179779,126.0929718,5.496294022,6.632762432,10.93282986,183.9086456,5.685401917,5.656974316,5.239046097,53.83096313,92.00332642,92.56654358,30.56614494,361.7986755,360,64.71329498,468.7841187,464.3441162,5.818644047,6.112970829,91.96018219,76.47814178,361.7984009,361.829071,380.2939148,468.7728271,181.5394897,109.2407532,105.0674896
4/10/2026 14:20,118.0825958,117.7050781,125.8918686,125.8884659,5.496266365,6.632650375,10.96517754,183.2888489,5.68647337,5.65719986,5.244530678,54.24890137,92.16579437,92.5665741,27.50589371,363.1533813,360,60.5888443,470.3817139,463.2357788,5.817718983,6.125349045,92.09984589,76.62007904,363.1531372,363.3508301,380.9286804,470.4117126,181.6749725,109.245163,105.0851364
4/10/2026 14:25,116.3816299,116,125.7889633,125.8477478,5.496238232,6.632538319,10.53552914,184.1994019,5.687544346,5.657425404,5.250015259,56.2812767,92.39459991,92.56660461,24.33802986,363.2329102,360,56.38413239,468.0549316,461.9046631,5.816793442,6.137727261,92.35336304,76.62552643,363.2329712,363.2684021,381.4013367,468.0837708,181.8104553,109.2495728,105.1027832
4/10/2026 14:30,115.6677628,115.3364716,124.6580811,124.7288055,5.496210098,6.632426262,9.585548401,183.5004883,5.688615322,5.657650948,5.25549984,53.14547348,92.03350067,92.56663513,22.8338356,361.868042,360,55.3079834,462.2423401,461.4458313,5.815868378,6.150105476,92.23523712,76.41773987,361.868042,362.0047913,381.3283691,462.2453003,181.9459381,109.2539825,105.12043
4/10/2026 14:35,121.4691162,121.2298508,124.773056,124.9391479,5.496181965,6.632314205,11.06401825,184.7543335,5.689686775,5.657876015,5.263169289,60.08046341,92.31624603,92.56667328,25.36678314,360.0014038,360,57.04371643,458.4187927,462.2737732,5.814943314,6.162483692,92.34945679,76.79019928,360.0015259,359.805542,380.399353,458.4188843,181.7509613,109.2583923,105.1380844
4/10/2026 14:40,112.4287796,112.1278687,124.3348541,124.3268127,5.496154308,6.632201672,10.59337616,183.7999573,5.690757751,5.658101559,5.272416592,51.46404648,92.29946136,92.5667038,24.87577057,358.2764893,360,60.74649429,456.125946,462.2938232,5.814017773,6.174861431,91.96403503,76.63172913,358.276062,358.3978577,379.4703674,456.1260071,181.3365326,109.2628021,105.1557312
4/10/2026 14:45,118.6687927,119.4127655,124.7533798,124.6559677,5.496126175,6.632089615,10.99607658,183.9184265,5.691829205,5.658327103,5.358587265,55.63117981,92.00322723,92.56673431,28.13929367,357.8249817,360,65.38816833,456.9030457,463.3878174,5.813092709,6.187239647,92.01832581,76.42094421,357.824646,357.9850769,378.5413513,456.985199,180.9221039,109.2672119,105.173378
4/10/2026 14:50,113.4846878,112.5,125.2991409,125.7317963,5.496098042,6.631977558,11.00471687,184.8819427,5.692900181,5.658552647,5.376097679,50.324543,92.08643341,92.56676483,30.32478142,357.9350891,360,67.4757843,462.3901062,464.4413452,5.812167168,6.199617863,92.46011353,76.66904449,357.9348145,357.941803,378.9540405,462.398407,181.0273743,109.2716141,105.1910248
4/10/2026 14:55,113.6501694,112.7928543,125.6820068,125.923645,5.496069908,6.631865501,9.592223167,182.591095,5.693971157,5.658778191,5.350553989,53.08992767,91.66311646,92.56679535,29.37862587,360.4375,360,65.72432709,467.3657837,464.0592651,5.868712902,6.211996078,91.73200989,76.73426056,360.4370117,360.5141602,379.6921387,467.4085083,181.1914368,109.2760239,105.2086716
4/10/2026 15:00,103.2206573,103.965683,126.0900574,125.6749268,5.496041775,6.631753445,10.73382378,184.1975708,5.69504261,5.659003258,5.3250103,48.92148209,92.08551788,92.56682587,27.13569641,362.6076965,360,61.89013672,470.0161133,462.6805115,5.937927723,6.224374294,92.01942444,76.47068024,362.6278687,362.5852356,380.6447449,470.0341797,181.3554993,109.2783585,105.2263184
4/10/2026 15:05,112.1047592,112.8188324,125.2408295,125.516655,5.496014118,6.631641388,11.182827,184.2274017,5.696113586,5.659228802,5.29946661,51.90423584,92.4661026,92.56686401,24.25239563,363.0802307,360,57.10756683,468.9302368,461.8781128,6.007142067,6.23675251,92.24371338,76.53720856,363.0802612,362.9481812,381.5328369,468.8748779,181.5195618,109.2618027,105.2439728
4/10/2026 15:10,115.2591934,115.1332779,125.0078659,124.9374084,5.495985985,6.631529331,10.64425278,183.6899567,5.69718504,5.659454346,5.315310955,54.26976395,92.27816772,92.56689453,22.43031693,362.2670593,360,54.7869606,463.5693665,461.2841187,6.076356888,6.249130249,92.33345795,76.44954681,362.2671509,362.3708801,380.9886169,463.6808777,181.6836243,109.2452393,105.2616196
4/10/2026 15:15,121.5426788,121.5,124.5886993,124.622612,5.495957851,6.631417274,11.46103382,184.1662598,5.698256016,5.65967989,5.435041428,55.3913269,92.50165558,92.56692505,22.62986946,360.5506897,360,55.8873291,458.8893433,461.3617249,6.145571232,6.261508465,92.1317749,76.64269257,360.5506592,360.437439,380.444397,458.7918091,181.4132843,109.2286758,105.2792664
4/10/2026 15:20,115,114.9542923,124.1779709,124.2502136,5.495929718,6.631304741,9.569746017,184.8463593,5.699326992,5.659904957,5.516751289,50.30734634,92.66765594,92.56695557,23.90991211,358.6473694,360,59.19132996,455.8740845,461.838623,6.172356129,6.273886681,92.38983917,76.7016449,358.6472168,358.8299561,379.5649109,455.8260498,181.0191803,109.2121201,105.2969131
4/10/2026 15:25,118.8025055,118.2374725,124.646904,124.3660583,5.495901585,6.631192684,10.82750511,185.0861969,5.700398445,5.660130501,5.679038048,50.0921402,92.84249878,92.56698608,27.04955292,357.4848022,360,63.65119171,455.7631836,462.8013611,6.187966347,6.286264896,92.65424347,76.57499695,357.4846191,357.292511,378.6058655,455.6937256,180.6250763,109.1955566,105.3145599
4/10/2026 15:30,113.8338928,113.8338928,125.2504044,125.3456497,5.495873928,6.631080627,11.52390671,186.6637726,5.701469421,5.660356045,5.466026306,45.08540344,93.24132538,92.56702423,29.10846329,357.7246704,360,66.68021393,459.7886353,463.5313416,6.203576088,6.298643112,92.80203247,76.80278778,357.7244873,357.8491821,378.7824402,460.0551758,180.3575287,109.1789932,105.3322067
4/10/2026 15:35,112.2161102,112.018425,125.5082092,125.7316589,5.495845795,6.630968571,10.87415791,185.6723785,5.702540874,5.660581589,5.419127464,46.1566391,92.6424408,92.56705475,27.21258163,360.2446899,360,65.93964386,465.1932678,463.2339478,6.219186306,6.311021328,92.46116638,76.4728775,360.2336121,360.1813354,379.3504944,465.0243835,180.5237122,109.1624374,105.3498535
4/10/2026 15:40,99.77703857,100.1456299,125.3367691,125.4676514,5.495817661,6.630856514,10.92677975,184.6544495,5.703611851,5.660807133,5.391146183,45.5475235,92.4193573,92.56708527,26.05948639,362.00177,360,62.57811356,468.3438416,461.8395081,6.234796047,5.748861313,92.37213135,76.54882813,362.0018005,362.2821655,380.1442566,468.346344,180.6898956,109.145874,105.3773575
4/10/2026 15:45,101.3980103,100.6364136,125.9712143,125.8948746,5.495789528,6.630744457,11.06040668,184.5115051,5.704682827,5.6610322,5.363164902,46.58973312,92.47027588,92.56711578,22.2639389,363.0793152,360,57.3532486,469.3143311,460.7728577,6.250406265,5.755418777,92.45285797,76.7257843,363.0792847,363.2001953,381.1418762,468.9750061,180.8560791,109.1293106,105.4181671
4/10/2026 15:50,110.1305771,109.8768311,125.1516953,125.2947769,5.495761871,6.630632401,11.1094656,184.0040283,5.70575428,5.661257744,5.34525013,49.1009903,92.11990356,92.5671463,19.4641819,362.7885742,360,53.91439438,463.767334,459.973114,6.266016483,5.761976242,92.20217896,76.46372223,362.7885742,362.8121948,381.1214294,463.8263855,181.0222626,109.1127472,105.4589767
4/10/2026 15:55,114.324646,114.835022,124.6184387,124.3509521,5.495733738,6.630520344,10.93478394,184.5777435,5.706825256,5.661483288,5.339595795,49.73168945,92.7081604,92.56718445,18.52575684,361.186554,360,54.38062286,457.741272,459.722229,6.281626225,5.768533707,92.54151917,76.97161865,361.2160034,361.3077393,380.2364502,457.7236938,181.0526886,109.0961914,105.499794
4/10/2026 16:00,113.8251724,114,123.9699402,124.1251526,5.495705605,6.63040781,11.17593956,184.8773804,5.707896709,5.661708832,5.333940983,49.60235596,92.61517334,92.56721497,19.40420341,358.9439392,360,57.27074432,454.2276917,459.9441833,6.297236443,5.775091648,92.42449188,76.7936554,358.9439392,358.8407593,379.3514709,454.2098083,180.4262695,109.0811539,105.5406036
4/10/2026 16:05,117.6774521,117.0079117,124.4196854,124.412468,5.495677471,6.630295753,10.91927719,185.2928314,5.708967686,5.661934376,5.328286171,48.68855667,93.07524872,92.56724548,22.24170494,357.2757263,360,62.38658524,453.0689087,461.028717,6.299071312,5.781649113,92.79893494,76.22019196,357.1431274,357.4606323,378.4207764,453.0717468,179.7998352,109.1336746,105.5814209
4/10/2026 16:10,107.1304169,106.6025391,125.2072372,124.9236069,5.495649338,6.630183697,11.00352478,185.7426758,5.710038662,5.662159443,5.322631836,46.48441315,92.97792816,92.567276,25.13909912,357.1642456,360,66.22921753,457.0201721,462.0984497,6.294855118,5.788206577,92.97792816,76.5845108,357.1644287,357.5698547,378.4565125,457.1274719,180.1648865,109.1861877,105.6222305
4/10/2026 16:15,122.6737518,122.2793503,125.3850555,125.6508331,5.495621681,6.63007164,10.98453331,185.8242188,5.711110115,5.662384987,5.310826778,47.27725601,93.28314209,92.56730652,24.89368248,359.4925537,360,66.19589233,462.8750305,461.5647888,6.290638924,5.794764042,92.90049744,76.48717499,359.7130127,359.7119751,379.0211487,462.8388672,180.59729,109.2387085,105.6630402
4/10/2026 16:20,120.5,120.9979706,125.8588181,125.856781,5.495593548,6.629959583,10.65903759,184.435379,5.712181091,5.662610531,5.298986435,55.50951004,92.50817108,92.56733704,22.97012711,361.9891052,360,62.49277878,467.7418518,460.814209,6.286422729,5.801321507,92.55769348,76.51244354,361.9890747,362.009491,379.8050537,467.756012,181.0296936,109.2912216,105.7038574
4/10/2026 16:25,119.7019196,120.0203705,125.767662,126.016243,5.495565414,6.629847527,9.714787483,185.5089874,5.713252544,5.662836075,5.287146568,48.56331635,92.94770813,92.56737518,19.21826363,363.1837158,360,57.56064987,467.7208862,459.8288269,6.282207012,5.807878971,92.87807465,76.83682251,363.1837158,363.1920471,380.8948364,467.6891785,181.4224243,109.3386078,105.7446671
4/10/2026 16:30,103.8021545,104.0553284,125.0269394,124.7830963,5.495537281,6.62973547,10.94943905,186.0548096,5.714323521,5.663061142,5.275306225,45.22988892,93.02101135,92.5674057,17.13227654,363.0637817,360,53.88048553,462.7468567,458.6591187,6.277990818,5.814436436,93.06586456,76.82234955,363.0638123,362.903717,381.2693787,462.7081299,181.0783386,109.3797684,105.7854767
4/10/2026 16:35,108.5018387,108.1511917,124.2504044,124.1044846,5.495509148,6.629623413,10.76293468,185.591629,5.715394497,5.663286686,5.263466358,46.5760498,92.4243927,92.56743622,16.52513504,360.553009,360,54.29122162,456.6192322,458.6964722,6.273774624,5.8209939,92.2834549,76.87971497,360.5530396,360.6594849,380.3325806,456.6465454,180.7342682,109.4209366,105.8262939
4/10/2026 16:40,123.7527924,126.7426453,124.0334167,124.2039413,5.495481491,6.629511356,9.98086834,186.2161102,5.71646595,5.66351223,5.251626492,51.06720734,92.7530365,92.56746674,18.02061081,358.674408,360,57.34013367,453.3557434,459.1786804,6.26955843,5.827551842,92.80489349,76.85083771,358.6744385,358.6230469,379.395813,453.3103027,180.3901825,109.4621048,105.8671036
4/10/2026 16:45,126.0779648,128.5,124.4959717,124.5383606,5.495453358,6.629398823,10.98978233,186.5717621,5.717536926,5.663737774,5.239786148,51.21559143,93.01319122,92.56749725,21.39661598,357.1885681,360,62.22290039,452.6194153,460.0728149,6.200797558,5.834109306,93.31430054,76.38297272,357.0950623,357.0225525,378.4590149,452.5706177,180.0461121,109.5032654,105.9079132
4/10/2026 16:50,119.4666977,119.3630295,124.9353104,124.6208344,5.495425224,6.629286766,9.606410027,186.7938538,5.718608379,5.663963318,5.227946281,45.24238586,93.18114471,92.5675354,23.83545876,356.9407654,360,65.6432724,456.6143188,461.1174927,6.094186306,5.840666771,93.00740051,76.24849701,356.9406128,357.3984375,378.460907,456.6413269,180.1941833,109.5444336,105.9487305
4/10/2026 16:55,119.2666473,120.7178955,125.3176727,125.5624313,5.495397091,6.629174709,10.71261311,187.019455,5.719679356,5.664188385,5.216105938,45.1578598,93.47561646,92.56756592,23.10424995,359.5220642,360,65.8899765,461.8331299,460.9525757,5.987575054,5.847224236,93.32459259,76.61325073,359.5220947,359.407074,379.0728149,461.8572388,180.3511505,109.5855942,105.9895401
4/10/2026 17:00,123.4061661,123.1875763,125.9472122,126.150856,5.495368958,6.629062653,11.08801842,184.6636047,5.720750332,5.664413929,5.204266071,54.34601974,92.91371918,92.56759644,21.57811928,361.7110596,360,63.11480331,465.294342,460.2260132,5.880963802,5.8537817,92.93328857,76.54903412,361.7110291,361.823761,379.8359985,465.3206177,180.5081177,109.6267624,106.0303497
4/10/2026 17:05,121.7271042,121.8912735,125.8237228,125.8247681,5.495341301,6.628950596,11.04904747,185.287323,5.721821785,5.664639473,5.192426205,54.67645645,92.41712952,92.56762695,18.1192627,362.8483887,360,58.44581985,467.0054321,459.0958252,5.868485928,5.860339165,92.29322815,76.2793045,362.8386841,362.8887939,380.8262024,467.1261902,180.6651001,109.6054764,106.071167
4/10/2026 17:10,114.3843613,114.3843613,125.1990051,125.3060684,5.495313168,6.628838539,10.95491123,186.203598,5.722892761,5.664865017,5.180585861,44.42311478,93.0007019,92.56765747,15.17778015,362.6062012,360,54.26100922,463.0989685,458.3703613,5.924664497,5.866896629,92.89645386,76.40557861,362.5221863,362.6146545,381.3876648,463.4240723,180.8220673,109.5545807,106.1119766
4/10/2026 17:15,121.8021011,123.1922226,124.2753677,124.2543411,5.495285034,6.628726482,11.01156616,185.2685547,5.723964214,5.665090084,5.168745995,48.21394348,92.69192505,92.56769562,14.58363914,361.3746643,360,53.95575333,457.5393372,457.8610229,5.980843067,5.873454094,92.74155426,76.5640564,361.2325134,361.3502502,380.4158936,457.2806702,180.9790344,109.5036926,106.1527939
4/10/2026 17:20,128.7518463,127.5,124.4837341,124.5501556,5.495256901,6.628614426,10.90669537,185.3659515,5.725035191,5.665315628,5.156905651,50.76511383,93.0832901,92.56772614,16.60531616,358.9690857,360,55.8726387,454.1539612,458.3089294,6.02133131,5.801808834,93.17610168,76.66685486,358.9695129,358.9633179,379.4441223,454.1331177,180.7288971,109.4528046,106.1936035
4/10/2026 17:25,130.5890961,130.4634705,124.3888245,124.3701935,5.495229244,6.628501892,10.87859058,185.0086212,5.726106167,5.665541172,5.145065784,58.62041092,92.70731354,92.56775665,18.23842239,358.1499939,360,59.94042969,451.9353027,458.7966919,6.050815582,5.836061954,92.73725128,76.55774689,358.1502075,358.01297,378.7675171,451.8996582,180.2203064,109.4019165,106.1492157
4/10/2026 17:30,121.0150146,121.5,124.6007538,124.414444,5.495201111,6.628389835,10.953228,185.6019135,5.72717762,5.665766716,5.133225918,55.70732117,92.38091278,92.56778717,21.1281414,357.5026855,360,64.40523529,453.028656,459.973999,6.080300331,5.870314598,92.46308136,76.59461975,357.5028687,357.5663757,378.3498535,453.0522461,179.7117157,109.3411713,106.0889969
4/10/2026 17:35,126.2868958,125.9678802,125.5653458,125.6816406,5.495172977,6.628277779,10.84105301,187.0133667,5.728248596,5.66599226,5.121385574,49.41322708,93.24341583,92.56781769,22.53222847,358.4503479,360,66.3168335,459.3023071,460.7428284,6.109784603,5.904567719,93.28174591,76.80929565,358.4503784,358.3861389,378.3818054,459.2868347,179.8141632,109.2343979,106.0287704
4/10/2026 17:40,130.2097626,130,125.6368408,125.6460419,5.495144844,6.628165722,11.00935078,185.7240601,5.729319572,5.666217327,5.109545708,55.97079086,93.04645538,92.56785583,20.59376526,360.5358276,360,64.93728638,463.4058533,460.1066284,6.139269352,5.938820839,92.75943756,76.69499969,360.5358582,360.3941345,379.163208,463.4041138,180.0169373,109.1276321,105.9685516
4/10/2026 17:45,127.683342,128.5,125.9348373,125.810112,5.495116711,6.628053665,11.02384472,185.3624268,5.730391026,5.666442871,5.097705364,56.22125626,92.68978882,92.56788635,20.03821373,361.8295288,360,61.49358749,465.3908081,459.9610596,6.168753624,5.973073483,93.0976181,76.85819244,361.8295593,361.9770203,379.9634094,465.4210205,180.219696,109.152359,105.9083328
4/10/2026 17:50,128.7887421,128.4625702,125.7451782,125.630867,5.495089054,6.627941608,10.65362549,184.9491425,5.731462002,5.666668415,5.085865498,54.80897141,92.83093262,92.56791687,17.02047157,362.8329773,360,57.32713318,465.7269287,458.8638306,6.198238373,6.007326603,92.94882965,76.49317932,362.8330078,362.9707031,380.7636108,465.8050232,180.4224548,109.2830124,105.848114
4/10/2026 17:55,126,125.7401352,124.8756104,125.1732407,5.495060921,6.627829552,11.31661701,185.0696259,5.732533455,5.666893959,5.074025631,55.081707,93.02650452,92.56794739,15.05558205,362.746521,360,54.29476929,461.6724243,457.8294678,6.227722645,6.041579247,93.05564117,76.91246033,362.745697,362.4375305,381.16745,461.5994873,180.6252289,109.4136658,105.7878952
4/10/2026 18:00,127.3749771,127.3805695,124.655098,124.5340881,5.495032787,6.627717495,10.85333729,184.9858398,5.733604431,5.667119503,5.062185287,53.68239594,92.91410828,92.56797791,14.32170391,360.8117065,360,53.90163803,458.1791992,457.6264648,6.257207394,6.075832367,93.0016098,76.54231262,360.8813171,361.2002258,380.6111145,457.8374939,180.6548309,109.5443268,105.7276764
4/10/2026 18:05,125.4853287,125.7844925,124.6825867,124.9477692,5.495004654,6.627604961,10.48518181,184.9182281,5.734675407,5.66734457,5.050345421,56.41017151,92.64916992,92.56800842,14.61314392,359.6983948,360,54.54138184,456.1179504,457.7503967,6.263214111,6.110085011,92.74449921,76.52921295,359.8860474,359.7986755,380.0547485,456.1564331,180.341217,109.6091766,105.6674576
4/10/2026 18:10,113.4555511,113.7533646,124.1803665,124.1263962,5.494976521,6.627492905,11.02257824,183.922699,5.735746861,5.667570114,5.038505077,51.99737549,92.3187561,92.56804657,15.85904694,359.3139648,360,56.50383377,454.9396362,458.2132568,6.245580196,6.144338131,92.08209991,76.78565979,359.3139954,359.3893433,379.4983826,454.6726379,180.0276031,109.4940414,105.6072388
4/10/2026 18:15,122.039238,121.9251938,124.3872528,124.3886871,5.494948864,6.627380848,11.24096775,184.8648682,5.736817837,5.667795658,5.026665211,54.69429398,92.46437073,92.56807709,17.89950562,358.3995972,360,59.27898788,454.2331848,459.1748657,6.227946758,6.178590775,92.5267868,76.24816895,358.3995972,358.3973999,378.9420471,454.117157,179.7139893,109.3789063,105.54702
4/10/2026 18:20,128.1935272,128.5,124.5636978,124.5175934,5.494920731,6.627268791,9.719726563,184.0516357,5.73788929,5.668021202,5.014825344,58.39590836,92.38174438,92.5681076,19.62182045,358.1356812,360,63.00582504,454.4503784,459.7648926,6.21031332,6.212843895,92.30102539,76.90998077,358.1358643,358.1317749,378.3856812,454.4764099,179.5031891,109.2637711,105.4868011
4/10/2026 18:25,123,122.8212814,125.1739578,125.1048889,5.494892597,6.627156734,10.57162762,185.056778,5.738960266,5.668246269,5.002985001,54.87443924,92.46808624,92.56813812,20.98877144,358.8252258,360,65.46052551,457.8411255,460.2140503,6.192679882,6.247096539,92.16680908,76.60881805,358.8252563,358.9778137,378.8137512,457.9451294,179.4591522,109.1486435,105.4265823
4/10/2026 18:30,120.7804413,121.5,125.2310638,125.2826004,5.494864464,6.627044678,11.02562237,184.3088226,5.740031242,5.668471813,4.991145134,53.59580231,92.09101105,92.56816864,20.43562698,360.5006104,360,64.70815277,461.7540588,460.1449585,6.175045967,6.281349659,92.1215744,76.52297211,360.5007324,360.5516663,379.2893982,461.7567139,179.4151154,109.0335083,105.3663635
4/10/2026 18:35,117.0708542,116.5767136,125.3737793,125.3152771,5.494836807,6.626932621,10.83110714,184.4468536,5.741102695,5.668697357,4.97930479,54.16144562,92.24803925,92.56820679,19.73055267,361.6799927,360,62.54231644,463.7965088,459.8238831,6.157412529,6.315602779,92.30545807,76.64118958,361.6799927,361.3121643,379.9981079,463.8103027,179.3710785,108.9467087,105.3061447
4/10/2026 18:40,116.6783524,116.7654495,125.5023956,125.317131,5.494808674,6.626820564,10.96593952,185.4667969,5.742173672,5.668922901,4.980464935,50.99256134,92.59674072,92.5682373,18.07461929,362.4613647,360,59.13134766,465.3118896,459.0824585,6.126822948,6.18711853,92.56373596,76.74794769,362.4613953,362.3101196,380.7408447,465.3168335,179.3270416,108.9099503,105.2459259
4/10/2026 18:45,122.2089386,121.5,125.5987244,125.3458786,5.49478054,6.626708508,9.706232071,184.5430756,5.743245125,5.669148445,4.982204437,51.61585617,92.55806732,92.56826782,15.12486839,362.3227844,360,55.0646019,463.4692688,458.2330933,6.081400394,5.856293678,92.55654144,76.50492096,362.3228149,362.5638123,381.2145996,463.4701233,179.2829895,108.8731842,105.1857071
4/10/2026 18:50,117.4937744,118.5734634,124.7648773,124.7511292,5.494752407,6.626595974,11.06507492,186.7196503,5.744316101,5.669373512,4.983943939,45.34193039,93.30406952,92.56829834,14.90224075,361.5050659,360,53.52571869,459.2315369,457.7582092,6.035977364,5.905714989,93.16087341,76.71497345,361.505127,361.3948975,380.6564331,459.2342529,179.2389526,108.8364258,105.1254883
4/10/2026 18:55,121.1685181,120.9432755,124.8468475,124.5692978,5.494724274,6.626483917,11.02247143,186.0851898,5.745387077,5.669599056,4.985683441,46.35823441,92.8143692,92.56832886,14.86425591,359.9545898,360,54.12182999,456.8999634,458.0630798,5.99055481,5.955136776,93.13633728,76.9443512,359.9546814,359.9124146,380.0982361,456.9270325,179.1949158,108.7996674,105.0652695
4/10/2026 19:00,112.6923752,113,124.6136398,124.2471466,5.494696617,6.626589298,11.04460526,184.9989014,5.74645853,5.6698246,4.987422943,47.17941284,92.67763519,92.568367,15.4037466,358.9727783,360,55.72099686,455.3370361,458.3679504,5.945132256,6.004558086,92.60762787,76.22951508,358.9728394,358.9194946,379.5400696,455.4020996,179.1428375,108.7629013,105.0050507
4/10/2026 19:05,123.1274872,123,124.1268463,124.04039,5.494668484,6.627346516,10.44152737,184.9707947,5.747429848,5.670355797,4.989162445,54.14025497,92.15086365,92.56839752,16.51587677,358.8876648,360,58.36878967,454.2107544,458.687439,5.904704094,6.053979397,92.30023193,76.93045807,358.8875122,358.9749451,378.9819031,454.2653503,179.0598755,108.7261429,104.9448318
4/10/2026 19:10,124.5926895,124.5834274,124.4751511,124.5118866,5.49464035,6.628103733,9.564614296,185.323822,5.747676849,5.671963215,4.990901947,53.59709549,92.52081299,92.56842804,19.13420677,357.9033813,360,62.3541832,453.6251221,459.6090088,5.912156105,6.103401184,92.78469086,76.44591522,357.903717,357.9455566,378.7022705,453.6907959,178.9769135,108.6893845,104.884613
4/10/2026 19:15,116.1051712,116.5743713,124.948761,124.5855331,5.494612217,6.62886095,10.99091911,186.3622131,5.747923374,5.67357111,4.992641449,52.15624237,92.4681015,92.56845856,22.79760933,358.1259155,360,65.33366394,457.0592651,460.6180725,5.919607639,6.152822495,92.51456451,76.64044952,358.125946,358.1133728,378.8977661,457.0901184,178.8939667,108.6526184,104.8243942
4/10/2026 19:20,108.9889755,108.9559021,125.5100479,125.1224899,5.494584084,6.629618168,10.79624748,185.594986,5.748170376,5.675178528,4.994380951,47.22593307,92.57665253,92.56848907,21.92282295,359.0057068,360,64.90556335,461.5396118,460.8376465,5.92705965,6.202244282,92.61716461,76.29032898,359.0056458,359.3036804,379.1159058,461.5545959,178.8110046,108.61586,104.7641754
4/10/2026 19:25,103.7364197,103.2211227,125.0782089,125.0672455,5.494556427,6.630375385,10.98892212,184.4375,5.748417377,5.676785946,4.996120453,49.90803146,91.69523621,92.56851959,20.8917675,360.614502,360,63.33700943,463.8990173,460.2069702,5.934511662,6.251665592,91.70304108,76.6907959,360.6142578,360.5593567,379.64505,463.9470215,178.8455353,108.5790939,104.7039566
4/10/2026 19:30,113.5448456,113.3117142,125.2527695,125.3442307,5.494528294,6.631132603,10.92474365,183.9798431,5.748664379,5.678393364,4.997859955,52.51790619,92.37158203,92.56855774,19.0949955,361.8259888,360,60.47148895,465.235321,459.5917053,5.941963196,6.301087379,92.20126343,76.75589752,361.8258057,361.8457642,380.1742249,465.0267029,178.8980408,108.5423355,104.6437378
4/10/2026 19:35,111.0032349,109.2519073,125.3301086,125.0050659,5.49450016,6.63188982,9.827737808,184.2228241,5.748910904,5.680000782,4.99959898,51.60969162,92.0894165,92.56858826,17.16311073,362.4858093,360,56.71221924,464.6339417,458.850708,5.949415207,6.35050869,91.89762878,76.73812103,362.4605713,362.4320374,380.7033997,464.8470154,178.9505463,108.5055771,104.583519
4/10/2026 19:40,115.9865189,116.1697311,124.4757309,124.7747955,5.494472027,6.632646561,11.01030827,183.6048431,5.749157906,5.6816082,5.001338482,52.51455688,91.58641052,92.56861877,15.79011536,361.7245178,360,54.75411606,460.8065796,458.548584,5.956866741,5.86730957,91.55279541,76.68894958,361.6879578,361.6734924,380.8737183,460.7856445,179.0030365,108.468811,104.5233002
4/10/2026 19:45,115.7217178,115.9752197,123.8726273,124.1005859,5.49444437,6.633403778,10.64428139,184.4551392,5.749404907,5.683215618,5.003077984,53.73487473,91.99860382,92.56864929,16.04796219,360.0739136,360,55.50470734,457.1138611,458.4000854,5.964318752,5.980879784,91.84089661,76.72502899,360.0736694,360.2303162,380.3022766,457.0425415,179.0002289,108.4320526,104.4167099
4/10/2026 19:50,108.6601944,109.0621796,124.0164795,124.0452499,5.494416237,6.634160995,10.72052574,184.6322784,5.749651909,5.684823036,5.004817486,50.65826416,92.09926605,92.56867981,17.76898575,358.5144653,360,58.02258301,454.9434204,458.8431091,5.971770763,6.09444952,92.18624878,76.45901489,358.5143127,358.6804199,379.730835,455.0334167,178.8659821,108.3697357,104.3074341
4/10/2026 19:55,109.2654419,109.6093445,124.4872284,124.2425232,5.494388103,6.634918213,10.91894913,184.7194214,5.749898434,5.686430454,5.006556988,50.41614914,91.95639038,92.56871796,20.22975731,357.7538452,360,61.95798111,454.2614136,460.1313171,5.979222298,6.208019257,92.20077515,76.63394165,357.8237305,357.8424683,379.1593933,454.5470581,178.7317352,108.1332169,104.1981583
4/10/2026 20:00,106.2061844,104.5434952,124.4588165,124.7745285,5.49435997,6.63567543,9.815587044,185.2142487,5.750145435,5.688037872,5.00829649,48.98581696,91.82804108,92.56874847,22.57945061,357.5269775,360,65.07014465,457.0731201,460.8378906,5.986674309,6.321588993,91.82498932,76.69446564,357.5265503,357.3153992,378.6743469,457.4104614,178.5974731,107.8966904,104.0888824
4/10/2026 20:05,116.6790543,116.5,125.3984451,125.348793,5.494331837,6.636432648,10.86704922,185.4576874,5.750392437,5.68964529,5.010035992,50.39848709,92.46804047,92.56877899,24.52743721,358.726532,360,65.39416504,461.6915894,462.0879211,5.986093521,5.927585125,92.56820679,76.44007874,358.7264709,358.9109497,379.2770691,461.5651855,178.4852295,107.6601639,103.9796066
