TimeStamp,.[Puffing2.FLOW_FT20530],.[Puffing2.Flow_FT20530.],.[Puffing2.FLOW_FT24540],.[Puffing2.Flow_FT24540.],.[Puffing2.Flow_Rate_FP6.],.[Puffing2.Flow_Rate_FP7.],.[Puffing2.FLOW_RATE_FP8.],.[Puffing2.Motor_EM2152.0],.[Puffing2.MOTOR_EM25560],.[Puffing2.Motor_EM25560.],.[Puffing2.MOTOR_EM25570.],.[Puffing2.PID_PT2051.Out],.[Puffing2.PID_PT2051.PV],.[Puffing2.PID_PT2051.SP],.[Puffing2.PID_TT2051.out],.[Puffing2.PID_TT2051.PV],.[Puffing2.PID_TT2051.SP],.[Puffing2.PID_TT2454O.Out],.[Puffing2.PID_TT2454O.PV],.[Puffing2.PID_TT2454O.SP],.[Puffing2.PRESS_DPT2357.0],.[Puffing2.PRESS_DPT23570],.[Puffing2.Press_PT20510.],.[Puffing2.Press_PT2152.0],.[Puffing2.TEMP_TE20510],.[Puffing2.Temp_TE20510.],.[Puffing2.TEMP_TE2454I.0],.[Puffing2.TEMP_TE2454O0.],.[Puffing2.TEMP_TE2455I0],.[Puffing2.TEMP_TE2455O0],.[Puffing2.TEMP_TE24600]
4/10/2026 20:10,117.7711868,118,125.5867233,125.4843292,5.49430418,6.637189865,10.80831242,184.7986908,5.750639439,5.691253185,5.011775494,52.76130295,92.57363892,92.56880951,23.78247833,360.5588684,360,64.30138397,463.7850647,461.763916,5.965390682,6.049601555,92.5977478,76.65917206,360.5586548,360.6156921,379.8797913,463.8108521,178.5271912,107.423645,103.8703232
4/10/2026 20:15,107.7755356,107.5007782,125.405304,125.5540848,5.494276047,6.637947083,11.06354332,184.5815277,5.75088644,5.692860603,5.013514996,48.1499176,92.40737152,92.56884003,22.83881569,361.0993958,360,62.01419067,465.3366089,461.0474854,5.944687366,6.171617508,92.19695282,76.38208008,361.0990906,361.021759,380.4825134,465.5494385,178.5691376,107.1871185,103.7610474
4/10/2026 20:20,93.48279572,93.48279572,125.3148193,125.312645,5.494247913,6.638703823,10.93161201,184.4781036,5.751132965,5.694468021,5.015254498,43.34943008,92.35840607,92.56887817,21.23436356,361.0140686,360,58.53377914,466.3271179,461.2062988,5.923984528,5.905312538,92.23801422,76.65354156,361.0136719,361.182312,381.0852356,466.4268799,178.6110992,106.9505997,103.6517715
4/10/2026 20:25,96.32250977,96.62452698,125.0290604,124.795105,5.49421978,6.63946104,9.661580086,184.2507629,5.751379967,5.696075439,5.016993999,45.80867767,92.24141693,92.56890869,19.43466568,361.5045166,360,55.26313019,464.1524353,459.6847839,5.903281689,5.935538292,92.12057495,76.73831177,361.5043945,361.4985657,381.0369873,464.3415833,178.6530457,106.7140732,103.5424957
4/10/2026 20:30,110.2106705,110,124.5465927,124.578331,5.494191647,6.640218258,11.01034737,184.34198,5.751626968,5.697682858,5.018733501,50.29364395,92.44907379,92.56893921,19.32784653,360.5272522,360,54.9546814,459.9749146,459.9513855,5.882578373,5.965764523,92.41105652,76.38708496,360.5272217,360.4590759,380.5435791,459.8970032,178.5370789,106.4775467,103.4332199
4/10/2026 20:35,116.4130402,116.2048492,124.4099197,124.2902985,5.49416399,6.640975475,11.01066017,185.3490295,5.75187397,5.699290276,5.020473003,51.18404007,92.21923828,92.56896973,20.48987198,359.1144104,360,56.6799202,457.1411133,460.4710999,5.861875534,5.995990276,92.26567078,76.51593018,359.1143494,359.1348572,380.0501709,457.0712891,178.1375732,106.2410278,103.3239441
4/10/2026 20:40,107.3210449,107.5,124.1004944,124.3727188,5.494135857,6.641732693,10.86417198,185.4879761,5.752120495,5.700897694,5.022212029,46.72726059,92.73745728,92.56900024,24.0179863,357.1411133,360,60.13366699,455.3096619,461.7054443,5.886081696,6.02621603,92.81015015,76.95170593,357.1407776,356.9961243,379.2914429,455.1712952,177.7380829,106.0031128,103.2146683
4/10/2026 20:45,109.4166031,109.4697342,124.5245361,124.2097321,5.494107723,6.64248991,10.8958416,185.5435791,5.752367496,5.702505112,5.02395153,46.5427475,92.60195923,92.56903076,27.45361519,355.9055481,360,64.60140991,456.1743774,463.0003662,6.017842293,6.056442261,92.47115326,76.539505,355.9051514,356.4580078,378.7329407,456.0762634,177.3385925,105.7644806,103.1053925
4/10/2026 20:50,110.3633041,110.9313583,124.7173004,124.8532944,5.49407959,6.643247128,9.684546471,185.6167297,5.752614498,5.70411253,5.025691032,47.60575104,92.46781158,92.56906891,29.64088631,357.1090088,360,67.00733948,461.5071716,463.8283691,6.008070469,6.086668015,92.57611084,76.62679291,357.1089172,356.8243408,379.3181152,461.5693054,177.4046783,105.5258484,102.9961166
4/10/2026 20:55,113.7891541,113.934906,125.5047913,125.6454926,5.494051456,6.644004345,10.92969322,184.9750671,5.7528615,5.705719948,5.027430534,47.57564163,92.84387207,92.56909943,29.04550934,359.6031799,360,65.74954224,465.588501,463.5009766,5.998298645,6.116893768,92.63063049,76.7168045,359.6030579,359.6353149,379.9032898,465.5747681,177.5507965,105.2872086,102.8868408
4/10/2026 21:00,106.0217514,106.3740845,125.6096268,125.4609375,5.4940238,6.644761086,8.193100929,186.3791046,5.753108025,5.707327366,5.029170036,44.5369873,92.81804657,92.56912994,28.59705353,360.4205933,360,62.86741257,467.9450073,463.5072327,5.988526821,6.147119999,93.08716583,76.60449982,360.4203186,360.5692139,380.516571,467.9667664,177.6968994,105.1208801,102.7775574
4/10/2026 21:05,105.5498886,105.5280533,125.5911331,125.5008698,5.493995667,6.645518303,10.87532806,185.6629486,5.753355026,5.708934784,5.030909538,45.37864685,92.69835663,92.56916046,25.3307991,361.7891846,360,58.6263504,468.6102905,461.8505554,5.978754997,6.177345753,92.67582703,76.45358276,361.7892761,361.9293213,381.1518555,468.5820618,177.8430023,104.9723892,102.6682816
4/10/2026 21:10,96.08428192,96.10821533,124.5756836,124.8132324,5.493967533,6.64627552,10.92502403,185.5043488,5.753602028,5.710542679,5.03264904,42.44661331,92.68482971,92.56919098,23.3789196,361.5118713,360,55.3163414,464.8032532,461.1571045,5.968983173,6.207571507,92.67638397,76.42354584,361.5117188,361.5285034,381.5734863,464.7958069,177.9891205,104.8238907,102.5590057
4/10/2026 21:15,106.9867783,106.7185059,124.7021713,124.6552277,5.4939394,6.647032738,10.64628792,185.8909149,5.75384903,5.712150097,5.034388542,44.38899612,92.77024078,92.56922913,23.39560509,359.3474121,360,55.05833054,460.5796204,461.4318542,5.959211349,6.23779726,92.80132294,76.54393005,359.3471985,359.6713562,380.8114319,460.5241394,177.7783508,104.6753998,102.4497299
4/10/2026 21:20,109.4742355,108.9705582,124.4335403,124.3490143,5.493911743,6.647789955,10.92235279,187.281723,5.754096031,5.713757515,5.036128044,44.87152481,93.47167969,92.56925964,26.14625549,357.4658203,360,57.56125641,456.911438,462.2487488,5.949440002,6.268023491,93.1137619,76.54074097,357.466095,357.0606079,380.049408,456.8611755,177.3769531,104.5269089,102.3404541
4/10/2026 21:25,110.8009949,110.4744873,124.0756149,124.0706024,5.49388361,6.648547173,10.81802464,187.3549957,5.754342556,5.715364933,5.037867546,44.41798401,93.11650085,92.56929016,29.24668312,356.2457581,360,62.03647995,454.8950806,463.2125244,5.939668179,6.298249245,92.99488831,76.5353775,356.2459717,355.9191284,379.2873535,454.8901062,176.9755402,104.3605957,102.2311783
4/10/2026 21:30,111.0866241,110.7838516,125.0930252,124.9014816,5.493855476,6.64930439,10.77050209,186.7191162,5.754589558,5.716972351,5.042343616,45.27078247,92.9370575,92.56932068,31.67253113,356.2119141,360,66.24552917,458.4232178,464.4061584,5.929896355,6.328474998,92.9052887,76.53137207,356.212738,356.2564087,378.7348633,458.5090637,176.689209,104.1860504,102.1219025
4/10/2026 21:35,96.26766205,96.08324432,125.360939,125.1876755,5.492945194,6.650061607,10.85436249,186.394989,5.754836559,5.718579769,5.047466755,42.36573792,92.74014282,92.5693512,32.49921417,357.6013489,360,67.03916931,464.042572,464.4359131,5.920124531,6.358701229,92.73605347,76.66081238,357.6014404,357.7836304,379.4981384,463.9626465,176.98909,104.0115128,102.0126266
4/10/2026 21:40,106.7018661,107.5190887,125.8202896,125.8833237,5.490982533,6.650818825,10.94005394,186.5312653,5.755083561,5.720187187,5.052589893,43.47856522,92.82452393,92.56938934,29.4902153,359.5951843,360,65.2087326,467.5935364,463.8191223,5.910352707,5.836726665,92.73704529,76.70417023,359.5952759,359.5952759,380.2613831,467.6560974,177.2889709,103.8996277,101.9033508
4/10/2026 21:45,111.0396652,110.711586,125.8598633,126.1069717,5.489020348,6.651575565,10.87601471,186.9443512,5.755330086,5.721794605,5.057713032,43.45988846,92.94283295,92.56941986,30.09280014,361.4820557,360,61.60712814,469.9959106,463.7420654,5.900580883,5.841691017,92.94107819,76.69074249,361.4821472,361.0228271,381.0246582,469.978363,177.5888519,103.9792557,101.7940674
4/10/2026 21:50,113.5672531,113.3748398,125.4938354,125.6340027,5.487057686,6.652332783,11.02162075,185.9752045,5.755577087,5.723402023,5.06283617,46.89444351,92.83090973,92.56945038,26.59217072,362.6408081,360,57.08420944,468.9398804,462.5855408,5.893934727,5.846655369,92.56676483,78.25222778,362.6408081,362.7944946,381.7879333,468.7875977,177.5884552,104.0588837,101.6847916
4/10/2026 21:55,115.52285,115.2115631,125.2090759,125.0083847,5.485095024,6.65309,11.14601707,186.8528595,5.755824089,5.725009441,5.067959309,46.09361267,93.30367279,92.5694809,26.42367744,361.1182861,360,54.81789017,463.6044617,462.0837097,5.909804821,5.851619244,93.242836,77.93507385,361.2516479,361.0082703,381.2095947,463.7855225,177.1888733,104.1385117,101.5755157
4/10/2026 22:00,122.7744827,121.9584656,125.0645676,124.8332748,5.483132362,6.653847218,10.96688366,186.8171387,5.756071091,5.726616859,5.073082447,49.00564575,93.6088562,92.56951141,27.75918198,359.5480042,360,56.57478333,458.518219,462.6471252,5.925675392,5.856583595,93.429039,78.26642609,359.5485229,359.5028381,380.4695435,458.5314026,176.7892914,104.1222229,101.4662399
4/10/2026 22:05,124.6010132,124.6759338,124.8842316,124.3798828,5.481169701,6.654604435,11.0360918,186.8304138,5.756317616,5.728224754,5.078205585,49.16463089,93.43045807,92.56954956,28.43106079,357.8181763,360,60.65536118,455.7865906,463.657135,5.941545486,5.861547947,93.2043457,78.26570129,357.8180542,357.7309265,379.6940613,455.7827148,176.3897095,103.7808685,101.3569641
4/10/2026 22:10,119.9309998,119.5618668,124.9246597,124.6150284,5.479207039,6.655361652,10.95276451,187.1222839,5.756564617,5.729832172,5.083328724,46.59358978,93.3915863,92.56958008,32.20165634,356.4423218,360,65.61675262,457.3779297,464.7740784,5.957416058,5.866512299,93.46257019,78.41699219,356.4426575,356.1695557,378.658844,457.3652344,176.1029053,103.4395142,101.2476883
4/10/2026 22:15,120.1064682,119.9455719,126.0115662,125.8415298,5.477244377,6.65611887,10.93314457,186.8792877,5.756811619,5.73143959,5.088451862,48.27124786,93.19060516,92.5696106,34.0210228,357.868103,360,67.76733398,462.9918213,465.3133545,5.973286152,5.871476173,93.20561981,78.37260437,357.8681641,357.7319336,379.3302307,462.8246765,176.2047272,103.0981522,101.1384125
4/10/2026 22:20,122.9085312,122.5422745,126.2137756,126.1374283,5.475281715,6.656876087,9.688542366,186.8346558,5.75705862,5.733047009,5.093575001,46.40630722,93.27394867,92.56964111,34.56185913,359.1702881,360,66.94707489,467.0252075,465.4122009,5.989156723,5.876440525,93.05384064,78.49846649,359.1703796,358.9637451,380.0016174,466.6244812,176.3065491,102.7567978,101.0291367
4/10/2026 22:25,133.5933533,132.6597748,126.1393127,125.9764328,5.473319054,6.657632828,10.7103138,186.0169067,5.757305622,5.734654427,5.098698139,50.50592804,92.86470032,92.56967163,32.36176682,361.0582886,360,64.56066132,468.7792053,464.7055664,6.005026817,5.881404877,92.83602905,78.55857849,361.0583801,361.099762,380.6729736,468.9608154,176.4083862,102.5166168,100.9198608
4/10/2026 22:30,130.5827637,130.9902954,125.9748154,126.1633759,5.471356392,6.658390045,10.91882896,185.4385376,5.757552147,5.736261845,5.103821278,49.3360672,92.75005341,92.56970215,29.37062836,362.4239502,360,60.90326309,470.5086975,464.1983337,6.020897388,5.886368752,92.75005341,78.24234009,362.4238892,362.3532104,381.3443604,470.1209412,176.5102081,102.3290558,100.8105774
4/10/2026 22:35,121.6636124,121.7348022,125.526886,125.7719116,5.46939373,6.659147263,10.94528198,186.1911621,5.757799149,5.737869263,5.108944416,44.73199844,93.27980042,92.5697403,27.80990601,362.1027527,360,56.73538971,468.196991,462.7951965,6.036767483,5.891333103,93.26860809,77.99153137,362.1028748,362.0667419,382.0157471,468.1880188,176.61203,102.1415024,100.7013016
4/10/2026 22:40,130.0875244,129.6026764,125.0836105,125.1752243,5.467431068,6.65990448,10.92447853,186.6082611,5.75804615,5.739476681,5.114067554,47.60221481,93.06625366,92.56977081,26.9691658,360.8616943,360,55.10280991,463.900238,462.7790222,6.052638054,5.896297455,93.15820313,78.30874634,360.9346924,360.8590393,381.6534729,463.9682312,176.7138519,101.953949,100.5920258
4/10/2026 22:45,148.8088379,149.4176483,124.7344589,125.0572586,5.465468407,6.660661697,9.735946655,184.4012451,5.758293152,5.741084099,5.119190693,58.80097198,91.6834259,92.56980133,28.42238998,359.3857117,360,56.28287125,461.493988,463.4006348,6.068508148,5.901261806,91.78443146,78.3012619,359.5373535,359.4259949,381.0563965,461.4700928,176.6017151,101.7663879,100.4827499
4/10/2026 22:50,143.6802673,145.3602142,124.8734512,124.9919968,5.463506222,6.661418915,10.9702549,185.2974396,5.758539677,5.742691517,5.133059025,57.42967987,92.02813721,92.56983185,29.81406212,358.1004639,360,57.92199326,459.7544556,463.7756348,6.084378719,5.906225681,92.11083984,78.22061157,358.100647,358.0974426,380.4593201,459.7334595,176.4758301,101.5788345,100.3734741
4/10/2026 22:55,141.323349,142.4719391,124.4959869,124.5534058,5.46154356,6.662176132,10.95443249,185.3482971,5.758786678,5.744298935,5.15170002,56.07527161,92.18971252,92.56986237,32.37563705,357.7261047,360,61.4090538,458.8622437,464.7850342,6.100248814,5.911190033,92.11460876,78.74766541,357.7093506,357.671814,379.8622437,458.9380188,176.3499603,101.3912735,100.2641983
4/10/2026 23:00,151.6571198,153.8007507,124.6487274,124.6311111,5.459580898,6.66293335,11.00801468,184.7486267,5.75903368,5.74590683,5.170341492,58.93067932,91.74995422,92.56990051,36.54126358,355.7904358,360,65.23737335,459.8245544,466.4358215,6.116119385,5.916154385,91.85926819,78.51810455,355.7903748,355.7683411,379.2651672,459.8790894,176.2240753,101.2037201,100.1549225
4/10/2026 23:05,118.2513123,115.7478867,125.4378128,125.8667679,5.457618237,6.66369009,10.65517807,183.8987427,5.759280682,5.747514248,5.188982964,59.84051514,92.49364471,92.56993103,36.24013901,358.2288818,360,67.41103363,464.535614,466.5747375,6.131989479,5.921118259,92.54727936,78.39154816,358.2784424,358.3086243,379.7205811,464.6381836,176.0981903,101.0161667,100.0456467
4/10/2026 23:10,114.7583694,114.225563,126.1128235,126.1689377,5.455655575,6.664447308,9.719546318,185.2674103,5.759527206,5.749121666,5.207624435,49.98761749,92.7875061,92.56996155,34.24214172,360.1828918,360,65.96556091,468.8586121,465.8067932,6.14786005,5.926082611,92.59684753,78.29335022,360.1830139,360.2869568,380.3755493,468.9202576,176.1407623,100.8286057,99.93637085
4/10/2026 23:15,122.569046,114.7568054,125.6646881,125.7116852,5.453692913,6.665204525,10.84140873,185.106308,5.759774208,5.750729084,5.286516666,52.5778389,92.33399963,92.56999207,33.68063354,362.0296021,360,62.70555878,471.1777649,465.7052917,6.163730145,5.931046963,91.89315033,78.34339142,362.0297546,361.7842407,381.2244263,471.2049255,176.3281708,100.721405,99.86338043
4/10/2026 23:20,115.0672684,115.734375,125.283905,125.4971848,5.451730251,6.665961742,10.96130753,181.7799835,5.76002121,5.752336502,5.266877651,53.90629578,92.1259613,92.57002258,30.40778923,363.3019714,360,58.01192856,471.3076782,464.1514893,6.179600716,5.936011314,92.12862396,78.41722107,363.302063,362.999054,382.1281738,471.3121033,176.515564,100.6605606,99.82904816
4/10/2026 23:25,115.9919434,116,124.7623444,124.7431946,5.44976759,6.66671896,10.99944878,185.4666901,5.760268211,5.75394392,5.247238159,49.4265976,93.01305389,92.57006073,28.16457748,362.9433594,360,54.84952164,466.2642212,463.125885,6.19547081,5.940975189,92.64421844,78.56710052,362.9432373,362.4285583,381.8647156,466.4928589,176.7029724,100.5997162,99.79472351
4/10/2026 23:30,117.0603333,116.7617874,124.9088364,124.5672455,5.447804928,6.667476177,10.50252056,186.2972412,5.760515213,5.755551338,5.227599144,50.33679199,92.75106049,92.57009125,29.53887749,360.2092896,360,55.52194977,461.5543518,463.8358459,6.175201893,5.945939541,92.72205353,78.37659454,360.2097168,360.1773376,381.0722961,461.4814148,176.5811157,100.5388641,99.76039124
4/10/2026 23:35,122.4212265,122.4212265,124.9763718,125.2380066,5.445842266,6.668233395,9.576631546,184.6799011,5.760761738,5.757158756,5.207959652,58.27795029,92.50730896,92.57012177,30.68545151,358.6199036,360,58.2700882,458.8512268,463.9157715,6.153686523,5.950903893,92.4776535,78.34706116,358.6200867,358.3084412,380.2749939,458.9105225,176.1272278,100.4743652,99.72606659
4/10/2026 23:40,120.5433578,120.6799622,124.5286331,124.8593903,5.443879604,6.668990612,11.03466225,184.6585388,5.761008739,5.758766174,5.18832016,55.81675339,91.99996185,92.57015228,32.4352684,357.9443665,360,62.82561874,457.528656,465.1621704,6.132171154,5.955867767,91.5399704,78.21101379,357.9444275,357.8714294,379.4180603,457.516571,175.6733551,100.3012161,99.69173431
4/10/2026 23:45,124.3067398,124.2513885,124.51651,124.9749451,5.441916943,6.669747353,10.75132084,185.3760986,5.761255741,5.760373592,5.168681145,54.61749649,92.5426712,92.5701828,36.26686478,357.7087402,360,67.21929169,461.4155579,466.3857117,6.110655308,5.960832119,92.48084259,78.44213867,357.7090759,357.2976685,379.2394714,461.4355164,175.2194672,100.128067,99.65740967
4/10/2026 23:50,110.3614578,110.5213318,125.5691223,125.4987869,5.439954281,6.67050457,10.95296478,183.5971527,5.761502743,5.76198101,5.160219669,52.28688812,91.77146912,92.57021332,35.29008865,359.5267944,360,67.65543365,467.1516418,466.4024353,6.089139938,5.965796471,91.9454422,78.71337891,359.5629272,359.4571228,380.0978699,467.1459656,175.4410706,99.95492554,99.62307739
4/10/2026 23:55,108.7800293,108.5791016,125.9564743,126.0982437,5.437992096,6.671261787,10.98456192,185.8055115,5.761749268,5.763588428,5.163077354,49.69179916,92.36739349,92.57025146,35.37663651,361.684845,360,64.85812378,471.0751343,466.166748,6.067624569,5.970760822,92.51955414,78.75499725,361.684967,361.5801697,380.9562378,471.0891418,175.8522491,99.78177643,99.58875275
4/11/2026 0:00,107.241127,107.2295609,126.0453339,126.1562958,5.436029434,6.672019005,11.02197266,185.3292847,5.761996269,5.765196323,5.165934563,49.01213455,92.71421051,92.57028198,32.76091766,362.8390503,360,60.03978729,473.1746521,464.8097229,6.0461092,5.975724697,92.39076996,78.86216736,362.8390808,363.0540466,381.8146057,473.1062012,176.2634277,99.71511078,99.55442047
4/11/2026 0:05,113.0213013,112.9549637,124.955307,125.2084198,5.434066772,6.672776222,10.88874817,184.1617889,5.762243271,5.766803741,5.168792248,51.23601151,92.17678833,92.5703125,29.1256485,363.2229309,360,55.64180756,469.3771667,463.7636719,6.024593353,5.989852905,92.13495636,78.84809875,363.2258606,363.0491943,382.1998596,469.2905273,176.6746063,99.80028534,99.52009583
4/11/2026 0:10,104.5650101,104.8982697,124.5744553,124.7334976,5.432104111,6.67353344,10.69970512,184.4849548,5.762490273,5.76841116,5.171649456,47.41448212,92.32357788,92.57034302,28.35569,361.0982361,360,55.04835892,463.6549988,463.6316833,6.003077984,6.004519463,92.12589264,78.93686676,361.0982666,361.3357544,381.5139771,463.6681824,176.6361694,99.8854599,99.48576355
4/11/2026 0:15,110.1854248,110.4921951,124.1557465,124.486351,5.430141449,6.674290657,9.760961533,184.3596039,5.762737274,5.770018578,5.174507141,52.95710754,92.11447144,92.57037354,28.95487595,359.478302,360,56.37314987,461.2009277,463.7012939,5.981562614,6.01918602,92.26309204,78.87751007,359.4782104,359.960907,380.8280945,461.1941223,176.4004364,99.93845367,99.4514389
4/11/2026 0:20,117.2293015,117.7056885,124.8161087,124.6906586,5.428178787,6.675047874,10.98924732,184.394928,5.762983799,5.771625996,5.171233654,52.08683777,92.30588531,92.57041168,30.60094643,358.7536621,360,59.84395218,458.9837036,464.3886108,5.960046768,6.033853054,92.08433533,78.45006561,358.7526855,358.783905,380.0355225,458.8961182,176.1647034,99.76593018,99.41710663
4/11/2026 0:25,116.2954712,116.3256149,124.2326126,124.1869354,5.426216125,6.675804615,10.61313915,185.0415802,5.763230801,5.773233414,5.166683197,50.61165619,92.37928772,92.5704422,35.13939667,357.0724487,360,64.52388763,458.9993286,466.3351135,5.938531399,6.048519611,92.43726349,78.97262573,357.0726929,357.2481689,379.2366638,458.690094,175.9289856,99.59339905,99.38278198
4/11/2026 0:30,118.6305389,118.5893478,125.6005325,125.3976212,5.424253464,6.676561832,10.72736645,185.2490082,5.763477802,5.774840832,5.16213274,51.21769714,92.98308563,92.57047272,38.09682465,357.811554,360,67.72695923,463.8040466,467.2404175,5.917016029,6.063186169,92.87229919,79.06291962,357.8117676,357.6656799,379.6914978,463.9042358,175.6932526,99.42087555,99.34844971
4/11/2026 0:35,117.5,118.2265472,125.7252502,125.634346,5.422290802,6.67731905,10.97366238,185.0607147,5.763724804,5.77644825,5.157581806,51.43899536,92.67549896,92.57050323,39.62548828,358.9789429,360,67.00424194,468.718811,467.3994141,5.895500183,6.077852726,92.93543243,78.94232941,358.979187,359.1405334,380.260437,468.7729187,175.7987213,99.24835205,99.31412506
4/11/2026 0:40,119,118.7634659,126.0105591,126.0160446,5.42032814,6.678076267,9.854512215,184.0300598,5.763971329,5.778055668,5.153031349,54.41737366,92.62129211,92.57053375,37.28234482,361.4631653,360,64.62763977,470.9863892,466.9086304,5.873984814,6.092519283,92.42613983,78.96140289,361.4632263,361.653717,380.9020691,471.0204163,176.0037537,99.19950104,99.27979279
4/11/2026 0:45,115.2749786,115.103981,126.1586914,125.9964294,5.418365479,6.678833485,11.02945805,182.6367798,5.76421833,5.779663086,5.148480892,54.27503586,92.25493622,92.5705719,33.62647629,363.0697327,360,60.70939255,472.2127686,465.3531494,5.852469444,6.107185841,92.41661835,78.58984375,363.069458,363.1138306,381.7908936,472.4125671,176.208786,99.28047943,99.24546814
4/11/2026 0:50,106.0994034,105.8310394,125.490715,125.7621536,5.416402817,6.679590702,11.02324867,182.6278381,5.764465332,5.781270504,5.143929958,51.41196442,92.1553421,92.57060242,31.2264843,362.6399841,360,56.58998871,469.9614258,464.6321411,5.830954075,6.121852398,92.03707886,79.366539,362.6399841,362.7804871,381.9153748,469.9107361,176.4138184,99.3614502,99.21113586
4/11/2026 0:55,108.7797546,109.1071701,125.0271149,124.7966537,5.414440155,6.680347919,10.92884922,182.0290222,5.764712334,5.782878399,5.139379501,52.30218124,92.01895905,92.57063293,29.48435402,361.5141296,360,55.79769135,464.5826416,464.168457,5.809438229,6.136518955,92.07997894,78.77386475,361.5140381,361.9735413,381.5453796,464.5695801,176.2202148,99.44242859,99.17681122
4/11/2026 1:00,111.9492569,111.7807693,123.9633789,124.1273499,5.412477493,6.681105137,10.75002766,182.2748871,5.764958858,5.784485817,5.134829044,52.6037674,92.21977997,92.57066345,30.74474525,359.3967896,360,58.14949417,460.4239197,464.4075928,5.787922859,6.151185513,91.91982269,79.2399826,359.1372375,359.6252747,380.9135132,460.3709106,175.9682312,99.36076355,99.14247894
4/11/2026 1:05,106.3004608,106.606781,124.4302292,124.3487778,5.410515308,6.681861877,9.717915535,182.5014801,5.76520586,5.786093235,5.130278111,51.33520126,92.29239655,92.57069397,34.16620255,357.6289673,360,62.59807205,458.138031,465.8411865,5.805909157,6.165852547,92.15270233,78.91921234,357.6286926,357.749054,379.9167786,458.3175964,175.7162628,99.13832855,99.1081543
4/11/2026 1:10,95.30673218,94.33830261,124.5969696,124.4351807,5.408552647,6.682619095,10.94720745,184.2488098,5.765452862,5.787700653,5.125727654,43.08718872,92.44867706,92.57073212,39.77022171,355.145874,360,67.49917603,461.6233826,469.0885315,5.83270216,6.180519104,92.77854919,79.01784515,355.1453552,355.6575623,379.3531494,461.6943054,175.4642944,98.91589355,99.07382202
4/11/2026 1:15,102.7808151,102.8215485,125.1798096,125.0576248,5.406589985,6.683376312,10.87404251,183.1543427,5.765699863,5.789308071,5.12117672,46.8211441,92.47702789,92.57076263,38.48629761,358.5149536,360,68.40800476,467.4444275,467.6467896,5.85949564,6.195185661,91.98460388,78.96391296,358.5145569,358.4021912,380.0835266,467.4478455,175.3794556,98.69345093,99.03949738
4/11/2026 1:20,101.1021881,100.5,125.4428787,125.3514328,5.404627323,6.68413353,11.05299473,183.9050903,5.765946865,5.790915489,5.116626263,46.13162231,92.69181061,92.57079315,37.53620148,360.4141235,360,66.5715332,470.5617371,467.291748,5.886288643,6.209852219,92.25365448,79.26259613,360.4140015,360.4924316,380.8138733,470.5632935,175.7497559,98.58997345,99.0051651
4/11/2026 1:25,104.4759293,104.5,125.9683609,125.662323,5.402664661,6.684890747,10.91779423,182.5622559,5.76619339,5.792522907,5.112075806,45.42860031,92.5250473,92.57082367,35.88139725,361.4897461,360,63.76196671,472.155426,466.5151978,5.913082123,6.224518776,92.3787384,78.87760925,361.4894409,361.5176086,381.5245972,472.1766052,176.1200409,98.66490173,98.97084045
4/11/2026 1:30,96.5,96.22784424,125.4460449,125.7417984,5.400702,6.685647964,11.00716782,182.713562,5.766440392,5.794130325,5.107524872,45.42559814,92.04999542,92.57085419,33.71803665,362.8425903,360,59.14751434,472.7625122,465.3102112,5.939875126,6.239185333,92.04584503,79.08839417,362.8423157,362.6571655,381.8355713,472.8754578,176.4903259,98.73983002,98.93650818
4/11/2026 1:35,105.0973663,104.6726227,125.1013489,125.0013428,5.398739338,6.686405182,10.86474991,182.3151703,5.766687393,5.795737743,5.102974415,50.39871216,92.02859497,92.5708847,31.07376289,362.4351196,360,55.74796295,468.6391602,464.6552124,5.966668606,6.253851891,92.2590332,79.09159851,362.4350586,362.5478821,382.1465149,468.5957336,176.66716,98.8147583,98.90218353
4/11/2026 1:40,102.591217,102.8262405,124.7611465,124.7071228,5.396776676,6.687162399,10.64659691,182.1309052,5.766934395,5.797345161,5.098423958,51.00001526,92.38217926,92.57092285,30.04590797,361.3493347,360,55.72514343,463.0095215,464.2346802,5.993461609,6.268518448,91.98989868,78.94991302,361.3492126,361.4421997,381.5093079,462.9354858,176.5280304,98.88968658,98.86785126
4/11/2026 1:45,109.6935272,109.125061,124.2059708,124.4007721,5.394814014,6.68791914,11.05940819,183.9670868,5.76718092,5.798952579,5.093873024,44.92964554,92.86893463,92.57095337,34.63536453,357.4209595,360,59.08336639,459.5763245,465.8475952,5.71880579,5.770932198,92.84308624,79.1696701,357.4207764,357.1401367,380.5241394,459.5579834,176.3888855,98.89522552,98.83352661
4/11/2026 1:50,108,108.4409866,124.4964294,124.1021194,5.392851353,6.688676357,11.00417519,183.3716888,5.767427921,5.800560474,5.089322567,47.89702606,92.56445313,92.57098389,37.82770157,356.0927124,360,64.25100708,458.9067383,466.6507874,5.791893959,5.891124249,92.38374329,78.6995697,356.0927429,356.2420044,379.5389404,458.8867188,176.2497406,98.85363007,98.79919434
4/11/2026 1:55,102.0914078,102.2624969,124.9931259,124.8582993,5.390888691,6.689433575,10.92667866,183.8531494,5.767674923,5.802167892,5.08477211,46.38724518,92.62873077,92.5710144,40.98426819,356.1902466,360,68.16114807,463.3392334,467.9535217,5.864982128,5.912466526,92.64977264,78.79039001,356.1897888,356.2462769,379.4634705,463.5456848,176.1105957,98.81202698,98.76486969
4/11/2026 2:00,103.9790192,104.5,125.7039261,125.6516113,5.388926029,6.690190792,10.4966259,182.924469,5.767921925,5.803775311,5.080221176,46.0837326,92.6320343,92.57104492,39.67665863,358.5450439,360,68.49519348,469.0644836,468.1348267,5.938070297,5.93380928,92.39029694,79.0059967,358.54422,358.6878662,380.1813354,469.1202087,175.9714661,98.77043152,98.73053741
4/11/2026 2:05,101.7906952,101.6320648,126.2530212,125.8506775,5.386963367,6.690948009,10.68927002,182.6692963,5.768168449,5.805382729,5.075670719,47.11022568,92.21496582,92.57108307,38.26174927,361.134491,360,64.55502319,474.934021,467.3110352,6.01115799,5.955152035,92.30953217,79.06546783,361.1339111,361.5293274,381.0148621,474.963623,175.8739014,98.72882843,98.69621277
4/11/2026 2:10,90.4504776,90.61408997,125.4427948,125.5914612,5.385001183,6.691705227,9.661428452,183.6756287,5.768415451,5.806990147,5.071119785,43.72344208,92.70890045,92.57111359,34.4894371,363.8399963,360,58.07089233,475.2139893,465.7849731,6.046727657,5.976494312,92.78063202,78.97510529,363.8399963,363.6470337,382.4934692,475.1488647,176.4884491,98.71556854,98.66188049
4/11/2026 2:15,100.8937912,101.491188,124.6209106,124.8799057,5.383038521,6.692462444,10.81946373,182.0748291,5.768662453,5.808597565,5.066569328,49.86897659,92.00719452,92.5711441,31.19249535,362.6090088,360,54.89217758,467.861908,464.9001465,6.06524086,5.997837067,92.01808167,79.1447525,362.6089478,362.8482056,382.1653748,467.782196,176.5649109,98.70994568,98.62755585
4/11/2026 2:20,104.5374527,104.5,124.2541351,124.337265,5.381075859,6.693219662,10.81787872,182.6912079,5.768909454,5.810204983,5.062018871,50.23352051,92.06726837,92.57117462,34.32500458,360.0104065,360,56.57799911,461.5009155,465.5444946,6.083754063,6.019179821,92.06684113,79.24898529,360.0147705,360.1841125,381.5476379,461.2202454,176.3977203,98.70431519,98.59322357
4/11/2026 2:25,104.1714325,104.0313263,124.1520996,123.9261932,5.379113197,6.693976402,11.00138569,184.4396057,5.769156456,5.811812401,5.057467937,43.36918259,92.64273071,92.57120514,36.94389343,356.4033203,360,61.27471161,457.7974854,466.6135559,6.102267265,6.040522099,93.05556488,79.04659271,356.4031067,355.9980469,380.2407227,457.8135986,176.2305145,98.69868469,98.55889893
4/11/2026 2:30,110.4225769,110.178421,124.9412079,124.7614822,5.377150536,6.69473362,11.02921391,184.0509186,5.769402981,5.813419819,5.05291748,47.57351685,93.08833313,92.57124329,41.3810463,355.1545105,360,67.40810394,460.6109924,470.1739807,6.120780468,6.061864853,92.87217712,79.30437469,355.1543274,355.0316162,379.2288513,460.617218,176.063324,98.69306183,98.52456665
4/11/2026 2:35,104.4642868,104.1415482,125.1522827,125.3783722,5.375187874,6.695490837,9.798388481,183.8925629,5.769649982,5.815027237,5.048367023,45.56988525,92.95578003,92.5712738,42.66424179,356.5306396,360,68.86776733,467.4864807,469.0806274,6.139293671,6.083207607,92.49508667,79.31382751,356.5310364,357.2145081,379.5545044,467.480957,175.8961334,98.68743134,98.52767944
4/11/2026 2:40,107.2275543,106.920929,125.9206161,125.9939117,5.373225212,6.696248055,11.04745865,184.0386658,5.769896984,5.816634655,5.04381609,41.61090469,92.73882294,92.57130432,40.46403122,360.3449097,360,66.58877563,472.7243042,468.3313904,6.15780735,6.104549885,92.64076233,78.98999786,360.344696,360.4414368,380.4228821,472.776123,175.97789,98.68180847,98.5365448
4/11/2026 2:45,97.21006012,96.86592865,126.1784058,126.061882,5.37126255,6.697005272,10.5611496,183.3440857,5.770143986,5.818242073,5.039265633,44.73143005,92.78543854,92.57133484,38.48672867,362.25354,360,61.19619751,475.8125305,467.4198914,6.15914917,6.125892639,93.08055878,79.0313797,362.2532959,362.1608582,381.7875366,475.6605835,176.1854858,98.7102356,98.54541016
4/11/2026 2:50,98.2088089,99.8141098,125.3913116,125.3057556,5.369299889,6.697677135,10.82928467,184.4173889,5.770390511,5.819849968,5.034715176,40.61626053,93.00244904,92.57136536,34.25922394,363.4150696,360,56.07053757,472.0302734,465.6164856,6.151858807,6.147235394,92.84779358,79.2062912,363.4151306,363.0162964,382.4718628,472.0238953,176.3930817,98.75478363,98.55427551
4/11/2026 2:55,101.2927856,101.7193146,124.7677536,124.7255707,5.367337227,6.697649002,10.67619896,183.6897888,5.770637512,5.821004391,5.030164242,45.92261124,92.86811066,92.57139587,32.68647003,361.5177002,360,55.00197601,465.7835083,464.9387817,6.14456892,6.168577671,92.73764801,79.35328674,361.5177307,361.8685913,381.8703003,465.7772522,176.6006622,98.79933167,98.56314087
4/11/2026 3:00,102.3114624,102.4782944,123.8630905,124.0376205,5.365374565,6.697620869,9.626072884,183.88974,5.77063036,5.819784641,5.025613785,44.32772064,92.70711517,92.57143402,35.50540161,357.9213562,360,57.37797928,460.7512817,465.9402466,6.137278557,6.189920425,93.15703583,79.158638,357.920929,357.6714478,381.088562,460.6748352,176.4834137,98.84387207,98.57200623
4/11/2026 3:05,110.4841614,111.7800903,124.0666962,124.0717316,5.363411903,6.697592735,11.01761436,184.8369904,5.770133018,5.818564415,5.021063328,47.65224075,93.04784393,92.57146454,38.72669601,355.6800842,360,62.50450516,458.1572876,467.6630554,6.129988194,6.21126318,92.86000824,79.14401245,355.680481,355.6307678,379.7705383,458.2360229,175.9269257,98.8884201,98.58087158
4/11/2026 3:10,113.9467468,114.5468826,124.937027,124.9629822,5.361449242,6.697565079,11.03484058,184.9880981,5.769635677,5.817344189,5.016512394,45.51636505,92.90505219,92.57149506,42.62134933,355.4497375,360,67.94164276,461.8802795,468.916687,6.12269783,6.232605457,93.17553711,79.12122345,355.4275513,355.5217896,379.4797058,461.8695374,175.6238708,98.93296814,98.58973694
4/11/2026 3:15,109.2291641,109.5,125.9645081,125.9679108,5.359487057,6.697536945,10.9897213,184.5444336,5.769138813,5.816123962,5.011961937,46.42312622,93.00608826,92.57152557,43.50197983,357.473175,360,68.34885406,468.9339905,468.9308472,6.115407944,6.253948212,92.97880554,79.19017792,357.4729309,357.615509,380.048584,468.929718,175.8114014,98.97750854,98.59860229
4/11/2026 3:20,101.9243774,101.9210739,125.7512207,125.7313995,5.357524395,6.697508812,11.03150272,184.0142822,5.768641472,5.814903736,5.007411003,46.11257553,92.99313354,92.57155609,40.96348953,360.884552,360,65.63959503,472.7736511,468.2293701,6.10811758,6.275290966,92.90587616,79.09147644,360.8846436,360.9840088,380.8035889,472.7735596,175.9989166,99.02205658,98.60746765
4/11/2026 3:25,100.5017242,100.4742661,126.1501236,126.2357788,5.355561733,6.697480679,10.91719818,183.6599121,5.768144131,5.81368351,5.002860546,44.69727707,92.99510956,92.57159424,37.2516861,362.8862,360,60.36373138,475.0726318,466.5969238,6.100827217,6.29663372,93.00102234,79.32660675,362.8862305,362.7740479,381.9373474,475.0694275,176.1864319,99.06660461,98.61633301
4/11/2026 3:30,95.48077393,95.62605286,125.0519638,124.9726181,5.353599072,6.697452545,10.93945503,184.1652832,5.76764679,5.812463284,4.998310089,42.48625183,93.15407562,92.57162476,33.90137863,363.4363098,360,55.59967804,471.1376038,465.2300415,6.093536854,6.317975998,92.94971466,79.37980652,363.4364319,363.4612732,382.4679871,471.0881348,176.3739624,98.95780182,98.62519836
4/11/2026 3:35,112,113.0058136,124.9403,124.719574,5.35163641,6.697424889,10.98794556,183.8095551,5.767149925,5.811243534,4.993759155,50.61673737,92.44961548,92.57165527,32.41788101,361.4342041,360,54.92468643,464.5415039,464.6959839,6.086246967,6.339318752,92.5158844,79.26013184,361.4343567,361.4515686,381.8532715,464.4732666,176.5614777,98.78308105,98.63406372
4/11/2026 3:40,113.3375549,113.1738129,124.5132446,124.5705109,5.349673748,6.697396755,11.04771328,183.7118073,5.766652584,5.810023308,4.989208698,49.70865631,93.06277466,92.57168579,34.23458099,358.6010742,360,57.02336121,461.3945007,465.2898254,6.078956604,6.360661507,92.92744446,78.96173859,358.6014404,358.8652649,381.0752258,461.4491577,176.317337,98.60836792,98.64292908
4/11/2026 3:45,118.2369156,118.3711243,124.5957718,124.6556396,5.347711086,6.697368622,10.69015408,184.2585754,5.766155243,5.808803082,4.984658241,53.08543396,92.69570923,92.57171631,37.24301529,357.6772461,360,61.16918945,459.5874634,466.7792664,6.071666241,5.902017593,92.93611908,79.46691132,357.6776123,357.5971985,380.1826782,459.5726624,175.7622528,98.43365479,98.65179443
4/11/2026 3:50,115.2739868,115.0899582,124.6984711,124.8210068,5.345748425,6.697340488,10.99602985,183.0916443,5.765657902,5.807582855,4.980107307,53.97454453,92.07853699,92.57175446,37.81041718,357.5484314,360,65.93916321,460.3114624,467.5227661,6.064376354,5.990423203,92.42772675,79.38232422,357.5483704,357.6325684,379.2901306,460.3516235,175.2614441,97.97029114,98.66065979
4/11/2026 3:55,123.7290497,123.4052582,125.201149,125.4919891,5.343785763,6.697312832,10.94129848,183.9218292,5.765161037,5.806362629,4.97555685,51.76594543,92.79123688,92.57178497,41.94034195,357.7279968,360,68.43675995,465.9579468,468.6798706,6.057085991,5.987332821,93.18357086,79.04936218,357.7283936,357.5489197,379.7575378,465.9492798,175.6242676,97.52848816,98.66952515
4/11/2026 4:00,113.0930939,113.2547989,125.30439,125.3379517,5.341823101,6.697284698,10.81865692,183.2580261,5.764663696,5.805142403,4.971006393,51.40977097,92.52487183,92.57181549,40.7872963,360.54599,360,66.84357452,470.7154846,467.9066467,6.049795628,5.984241962,92.48999786,79.53084564,360.5461121,360.513916,380.4364319,470.7366333,175.9871063,97.58367157,98.6783905
4/11/2026 4:05,116.9761963,117,126.0783463,125.9985657,5.339860439,6.697256565,11.09910202,182.7827454,5.764166355,5.803922653,4.96645546,54.04292679,92.8602066,92.57184601,38.50163269,362.2263794,360,63.24492645,473.7124023,466.9677429,6.042505264,5.981151581,92.8602066,79.41687012,362.2264709,362.0974731,381.2457275,473.6969299,176.3499298,97.63884735,98.68725586
4/11/2026 4:10,114.4687653,114.5,125.6844254,125.5972366,5.337897778,6.697228432,10.73567772,183.6893311,5.763669491,5.802702427,4.961905003,46.37717438,92.78179169,92.57187653,35.11394882,363.2771301,360,58.27083206,473.7540588,465.7227783,6.035215378,5.978060722,93.17344666,79.16246033,363.2774963,363.296814,382.0733337,473.6802368,176.607193,97.69402313,98.69612122
4/11/2026 4:15,112.6939011,113,125.069313,124.7615662,5.335935116,6.697200298,10.92581081,183.2190857,5.76317215,5.801482201,4.957354069,50.4596138,92.54495239,92.57190704,32.32652664,362.9174805,360,54.77004242,468.5289917,464.6642456,6.027925014,5.974970341,92.56668091,78.93473816,362.9175415,362.9465027,382.3749084,468.4541626,176.4435883,97.74920654,98.70498657
4/11/2026 4:20,112.3884201,112.760849,124.2613907,124.4090195,5.333972931,6.697172642,10.71571255,183.9573212,5.762674809,5.800261974,4.952803612,50.5877533,92.71382141,92.57194519,32.37734222,360.1804199,360,55.38660812,462.4257202,464.5914612,6.020634651,5.971879959,92.8844986,79.32571411,360.1808472,360.1913147,381.231842,462.4142761,176.2799988,97.80438232,98.71385193
4/11/2026 4:25,121.8791656,121.732399,124.4593048,124.3011551,5.332010269,6.697144508,10.60608196,183.079895,5.762177467,5.799041748,4.948253155,55.38184738,92.35740662,92.57197571,33.99036407,358.6101685,360,59.80259705,457.9761963,465.4855042,6.013344765,5.968789101,92.11382294,79.14359283,358.6105957,358.2693176,380.0887451,457.9780273,176.116394,97.85956573,98.72271729
4/11/2026 4:30,118.958168,119.0235672,124.6995163,124.5624084,5.330047607,6.697116375,10.36153221,182.8128204,5.761680603,5.797821522,4.943702221,56.1554985,92.16957092,92.57200623,37.81585312,356.5724182,360,66.95063782,458.821167,468.4422913,6.006054401,5.965698719,92.20141602,79.24758148,356.5726318,356.5788269,379.415741,458.7933655,175.9528046,97.95137024,98.73158264
4/11/2026 4:35,120.7228851,121.3782501,125.5521011,125.6840591,5.328084946,6.697088242,10.7048521,182.6875153,5.761183262,5.796601295,4.939151764,54.96136475,92.29955292,92.57203674,41.50330734,357.7149048,360,68.8662796,467.5550842,468.6535645,5.998764038,5.962607861,92.57841492,79.56672668,357.7150269,357.6180725,379.3596191,467.5338135,175.7891998,98.06472778,98.740448
4/11/2026 4:40,113.7459335,113.4326172,125.8000107,126.0221176,5.326122284,6.697060585,11.02108097,182.7060699,5.760685921,5.795381546,4.934601307,54.20512772,92.54184723,92.57206726,39.38175964,361.2851257,360,66.0083847,473.4419556,467.6698303,5.991473675,5.959517479,92.59669495,79.04141235,361.2852783,361.3410034,380.4793091,473.4707642,175.6255951,98.1780777,98.74931335
4/11/2026 4:45,109.2133713,110.6372986,126.2216492,126.0032196,5.324159622,6.697032452,10.97901154,183.1128693,5.760189056,5.79416132,4.930050373,50.37183762,92.17673492,92.57210541,35.8331337,363.9549561,360,60.38267517,476.2423401,466.2040405,5.984183788,5.956427097,92.25202942,78.98134613,363.9469299,364.1205139,381.8416748,476.0757751,176.3876801,98.29143524,98.75817871
4/11/2026 4:50,106.1361237,104.8139648,124.7698822,124.9379578,5.32219696,6.697004318,11.03041077,181.788681,5.759691715,5.792941093,4.925499916,51.70811844,92.20063019,92.57213593,32.35146713,364.1690063,360,55.2245636,470.8329163,465.0112305,5.976893425,5.953336239,92.23233032,79.00052643,364.1691589,363.9188232,382.7435608,470.7513733,176.3767242,98.40478516,98.76704407
4/11/2026 4:55,116.8918991,116.1289291,124.7068024,124.4665604,5.320234299,6.696976185,9.728260994,182.0203857,5.759194374,5.791720867,4.920949459,54.9011879,92.19902039,92.57216644,31.25906754,361.7239075,360,55.19351578,463.4659424,464.8457642,5.969603062,5.950245857,92.3355484,78.85103607,361.7655334,361.5732117,381.6363525,463.4512329,175.8438263,98.5181427,98.77590942
4/11/2026 5:00,119.8678665,119.7428818,124.0954819,124.1713943,5.318271637,6.696948528,10.79615974,181.5949249,5.758697033,5.790500641,4.916398525,56.4080162,92.69071198,92.57219696,33.6076889,359.2807617,360,58.97922897,459.3839722,465.6878967,5.962313175,5.947154999,92.69071198,79.22877502,359.281311,358.8197937,380.5291748,459.3518677,175.3109131,98.63149261,98.78477478
4/11/2026 5:05,121.0330963,121.5852127,124.1093521,124.2285843,5.316308975,6.696920395,10.96193886,182.7344971,5.758200169,5.789280415,4.911848068,53.72909546,91.96858215,92.57222748,36.9072113,357.0527649,360,64.21536255,458.7131042,466.6563416,5.955022812,5.944064617,92.2022171,78.88240814,357.0529175,357.1167297,379.6721802,458.7103577,174.7779999,98.60192108,98.79364014
4/11/2026 5:10,113.7226868,113.3526154,124.7914963,125.03405,5.314346313,6.696892262,11.10375786,181.2397308,5.757702827,5.788060188,4.907297134,54.82168961,91.94242096,92.57226563,39.92276001,357.6734009,360,68.37520599,463.8345947,468.0000305,5.947732449,5.940974236,92.16828156,79.24156952,357.6737366,357.7434998,379.352417,463.891571,174.628067,98.56075287,98.80250549
4/11/2026 5:15,108.0264969,108,125.8519287,125.6153564,5.312383652,6.696864128,10.90757751,181.7359467,5.757205486,5.786840439,4.902746677,48.96317291,92.08663177,92.57229614,40.54597473,359.7087097,360,67.88999176,470.9139709,468.151123,5.940442085,5.937883377,92.21912384,79.37812042,359.6308594,359.723053,380.3783875,470.958313,174.9640045,98.51959229,98.81137085
4/11/2026 5:20,111.1381607,112.3431854,125.9733734,126.4070053,5.31042099,6.696835995,9.713581085,181.1726379,5.756708622,5.785620213,4.89819622,52.55859375,91.99064636,92.57232666,37.89730835,362.8369141,360,63.06324387,476.1141968,466.8607178,5.940550804,5.941722393,91.97259521,78.7963562,362.8364868,362.9627075,381.4509583,476.1254883,175.2999268,98.47842407,98.82023621
4/11/2026 5:25,109.7744827,109.8697357,126.1484528,126.1242599,5.308998585,6.696808338,10.94042587,180.8794556,5.756211281,5.784399986,4.893645287,52.13927841,92.30445862,92.57235718,33.30237961,364.8110352,360,56.97632217,474.2492676,465.160553,5.952197075,5.956367016,91.9657135,78.91667938,364.8111877,364.9128418,382.7679749,474.1882019,175.5472412,98.43725586,98.82910156
4/11/2026 5:30,111.8173141,112.1457596,124.4763031,124.8330917,5.308858395,6.696780205,10.95038319,181.4445801,5.75571394,5.78317976,4.88909483,53.14034653,91.8607254,92.5723877,30.4997139,363.4677429,360,54.70576859,466.7267456,464.4872131,5.963843346,5.971012115,92.30609131,79.17591095,363.4676819,363.8024902,383.5030823,466.7524109,175.0532227,98.39608765,98.83796692
4/11/2026 5:35,108.3373489,108.9070816,124.5839233,124.6106796,5.308718204,6.696752071,11.06315517,182.9364777,5.755216599,5.781959534,4.884544373,50.03598404,92.43338013,92.57242584,23.27202797,367.0492249,360,53.92212296,462.2332153,461.2775574,5.975490093,5.985657215,92.60296631,78.91474152,367.0492249,366.8475647,384.3377991,462.2072144,174.5524139,98.28038025,99.92974091
4/11/2026 5:40,107.7428741,107.2612457,124.2477951,124.1308136,5.308578014,6.696723938,10.82468224,183.1870117,5.754719734,5.780739307,4.879993439,46.12161636,92.69503784,92.57245636,17.11846542,366.5119324,360,53.11681366,460.0635681,458.7962646,5.987136364,6.000302315,92.71183014,78.93122864,366.5119934,366.563385,384.5195618,460.0389709,174.0417023,97.6348114,101.3424072
4/11/2026 5:45,98.51285553,97.75585938,124.2051544,124.1550217,5.308437824,6.696696281,9.570580482,181.2832947,5.754222393,5.779519558,4.875442982,46.3978157,91.87081146,92.57248688,11.52622318,365.0576172,360,52.31150055,458.1366882,456.7565918,5.998782635,6.014947414,91.82522583,79.07617188,365.0575256,365.4579468,384.0257263,458.0836792,173.5310059,96.98923492,101.3364334
4/11/2026 5:50,106.7840424,107.9702682,123.9377823,123.785965,5.308297634,6.696668148,10.97354889,181.2220459,5.753725052,5.778299332,4.870892525,51.74883652,92.12161255,92.5725174,7.012490749,364.4383545,360,51.72722244,455.9517212,455.0714722,6.010429382,6.029592514,92.06174469,79.13533783,364.4383545,364.4729004,383.5318604,455.818573,173.0202942,96.60318756,101.3125687
4/11/2026 5:55,115.631897,115.5,123.5376053,123.6103287,5.308156967,6.696640015,10.88958931,181.2731628,5.753227711,5.777079105,4.866341591,51.45495987,91.93627167,92.57254791,4.016125202,363.2489319,360,52.1954422,452.7911987,453.9802856,6.022075653,6.044237614,92.09234619,79.10943604,363.2489014,363.2158813,382.8899231,452.747467,172.5095825,96.45574188,101.2887039
4/11/2026 6:00,102.8309326,100.8306885,123.655777,123.4405136,5.308016777,6.696611881,11.09830379,181.8483429,5.752730846,5.775858879,4.861791134,50.85435486,92.05835724,92.57257843,1.752155304,362.1976929,360,52.92788696,451.5444031,452.7018127,6.029365063,6.058882713,91.9781723,78.95074463,362.1976318,362.3626099,381.9941711,451.5122986,171.9996948,96.3082962,101.2648392
4/11/2026 6:05,95.03995514,95.80150604,123.0061417,123.2382889,5.307876587,6.696583748,10.74518681,181.6264343,5.752233505,5.774638653,4.857240677,49.5268898,91.7437973,92.57261658,0.841953814,361.2307739,360,54.77527618,450.2976379,452.5343018,6.027377605,6.073527813,91.65867615,78.97098541,361.2304688,361.4403076,381.0984192,450.2771606,171.8586121,96.16085052,101.2409744
4/11/2026 6:10,115.608284,116.3334579,123.2434845,123.1788025,5.307736397,6.696556091,11.03587818,181.9150085,5.751736164,5.773418427,4.852689743,53.48577118,92.11215973,92.57264709,4.451177597,359.6926575,360,57.36406326,449.0508423,453.6917725,6.025389671,6.088172436,92.06716919,79.11364746,359.692627,359.8075562,380.2026367,449.0420227,171.7175293,96.01341248,101.2171097
4/11/2026 6:15,102.9710617,103,123.1940002,123.1834259,5.307596207,6.696527958,10.98409939,181.7616882,5.7512393,5.7721982,4.848139286,48.28716278,92.09776306,92.57267761,6.987970829,356.026001,360,61.33335495,449.6557922,454.9118958,6.023402214,6.102817535,91.92713165,79.40098572,356.0255737,356.0985107,379.1948242,449.7895203,171.9790649,96.05114746,101.1488342
4/11/2026 6:20,108.0043259,108.1051102,123.9602051,124.2303238,5.307456017,6.696499825,11.01863956,182.2908783,5.750741959,5.770978451,4.843588352,49.45792389,92.37049103,92.57270813,10.83633041,356.0958557,360,64.72208405,454.1510925,458.249054,6.02141428,6.117462635,92.34394836,79.27271271,356.0954285,356.0469971,378.5506287,454.268158,172.3865356,96.40903473,100.9679947
4/11/2026 6:25,102.6816711,102.5554581,124.6559143,124.5788727,5.307315826,6.696471691,11.14501572,183.4838104,5.750244617,5.769758224,4.839037895,45.61358643,92.7436142,92.57273865,14.26584911,357.4214478,360,64.30005646,458.1121216,457.5221863,6.028095245,6.132107735,92.66564941,79.03031158,357.4762573,356.9622498,379.2545471,458.1092224,172.7939911,96.766922,100.7871628
4/11/2026 6:30,94.47395325,94.68495941,124.550972,124.3869324,5.307175636,6.696444035,10.82564163,182.8487091,5.749747276,5.768537998,4.834487438,45.03017807,92.21172333,92.57277679,12.68269539,359.8929138,360,62.63695526,460.0281677,457.3692932,6.056143284,6.146752834,92.09958649,79.33294678,359.8924255,359.9424438,379.9584656,460.3057251,173.2014618,97.12481689,100.6063309
4/11/2026 6:35,95.8868866,96.42488098,124.738739,124.7582016,5.307035446,6.696415901,10.97564316,181.3766174,5.749250412,5.767317772,4.829936504,49.68222046,91.67390442,92.57280731,11.24886322,361.3164978,360,59.98121643,461.8539734,456.8047791,6.084191322,6.161397934,92.12166595,79.33965302,361.31604,361.0081787,380.6624146,461.7362671,173.6089325,97.48270416,100.4254913
4/11/2026 6:40,96.38865662,96.28500366,124.6580048,124.4671249,5.306895256,6.696387768,10.55565929,181.7528229,5.748753071,5.766097546,4.825386047,47.15479279,92.25673676,92.57283783,9.665628433,361.6214294,360,55.84254837,462.6487122,455.8483887,6.112239361,6.176043034,92.25273132,78.99928284,361.6212158,361.7463379,381.2725525,462.370636,174.0164032,97.84059143,100.2446594
4/11/2026 6:45,103.5266953,103,123.7447052,123.7317429,5.306755066,6.696359634,11.01203346,182.5678101,5.74825573,5.764877319,4.82083559,45.95965195,92.71248627,92.57286835,11.82454109,358.5821533,360,53.5242424,459.2312012,456.9144592,6.140287399,6.190688133,92.45785522,79.06664276,358.5819702,358.5813599,380.1581116,459.2835388,174.4238739,98.1984787,100.0638275
