TimeStamp,.[Puffing2.FLOW_FT20530],.[Puffing2.Flow_FT20530.],.[Puffing2.FLOW_FT24540],.[Puffing2.Flow_FT24540.],.[Puffing2.Flow_Rate_FP6.],.[Puffing2.Flow_Rate_FP7.],.[Puffing2.FLOW_RATE_FP8.],.[Puffing2.Motor_EM2152.0],.[Puffing2.MOTOR_EM25560],.[Puffing2.Motor_EM25560.],.[Puffing2.MOTOR_EM25570.],.[Puffing2.PID_PT2051.Out],.[Puffing2.PID_PT2051.PV],.[Puffing2.PID_PT2051.SP],.[Puffing2.PID_TT2051.out],.[Puffing2.PID_TT2051.PV],.[Puffing2.PID_TT2051.SP],.[Puffing2.PID_TT2454O.Out],.[Puffing2.PID_TT2454O.PV],.[Puffing2.PID_TT2454O.SP],.[Puffing2.PRESS_DPT2357.0],.[Puffing2.PRESS_DPT23570],.[Puffing2.Press_PT20510.],.[Puffing2.Press_PT2152.0],.[Puffing2.TEMP_TE20510],.[Puffing2.Temp_TE20510.],.[Puffing2.TEMP_TE2454I.0],.[Puffing2.TEMP_TE2454O0.],.[Puffing2.TEMP_TE2455I0],.[Puffing2.TEMP_TE2455O0],.[Puffing2.TEMP_TE24600]
4/11/2026 6:50,107.320549,107.901947,123.875618,124.0768051,5.306614876,6.696331501,9.753247261,183.5448456,5.747758865,5.76365757,4.816284657,44.69535446,92.91065216,92.57289886,17.4565773,355.1791077,360,54.42914581,455.8767395,459.6633606,6.168335438,6.214896202,92.79502106,79.35198212,355.1789551,355.0059204,379.1309814,455.8765564,174.5424042,98.55636597,99.88299561
4/11/2026 6:55,113.5,113.2646713,123.9585266,123.9844666,5.306474686,6.696303844,11.06283951,183.5162354,5.747261524,5.762437344,4.8117342,48.71440125,93.03466797,92.57293701,21.83784866,355.5418091,360,61.54880524,453.7442017,464.7331238,6.196383476,6.271564007,92.87238312,79.02087402,355.5420837,355.4317017,378.4662476,453.6701965,174.6147919,98.86245728,99.70215607
4/11/2026 7:00,121.1455078,120.7948914,124.6937103,125.0771637,5.306334496,6.696275711,10.84931469,183.9073639,5.746764183,5.761217117,4.807183743,47.92257309,92.78621674,92.57296753,28.11665726,354.4871826,360,70.62032318,460.2604065,470.9441223,6.224431515,6.328231812,92.4549942,78.96678162,354.487793,354.4128723,377.8015137,460.3816528,174.6871643,99.12492371,99.52132416
4/11/2026 7:05,104.4632111,103.9301376,125.8798828,125.6803436,5.306193829,6.696247578,10.77533627,183.4572601,5.746266842,5.759996891,4.802632809,44.44937897,93.02552032,92.57299805,29.44182205,357.3633728,360,68.34736633,472.2097778,463.4904785,6.250741005,5.789684772,92.8850174,79.20632935,357.3635254,357.3921204,379.1003113,472.2383423,174.7595367,99.38739014,99.65239716
4/11/2026 7:10,102.8019562,102.6258011,126.0321045,126.1704025,5.306053638,6.696219444,10.74379444,182.8245697,5.745769978,5.758776665,4.798082352,42.64708328,92.70835114,92.57302856,24.63551521,362.6999817,360,58.78801727,476.538269,461.7371826,6.271263123,5.826110363,92.6683197,79.01920319,362.6999817,362.5435791,381.0310059,476.7227173,175.4971313,99.81842804,99.78577423
4/11/2026 7:15,91.9430542,91.72924805,124.5005264,124.6434937,5.305913448,6.696191788,9.792995453,182.5676727,5.745272636,5.757556438,4.793531418,41.57957077,92.73083496,92.57305908,20.38524437,363.2899475,360,52.38807678,467.1635437,460.0706177,6.291784763,5.862535477,92.54933929,78.75957489,363.289917,363.2402954,381.9244995,467.1818848,176.1141968,100.5733261,99.91915894
4/11/2026 7:20,104.2343826,104.3022308,123.8637314,123.537056,5.305773258,6.696163654,10.85370922,183.7653503,5.744775295,5.756336212,4.788980961,45.22050858,92.7123642,92.5730896,21.55627632,359.2059326,360,53.08424759,457.7338562,460.4516602,6.312306881,5.898961067,92.75515747,79.01612091,359.205719,359.1166382,381.1470032,457.6772156,175.6835022,100.7343216,100.052536
4/11/2026 7:25,110.1925659,110.2120132,123.4930344,123.6704788,5.305633068,6.696135521,11.02930641,184.4274139,5.744277954,5.755116463,4.784430504,47.73777771,93.5153656,92.57312775,27.10046768,355.3496704,360,57.78261185,452.9720764,462.9812317,6.332828522,5.935386658,93.35284424,79.0724411,355.3503113,354.9818115,379.3802185,452.8874512,175.2528229,100.7520981,100.1859131
4/11/2026 7:30,120.9775238,121.0573502,123.9840088,124.0467072,5.305492878,6.696107388,11.02657127,184.0972595,5.74378109,5.753896236,4.77987957,50.74067307,92.54853058,92.57315826,29.96061134,354.9476624,360,67.53980255,454.0931091,470.0948181,6.341825485,5.971811771,92.65629578,79.0124588,354.9481201,354.6495361,378.2810669,454.1541443,174.8221283,100.7698746,100.3192978
4/11/2026 7:35,110.2730713,110.2957001,125.6609039,125.7490082,5.305352688,6.696079731,10.9912262,184.6736298,5.743283749,5.75267601,4.775329113,47.01167679,93.13631439,92.57318878,33.40573502,356.6009827,360,70.81583405,467.7225647,465.3968201,6.291750431,6.008237362,93.21469879,78.96841431,356.6010437,356.8693237,378.0942688,467.7177429,175.38797,100.7876434,100.4526749
4/11/2026 7:40,104.1630783,103.9245377,126.3019943,126.2535934,5.305212498,6.696051598,9.743886948,183.9649506,5.742786407,5.751455784,4.770778656,44.51062775,93.09353638,92.5732193,30.3441143,361.5782471,360,63.45231247,477.0519104,463.7415466,6.241675377,6.044662952,92.99147797,78.86521912,361.5783386,361.8436279,380.1307068,477.1843567,176.1218262,101.0440598,100.5860519
4/11/2026 7:45,96.89282227,97.56378937,125.1408691,125.6428986,5.305072308,6.696023464,10.6917429,183.0295563,5.742289543,5.750235558,4.766227722,41.95232773,93.30290222,92.57324982,25.24319839,363.9974976,360,54.99974442,473.0979004,461.7993164,6.202037811,6.081088066,93.03339386,79.00437164,363.9972534,364.3723145,382.2187805,473.168396,176.9452362,101.8435669,100.7194366
4/11/2026 7:50,106.7069168,107.3499985,124.214035,124.3379364,5.304932117,6.695995331,10.98481655,183.2751465,5.741792202,5.749015331,4.761677265,44.79150772,92.89067078,92.57328796,22.50421524,362.4830933,360,52.05573654,462.7738953,460.815918,6.214184284,6.117513657,92.89067078,79.02692413,362.4833069,362.4402771,381.9109497,462.7497253,176.9975281,102.6430664,100.8528137
4/11/2026 7:55,114.382515,114.3265991,123.9765625,123.9751205,5.304791927,6.695967197,11.10174561,184.1947327,5.741294861,5.747795582,4.757126808,46.79255295,93.18648529,92.57331848,24.16126251,358.6833191,360,55.14957047,454.7243652,461.6105347,6.226330757,6.15393877,93.14511108,79.21276093,358.6836548,358.6636353,380.7272949,454.6838379,176.5410156,102.7110596,100.9861908
4/11/2026 8:00,118.7199783,119.0395355,123.1228333,123.2961502,5.304651737,6.695939541,11.18747616,184.8117523,5.74079752,5.746575356,4.752575874,47.84025574,93.28858948,92.573349,27.84917641,355.8445435,360,62.20837402,451.6365662,463.4466858,6.23847723,6.190364361,93.09649658,79.34803772,355.8447571,355.6994629,378.8823242,451.6968994,176.0845032,102.6537399,101.1195755
4/11/2026 8:05,117.4181595,117.4208145,124.5476837,124.6585693,5.304511547,6.695911407,10.74044132,185.3314819,5.740300655,5.745355129,4.748025417,46.52245712,93.63381958,92.57337952,31.49901199,355.9329224,360,68.61042786,458.8062744,464.5926819,6.250623703,6.226789951,93.35798645,79.08102417,355.9329834,355.6914673,378.351593,458.8400879,176.1742401,102.5964279,101.2529526
4/11/2026 8:10,118.9973297,119,126.1387024,125.772583,5.304371357,6.695883274,10.91766739,183.9331055,5.739803314,5.744134903,4.749149799,48.31671143,93.17960358,92.57341003,32.15236282,358.7476807,360,67.19504547,468.8575745,465.0268555,6.262770176,6.263215065,93.15607452,79.18833923,358.7477417,358.7211914,378.8100586,468.8909302,176.7072601,102.5391083,101.3863297
4/11/2026 8:15,120.0441132,120.05513,126.2513504,126.4995346,5.30423069,6.695855141,10.95363522,184.1098328,5.739305973,5.742914677,4.752861977,46.78562927,93.18350983,92.57344818,29.47977638,362.160553,360,61.16524887,474.5888062,463.6772766,6.274916649,6.299640656,93.30569458,78.86774445,362.2208862,362.5394592,380.7745972,474.480011,177.3238525,102.9236832,101.5197144
4/11/2026 8:20,114.1000061,114.4992752,125.0513916,124.8831329,5.3040905,6.695827484,11.13775826,183.4085388,5.738809109,5.74169445,4.756574631,45.08971786,93.29104614,92.5734787,25.5049305,363.7502441,360,54.86116028,469.6451416,462.2589417,6.287063122,6.336065769,93.36372375,79.22888184,363.7503052,363.8522339,382.0383606,469.6350403,177.6768646,103.529274,101.6530914
4/11/2026 8:25,122.5259705,121.5678864,124.057312,124.7164688,5.30395031,6.695799351,11.3781805,183.9854431,5.738311768,5.740474224,4.760286808,47.31167603,93.32374573,92.57350922,23.31606674,362.223053,360,53.87862396,461.5679016,461.5568848,6.299209118,6.37249136,93.68941498,79.04222107,362.2230225,362.1228333,381.7051086,461.6835938,177.0975037,103.661293,101.7864685
4/11/2026 8:30,132.4603424,132.6488495,124.01474,124.0988235,5.30381012,6.695771217,10.67348957,182.9376068,5.737814426,5.739254475,4.763999462,50.67816162,92.69062042,92.57353973,24.90626526,358.9709167,360,56.42474365,456.8754272,461.8984985,6.311355591,6.40891695,92.87454224,79.1675415,358.9713135,358.9191589,380.6824951,456.9145508,176.5181427,103.6873474,101.9198532
4/11/2026 8:35,123.5737839,123.25103,124.4454651,124.3615341,5.30366993,6.695743084,10.80497646,183.6647186,5.737317085,5.738034248,4.767711639,46.96632004,92.98471069,92.57357025,28.21371841,356.1823425,360,61.45472717,454.4811096,463.4951477,6.323502064,6.445342064,93.16949463,79.07752228,356.1821899,355.934967,379.3423462,454.3339233,176.2507629,103.7134094,102.0532303
4/11/2026 8:40,130.8450165,131.0937653,124.489418,124.3011703,5.303529739,6.695714951,11.1553545,182.7433319,5.736820221,5.736814022,4.771423817,50.06698608,92.30502319,92.57360077,29.48094368,357.4723206,360,66.61911011,457.8068848,463.9208679,6.335648537,6.481767654,92.43502808,79.16477966,357.4725952,357.8817444,378.7845764,457.8786011,176.4884796,103.7394638,102.1866074
4/11/2026 8:45,134.7680817,134.7266541,125.5736313,125.5043411,5.303389549,6.695687294,9.577012062,183.5278778,5.73632288,5.735593796,4.775136471,51.18453217,92.75140381,92.57363892,32.54436111,358.5596313,360,67.35395813,464.6878967,465.1017456,6.34779501,6.09290266,93.07572174,78.72052002,358.5597839,358.4963684,379.114502,464.7251282,176.726181,103.7655258,102.3199844
4/11/2026 8:50,133.5042114,135.2551727,125.4241714,125.6610565,5.303249359,6.695659161,11.02341843,182.4488831,5.735825539,5.734373569,4.778848648,52.30186462,92.36050415,92.57366943,31.93088341,361.2866211,360,64.37303925,469.514679,464.3509216,6.359941483,6.182227612,92.33705902,78.97102356,361.2866516,361.3978882,380.1807251,469.4723511,176.9638977,103.7915802,102.4533691
4/11/2026 8:55,140.9307098,143.1651001,125.4179916,125.5190887,5.303109169,6.695631027,10.99639511,182.2337799,5.735328674,5.733153343,4.782560825,54.64796066,92.29756927,92.57369995,27.15174484,363.3002625,360,58.78835297,471.8431091,462.7742004,6.372087955,6.271552563,92.13977051,78.90283203,363.3002625,363.3473206,381.395813,471.947876,177.2015991,104.1708908,102.5867462
4/11/2026 9:00,145.3027802,146.8876343,124.6891251,124.6676102,5.302968979,6.695602894,11.44035721,180.8190765,5.734831333,5.731933117,4.786273479,58.40218353,91.68167114,92.57373047,23.00436211,363.5424194,360,54.35206985,466.7874451,461.25354,6.384234428,6.360877514,91.62471008,79.32827759,363.5420532,363.4176331,381.8513489,466.7255554,177.4393158,104.6264877,102.7201233
4/11/2026 9:05,150.9364166,153.3398895,124.182991,124.0655518,5.302828789,6.695575237,10.8327589,181.5436096,5.734333992,5.730713367,4.789985657,60.81238556,91.72475433,92.57376099,23.28944397,361.2570496,360,54.17362213,459.6029053,460.9709473,6.388893127,6.33805275,91.86637878,79.08213806,361.2575073,361.2483521,381.1064453,459.7446289,177.2730865,104.5324707,102.853508
4/11/2026 9:10,119.6541824,118.941597,124.1196289,124.2508698,5.302688599,6.695547104,9.419157028,182.2234344,5.733836651,5.729493141,4.793698311,55.32024384,92.19075012,92.57379913,24.99486732,359.1440735,360,57.18899536,455.901947,461.5404053,6.162025928,6.145888329,92.51247406,79.60340881,359.1444092,359.1164551,380.2885437,455.8869629,176.6902466,104.4384537,102.9868851
4/11/2026 9:15,119.7087021,114.9625015,123.1868744,123.9430771,5.302548409,6.69551897,11.14972401,182.2745819,5.733339787,5.728272915,4.797410488,53.27471542,91.48488617,92.57382965,26.07343292,357.8375854,360,62.54262924,454.0767822,462.4471436,6.207081795,6.141595364,91.67749786,79.43252563,358.1540527,357.8249512,379.2005615,454.1271667,176.197876,104.3444366,103.1202621
4/11/2026 9:20,118.7944565,117.3947754,124.6588364,124.3366623,5.302408218,6.695490837,10.85927486,183.9803619,5.732842445,5.727052689,4.801122665,52.94761276,92.44988251,92.57386017,31.95160484,356.9220276,360,66.8887558,459.5321045,464.7410278,6.252169132,6.137302399,92.64373779,79.03934479,356.9375305,356.7068176,378.9385071,459.543457,176.6176605,104.2504196,103.2536469
4/11/2026 9:25,126.6170425,117.573143,125.2527542,125.4306107,5.302267551,6.695463181,10.6973772,181.783844,5.732345104,5.725832462,4.80483532,63.365242,91.7990036,92.57389069,31.03282928,359.4739075,360,66.49736023,465.4226379,463.9980469,6.297255993,6.133009434,92.20067596,79.35714722,359.473999,359.2169189,379.5871887,465.4049988,177.0374451,104.1564026,103.3870239
4/11/2026 9:30,115.1079559,115.5130081,125.4393387,125.3779602,5.302127361,6.695435047,11.03254032,183.542038,5.731847763,5.724612236,4.808547497,49.64357376,92.90019226,92.5739212,29.35962677,361.844696,360,63.89814377,468.2784119,463.2892456,6.342342854,6.128716469,92.60547638,78.90520477,361.8447266,361.5363464,380.4010315,468.3044128,177.4572449,104.0941467,103.520401
4/11/2026 9:35,109.2125473,109.5,125.2383881,125.1550827,5.301987171,6.695406914,9.564680099,181.518219,5.731350899,5.723392487,4.812259674,52.7233429,92.07717896,92.57395935,24.8476181,363.1199951,360,59.38750076,469.6420593,462.1786804,6.333250046,6.124423504,91.72428131,79.43753052,363.1199951,362.8563843,381.4685059,469.7169189,177.8161774,104.1697159,103.6537857
4/11/2026 9:40,112.7108078,112.9300995,125.0605698,124.606514,5.301846981,6.69537878,11.01984596,182.0856018,5.730853558,5.72217226,4.815972328,52.62370682,92.3806839,92.57398987,22.25313377,363.2279663,360,54.85310745,466.6682129,461.0760193,6.322089195,6.120130539,92.02731323,78.86568451,363.2279053,363.1141052,381.5920105,466.7590942,177.5461578,104.2452774,103.7402191
4/11/2026 9:45,115.4005814,116,124.5052261,124.3571777,5.301706791,6.695350647,10.76953316,182.9239807,5.730356216,5.720952034,4.819684505,47.05152893,92.94260406,92.57402039,21.75549316,361.8084412,360,54.16115952,461.0212097,460.6725464,6.310928345,6.115837574,92.67638397,79.50476837,361.8088074,361.6853027,381.1463623,460.8863831,177.2761383,104.3208466,103.7803726
4/11/2026 9:50,119.1300659,119.2710037,123.8761215,124.0802612,5.301566601,6.69532299,11.08030128,182.409668,5.729859352,5.719731808,4.82339716,54.01266479,92.03215027,92.5740509,23.49701691,359.8153076,360,55.60925293,457.7361755,460.8798828,6.299767971,6.111544609,92.02561951,78.99758911,359.8153381,360.1276855,380.5158081,457.5294189,177.0061188,104.3964081,103.8205261
4/11/2026 9:55,119.9462204,120.1608963,124.1906738,124.4083176,5.301426411,6.695294857,11.03986359,182.5704956,5.729362011,5.718511581,4.827109337,56.6040535,92.21418762,92.57408142,22.9335022,358.7921448,360,59.06625748,455.4613647,461.4581604,6.288607121,6.107252121,92.04673004,78.52599335,358.7923889,358.8684387,379.6105652,455.3447266,176.7361145,104.4719772,103.8606796
4/11/2026 10:00,121.1628265,120.7049026,124.1147842,124.2944183,5.301286221,6.695266724,10.91838455,183.1858826,5.72886467,5.717291355,4.830821514,53.06690216,92.35573578,92.57411957,26.6251545,357.6178589,360,63.68475342,455.5753784,462.6495667,6.27744627,6.102959156,92.03153992,79.13311768,357.6180115,357.7145081,378.7052917,455.5158081,176.5170593,104.5439987,103.9008331
4/11/2026 10:05,114.3976593,115,124.7820892,124.7732315,5.30114603,6.69523859,10.97102928,182.2619171,5.728367329,5.716071129,4.834534168,54.68474197,91.63653564,92.57415009,28.19087219,358.2641296,360,66.94013977,460.8329163,463.5623779,6.266285896,6.098666191,91.63653564,79.2123642,358.3908386,358.3835144,378.7661133,460.6824951,176.3936005,104.6098328,103.9409866
4/11/2026 10:10,106.9893951,107.4733276,125.1808243,125.363739,5.30100584,6.695210934,11.06092739,182.9265289,5.727870464,5.714851379,4.838246346,46.95393753,92.38672638,92.5741806,29.38859749,359.808075,360,66.41862488,465.4711609,463.9161682,6.255125046,6.094373226,92.36660004,79.23433685,359.8079529,359.7614441,379.5166016,465.5848999,176.3326874,104.6756744,103.9811401
4/11/2026 10:15,98.57614899,98.53501129,124.8293381,124.9838181,5.30086565,6.6951828,10.69596767,181.9497375,5.727373123,5.713631153,4.841958523,46.11397934,92.04476166,92.57421112,27.12700272,361.5833435,360,63.42837906,468.02005,463.2862549,6.265146255,6.102973461,92.05110931,78.98410797,361.5831909,361.8052063,380.5198364,468.0240173,176.9925385,104.7415085,104.0212936
4/11/2026 10:20,104.2488937,104.5531082,125.7165833,125.3851013,5.30072546,6.695154667,11.08363342,182.2700043,5.726875782,5.712410927,4.845671177,51.30089569,92.58899689,92.57424164,24.53266716,363.2250671,360,59.05475998,469.7330933,461.8059692,6.277541637,6.112800121,92.39315033,79.24185944,363.2625427,363.2139893,381.5230713,469.4125977,177.6523895,104.8073502,104.0614471
4/11/2026 10:25,108.3019714,108.3737106,124.5573578,124.7282333,5.30058527,6.695126534,10.9004488,182.7685089,5.726378918,5.711190701,4.849383354,52.03328323,92.24285126,92.57427216,21.32852173,363.1366577,360,54.77985382,466.2707825,461.0307312,6.289937019,6.122626781,92.36830902,79.16484833,362.9968262,363.0609131,381.5833435,465.9537048,177.5744476,104.8731918,104.1016006
4/11/2026 10:30,106.0354691,106.3930893,124.5675735,124.5757751,5.30044508,6.6950984,11.05916405,182.0738373,5.725881577,5.709970474,4.853096008,51.97088623,92.35992432,92.5743103,20.05311966,361.5468445,360,53.72680283,460.5498047,460.3208008,6.302331924,6.132453442,92.39967346,79.05185699,361.5469055,361.6435547,381.1450806,460.5628357,177.4642792,104.9390259,104.154274
4/11/2026 10:35,122.3081284,122.7155075,124.1899414,124.3201141,5.30030489,6.695070744,11.13932323,181.7424927,5.725384235,5.708750248,4.856808186,54.47311783,92.00926971,92.57434082,22.2131958,360.2354736,360,55.23592377,457.7957764,460.6291809,6.314727306,6.142279625,92.35339355,78.85552979,360.2353516,360.3613281,380.6004639,458.0042725,177.354126,105.0048676,104.2175446
4/11/2026 10:40,116.9545746,114,124.1675644,124.2858047,5.300164223,6.69504261,9.964409828,181.3690796,5.724886894,5.707530499,4.860520363,53.88652802,92.30417633,92.57437134,21.3830719,359.3767395,360,57.82790375,456.0784607,460.7940369,6.327122688,6.152106285,92.02239227,79.31368256,359.3769226,359.3525085,379.8929443,455.9477539,177.2439728,105.0707092,104.2808075
4/11/2026 10:45,118.4477158,118.5547333,124.2781219,124.3817139,5.300024033,6.695040226,10.18637562,182.8101196,5.72439003,5.706310272,4.864233017,54.62486267,92.37750244,92.57440186,24.46081924,357.8772888,360,62.13093185,455.0887146,461.8715515,6.33951807,6.161932945,92.20507813,79.18399048,357.8773804,357.756012,379.1854248,455.0570984,177.1338196,105.151207,104.3440781
4/11/2026 10:50,112.0453186,112.2396393,124.5347443,124.1938324,5.299883842,6.695040226,10.93654823,182.537323,5.724020481,5.705090046,4.867945194,51.60686493,92.15812683,92.57443237,26.12836838,358.1077576,360,65.57007599,458.4617004,462.6455078,6.351913452,6.171759605,91.83926392,79.35983276,358.1403503,358.1470032,379.0134888,458.4390564,177.0236511,105.2753601,104.4073486
4/11/2026 10:55,103.8469543,104.187706,125.0269699,124.8639755,5.299743652,6.695040226,10.84215927,182.1688995,5.724114895,5.70533514,4.871657372,51.99358749,91.74353027,92.57447052,26.6708374,359.5111389,360,66.18597412,463.5233459,462.7520752,6.364308357,6.181585789,91.74108887,79.36322021,359.4335632,359.5687256,379.3394775,463.5530701,176.9134979,105.3995132,104.4706116
4/11/2026 11:00,107.7274628,107.8191833,124.8522873,124.8155823,5.299603462,6.695040226,11.04467678,181.6910706,5.724209309,5.709533691,4.875370026,50.5459137,91.82422638,92.57450104,25.56043816,361.5696411,360,63.58328247,466.9606934,462.6352234,6.376703739,6.191412449,91.88427734,79.22197723,361.5693665,361.5270691,380.297699,467.0006714,177.3475037,105.5236664,104.5338821
4/11/2026 11:05,102.8721161,103.5,125.4090347,125.3265076,5.299463272,6.695040226,9.437690735,181.8294373,5.724303722,5.713732243,4.879082203,48.26128006,92.1424942,92.57453156,22.83893394,362.908783,360,59.13300323,469.2954407,461.5942993,6.389099121,6.201239109,92.02362823,79.14945221,362.9085693,362.9759521,381.2559204,469.3400269,177.9966125,105.6478195,104.5971451
4/11/2026 11:10,103.650116,104.5069809,124.8385849,124.6940536,5.299323082,6.695040226,10.92828178,181.1928558,5.724398136,5.717931271,4.882794857,50.90864944,92.11363983,92.57456207,19.76974487,363.4039001,360,54.70427704,465.7388306,460.3692627,6.401494503,6.211065769,92.13056946,78.96796417,363.4039917,363.2113953,381.666626,465.9480286,177.8793793,105.7719727,104.6604156
4/11/2026 11:15,109.4549713,109.0372849,124.512825,124.4627838,5.299182892,6.695040226,11.24550438,181.9393463,5.72449255,5.722129822,4.886507034,51.16798401,92.09944916,92.57459259,18.00526428,361.8939209,360,53.65386581,460.3658752,459.6141052,6.413889885,6.220891953,91.81239319,79.12364197,361.8939819,362.0341797,381.1002197,460.250946,177.7621307,105.8961258,104.7236862
4/11/2026 11:20,107.7540665,107.112648,124.3508606,123.9874496,5.299042702,6.695040226,10.78025913,183.1760406,5.72458744,5.726328373,4.890219212,50.79417801,92.1966095,92.57463074,20.49175835,360.0914612,360,54.8721199,457.2834473,459.8062134,6.42628479,6.230718613,92.05331421,78.92462158,360.0913696,360.1217346,380.533844,457.2800293,177.6448975,106.0202789,104.7869492
4/11/2026 11:25,117.5,117.5,123.958931,123.883049,5.298902512,6.695040226,11.20876884,183.2820129,5.724681854,5.730526924,4.893931866,48.91913986,92.37908173,92.57466125,20.45458603,358.7880859,360,57.61912918,455.3175964,460.2179871,6.438680172,6.240545273,92.21298981,79.32753754,358.7881775,358.6720276,379.7059631,455.2467651,177.5276642,106.1444321,104.8502197
4/11/2026 11:30,111.6247482,111,123.8202972,123.8399582,5.298762321,6.695040226,9.664429665,182.7014008,5.724776268,5.734725475,4.897644043,53.95518494,92.33740997,92.57469177,21.70867538,358.2584229,360,61.7087059,454.3907776,461.1066589,6.451075554,6.250371933,92.4447937,79.18241119,358.2580872,358.2012329,378.8715515,454.6261597,177.4104156,106.1867523,104.9134903
4/11/2026 11:35,107.2825394,107.2282944,124.2064514,124.382782,5.298622131,6.695040226,10.64475918,183.7552185,5.724870682,5.738924026,4.90135622,45.86083603,92.68886566,92.57472229,25.49713898,357.2915649,360,64.95513153,457.5806274,462.0560913,6.449201584,6.260198116,92.69807434,79.15957642,357.2914124,356.762085,379.0473328,457.6714172,177.2931824,106.1627731,104.9767532
4/11/2026 11:40,106,106.4688416,124.8741989,125.1472321,5.298481941,6.695040226,11.03684235,183.4703522,5.724965096,5.743122578,4.905068874,45.8535614,92.75550842,92.57475281,25.50456429,358.6772461,360,65.57736206,462.0444946,461.9098206,6.442920208,6.270024776,92.6079483,79.16030121,359.1452637,359.2284546,379.6346436,462.0647888,177.1759491,106.1387939,105.0400238
4/11/2026 11:45,97.92858887,98.13257599,124.9264374,124.8126068,5.298341751,6.695040226,11.04576015,183.3918304,5.725059509,5.747321606,4.908781052,41.29965973,92.32405853,92.57478333,24.353302,360.7294617,360,64.63669586,464.4998474,461.7802124,6.436638832,6.279851437,92.24420929,79.14889526,360.7293091,361.0141602,380.2219849,464.480072,177.1715393,106.1148071,105.1032867
4/11/2026 11:50,96.71429443,96.6937561,124.7920151,124.8353424,5.298201084,6.695040226,7.871838093,183.4409943,5.725153923,5.751520157,4.912493706,45.47559357,92.7408371,92.57482147,22.87365913,361.7724609,360,61.74039078,465.8106079,460.9153442,6.430357933,6.289678097,92.7793045,78.89723969,361.8908386,362.0320129,380.7463684,466.0810547,177.6755219,106.0908279,105.1665573
4/11/2026 11:55,101.4740753,100.7607651,124.857132,124.9155807,5.298060894,6.695040226,10.71499538,183.378067,5.725248814,5.755718708,4.916205883,43.97206497,92.99745178,92.57485199,20.06536674,362.7113647,360,57.55092239,466.7345581,459.6929626,6.424076557,6.299504757,92.99345398,78.97074127,362.7113953,362.7619019,380.9955139,466.4475098,178.1794891,106.0555267,105.2298279
4/11/2026 12:00,97.18865967,97,124.5647964,124.4152679,5.297920704,6.695040226,10.68689346,182.8098602,5.725343227,5.759917259,4.91991806,44.97251511,92.76659393,92.57488251,17.38613129,362.60672,360,54.12412262,463.2152405,458.86026,6.417795658,6.30933094,92.68994141,78.94004822,362.606781,362.6444702,381.2446594,463.2293396,177.954422,106.0108795,105.2930908
4/11/2026 12:05,102.8146744,101.1431122,124.0987396,123.9161911,5.297780514,6.695040226,11.52476501,181.6318817,5.725437641,5.76411581,4.923630714,50.67459488,92.0668335,92.57491302,16.56901932,360.6703186,360,53.83411789,458.4533691,458.7513123,6.411514282,6.3191576,91.84669495,79.20210266,360.6701965,360.7522583,380.8417664,458.5174561,177.6299133,105.9662399,105.3563614
4/11/2026 12:10,104.8183365,105,124.3185425,123.9145203,5.297640324,6.695040226,11.07400608,182.6640167,5.725532055,5.768314362,4.927342892,48.05746078,92.67736053,92.57494354,18.00506973,359.1660156,360,55.13131332,456.3313293,459.1891479,6.405232906,6.328984261,92.28206635,79.18410492,359.165863,359.2008362,380.098999,456.2873535,177.3053894,105.9215927,105.3659134
4/11/2026 12:15,118.8830414,119.3680115,123.468811,123.7040253,5.297500134,6.695040226,11.03113842,183.4010468,5.725626469,5.772512913,4.931055069,52.66654968,92.90319824,92.57498169,20.18675423,357.9793091,360,58.56770706,454.4208679,460.1889038,6.398952007,6.338810921,92.91323853,79.02451324,357.9790039,358.0588684,379.3562317,454.3568115,176.9808807,105.8769531,105.3721924
4/11/2026 12:20,115.5061722,115.6566772,124.0746994,124.1109695,5.297359943,6.695040226,11.01795864,183.9563599,5.725720882,5.776711941,4.934767723,48.26185608,92.81381989,92.57501221,23.73049545,356.3293762,360,62.69151688,453.9831238,461.220459,6.392670631,6.348637104,93.14080811,78.91536713,356.3292542,356.3980408,378.6134949,454.3924561,176.9316559,105.8625946,105.3784714
4/11/2026 12:25,105.2451553,104.894577,124.5801163,124.2275238,5.297219753,6.695040226,11.27433014,183.2714996,5.725815296,5.780910492,4.9384799,44.45646667,92.854599,92.57504272,26.28858376,356.2301941,360,66.19708252,458.2451782,462.2993469,6.386389256,6.358463764,93.00141907,79.11746979,356.4523926,356.4786072,378.8521729,458.5490112,177.0066376,105.9937897,105.3847504
4/11/2026 12:30,111.4531784,111.875618,124.7849731,124.7236938,5.297079563,6.695040226,10.80191898,184.1894226,5.72590971,5.785109043,4.942192554,48.15569687,93.05358887,92.57507324,26.27385521,358.9478149,360,65.74478149,463.2737732,462.1687622,6.380108356,6.368290424,92.88782501,78.98176575,358.9479675,359.1098328,379.5992432,462.9653625,177.0816193,106.1249847,105.3910294
4/11/2026 12:35,105.2828751,104.8764496,125.1294174,125.0977936,5.296939373,6.695040226,9.607666969,184.3320007,5.726004601,5.789307594,4.945904732,43.88379669,93.15952301,92.57510376,24.62717056,361.0609741,360,63.54423904,465.7163391,461.4788513,6.385744095,6.378117085,93.13703156,79.35297394,361.0611267,361.1195374,380.346344,465.8930664,177.4298096,106.2561722,105.3973007
4/11/2026 12:40,101.639122,101.1976547,125.1238785,125.2834549,5.296799183,6.695040226,11.23737526,183.239563,5.726099014,5.793506145,4.949616909,45.82369995,93.00759888,92.57514191,21.77025223,362.7263489,360,59.11249161,467.5725708,460.0643616,6.397399426,6.387943268,93.10089111,78.85812378,362.7264099,362.834137,381.0934143,467.5924683,178.0643768,106.3873672,105.4035797
4/11/2026 12:45,100.2703171,100.4257355,124.7248383,124.7704697,5.296658993,6.695040226,10.10618401,182.8075104,5.726193428,5.797704697,4.953329563,45.27902985,92.3560257,92.57517242,18.10993576,362.7904663,360,54.67332458,464.9846191,459.4462891,6.409054279,6.397769928,92.36952209,79.16239166,362.7905273,362.8520203,381.444458,464.7874756,178.4632568,106.4182434,105.4098587
4/11/2026 12:50,116.6830826,116.5908585,124.0913925,124.3188171,5.296518803,6.695040226,11.07349968,182.7445984,5.726287842,5.801903248,4.95704174,49.51855469,92.96178436,92.57520294,16.94365501,361.7017822,360,53.66804504,459.3478699,458.7134399,6.42070961,6.407596588,92.69615173,79.09751129,361.7019653,361.5625305,380.9613037,459.2739868,178.0214539,106.4384384,105.4161377
4/11/2026 12:55,114.4186325,114.1080475,123.9315262,124.0535965,5.296378613,6.695040226,11.04458618,184.1876068,5.726382256,5.806102276,4.960753918,48.14844513,93.06006622,92.57523346,18.21294403,359.0415955,360,55.41059875,455.7025146,458.9919128,6.432364941,6.417423248,93.03586578,78.89638519,359.0415039,359.3669128,380.1639709,455.6636658,177.5796509,106.4586258,105.4224167
4/11/2026 13:00,122.0530548,123.6070938,123.8759842,123.8283691,5.296237946,6.695040226,10.66809845,183.8710938,5.726476669,5.810300827,4.964466572,48.7016449,92.98956299,92.57526398,21.22813034,357.3580322,360,59.38904572,453.367981,460.078125,6.444020271,6.427249432,93.37887573,79.10357666,357.3584595,357.3370361,379.1940918,453.1536865,177.1378479,106.4788208,105.428688
4/11/2026 13:05,116.838356,117.8077469,124.0398026,124.090538,5.296097755,6.695040226,11.02090168,183.2572784,5.726571083,5.814499378,4.968178749,56.33072662,92.55228424,92.57529449,24.55466843,355.9234619,360,64.03925323,454.3823242,461.6773987,6.455675602,6.437076092,92.73843384,79.29974365,355.9234619,355.802948,378.45755,454.4355164,176.6960449,106.4990158,105.434967
4/11/2026 13:10,111.35392,111.4568329,124.8459549,124.7406693,5.295957565,6.695040226,11.0148592,184.3343048,5.726665974,5.818697929,4.971891403,46.95467758,92.79951477,92.57533264,26.09732628,357.1947937,360,66.13184357,459.5733032,462.3440552,6.454697132,6.446902752,92.74993134,79.06065369,357.1946716,357.203125,379.1543274,459.6557922,177.0398407,106.5192032,105.441246
4/11/2026 13:15,112.8450165,112.2396393,124.8392715,124.7362061,5.295799255,6.695040226,11.10638046,183.9940796,5.726760387,5.822896481,4.97560358,49.13899994,92.83036804,92.57536316,23.26881409,360.0352173,360,65.03414917,463.7536011,461.3626709,6.446265221,6.456729412,92.78337097,78.81047821,360.0353088,359.7611084,379.8510742,463.7610474,177.6019135,106.5393982,105.447525
4/11/2026 13:20,101.312706,100.5178299,125.1228409,125.3883286,5.295547009,6.695040226,11.04089165,183.6659698,5.726854801,5.827095032,4.979315758,43.48544693,93.04914093,92.57539368,23.50435448,361.2683411,360,61.83412552,466.388092,461.1781006,6.437832832,6.466555595,93.3549881,78.66162872,361.268219,361.2658997,380.5350647,466.3901672,178.1639709,106.5595856,105.453804
4/11/2026 13:25,110.2536163,111.2964935,124.8525543,124.9490967,5.295294285,6.695040226,11.07013321,184.2736816,5.726949215,5.831293583,4.983028412,44.63022614,93.15388489,92.57542419,19.90472412,363.0759888,360,57.74236679,466.9984131,459.8736877,6.429400921,6.476382256,93.09439087,79.08246613,363.0759583,362.7918091,380.9124146,467.0044861,178.7260437,106.7701721,105.460083
4/11/2026 13:30,111,111.5,124.9023743,124.8611679,5.295042038,6.695040226,10.48060799,183.281662,5.727043629,5.835492611,4.986740589,50.24126816,92.62167358,92.57545471,16.81333351,362.6195068,360,54.47631073,462.7102356,458.7290955,6.420968533,6.486208916,92.45319366,79.42144012,362.6195374,362.9150391,381.2897339,462.6387634,178.5426788,106.9846878,105.4663544
4/11/2026 13:35,125.7986908,125.7859039,124.1144028,124.1678085,5.294789791,6.695040226,10.5526228,183.4817505,5.727138042,5.83913517,4.990452766,58.0211792,92.88361359,92.57549286,16.33247948,361.1060486,360,54.40511703,457.3096008,458.2709961,6.412536621,6.496035576,92.91378784,79.52908325,361.1062012,361.3506775,380.8105469,457.2376709,178.169754,107.1992035,105.4726334
4/11/2026 13:40,120.8889465,121.5,123.7607193,123.9335785,5.294537067,6.695040226,9.615819931,183.2187347,5.727232456,5.838581562,4.994165421,55.49322891,92.61405182,92.57552338,17.75158691,359.1880188,360,56.89004517,454.3234253,458.8323975,6.404104233,6.505862236,92.59033966,78.90820313,359.1883545,359.1473999,379.8797607,454.1588745,177.7968292,107.4137192,105.4789124
4/11/2026 13:45,122.3356857,122.0584259,123.9176941,124.2187805,5.294284821,6.695040226,11.19562244,183.2012024,5.72732687,5.838027477,4.997877598,57.56534195,92.62267303,92.57555389,21.40581703,357.2770691,360,61.15343475,452.8328247,460.1687622,6.395671844,6.515688419,92.69733429,79.30153656,357.2774353,357.2295227,378.9489441,452.7071228,177.6411591,107.3540039,105.4799957
4/11/2026 13:50,118,117.5,124.2398453,124.6658249,5.294032574,6.695040226,10.61747265,183.9710541,5.727421761,5.837473869,5.001590252,54.35669327,92.33259583,92.57558441,23.19489861,357.6725769,360,65.20812225,456.1577454,461.176178,6.406259537,6.292847633,92.42514038,79.02256775,357.6728821,357.3395081,378.5895081,456.0717773,177.5418396,107.256012,105.4799957
4/11/2026 13:55,118.2635956,118.0460129,125.1169052,124.9451981,5.29377985,6.695040226,10.99163628,183.8162384,5.727516174,5.836919785,5.005302429,48.92039871,92.80854797,92.57561493,24.21549988,358.7196045,360,65.59320831,461.1460876,461.3776245,6.431517601,6.057796478,92.68431854,79.28466034,358.7199707,358.7492065,379.2143555,461.2329712,177.4425354,107.15802,105.4799957
4/11/2026 14:00,116.0569077,115.866066,125.0319595,125.3835297,5.293527603,6.695040226,11.36958313,183.6146851,5.727610588,5.8363657,5.009014606,48.58016968,92.98620605,92.57565308,23.05202484,360.9699707,360,63.87466049,464.3006287,460.8243103,6.456776142,6.061573029,93.12989044,79.34999847,360.862915,360.8558044,379.8392029,464.3020325,178.0351105,107.0600281,105.4799957
4/11/2026 14:05,112.9115677,112.9780121,124.9451675,124.9949646,5.293275356,6.695040226,11.03369808,182.6921692,5.727705002,5.835812092,5.012727261,54.06509018,92.48368835,92.57568359,19.81480789,362.3581543,360,60.48720169,466.4497986,459.9872742,6.482034206,6.065349579,92.45935822,78.88762665,362.3581238,362.3744507,380.4640503,466.4926147,178.5232544,106.9620361,105.4799957
4/11/2026 14:10,112.5090561,112.4146423,125.1079941,125.173317,5.293022633,6.695040226,10.81700516,182.7774658,5.727799416,5.835258007,5.016439438,51.00195313,92.37310028,92.57571411,17.15398026,363.186615,360,55.67189407,465.4328003,458.3830261,6.507292271,6.069126129,92.7793808,78.92713165,363.1866455,363.1720276,381.0888977,465.743042,178.2617188,106.8640442,105.4799957
4/11/2026 14:15,116.3844299,117.1340637,124.2427063,124.0974045,5.292770386,6.695040226,11.90195084,183.4261475,5.727893829,5.834704399,5.020151615,54.28408432,92.67063141,92.57574463,15.26244736,362.3895264,360,53.42301178,460.1694031,457.801239,6.469261169,6.072902679,92.89170837,78.99095154,362.3895264,361.9791565,380.9825745,460.0003662,178.0001984,106.7660522,105.4799957
4/11/2026 14:20,120,120,124.0324326,123.9027176,5.292518139,6.695040226,10.79116344,183.4966888,5.727988243,5.834150314,5.023864269,57.00472641,92.67175293,92.57577515,15.33248806,360.2141113,360,54.5814743,455.82724,458.1799011,6.3671422,6.07667923,92.57371521,79.1873703,360.2142334,360.1750183,380.0520325,455.5523376,177.7386627,106.6680603,105.4799957
4/11/2026 14:25,124.3321381,124.2194901,124.0318604,124.0821228,5.292265415,6.695040226,11.04043388,183.263092,5.728083134,5.833596706,5.027576447,54.10071182,92.91518402,92.57581329,17.92254448,358.2855835,360,57.99940109,453.1756287,459.063324,6.265023708,6.08045578,92.84758759,79.40718079,358.2857971,358.1135559,379.2952881,453.4338989,177.3353271,106.5312271,105.4799957
4/11/2026 14:30,125.2009735,125.5,124.0501556,123.7937546,5.292013168,6.695040226,11.27764225,183.1094513,5.728177547,5.833042622,5.031289101,59.18737793,92.67847443,92.57584381,20.5582695,357.7204285,360,62.91872025,452.7615662,460.0958862,6.197833538,6.08423233,92.8165741,79.06551361,357.8566895,357.5357361,378.7606201,453.0842285,176.8461151,106.3060379,105.4799957
4/11/2026 14:35,120.6388779,120.5,124.3087616,124.4220505,5.291760921,6.695040226,11.07507801,182.8204956,5.728271961,5.832489014,5.035001278,53.47514725,92.35533905,92.57587433,22.49694443,357.8721008,360,66.11457825,457.5923157,460.9951477,6.181852818,6.088008881,92.55348206,79.25966644,357.8722839,357.835144,378.5577698,457.6427917,177.1178894,106.0808487,105.4799957
4/11/2026 14:40,114.0335922,114.0240631,125.2038727,124.9814148,5.291508198,6.695040226,11.05101871,182.5186157,5.728366375,5.831934929,5.038713455,54.59800339,92.24610138,92.57590485,22.20911598,359.9867554,360,65.68402863,462.6214905,460.8866882,6.185987473,6.091785431,92.43002319,79.33841705,359.9868469,359.8733826,379.346344,462.6266479,177.4688416,105.8556671,105.4226913
4/11/2026 14:45,117.3647995,117.2178192,125.3074493,124.6706314,5.291255951,6.695040226,11.17492104,183.4394836,5.728460789,5.831381321,5.042426109,52.29478455,92.81096649,92.57593536,21.84428215,361.2276917,360,63.04407501,465.561676,460.5990601,6.190122128,6.095561981,92.69104767,79.43283081,361.2278137,361.3657532,380.1349182,465.6114807,177.819809,105.6559143,105.3604355
4/11/2026 14:50,112.9874191,112.7759705,125.6907959,125.3217163,5.291003227,6.695040226,11.21729565,182.8951569,5.728555202,5.830827236,5.046138287,50.85094452,92.37044525,92.57596588,18.85009956,363.0214539,360,58.79973221,466.7731934,459.4179993,6.194256783,6.099338531,92.56246948,79.47465515,363.0214539,362.8152161,380.9234924,466.7610168,178.1707764,105.5463943,105.298172
4/11/2026 14:55,114.341011,114.762413,124.5932541,124.7868271,5.29075098,6.695040226,10.79502964,182.3383636,5.728649616,5.830273151,5.049850464,51.88640213,92.23658752,92.57600403,16.09484291,362.4984436,360,54.55104065,463.868866,458.8388977,6.198391438,6.103115082,92.20111847,79.03959656,362.4984436,362.6719971,381.4756165,463.8495789,177.8893585,105.436882,105.2359161
4/11/2026 15:00,109.4770813,109.8286743,124.3109283,124.1353912,5.290498734,6.695040226,10.82103825,182.8699951,5.72874403,5.829719543,5.053563118,48.80276489,92.51274109,92.57603455,15.15645885,361.0155029,360,53.99916458,458.0569763,458.4442749,6.202526093,6.106891632,92.5549469,79.67518616,361.015564,361.0135193,380.6003113,458.0114746,177.5505066,105.3273621,105.1736526
4/11/2026 15:05,113.0556488,113.5,123.5662766,123.5626907,5.29024601,6.695040226,11.22425652,182.9109192,5.728838921,5.829165459,5.057275295,53.84734344,92.31681824,92.57606506,16.20328712,359.3424683,360,56.30478287,454.3509216,458.8457642,6.206660748,6.110668182,92.54418182,79.51073456,359.3424072,359.4356995,379.7249756,454.3247986,177.2116394,105.2178421,105.1113892
4/11/2026 15:10,117.9929657,118,123.8143082,123.719841,5.289993763,6.695040226,9.702610016,183.0033264,5.728933334,5.828611851,5.060987949,53.38846588,92.61872101,92.57609558,20.0386734,357.1594543,360,61.14902115,452.5216064,460.0457153,6.210794926,6.11444521,92.43315125,79.43813324,357.1591492,357.1585693,378.8496399,452.5721436,177.0311432,105.1083298,105.0491333
4/11/2026 15:15,113.7438889,113.2482071,123.7946243,124.1002426,5.289741516,6.695040226,10.84386063,182.8531342,5.729027748,5.828057766,5.064700127,54.50935364,92.29840088,92.5761261,22.95743561,357.2578735,360,65.25626373,456.1843567,461.0420837,6.214929581,6.11822176,92.21879578,79.45914459,357.2625427,357.1921997,378.6065979,456.2076416,176.9093475,104.9988098,104.9868698
4/11/2026 15:20,115.6591797,115.2967072,124.4945831,124.8000793,5.289488792,6.695040226,11.45819283,183.2571411,5.729122162,5.827504158,5.068412304,53.05117798,92.0585022,92.57616425,23.53843498,359.5193481,360,65.96700287,461.3634644,461.5265808,6.219064236,6.12199831,92.22193909,79.03942871,359.5189819,359.4730835,379.1662292,461.3452454,176.7875671,104.9747772,104.924614
4/11/2026 15:25,111.1092758,111.1313095,124.8970871,124.8035583,5.289236546,6.695040226,10.81344795,182.7931213,5.729216576,5.826950073,5.072124958,53.41719055,92.30658722,92.57619476,22.99776077,361.4307556,360,64.24836731,464.6968994,461.1732483,6.223198891,6.12577486,92.20149231,78.88747406,361.4307861,361.2374268,379.7391663,464.7288513,176.9129333,104.997673,104.8623505
4/11/2026 15:30,109.8230133,109.8361359,124.9931946,125.1034698,5.288984299,6.695040226,10.83093071,182.1487579,5.729310989,5.826396465,5.075837135,52.58710861,92.12285614,92.57622528,20.87204742,362.459259,360,60.90437698,466.5763245,460.0976257,6.227333546,6.024182796,92.05207825,79.14266968,362.320282,362.5532532,380.3693237,466.5006409,177.3462372,105.0205612,104.800087
4/11/2026 15:35,107.5875397,108.2522736,124.6541824,124.7200623,5.288731575,6.695040226,10.95023155,181.8057556,5.729405403,5.825842381,5.079549313,52.48731613,92.2226944,92.5762558,17.69771767,362.7736511,360,56.3932724,466.5104675,459.4976501,6.233227253,6.145165443,92.23712921,79.26030731,362.7735596,363.2391968,380.9994812,466.2836304,177.779541,105.043457,104.7378311
4/11/2026 15:40,111.2589569,110.6941528,124.4181595,124.4664612,5.288479328,6.695040226,11.31385899,182.687027,5.729500294,5.825288773,5.083261967,51.51783752,92.15662384,92.57628632,16.16299057,362.0651245,360,53.3871727,460.9418335,458.6679382,6.242318153,6.259804249,92.12371826,79.35533905,362.065155,362.1647034,381.1468811,461.1391907,177.5220032,105.0663528,104.6755676
4/11/2026 15:45,111.5728378,110.7879333,123.4857864,123.4487152,5.288227081,6.695040226,10.63611126,181.7264252,5.729594707,5.824734688,5.086974144,52.89442444,92.18927002,92.57632446,18.4291687,360.5668945,360,55.0804863,455.7918396,459.0296631,6.251409054,6.374442577,92.18239594,79.15342712,360.5671997,360.4376831,380.3258972,456.0574341,177.1524506,105.089241,104.6133041
4/11/2026 15:50,117.1304245,115.4631271,123.719017,123.7748795,5.287974358,6.695040226,11.06681347,182.6207275,5.729689121,5.824180603,5.090686798,52.87571716,92.06787109,92.57635498,17.42724228,358.3373718,360,58.79991531,453.3806458,459.3377686,6.260499954,6.195146561,91.98970032,79.56712341,358.3372192,358.5512085,379.5049438,453.3903198,176.7829132,105.1121368,104.5510483
4/11/2026 15:55,106.1585388,105.879715,123.6567535,123.7994919,5.287722111,6.695040226,11.04913425,182.3214417,5.729783535,5.823626995,5.094398975,49.51062012,92.09044647,92.5763855,21.14084244,357.2887573,360,63.66741562,453.6457214,460.8119202,6.269590855,6.192219734,91.98097992,78.90193176,357.2880554,357.3291626,378.68396,453.9653931,176.4698334,105.2137604,104.4887848
4/11/2026 16:00,105.0680237,105.5969696,124.5545044,124.3737946,5.287469864,6.695040226,10.91982365,182.5260773,5.729877949,5.82307291,5.098111153,50.94603348,91.66316223,92.57641602,23.46743774,358.0054016,360,66.32971954,459.1726074,461.7744446,6.278681755,6.189292431,91.88288879,79.29224396,358.0047913,357.9838867,378.3656616,459.0571594,176.8835907,105.3565521,104.4265289
4/11/2026 16:05,108.6283493,108.9922104,124.9817123,125.0700912,5.28721714,6.695040226,10.66507626,181.9804382,5.729972363,5.822519302,5.100855827,51.63772202,92.00830841,92.57644653,23.52215004,360.4060974,360,65.52420807,463.9529724,461.6559753,6.287772655,6.186365128,92.0931778,79.25225067,360.4057922,360.4241028,379.3623047,464.0143433,177.297348,105.4993439,104.3642654
4/11/2026 16:10,109.9687195,109.8956833,124.7433777,124.9532089,5.286964893,6.695040226,11.05863285,181.6183014,5.730066776,5.821965218,5.098806858,51.00595474,91.7157135,92.57647705,21.34681129,361.8108826,360,62.38579941,466.5844116,460.8278809,6.296863556,6.183437824,91.7157135,79.19718933,361.8105469,361.9265442,380.3589478,466.6642761,177.7111053,105.6421356,104.302002
4/11/2026 16:15,103.1695175,103.1507034,125.0520554,124.822197,5.286712646,6.695040226,9.682509422,180.6799164,5.73016119,5.82141161,5.096757889,50.72787476,91.64646149,92.5765152,18.54941559,362.9632263,360,57.70257187,466.932251,459.7463074,6.305954456,6.180510998,91.74143219,79.24583435,362.9630127,362.999176,381.3202515,466.9347534,178.1248627,105.7218323,104.2397461
4/11/2026 16:20,109.9385147,110.2181396,124.2588348,124.3192596,5.286459923,6.695040226,10.97324085,181.9878387,5.730256081,5.820857525,5.094708443,53.14973831,92.08847046,92.57654572,15.9187088,362.6168518,360,54.35187531,462.3557434,458.6376953,6.315045357,6.177583694,92.12903595,79.22115326,362.6168823,362.7455139,380.9400635,462.302002,178.3097534,105.7787552,104.1774826
4/11/2026 16:25,111.1671829,110,123.4372559,123.5805817,5.286207676,6.695040226,10.58571529,181.2476349,5.730350494,5.820303917,5.092659473,52.43096924,92.19594574,92.57657623,15.26943111,360.6769104,360,54.50101471,457.0049438,458.3584595,6.324136257,6.174656391,91.93430328,79.22623444,360.6768799,360.8642578,380.5598755,457.1690063,178.0404205,105.8356781,104.1152191
4/11/2026 16:30,114.698616,114.8212051,123.8539658,123.7667999,5.285955429,6.695040226,11.14274788,182.5075531,5.730444908,5.819749832,5.090610504,48.76063156,92.46026611,92.57660675,16.90044022,358.6882935,360,57.47075653,453.9864807,459.041748,6.333227158,6.171729565,92.41618347,79.3147583,358.6880798,358.579071,379.7071228,453.7545776,177.7710724,105.8926086,104.0913391
4/11/2026 16:35,106.688652,106.5227203,123.4093628,123.5932159,5.285702705,6.695040226,10.89638329,182.947876,5.730539322,5.819195747,5.088561535,46.60505295,92.45184326,92.57663727,20.81625366,356.6439209,360,62.20620346,452.8453064,460.3744812,6.343818665,6.168802261,92.41783905,79.50566864,356.6437988,356.7887878,378.7990112,452.855957,177.5017395,105.9790268,104.1174622
4/11/2026 16:40,105.0366898,105.0366898,124.1207504,123.9427643,5.285450459,6.695040226,9.590147972,183.0515442,5.730633736,5.818642139,5.086512566,44.74173355,92.6736145,92.57667542,23.2840786,356.7724609,360,66.04721832,456.9941406,461.2442627,6.358795166,6.165874958,92.57991791,79.31172943,356.9232483,357.2487793,378.259491,456.8515015,177.2323914,106.0928116,104.1435928
4/11/2026 16:45,109.6231918,109.5,124.6904755,124.4449844,5.285198212,6.695040226,11.0432663,183.6299744,5.730728149,5.818088055,5.08446312,45.79406357,92.2915802,92.57670593,22.88331032,358.9364319,360,66.00841522,462.0031128,461.1879578,6.373772144,6.162947655,92.38550568,79.29220581,358.9361572,359.0046692,379.0322571,462.0743713,177.3228455,106.2065964,104.1697159
4/11/2026 16:50,97.63477325,97.75274658,124.6157074,124.5177536,5.284945488,6.695040226,11.13841915,183.2427673,5.730822563,5.817534447,5.08241415,42.65402222,92.56281281,92.57673645,22.7539196,360.2864075,360,63.96472168,464.474823,461.3859863,6.388749123,6.160020828,92.40569305,79.35540009,360.2860718,360.6300354,379.8050537,464.7367859,177.8821411,106.3203735,104.1958466
4/11/2026 16:55,96.33501434,96.62621307,124.7998734,125.0119247,5.284693241,6.695040226,11.12763596,183.2192993,5.730917454,5.816980362,5.080365181,42.37115479,92.74912262,92.57676697,20.46696281,361.7756042,360,60.20038223,466.3607483,460.0975952,6.403725624,6.157093525,92.69680023,79.2563324,361.5645447,361.8548279,380.5778503,466.5795898,178.4414368,106.4341583,104.2219696
4/11/2026 17:00,97.5,96.00205994,124.8637238,124.7753754,5.284440517,6.695040226,11.01868248,183.8117981,5.731011868,5.816426754,5.078316212,44.37911987,92.49529266,92.57679749,17.27956581,362.8018188,360,55.77996826,465.3117371,458.5133057,6.418702602,6.154166222,92.43906403,79.14599609,362.8018494,362.8479004,381.3143311,465.335907,179.0007324,106.4871063,104.2480927
4/11/2026 17:05,95.66897583,95.18920898,124.1136169,124.1732864,5.284188271,6.695040226,10.83385468,182.4514465,5.731106281,5.815872669,5.076266766,42.73246002,92.52659607,92.57683563,15.39754486,361.5132141,360,53.74940491,459.8587341,458.211731,6.433679581,6.151238918,92.71704865,79.31584167,361.5131836,361.8329163,380.7259521,459.7298584,178.8080597,106.5367584,104.2742233
4/11/2026 17:10,102.0942993,101.655838,123.8381348,123.9387817,5.283936024,6.695040226,10.79387474,183.4546814,5.731200695,5.815319061,5.074217796,44.50868607,92.49026489,92.57686615,16.15391541,359.6694946,360,54.59998703,456.6096802,458.1205139,6.448656082,6.148312092,92.76423645,79.46430206,359.6694336,359.731842,380.1376038,456.5982361,178.5586243,106.5864182,104.3003464
4/11/2026 17:15,107.2064972,106.5667801,123.4653625,123.7473602,5.2836833,6.695040226,11.0038662,184.598938,5.731295109,5.814764977,5.072168827,44.26461792,92.72077179,92.57689667,17.40222549,358.1894531,360,56.63809586,454.4776306,458.7410889,6.46363306,6.15281868,92.7744751,79.4109726,358.18927,358.1083374,379.5492249,454.4016418,178.3091888,106.6360703,104.3264771
4/11/2026 17:20,113.3068542,112.6394348,124.232666,124.3448868,5.283431053,6.695040226,9.69433403,185.0251312,5.731389523,5.814211369,5.070119858,46.06962204,92.53664398,92.57692719,19.87286568,357.6403809,360,60.40190125,453.3551331,459.8470154,6.478610039,6.185233593,92.57719421,79.41270447,357.6405334,357.5531921,378.9608765,452.9872437,178.0597382,106.68573,104.3526001
