TimeStamp,.[Puffing2.FLOW_FT20530],.[Puffing2.Flow_FT20530.],.[Puffing2.FLOW_FT24540],.[Puffing2.Flow_FT24540.],.[Puffing2.Flow_Rate_FP6.],.[Puffing2.Flow_Rate_FP7.],.[Puffing2.FLOW_RATE_FP8.],.[Puffing2.Motor_EM2152.0],.[Puffing2.MOTOR_EM25560],.[Puffing2.Motor_EM25560.],.[Puffing2.MOTOR_EM25570.],.[Puffing2.PID_PT2051.Out],.[Puffing2.PID_PT2051.PV],.[Puffing2.PID_PT2051.SP],.[Puffing2.PID_TT2051.out],.[Puffing2.PID_TT2051.PV],.[Puffing2.PID_TT2051.SP],.[Puffing2.PID_TT2454O.Out],.[Puffing2.PID_TT2454O.PV],.[Puffing2.PID_TT2454O.SP],.[Puffing2.PRESS_DPT2357.0],.[Puffing2.PRESS_DPT23570],.[Puffing2.Press_PT20510.],.[Puffing2.Press_PT2152.0],.[Puffing2.TEMP_TE20510],.[Puffing2.Temp_TE20510.],.[Puffing2.TEMP_TE2454I.0],.[Puffing2.TEMP_TE2454O0.],.[Puffing2.TEMP_TE2455I0],.[Puffing2.TEMP_TE2455O0],.[Puffing2.TEMP_TE24600]
4/11/2026 17:25,101.1551743,101.2247467,124.0097198,124.2555161,5.283178806,6.695040226,10.60582256,184.0270538,5.731483936,5.813657284,5.068070412,46.35680008,92.78302002,92.5769577,22.50341988,356.4555054,360,64.69756317,454.9279175,461.0548706,6.49358654,6.217648983,93.02368927,79.24710083,356.4551392,356.7549744,378.3724976,455.0121155,177.9924469,106.7353821,104.3787308
4/11/2026 17:30,102.4459991,101.5011749,124.3872757,124.0302505,5.282926083,6.695040226,10.88340759,184.2778015,5.73157835,5.813103199,5.066021442,44.33209991,93.24720764,92.57699585,23.46785545,357.9528198,360,65.77367401,459.639801,461.3798828,6.508563519,6.250063896,93.21974182,79.30696106,357.9527283,357.836853,379.0160217,459.8764954,178.157196,106.7850342,104.4048538
4/11/2026 17:35,104.4024734,104.4478683,124.8127594,125.0267715,5.282673836,6.695040226,10.82299614,183.1941986,5.731673241,5.812549591,5.063972473,46.36320496,92.48664856,92.57702637,20.84710884,360.3627625,360,64.31077576,462.9268494,460.6217346,6.523540497,6.282479286,92.65119934,79.16557312,360.3626099,360.3360901,379.6862488,463.0852966,178.3219452,106.8346939,104.4309845
4/11/2026 17:40,107.8657379,108.0716858,124.8398666,125.2524414,5.282421589,6.695040226,10.75611782,183.540802,5.731767654,5.811995506,5.061923504,45.46632004,92.86698914,92.57705688,19.421278,361.6763611,360,61.30415726,465.0830688,459.8493347,6.538516998,6.314894199,92.74143982,79.49150848,361.6763306,362.0579224,380.3565063,464.8006287,178.4866943,106.8721619,104.4571075
4/11/2026 17:45,99.98343658,99.85455322,124.8412094,125.0622482,5.282168865,6.695040226,9.723810196,184.2448425,5.731862068,5.811441898,5.059874058,41.81227112,93.06452179,92.5770874,17.54301262,362.3916016,360,57.2485466,465.8301086,458.7322388,6.553493977,6.347309589,92.87508392,79.30091095,362.391571,362.6561584,380.8305054,465.8044739,178.6514282,106.7827835,104.4832306
4/11/2026 17:50,105.8460388,105.8673248,124.4452667,124.2616119,5.281916618,6.695040226,10.90422249,183.7067261,5.731956482,5.810887814,5.057825089,46.49373627,92.52122498,92.57711792,14.35012054,362.5742798,360,54.00906372,461.3158569,457.8184509,6.563629627,6.379724503,92.69384766,79.26151276,362.5743103,362.2850952,380.9560547,461.3007202,178.8161774,106.6933975,104.5093613
4/11/2026 17:55,108.3538132,108.194046,123.7807465,123.6662064,5.281664371,6.695040226,10.97323322,183.9021759,5.732050896,5.810334206,5.055776119,45.84436798,92.88037109,92.57714844,13.77552319,360.9221497,360,54.48592758,455.8587036,457.5326233,6.549257278,6.412139893,92.81866455,79.51499939,360.9222107,360.7134705,380.2276306,455.8262329,178.7193298,106.6040115,104.5354843
4/11/2026 18:00,108.0095367,108.0195465,123.3117142,123.4851379,5.281411648,6.695040226,11.05014324,183.1390228,5.732145309,5.809780121,5.05372715,48.14455032,92.63063049,92.57718658,14.97328663,358.2313843,360,57.73500061,452.420929,457.9733582,6.53488493,6.444554806,92.67527008,79.54538727,358.2313538,358.0454102,379.4992065,452.2567139,178.1767731,106.5146332,104.561615
4/11/2026 18:05,114.2967072,114.3123627,123.3675385,123.3700943,5.281159401,6.695040226,10.86818504,183.5339966,5.732239723,5.809226513,5.051677704,47.80168915,92.59737396,92.5772171,18.22356606,357.0116882,360,62.59007263,451.9007568,459.0252686,6.520512581,6.476970196,92.41940308,79.25698853,357.0117493,357.0536804,378.770813,452.002594,177.7747192,106.4408646,104.587738
4/11/2026 18:10,116.343132,115.8455276,124.2189331,124.5311508,5.280907154,6.695040226,10.79883003,184.6587372,5.732334614,5.808672428,5.049628735,46.83334732,93.08567047,92.57724762,23.49481773,355.8952332,360,66.05583191,456.385437,461.1349182,6.291724682,6.509385109,92.9717865,79.52502441,355.8952637,355.7011414,378.0423889,456.435791,177.8382568,106.4461212,104.6138687
4/11/2026 18:15,121.9174118,121.1728363,124.8931503,124.8347626,5.28065443,6.695040226,10.93539619,184.5994873,5.732429028,5.80811882,5.047579765,47.24522018,93.0005188,92.57727814,22.86521339,359.015625,360,66.41062164,461.236969,461.0566711,6.285713196,6.541800022,93.06187439,79.27951813,359.0158691,359.2705383,378.697052,461.2941895,177.9017944,106.4513779,104.6399918
4/11/2026 18:20,119.2825317,118.8892746,125.2260284,125.1192169,5.280402184,6.695040226,10.75089169,184.6586914,5.732523441,5.807564735,5.045530796,45.45120239,93.70440674,92.57730865,22.64021873,360.6217041,360,64.76880646,464.1184082,460.9222412,6.279702187,6.574215412,93.37085724,78.97885132,360.6218262,360.5649414,379.4371643,464.2318726,177.965332,106.4566422,104.6661224
4/11/2026 18:25,112.299118,112.110527,124.972229,125.0956192,5.280149937,6.695040226,11.16413879,184.5321045,5.732617855,5.807010651,5.04348135,43.67069244,93.23355103,92.5773468,20.1384182,361.9785461,360,61.35363007,465.2410889,459.8143005,6.273691177,6.606630325,93.05405426,79.19303894,361.9785767,362.0223083,380.1772766,465.2662659,178.0288696,106.4618988,104.6922455
4/11/2026 18:30,121.4937363,121.4006424,125.0651245,124.8221283,5.279897213,6.695040226,11.03918362,184.3608398,5.732712269,5.806457043,5.041432381,47.50690079,93.24556732,92.57737732,17.28610802,362.8170776,360,57.0137291,465.8625183,458.8461304,6.267680168,6.069387436,93.10523224,79.18934631,362.8170776,362.7010803,380.8800049,465.841156,178.0924072,106.4671555,104.7183685
4/11/2026 18:35,136.7798615,135.758194,124.707077,124.3719788,5.279644966,6.694869995,10.68231487,183.6701508,5.732806683,5.805902958,5.039383411,50.42826843,92.46964264,92.57740784,14.47416592,362.3867798,360,53.88552856,461.6715088,457.8955688,6.260595322,6.500859261,92.68746185,79.15099335,362.3868103,362.3097534,380.8800049,461.5882874,178.1559448,106.4724121,104.7444992
4/11/2026 18:40,133.5110168,132.3468323,123.8022537,123.8610916,5.279392719,6.694645405,10.9342804,183.9511108,5.732901096,5.80534935,5.037334442,49.15556717,92.73297882,92.57743835,13.44736481,360.8627014,360,54.06870651,456.3300171,457.6462402,6.235070229,6.253983498,92.88694,79.4487915,360.862793,360.741272,380.7571106,456.2432861,178.1352539,106.4776764,104.7473679
4/11/2026 18:45,130.5786591,129.9798279,124.0665665,124.0644302,5.279139996,6.694421291,10.88197041,184.4664764,5.73299551,5.804795265,5.035285473,48.47013474,93.00609589,92.57746887,15.395154,358.822876,360,57.15382004,452.7279358,458.4598694,6.209545135,6.275372505,93.09004974,79.17407227,358.822876,359.1472778,379.6999207,452.7101746,177.9241486,106.3738785,104.7163239
4/11/2026 18:50,134.6087952,134.0094299,123.4662247,123.3035736,5.278887749,6.694196701,11.0556078,184.7102203,5.733560085,5.804241657,5.033236027,49.95044327,92.90394592,92.57750702,18.73412514,356.7888184,360,61.74386978,451.7908325,459.5124207,6.184020042,6.29676199,92.83053589,79.40877533,356.7888794,356.7781372,378.6427612,451.7709045,177.7130585,106.1838226,104.6852798
4/11/2026 18:55,145.4445801,147.36763,124.103714,124.5499954,5.278635502,6.693972588,11.02136421,183.293808,5.734145641,5.803687572,5.031187057,57.67201614,91.99572754,92.57753754,23.68045616,356.2941895,360,65.6700592,455.7849121,461.3091431,6.158494949,6.318150997,92.22338867,79.36790466,356.2944336,356.0008545,378.2838135,455.8249817,177.5019531,105.9937592,104.6542435
4/11/2026 19:00,144.3924408,145.8119049,124.8973541,124.7811737,5.278382778,6.693747997,10.83834648,182.1606293,5.734730721,5.803133965,5.029138088,49.93216705,91.17763519,92.57756805,21.99063301,358.7327271,360,66.42319489,461.3475037,461.0622559,6.132969856,6.339540482,91.23503113,79.20810699,358.7326355,358.6343994,378.781311,461.4441833,177.2908478,105.8037033,104.6231995
4/11/2026 19:05,147.9201965,148.3419037,124.8705444,124.8582458,5.278130531,6.693523884,10.64233494,182.3617096,5.735316277,5.80257988,5.027089119,53.90552139,91.35044861,92.57759857,20.9460125,360.9663086,360,63.41347122,466.2069397,460.7759705,6.116889,6.360929489,91.48537445,79.29042053,360.966095,360.9112244,379.8067627,466.3524475,177.4604187,105.6136475,104.5921555
4/11/2026 19:10,150.8187408,151.7478943,124.9868011,125.0103912,5.277877808,6.69329977,10.87058449,182.353653,5.735901833,5.802026272,5.025039673,53.80036545,91.59938049,92.57762909,18.8532486,362.8994446,360,58.14514542,468.7180481,459.3190308,6.459121704,6.382318974,91.69484711,79.22925568,362.8993835,362.5954895,380.8322144,468.3119507,177.9176025,105.4627609,104.5611115
4/11/2026 19:15,129.2745514,105.7309799,124.1868439,124.3152008,5.277625561,6.69307518,9.710821152,180.7800446,5.736486912,5.801472187,5.022990704,52.13167191,91.82354736,92.57765961,15.25595474,362.6013794,360,53.64347458,463.6501465,458.3739319,6.282548904,6.403707981,91.64058685,79.36320496,362.6014099,362.9568176,381.3869324,463.487915,177.7096405,105.3272858,104.5300751
4/11/2026 19:20,136.944458,120,123.9780502,123.9008331,5.277373314,6.692851067,11.01104259,182.9387512,5.737072468,5.800918102,5.020941734,61.31171799,92.54467773,92.57769775,15.21721935,360.9516602,360,53.45119095,457.0559082,458.3273315,6.280923367,6.425097466,92.08285522,79.28211975,360.9517212,360.8869019,380.5388489,457.0550842,177.2585297,105.1918106,104.4990311
4/11/2026 19:25,115.5544815,115.5454407,122.9937515,123.0816498,5.27712059,6.692626476,11.07947826,183.6424255,5.737658024,5.800364494,5.018892765,55.39631653,92.1837616,92.57772827,16.7753582,359.2754517,360,56.24696732,453.4631042,458.8457642,6.279297352,6.446486473,91.80656433,79.37233734,359.2753906,358.7857666,379.6907654,453.3529968,176.8074036,105.0563354,104.4679871
4/11/2026 19:30,121.1280518,120.2560959,122.8558426,123.2000198,5.276868343,6.692402363,11.28646374,180.6647339,5.738243103,5.79981041,5.016843319,56.10738373,91.16147614,92.57775879,19.14967918,357.4527588,360,61.30429459,451.9559937,459.943512,6.277671337,6.467875957,91.8784256,79.47159576,357.4528198,357.4760742,378.8766785,451.8527527,176.5734558,104.8343048,104.4369507
4/11/2026 19:35,125.7132568,125.435051,124.1358414,124.368782,5.276616096,6.692177773,10.70397949,184.7099457,5.738828659,5.799256802,5.01479435,49.15222931,93.14070892,92.57778931,25.03452873,356.3425293,360,66.68852997,455.999176,461.9955444,6.276045799,6.253025532,92.85188293,79.22477722,356.3436584,356.0939636,378.5312805,456.0527954,176.4676361,104.6004028,104.4059067
4/11/2026 19:40,113.5721359,113,124.8383408,124.6000366,5.276363373,6.691953659,9.71935463,182.3992767,5.739414215,5.798702717,5.01274538,52.41511154,92.55323029,92.57781982,24.75439262,359.1785583,360,66.68031311,463.1811829,461.8311768,6.274419785,6.283144474,92.28594208,79.6190567,359.2712402,359.2175293,378.917572,463.2167664,176.3618164,104.3664932,104.3748627
4/11/2026 19:45,104.748085,105.2104187,124.7798462,124.802063,5.276111126,6.691729546,10.92289734,184.8761444,5.739999771,5.798149109,5.010696411,42.11026382,93.39816284,92.57785797,25.25322533,360.6230164,360,63.32316589,466.9705811,461.7337646,6.27279377,6.313263416,93.30197906,79.27132416,360.6228333,360.9571228,380.0235901,466.9274597,176.6827393,104.2253418,104.3438263
4/11/2026 19:50,111.2179108,111.5,125.0726547,124.7275009,5.275858879,6.691504955,10.9720068,183.8368225,5.74058485,5.797595024,5.008646965,51.82058334,92.8446579,92.57788849,19.99847031,363.1919556,360,58.09899902,468.5267639,459.739563,6.271168232,6.343382359,92.96142578,79.32879639,363.1919556,363.1967773,381.1296082,468.5103455,177.2826385,104.3133011,104.3127823
4/11/2026 19:55,113.7024155,114.001358,124.3627167,124.3046799,5.275606155,6.691280842,10.45670223,183.2267914,5.741170406,5.797041416,5.006597996,53.10746765,92.65432739,92.57791901,16.77234077,362.8457336,360,53.97526932,463.697052,458.7783813,6.269542217,6.373501301,92.26049042,79.35168457,362.8457642,362.8534241,381.6077271,463.4772034,177.1321411,104.4012604,104.2817383
4/11/2026 20:00,117.7609711,117.971077,123.6504059,123.5314407,5.275353909,6.691056252,10.74932384,183.7189789,5.741755962,5.796487331,5.004549026,51.77682495,92.62838745,92.57794952,15.95506477,361.2119446,360,53.5270195,457.6082764,458.4668579,6.267916203,6.403620243,92.44934082,79.46261597,361.2119751,361.6674805,380.81427,457.5747986,176.714798,104.4892273,104.2506943
4/11/2026 20:05,106.8465042,106,123.3549423,123.1362457,5.275101662,6.690832138,10.83627987,182.8604584,5.742341042,5.795933723,5.002500057,47.35092545,92.44428253,92.57798004,16.90755844,359.1260986,360,56.56143188,453.7853088,458.6659241,6.266290665,6.433739185,92.43540955,79.44432068,359.1261597,358.7707825,380.020813,453.6009521,176.2974701,104.2952805,104.2196579
4/11/2026 20:10,114.5,115.0192795,123.0200806,122.9808044,5.274848938,6.690607548,10.84453487,183.591568,5.742926598,5.795379639,5.000450611,55.88278198,92.47040558,92.57801819,20.45739937,356.6318054,360,61.32794952,452.2091064,460.4371948,6.26466465,6.463858128,92.45149231,79.38908386,356.6318665,356.7886963,379.1308289,452.1987305,175.880127,103.9496384,104.1886139
4/11/2026 20:15,117.0000381,116.8339767,123.8139496,123.9144897,5.274596691,6.690383434,10.94334984,182.8921204,5.743512154,5.794825554,4.998401642,53.3850441,92.22431946,92.57804871,23.45332527,357.2562256,360,65.93447113,456.1897278,461.2862549,6.263038635,6.073288918,92.27282715,79.49001312,357.2563171,356.9600525,378.2355957,456.2285767,175.9361877,103.6039963,104.1575699
4/11/2026 20:20,108,107.5,124.6454926,124.360466,5.274344444,6.690159321,10.65043068,183.3462677,5.744097233,5.794271946,4.996352673,47.48280334,92.32367706,92.57807922,24.64854622,358.7114258,360,66.69430542,462.2924805,462.0249329,6.261413097,6.100299835,91.96787262,79.13056183,358.7110291,358.7751465,378.9822693,462.2883606,176.183609,103.4581375,104.1265335
4/11/2026 20:25,117.2956009,117.4818344,124.7652969,125.0168991,5.274091721,6.689934731,10.75075722,183.9697723,5.744682789,5.793717861,4.994303703,51.44502258,92.75956726,92.57810974,23.54999924,361.7417297,360,63.50088882,466.6279602,461.61203,6.259787083,6.127310276,92.59606171,79.46529388,361.7419739,361.5463562,380.04776,466.7526245,176.4310455,103.600029,104.0954895
4/11/2026 20:30,110.0871811,109.9043198,125.0524521,124.6816025,5.273839474,6.689710617,10.98585987,183.3734741,5.745268345,5.793164253,4.992254257,51.1398735,92.70033264,92.57814026,20.76551437,362.8320007,360,58.69430161,468.9031372,460.1757202,6.258161068,6.154321194,92.47399902,79.36380768,362.8319702,362.8368225,381.1132507,468.8040771,176.6784668,103.7419205,104.0644455
4/11/2026 20:35,111.2379837,110.9698105,124.3098755,124.1840439,5.273587227,6.689486027,11.00481606,182.3105316,5.745853424,5.792610168,4.990205288,52.05096436,92.32146454,92.57817078,17.45629311,363.0855713,360,54.17276001,464.8145752,458.8639221,6.257833004,6.181331635,92.1513443,79.48093414,363.0856018,363.0169067,381.6590576,464.7243652,176.9258881,103.8838196,104.0334091
4/11/2026 20:40,113.9471359,113.9393768,124.2707138,123.994545,5.273334503,6.689261913,11.0306139,182.2245178,5.74643898,5.792056561,4.988156319,52.04069519,92.28994751,92.57820892,15.94687176,361.4667053,360,53.17796326,459.6766968,458.6076355,6.257647038,6.208342552,92.35256195,79.49428558,361.5216675,361.4472046,380.9309082,459.7794189,177.1437225,104.0257111,104.0023651
4/11/2026 20:45,105.8624954,106.1811142,123.7793961,123.8291779,5.273082256,6.689037323,11.06563187,182.3251953,5.747024536,5.791502476,4.986107349,50.57307053,92.31380463,92.57823944,18.12045097,359.879364,360,53.5520668,457.3257446,459.0999451,6.257461071,6.23535347,92.30271912,79.85650635,359.879303,359.8048096,380.2027588,457.3812561,176.8410339,104.06987,103.9713211
4/11/2026 20:50,116.8071976,116.1229782,124.2471771,123.7490768,5.272830009,6.68881321,10.99573231,183.127243,5.747609615,5.790948868,4.98405838,51.68640518,92.34490967,92.57826996,17.85459137,359.2606506,360,55.32291031,456.1026611,459.4829712,6.257275105,6.262363911,92.29524994,79.49565887,359.2608643,358.6719666,379.7919312,456.1092834,176.5383453,103.9204559,103.9402847
4/11/2026 20:55,108.5088959,108.7083054,123.2590179,123.5210724,5.272577286,6.688589096,10.97589874,183.0675812,5.748195171,5.790394783,4.981944561,48.82149887,92.56887817,92.57830048,20.05731392,358.2197876,360,58.88681793,454.8795471,459.8891602,6.257089138,6.289374828,92.01021576,79.38072205,358.219574,358.4802551,379.4518433,454.8373108,176.2356567,103.7710419,103.9092407
4/11/2026 21:00,111.209549,111.1874847,123.7611923,123.6385803,5.272325039,6.688364506,8.107367516,182.5898132,5.748780727,5.789841175,4.979557037,53.59370422,91.96352386,92.57833099,22.59256935,357.9390564,360,63.09959793,454.9845581,461.3323975,6.256903648,6.316385269,92.14064789,79.4744339,357.9367676,357.4247437,379.1117859,454.8058777,175.9329681,103.6216354,103.8781967
4/11/2026 21:05,105.9752045,106.5,123.612999,123.4345398,5.272071838,6.688140392,10.91694546,183.2189789,5.749366283,5.78928709,4.977169514,47.24397659,92.60268402,92.57836914,25.10752869,357.6794434,360,65.85066223,458.8668213,462.2843933,6.256717682,6.343396187,92.52822113,79.3190918,357.6791992,357.8072205,378.9061279,459.0414429,175.8282166,103.4722214,103.8471527
4/11/2026 21:10,104.9496613,105,124.7748108,124.6848679,5.271791458,6.687915802,9.479086876,183.7503662,5.749951363,5.788733006,4.97478199,47.19412994,92.51823425,92.57839966,25.22968674,359.5580139,360,65.82030487,463.7453613,462.2338257,6.256531715,6.370406628,92.60289764,79.20029449,359.5578003,359.6026306,379.7589722,463.7707825,176.1932678,103.3228149,103.8161163
4/11/2026 21:15,100.4424896,99.96406555,124.7556229,124.5394821,5.271511078,6.687691689,10.77806759,182.5796509,5.750536919,5.788179398,4.972394466,48.03345108,92.15450287,92.57843018,24.32216644,361.2016602,360,62.75708008,467.1577148,461.8722534,6.256345749,6.397417545,92.03565216,79.62200928,361.2016907,361.5530701,380.6118469,467.3381653,176.5583344,103.2730179,103.7850723
4/11/2026 21:20,94.86748505,94.38057709,124.7232208,124.6792831,5.271230698,6.687467098,11.03566742,183.0760803,5.751122475,5.787625313,4.970006943,42.51921082,92.65046692,92.57846069,21.43955612,363.1558533,360,58.17538834,468.2918701,460.2415161,6.256159782,6.424427986,92.62756348,79.56982422,363.1558228,363.1174927,381.4646912,468.6378479,176.9233856,103.3470993,103.7540283
4/11/2026 21:25,101.3775711,100.6480942,123.8670654,124.2800369,5.270950317,6.687242985,11.03412819,183.0892639,5.751707554,5.787071705,4.967619419,51.40199661,92.48793793,92.57849121,18.43001366,362.8183899,360,54.33496475,464.0520325,459.6504822,6.255973816,6.451438904,92.00765228,79.79914093,362.8184509,362.7523193,381.4810791,464.1694641,177.0124207,103.4211884,103.7229919
4/11/2026 21:30,105.5225525,105.5686188,123.8695755,124.1565857,5.270670414,6.687018871,11.02347374,183.9334564,5.75229311,5.786405563,4.965231895,46.67031097,92.8121109,92.57852936,18.33134079,360.619812,360,53.9193573,458.9906616,459.0806885,6.255788326,6.478449821,92.66609955,79.30535889,360.619751,360.749115,380.7398376,458.9875488,176.7792816,103.4952698,103.6919479
4/11/2026 21:35,107.118515,107.6841583,123.5202179,123.5358276,5.270390034,6.686794281,10.92894268,183.8954926,5.752878666,5.785722733,4.962844372,44.8930397,92.71944427,92.57855988,18.93629456,359.0594482,360,55.14360809,456.1548767,459.5238342,6.25560236,5.96031332,92.51512909,79.31597137,359.0594177,359.2666321,379.9985962,456.1375427,176.5461578,103.5511246,103.6609039
4/11/2026 21:40,107.0563507,106.4875031,123.3210144,123.1768799,5.270109653,6.686570168,11.44904518,182.7263336,5.753463745,5.785039902,4.960457325,51.59096909,91.9286499,92.57859039,20.07833672,357.6782837,360,58.7210083,454.5869751,460.3120117,6.255416393,5.98900032,92.03529358,79.58229065,357.6774292,357.6916199,379.3676453,454.5752563,176.3130188,103.4808273,103.6298676
4/11/2026 21:45,109.4079971,109.1162262,123.7342072,123.89814,5.269829273,6.686345577,10.98147011,183.9151917,5.754049301,5.784357071,4.958069801,45.86172104,92.75314331,92.57862091,23.44587326,356.5279846,360,63.29829025,454.6365356,461.7558594,6.255230427,6.017687321,92.63134003,79.43789673,356.52771,356.7584229,378.7770691,454.6361389,176.0798798,103.4105377,103.5988235
4/11/2026 21:50,99.17745209,99.96211243,124.4205399,124.3072433,5.269548893,6.686121464,11.07392979,183.7173004,5.754634857,5.78367424,4.955682278,48.21533966,92.38935089,92.57865143,26.8006649,357.046051,360,66.30092621,459.2459412,462.8364258,6.25504446,6.046374321,92.19711304,79.61032104,357.0458374,357.1159668,379.0598145,459.3371582,175.846756,103.3402405,103.5677795
4/11/2026 21:55,94.37200165,94.12428284,124.407341,124.6865234,5.269268513,6.685896873,11.00701141,183.1838531,5.755219936,5.782991409,4.953294754,46.54250717,92.17552948,92.57868958,27.03206444,359.3829346,360,65.77628326,464.7006836,462.5903625,6.254858494,6.075061321,92.24504089,79.68752289,359.3828125,359.4985657,379.6321411,464.6724854,175.9842682,103.2699509,103.5367432
4/11/2026 22:00,101.9905396,101.1653214,124.7803421,124.7717667,5.268988609,6.68567276,10.97062874,183.2007446,5.755805492,5.782308578,4.95090723,44.29281998,92.56059265,92.57872009,24.95748711,361.3465271,360,62.8979187,467.3047791,462.029541,6.254672527,6.103748322,92.28005981,79.28692627,361.346344,361.5959167,380.3381653,467.5150146,176.5634155,103.2003403,103.5056992
4/11/2026 22:05,96.17573547,96.63851166,124.5511322,124.6893005,5.268708229,6.685448647,10.94630146,182.9280548,5.756391048,5.781625748,4.948519707,45.13783264,92.24963379,92.57875061,22.14129639,362.8477478,360,58.02225494,468.4507141,460.9846497,6.254487038,6.132435322,92.70053864,79.03174591,362.8477478,362.723999,381.1538696,468.7875977,177.1113586,103.2705917,103.4746552
4/11/2026 22:10,104.2821808,101.4480438,123.9571304,123.9362106,5.268427849,6.685224056,11.00360584,181.8445892,5.756976128,5.780942917,4.946132183,50.62014389,91.94766235,92.57878113,18.89899063,362.8766785,360,54.34157181,464.4184265,459.7964478,6.254301071,6.161122322,92.21407318,79.17221832,362.8711243,362.538269,381.7823181,464.3681335,176.8895874,103.3408508,103.4436111
4/11/2026 22:15,109.4131393,109.1839676,123.7540741,123.550827,5.268147469,6.684999943,9.676682472,183.6936951,5.757561684,5.780260086,4.943744659,44.11791611,92.36914063,92.57881165,18.4208107,361.4347534,360,53.74547958,459.5894165,459.4923706,6.254115105,6.189809322,92.71804047,79.3396759,361.4347839,360.9890442,381.0638428,459.5119629,176.6678162,103.4111099,103.4125748
4/11/2026 22:20,111.6672745,111.9057693,123.589035,123.8061981,5.267867088,6.684775352,10.9320755,184.1688843,5.75814724,5.779577255,4.941357136,50.25593567,92.41679382,92.57884216,20.51789093,359.4553833,360,55.12991714,456.8978577,459.8371277,6.253929138,6.218496323,92.59720612,79.60029602,359.4554749,359.467926,380.3453674,456.8259277,176.4512329,103.4797211,103.3815308
4/11/2026 22:25,111.3500671,111.3775635,123.3397369,123.3286743,5.267586708,6.684551239,11.03993797,185.0117493,5.758732319,5.778894424,4.938969612,45.05593872,92.90933228,92.57888031,22.27282715,357.7225647,360,57.9256134,455.4826355,460.6098938,6.253743172,6.2471838,92.97132111,79.62016296,357.7229309,357.814209,379.6268921,455.4611511,176.2633057,103.465744,103.3504868
4/11/2026 22:30,109.8394852,109.7323532,123.4289017,123.332489,5.267306328,6.684326649,11.0877533,184.3394318,5.759317875,5.778211594,4.936582088,44.77732468,93.00054169,92.57891083,25.19083786,356.1169128,360,62.10948944,454.9411316,461.7023621,6.253557205,6.2758708,92.90946198,79.52022552,356.1166992,355.9889526,378.9084167,454.8492126,176.0753784,103.4517593,103.3194504
4/11/2026 22:35,113.695015,113.1904907,123.5568695,123.7889252,5.267026424,6.684102535,11.04564857,184.2786102,5.759903431,5.777528763,4.934194565,47.98860931,92.63335419,92.57894135,28.02759933,355.9429321,360,65.6068573,458.019989,462.9891968,6.253371716,6.3045578,92.68395233,79.70212555,356.0848389,356.0081177,378.7636414,457.9353333,175.8874359,103.4377823,103.2884064
4/11/2026 22:40,99.7784729,99.5,124.712265,124.6097794,5.266746044,6.683878422,9.602015495,184.4363251,5.760488987,5.776845932,4.931807041,42.40073395,92.97159576,92.57897186,28.29160309,358.245575,360,66.03603363,462.9483032,463.2489929,6.253185749,6.333244801,92.75102234,79.51353455,358.2453308,358.3764954,379.2225952,463.1585083,175.6995087,103.4238052,103.2573624
4/11/2026 22:45,96.72867584,96.59985352,124.562088,124.478653,5.266465664,6.683653831,11.02820492,183.755722,5.761074066,5.776163101,4.929419518,44.55828857,92.90332031,92.57900238,26.08871269,360.7886047,360,63.42956543,466.9072571,462.4517822,6.252999783,6.361931801,92.48607635,79.51268005,360.7884827,360.8205261,379.911499,467.0447083,175.9500122,103.4098206,103.226326
4/11/2026 22:50,96.96720123,97,124.7218933,124.7713394,5.266185284,6.683429718,10.9910717,183.0427551,5.761659622,5.77548027,4.927031994,45.90268326,92.12208557,92.57904053,22.71350861,362.5138245,360,59.09106445,469.0036621,461.2302856,6.252813816,6.390618801,92.12706757,79.04690552,362.5137939,362.7218018,380.807312,469.0007324,176.4036713,103.4119186,103.195282
4/11/2026 22:55,113.3313065,112.2408371,124.2493668,124.5759125,5.265904903,6.683205128,11.07919312,182.460907,5.762245178,5.77479744,4.924644947,52.61690521,92.55123138,92.57907104,19.4727726,363.0916443,360,54.75958252,465.5455933,460.0583801,6.25262785,6.419305801,92.22296906,79.70915222,363.0916443,363.015564,381.703125,465.5669556,176.7210846,103.4520645,103.164238
4/11/2026 23:00,109.8855209,110,123.9855576,124.1077042,5.265624523,6.682981014,11.04490376,184.2126923,5.762830257,5.774114609,4.922257423,47.47578812,92.973526,92.57910156,18.37807274,361.5925293,360,53.84405518,459.8728333,459.3335266,6.252441883,6.447992802,92.85756683,79.39893341,361.5926208,361.5310669,381.2391663,459.8306885,176.5397797,103.4922104,103.184288
4/11/2026 23:05,112.3902893,111.9547043,123.5061417,123.342659,5.265344143,6.682756424,10.43184376,184.7126007,5.763415813,5.773431778,4.9198699,49.13613129,92.88547516,92.57913208,19.6738205,359.7470398,360,55.27703476,456.8016357,459.5466919,6.252256393,6.476679802,92.74088287,79.46526337,359.3878784,359.3200378,380.4638367,456.8105164,176.3584595,103.5323639,103.2124329
4/11/2026 23:10,119.4118118,120.3251953,123.5675583,123.3881989,5.26506424,6.68253231,11.07551384,183.8771362,5.764001369,5.772749424,4.917482376,50.62332153,92.81220245,92.5791626,22.21545219,357.6022034,360,58.46842575,455.1174316,460.5396118,6.252070427,6.505366802,92.76246643,79.31176758,357.5578003,357.4841919,379.6885376,455.100769,176.1771393,103.5895157,103.2405777
4/11/2026 23:15,110.314415,111.3491669,123.3748398,123.4773026,5.264783859,6.682308197,10.60450935,185.0367584,5.764586449,5.772066593,4.915094852,45.2987175,93.00790405,92.57920074,25.71344185,355.9305725,360,62.70510483,454.592041,462.0670776,6.267476559,6.175315857,93.02823639,79.27168274,355.9340515,355.9819336,378.9132385,454.6160889,175.9958191,103.684227,103.2687149
4/11/2026 23:20,112.5420532,112.4493942,124.391304,124.1420975,5.264503479,6.682083607,11.14898109,184.3422394,5.765172005,5.771383762,4.912707329,44.76805496,93.33197784,92.57923126,27.71275902,356.6426086,360,66.10712433,458.2796021,462.8833008,6.29229641,6.27007246,92.89988708,79.60784912,356.6430664,356.5991821,378.9841003,458.2853699,175.8145142,103.7789459,103.2968597
4/11/2026 23:25,109.0996552,111.5,124.458847,124.7609558,5.264223099,6.681859493,10.998806,184.4108276,5.765757561,5.770700932,4.910319805,47.24650192,92.8864975,92.57926178,27.58332253,358.9111328,360,66.15398407,463.5619202,462.6290588,6.317116737,6.36482954,92.70266724,79.43650055,358.9110413,358.8056641,379.5420227,463.5791931,175.8740387,103.8736572,103.3250046
4/11/2026 23:30,109.26754,109.0729599,124.6854782,124.6913681,5.263942719,6.681634903,10.96032333,184.5282593,5.76634264,5.770018101,4.907932281,42.59027481,93.14583588,92.5792923,26.35459518,361.1940002,360,63.78073883,466.0454407,462.0431213,6.341937065,6.459586143,93.06187439,79.29295349,361.1940002,360.9948425,380.1567688,466.1472778,176.1958008,103.9683762,103.3531418
4/11/2026 23:35,103.0613861,105.0551605,124.7559128,125.0248795,5.263662338,6.681410789,11.07231617,185.4097748,5.766928196,5.76933527,4.905544758,41.95515823,93.4025116,92.57932281,23.69537735,362.3521118,360,59.74157333,468.3096924,461.0931396,6.366756916,6.221798897,93.2299118,79.69203949,362.3521729,362.1090393,380.8657227,467.8418274,176.5175476,104.0475616,103.3812866
4/11/2026 23:40,110.8321228,111.4253845,124.711586,124.4023514,5.263382435,6.681186199,11.03833771,183.215683,5.767513752,5.768652439,4.903157234,48.04719162,93.00305176,92.57935333,19.58065987,362.6230774,360,55.29521942,465.6470947,459.8102417,6.391577244,6.207840443,93.06154633,79.60449982,362.6231079,362.7763062,381.5746765,465.5920715,176.8393097,104.0785751,103.4094315
4/11/2026 23:45,111.9456787,111.9573898,123.8148422,123.7625809,5.263102055,6.680962086,9.69217968,183.8419189,5.768098831,5.767969608,4.900769711,47.40224457,92.60731506,92.57939148,17.76586151,362.0193787,360,53.80517578,460.1340637,459.4532166,6.416397572,6.193882465,92.55335999,79.46361542,362.0194702,361.878418,380.9491272,460.4429626,176.8375854,104.1095963,103.4375687
4/11/2026 23:50,110.2775192,110,123.2224808,123.2883301,5.262821674,6.680737972,10.79634762,183.7661438,5.768684387,5.767286777,4.898382187,42.89043808,92.3553009,92.579422,20.33198738,360.0048828,360,55.72851181,455.9283142,459.7335205,6.441217422,6.179924011,92.39690399,79.85932922,360.0049438,360.0661621,380.2858276,456.0342407,176.2996521,104.1406097,103.4657135
4/11/2026 23:55,108.9443207,108.5398636,123.7101669,123.6626663,5.262541294,6.680513382,10.96286774,183.8682861,5.769269943,5.766603947,4.895994663,45.21132278,93.04253387,92.57945251,22.78151703,356.7488708,360,59.64917755,453.4094849,460.8537598,6.403817654,5.996268749,93.04868317,79.3839798,356.7486267,356.750061,379.6342773,453.4728394,175.7617188,104.1770325,103.4938583
4/12/2026 0:00,110.952919,110.653183,124.134201,123.9957733,5.262260914,6.680289268,11.03973866,183.9298706,5.769855022,5.765921116,4.89360714,46.82715988,92.99741364,92.57948303,25.95528221,355.9231262,360,64.5357132,454.5344238,461.8242493,6.357052803,6.018897057,92.91060638,79.28759003,355.9229431,355.9854431,378.9827271,454.645752,175.88974,104.2224579,103.5219955
4/12/2026 0:05,114.1966934,113.1580124,124.4006882,124.2527771,5.261980534,6.680064678,10.69993019,184.719162,5.770440578,5.765238285,4.891220093,46.75499344,93.00431824,92.57951355,27.20043945,357.3934631,360,66.96570587,460.0560303,462.7661133,6.344008923,6.041525841,93.01205444,79.48679352,357.3933411,357.3218994,378.7776489,460.1263428,176.2125244,104.2678833,103.5501404
4/12/2026 0:10,114.2697372,114,124.4698029,124.3607178,5.261700153,6.679840565,9.751142502,183.9499664,5.771026134,5.764555454,4.888832569,48.71239471,92.58159637,92.5795517,24.84086227,360.3863831,360,65.83356476,463.7297668,462.0158386,6.330964565,6.064154148,93.09204865,79.45558167,360.3864746,360.328125,379.5190125,463.7492676,176.5353088,104.3133087,103.5782852
4/12/2026 0:15,113,112.8709183,124.6803741,124.6506119,5.26142025,6.679615974,10.75781536,183.4416351,5.771611691,5.763872623,4.886445045,50.41969299,92.78553009,92.57958221,24.16018677,361.8927917,360,63.43412399,465.9252625,461.3668823,6.317920685,6.086782455,92.32487488,79.73007965,361.8928223,361.9059753,380.2604065,465.8439636,176.8580933,104.3587341,103.6064224
4/12/2026 0:20,113.3401489,114.2727737,124.4512558,124.8652039,5.26113987,6.679391861,10.88552475,182.7615509,5.77219677,5.763189793,4.884057522,53.916008,92.68540192,92.57961273,21.3976078,362.3549805,360,59.52478027,467.1561279,460.6397705,6.304876328,6.10941124,92.58965302,79.57694244,362.3549805,362.5176392,381.00177,467.2982178,177.1808777,104.4166641,103.6345673
4/12/2026 0:25,117.3652191,116.9879761,124.5829697,124.627327,5.260859489,6.679167747,10.92198944,183.6628723,5.772782326,5.762506962,4.881669998,51.81797028,92.51528168,92.57964325,18.60477829,362.9150391,360,55.14692688,465.199585,459.5653687,6.291832447,6.132039547,92.9233017,79.50705719,362.9150085,362.8899536,381.4592285,465.14505,177.0925293,104.4749451,103.6627121
4/12/2026 0:30,114,114.1031494,123.6966934,123.9806747,5.260579109,6.678943157,10.99565125,183.74086,5.773367882,5.761824131,4.879282475,53.47471619,92.40041351,92.57967377,17.04853249,361.7000122,360,53.69159317,460.4709473,459.0919495,6.27878809,6.154667854,92.22100067,79.5929184,361.7000732,361.6181946,380.7301331,460.3875122,176.6927643,104.5332336,103.6908493
4/12/2026 0:35,122.0027847,120.9671478,123.7161484,123.6296158,5.260298729,6.678719044,11.00211334,182.1059723,5.773952961,5.7611413,4.876894951,56.79840851,92.38513184,92.57971191,17.7225647,360.3049927,360,55.15986252,456.2137146,458.8895264,6.265744209,6.177296638,92.32744598,79.91614532,360.3051758,360.2477722,380.0010681,455.9043884,176.2930145,104.5915222,103.7189941
4/12/2026 0:40,115.4775314,114.8586349,122.7898026,123.1743317,5.260018349,6.678494453,11.06847095,183.782196,5.774538517,5.760458469,4.874507427,51.68659592,92.42880249,92.57974243,19.9167099,358.6233215,360,58.7738266,453.8800964,460.1531982,6.252699852,6.199924946,92.60073853,79.14400482,358.6234436,358.4045715,379.2719727,453.600647,175.8932495,104.6522598,103.747139
4/12/2026 0:45,116.4706802,116.5166702,123.7611847,123.8099518,5.259738445,6.67827034,10.66407204,184.0999298,5.775124073,5.759775639,4.872119904,54.99284363,92.36478424,92.57977295,23.95829582,356.7263794,360,63.62548447,454.0036621,461.6127319,6.239655972,6.22255373,92.62149048,79.48724365,356.7267456,356.7235413,378.7064819,453.8098755,175.8040314,104.7251587,103.7752762
4/12/2026 0:50,117.173851,114.4015884,124.222641,123.9674835,5.259458065,6.67804575,10.97816658,183.1420441,5.775709152,5.759092808,4.86973238,54.33353424,92.8332901,92.57980347,26.03213692,357.6035156,360,66.86710358,459.2769775,462.3416748,6.226611614,6.245182037,92.72714996,79.37510681,357.6038208,357.5382385,378.5979919,459.3862,176.2516022,104.7980576,103.803421
4/12/2026 0:55,117.1599579,117.2922058,124.6479721,124.5854034,5.259177685,6.677821636,11.0154562,183.8248138,5.776294708,5.758409977,4.867344856,50.00605011,92.90589142,92.57983398,24.99333,360.0552673,360,65.9892807,464.7607117,462.0419006,6.213567734,6.267810345,93.0717392,79.52476501,360.0553589,360.0290222,379.5473938,464.7459717,176.699173,104.8709564,103.8315659
4/12/2026 1:00,114.2619019,114.0581131,125.4939346,125.0857925,5.258897305,6.677597523,11.02808857,182.8045502,5.776880264,5.757727146,4.864957333,51.8262825,92.70413208,92.5798645,23.66530418,362.3004456,360,61.90543365,468.8126831,461.3710327,6.190098763,6.290439129,92.64494324,79.52022552,362.300415,362.2451172,380.4968262,468.8692932,177.146759,104.9438477,103.8597031
4/12/2026 1:05,112.8992691,112.6237259,124.6285324,124.9369507,5.258616924,6.677372932,10.98526192,182.3034363,5.777465343,5.757044315,4.862569809,52.10823441,92.5075531,92.57990265,19.74615288,363.318512,360,56.24300003,468.1517944,460.0092468,6.152226925,6.313067436,92.55174255,79.30859375,363.3184509,363.6253967,381.1896057,468.2469482,177.5943298,105.0548096,103.8878479
4/12/2026 1:10,120.0838089,119.5227356,124.2220535,124.239006,5.258336544,6.677148819,11.02101326,181.6021881,5.7780509,5.756361485,4.860182285,54.32329941,92.20097351,92.57993317,17.82385254,362.4873962,360,53.69504929,461.597229,459.4051208,6.114355564,6.320039749,92.12705231,79.38961792,362.4080811,362.2443542,381.1825562,461.6484985,177.6999359,105.1765976,103.9159927
4/12/2026 1:15,112.2047958,112.0513763,123.0740051,123.4412918,5.258056164,6.676924229,9.734272003,182.9282532,5.778636456,5.755678654,4.857794762,51.9818306,92.55990601,92.57996368,17.65841866,360.2302856,360,55.13420105,455.7893372,459.2985229,6.100343704,6.306129456,92.26122284,79.48145294,360.4580383,360.5062866,380.1442566,455.8605957,177.2022552,105.2983932,103.9441299
4/12/2026 1:20,117.3450394,118,123.2459183,123.4247665,5.25777626,6.676700115,10.91592598,183.3354645,5.779221535,5.754995823,4.855407715,51.90187073,92.20657349,92.5799942,19.54557037,358.2736206,360,59.1903038,452.7024536,459.8556213,6.120706558,6.292218685,92.28358459,79.31967926,358.3576965,358.4336243,379.1059265,452.8646545,176.7045593,105.429657,103.9722748
4/12/2026 1:25,118.3395691,118,123.643364,123.6028366,5.25749588,6.676475525,11.01081181,182.7888184,5.779807091,5.754312992,4.853020191,50.01636887,92.015625,92.58002472,23.17302322,357.3517456,360,64.8391037,454.5727539,461.5209351,6.141069889,6.278308392,92.03561401,79.65271759,357.3516235,357.3072205,378.4903259,454.6565552,176.2068634,105.5706329,104.0004196
4/12/2026 1:30,121.0847397,121.1736069,124.368866,124.2027359,5.2572155,6.676251411,10.8955822,183.18927,5.780392647,5.753630161,4.850632668,54.23120117,92.04586792,92.58006287,25.80570412,358.1609802,360,66.8438797,460.4766846,462.3870239,6.161432743,6.264398098,92.50972748,79.63000488,358.1611938,358.0758362,378.5998535,460.5382996,176.1256866,105.7116089,104.0285568
4/12/2026 1:35,121.120285,120.5513611,124.7180405,124.6992722,5.25693512,6.676027298,10.9204855,181.730896,5.780978203,5.75294733,4.848245144,55.5685997,92.11484528,92.58009338,25.66147041,360.5922852,360,65.48473358,465.6512756,462.3328857,6.181796074,6.250487328,92.09092712,79.57691193,360.5919189,360.521637,379.3959351,465.6990662,176.6112061,105.8525848,104.0567017
4/12/2026 1:40,108.9016953,108.8635712,124.8415375,124.6666565,5.256654739,6.675802708,9.691394806,181.8063507,5.781563282,5.7522645,4.84585762,50.63053131,92.02741241,92.5801239,23.91880989,362.087738,360,61.86165237,468.5335693,461.5349731,6.202158928,6.236577034,92.02693939,79.74672699,362.0877075,362.4003906,380.4530334,468.6031189,177.0967407,106.0559235,104.0848465
4/12/2026 1:45,106.7024689,106.9848175,124.6732254,124.705864,5.256374359,6.675578594,10.98643684,181.7876587,5.782148838,5.751581669,4.843470097,50.67030716,91.88473511,92.58015442,20.76458359,362.8223572,360,56.39929962,468.3746033,460.6791687,6.222522259,6.222666264,91.99490356,79.61941528,362.8223572,363.0639343,381.5101318,468.2844543,177.5822601,106.3164063,104.1129837
4/12/2026 1:50,111.933075,111.7787018,124.1134262,124.0805283,5.256094456,6.675354004,10.94769764,181.1628571,5.782734394,5.750898838,4.841082573,53.21539688,91.86865997,92.58018494,18.38362694,362.4236145,360,53.5822258,462.5801086,459.7626038,6.24288559,6.20875597,91.7436676,79.67557526,362.4236145,362.5808716,381.3801575,462.5506287,177.7891998,106.576889,104.1411285
4/12/2026 1:55,108.5519257,108.5655136,123.509903,123.7441177,5.255814075,6.67512989,11.03537941,182.0696106,5.783319473,5.750216007,4.838695049,52.5199852,91.86941528,92.58022308,17.86650658,360.841156,360,54.32280731,458.4797058,459.7910156,6.278287888,6.1948452,92.08724213,79.44335938,360.8409729,360.8068542,380.6374817,458.4613037,177.5544739,106.8373718,104.1692734
4/12/2026 2:00,107.1943741,107.169136,122.9207458,123.364212,5.255533695,6.6749053,10.9934845,182.8507233,5.783905029,5.749533176,4.836307526,45.84648514,92.21425629,92.5802536,19.2163105,358.6868591,360,56.3687706,456.0586853,460.1357727,6.340904713,6.180934906,92.34280396,79.74214935,358.6865845,358.8492432,379.8947754,456.0139465,177.3197327,106.8410873,104.1974106
4/12/2026 2:05,106.8089218,106.5,123.2419357,123.4271164,5.255253315,6.674681187,9.729842186,182.5335388,5.784490585,5.748850346,4.833920002,49.90894318,92.4556427,92.58028412,21.52275658,358.0316772,360,59.96695328,455.1769714,460.8945923,6.403521538,6.167024612,92.44454193,79.39920807,358.0314941,357.8999634,379.1520691,455.1098633,177.0850067,106.7945709,104.2255554
4/12/2026 2:10,102.9950562,102.3240204,123.2479935,123.4087448,5.254972935,6.674457073,10.67352867,181.6164856,5.785075665,5.748167515,4.831532478,51.08384705,92.0083313,92.58031464,23.84382629,357.5632019,360,64.22904968,456.0333252,461.4238892,6.466137886,6.153113842,91.62473297,79.33512115,357.5628052,357.5546875,378.6799316,456.0358276,176.8502808,106.7480469,104.2537003
4/12/2026 2:15,114.9365616,116.6298904,124.2807465,124.1614761,5.254692554,6.674232483,10.88269711,181.89711,5.785661221,5.747485161,4.829144955,53.75671005,92.08482361,92.58034515,26.02298355,358.7114258,360,66.38877869,460.3092651,462.5376282,6.504721642,6.043527603,91.98993683,79.34239197,358.7111816,358.8018494,378.8479309,460.3117676,176.9387054,106.7015228,104.2818375
4/12/2026 2:20,110.6937943,109.4167328,124.9679871,124.746727,5.254412174,6.674008369,11.07265759,181.90242,5.786246777,5.74680233,4.826757431,53.20675659,92.39976501,92.5803833,26.24491692,360.5195618,360,65.70118713,464.9552307,462.6323547,6.494830132,6.148255348,92.3205719,79.46192932,360.5191956,360.5230713,379.5985718,464.9984131,177.4302063,106.6550064,104.3099823
4/12/2026 2:25,98.73377228,98.679245,124.5577469,124.3315277,5.254132271,6.674124718,10.97735691,181.6640472,5.786831856,5.746119499,4.824369907,49.5671463,91.86790466,92.58041382,23.92907524,362.3008728,360,61.88416672,468.4985657,461.3907166,6.484938622,6.328384399,91.91298676,79.71308136,362.3008423,362.4424133,380.611084,468.6348877,177.9217072,106.937294,104.3493347
4/12/2026 2:30,100.9418564,101,124.5928345,124.3951721,5.253851891,6.674461365,10.87495995,181.0973053,5.787417412,5.745436668,4.821982384,48.21933746,91.871521,92.58044434,20.32618141,363.0967712,360,56.43214417,468.243988,460.1560059,6.475046635,6.508513451,91.94880676,79.6419754,363.0967712,363.3147583,381.6235962,468.2232361,178.4131927,107.3761063,104.3948822
4/12/2026 2:35,102.1256866,102.5,123.5529633,123.3222656,5.25357151,6.674797535,10.92547989,182.0391693,5.788002968,5.744753838,4.819595337,45.89897919,92.48682404,92.58047485,17.66444397,362.6216736,360,53.66176605,462.2563171,459.319397,6.465155125,6.218098164,92.47052002,79.49488068,362.6217346,362.4822388,381.3583069,462.2308655,178.5247192,107.7444992,104.4404297
4/12/2026 2:40,93.81713104,93.79145813,123.3673553,123.5105438,5.25329113,6.675134182,8.865470886,182.0236969,5.788588047,5.744071007,4.817207813,44.66041946,92.36032867,92.58050537,18.23825645,360.2733459,360,54.15021515,457.3956604,459.2098389,6.455263138,6.25688982,92.27639008,79.46508026,360.2732849,360.1964722,380.6819458,457.3898315,178.0050354,107.6207199,104.4859848
4/12/2026 2:45,104.1846085,104.659668,122.9701004,122.9207687,5.25301075,6.675470829,10.70158768,182.2378845,5.78762722,5.743388176,4.81482029,46.72304916,92.52922821,92.58053589,18.89576149,358.691925,360,57.09906387,455.0160217,459.6717834,6.445371628,6.295681477,92.38648987,79.34951782,358.5170288,358.5785217,379.9310608,454.660553,177.4853516,107.4969406,104.5315323
4/12/2026 2:50,113.5647736,113.7866745,123.195137,123.1256256,5.25273037,6.675807476,10.90916443,181.6867981,5.78579092,5.742705345,4.812432766,52.52221298,92.06816101,92.58057404,20.74886322,357.4587402,360,61.16579056,453.7815857,460.5862732,6.435480118,6.33447361,92.03431702,79.22396088,357.9066772,357.894989,379.0484314,453.7078247,176.9656677,107.3731689,104.5770798
4/12/2026 2:55,111.7554703,112.6713028,123.5487061,123.9847488,5.252450466,6.676144123,10.76859856,183.5016937,5.783955097,5.742022514,4.810045242,45.57490158,92.38546753,92.58060455,24.89492035,357.3189392,360,65.64830017,456.3698425,461.9801636,6.425588131,6.373265266,92.35079956,79.40834045,357.3188782,357.1273193,378.5361938,456.2308655,176.9350739,107.2493896,104.6226273
4/12/2026 3:00,99.31356049,99.31338501,124.3796692,124.4534302,5.252170086,6.67648077,11.03092003,183.2176514,5.782118797,5.741339684,4.807657719,44.3284111,92.59441376,92.58063507,26.62379456,357.826416,360,66.49117279,461.6490784,462.5059509,6.415696621,6.412056923,92.52981567,79.3782196,357.8261108,357.8498535,379.3367615,461.6439819,177.224823,107.1256104,104.6681747
4/12/2026 3:05,98.60611725,98.32939148,124.7895584,124.5782166,5.251889706,6.676817417,10.97607899,183.6546478,5.780282974,5.740656853,4.805270195,42.9054718,92.97279358,92.58066559,25.18077278,360.5800781,360,64.00357056,466.8855286,462.0502319,6.405805111,6.450849056,92.8243103,79.67245483,360.5800171,360.4656677,380.1373291,466.9598999,177.5145721,107.0018311,104.7137222
4/12/2026 3:10,94.96765137,94.94617462,124.7461548,125.0040054,5.251609325,6.677154064,10.85760975,182.5454559,5.778446674,5.739974022,4.802882671,44.64661026,92.38510132,92.58069611,21.52089691,362.9685364,360,58.99264526,469.4535828,460.5787048,6.395913124,6.489640713,92.38928223,79.21611786,362.9684448,362.8808289,381.1934814,469.3084106,177.8043213,107.0258713,104.7592697
4/12/2026 3:15,96.21298218,96,123.9585114,124.0179749,5.251328945,6.677490234,10.88222313,181.7096252,5.776610851,5.739291191,4.800495148,46.48669815,92.03952026,92.58073425,17.8605442,363.2926941,360,54.0163002,464.977417,459.265625,6.386021614,6.528432846,92.20182037,79.32380676,363.2926941,363.3697815,381.6279907,464.8388977,178.0940704,107.052124,104.8048248
4/12/2026 3:20,102.5988235,102.1992416,122.7093658,122.8425598,5.251048565,6.677826881,10.94756413,183.6583862,5.774774551,5.73860836,4.798107624,42.6697464,92.94177246,92.58076477,17.01917076,361.6521912,360,53.64469528,458.0126953,458.7583008,6.377589703,6.567224503,92.54478455,79.45117188,361.6522522,361.7763062,381.0751648,458.109375,178.3166809,107.0783844,104.8503723
4/12/2026 3:25,107.8950119,108.1511765,123.3080368,122.9538574,5.250768185,6.678163528,10.65553474,182.3204041,5.772938728,5.737925529,4.7957201,47.69975281,92.41773987,92.58079529,17.47922897,358.928772,360,56.59991837,453.9912415,458.924408,6.375418663,6.606016159,92.64067841,79.60364532,358.928772,359.0461426,380.2295837,454.036377,177.7895203,107.1046448,104.8959198
4/12/2026 3:30,103.6443024,103.6623001,122.5437927,122.9732666,5.250488281,6.678500175,10.84836674,183.5327301,5.771102428,5.737242699,4.793332577,46.38420486,92.67048645,92.58082581,21.24654579,356.9377747,360,61.66373062,452.0280457,460.4186096,6.373247623,6.644808292,92.55540466,79.27518463,356.9376831,357.09375,379.072052,452.2833252,177.2623596,107.0873108,104.9414673
4/12/2026 3:35,110.2208862,109.9330521,123.5485611,123.918808,5.250207901,6.678836823,10.73525715,184.4977264,5.769266605,5.736559868,4.790945053,44.61576843,92.82810974,92.58085632,25.02858162,356.6683044,360,65.96446228,456.2453613,461.4575195,6.371076584,6.072668076,92.84931946,79.49360657,356.6682129,356.7325745,378.2463684,456.357605,176.7352142,107.0086136,104.9870148
4/12/2026 3:40,101.1954193,102.0006943,124.392746,124.3926315,5.249927521,6.67917347,10.92855644,184.2319031,5.767430305,5.735877037,4.788557529,41.31206131,93.11994934,92.58089447,26.22023964,358.4150391,360,66.48228455,462.6782837,462.1723022,6.368905544,6.15451622,93.12001038,79.62823486,358.4151001,358.564209,379.2774353,462.6610107,177.1394043,106.9299088,105.0325623
4/12/2026 3:45,102.3539963,102.24086,124.8484192,124.8221588,5.249647141,6.679510117,11.23043823,184.0806274,5.765594482,5.735194206,4.786170483,40.93399811,92.9599762,92.58092499,24.22288895,361.1747742,360,62.94011307,467.3314819,461.4918518,6.366734505,6.241606712,92.98034668,79.69826508,361.1748047,360.9664001,380.3085022,467.3710632,177.6525574,106.8512115,105.0781097
4/12/2026 3:50,101.3810654,100.3954391,124.8066711,125.0026779,5.24936676,6.679846764,10.93715286,183.5903625,5.763758183,5.734511375,4.783782959,41.19308472,92.91651154,92.58095551,20.15454483,363.0513306,360,57.23506927,468.6799622,459.6191101,6.364563465,6.32955265,92.87904358,79.52680969,363.0513,363.0711975,381.3395386,468.5958252,178.1657104,106.8972626,105.1236572
4/12/2026 3:55,107.6639023,107.4861755,124.0352631,123.7486267,5.24908638,6.680182934,10.97092438,184.3967133,5.761922359,5.733828545,4.781395435,42.78118134,93.23989105,92.58098602,17.61204338,362.760498,360,53.60201645,462.8022766,459.0301514,6.362392426,6.417498112,93.4420929,79.63956451,362.7605896,362.6779785,381.5042114,462.8235779,178.1154785,106.9640503,105.1692123
4/12/2026 4:00,113.7889862,113.2500534,123.5879974,123.3477707,5.248806477,6.680519581,11.11366081,184.1440125,5.76008606,5.733145714,4.779007912,44.2521286,93.03099823,92.58101654,16.88162041,360.7991638,360,54.08386993,456.5105591,458.6929016,6.360221863,6.50544405,93.0094986,79.67552185,360.7948303,360.7391968,380.7507019,456.2451172,177.7219696,107.0308304,105.2147598
