TimeStamp,.[Puffing2.FLOW_FT20530],.[Puffing2.Flow_FT20530.],.[Puffing2.FLOW_FT24540],.[Puffing2.Flow_FT24540.],.[Puffing2.Flow_Rate_FP6.],.[Puffing2.Flow_Rate_FP7.],.[Puffing2.FLOW_RATE_FP8.],.[Puffing2.Motor_EM2152.0],.[Puffing2.MOTOR_EM25560],.[Puffing2.Motor_EM25560.],.[Puffing2.MOTOR_EM25570.],.[Puffing2.PID_PT2051.Out],.[Puffing2.PID_PT2051.PV],.[Puffing2.PID_PT2051.SP],.[Puffing2.PID_TT2051.out],.[Puffing2.PID_TT2051.PV],.[Puffing2.PID_TT2051.SP],.[Puffing2.PID_TT2454O.Out],.[Puffing2.PID_TT2454O.PV],.[Puffing2.PID_TT2454O.SP],.[Puffing2.PRESS_DPT2357.0],.[Puffing2.PRESS_DPT23570],.[Puffing2.Press_PT20510.],.[Puffing2.Press_PT2152.0],.[Puffing2.TEMP_TE20510],.[Puffing2.Temp_TE20510.],.[Puffing2.TEMP_TE2454I.0],.[Puffing2.TEMP_TE2454O0.],.[Puffing2.TEMP_TE2455I0],.[Puffing2.TEMP_TE2455O0],.[Puffing2.TEMP_TE24600]
4/12/2026 4:05,110.7607574,111.0789871,123.1451797,123.0775223,5.248526096,6.680856228,11.04696465,183.8834534,5.758250237,5.732462883,4.776620388,44.84294891,93.04557037,92.58104706,19.98026276,357.6564636,360,58.03922653,452.532135,459.4567261,6.358050823,6.593389988,93.08036041,79.53782654,357.6567993,357.5784607,379.5887451,452.6865845,177.3284454,107.0976181,105.2603073
4/12/2026 4:10,115.3425369,114.3596649,123.7298355,123.386673,5.248245716,6.681192875,10.95615196,185.0396729,5.756413937,5.731780052,4.774232864,44.74783325,93.21982574,92.58108521,23.0067234,356.2287903,360,63.52984619,452.8233643,460.9908142,6.355879784,6.681335926,93.11788177,79.51940155,356.2289734,356.1832581,378.3742676,452.6282043,176.9841309,107.1473083,105.3058548
4/12/2026 4:15,116.5687714,115.8042831,123.9908524,123.9974899,5.247965336,6.681529522,10.94410515,184.7489319,5.754578114,5.731097221,4.771845341,45.92174149,93.01477814,92.58111572,25.04627419,357.0880127,360,66.51185608,458.3645935,461.9060974,6.361049652,6.172522068,92.79943848,79.8463974,357.0879211,357.1603699,378.5428467,458.6889038,177.3633881,107.1883926,105.3514023
4/12/2026 4:20,123.1269073,122.5295715,124.6904449,124.5302277,5.247684956,6.681866169,11.01520538,183.8713837,5.752741814,5.730414391,4.769457817,47.66302872,93.36520386,92.58114624,23.30226135,359.8004761,360,65.43112183,464.5628662,461.2625427,6.4135499,6.525392532,93.23574829,79.58479309,359.8005066,359.8331604,379.1800537,464.3666992,177.7426453,107.2294769,105.3969498
4/12/2026 4:25,119.0718994,119.0718994,125.1693497,124.9629669,5.247404575,6.682202816,11.04411316,183.3964691,5.750905991,5.72973156,4.767070293,46.5630455,93.48506927,92.58117676,22.51158142,362.1634216,360,61.40619659,468.0447083,460.6509399,6.466050148,6.224847794,93.6187973,79.31356049,362.1633606,361.8309021,380.318573,468.1747742,178.1219025,107.2705612,105.4424973
4/12/2026 4:30,121.9273529,122.4849625,124.4254837,124.46698,5.247124195,6.682539463,10.98682499,183.0827026,5.749070168,5.729048729,4.76468277,48.02932358,93.12638092,92.58120728,19.08094788,363.3189697,360,55.88237762,467.4881897,459.5256042,6.518550873,6.261111259,93.07082367,79.52760315,363.3190002,363.2909241,381.4571228,467.3104248,178.245224,107.3116379,105.4880524
4/12/2026 4:35,119.2359238,119.6057358,123.9666748,124.0983505,5.246844292,6.682875633,11.03293896,183.0741577,5.747233868,5.728365898,4.762295246,47.93344498,92.77893829,92.58124542,16.58994675,362.3918457,360,53.42361832,461.0292969,458.5775146,6.564518929,6.297374725,92.78926086,79.71634674,362.199585,362.5154114,380.9929504,460.9967346,177.9368591,107.3527222,105.5335999
4/12/2026 4:40,132.331543,132.3166962,123.4712677,123.4993057,5.246563911,6.68321228,10.66955185,182.5386505,5.745398045,5.727683067,4.759907722,48.36251831,92.22830963,92.58127594,15.84387493,360.2087402,360,54.19652557,457.0499268,458.5091553,6.549117565,6.333638191,92.10739136,79.83608246,360.3220825,360.2824097,380.2987366,456.9683533,177.628479,107.3938065,105.5791473
4/12/2026 4:45,136.6511536,136.6443176,123.5701523,123.7869339,5.246283531,6.683548927,10.43332005,183.1207123,5.743561745,5.727000237,4.757520199,51.31656265,92.67444611,92.58130646,17.51158333,358.5117493,360,56.89372253,454.4025269,459.2110596,6.533716202,6.369901657,92.7182312,79.76999664,358.5117798,358.4580383,379.6209717,454.494751,177.3201141,107.3941803,105.6246948
4/12/2026 4:50,136.2104492,136.4023743,123.7126923,123.4302368,5.246003151,6.683885574,10.91783142,183.0341644,5.741725922,5.726317406,4.755132675,53.72951126,92.76901245,92.58133698,20.44139481,357.6953125,360,60.72411346,453.4465332,460.1359863,6.518314838,6.406165123,92.78960419,79.70139313,357.7063599,357.6766357,379.0349731,453.2552795,177.0117493,107.3873367,105.6702423
4/12/2026 4:55,136.1930084,136.290451,124.2203064,123.7784729,5.245722771,6.684222221,10.55972385,183.3370819,5.739889622,5.725634575,4.7567873,52.13967896,92.99958801,92.58136749,23.63067055,357.3983154,360,64.72524261,455.7962341,461.3007202,6.502913475,6.442428589,92.9537735,79.42800903,357.3984985,357.3657532,378.4489441,455.6392517,177.1260834,107.3804855,105.7157898
4/12/2026 5:00,147.2641449,150.363327,124.4334564,124.492218,5.245513916,6.684558868,11.00421333,182.3535156,5.738053799,5.724951744,4.763551235,56.86867523,91.71212006,92.58140564,24.34181213,358.6975708,360,65.9798584,461.0510559,461.5820618,6.488760948,6.478692055,91.72373962,79.53805542,358.6976929,358.8244629,379.1109314,461.1330566,177.3256683,107.373642,105.7613373
4/12/2026 5:05,145.3653259,146.9498749,125.0043793,124.8863525,5.245317936,6.684895515,11.09849358,182.2359924,5.736217499,5.724268913,4.77031517,58.01117325,92.16428375,92.58143616,23.60916901,360.8930359,360,63.74051666,466.0077515,461.2364197,6.512753963,6.514342785,92.1780777,79.65662384,360.8239746,360.9127197,379.9961853,466.0604248,177.525238,107.3667984,105.8068924
4/12/2026 5:10,142.6087189,143.8709259,125.3807755,125.3807755,5.245121479,6.685232162,11.00417423,183.3656921,5.734381676,5.723586082,4.777078629,55.55912781,92.26274109,92.58146667,20.63151932,362.7215576,360,58.97798538,468.7105408,460.0197754,6.536746979,6.527335644,92.26274109,79.44606018,362.7215271,362.5613098,380.7909241,468.5151367,178.1618958,107.3598862,105.8524399
4/12/2026 5:15,156.4258881,158.9692841,124.5769577,124.603714,5.244925499,6.685568333,11.0182724,181.3129883,5.732545376,5.722903252,4.783842564,64.37095642,91.48165131,92.58149719,17.50919914,362.9681396,360,54.26990891,464.6573181,459.0942993,6.419662952,6.43170929,91.33696747,79.75286102,362.9681396,363.0011902,381.4544983,464.6507874,178.1475983,107.3442078,105.8979874
4/12/2026 5:20,122.2144699,121.2253418,123.6553192,123.6346436,5.244729519,6.68590498,10.99143696,180.4059601,5.730709553,5.722220898,4.790606499,54.82738876,92.32135773,92.58152771,16.05482292,361.7585144,360,53.64323044,458.0375671,458.5778198,6.270201683,6.253761292,92.59668732,79.48720551,361.7585144,361.5254211,380.9646606,458.0734253,177.7727509,107.328537,105.9435349
4/12/2026 5:25,117.9052505,116.4207458,123.3615189,123.2330856,5.244533062,6.686241627,10.87707996,182.8501434,5.728873253,5.721866131,4.797370434,52.17938995,92.24037933,92.58155823,17.29905891,359.7736511,360,56.1292572,454.4284973,458.6088257,6.295362949,6.253511906,92.46825409,79.56409454,359.7740173,359.7422485,380.1508789,454.388031,177.3979034,107.3128662,105.9890823
4/12/2026 5:30,117.4588699,117.3989182,123.2053146,122.9053955,5.244337082,6.686578274,10.8638401,185.0597687,5.72703743,5.721521378,4.804133892,47.09736633,92.97412109,92.58159637,21.62227058,356.7617798,360,60.098526,452.4079285,460.1787415,6.320524216,6.25326252,93.00280762,79.78930664,356.7621765,356.7225342,379.3371277,452.4009094,177.0230408,107.2971954,106.0346298
4/12/2026 5:35,120.7150726,117.0414047,123.5990524,123.9343948,5.244141102,6.686914921,10.7880249,181.5991974,5.72520113,5.721177101,4.810897827,55.45533752,91.93902588,92.58162689,23.85751152,356.4520264,360,65.03121185,454.6855164,461.4552002,6.345685482,6.253013611,92.80445862,79.55744171,356.36203,356.2908936,378.5233459,454.6958618,177.1231079,107.281517,106.0801773
4/12/2026 5:40,115.7538071,115.1817627,124.3316116,124.4202042,5.243944645,6.687251568,11.01157856,183.5625,5.723365307,5.720832825,4.817661762,49.47128677,92.85692596,92.58165741,25.23487473,358.3646851,360,66.12413025,460.1992493,462.0151672,6.370846748,6.252764225,92.67368317,79.30263519,358.2062378,357.9047241,378.9274902,460.1855774,177.2542725,107.2658463,106.1257248
4/12/2026 5:45,116.4378967,116.0697556,124.4693832,124.2242279,5.243748665,6.687588215,10.86567974,183.6759186,5.721529007,5.720488548,4.824425697,50.91534424,92.93996429,92.58168793,22.63681984,361.1394043,360,64.6906662,463.888031,460.9054565,6.379596233,6.252514839,92.74394226,79.18067932,361.1393738,360.8536072,379.6374817,463.8900452,177.385437,107.2501755,106.1712799
4/12/2026 5:50,117.1687088,117.1361847,124.5049973,124.9806519,5.243552685,6.687924862,10.62013817,184.0198059,5.719693184,5.720143795,4.831189156,46.92561722,93.25478363,92.58171844,20.67872238,362.0527954,360,61.23949432,466.2318115,459.9080811,6.38755703,6.252265453,92.82808685,79.44386292,362.0527649,362.2840576,380.3474731,466.2594299,177.5166016,107.2622528,106.2168274
4/12/2026 5:55,111.5673599,111.6679001,124.4653702,124.3376617,5.243356228,6.688261032,11.04009438,183.3723145,5.717856884,5.719799519,4.837953091,50.27482224,92.89531708,92.58175659,16.93994713,363.1151733,360,56.41197968,466.387146,458.781311,6.395517826,6.252016068,92.53444672,79.63793182,363.1152039,363.15979,381.0574341,466.4580994,177.6477661,107.3257141,106.2623749
4/12/2026 6:00,109.9070587,110,123.8488617,123.8431091,5.243160248,6.688597679,10.91529655,183.2580872,5.716021061,5.719455242,4.844717026,52.67100525,92.33407593,92.58178711,14.86009121,362.4400024,360,53.24012375,461.3377075,458.1247864,6.403478622,6.251767159,92.34645844,79.66988373,362.440033,362.3088379,381.5859375,461.3017883,177.7789307,107.389183,106.3079224
4/12/2026 6:05,106.4977875,104.9994736,123.5383682,123.3060913,5.242964268,6.688934326,9.624305725,182.0019684,5.714184761,5.719110966,4.851480961,51.52217865,92.110672,92.58181763,13.93083954,360.6000061,360,53.80545807,456.6092834,457.7655334,6.411439419,6.251517773,92.31510162,79.5748291,360.6000366,360.658844,380.6317749,456.5948486,177.7960358,107.4526443,106.4186859
4/12/2026 6:10,114.5319672,114.8386765,123.3133545,123.1676865,5.242767811,6.689270973,11.04475212,183.0737152,5.712348938,5.718766212,4.858244419,51.43690109,92.15924072,92.58184814,15.375144,358.6451721,360,56.2866745,453.8726807,458.4327087,6.419400215,6.251268387,92.16514587,79.62264252,358.6451416,358.7164001,379.6776123,453.8033142,177.7137909,107.5161133,106.5529861
4/12/2026 6:15,121.1205215,121.5037994,123.1946487,123.4295578,5.242571831,6.68960762,10.94954872,182.3130035,5.710512638,5.718421936,4.865008354,54.34691238,92.38314056,92.58187866,17.76352882,357.7622375,360,60.16468811,452.522644,459.2626038,6.427361488,6.251019001,92.18657684,79.9934845,357.905426,357.9582825,378.7234497,452.5028076,177.6315308,107.5795746,106.6872864
4/12/2026 6:20,104.8652954,105,123.1586227,123.3686905,5.242375374,6.689944267,10.79202747,182.600235,5.708676815,5.71807766,4.871772289,48.83478546,92.21851349,92.58191681,21.11642647,356.4766235,360,64.7555542,454.8930664,460.5765991,6.435322285,6.250770092,92.29427338,79.53561401,356.4760742,356.4588318,378.8097229,454.927887,177.5809784,107.6430435,106.821579
4/12/2026 6:25,112.814743,112.8299942,124.1558609,123.9228821,5.242179394,6.690280914,11.02000904,181.7233429,5.706840515,5.717733383,4.878536224,54.0130806,91.98166656,92.58194733,22.05664253,358.6969299,360,65.84522247,460.1655884,460.7174988,6.443283081,6.250520706,91.93994904,79.65248871,358.6967468,358.8618469,379.0089417,460.1747742,177.7418976,107.7065048,106.9558792
4/12/2026 6:30,118.1692657,118.1409454,124.5921173,124.6364517,5.241983414,6.690617561,9.681231499,182.4269714,5.705004692,5.71738863,4.885299683,53.18875504,91.90309906,92.58197784,21.05276871,361.3120117,360,63.83480835,464.4644165,460.4367065,6.451243877,6.25027132,91.82840729,79.7822876,361.3117371,361.3671875,379.7773438,464.2689209,177.9028168,107.7699738,107.0901794
4/12/2026 6:35,115.5,115.5,124.3587418,124.4100876,5.241786957,6.690953732,11.00979519,182.5447998,5.703168392,5.717044353,4.892063618,54.67814255,93.28058624,92.58200836,18.74298286,362.7392273,360,59.62942886,466.553894,459.3919678,6.459204674,6.250021935,93.3379364,79.56278229,362.7342224,362.6432495,380.8614502,466.6490173,178.063736,107.8334351,107.224472
4/12/2026 6:40,111.9478912,112.4303055,123.7615891,123.9889297,5.241590977,6.691290379,11.00292397,182.773468,5.701332569,5.716700077,4.898827553,53.23891449,92.67084503,92.58203888,15.27595711,362.9039307,360,55.09634018,464.0900879,457.9780884,6.463868618,6.337910652,92.59753418,80.27651215,362.9039612,363.0667725,381.4515076,463.9675903,178.2246552,107.8581238,107.3587723
4/12/2026 6:45,113.7714081,112.4474182,123.4509201,123.2994843,5.241394997,6.691627026,11.05928135,181.1167908,5.699496269,5.716355801,4.905591488,53.4126358,92.10906219,92.58207703,13.61163902,361.9157715,360,53.66742706,459.1201477,457.46875,6.468165874,6.434154987,92.19771576,79.84104156,361.9158325,361.8146667,380.9856873,459.1464233,178.3855896,107.8783493,107.4930725
4/12/2026 6:50,108.5471268,109.5554581,122.9588699,122.9160995,5.24119854,6.691963673,11.00131893,183.325058,5.697660446,5.716011524,4.912354946,45.23121643,92.34873962,92.58210754,13.89151669,360.0904541,360,54.51926422,455.1878662,457.8687744,6.472463608,6.530399799,92.21674347,79.59980774,360.0905151,360.2094116,380.5197449,455.0088196,178.3435364,107.8985672,107.6273651
4/12/2026 6:55,116.1167679,115.9893417,123.1745758,123.2219238,5.24100256,6.69230032,11.03255939,181.8797302,5.695824146,5.715666771,4.919118881,55.40715408,92.34489441,92.58213806,15.05637836,358.8082581,360,57.84494781,452.7583313,458.0750732,6.476761341,6.626644135,92.44897461,79.95140839,358.8179626,358.7425842,379.727356,452.8301086,178.1977997,107.9187851,107.7616653
4/12/2026 7:00,115.3957443,113.557045,123.1543121,123.2067413,5.24080658,6.692636967,11.02907753,181.9343872,5.693988323,5.715322495,4.925882816,54.20409775,92.27646637,92.58216858,17.87148857,357.7546692,360,62.25607681,451.9969177,459.3391418,6.481058598,6.553827763,92.26665497,80.15768433,357.7544861,357.8155518,378.934967,452.3422546,178.0520477,107.939003,107.8959656
4/12/2026 7:05,110.7853241,110.4568329,123.5212173,123.762764,5.240610123,6.692973614,10.96770668,182.4072266,5.692152023,5.714978218,4.932646751,51.36311722,91.96361542,92.5821991,19.94689751,357.887085,360,65.48441315,456.3793335,460.0570679,6.485356331,6.187262535,92.12255859,79.77681732,357.8868713,357.9212952,378.6542358,456.3861084,177.9480133,107.9592285,108.0302658
4/12/2026 7:10,112.5300446,112.8463211,124.1273575,124.2605362,5.240414143,6.693310261,11.08415794,182.0402069,5.6903162,5.714633942,4.93941021,49.36910629,92.44515991,92.58222961,19.93582153,359.6131897,360,65.2575531,461.5974121,459.8683777,6.489654064,6.222383022,92.10958862,79.68336487,359.612915,359.7880249,379.726532,461.5930481,178.2463074,107.9794464,108.1645584
4/12/2026 7:15,114.430069,115.4153748,124.2788086,124.3628082,5.240218163,6.693646431,10.94973564,181.612854,5.6884799,5.714289188,4.946174145,53.17261124,92.43897247,92.58226776,17.53458786,362.3815918,360,62.16698074,464.9050903,458.9258728,6.493951321,6.25750351,92.21305084,79.80747986,362.3815613,362.598999,380.7988281,464.9603882,178.5446014,107.9996643,108.4574966
4/12/2026 7:20,112.2224426,113.3332901,124.5276794,124.4446259,5.240021706,6.693983078,9.643600464,181.2136536,5.686644077,5.713944912,4.95293808,53.24396515,91.99557495,92.58229828,13.47830677,364.0054626,360,56.99591446,466.2459717,457.4721069,6.498249054,6.292623997,91.95795441,79.98471069,364.0054321,364.0703125,382.1340027,466.2051086,178.8428802,108.0198822,109.7214355
4/12/2026 7:25,96.57015991,92.4785614,124.2111206,124.1087799,5.239825726,6.694319725,10.78448772,180.5343018,5.684807777,5.713600636,4.959702015,48.8572197,91.93560028,92.5823288,3.085644722,370.0254211,360,51.33401108,461.1945801,453.1966553,6.502546787,6.327744007,91.96289063,80.11709595,370.025238,370.2096558,384.7142639,461.2358704,178.7055359,108.0344009,111.1626358
4/12/2026 7:30,92.13127136,93.03868103,123.0951462,122.9248199,5.239629745,6.694656372,10.82881832,182.3533936,5.682971954,5.713256359,4.966465473,43.74156952,92.62565613,92.58235931,0.161042258,370.7328491,360,48.5299263,454.7206421,451.9496765,6.506844044,6.362864494,92.62076569,79.74729156,370.7328796,370.7120361,386.8681946,454.776123,177.7195282,106.9352264,112.3328247
4/12/2026 7:35,106.3783188,106.3089142,122.7732391,122.7909088,5.239433289,6.694993019,11.03252506,180.9290619,5.681136131,5.712911606,4.973229408,50.22242355,92.41591644,92.58238983,0.200924039,369.0635986,360,48.77693939,450.8819885,451.9911499,6.511141777,6.397984982,92.45439148,79.67869568,369.0636597,369.0723267,386.5389709,450.7313232,176.9047852,106.57724,112.7270203
4/12/2026 7:40,95.75415039,91.634758,123.8837128,124.1460495,5.239237309,6.695329666,10.95505905,181.339325,5.679299831,5.712567329,4.979993343,48.27232742,92.1348877,92.58242798,0.240805805,377.4172058,360,50.85232925,448.5010681,452.0326538,6.445072174,6.666274071,92.20471954,79.95596313,377.4142151,377.4142151,388.1277466,448.2259827,174.5502167,106.2296677,113.1212158
4/12/2026 7:45,102.7948074,103.3571625,121.3612823,121.3643951,5.239041328,6.695666313,9.819045067,176.230545,5.677464008,5.712223053,4.986757278,45.79460907,92.77320862,92.5824585,0.280687571,418.796936,360,51.29858398,452.8835449,452.0741272,6.447095394,6.654932022,92.53010559,79.5488739,418.795929,418.7350769,412.2044067,452.8902283,149.3898621,103.9006348,118.2874527
4/12/2026 7:50,81.52656555,81.61513519,119.3482513,119.2444305,5.238844872,6.69600296,10.85361671,173.6673431,5.675627708,5.711878777,4.993520737,43.87270737,91.84230042,92.58248901,0.320569336,410.5768738,360,45.31749725,464.7141418,452.1156311,6.477970123,6.643589497,91.85733032,79.74352264,410.5827942,410.48526,424.8024902,464.7997742,141.156311,100.9893799,125.2734146
4/12/2026 7:55,97.15402222,97,122.4805222,122.4329376,5.238648891,6.69633913,10.94304466,179.0724792,5.673791885,5.711534023,5.000284672,48.57086945,92.385849,92.58251953,0.360451102,381.3870544,360,35.591465,465.5802307,452.1571045,6.508844852,6.632247448,92.35972595,79.78788757,381.3872681,381.3145447,406.4638062,465.1961975,166.7215424,102.5359421,122.5182266
4/12/2026 8:00,103.9854965,103.1980667,122.539505,121.9490128,5.238452435,6.696675777,11.08233833,180.8453979,5.671955585,5.711189747,5.007048607,50.11248016,92.60005951,92.58255005,0.400332868,373.9751892,360,32.92544556,452.5556335,452.1986084,6.55931282,6.620905399,92.7186203,80.04961395,373.9753723,373.8832092,396.6365662,452.8241272,172.1807861,105.5123215,119.4507904
4/12/2026 8:05,108,107.8017578,121.3470993,121.6620865,5.238256454,6.697012424,10.93579102,182.5280914,5.670119762,5.71084547,5.013812542,52.27242279,92.60170746,92.5825882,0.440214634,368.0696716,360,38.86481857,440.487793,452.2400818,6.636086464,6.609563351,92.61009216,80.10186005,368.0698547,368.1508484,390.3368225,440.5441284,173.0868225,106.3444977,117.9738464
4/12/2026 8:10,110.536232,110.8188858,120.8276443,121.0005798,5.238060474,6.697349072,9.629719734,181.6198273,5.668283463,5.710501194,5.020576,51.65920639,92.26171875,92.58261871,0.4800964,363.1459961,360,49.91573715,433.577179,452.2815857,6.669422626,6.598221302,92.08138275,79.87088013,363.1461182,363.0388794,385.3577271,433.4941711,172.6175842,106.2605667,116.7428436
4/12/2026 8:15,111.8026123,111.8026123,122.3499832,122.1725616,5.237864017,6.697685719,10.73606968,181.7464447,5.666447639,5.710156441,5.027339935,50.40265274,92.27619171,92.58264923,0.427976608,361.0672607,360,60.23360443,438.6854553,452.3230591,6.702758789,6.586879253,92.16941833,79.77510834,361.0672607,361.1259766,382.4377136,438.809906,172.401535,106.1766357,115.8612747
4/12/2026 8:20,99.06217957,99.28736877,123.4657593,123.5274429,5.237668037,6.698022366,10.74025249,182.0293732,5.66461134,5.709812164,5.03410387,49.01879501,92.36386108,92.58267975,0.426216781,363.0773315,360,63.43302917,449.2367554,452.364563,6.61459589,6.871404648,92.06735229,79.70581055,363.0749817,363.1412659,382.5274048,449.3339539,172.8347321,106.0926971,115.5900955
4/12/2026 8:25,86.06099701,85.6300354,123.9346313,123.6343155,5.237472057,6.698359013,11.01855946,182.2005768,5.662775517,5.709467888,5.040867805,42.9043808,92.54241943,92.58271027,0.424456954,366.0449524,360,61.93450546,455.1228333,452.4060364,6.562245846,6.649854183,92.12146759,80.06027222,366.0333862,366.0114441,383.9130554,455.2391052,173.2679138,106.0087662,115.3189163
4/12/2026 8:30,83.71504974,83.22373199,123.8211899,123.504303,5.2372756,6.69869566,10.63142586,181.6240845,5.660939217,5.709123611,5.047327042,45.73416519,91.92838287,92.58274078,0.422697127,368.4980774,360,57.97103882,458.8859253,452.4475403,6.547982693,6.757473946,91.86220551,79.76844025,368.624939,368.549469,385.3497314,458.6467896,173.9235535,106.1772461,115.0477295
4/12/2026 8:35,102.5499649,101.4063797,123.9719162,124.117363,5.23707962,6.69903183,9.546025276,181.3795166,5.659103394,5.708778858,5.049323082,48.69031525,92.03984833,92.58277893,0.4209373,369.895874,360,52.73176193,459.7881165,452.4890137,6.533720016,6.865093231,92.23642731,80.06473541,370.1771545,370.1986389,386.7910767,460.1687012,174.6767731,106.3751678,114.7765503
4/12/2026 8:40,92.1891861,92.38404083,123.2778397,123.4302597,5.23688364,6.699368477,10.82481575,182.4511566,5.657267094,5.708434582,5.051319122,43.66521072,92.24842834,92.58280945,0.419177473,369.9237671,360,49.26548767,456.4337158,451.9572144,6.51945734,6.770223618,92.61614227,79.57476807,369.8092651,369.803894,387.3312378,456.1749878,175.354599,106.573082,114.5053711
4/12/2026 8:45,96.44117737,96.04012299,123.2496948,122.9582291,5.236687183,6.699705124,10.9471302,181.6280365,5.655431271,5.708090305,5.053315163,45.64247894,92.51554108,92.58283997,0.417417645,368.958374,360,48.96204376,451.9075623,452.0197144,6.505194187,6.438892841,92.47637177,79.97999573,368.9316101,368.9207458,386.896698,451.9377747,175.2965393,106.7710037,114.2941666
4/12/2026 8:50,111.2481232,111.7584076,122.6040115,122.770462,5.236491203,6.700041771,10.88991737,182.7374115,5.653594971,5.707746029,5.05531168,51.34894943,92.3022995,92.58287048,0.415657818,367.4841919,360,50.76928711,448.4581299,452.0822449,6.490931511,6.465203285,92.71759033,79.62237549,367.34552,367.3336792,386.0219116,448.4337158,175.2384644,106.9689255,114.1020126
4/12/2026 8:55,91.70685577,91.8596344,122.2804565,122.5098953,5.236295223,6.700378418,10.58693886,184.3486176,5.651759148,5.707401276,5.05730772,41.35829926,93.11749268,92.582901,0.413897961,366.0100403,360,54.00892258,446.3826294,452.1447449,6.575082779,6.491514206,92.89652252,80.21752167,365.7713928,365.7599487,384.8731995,446.5689697,175.1803894,107.1120148,113.9098587
4/12/2026 9:00,96.18006897,95.4034729,122.6492462,122.4935608,5.236098766,6.700715065,9.565173149,183.3484497,5.649922848,5.707056999,5.059303761,45.98406982,92.69876862,92.58293915,0.412138134,364.5330505,360,57.68627167,446.2354431,452.2072754,6.62257719,6.51782465,92.69795227,79.82661438,364.4997253,364.4615784,383.7244568,446.5536804,175.1223297,107.2243881,113.7177048
4/12/2026 9:05,112.5908051,114.0935745,122.397171,122.9724808,5.235902786,6.701051712,10.47843552,183.6704559,5.648087025,5.706712723,5.061299801,44.70996094,92.37944794,92.58296967,0.410378307,362.2052917,360,60.17655563,449.1463623,452.2697754,6.623456955,6.544135571,92.58311462,80.12532043,362.2053833,362.2530212,382.5757141,449.0619202,175.3327942,107.3367615,113.5255508
4/12/2026 9:10,110.5908127,110.1119614,123.5789413,123.2149734,5.235706806,6.701388359,10.85526848,182.640274,5.646250725,5.706368446,5.063295841,48.9957428,92.76117706,92.58300018,0.417401344,360.3465271,360,60.98713684,451.8382874,452.3323059,6.624337196,6.570446491,92.58841705,79.805336,360.3465576,360.1567993,381.1817932,451.8540039,176.2163544,107.5143509,112.9763031
4/12/2026 9:15,112.0642624,111.5391693,123.6082153,123.3349228,5.235510349,6.701724529,11.2783041,183.4972229,5.644414902,5.706023693,5.065291882,47.31062698,92.99411011,92.5830307,0.493203461,360.8737488,360,61.09872437,452.063324,452.3948059,6.625217438,6.596756935,92.59374237,79.49261475,360.8737488,360.7399292,380.6936646,452.1539307,176.4506989,107.775856,112.41642
4/12/2026 9:20,118.821846,118.821846,123.6105804,123.6725616,5.235314369,6.702061176,10.57827854,183.5973206,5.642578602,5.705679417,5.067287922,51.99298859,92.96052551,92.58306122,0.223491609,361.3717041,360,61.21031189,452.2883301,452.2189636,6.626097679,6.623067856,92.76921844,80.08039093,361.3717346,361.3690491,380.5602722,452.2974243,176.6850433,108.0373611,111.8565369
4/12/2026 9:25,116.6220093,116.2929306,123.512764,123.8067398,5.235118389,6.702397823,9.6994133,183.9707947,5.640742779,5.70533514,5.069283962,53.72239685,92.30091858,92.58309937,0.288732678,361.2333679,360,61.32189941,452.3543091,452.3189087,6.626977444,6.6493783,92.74684143,79.83777618,361.2341919,361.2532654,380.4269104,452.1851807,176.9193726,108.2988663,111.415596
4/12/2026 9:30,116.2082291,116,123.2687454,123.1296844,5.234921932,6.70273447,10.97369671,184.4864044,5.638906479,5.704990864,5.071280479,46.57552719,92.83861542,92.58312988,0.776560128,360.4977722,360,61.43348694,452.1498413,452.4188232,6.627857685,6.67568922,92.9875412,79.98667145,360.4981384,360.4976501,380.2935181,452.0729065,177.153717,108.5603714,111.1085815
4/12/2026 9:35,118.9180984,119,123.4096909,123.6232452,5.234725952,6.703071117,10.9630518,183.5812836,5.637070656,5.704646111,5.07327652,54.70270538,92.52160645,92.5831604,2.844471455,358.2336426,360,61.54507446,451.9453735,452.6930847,6.628737926,6.702000141,92.92912292,79.82645416,358.2338562,358.2208252,379.4421692,451.9606323,177.3880615,108.8218765,110.8015671
4/12/2026 9:40,120.5161057,120.3082352,123.8166809,123.569046,5.234529972,6.703407764,11.02460957,183.7204437,5.635234356,5.704301834,5.07527256,52.80234146,93.17932892,92.58319092,5.095804214,357.5351868,360,61.69857025,451.7409363,454.1794434,6.629618168,6.728310585,92.84941864,79.85540009,357.5354004,357.3215332,378.9584045,451.9812622,177.622406,109.0833817,110.4945526
4/12/2026 9:45,115.8743362,115.4085541,123.7509003,123.704483,5.234333515,6.703744411,11.1579752,183.7929688,5.633398533,5.703957558,5.0772686,53.02117157,92.46536255,92.58322144,7.385051727,357.739502,360,62.43641281,453.366333,454.8893433,6.629716396,6.754621506,92.45681763,79.89067841,357.7397766,357.5437317,379.0649719,453.3653564,177.8567505,109.3448868,110.1875381
4/12/2026 9:50,125.550148,125.734787,124.6444168,124.3628769,5.234137535,6.704081059,9.555918694,184.0823517,5.631562233,5.703613281,5.079264641,53.23485565,92.7695694,92.58325958,10.1265173,357.8130493,360,63.03223038,454.6633911,455.7061462,6.629214764,6.78093195,93.22759247,80.25815582,357.813385,357.776825,379.1715393,454.6706848,178.091095,109.6063919,109.8805313
4/12/2026 9:55,113.1881104,113.1751175,123.6257782,123.9044189,5.233941078,6.704417229,10.45875645,183.3382721,5.62972641,5.703268528,5.081260681,53.92734146,92.49338531,92.5832901,10.32896614,358.7902527,360,63.22290802,455.2081604,455.7326965,6.628713131,6.80724287,92.48101807,79.88780975,358.7904053,358.7781677,379.2781067,455.0585938,178.3254395,109.867897,110.0005035
4/12/2026 10:00,115.7144089,115.5,124.3242416,124.0544281,5.233745098,6.704753876,10.97633266,183.7467804,5.62789011,5.702924252,5.083256721,54.33349609,92.62302399,92.58332062,10.24035358,359.5584106,360,63.33959579,455.7529297,455.8779907,6.628211975,6.833553791,92.56253815,79.78144836,359.5587158,359.4471436,379.3771057,455.4464722,178.5597839,110.1294022,110.1212082
4/12/2026 10:05,124.7088242,125,124.1407013,124.0054474,5.233549118,6.705090523,11.02323055,182.9855804,5.626054287,5.702579975,5.085252762,53.39461517,93.10851288,92.58335114,10.40730286,359.8313599,360,63.22434235,456.2977295,456.3301392,6.627710342,6.527616978,93.07667542,80.21209717,359.8291931,359.7486572,379.4603271,455.8343506,178.7941284,110.3909073,110.2419205
4/12/2026 10:10,123,123,124.0672836,123.9771423,5.233352661,6.70542717,10.73400021,183.230835,5.624217987,5.702235699,5.087248802,54.77365494,92.92006683,92.58338165,9.325438499,360.5359192,360,63.10908508,456.4159546,455.7606506,6.62720871,6.627481937,92.50966644,80.11606598,360.5359497,360.559021,379.5435791,456.2222595,179.0284576,110.6524124,110.3626328
4/12/2026 10:15,125.1428833,125.0607758,124.2353668,124.1197205,5.233156681,6.705491543,11.16222382,183.6656494,5.622382164,5.701890945,5.089245319,54.92229462,92.8694458,92.58341217,9.426598549,360.2117615,360,62.99383163,456.5323486,455.8850098,6.626707077,6.72734642,92.73770142,80.16340637,360.2118225,360.119812,379.6268311,456.5237732,179.1664276,110.9139175,110.483345
4/12/2026 10:20,122.5548935,122.16539,124.3850861,124.1351318,5.232960701,6.705266953,11.14688683,183.1720886,5.620545864,5.701546669,5.09124136,54.03339767,92.71352386,92.58345032,9.527758598,360.6567078,360,62.87857819,456.6487732,456.0093689,6.626205921,6.82721138,92.58682251,79.93201447,360.6567688,360.6114197,379.710083,456.6542053,179.24263,111.1754227,110.6040573
4/12/2026 10:25,121.8949432,121.5235443,124.1894684,124.3203278,5.232764244,6.705042839,10.88265514,182.6235809,5.618710041,5.701202393,5.0932374,56.56329346,92.28681946,92.58348083,9.305613518,360.8201904,360,62.76298904,456.7651978,455.9599609,6.625704288,6.590387344,92.23807526,79.93539429,360.8202209,360.5408325,379.793335,456.7846375,179.3188324,111.4369278,110.7247696
4/12/2026 10:30,117.4349976,115.1379623,124.0111313,124.2094345,5.232568264,6.704818726,10.5942421,183.3234406,5.616873741,5.700858116,5.09523344,55.56071091,92.56253052,92.58351135,8.802927017,360.7268982,360,61.71404266,456.8816223,455.878418,6.625202656,6.609391689,92.5915451,79.81481171,360.7269592,360.8191528,379.8765869,456.9151001,179.3950348,111.6984253,110.8454819
4/12/2026 10:35,116.5343094,116.8622284,124.2201996,124.4185638,5.232372284,6.704594612,10.90194035,182.5143585,5.616530895,5.700513363,5.097229481,55.55646133,92.34111023,92.58354187,8.052929878,360.8807678,360,60.66509628,456.9980164,455.3960571,6.624701023,6.628396034,92.32725525,79.55710602,360.8807068,360.966095,379.9598389,457.0455322,179.4712372,111.9599304,110.9661942
4/12/2026 10:40,120.3290329,120.2074203,124.0305328,124.0865326,5.232175827,6.704370499,9.494631767,183.7613983,5.617544651,5.700169086,5.099225521,50.87176514,92.91294098,92.58357239,7.572636127,361.0316772,360,59.6161499,457.1144409,455.2922363,6.624199867,6.647400379,92.82984161,79.82120514,361.0316467,360.6595154,380.0430908,457.1759644,179.5474396,112.1882095,111.0869064
4/12/2026 10:45,114.5834656,115,123.8124161,124.0174942,5.231979847,6.704146385,11.18541145,183.9457245,5.618558407,5.69982481,5.101221561,46.32993698,92.82949066,92.58361053,7.071138382,361.0630188,360,57.82634735,457.2308655,454.838562,6.654635429,6.666404247,93.21078491,79.71659088,361.0629578,361.06427,380.1263428,457.3063965,179.623642,112.3640442,111.2076187
4/12/2026 10:50,114,113.3836136,124.179985,124.2444611,5.231783867,6.703921795,11.16491795,182.7756042,5.619572163,5.699480534,5.103217602,53.58523178,92.33943176,92.58364105,5.298573017,360.9725037,360,55.84586716,457.34729,454.4454346,6.70544672,6.685408592,92.61700439,79.74047089,360.9725037,361.2930908,380.2095947,457.4368286,179.6998291,112.5398788,111.3283234
4/12/2026 10:55,112.3272552,111.6501007,123.8502884,123.7703323,5.23158741,6.703697681,10.54842949,183.5623322,5.620585918,5.69913578,5.105213642,52.83291626,92.16729736,92.58367157,4.215520859,361.1306458,360,53.86538696,455.8805847,454.0525513,6.756257534,6.704412937,92.27667236,80.03235626,361.1306458,360.9780579,380.2928162,455.8247375,179.7760315,112.7157135,111.4490356
4/12/2026 11:00,121.4843521,121.5,123.5141907,123.8343658,5.23139143,6.703473568,10.7639637,182.1995697,5.621599674,5.698791504,5.107210159,52.46223068,92.28885651,92.58370209,5.832132339,360.3005676,360,54.20093155,453.6462097,453.8778687,6.807068348,6.723417282,91.98766327,79.9369812,360.3006287,360.6676941,380.20755,453.5986938,179.8522339,112.8915482,111.5697479
4/12/2026 11:05,121.5485611,121.8356476,123.2867813,123.5747147,5.23119545,6.703249454,9.76237011,182.0911102,5.62261343,5.698447227,5.107131481,55.13930511,92.38414764,92.5837326,5.029313087,359.4967346,360,55.60670853,451.9927063,454.3857117,6.835893631,6.742421627,92.17118073,80.02626038,359.4968567,359.3110046,379.9016418,451.9907532,179.9284363,113.0673904,111.6904602
4/12/2026 11:10,116.6486893,117.2026062,123.2744217,123.4973679,5.230998993,6.703025341,10.97232056,183.2725067,5.623627186,5.698102951,5.103991508,51.0954628,92.11620331,92.58377075,6.163040161,359.0233459,360,57.68212891,451.1903381,454.4667358,6.835645676,6.761425972,92.3497467,80.34690857,359.0232239,359.5141602,379.5957336,451.1920166,180.0046387,113.2432251,111.8111725
4/12/2026 11:15,117.8166809,117.6118317,123.0559616,123.2833481,5.230803013,6.702800751,11.59834671,183.5401459,5.624640942,5.697758198,5.100851536,52.09186554,92.74667358,92.58380127,8.160983086,358.505249,360,60.81718063,450.3880005,455.6027527,6.83539772,6.78042984,92.28842926,80.04084015,358.5054932,358.4942932,379.289856,450.3932495,180.0808411,113.4190598,111.9318848
4/12/2026 11:20,113.7088165,114,123.5105362,123.7932129,5.230607033,6.702576637,11.0101757,182.9222717,5.625654697,5.697413921,5.097711563,52.72470474,91.9429245,92.58383179,9.79492569,358.8948059,360,63.56280899,452.7149353,455.791748,6.835149765,6.799434185,92.15535736,79.70605469,358.8950806,358.7847595,378.9839478,452.727417,180.1570435,113.5948944,112.052597
4/12/2026 11:25,111.1388245,111.5204849,124.1480942,124.149704,5.230410576,6.702352524,11.03890324,181.596283,5.626668453,5.697069645,5.094571114,52.36255264,92.18465424,92.5838623,10.31765556,359.4412842,360,63.83771896,456.6334534,456.1008301,6.83490181,6.81843853,92.22219849,79.95921326,359.4410706,359.4150696,379.336792,456.6819458,180.2332458,113.7707367,112.1733093
4/12/2026 11:30,120.2603149,119.8915863,124.7548904,124.5632172,5.230214596,6.70212841,11.13578892,182.8772125,5.627682209,5.696725368,5.091431141,57.25917053,92.24287415,92.58389282,10.10558224,361.3104858,360,61.64522934,459.6882019,455.6562195,6.834653854,6.837442875,92.30331421,80.0298233,361.3104553,361.3643494,379.9387207,459.619873,180.309433,113.9465714,112.2940216
4/12/2026 11:35,110.6159439,110.7811432,124.2169342,124.3687744,5.230018139,6.701904297,11.01685238,182.1252289,5.628695965,5.696380615,5.088291168,52.87851715,92.22368622,92.58392334,7.340214252,361.9937439,360,58.28131485,461.4257507,454.7651978,6.834405899,6.85644722,92.18888092,79.66551208,361.9937134,362.0290527,380.5406189,461.3612671,180.6753693,114.122406,112.4147263
4/12/2026 11:40,111.2238693,110.5415573,123.7440796,124.0392227,5.229822159,6.701680183,11.02632046,182.102478,5.629709721,5.696036339,5.085151196,51.25468445,92.12248993,92.58396149,4.521502495,362.6516418,360,54.02838135,459.9671326,453.874176,6.834157944,6.615291595,92.05802917,80.10397339,362.6516724,362.519989,381.1425476,459.9346008,181.0878754,114.2300415,112.5354385
4/12/2026 11:45,118.248085,117.4204178,123.677536,123.7791214,5.229626179,6.701455593,10.8647604,182.1393433,5.630723476,5.695692062,5.082010746,55.52753448,92.36245728,92.583992,2.844762564,361.6107788,360,51.88394547,455.2844543,453.2727356,6.821660995,6.493118286,92.14218903,79.76979065,361.6108398,361.7365112,381.2094727,455.2217407,181.0805969,114.2838135,112.6561508
4/12/2026 11:50,115,115.4787674,123.7924728,123.5653076,5.229429722,6.70123148,10.80264187,182.1112823,5.631737232,5.695347786,5.078870773,53.21310806,92.07387543,92.58402252,2.959862471,360.4631042,360,52.57634354,451.3648987,453.473114,6.787808895,6.531500816,91.98265839,80.19545746,360.4631958,360.2415771,380.4378357,451.5116272,180.9843903,114.3375931,112.7768631
4/12/2026 11:55,117.1535187,117.2114258,123.3169785,123.3645325,5.229233742,6.701007366,11.17031479,183.2223969,5.632750988,5.695003033,5.075730801,53.1883049,92.21141815,92.58405304,4.181727886,358.8443298,360,55.54493713,449.3878784,453.73349,6.753956318,6.569883823,92.14552307,79.5802536,358.8444519,358.7055054,379.6661987,449.2758179,180.8881989,114.3913651,112.8975754
4/12/2026 12:00,123.0076141,123.1257019,123.0975876,123.0851593,5.229037762,6.700783253,10.89657021,182.762085,5.633764744,5.694658756,5.072590828,53.50126266,92.09722137,92.58408356,6.258161545,358.2284851,360,59.24414063,448.0299988,454.8163757,6.720103741,6.608266354,92.1646347,80.21894073,358.228241,358.2173767,378.8945618,447.9219666,180.7919922,114.445137,113.0182877
4/12/2026 12:05,110.7383652,110.5870743,123.3530426,123.8390656,5.228841305,6.700559139,10.97162056,182.4442291,5.6347785,5.69431448,5.069450378,53.18270111,92.11080933,92.5841217,8.730238914,357.7987671,360,63.58543015,450.382782,455.7883606,6.68625164,6.646649361,92.02235413,79.54723358,357.7985229,357.6947632,378.6207886,450.4519348,180.6957855,114.498909,113.1389999
4/12/2026 12:10,107.2068481,106.0381317,124.1762161,123.901825,5.228645325,6.700335026,10.83951569,182.2553406,5.635792255,5.693970203,5.066310406,51.49744415,92.21188354,92.58415222,9.976201057,358.7387085,360,64.47768402,455.346344,456.3052979,6.652399063,6.685031891,91.97103882,79.65320587,358.7384338,358.7781067,379.0237122,455.3692017,180.6005859,114.5526886,113.2597122
4/12/2026 12:15,113.1941223,113.4442749,124.4357376,124.5171356,5.228449345,6.700110435,10.81454754,181.8132629,5.636806011,5.69362545,5.063170433,53.05104828,91.87371063,92.58418274,9.498505592,360.8138428,360,62.90275192,459.0746155,455.5303955,6.618546486,6.723414898,91.94861603,79.91751099,360.8137817,360.9171448,379.7359009,459.0313721,180.739151,114.6064606,113.3652649
4/12/2026 12:20,109.4439621,109.4453354,124.3082886,124.7737122,5.228252888,6.699886322,11.06497669,181.4498138,5.637819767,5.693281174,5.06003046,51.33790588,91.69841766,92.58421326,7.259166718,361.9735107,360,59.53886795,460.9285889,454.9634399,6.60168457,6.761797905,91.89226532,80.09585571,361.9735107,362.0298157,380.6244202,461.0426941,180.8777161,114.6602325,113.3963852
4/12/2026 12:25,106.1463776,105.823967,124.3659744,124.3635406,5.228056908,6.699662209,10.93733788,181.7805023,5.638833523,5.692936897,5.056890011,50.14834213,91.99864197,92.58424377,4.522391796,362.5247192,360,55.18057632,460.8433228,453.9721375,6.618704796,6.800180435,91.92159271,79.65014648,362.5246887,362.5437012,381.3747253,460.754303,181.0162811,114.6599731,113.4275055
4/12/2026 12:30,118.5698318,118.6741943,124.0302811,124.0430222,5.227860928,6.699438095,10.95899677,182.1224976,5.639847279,5.692592621,5.053750038,54.50814056,92.15820313,92.58428192,2.479085684,361.9602966,360,51.85769653,456.441803,452.9808655,6.635725021,6.838563442,92.04423523,80.13832092,361.9603271,361.9536133,380.9414673,456.1723328,181.1548462,114.6283112,113.4586182
4/12/2026 12:35,117.1963348,116.477623,123.0947266,123.2751541,5.227664471,6.699213982,10.42440033,181.7781982,5.640861034,5.692247868,5.050610065,54.68329239,91.96363068,92.58431244,1.988263845,360.4888916,360,52.42343521,451.183197,452.9995422,6.65274477,6.876945972,92.08925629,79.57133484,360.4889832,360.4833374,380.5081787,451.3885193,181.2458344,114.5966492,113.4897385
4/12/2026 12:40,116.3330307,115.9402542,122.988121,123.1367416,5.227468491,6.698989391,10.98768044,182.2510834,5.64187479,5.691903591,5.047470093,53.55835342,92.13964844,92.58434296,3.302742004,358.528595,360,55.21567535,448.721344,453.4354248,6.669764996,6.520658493,92.22632599,79.91967773,358.5286255,358.7047729,379.684082,448.6847839,180.8929291,114.5649872,113.5208588
4/12/2026 12:45,118.3016663,118.3820648,123.5226593,123.1230621,5.227272511,6.698765278,11.8773241,182.6450958,5.642888546,5.691559315,5.044329643,55.44767761,92.40802002,92.58437347,6.101016045,357.175354,360,59.66518402,447.2783813,454.6970825,6.686785221,6.54105854,92.42897797,79.90869141,357.1753235,357.4352417,378.7739868,447.2641907,180.5400238,114.5333252,113.5519791
4/12/2026 12:50,111.1004333,110.5,123.5330505,123.4594345,5.227235317,6.698541164,10.76098156,182.5146179,5.643902302,5.691215038,5.041189671,48.47619247,92.72219086,92.58440399,9.546914101,357.1090698,360,63.95813751,449.9712219,455.8104553,6.703805447,6.561459064,92.67378998,79.96097565,357.1089783,356.7764282,378.366394,450.0522766,180.1871185,114.5016632,113.5830917
4/12/2026 12:55,105.0475006,105.1719589,123.682991,123.9106903,5.227291584,6.698317051,10.63820553,182.7365417,5.644916058,5.690870285,5.038049698,47.87450409,92.31277466,92.58443451,10.43105698,358.3128662,360,65.12779236,455.1592102,456.0923767,6.720825672,6.581859112,92.13005066,79.7414093,358.3128662,358.3708801,378.9028931,455.2070007,180.3301239,114.4700012,113.614212
4/12/2026 13:00,107.7952499,107.7853775,124.2232056,124.2168655,5.227347374,6.698092937,10.89828682,183.8623352,5.645929813,5.690526009,5.034909725,47.45751953,92.84706116,92.58447266,9.445201874,359.8039856,360,64.03771973,457.8267517,455.9169922,6.737845421,6.602259159,92.65718079,79.69100189,359.8039856,359.7330322,379.4393921,457.7948608,180.5144348,114.4506836,113.6453323
4/12/2026 13:05,102,102,124.3151779,124.4753876,5.227403641,6.697868824,11.09601212,183.8568115,5.646943569,5.690181732,5.031769276,44.36448669,93.05872345,92.58450317,8.583016396,361.256134,360,61.67253494,459.5517578,455.3898926,6.754865646,6.622659683,93.05869293,79.86017609,361.2561951,361.1344299,380.269165,459.571228,180.6987457,114.6549149,113.6764526
4/12/2026 13:10,106.3179626,106.1357498,124.3104477,124.2599945,5.227459908,6.697644234,11.31262016,182.820282,5.647957325,5.689837456,5.028629303,45.4727211,93.04917145,92.58453369,5.750799656,362.4006042,360,57.84366989,460.8129883,454.3317261,6.771885872,6.643059731,93.04801941,79.69134521,362.4005737,362.3119202,381.0992737,460.8152466,180.8830566,114.8591385,113.7075653
4/12/2026 13:15,101.5972366,101.4556351,124.2838745,123.9445267,5.227515697,6.69742012,10.7473135,183.4043121,5.648971081,5.689498901,5.02548933,45.95911026,92.51963043,92.58456421,2.896825314,362.3156128,360,53.41334152,459.3656921,453.2735291,6.788906097,6.663459778,92.51783752,79.896492,362.3156128,362.6107178,381.1321716,459.3476563,181.0673676,115.0633621,113.7386856
4/12/2026 13:20,99.28929138,98.52197266,123.5637283,123.5730438,5.227571964,6.697196007,9.633412361,184.2290955,5.649984837,5.689160824,5.022349358,44.14139557,92.93971252,92.58459473,1.575656056,361.593689,360,51.53488922,454.7546082,452.5355225,6.783544064,6.683859825,92.92595673,79.71966553,361.5937195,361.5392456,380.6630554,454.8410339,181.2516632,115.2675858,113.7698059
4/12/2026 13:25,108.416069,108.6578445,123.5326691,123.7193222,5.227628231,6.696971893,11.12602234,184.9221649,5.650998592,5.688822746,5.019208908,44.61192703,93.08482361,92.58463287,2.450971127,359.4240723,360,52.01688385,451.1566162,452.7906799,6.703523159,6.704260349,92.86527252,79.86417389,359.4243774,359.4740295,380.1939392,451.1046448,181.2160034,115.4718094,113.8009262
4/12/2026 13:30,96.8715744,96.5,123.0276184,122.9851074,5.227684021,6.69674778,10.85229492,183.8139191,5.652012348,5.688485146,5.016068935,44.16956329,93.00513458,92.58466339,3.340293646,358.2889404,360,54.35572433,449.2203064,453.1910095,6.623502731,6.724660397,92.67634583,79.39308167,358.2888794,358.4292297,379.6079407,449.1213684,181.0507507,115.5579529,113.8320389
4/12/2026 13:35,103.4543381,103.7808609,122.6287537,122.64711,5.227740288,6.696523666,10.86536407,183.6045074,5.653026104,5.688147068,5.012928963,46.08124924,92.56410217,92.58469391,5.904510498,356.9318237,360,58.10225677,448.0085144,454.2863159,6.543481827,6.745060444,92.39833832,79.79303741,356.931427,356.9353333,378.97995,447.9117126,180.885498,115.6076279,113.8631592
4/12/2026 13:40,114.0223846,114.8360596,123.445755,123.2785645,5.227796078,6.696299076,11.01287746,184.5953064,5.65403986,5.687809467,5.00978899,46.91208267,92.82735443,92.58472443,9.596248627,356.550293,360,62.45736313,448.8276672,455.3690491,6.477312565,6.765460968,92.89109802,79.89804077,356.5504456,356.3862305,378.3519592,448.8319702,180.7202454,115.6573029,113.8841171
4/12/2026 13:45,114.9888535,115.5187836,124.2475433,124.3749847,5.227852345,6.696074963,10.13016796,184.285141,5.655053616,5.68747139,5.00664854,46.61857605,93.10839081,92.58475494,11.24587822,358.0463867,360,64.92842102,453.2088013,456.1393738,6.473526478,6.785861015,92.90790558,79.90458679,358.0464783,358.0232849,378.7545166,453.2897034,180.5549927,115.7069778,113.8930969
4/12/2026 13:50,113.0498734,112.7863617,124.35746,124.5050735,5.227908611,6.695850849,10.41788673,183.8440704,5.656067371,5.687133789,5.003508568,45.09066772,93.27214813,92.58479309,8.888386726,360.0698853,360,64.44277954,456.6904602,455.6576538,6.469740868,6.806261063,93.13993835,79.70487213,360.0643921,360.0622559,379.5456238,456.7391052,180.5441437,115.7566528,113.9020767
4/12/2026 13:55,100.3545303,100.2211914,124.2487335,124.3346939,5.227964401,6.695626736,10.84287453,184.8860016,5.657081127,5.686795712,5.000368595,41.9305687,93.04406738,92.58482361,8.871478081,361.7136536,360,62.43300247,458.8546143,455.381012,6.465955257,6.826661587,92.99038696,79.71347046,361.7136536,361.4693909,380.2893677,458.9125671,180.8865967,115.8063278,113.9110565
4/12/2026 14:00,101.9384613,101.7120056,124.7126617,124.4802399,5.228020668,6.695402622,10.56522465,184.5614166,5.658094883,5.686457634,4.997228622,43.44771576,93.318367,92.58485413,5.637004852,362.3302002,360,58.55737686,460.5700684,454.2455444,6.462169647,6.847061634,93.27462769,79.5434494,362.3301697,362.3314819,380.9754639,460.3569336,181.2290497,115.8560028,113.9200363
4/12/2026 14:05,103.9661713,103.9661713,124.2917862,124.3045731,5.228076458,6.695178509,10.86373043,184.4593964,5.659108639,5.686120033,4.994088173,42.10725021,92.70898438,92.58488464,2.550491333,362.9298706,360,54.26196671,460.20755,453.1100769,6.458384037,6.867461681,92.67416382,79.74600983,362.9298706,362.7875061,381.6615601,459.9978638,181.5499725,115.8515625,113.9290161
4/12/2026 14:10,105.5026474,104.625206,122.9511032,123.6152802,5.228132725,6.694953918,9.656080246,182.6686249,5.660122395,5.685781956,4.9909482,44.42863083,92.66165161,92.58491516,0.439029604,362.0429993,360,51.47919083,454.950531,452.013916,6.454598427,6.887862206,92.68139648,79.77501678,362.0430298,362.2690735,381.105896,454.9495544,181.2514801,115.7965546,113.9379959
4/12/2026 14:15,102.2472153,102.4193344,123.0678329,122.7953339,5.228188992,6.694729805,11.03353024,182.6829987,5.66113615,5.685444355,4.987808228,47.06499863,92.46639252,92.58495331,0.429909021,360.6249084,360,52.03556061,450.0692139,452.4674988,6.450812817,6.908262253,92.49811554,80.24110413,360.599884,360.581604,380.4964905,449.993866,180.9530029,115.7415466,113.9469757
4/12/2026 14:20,117.889389,118.1894608,123.1833038,123.1160355,5.228244781,6.694505692,10.95108509,183.4461823,5.662149906,5.685106277,4.984668255,49.20422745,92.58984375,92.58498383,1.602847219,358.1013184,360,55.32625198,447.0245667,453.0546875,6.44702673,6.383468151,92.50467682,79.84039307,358.3234863,358.4049377,379.6505127,447.0238953,180.6545105,115.6865387,113.9559555
4/12/2026 14:25,124.1293182,124.3937607,123.0871201,123.021347,5.228301048,6.694281578,10.68982983,184.382431,5.663163662,5.6847682,4.981527805,48.29009247,92.96398163,92.58501434,4.776360035,356.3832397,360,60.19161606,445.8755188,454.1758118,6.443241119,6.501818657,92.78198242,79.84224701,356.3830872,356.3962402,378.5128174,446.0911255,180.3560181,115.6315308,113.9649353
4/12/2026 14:30,120.2311325,119.5803375,123.5248566,123.5609055,5.228356838,6.694057465,11.13811588,184.6936188,5.664177418,5.684430599,4.978387833,47.21777344,93.58963776,92.58504486,8.687512398,357.3630066,360,64.27690125,450.2652283,455.3527222,6.439455509,6.620168686,93.33027649,79.86161041,357.3630981,357.2051392,378.6565247,450.2824097,180.2965088,115.6478653,113.9739151
4/12/2026 14:35,120.0431824,119.8534241,124.5585175,124.3198776,5.228413105,6.693832874,9.872859955,184.9557648,5.665191174,5.684092522,4.97524786,46.92813873,93.64369202,92.58507538,8.934851646,359.0003357,360,64.64530945,455.9340515,455.4816589,6.437155247,6.738519192,93.76089478,80.06509399,358.9301147,358.9447021,379.3300476,455.9880371,180.6942291,115.7600021,113.9828949
4/12/2026 14:40,123.2572479,123.6010971,124.3723297,124.4850159,5.228469372,6.693608761,10.5875721,183.9051971,5.666204929,5.683754921,4.972107887,48.39456558,93.56116486,92.5851059,7.674536705,360.7799988,360,62.04964447,459.7378235,455.2904968,6.450386047,6.829175472,93.47263336,79.74154663,360.7799377,361.1036377,380.0036011,459.6358337,181.0919647,115.872139,113.9918747
