TimeStamp,.[Puffing2.FLOW_FT20530],.[Puffing2.Flow_FT20530.],.[Puffing2.FLOW_FT24540],.[Puffing2.Flow_FT24540.],.[Puffing2.Flow_Rate_FP6.],.[Puffing2.Flow_Rate_FP7.],.[Puffing2.FLOW_RATE_FP8.],.[Puffing2.Motor_EM2152.0],.[Puffing2.MOTOR_EM25560],.[Puffing2.Motor_EM25560.],.[Puffing2.MOTOR_EM25570.],.[Puffing2.PID_PT2051.Out],.[Puffing2.PID_PT2051.PV],.[Puffing2.PID_PT2051.SP],.[Puffing2.PID_TT2051.out],.[Puffing2.PID_TT2051.PV],.[Puffing2.PID_TT2051.SP],.[Puffing2.PID_TT2454O.Out],.[Puffing2.PID_TT2454O.PV],.[Puffing2.PID_TT2454O.SP],.[Puffing2.PRESS_DPT2357.0],.[Puffing2.PRESS_DPT23570],.[Puffing2.Press_PT20510.],.[Puffing2.Press_PT2152.0],.[Puffing2.TEMP_TE20510],.[Puffing2.Temp_TE20510.],.[Puffing2.TEMP_TE2454I.0],.[Puffing2.TEMP_TE2454O0.],.[Puffing2.TEMP_TE2455I0],.[Puffing2.TEMP_TE2455O0],.[Puffing2.TEMP_TE24600]
4/12/2026 14:45,126.8059464,125.9452972,124.8991089,124.9308853,5.228525162,6.693384647,10.94812202,183.7640686,5.667218685,5.683416843,4.968967438,47.37734604,93.19190216,92.58514404,4.534389019,362.3243408,360,57.50901794,461.7869873,453.6742554,6.463616848,6.64598465,93.19190216,79.6960144,362.3312683,362.5446472,380.9882507,461.8826599,181.3323517,115.9842758,114.0008545
4/12/2026 14:50,115.0531158,113.6745377,124.1552734,123.8510361,5.228581429,6.693160534,10.90276051,183.5759735,5.668232441,5.683078766,4.965827465,42.64899445,93.37595367,92.58517456,1.64356029,362.5413513,360,52.70256805,458.9306641,452.7387085,6.476847649,6.641766071,93.37672424,79.14000702,362.5302124,362.5493774,381.5037231,458.8066406,181.4316559,116.0964127,114.0098343
4/12/2026 14:55,131.4750366,132.346405,123.4764557,123.6699295,5.228637218,6.69293642,10.9392643,182.8055573,5.669246197,5.682741165,4.962687492,52.60156631,92.75189972,92.58520508,0.926294148,361.6735535,360,51.02046967,453.4052429,452.2661133,6.490078926,6.652338982,92.49267578,79.65313721,361.6729126,361.6740417,380.9050293,453.0416565,181.5309753,116.2085495,114.0188141
4/12/2026 15:00,138.869812,139.187561,123.2512589,123.0948792,5.228693485,6.692712307,9.820171356,182.5950775,5.670259953,5.682403088,4.95954752,52.36059952,92.13973236,92.5852356,1.629072785,359.5337219,360,53.0316391,448.2395935,452.9031067,6.503309727,6.662911892,92.13218689,79.85571289,359.533844,359.5360718,380.1733093,448.4629822,181.1792603,116.3191757,114.0277939
4/12/2026 15:05,154.4591217,155.9041443,123.4808731,123.4700241,5.228749752,6.692487717,11.31829739,181.8233795,5.671273708,5.682065487,4.95640707,68.52090454,91.45719147,92.58526611,3.409034252,358.026123,360,57.67176056,445.6364746,453.4804077,6.516540527,6.673484802,91.49021149,79.69629669,358.0260925,358.3139343,378.930603,445.5080261,180.6412811,116.185936,114.0367737
4/12/2026 15:10,148.1066895,149.1814423,123.100647,123.2992783,5.228805542,6.692263603,10.93575668,182.0931549,5.672287464,5.681727409,4.953267097,57.61731339,91.42527771,92.58530426,6.046271801,357.3587646,360,63.11745071,446.881897,454.6053772,6.529771328,6.684057713,91.5936203,79.60209656,357.3588867,357.6128235,378.3364868,446.9548035,180.2028961,116.0526962,114.0457535
4/12/2026 15:15,143.8426514,145.2549133,123.7974854,123.70681,5.228861809,6.69203949,10.84266281,182.5716248,5.67330122,5.681389332,4.950127125,56.58885193,91.92670441,92.58533478,8.784536362,357.8110046,360,65.23983765,453.060791,455.2539978,6.543002129,6.694630623,92.07944489,80.02819824,357.8109741,358.1885071,378.7315979,453.0658875,180.6100769,115.9194565,114.0547333
4/12/2026 15:20,154.0810699,155.5245361,124.4500656,124.4090042,5.228917599,6.691815376,10.98891544,181.9327393,5.674314976,5.681051731,4.946987152,61.83543396,91.58716583,92.5853653,7.356313705,360.2654114,360,63.98807907,457.9119873,455.2062378,6.556577682,6.705203533,91.53427124,79.97113037,360.2654419,360.3487549,379.3468323,458.0212708,181.0172577,115.7862091,114.0637131
4/12/2026 15:25,123.2283554,112.5381927,124.7352524,124.7450485,5.228973866,6.691591263,9.562286377,180.7809601,5.675328732,5.680713654,4.943846703,61.90820694,92.49901581,92.58539581,6.063381195,361.8215942,360,60.62919998,460.6721497,454.6176147,6.589353561,6.715776443,92.60438538,79.60646057,361.8215332,361.8190308,380.378418,460.7154236,181.264801,115.7490234,114.0726929
4/12/2026 15:30,117.429512,114.7650223,124.6225052,124.4842911,5.229030132,6.691367149,10.63461113,182.5551147,5.676342487,5.680376053,4.94070673,53.17026901,92.54331207,92.58542633,3.117449284,362.8172607,360,55.47185516,461.2213135,453.4443054,6.622129917,6.726349354,92.54121399,79.9907608,362.8172302,362.7863464,381.4099731,461.1291199,181.3195801,115.8067017,114.0816727
4/12/2026 15:35,127.2448807,122.3631058,123.5999451,123.5578537,5.229085922,6.691142559,10.64328671,183.3284454,5.677356243,5.680037975,4.937566757,53.9153595,92.974823,92.58546448,0.762709856,362.3598938,360,51.71267319,456.2434082,452.2710266,6.654906273,6.736922264,92.94343567,80.26677704,362.3599243,362.2654419,381.1531677,456.4746704,181.3743591,115.8643875,114.0906448
4/12/2026 15:40,126.7310944,125.0260391,123.9617767,123.6219559,5.229142189,6.690918446,11.05580902,180.3018799,5.678370476,5.679700375,4.934426785,58.26887512,92.23313141,92.585495,0.522001863,361.0697632,360,51.82626724,451.5871582,452.183136,6.687682629,6.747495174,92.24610138,79.6572113,361.0697937,360.960907,380.4163208,451.5898132,181.4291229,115.9220734,114.0996246
4/12/2026 15:45,118.5,118.4281235,123.2439728,123.2000427,5.229197979,6.690694332,11.08689308,183.1912994,5.679384232,5.679362297,4.931286335,52.55435944,92.81521606,92.58552551,2.18316102,359.4301453,360,53.61349487,449.3995972,452.5598755,6.720458984,6.758067608,92.83444977,80.17603302,359.4301453,359.4842529,379.6794739,449.2196655,181.1750031,115.9797516,114.1086044
4/12/2026 15:50,127.6854401,127.4143906,123.2359695,123.2912827,5.229254246,6.690470219,9.203544617,183.1032257,5.680397987,5.67902422,4.928146362,59.11414719,92.65084076,92.58555603,3.318327665,358.4949341,360,56.99214935,447.7364807,453.5266418,6.738537312,6.768640518,92.48208618,79.76200867,358.4951172,358.3073425,378.9836731,447.7042847,180.8443756,115.976944,114.1175842
4/12/2026 15:55,117.1932373,117.5,122.9396439,122.8217468,5.229310513,6.690246105,10.43982792,182.9506989,5.681411743,5.678686619,4.92500639,53.60108566,92.48464203,92.58558655,5.910257816,357.6048279,360,61.37117386,447.3432922,454.0926819,6.755889893,6.779213428,92.48427582,79.82475281,357.6049805,357.5737,378.8850403,447.699646,180.5137329,115.9414139,114.126564
4/12/2026 16:00,118.8189316,119.7150803,124.1923447,124.1372147,5.229366302,6.690021515,11.08421898,184.7037964,5.682425499,5.678348541,4.921866417,45.06362534,93.16100311,92.58561707,8.444298744,358.0697937,360,64.55325317,451.6152039,455.4642944,6.77324295,6.789786339,93.05568695,79.80290222,358.0696106,358.1378479,378.7864075,451.5418396,180.4084473,115.9058762,114.1355438
4/12/2026 16:05,113,113.1142426,124.2070694,124.2013626,5.229422569,6.689797401,10.93063545,181.4301147,5.683439255,5.678010941,4.918725967,52.10350418,92.1335144,92.58565521,8.262308121,359.6390381,360,64.20599365,456.5860596,455.4553833,6.763716221,6.862502098,92.19033051,79.91550446,359.6387939,359.6657104,378.9853516,456.6239319,180.6220856,115.8703461,114.1445236
4/12/2026 16:10,124,124,124.0747452,124.1667862,5.229478359,6.689573288,10.70514584,183.3309021,5.684453011,5.677672863,4.915585995,52.83104706,92.79961395,92.58568573,7.424516678,361.3918457,360,61.71110535,459.1951294,454.8658142,6.752963066,6.93650198,92.58992004,79.9981842,361.3918152,361.2854614,379.7976379,459.2108154,180.8357239,115.8450546,114.1535034
4/12/2026 16:15,115.8507614,116,124.5478516,124.3857422,5.229534626,6.689349174,9.776852608,182.4972229,5.685466766,5.677334785,4.912446022,54.58080673,92.41902161,92.58571625,4.755679607,362.4538879,360,57.89637756,460.7491455,454.1176147,6.742209911,7.010501862,92.3213501,79.43322754,362.4538574,362.2282715,380.6099548,460.9614258,181.0493622,115.8797913,114.1468048
4/12/2026 16:20,111.7982635,112.0834656,124.3017197,124.1152878,5.229590893,6.689125061,10.87064648,184.0068054,5.686480522,5.676997185,4.909306049,43.04682541,93.02321625,92.58574677,2.171559095,362.395752,360,53.34118271,458.4137878,453.1315308,6.731457233,7.084501266,93.05475616,79.61127472,362.3957825,362.2813416,381.4222412,458.8270569,181.2630157,115.9145279,114.0992126
4/12/2026 16:25,112.5256577,112.1520004,122.8184814,123.0594025,5.229646683,6.688900948,11.02172184,182.263916,5.687494278,5.676659107,4.9061656,53.55173874,92.40892792,92.58577728,1.051275373,361.3920898,360,52.04126358,453.6373596,452.2962036,6.720704079,6.516438961,92.23121643,79.73403168,361.3921509,361.582428,381.0728149,453.6885986,181.3154907,115.9492569,114.0516281
4/12/2026 16:30,120.2625732,121.5,123.0256119,123.2848206,5.22970295,6.688676357,11.04217052,182.0914459,5.688508034,5.676321507,4.903025627,53.54413223,92.08750153,92.58581543,2.694470882,359.4901428,360,53.51890564,449.6211548,452.6959534,6.709950924,6.51692152,91.95175171,79.87457275,359.6963501,359.6230164,380.1521912,449.6002502,181.0799713,115.9839935,114.0040359
4/12/2026 16:35,116.7620316,117.7116623,122.9952698,122.8073959,5.229759216,6.688452244,11.04779434,182.3300781,5.68952179,5.675983429,4.899885654,51.7342453,92.36429596,92.58584595,3.136053801,358.0485229,360,57.17817307,446.8491211,453.488678,6.699197769,6.517404079,92.03900146,80.19024658,358.1086731,358.4796448,379.2315674,446.8466187,180.8444519,115.9760513,113.9564514
4/12/2026 16:40,116.1937256,116.4007034,123.094223,122.8343048,5.229815006,6.68822813,8.641337395,182.818161,5.690535545,5.675645351,4.896745682,53.91164017,92.19082642,92.58587646,6.898972034,356.6893616,360,61.87054062,447.6749878,454.7976685,6.688444614,6.517886639,92.13912201,79.81689453,356.6893311,356.8469543,378.3109436,447.6860046,180.6089478,115.9316406,113.9088593
4/12/2026 16:45,117.8042068,118.0135498,123.9893799,123.9576111,5.229871273,6.688004017,10.95603275,182.7733765,5.691549301,5.675307751,4.893605232,55.08798218,92.30469513,92.58590698,9.383684158,357.8471375,360,65.10640717,452.2672119,455.638855,6.67769146,6.518369198,92.2168045,80.11616516,357.8468628,357.8998108,378.76651,452.329834,180.3734283,115.8872299,113.8612671
4/12/2026 16:50,122.3570251,123.2978363,123.8972015,123.936821,5.229927063,6.687779903,10.98867893,181.6413422,5.692563057,5.674969673,4.89046526,53.8219986,92.12587738,92.5859375,9.638037682,359.519989,360,65.06168365,456.2332458,455.8407593,6.666938782,6.518851757,92.0598526,79.77500153,359.519989,359.4230042,379.4502258,456.2791748,180.5699921,115.8428116,113.8136826
4/12/2026 16:55,107.7332001,107.9282227,123.6146469,124.1829758,5.22998333,6.68755579,11.03761864,182.7039032,5.693576813,5.674632072,4.887325287,50.45340347,92.20198059,92.58597565,8.983064651,361.0118713,360,63.59508133,458.4268799,455.461792,6.656185627,6.519334316,92.10587311,79.80421448,361.0117188,361.0998535,380.1339417,458.2608643,180.8933563,115.8024597,113.7660904
4/12/2026 17:00,112.9621506,112.5,124.0268097,124.133667,5.230039597,6.6873312,10.9634552,182.5420227,5.694590569,5.674293995,4.884185314,48.8548851,92.27043915,92.58600616,6.798832417,361.7800293,360,60.81370163,459.9336853,454.760376,6.645432472,6.519816875,92.39952087,79.91914368,361.7800293,361.7826538,380.6231995,459.9689331,181.2167206,115.8710022,113.7185059
4/12/2026 17:05,110.7792435,107.9810791,124.3924255,124.1614914,5.230095387,6.687107086,11.10218239,181.4829102,5.695604324,5.673955917,4.881044865,52.13742828,92.334198,92.58603668,4.276205063,362.3169556,360,56.52373505,460.3827209,453.9133911,6.640513897,6.520299435,91.96874237,79.94564819,362.316925,362.321167,381.0285645,460.5609741,181.5401001,115.939537,113.6709137
4/12/2026 17:10,98.05887604,97.15226746,123.3751602,123.5067139,5.230151653,6.686882973,10.95474911,182.4182281,5.69661808,5.673618317,4.877904892,49.28421402,91.85459137,92.5860672,1.959865451,362.288147,360,52.84692383,457.2069397,453.0664063,6.636491299,6.520781994,91.84796906,79.5338974,362.2881775,362.3138123,381.4338989,457.1959534,181.6513214,116.0080795,113.6233215
4/12/2026 17:15,114,114,123.0424805,123.1543503,5.230207443,6.686658859,11.0209837,181.6805267,5.697631836,5.673280239,4.874764919,52.09082413,92.1812973,92.58609772,1.304746509,360.8512573,360,52.22612762,452.3314514,452.5748901,6.6324687,6.521264553,92.21228027,79.76125336,360.8512878,361.0117493,380.7991333,452.315155,181.3116913,116.0766144,113.575737
4/12/2026 17:20,117,117.1285553,122.7874603,122.8873596,5.23026371,6.686434746,10.9294529,182.3321228,5.698645592,5.672942638,4.871624947,53.2559166,92.2927475,92.58612823,2.421591282,359.1808472,360,54.31967926,448.5379333,452.7905884,6.628446579,6.521747112,92.17917633,79.34700775,359.1808777,359.1528625,379.9239502,448.5233765,180.9720764,116.1451569,113.5281448
4/12/2026 17:25,121.7937851,121.6809311,122.8366318,122.7025604,5.230319977,6.686210155,10.72802353,182.3407745,5.699659348,5.672604561,4.868484497,50.44270706,92.29457092,92.58616638,3.389894724,357.7375793,360,58.42551041,446.7247925,453.5568542,6.624423981,6.522229671,91.97896576,79.36588287,357.7374573,358.1191101,379.0487671,446.7293701,180.6324463,116.1594009,113.4805603
4/12/2026 17:30,125.0783081,124.9389801,123.6496887,123.3591309,5.230375767,6.685986042,11.0829668,184.0804443,5.700673103,5.67226696,4.865344524,51.06830597,92.58898926,92.5861969,7.128334045,357.2096863,360,62.92739487,448.9786072,454.9292908,6.620401382,6.522712708,92.91632843,79.73574066,357.2095337,357.1274719,378.1849365,449.0766296,180.3886566,115.9562759,113.4329681
4/12/2026 17:35,112.0436249,111.8349838,123.2518768,123.6360397,5.230432034,6.685761929,10.95368958,183.3654633,5.701686859,5.671928883,4.862204552,47.90559769,92.53743744,92.58622742,9.77120018,358.062439,360,64.4519043,454.1217041,455.7085571,6.616378784,6.523195267,92.48934937,79.77436066,358.0624084,358.157074,378.8492126,454.0572815,180.5335846,115.7531509,113.385376
4/12/2026 17:40,111.4077835,111.2105103,124.0740585,123.9847488,5.230487823,6.685537815,10.82953072,182.6965942,5.702700615,5.671590805,4.859064579,47.4632988,92.54749298,92.58625793,9.270344734,359.7833557,360,63.74392319,458.1339417,455.7904053,6.612356663,6.523677826,92.4662323,79.63378906,359.7833252,359.6089478,379.5134888,458.1151123,180.6784973,115.5500336,113.3377914
4/12/2026 17:45,106.3861465,106.2527924,124.1516953,124.1368713,5.23054409,6.685313702,10.81047726,183.0415649,5.703714371,5.671253204,4.855924129,47.17129517,92.58235168,92.58628845,7.947250366,361.5327148,360,60.71073151,459.9952087,454.864502,6.608334064,6.524160385,92.17208862,79.86235809,361.5326843,361.3146667,380.2619324,459.9594116,180.82341,115.3760147,113.2901993
4/12/2026 17:50,96.27844238,96.38978577,123.9319077,123.6368256,5.230600357,6.685089588,10.77147865,183.2468414,5.704728127,5.670915127,4.852784157,41.86786652,93.04815674,92.5863266,5.031506538,362.1210327,360,56.59540558,461.1654968,454.0751038,6.604311466,6.524642944,93.09658813,79.57151031,362.1210022,362.1739807,381.0742188,461.2645264,180.9683228,115.284256,113.2426147
4/12/2026 17:55,100.8617096,101.1780243,123.4695282,123.5647278,5.230656147,6.684864998,11.09441662,181.9741364,5.705741882,5.670577526,4.849644184,49.01724625,92.21882629,92.58635712,3.08065176,362.1020508,360,52.84792328,458.1326294,453.46698,6.600289345,6.525125504,92.21258545,79.43126678,362.1020813,362.1661377,381.1090698,458.0723877,181.1132355,115.1925049,113.1634293
4/12/2026 18:00,114.1442032,115.6013718,123.3568573,123.3018417,5.230712414,6.684640884,11.03389454,181.586792,5.706755638,5.670239449,4.846504211,51.17137527,91.94576263,92.58638763,1.698435187,360.7899475,360,51.68996429,453.5808411,453.0666199,6.596266747,6.525608063,92.00409698,79.67755127,360.7900085,361.0046082,380.5675964,453.5661621,181.2581482,115.1007462,113.0824127
4/12/2026 18:05,107.2552948,106.5,123.0917206,123.0145493,5.230768204,6.684511662,10.70769882,182.3079376,5.707769394,5.669901371,4.843363762,47.04358673,92.62852478,92.58641815,2.957344532,359.2744446,360,52.45746613,451.6895752,453.3362732,6.592244148,6.526090622,92.58015442,79.89264679,359.2745056,359.2978821,380.026123,451.7383423,181.0826569,115.0089951,113.0013962
4/12/2026 18:10,116.3857346,116.5,123.2112961,123.1321411,5.230824471,6.684624195,10.7248621,183.4770966,5.70878315,5.66956377,4.840223789,49.47792053,92.56809235,92.58644867,4.697086334,358.1595154,360,54.52267838,449.9320068,454.109375,6.588222027,6.526573181,92.64404297,79.68026733,358.1595459,358.1213989,379.5344238,449.9105225,180.6686707,114.917244,112.9203796
4/12/2026 18:15,114.9184265,115.2458878,123.1360321,123.1058273,5.230880737,6.684736252,10.75634861,181.9569855,5.709796906,5.669225693,4.837083817,50.53136444,92.51729584,92.58648682,6.859563828,357.2705994,360,57.68326569,449.2940674,455.0112,6.584199429,6.52705574,92.09990692,79.81339264,357.2703247,357.4873657,379.0594177,449.2801514,180.2546844,114.8254852,112.8393631
4/12/2026 18:20,101.5,101.5,122.6489182,123.1195221,5.230936527,6.684848309,11.12525654,183.0383606,5.710810661,5.668888092,4.833943844,45.18842697,92.21749878,92.58651733,10.21153641,356.5422363,360,62.13280487,449.6471558,456.2797852,6.58017683,6.5275383,92.36745453,79.37049866,356.5420227,356.4795532,378.5844116,449.6582336,179.8406982,114.7337341,112.7583466
4/12/2026 18:25,106.5638504,107.0868912,123.5570831,123.762764,5.230992794,6.684960365,10.66017151,183.7427979,5.711163521,5.668550014,4.830803394,45.7406311,92.82255554,92.58654785,12.69214249,357.0326538,360,64.86019897,453.6936035,456.96875,6.576154709,6.528020859,92.86417389,79.68406677,357.282196,357.4614868,378.7714233,453.7250366,179.7899933,114.6419754,112.67733
4/12/2026 18:30,103.8625031,104.1198502,124.1758118,124.2904587,5.231048584,6.685072422,10.90672207,183.775116,5.710597992,5.668211937,4.827663422,44.57752991,92.61828613,92.58657837,13.36220932,359.1366577,360,64.37226105,458.9316711,457.0143738,6.572132111,6.528503418,92.60318756,79.69006348,359.1367493,359.2358398,379.5512695,459.0020142,180.2439117,114.5502243,112.5963058
4/12/2026 18:35,103.8108673,103.660347,124.695549,124.6080704,5.231104851,6.685184479,11.01299953,183.7531281,5.710032463,5.667874336,4.824523449,42.19330978,93.06338501,92.58660889,11.32149792,361.2633362,360,61.1815834,461.4077759,456.1525879,6.568109512,6.528985977,92.98449707,79.88282776,361.2633057,361.2585144,380.3311157,461.4511108,180.6978455,114.5004654,112.5152893
4/12/2026 18:40,98.23822021,97.84677887,124.0822144,123.9525833,5.231161118,6.685296535,10.74501514,183.9692383,5.709466934,5.667536259,4.821383476,44.3884964,92.93028259,92.58664703,8.371659279,362.233551,360,56.93552017,462.5257263,455.2532654,6.564086914,6.529468536,92.86695862,79.52791595,362.2335205,362.2244568,381.0614319,462.5072021,181.1517639,114.5876923,112.4342728
4/12/2026 18:45,106.9382324,107.372345,123.8485184,123.8360901,5.231216908,6.685408592,10.94905663,183.5047607,5.708901405,5.667198658,4.818243027,43.23143768,92.73563385,92.58667755,6.132258415,362.0266418,360,53.96575928,458.2843933,454.6317749,6.560064793,6.529951096,92.71819305,79.51553345,362.0267029,361.9994507,381.0518494,458.2896118,181.5068512,114.6749191,112.3532562
4/12/2026 18:50,111.5394287,112,123.3042755,123.2723618,5.231273174,6.685520649,10.97938156,182.7984924,5.708335876,5.66686058,4.815103054,47.55577469,92.7694397,92.58670807,5.499855042,360.8262939,360,53.82482529,453.0294189,454.3488159,6.556042194,6.530433655,92.45963287,79.76694489,360.826355,360.974884,380.3280029,453.1037903,180.9789886,114.762146,112.2722397
4/12/2026 18:55,104.1641083,104.1145325,122.6688156,122.697052,5.231328964,6.685632706,10.66886711,183.3428802,5.707770348,5.666522503,4.81548214,45.55614471,93.098526,92.58673859,7.099235058,358.6081848,360,56.76883316,449.6238403,454.559845,6.552019596,6.530916214,92.84156036,79.94552612,358.6082153,358.5675354,379.6041565,449.5753479,180.4511261,114.8493729,112.1912231
4/12/2026 19:00,115.90271,116.3917389,123.0466156,122.6508636,5.231385231,6.685744762,10.94439793,184.4420471,5.707204819,5.666184902,4.821276188,44.92596054,93.036026,92.5867691,9.82242775,357.2141113,360,60.95850754,448.6183167,455.5630188,6.547997475,6.531398773,93.20101166,79.59915924,357.2144775,357.1380615,378.8644104,448.6552124,180.2757416,114.8217621,112.1102066
4/12/2026 19:05,115.1396484,115.5,123.5680008,123.7973099,5.231441498,6.685857296,10.96224403,185.003891,5.70663929,5.665846825,4.827069759,49.12915421,93.09455109,92.58679962,11.20418835,358.0699463,360,64.11134338,452.3114319,456.1940918,6.543974876,6.531881332,92.8825531,79.55458832,358.0699463,358.132019,378.6877747,452.3178406,180.5338593,114.7320251,112.0291901
4/12/2026 19:10,105.1495743,105.430275,123.8603287,123.8844757,5.231497288,6.685969353,11.0332756,183.5737915,5.706073761,5.665509224,4.832863808,45.30653,92.77750397,92.58683777,11.05508327,359.5049133,360,64.53165436,455.9724426,456.1908264,6.539952278,6.532363892,92.7651062,79.59920502,359.5048828,359.6329651,379.2205505,456.0432434,180.7919769,114.6422806,111.9517212
4/12/2026 19:15,112.0654831,113,124.2454224,124.3702316,5.231553555,6.686081409,11.00853062,184.7339783,5.705508232,5.665171146,4.838657379,44.5751152,92.8626709,92.58686829,9.844612122,360.8276062,360,63.31985474,457.9764404,455.7629395,6.535930157,6.532846451,92.79217529,79.68475342,360.8275452,360.9139404,379.7533569,458.1260681,181.0500793,114.5999985,111.894989
4/12/2026 19:20,110.0933151,110.1617813,124.0457001,124.1536179,5.231609344,6.686193466,9.880755424,184.0449066,5.704942703,5.664833069,4.844451427,47.87552261,93.09660339,92.5868988,8.318841934,361.3205261,360,61.12632751,459.3819885,455.3350525,6.531907558,6.53332901,92.93492126,79.61172485,361.3204956,361.4396973,380.2861328,459.2366943,181.308197,114.5999985,111.8382568
4/12/2026 19:25,112,111.1646423,124.1326523,123.8691101,5.231665611,6.686305523,11.00962543,184.3560638,5.704377174,5.664495468,4.850244999,51.78303909,92.82897186,92.58692932,6.29744482,361.7273865,360,57.92852402,460.3525085,454.6152954,6.52788496,6.533811569,92.81528473,79.82707214,361.727356,361.7565918,380.8189087,460.34729,181.5663147,114.5999985,111.7815247
4/12/2026 19:30,114.9580917,115.3326645,124.0808105,124.1080475,5.231721878,6.68641758,10.95243835,183.2617798,5.703811646,5.664157391,4.856039047,49.55237579,93.09449005,92.58695984,4.375616074,361.8641968,360,54.1963501,459.3082581,453.7702026,6.523862839,6.531281471,92.68426514,79.3835144,361.8642273,362.1462708,380.9428711,459.2627869,181.7767181,114.5999985,111.7247925
4/12/2026 19:35,109.0948792,108.8236237,123.1115189,123.1697617,5.231777668,6.686529636,11.06085968,183.7229004,5.703246117,5.66381979,4.861832619,46.00366211,93.04495239,92.58699799,3.292095423,361.4333191,360,52.68741989,454.6570129,453.5241699,6.51984024,6.526817799,92.59487915,79.96575928,361.4333496,361.0263062,380.3956604,454.6629639,181.5307465,114.5999985,111.6680679
4/12/2026 19:40,118.5683975,119.4778519,123.1240311,123.2629547,5.231833935,6.686641693,11.59506989,184.0926971,5.702681065,5.663481712,4.867626667,52.50759125,92.43500519,92.5870285,3.897923708,359.8617249,360,53.70282745,451.0813599,453.6674805,6.515817642,6.522354126,92.61979675,79.79379272,359.8617554,359.8512268,379.8484192,451.0143433,181.2847595,114.5999985,111.6113358
4/12/2026 19:45,129,129.3083191,122.5481491,122.8231506,5.231890202,6.68675375,9.295100212,182.786499,5.702115536,5.663144112,4.873420238,60.02751923,92.32836914,92.58705902,6.053193092,358.1512756,360,56.81438828,448.9641724,454.3313599,6.511795044,6.517890453,92.23744965,79.89925385,358.1516113,358.3159485,378.8478699,448.9336243,181.0387726,114.618187,111.5546036
4/12/2026 19:50,117.5,117,122.9888535,123.2342453,5.231945992,6.686865807,10.99236202,184.1351013,5.701550007,5.662806034,4.879214287,46.21152878,92.29283905,92.58708954,11.1336956,354.8149414,360,63.58755875,449.0966187,462.1965332,6.508349895,6.513426781,92.53611755,79.41226959,354.8149109,355.0307922,377.522522,449.0395508,180.7927856,114.7001953,111.4549179
4/12/2026 19:55,107.0720825,107.515625,124.3420563,123.9885025,5.232002258,6.686977863,10.87266541,184.5010376,5.700984478,5.662467957,4.885007858,45.76322937,93.24539185,92.58712006,17.13687325,355.1567688,360,72.68656921,460.9262695,469.7612,6.505369186,6.508963108,93.05458069,79.96858215,355.1568604,355.0508118,377.5022278,460.6736755,180.6172028,114.7822037,111.2880325
4/12/2026 20:00,112.5,111.2077942,125.8721771,125.8404312,5.232058048,6.687090397,11.06582069,184.1781158,5.700418949,5.662130356,4.89080143,45.84470749,92.93412018,92.5871582,14.02897835,360.4865417,360,64.28868866,475.4309692,457.4923401,6.502388954,6.504499435,93.00582886,79.50678253,360.4863892,360.5411072,379.026123,475.4561768,181.683197,114.864212,111.1211548
4/12/2026 20:05,111.5393982,111.7949219,124.8302612,124.7772141,5.232114315,6.687202454,11.0456562,182.9390717,5.69985342,5.661792278,4.896595478,51.42757416,92.5863266,92.58718872,11.00307083,363.206543,360,53.71135712,470.1433411,456.333374,6.499408245,6.500035763,92.48293304,79.73194885,363.206604,363.4161682,381.2939453,469.9887085,182.7492065,114.9612961,110.954277
4/12/2026 20:10,120.6201096,121.5,123.2176514,123.3165894,5.232170582,6.68731451,9.656725883,182.6370392,5.699287891,5.661454678,4.90238905,54.55825806,92.40036774,92.58721924,10.57210064,361.049469,360,51.39863586,456.7418823,456.5520935,6.496428013,6.49557209,92.40949249,79.31300354,361.0495911,361.004425,380.6869202,456.7226868,182.2078705,115.0904388,110.7873993
4/12/2026 20:15,127.0940933,127.3537827,122.9425888,122.8656464,5.232226372,6.687426567,10.93344307,183.069046,5.698722363,5.6611166,4.908183098,57.40202332,92.68572235,92.58724976,14.45346832,357.2891846,360,55.37931442,449.7416077,457.7814636,6.493447304,6.491108418,92.4280014,79.67021942,357.2895813,357.292572,379.2160034,449.6288757,181.5861053,115.0854568,110.6205139
4/12/2026 20:20,124.8734207,124.6163635,123.7763519,123.1663437,5.232282639,6.687538624,10.932024,183.3022308,5.698156834,5.660778522,4.913976669,57.52108383,92.43404388,92.58728027,21.73075676,354.1195374,360,65.77259827,449.7211304,467.8854065,6.490467072,6.486644745,92.36045074,79.49433136,354.119873,354.2832031,377.4816589,449.7543945,180.8661041,114.3303757,110.4536362
4/12/2026 20:25,123.2520218,123.1919403,124.9536133,125.1743774,5.232338428,6.687650681,11.04975414,183.4874878,5.697591305,5.660440922,4.919770718,53.52641296,92.50017548,92.58731079,24.40128517,356.1921692,360,72.29221344,464.9385071,468.3251343,6.487486362,6.482181072,92.65231323,79.92305756,356.1924133,355.9996033,377.7962036,464.982605,180.5237122,113.9255219,110.2867584
4/12/2026 20:30,116.7394791,116.8659973,126.1634903,126.1704254,5.232394695,6.687762737,10.99426174,184.1003571,5.697025776,5.660102844,4.925564289,44.78526688,93.33389282,92.58734894,21.95916176,361.8227844,360,63.02672195,478.0471802,460.6669922,6.48450613,6.481256485,93.15788269,79.77513123,361.8226929,361.8479309,379.8269348,478.0774536,181.5797272,114.3473206,110.119873
4/12/2026 20:35,109.1129684,109.7945862,124.5580978,124.3316574,5.232450962,6.687874794,11.02548695,183.3413696,5.696460247,5.659765244,4.931358337,50.64862442,92.93893433,92.58737946,17.52825737,363.9684143,360,54.01269913,470.0821533,459.2150269,6.481525421,6.483712673,92.70253754,79.55355835,363.9684448,363.8085938,381.9632568,470.0759277,182.4608765,114.7691193,109.9529953
4/12/2026 20:40,116.0700989,117.6139603,123.4287567,123.6996994,5.232587337,6.687986851,10.69798946,184.5824585,5.695894718,5.659427166,4.937151909,46.14847946,92.86966705,92.58740997,16.27847481,361.6968384,360,52.47663498,458.8300171,458.4787903,6.483016491,6.486168385,93.30070496,79.68920135,361.6969604,361.619751,381.2156372,458.7968445,181.9216309,114.7105408,109.7861176
4/12/2026 20:45,121.0504608,121,122.8389435,122.7233887,5.232811451,6.688098907,10.77503777,182.8995667,5.695329189,5.659089088,4.942945957,54.69140625,92.46756744,92.58744049,18.82431602,358.1089478,360,55.48286438,453.131134,459.7624207,6.489192963,6.488624573,92.44136047,79.42930603,358.1090088,357.9707031,379.7497559,453.0739441,181.38237,114.3844452,109.6192322
4/12/2026 20:50,131.2172699,131.0366211,123.1730423,122.9634323,5.233035564,6.688210964,11.0667057,183.1459503,5.69476366,5.658751488,4.948739529,56.70487595,92.66780853,92.58747101,22.89525223,356.2492371,360,62.5515976,450.9157715,461.427887,6.495369911,6.491080761,92.64347076,79.95818329,356.249115,355.7905579,377.9471436,450.999115,180.8431244,114.058342,109.4523544
4/12/2026 20:55,123.1257248,122.5,123.8733063,123.9588165,5.233259678,6.688323498,11.02825546,182.7764893,5.694198608,5.65841341,4.954533577,56.05323029,92.33861542,92.58750916,28.06961441,355.676178,360,69.57025909,458.9317322,467.6166382,6.501546383,6.493536472,92.57052612,79.62223816,355.6764221,355.8793335,378.2033081,459.0107727,180.7245789,113.804718,109.4238205
4/12/2026 21:00,119.5,119.6579819,124.9243164,124.8730927,5.233483791,6.688435555,9.676980019,182.3430023,5.69363308,5.658075809,4.960327148,54.48926926,92.17676544,92.58753967,28.36219025,359.4067078,360,66.51979828,469.146759,463.2287598,6.507722855,6.495992661,92.28350067,79.46575928,359.4064026,359.4176941,378.7406311,469.1387634,181.071106,113.8274536,109.4063416
4/12/2026 21:05,122.3961411,122.0802155,125.2195206,125.4589386,5.233707905,6.688547611,11.01284981,182.205368,5.693067551,5.657737732,4.96612072,54.35848236,92.11216736,92.58757019,25.62209892,362.1808472,360,60.09957123,473.4130554,462.1161194,6.513899803,6.498448372,92.31607056,79.59508514,362.1805725,362.2365112,380.3894043,473.5875854,181.4176178,113.8501892,109.3888702
4/12/2026 21:10,109.6117554,109.0242767,124.0229568,124.07798,5.233932495,6.688659668,10.99302673,182.3397369,5.692502022,5.657399654,4.971914768,51.72013855,92.19239807,92.58760071,23.13794136,362.5736084,360,55.01156998,467.0487671,461.2760925,6.520076275,6.50090456,92.05722046,79.86096191,362.5735779,362.7297668,381.5098877,467.0819397,181.7641296,113.8729248,109.3713989
4/12/2026 21:15,122.1196594,122.0502853,123.6740494,123.6363144,5.234156609,6.688771725,10.89478397,182.354538,5.691936493,5.656711578,4.97770834,53.00524139,92.41370392,92.58763123,22.94996834,360.3121643,360,55.61170959,459.3484192,461.3548279,6.526252747,6.503360271,92.25616455,79.84742737,360.3122253,360.7112122,380.6569519,459.333374,181.9530792,113.8956604,109.3539276
4/12/2026 21:20,121.7894363,121.8358078,122.8062744,122.8606873,5.234380722,6.688883781,11.00031281,182.3462219,5.691370964,5.656023979,4.983502388,53.35342026,92.4224472,92.58766937,25.37789917,357.978363,360,59.45877838,455.4412537,462.1073914,6.532429695,6.50581646,92.04769897,79.59339142,358.0241394,358.0093384,379.760376,455.3482971,181.8061676,113.918396,109.3364563
4/12/2026 21:25,116.0703659,115.6464233,123.3601456,123.3181458,5.234604836,6.688995838,9.602971077,182.7932281,5.690805435,5.65533638,4.989295959,51.57243729,92.18344879,92.58769989,28.42366219,356.8381653,360,64.35780334,456.0257263,463.8092346,6.53690052,6.508272648,92.29353333,79.70298767,356.8380127,356.9164429,378.802887,456.0060425,181.659256,113.8686066,109.318985
4/12/2026 21:30,119.5,120.8072815,123.6062546,123.7765808,5.234828949,6.689107895,10.7198143,182.3492584,5.690239906,5.654648304,4.995090008,52.15146255,92.17149353,92.58773041,30.51729965,358.0137939,360,67.06845093,461.5813293,464.362854,6.539034367,6.510728359,92.0019989,79.41210938,358.0134277,357.9497375,378.5147705,461.6464233,181.5123444,113.8133316,109.3015137
4/12/2026 21:35,122.2192688,123.473877,124.4512787,124.4162445,5.235053539,6.689219952,10.9661417,181.9167175,5.689674377,5.653960705,5.000883579,54.38054276,92.1999588,92.58776093,31.04049873,359.8999634,360,66.26348114,467.4118958,464.6229553,6.541168213,6.513184547,92.31195831,79.7355957,359.8370361,359.8041992,379.4725342,467.4223938,181.3654175,113.758049,109.2840424
4/12/2026 21:40,120.8006287,121.2770844,124.5860901,124.8544464,5.235277653,6.689332008,11.09701347,181.5154877,5.689108849,5.653272629,5.006677628,53.5408783,91.9278717,92.58779144,30.06739044,361.1819153,360,62.62478256,470.4867249,464.1300354,6.543302059,6.515640259,92.01544189,79.66098785,361.4514465,361.5190735,380.4302979,470.4941406,181.4527435,113.7453766,109.266571
4/12/2026 21:45,108.7392578,109.1623688,124.1118011,124.5971832,5.235501766,6.689444065,10.99505997,181.5813751,5.68854332,5.65258503,5.012471199,50.39011383,92.08566284,92.58782196,27.11556244,362.4223328,360,57.84452438,470.5730286,462.9849548,6.545435905,6.518096447,91.79659271,79.82785797,362.4328613,362.6768188,381.388092,470.4735718,181.5490265,113.8267822,109.2490997
4/12/2026 21:50,106.4032135,105.4944,123.2642593,123.3793945,5.23572588,6.689556599,9.721948624,181.1800232,5.687977791,5.651896954,5.018265247,51.38459015,91.89054871,92.58786011,25.70403671,361.7328796,360,55.03407669,464.7362671,462.6615601,6.547569752,6.520552158,91.61885834,79.51496887,361.7286377,361.8369446,381.2052307,464.6354675,181.6453247,113.9081955,109.2316284
4/12/2026 21:55,108.5967789,108.5490417,123.3508606,123.229744,5.235949993,6.689668655,10.90229988,182.0696259,5.687412262,5.651209354,5.024058819,47.32961273,92.11390686,92.58789063,27.51177597,359.5912781,360,56.93138885,459.1642456,462.5275879,6.549703598,6.523008347,92.13323975,79.44635773,359.5912476,359.6356506,380.4973145,459.1166382,181.5733948,113.9896011,109.2141571
4/12/2026 22:00,113.6615372,114.1767044,122.702774,122.5762558,5.236174107,6.689780712,11.02338982,181.5814819,5.686846733,5.650521755,5.029852867,50.15089417,91.63195038,92.58792114,28.03453636,357.9368286,360,61.1061058,456.2953186,463.5895996,6.551837444,6.525464058,91.80952454,79.57546234,357.9367676,357.8720093,379.5278931,456.306488,181.4068146,113.9346237,109.1966858
4/12/2026 22:05,111.8057556,112.0860519,123.4868774,123.6954956,5.236398697,6.689892769,11.03840256,182.5519257,5.686281204,5.649833679,5.035646439,52.48698807,91.99521637,92.58795166,31.015028,357.0044556,360,65.43946838,458.8283386,464.6871643,6.553971291,6.527920246,91.83850098,79.93229675,357.0042725,357.227356,378.7884216,458.8751526,181.2402344,113.8596802,109.1792145
4/12/2026 22:10,104.6295929,105.725235,123.9770889,123.8721542,5.23662281,6.690004826,10.92131996,181.6351471,5.685716152,5.64914608,5.04144001,50.80223465,91.58465576,92.58798218,32.99634933,357.9727478,360,67.31229401,463.8853455,465.5003357,6.55610466,6.530376434,91.52236176,79.54469299,357.9724121,357.9741821,379.0077209,463.958252,181.098526,113.7847366,109.1617432
4/12/2026 22:15,108.3660126,108.5424423,124.4357681,124.3284454,5.236846924,6.690116882,9.704223633,182.4793091,5.685150623,5.648458004,5.047234058,49.5848999,92.46968079,92.58802032,32.9923439,359.839447,360,65.77159119,468.469574,465.2294312,6.558238506,6.532832146,92.5382843,79.7162323,359.8393555,359.895752,379.7223206,468.5226135,181.5848389,113.7256699,109.1442719
4/12/2026 22:20,118.7430801,116.9729156,125.0950699,124.9903412,5.237071037,6.690228939,10.83414841,182.0132294,5.684585094,5.647770405,5.05302763,53.56099319,92.02169037,92.58805084,31.14620781,361.6904297,360,62.13205719,470.9895325,464.6415405,6.560372353,6.535288334,92.19219971,79.71677399,361.6903992,361.8807068,380.4368896,471.0735474,182.071167,113.7673035,109.1268005
4/12/2026 22:25,113.7421494,113.8177719,124.2172012,124.41185,5.237295151,6.690340996,10.94525623,182.2734985,5.684019566,5.647082329,5.056040287,47.92697906,92.2826004,92.58808136,29.28053284,362.3170776,360,57.44843674,470.5843811,463.7305298,6.562506199,6.537744045,92.61672974,79.22563171,362.3170776,362.230957,381.1514893,470.546936,182.1414032,113.8089371,109.1093292
4/12/2026 22:30,101.9582977,101.8952789,123.5815506,123.5203705,5.237519741,6.690453053,11.03985023,182.3579559,5.683454037,5.64639473,5.055686951,45.70055771,92.53391266,92.58811188,27.39725876,361.6667175,360,55.05867767,465.0378418,463.0957336,6.56085968,6.540200233,92.17295074,79.65844727,361.666748,362.014679,381.5041809,464.9131165,181.990387,113.8505707,109.0918503
4/12/2026 22:35,116.3969955,115.6601334,123.5548706,123.4665146,5.237743855,6.690565109,11.02641678,182.6822205,5.682888508,5.64570713,5.055333614,52.8631897,92.0389328,92.5881424,27.01555634,360.0831604,360,56.00972748,460.2211304,463.1557007,6.550388813,6.542655945,92.09229279,79.42726135,360.0832214,359.9335632,380.7500916,460.1787109,181.839386,113.8921967,109.074379
4/12/2026 22:40,109.1563263,109.45784,122.9308853,123.0061188,5.237967968,6.690677643,9.679707527,182.0686035,5.682322979,5.645019054,5.054980278,48.5538063,91.96166992,92.58818054,28.44923592,358.2784424,360,59.80493546,457.8390198,463.9436035,6.539918423,6.545112133,91.96057892,79.5173645,358.2784424,358.3201599,379.9960022,457.8478088,181.6883698,113.9370728,109.0569077
4/12/2026 22:45,107.2586441,107.411911,122.9405899,122.9080887,5.238192081,6.6907897,10.71425247,182.1684875,5.68175745,5.644331455,5.054626942,48.29122543,92.08400726,92.58821106,31.72698212,357.1270447,360,64.37905884,457.6094055,464.7882996,6.529448032,6.547567844,92.08699799,79.86338043,357.1271057,357.1416321,379.2419128,457.599823,181.5373688,113.9884644,109.0394363
4/12/2026 22:50,108,108,124.2698059,123.9837341,5.238416195,6.690901756,10.93429279,182.5573273,5.681191921,5.643643379,5.054274082,45.53127289,92.51251984,92.58824158,34.65394211,357.0626221,360,67.46013641,462.1188354,465.8966675,6.518977165,6.550024033,92.47594452,79.54463196,357.0623779,357.0881653,378.9282227,462.0544434,181.3863525,114.039856,109.021965
4/12/2026 22:55,105.3534164,105.0905533,124.2062531,124.1545563,5.238640308,6.691013813,11.04150295,182.5819855,5.680626392,5.64295578,5.053920746,46.6540451,92.55802155,92.58827209,34.76184845,359.5526123,360,67.21153259,467.0685425,465.9065552,6.508506775,6.552480221,92.70284271,79.5734024,359.5525208,359.4217529,379.6044922,467.2203979,181.4097748,114.0912476,109.0044937
4/12/2026 23:00,100.5916824,100.1178131,124.2697449,124.4556808,5.238864899,6.69112587,11.00103664,182.15448,5.680060863,5.642267704,5.05356741,48.04822922,92.31531525,92.58830261,33.00106812,361.4101868,360,64.6931076,469.5674133,464.7527771,6.498036385,6.554935932,92.1134491,79.66073608,361.4101257,361.2208557,380.2807617,469.5545959,181.8486023,114.1426315,108.9870224
4/12/2026 23:05,107.6449509,108,124.8371353,124.7428513,5.239089012,6.691237926,9.640233994,181.8543854,5.679495335,5.641580105,5.053214073,46.83546829,92.13209534,92.58834076,30.65388298,362.3885498,360,60.46021271,471.4646912,464.025116,6.487565994,6.55739212,92.26330566,79.72143555,362.3885498,362.0888062,380.9570313,471.2728577,182.2874298,114.2690659,108.9695511
4/12/2026 23:10,109.1576996,109.5,123.9785233,124.2769165,5.239313126,6.691349983,8.152945518,182.7457886,5.678929806,5.640892506,5.052860737,47.69033432,92.71585083,92.58837128,28.00901604,362.5228271,360,56.13234329,468.5467529,463.2765198,6.477095127,6.559847832,92.99658966,79.57131958,362.5228271,362.7254333,381.5100098,468.5578918,182.2628937,114.4337921,108.9520798
4/12/2026 23:15,106.5355759,106.5,123.7813187,123.7685013,5.239537239,6.69146204,10.73462677,182.7867279,5.678364277,5.64020443,5.052507401,46.06540298,92.592659,92.58840179,26.77509308,361.3619385,360,55.34702682,462.8598633,462.5080566,6.466624737,6.56230402,92.47328186,79.88911438,361.36203,361.2655945,381.3395081,462.8496399,182.078476,114.5985184,108.9346085
4/12/2026 23:20,112.9422684,112.413826,123.3209,123.1931534,5.239761353,6.691574097,10.56667519,183.1855011,5.677798748,5.63951683,5.052154064,48.46477509,92.32094574,92.58843231,27.97248459,359.3604736,360,57.19493866,459.1936951,463.1329651,6.456154346,6.564759731,92.25107574,79.54418945,359.3605347,359.3648376,380.410553,459.1690063,181.8940582,114.5645981,108.9171371
4/12/2026 23:25,110.3276672,110.8179855,123.2478867,123.1870575,5.239985943,6.691686153,10.95750332,182.8907166,5.677233696,5.638828754,5.051801205,47.42258835,92.40429688,92.58846283,29.65970612,357.6752625,360,61.24657059,457.040741,464.0064087,6.445683479,6.567215919,92.61231232,79.60018158,357.675354,357.5377808,379.4815674,457.0353088,181.7096558,114.3362503,108.8996658
4/12/2026 23:30,107.4379425,107.7859497,123.2832108,123.2283859,5.240210056,6.69179821,11.0333252,184.332489,5.676668167,5.638141155,5.051447868,43.59085083,92.99743652,92.58849335,34.47549057,355.8747253,360,66.17502594,458.6237488,465.3002319,6.435213089,6.569671631,92.9185257,79.58686066,355.8744507,356.372345,378.8233032,458.6322632,181.525238,114.1078949,108.8821945
4/12/2026 23:35,104.7772217,105.3588715,124.0697861,123.9714737,5.24043417,6.691910744,11.004282,184.1984863,5.676102638,5.637453079,5.051094532,43.98249817,92.69444275,92.58853149,34.85765457,358.3031616,360,67.63523102,464.3493652,465.6558228,6.424742699,6.572127819,92.69628143,79.45799255,358.3030701,358.4794922,379.3965454,464.357605,181.3408356,113.8795471,108.8647232
4/12/2026 23:40,99.9949646,100.0388184,124.342247,124.4983139,5.240658283,6.6920228,10.90840244,183.5124817,5.675537109,5.63676548,5.058083534,45.17627335,92.23060608,92.58856201,32.59664917,360.5931396,360,65.69573212,468.5353088,464.8462524,6.414272308,6.574584007,92.26909637,79.75588226,360.5931091,360.5099792,379.9697876,468.5707092,181.5233002,113.7777176,108.8472519
4/12/2026 23:45,93.60297394,93.50336456,124.5545731,124.4660797,5.240882397,6.692134857,10.89021873,183.3082428,5.674971581,5.636077404,5.101977348,44.98662567,92.75952911,92.58859253,31.47639656,362.1633301,360,61.96603394,471.4275208,464.0967407,6.403801441,6.577039719,92.69091034,79.93519592,362.163269,362.1412048,380.8409119,471.3996887,182.1484833,113.9692612,108.8297806
4/12/2026 23:50,105.5049591,106.1378403,124.3793259,124.3106613,5.24110651,6.692246914,10.78557205,181.7939301,5.674406052,5.635389805,5.145871162,47.92299652,92.74697876,92.58862305,28.19267082,362.2423096,360,57.03474808,469.967804,463.2319031,6.393331051,6.579495907,92.55690765,79.79547119,362.2423096,362.426178,381.6726685,470.1516724,182.6283722,114.1608047,108.8123093
4/12/2026 23:55,111.6182175,111.2270737,123.4135361,123.4159241,5.2413311,6.692358971,11.05393028,183.7592773,5.673840523,5.634702206,5.189764977,45.46681976,92.46787262,92.58865356,26.29034996,361.7158813,360,55.1096611,464.1821594,462.4470215,6.382860661,6.581951618,92.49511719,79.77250671,361.7159424,361.601593,381.118866,464.5291138,182.283783,114.3523483,108.7948303
4/13/2026 0:00,109.1544342,108.7330246,123.3440628,123.5132523,5.241555214,6.692471027,10.81301975,184.5606232,5.673274994,5.63401413,5.233658791,44.24739075,93.05526733,92.58869171,27.43155098,359.6798096,360,56.17168045,459.7026367,462.7802734,6.394628048,6.599290371,92.92611694,79.47496033,359.6803284,359.6803284,380.5650635,459.8345947,181.9391937,114.5438843,108.777359
4/13/2026 0:05,112.6125031,112.3366928,122.9882126,123.2223434,5.241779327,6.692583084,10.99114609,184.7616882,5.672709465,5.63332653,5.277553082,44.15116119,93.47473907,92.58872223,29.20052338,358.0340271,360,59.76038742,457.3656006,463.6662598,6.528775692,6.691417694,93.3223114,79.65816498,358.0342102,358.1601563,379.6559448,457.3301697,181.5984802,114.3962936,108.7598877
4/13/2026 0:10,112.7761841,112.659462,123.2400436,123.421463,5.242003441,6.692695141,10.61860752,184.9290009,5.672143936,5.632638454,5.321446896,45.87625122,93.46025085,92.58875275,32.31422424,356.9144897,360,64.29795074,457.6949463,464.7631531,6.662923813,6.783545017,93.07918549,79.77999878,356.9146423,357.03125,378.7344666,457.6685181,181.5019684,114.2175522,108.7424164
4/13/2026 0:15,108.879364,108.4703598,123.9441681,124.0864563,5.242227554,6.692807198,11.0029459,185.127655,5.671578407,5.631950855,5.36534071,42.84067154,93.16196442,92.58878326,35.03248596,356.5538025,360,67.47554016,461.9076233,465.8036194,6.797071457,6.87567234,93.23293304,79.25321198,356.5539856,356.5535278,378.9032288,461.9617004,181.4054413,114.0388107,108.7249451
4/13/2026 0:20,107.9234619,109.0431824,124.35392,124.0119171,5.242452145,6.692919254,10.01230812,184.4441528,5.671012878,5.631262779,5.409234524,42.01372528,93.20269012,92.58881378,35.09210968,359.4948425,360,67.12586975,467.0928345,465.757782,6.931219578,6.96780014,93.25803375,79.56733704,359.494812,359.4957886,379.3459473,467.1620789,181.377655,113.8600693,108.7074738
4/13/2026 0:25,109.8026123,109.3631744,124.6690216,124.5786285,5.242676258,6.693031311,10.86583519,184.2207642,5.67044735,5.63057518,5.414606571,42.81351852,92.76509857,92.58885193,33.4151268,361.3243103,360,64.76499939,469.4674072,465.0447693,6.743161678,6.463250637,93.09231567,79.50762939,361.3242798,361.4030457,380.0788269,469.4869385,181.8801727,113.9237595,108.6900024
4/13/2026 0:30,107.6797409,107.6909561,124.6283951,124.7881241,5.242900372,6.693143845,11.01533127,183.4664001,5.669881821,5.629887581,5.370446205,42.07730103,92.68100739,92.58888245,30.7443161,362.1932373,360,60.74025726,471.2095642,464.1956482,6.768460274,6.527560234,92.55114746,79.87793732,362.1932068,362.4267578,380.8117065,471.2706299,182.3827057,114.1101913,108.6725311
4/13/2026 0:35,125.4718094,124.9287186,124.2475662,124.5378723,5.243124485,6.693255901,10.95085049,183.1161041,5.669316292,5.629199505,5.320588112,48.35387802,92.69397736,92.58891296,28.02886772,362.2962646,360,56.10675049,469.0819702,463.2418518,6.793758869,6.591870308,92.72094727,79.63993835,362.2962952,362.1197205,381.4846191,468.7563782,182.6519012,114.2966156,108.6550598
4/13/2026 0:40,115.7289505,115.7911072,123.7987137,123.325798,5.243348598,6.693367958,10.92424583,184.092392,5.66875124,5.628511906,5.270729542,44.19978714,93.38932037,92.58894348,27.22948456,361.3552856,360,54.99351501,463.6972046,462.5506287,6.819057941,6.656180382,93.47229767,79.5255661,361.3553162,361.4581909,380.9464722,463.7806702,182.4447784,114.4830475,108.6375885
4/13/2026 0:45,118.6493454,117.5782471,123.9036102,123.7682571,5.243572712,6.693480015,11.06241989,184.3187408,5.668185711,5.62782383,5.220870972,45.9798851,93.18836975,92.588974,26.88085175,359.6196899,360,55.72634506,461.2104797,462.791748,6.844356537,6.720490456,93.38684845,79.81008911,359.619751,359.7194824,380.4104614,461.305481,182.2376556,114.6694717,108.6201172
4/13/2026 0:50,130.0165863,130.0735168,123.3803558,123.4317322,5.243797302,6.693592072,10.92376232,183.9377136,5.667620182,5.62713623,5.198580265,48.65797043,93.16069794,92.58900452,29.15172577,358.3715515,360,57.75003815,459.6253662,463.6973572,6.869655132,6.784800529,92.94792175,79.48786926,358.371582,358.2787781,379.9263611,459.5192566,182.0305328,114.616394,108.6026459
4/13/2026 0:55,139.7581482,139.6723328,124.1154175,123.7891769,5.244021416,6.693704128,11.0418787,183.0442047,5.667054653,5.626448154,5.198907852,53.63459015,92.29555511,92.58904266,30.08864212,358.1620483,360,60.83284378,458.3798828,464.1810913,6.894953728,6.849110126,92.64286041,79.90219116,358.1619568,358.1004333,379.4422607,458.3714905,181.82341,114.5489807,108.5851746
4/13/2026 1:00,124.9884338,124.2968369,123.9624786,123.8441925,5.244245529,6.693816185,11.02784061,184.28302,5.666489124,5.625760555,5.199235916,46.64139557,93.44798279,92.58907318,34.86063004,357.0068054,360,65.14952087,459.0676575,465.678833,6.920252323,6.9134202,93.34148407,79.72996521,357.0071106,356.8729248,378.9581604,459.10849,181.6162872,114.4815674,108.5677032
4/13/2026 1:05,128.2753906,127.6532974,124.2807236,124.1337967,5.244469643,6.693928242,10.97718906,184.543045,5.665923595,5.625072956,5.19956398,46.8507309,93.16220093,92.5891037,35.62892914,357.6893311,360,67.47174072,463.3336792,466.3307495,6.943250656,6.708067894,93.1504364,79.55057526,357.6200867,357.7561951,379.2203064,463.4644775,181.4091644,114.4141541,108.5731506
4/13/2026 1:10,146.5669708,148.8980713,124.4229202,124.3782578,5.244693756,6.694040298,11.04944324,182.2742004,5.665358067,5.62438488,5.199892044,55.87625885,91.96379852,92.58913422,34.39048004,359.7331848,360,67.11802673,467.3919678,465.7438354,6.931022644,6.716649055,91.72117615,79.69680023,360.0210571,359.6963196,379.6802979,467.4213562,181.4473114,114.3467407,108.5966644
4/13/2026 1:15,147.0967255,148.5106964,124.6571808,124.3637161,5.244918346,6.694152355,10.96225548,182.679245,5.664792538,5.623697281,5.203187943,56.21118546,91.91281891,92.58916473,33.33983994,361.2208557,360,64.71400452,469.2882385,465.1587524,6.918794155,6.725230217,91.94326019,79.52182007,361.2182312,361.2475281,380.2865295,469.39505,181.8919067,114.280304,108.6201859
4/13/2026 1:20,132.1811676,134.821579,124.3862915,124.2618027,5.24514246,6.694264412,10.99971867,182.017807,5.664227009,5.623009205,5.243303776,48.13382721,91.93498993,92.58920288,31.09187126,362.2275696,360,60.95174026,470.6760254,464.4362793,6.906566143,6.733810902,92.21869659,79.7257843,362.2293701,362.2279663,380.8927612,470.8570557,182.3365021,114.3107452,108.6437073
