TimeStamp,.[Puffing2.FLOW_FT20530],.[Puffing2.Flow_FT20530.],.[Puffing2.FLOW_FT24540],.[Puffing2.Flow_FT24540.],.[Puffing2.Flow_Rate_FP6.],.[Puffing2.Flow_Rate_FP7.],.[Puffing2.FLOW_RATE_FP8.],.[Puffing2.Motor_EM2152.0],.[Puffing2.MOTOR_EM25560],.[Puffing2.Motor_EM25560.],.[Puffing2.MOTOR_EM25570.],.[Puffing2.PID_PT2051.Out],.[Puffing2.PID_PT2051.PV],.[Puffing2.PID_PT2051.SP],.[Puffing2.PID_TT2051.out],.[Puffing2.PID_TT2051.PV],.[Puffing2.PID_TT2051.SP],.[Puffing2.PID_TT2454O.Out],.[Puffing2.PID_TT2454O.PV],.[Puffing2.PID_TT2454O.SP],.[Puffing2.PRESS_DPT2357.0],.[Puffing2.PRESS_DPT23570],.[Puffing2.Press_PT20510.],.[Puffing2.Press_PT2152.0],.[Puffing2.TEMP_TE20510],.[Puffing2.Temp_TE20510.],.[Puffing2.TEMP_TE2454I.0],.[Puffing2.TEMP_TE2454O0.],.[Puffing2.TEMP_TE2455I0],.[Puffing2.TEMP_TE2455O0],.[Puffing2.TEMP_TE24600]
4/13/2026 1:25,148.0653229,150.3954468,124.4666977,124.5514984,5.245366573,6.694376945,10.79230404,182.0830536,5.66366148,5.622321606,5.277672291,54.96188736,91.72917175,92.5892334,28.40958405,362.18927,360,56.78231049,469.1884766,463.6644897,6.894337654,6.742392063,91.72917175,79.7219696,362.230957,362.2010498,381.4989929,469.1551514,182.1432037,114.3411865,108.6672287
4/13/2026 1:30,108.5586319,106.9325943,123.9389648,123.9321976,5.245590687,6.694489002,10.85070515,182.7072144,5.663095951,5.62163353,5.312040329,42.88364792,92.8358078,92.58926392,27.92720604,361.6134338,360,55.3034935,464.4155273,462.9358826,6.882109642,6.750973225,93.47692871,79.75483704,361.3706665,361.1429443,380.9520569,464.3912659,181.8436127,114.3716278,108.6907501
4/13/2026 1:35,111.92202,110.1848526,122.8508759,122.9778595,5.2458148,6.694601059,11.08010483,184.4818726,5.662530422,5.62094593,5.346408844,46.04184723,92.96003723,92.58929443,27.53264236,359.8314209,360,56.71286011,459.7618103,463.3544922,6.869881153,6.759554386,92.89703369,79.47437286,359.8314819,359.7446289,380.3837891,459.7536011,181.5440369,114.4020691,108.7142715
4/13/2026 1:40,121.394249,118,123.6431351,123.4738464,5.246038914,6.694713116,10.92038918,183.9482574,5.661964893,5.620257854,5.357873917,53.96068573,92.61258698,92.58932495,30.58916473,358.2333374,360,60.42405319,457.1997375,463.7791443,6.857653141,6.768135548,92.72782898,79.72982788,358.2338867,357.8900452,379.631134,457.1950073,181.3184509,114.4325104,108.737793
4/13/2026 1:45,111.2915497,109.4601746,122.6546783,123.0414505,5.246263504,6.694825172,11.00420761,180.279068,5.661399364,5.619570255,5.35361433,50.03984833,91.89156342,92.5893631,32.25625229,357.0171204,360,65.27967834,458.0326843,465.3802795,6.845424652,6.776716709,91.79319763,79.78260803,357.0171509,356.9890442,378.7587585,457.9445801,181.2107391,114.4865341,108.7613144
4/13/2026 1:50,106.5736465,106.3073578,124.0424805,124.303688,5.246487617,6.694937229,10.92236614,184.6735687,5.660833836,5.618882656,5.349354744,43.74326706,93.15422058,92.58939362,36.73374939,357.0840454,360,68.14791107,462.7696228,466.2044678,6.83319664,6.785297871,93.06797028,79.58535004,357.0847473,356.9413147,379.2731628,462.7929993,181.1030273,114.548233,108.7848358
4/13/2026 1:55,102.7853622,102.7678452,124.2820587,123.9742661,5.246711731,6.695031166,10.82286644,183.4254608,5.660268307,5.61819458,5.345095158,44.34996796,92.7087326,92.58942413,35.88787842,359.0569763,360,67.835289,466.7868042,466.2410583,6.820968628,6.793879032,92.18946075,79.75325012,359.0569458,359.0273743,379.8520203,466.7500916,181.4550476,114.6099396,108.8083496
4/13/2026 2:00,112.7806396,112.5,124.4207535,124.1520538,5.246935844,6.694919109,11.18284225,182.397522,5.659703255,5.617506981,5.340835571,50.88700867,92.57819366,92.58945465,34.12818146,361.0168762,360,65.57285309,469.3659058,465.4678345,6.808740139,6.802460194,92.31752777,79.47235107,361.0168152,360.9980469,380.4659119,469.0920105,181.9320221,114.6716461,108.831871
4/13/2026 2:05,113.9796982,114.5,124.66716,124.3142929,5.247159958,6.694807053,11.1732645,182.5878143,5.659137726,5.616818905,5.336962223,50.77814484,92.62141418,92.58948517,32.10810089,362.0824585,360,62.40641022,470.3743286,464.6659241,6.796512127,6.811040878,92.65927887,80.04612732,362.082428,362.0424194,381.1567993,470.3849792,182.4090118,114.7333527,108.8553925
4/13/2026 2:10,116.3315506,116.3489685,124.3176727,124.1046906,5.247384548,6.694694519,11.07132053,182.901001,5.658572197,5.616131306,5.336581707,51.83408356,92.51121521,92.58952332,29.59020615,362.2357483,360,58.20960999,470.4275513,463.8640137,6.784283638,6.81962204,92.51687622,79.42487335,362.2357483,362.0860901,381.5968018,470.4083862,182.7168884,114.7950592,108.8789139
4/13/2026 2:15,116.9514313,116.9687424,123.7781906,123.5813065,5.247608662,6.694582462,10.68527126,183.8662109,5.658006668,5.61544323,5.336201191,49.25613785,93.06972504,92.58955383,27.7085228,362.1637878,360,55.28766251,466.2689514,463.0621033,6.772055626,6.828203201,93.06476593,79.71868134,362.1637878,361.7741699,381.188324,466.2565308,182.5536804,114.8567581,108.9024353
4/13/2026 2:20,118.3254089,118,123.5639801,123.7211533,5.247832775,6.694470406,10.85681343,183.7290192,5.657441139,5.61475563,5.335820675,48.23213959,92.80618286,92.58958435,27.61874771,360.6545105,360,55.84392548,462.3709106,463.2263489,6.759827137,6.836784363,92.59157562,79.7917099,360.6545715,360.5166016,380.7798767,462.2796631,182.3904877,114.9184647,108.9259567
4/13/2026 2:25,118.2858582,118.2858582,123.5287781,123.2041702,5.248056889,6.694358349,11.1390295,182.1578827,5.656894207,5.614068031,5.335440159,51.87244797,92.2942276,92.58961487,28.19119263,359.052887,360,57.2220459,460.5736694,463.5974426,6.747599125,6.845365524,92.3078537,79.57657623,359.0529175,359.072052,380.2064819,460.3614502,182.2272797,114.9450226,108.9494781
4/13/2026 2:30,126.8332443,126,123.4467316,123.5676651,5.248281002,6.694246292,10.91328239,183.1373749,5.656349182,5.613379955,5.335059643,53.65075302,92.75883484,92.58964539,30.09802437,358.4563904,360,60.01724243,459.0788879,463.9262695,6.762196064,6.670825481,92.75183105,79.56075287,358.4562683,358.3321533,379.5156555,459.1609802,182.0640869,114.8992004,108.9729996
4/13/2026 2:35,115.9818344,116.5,123.4668274,123.3971786,5.248505116,6.694134235,11.02921104,184.0167236,5.65580368,5.612692356,5.334679127,52.54293442,92.59507751,92.5896759,33.17595291,357.5686951,360,64.16072083,458.7282715,465.6037292,6.780827999,6.669484615,92.40795898,79.51823425,357.5687866,357.5109558,378.8247986,458.7288513,181.9008789,114.8533783,108.9965134
4/13/2026 2:40,111.5647736,112.9390945,124.010498,123.5711212,5.248729706,6.694022179,10.93663883,183.0837402,5.655258179,5.61200428,5.334298611,51.22711563,92.17371368,92.58971405,35.4636879,357.8268433,360,67.2689743,462.6193237,466.1216736,6.799459457,6.668143272,92.05215454,79.86576843,357.8266296,357.6988525,379.214325,462.5948181,181.7376709,114.8075638,109.0200348
4/13/2026 2:45,114.2720108,114.2038651,124.7619171,124.4864426,5.248953819,6.693909645,10.75609589,183.7365875,5.654713154,5.611316681,5.333918095,50.80939865,92.43161774,92.58974457,35.71188736,359.6729431,360,67.12363434,467.9449463,466.196106,6.818091393,6.666802406,92.57180786,79.76325989,359.6729126,359.7727356,379.7970581,467.5485229,181.6869202,114.7617416,109.0435562
4/13/2026 2:50,117.3325653,117.2144012,124.4224625,124.8308334,5.249177933,6.693797588,11.13641834,182.6923065,5.654167652,5.610628605,5.333538055,49.59317398,92.44295502,92.58977509,34.05621719,361.4086609,360,64.01937866,471.2463684,465.592041,6.778258801,6.665461063,92.59111023,79.52503967,361.4086304,361.5252686,380.3934937,471.4300842,182.2429657,114.7238998,109.0670776
4/13/2026 2:55,117,116.9492493,125.3858795,125.381897,5.249402046,6.693685532,10.88385677,182.4574127,5.653622627,5.609941006,5.333157539,53.2816925,92.35808563,92.5898056,31.6387825,362.5237122,360,59.38843918,472.3592224,464.5873413,6.731753826,6.664120197,92.35808563,79.75337219,362.5236816,362.3924255,381.0376587,472.3468933,182.7541962,114.767662,109.0905991
4/13/2026 3:00,114.350914,113.7739563,124.1630783,123.8417664,5.24962616,6.693573475,11.00358009,181.7820435,5.653077126,5.609253407,5.332777023,50.33398056,92.23933411,92.58983612,28.57917595,362.3162842,360,55.6409874,467.9814453,463.7538452,6.685248375,6.662778854,92.05702209,79.65620422,362.3163147,362.2758179,381.6818542,467.6975098,182.6716614,114.8114243,109.1141205
4/13/2026 3:05,107.3559418,108,123.3093872,123.2368546,5.24985075,6.693461418,10.94234753,182.2684631,5.652531624,5.608565331,5.332396507,43.21850586,92.3345871,92.58987427,28.72240448,360.8833923,360,55.61416245,463.1574707,463.8766174,6.638742924,6.661437511,92.20014191,79.36231232,360.8834229,360.6238098,381.1477966,463.0227051,182.5891266,114.8551865,109.1376419
4/13/2026 3:10,114.4959106,114.3339691,123.7224426,123.435463,5.250074863,6.693349361,11.16594124,181.6535339,5.651986599,5.607877731,5.332015991,52.16328049,91.93779755,92.58990479,28.78652191,359.1336975,360,57.41806412,460.3440857,463.6236267,6.645681858,6.660096645,91.90751648,79.81095123,359.133606,359.3243408,380.401886,460.7622986,182.5065765,114.8989563,109.1611633
4/13/2026 3:15,113.6250992,113.0420914,123.5613785,123.3758469,5.250298977,6.693237305,11.13858032,182.9549866,5.651441097,5.607189655,5.331635475,48.53547668,92.76744843,92.5899353,31.33177948,358.1445313,360,60.35197449,458.9124451,464.6697388,6.66499424,6.658755302,92.67962646,79.81513214,358.1445618,358.0936279,379.6559753,458.8855591,182.4240417,114.9336777,109.1846771
4/13/2026 3:20,114.4472427,114.666893,123.4487457,123.2374115,5.25052309,6.693124771,10.98668671,182.7565308,5.650896072,5.606502056,5.331254959,50.82751465,92.45598602,92.58996582,33.6709938,357.5643616,360,64.50359344,459.1839294,465.6845398,6.684306622,6.657414436,92.14160919,79.71598816,357.56427,357.7752686,378.9100342,459.1921692,182.3414917,114.960022,109.2081985
4/13/2026 3:25,123.5109482,123.8900299,124.0921631,124.069809,5.250747204,6.693012714,10.95974922,181.7664948,5.650350571,5.60581398,5.330874443,56.7048912,92.18657684,92.58999634,34.78813934,358.26297,360,67.57633209,463.0867615,466.4425354,6.703619003,6.656073093,92.19364166,79.7175293,358.2626648,358.3331299,379.1036377,463.0469666,182.2589569,114.9863663,109.23172
4/13/2026 3:30,104.1136398,104.1136398,124.2827301,124.2178421,5.250971317,6.692900658,10.97069454,181.522995,5.649805069,5.605126381,5.330493927,47.38825607,92.61785126,92.59003448,35.88131332,359.2064819,360,67.00462341,467.8529663,466.2237549,6.722931385,6.654732227,92.55477905,80.03457642,359.2107544,359.3933716,379.6184692,467.8386841,182.1764069,115.0127106,109.2552414
4/13/2026 3:35,105.2954559,105.3033295,124.656311,124.4322891,5.251195908,6.692788601,10.90924549,181.6534729,5.649260044,5.604438782,5.330113888,47.55547333,92.54288483,92.590065,34.84474564,361.0643311,360,64.87380219,470.0461121,465.6411438,6.742243767,6.653390884,92.66780853,79.80789948,361.0643005,360.9634094,380.2470093,470.1010437,182.6327667,115.0390549,109.2787628
4/13/2026 3:40,100.4550705,100,124.7385483,124.5130234,5.251420021,6.692676544,11.06573582,183.1127472,5.648714542,5.603750706,5.329733372,44.43724442,92.8146286,92.59009552,32.68355942,361.9623413,360,61.15666962,471.6437378,465.0585632,6.761556149,6.652050018,92.68789673,79.85284424,361.9623413,361.7645569,380.9375916,471.9295959,183.2230225,115.0653992,109.3022842
4/13/2026 3:45,101.0370483,101.0930786,124.057045,123.8119049,5.251644135,6.692564487,11.04955196,180.9111938,5.648169518,5.603063107,5.329352856,49.55383301,91.86038971,92.59012604,29.97315216,362.8603516,360,56.47956467,469.9787292,464.1612854,6.78086853,6.650708675,91.65045929,79.63777161,362.8603516,362.5657349,381.6281433,470.197113,183.4622955,115.0917435,109.3258057
4/13/2026 3:50,113.1369171,113.6903381,123.5449905,123.6095657,5.251868248,6.692451954,10.95026779,181.3663635,5.647624016,5.602375031,5.32897234,53.43553925,92.07078552,92.59015656,28.1191864,361.4745789,360,55.37534714,464.4905396,463.2641296,6.785759926,6.649367332,92.11247253,79.91094208,361.4746399,361.5045776,381.4908752,464.4776306,183.2346191,115.1180878,109.3493271
4/13/2026 3:55,109.8551025,108.9874344,123.2746506,123.241539,5.252092361,6.692339897,11.03301334,181.1929779,5.647078514,5.601687431,5.328591824,51.83288956,92.28681183,92.59018707,30.02330017,359.2458801,360,56.74816513,460.2737122,463.6825256,6.785432339,6.648026466,92.18684387,79.56459808,359.2459106,359.3316345,380.5875854,460.1980896,183.0069275,115.1444321,109.3728485
4/13/2026 4:00,114.7387924,113.9265823,122.7907944,122.9910583,5.252316952,6.69222784,11.05854797,181.2496185,5.646533489,5.600999355,5.328211308,53.01214981,92.28930664,92.59022522,30.82942772,358.2164307,360,60.81599808,457.7553101,464.7900696,6.785104752,6.646685123,91.98699951,79.87191772,358.2165833,358.0973206,379.6842957,457.7362671,182.7792511,115.1272812,109.3963623
4/13/2026 4:05,116.3198853,115.5276718,123.5304031,123.678688,5.252541065,6.692115784,11.05907822,182.7481384,5.645987988,5.600311756,5.327830791,52.71179581,92.27009583,92.59025574,34.42858887,356.8517151,360,65.74951935,458.7553406,466.0465393,6.784777164,6.645344257,92.29185486,79.62428284,356.8063965,356.9718323,378.7810059,459.0224609,182.5515594,115.0473251,109.4198837
4/13/2026 4:10,115.5,115.7466431,123.8332977,123.8921814,5.252765179,6.692003727,11.21485043,183.0783691,5.645442963,5.59962368,5.327450275,52.72281647,92.46443939,92.59028625,36.23727798,358.0289917,360,68.11151123,464.0249939,466.7089539,6.784450054,6.644002914,92.32699585,79.69248199,357.8961792,358.0163269,379.3152161,463.8670044,182.3238678,114.9673691,109.4434052
4/13/2026 4:15,111.2067032,111.3617859,124.2825623,124.4454803,5.252989292,6.69189167,10.83320618,183.909668,5.644897461,5.598936081,5.327069759,44.70435715,92.93492889,92.59031677,36.53252029,360.1358337,360,67.65938568,468.0391541,466.4031677,6.784122467,6.642662048,92.87863159,79.22801971,360.1358032,360.1138306,379.9535217,467.7130432,182.3063812,114.8874054,109.4669266
4/13/2026 4:20,102.6406174,101.5649338,124.5909042,124.3944702,5.253213406,6.691779613,10.6600132,182.3499908,5.644351959,5.598248482,5.32668972,44.61040497,92.51153564,92.59034729,35.40550613,360.9994507,360,65.41988373,469.7385864,466.2339478,6.790847301,6.641320705,92.47005463,79.68845367,360.9994812,361.3565979,380.5918579,470.1306458,182.5397034,114.8845062,109.490448
4/13/2026 4:25,100.2813187,100.0912399,124.3534622,124.4092941,5.253437519,6.69166708,7.94077158,183.1094818,5.643806934,5.597560406,5.326309204,43.53862762,93.03507233,92.59038544,32.85311127,361.9555664,360,61.86218262,471.4380188,465.3215942,6.801758289,6.639979839,93.00842285,79.88162994,361.9555054,361.8846436,381.2578735,471.5664978,182.7730255,114.9938583,109.5139694
4/13/2026 4:30,109.1280212,108.2752457,124.4284897,124.4777756,5.253507137,6.691555023,9.758657455,181.3379211,5.643261433,5.596872807,5.331107616,48.97213364,92.44284821,92.59041595,30.34142303,362.4512939,360,57.38577271,470.9417725,464.1769104,6.812669277,6.638638496,92.47382355,79.46070099,362.4512634,362.4483948,381.5389404,470.8479004,183.0063477,115.1032104,109.5374908
4/13/2026 4:35,102.4409027,102.0111694,123.4806442,123.4833145,5.253170967,6.691442966,10.55135059,180.7534485,5.642716408,5.596184731,5.322666645,50.90325165,91.75393677,92.59044647,28.53832626,361.6800232,360,55.35964584,465.5436401,463.4370422,6.823580265,6.637297153,91.65434265,79.78413391,361.6800537,361.883606,381.1335144,465.3971558,183.1365509,115.2125626,109.5610123
4/13/2026 4:40,114.8745956,114.5,123.5845718,123.2649994,5.25283432,6.69133091,10.6388483,182.2648315,5.642170906,5.595497131,5.306571007,55.21391296,92.44962311,92.59047699,28.75697517,360.1391907,360,56.37883759,460.7070313,463.4780884,6.834491253,6.635956287,92.19250488,79.76348114,360.1392517,360.2626343,380.7281189,460.6981812,182.763382,115.3219147,109.5845261
4/13/2026 4:45,118.438591,120.4784393,123.3879929,123.0478897,5.252497673,6.691218853,10.98825455,183.2913666,5.641625404,5.594809055,5.290475368,44.71603775,92.81652069,92.59050751,30.52621841,358.148407,360,59.77110672,457.8465271,463.9922791,6.845402241,6.634614944,92.84557343,79.53552246,358.1485596,358.1414185,379.7677612,457.8513794,182.3901978,115.41362,109.6080475
4/13/2026 4:50,110.7812271,111.0808487,123.0427094,123.2473145,5.252161503,6.691106796,10.8604908,183.407196,5.641080379,5.594121456,5.27437973,45.82331085,92.88116455,92.59054565,33.53966522,356.5776978,360,64.67480469,457.946167,465.5170593,6.856312752,6.633274078,92.83161926,79.74740601,356.5776672,356.6757813,379.0360718,457.8239441,182.0170288,115.4612579,109.6315689
4/13/2026 4:55,108.7454834,109.4287872,123.9458008,124.2226334,5.251824856,6.690994263,10.03179169,182.5213318,5.640534878,5.593433857,5.258284092,46.98723984,92.82296753,92.59057617,36.18794632,357.3339539,360,67.83257294,462.4675598,466.3467712,6.86722374,6.631932735,92.92411804,79.60469055,357.3340149,357.0611572,379.2420349,462.4327698,181.921936,115.5088959,109.6550903
4/13/2026 5:00,103,103.3946609,124.2469025,124.1321869,5.251488686,6.690882206,11.05211258,182.3908081,5.639989853,5.592745781,5.242188454,45.27933884,92.77146912,92.59060669,35.96175003,358.8644714,360,67.73197937,466.8842163,466.2446594,6.878134727,6.630591869,92.44705963,80.07820129,358.864563,359.1639099,379.4665527,466.8675537,182.2133484,115.5565414,109.6786118
4/13/2026 5:05,98.50705719,98.74766541,124.6982346,124.3964233,5.251152039,6.690770149,10.97339535,182.1934662,5.639444351,5.592511177,5.226092815,44.65086746,92.46682739,92.59063721,35.33711243,360.7929688,360,65.57526398,469.2602844,465.7424622,6.889045715,6.629250526,92.39151764,79.71361542,360.7929688,360.5821838,380.151062,469.5593872,182.5047607,115.6041794,109.7021332
4/13/2026 5:10,108.2616425,108.2045975,124.6763,124.5368576,5.250815392,6.690658092,10.99908161,183.5075989,5.638898849,5.592398643,5.209997177,42.97688293,93.10463715,92.59066772,32.65951157,361.7065735,360,62.57406235,470.6084595,465.0750122,6.899956703,6.627909184,92.73625946,79.52580261,361.706543,361.9093323,380.8355408,470.7657166,182.7961731,115.662178,109.7256546
4/13/2026 5:15,115.6381683,115.5832291,124.6845245,124.5326233,5.250479221,6.690546036,10.88271809,181.8578186,5.638353825,5.59228611,5.198905945,54.81207657,92.70002747,92.59069824,30.53657913,362.171875,360,58.04185867,470.9452515,464.1822205,6.910867214,6.626568317,92.56808472,79.75400543,362.171875,362.2038269,381.52005,471.0683594,183.0875702,115.751564,109.749176
4/13/2026 5:20,114.4278717,113.7794342,124.4078598,124.0375137,5.250142574,6.690433979,9.568332672,182.2000885,5.637808323,5.592173576,5.200716019,49.33103943,92.65320587,92.59073639,28.34770012,361.9039612,360,55.42100906,466.3045349,463.4507141,6.921778202,6.625226974,92.63006592,79.87271118,361.9040222,361.8515625,381.2132874,466.2355652,183.1581421,115.84095,109.7726898
4/13/2026 5:25,107.4139328,107.2968063,123.5929413,123.4407654,5.249805927,6.690321922,11.00257492,181.2622986,5.637263298,5.592061043,5.202526093,47.98736572,92.22690582,92.59076691,28.05472374,360.4440308,360,56.24310303,460.8181763,463.654541,6.93268919,6.623886108,92.17819214,79.54281616,360.4440613,360.459259,380.5791016,460.8471985,183.0899811,115.930336,109.7962112
4/13/2026 5:30,101.4860687,101.3584366,123.2288361,122.9128342,5.249469757,6.690209389,10.9653101,181.7104034,5.636717796,5.591948509,5.204336166,48.13689041,92.13537598,92.59079742,29.34259605,358.6512756,360,59.22183228,458.4596252,463.8604126,6.943600178,6.622544765,92.05802917,79.77462769,358.6512756,358.6642456,379.9449158,458.4487,183.0218353,116.019722,109.8197327
4/13/2026 5:35,120.9008255,121.4989929,123.1587448,123.2676544,5.24913311,6.690097332,10.97205639,182.7340698,5.636172295,5.591835976,5.20614624,51.82914352,92.64840698,92.59082794,31.72128487,357.6532288,360,63.68972397,457.5265503,464.7141724,6.943684578,6.621203899,92.7130127,79.3625412,357.6532593,357.6374512,379.0849915,457.467041,182.9536743,116.1091003,109.8432541
4/13/2026 5:40,114.0608215,114.3147507,123.6250076,123.6232376,5.248796463,6.689985275,10.8151722,183.9072113,5.63562727,5.591723442,5.207956791,45.2251358,93.00827789,92.59085846,34.97745895,357.0480957,360,67.51352692,461.2839966,465.5500793,6.936451435,6.619862556,92.97277069,79.76896667,357.0484924,357.0448914,379.0563049,461.1003418,182.8855286,116.1984863,109.8667755
4/13/2026 5:45,114.9087372,116,124.2848816,124.6468658,5.248460293,6.689873219,10.80617619,184.1528015,5.635081768,5.591610909,5.209766865,46.71196747,92.68965912,92.59089661,34.70013428,359.4339294,360,67.31346893,466.098938,465.5061035,6.929218769,6.61852169,93.00933075,79.76596832,359.4544067,359.1790161,379.6303101,466.4194336,182.8173676,116.2878723,109.8902969
4/13/2026 5:50,112.8875122,113,124.7493515,124.790863,5.248123646,6.689761162,10.95348549,183.5877533,5.634536743,5.591498375,5.211576939,49.54011154,93.19536591,92.59092712,33.25022888,360.8583679,360,65.60551453,469.0367126,465.0208435,6.921985626,6.610845566,92.70426941,79.63504791,361.1486511,360.7815857,380.2332764,468.9202271,182.9495392,116.3772583,109.9138184
4/13/2026 5:55,111.2074432,111.1598969,124.5063248,124.5486984,5.247787476,6.689649105,10.70688438,182.4039764,5.633991241,5.591385841,5.213387012,49.73988724,92.61614227,92.59095764,31.0571537,361.8606262,360,61.6933136,470.7685547,464.3977051,6.916605949,6.630755424,92.55033875,79.78834534,361.8605957,361.8680725,380.9310303,470.5589294,183.1502075,116.4666443,109.9373398
4/13/2026 6:00,113.0498199,113.3127594,124.6041336,124.5364609,5.247450829,6.689537048,11.0344696,183.1878204,5.63344574,5.591273308,5.215197086,46.76189804,92.77257538,92.59098816,28.62915039,362.5828857,360,57.41194916,470.5032349,463.4178162,6.913501263,6.650665283,93.06510162,79.79203033,362.5828857,362.2083435,381.6288147,470.3789978,183.3508759,116.5560226,109.9608612
4/13/2026 6:05,117.2083893,117,124.1639862,124.1462936,5.247114182,6.689424515,10.5765667,183.0896759,5.632900715,5.591160774,5.21700716,47.29212952,92.69833374,92.59101868,27.04137993,361.8329773,360,54.87188339,465.3966675,462.7227173,6.910396576,6.670575142,92.99488068,80.01340485,361.8330078,361.7159729,381.1715088,465.3777466,183.4736786,116.5776215,109.984375
4/13/2026 6:10,117.0699692,116.650856,123.1379929,123.393837,5.246778011,6.689312458,9.676976204,183.0162201,5.632355213,5.591048241,5.218817234,55.45795822,92.5632782,92.59105682,26.66483879,360.3683167,360,55.70566177,460.5813599,462.9419556,6.907291412,6.690485001,92.19356537,79.62860107,360.3683777,360.1590576,380.6031494,460.5337219,183.179245,116.533577,110.0078964
4/13/2026 6:15,120.796814,120.6459808,123.7691574,123.3809967,5.246441364,6.689200401,11.06791496,183.025238,5.631810188,5.590935707,5.220627308,51.49510956,92.67993164,92.59108734,27.96286011,358.6297607,360,58.42447662,458.3797302,463.4938049,6.904186726,6.710394859,93.08783722,79.78549194,358.6297913,358.7863464,380.0072327,458.4208374,182.8847961,116.4895401,110.0314178
4/13/2026 6:20,120.5781631,120.5,123.1226273,123.3309097,5.246104717,6.689088345,10.61256027,183.9207001,5.631264687,5.590823174,5.222437859,49.32196808,92.69801331,92.59111786,30.65839767,358.0773621,360,62.70362473,457.084198,464.2558594,6.901082039,6.730304718,93.16143036,79.28101349,358.0776672,357.6493225,379.3875732,457.2616272,182.5903473,116.4454956,110.1112289
4/13/2026 6:25,118.2962341,117.6368942,123.6225052,123.6990128,5.245768547,6.688976288,10.99613762,182.8266449,5.630719185,5.59071064,5.224247932,55.21051407,92.47794342,92.59114838,33.48362732,357.933197,360,66.63356781,459.8003845,465.0196228,6.897976875,6.7502141,92.38408661,79.82466888,357.9332275,357.8856812,378.7678833,459.7871704,182.4578552,116.4014511,110.223381
4/13/2026 6:30,127.6922684,127.5,124.7142715,124.777153,5.2454319,6.688864231,11.00975895,183.0493469,5.63017416,5.590598106,5.206258297,56.10396194,92.38152313,92.59117889,33.17802811,359.4760437,360,67.3783493,465.0573425,465.2639771,6.894872189,6.770123959,92.7190094,79.51387024,359.4760132,359.1964111,378.876709,465.0834045,182.9074097,116.3574142,110.3355331
4/13/2026 6:35,117.4707031,117.8486176,124.6432419,124.6703415,5.245095253,6.688751698,9.736578941,182.8173676,5.629628658,5.590485573,5.168710232,53.78611755,92.34596252,92.59121704,31.7922287,360.9667358,360,65.73500824,468.2826843,464.5809021,6.891767025,6.790033817,92.2671051,79.96734619,360.966095,360.8842773,379.7528381,468.3294983,183.3569489,116.3388519,110.4476852
4/13/2026 6:40,122.0484009,121.8920593,124.7005539,124.628624,5.244759083,6.688639641,10.93215084,182.2310486,5.629083157,5.590373039,5.175088406,55.89641571,92.56258392,92.59124756,29.85434151,361.7620239,360,62.05088425,470.3022766,463.8977966,6.888662338,6.87425518,92.262146,79.61403656,361.7529602,361.8349304,380.6289978,470.3204041,183.806488,116.4640503,110.5598373
4/13/2026 6:45,118.0811844,118.3143234,124.4329681,124.5230331,5.244422436,6.688527584,10.76726151,182.3512421,5.628538132,5.590260506,5.181466579,52.40642548,92.54321289,92.59127808,27.01667976,362.5572815,360,57.41029739,469.8203125,462.9827576,6.885557652,7.02293539,92.53790283,79.79618835,362.4918213,362.5097351,381.5051575,469.8082581,183.9718781,116.5892487,110.6719818
4/13/2026 6:50,124,124,123.6892929,123.734787,5.244086266,6.688415527,10.6390028,181.9636383,5.62799263,5.590147972,5.187844753,56.22472382,92.47356415,92.59130859,25.62338448,361.6214905,360,54.70555878,464.7314453,462.1167297,6.887681484,6.682884693,92.46179962,79.69985962,361.6117554,361.6593323,381.1022644,464.7556458,183.8301544,116.714447,110.7841339
4/13/2026 6:55,124.1457748,123.8859329,123.4668274,123.4637909,5.243749619,6.688303471,10.73812771,182.0241547,5.627447605,5.590035439,5.194222927,54.92526627,92.4178009,92.59133911,24.94637108,360.2879333,360,55.52412796,460.3631897,462.3418884,6.895066261,6.693463326,92.21456146,79.67511749,360.2879944,360.4107666,380.3573914,460.2783813,183.6884155,116.8396454,110.896286
4/13/2026 7:00,125,124.0344849,123.1653137,123.1225662,5.243412971,6.688191414,9.795010567,181.723938,5.626902103,5.589922905,5.200601101,53.35260773,92.2572937,92.59136963,26.28214836,358.8402405,360,58.32959747,457.6690063,462.7747803,6.902451515,6.704041958,92.21453857,79.95604706,358.840271,358.800415,379.6124878,457.5863342,183.5466766,116.8845139,111.0084381
4/13/2026 7:05,127.7124863,127.0716476,123.1764297,123.0479889,5.243076801,6.688079357,10.84342003,183.1822205,5.626356602,5.589810371,5.206979275,52.80091095,92.4967804,92.59140778,28.61680794,357.6832275,360,62.47557449,456.7914124,463.3383789,6.909836292,6.714620113,92.56718445,79.8901825,357.6806335,357.8869629,378.8675842,456.7157593,183.404953,116.8911667,111.1205902
4/13/2026 7:10,125.3658981,125,123.4144669,123.7620316,5.242740154,6.687966824,10.94100666,181.6478271,5.625811577,5.589697838,5.213357449,57.46475983,92.46341705,92.59143829,30.72076607,358.1720886,360,66.546875,459.4468994,464.3459473,6.917221546,6.725198746,92.17701721,79.61603546,358.1721802,358.0786133,378.7704468,459.5272217,183.2632141,116.8978271,111.2327347
4/13/2026 7:15,115.1513672,114.8219528,124.1690063,124.0029984,5.242403507,6.687854767,9.115426064,182.2492676,5.625266075,5.589585781,5.219735622,52.93828964,92.29498291,92.59146881,31.47859573,359.0130005,360,67.28321838,464.4586792,464.946228,6.924606323,6.737547398,92.10604858,79.47390747,359.0129395,359.3039856,379.4996338,464.5083313,183.1214905,116.9044876,111.3448868
4/13/2026 7:20,114.7149506,115.2890015,124.6624069,124.4186249,5.242067337,6.68774271,10.90903187,183.375473,5.62472105,5.589473248,5.226113796,43.4127655,92.67467499,92.59149933,31.17015839,360.8251038,360,65.16384125,468.4188232,463.9497375,6.931991577,6.753085136,93.33952332,79.88941956,360.8250732,360.9008179,380.2288513,468.5089111,183.4609375,116.9111481,111.4570389
4/13/2026 7:25,113.1557312,113.3628616,124.6972504,124.6708679,5.24173069,6.687630653,9.668989182,182.0544281,5.624175549,5.589360714,5.23249197,53.49746704,92.58810425,92.59152985,28.57248878,362.129303,360,61.01156616,471.0046997,463.2234802,6.939376354,6.768622398,92.48589325,79.98757935,362.1292419,362.1837463,380.9580688,470.9580688,183.8055115,116.9178085,111.569191
4/13/2026 7:30,111.794426,111.5286179,124.003212,123.9207993,5.241394043,6.687518597,10.99511909,182.3402252,5.623630047,5.58924818,5.238870144,48.34877777,92.66157532,92.59156799,26.16034126,362.1704407,360,56.18738556,468.3484497,462.4469299,6.946761608,6.78415966,92.51412964,79.70858002,362.1704712,362.2295837,381.6872864,468.4421387,184.1500702,116.9470062,111.6813431
4/13/2026 7:35,125,126.3209534,123.4822388,123.345192,5.241057873,6.68740654,10.99864101,180.8800201,5.623085022,5.589135647,5.245248318,52.90470886,91.86555481,92.59159851,24.42378616,361.5446472,360,55.13934326,462.6748352,461.6846924,6.954146385,6.799697399,91.89183807,79.52570343,361.5446777,361.5927124,380.9963684,462.7835999,184.1571045,116.9872437,111.7934875
4/13/2026 7:40,116,116,123.3194046,123.2977066,5.240721226,6.687294483,10.78627396,180.6033936,5.62253952,5.589023113,5.251626492,53.79331589,92.36006927,92.59162903,24.5849247,359.9821167,360,56.40634537,458.6453857,462.199585,6.961531162,6.815234661,92.36760712,79.96232605,359.9822083,360.0714722,380.3001099,459.0448914,184.0449524,117.0274887,111.9056396
4/13/2026 7:45,116.4621887,116.5,122.91465,122.7937317,5.240385056,6.68718195,10.78485298,180.7165222,5.621994495,5.58891058,5.258005142,54.71415329,91.90255737,92.59165955,25.27453423,358.2845764,360,59.40123749,456.7586975,462.6986694,6.968916416,6.830771923,91.83644104,79.71651459,358.2846375,358.2810364,379.6038513,456.8448181,183.9328156,117.0677261,112.0177917
4/13/2026 7:50,113.2376633,112.7894363,123.2521515,123.342804,5.240048409,6.687069893,9.80205822,181.0528412,5.621448994,5.588798046,5.264383316,53.09095764,91.99816895,92.59169006,27.5566597,357.6424561,360,63.92607498,456.8202209,463.4124756,6.971413136,6.846309185,91.69775391,79.81226349,357.6422119,357.7354126,378.9076233,456.7524414,183.8206635,117.1079636,112.1299438
4/13/2026 7:55,120.2767563,120.8288727,123.6598358,123.8506165,5.239711761,6.686957836,10.96398449,182.1898346,5.620903492,5.588685513,5.27076149,52.30532837,92.21818542,92.59172821,30.18863678,358.0699463,360,67.06044769,460.503418,464.2383118,6.963109016,6.861846924,92.28456879,79.78835297,358.0698853,358.3486938,378.7427368,460.6669312,183.7085114,117.1482086,112.2420959
4/13/2026 8:00,116.0304565,116.3265457,123.9076462,123.9222946,5.239375591,6.686845779,10.98148251,180.8663483,5.620358467,5.588572979,5.277139664,55.42100906,92.1984787,92.59175873,29.8542366,359.8384399,360,66.33860779,465.7516785,463.946106,6.954804897,6.877384186,91.84654236,79.86760712,359.8384094,359.8496094,379.5967102,465.9377441,183.5963593,117.188446,112.3542404
4/13/2026 8:05,109.8139954,109.8534317,124.0001526,124.0561905,5.239038944,6.686733723,11.04146957,180.9424286,5.619812965,5.588460445,5.284205437,49.76078033,92.40304565,92.59178925,28.84239388,361.2393494,360,63.40720749,468.8768616,463.6106873,6.946500778,6.892921448,92.31764221,79.8022995,361.2393188,361.2464905,380.4507141,468.9398193,183.8665771,117.2286911,112.4663925
4/13/2026 8:10,112.9938583,113,124.2566071,124.2103958,5.238702297,6.686621666,11.00436878,182.4774933,5.619267941,5.588347912,5.299055099,52.20916748,92.40753937,92.59181976,26.68886566,362.2982178,360,59.01427078,470.1023254,462.5711975,6.938196182,6.908459187,92.38427734,79.61293793,362.2982178,362.2969055,381.3046875,469.9645081,184.3202515,117.2689285,112.5785446
4/13/2026 8:15,109.2801208,110.2234268,123.5741882,123.3727951,5.238366127,6.686509132,10.65438747,180.2442627,5.618722439,5.588235378,5.313905239,50.15606308,91.59599304,92.59185028,24.20045471,362.0986633,360,55.22682953,465.6791077,461.5316772,6.934033394,6.921253204,91.59722137,79.30613708,362.0986633,362.0973206,381.2059021,465.6451416,184.6388855,117.1512756,112.6906967
4/13/2026 8:20,116,116.4424133,123.5108643,123.4347076,5.23802948,6.686397076,10.41423798,181.9149933,5.618176937,5.588122845,5.328754902,52.08669662,92.51822662,92.5918808,23.6554985,360.894165,360,55.40913391,460.2843323,461.8259583,6.942042351,6.926123142,92.45238495,79.64698029,360.8941956,360.8879089,380.6035156,460.2340698,184.4403076,116.9737091,112.8028488
4/13/2026 8:25,117.830925,117.9139175,123.268486,123.1128845,5.237692833,6.686285019,11.2055006,181.787674,5.617631912,5.588010311,5.343604565,51.7394371,92.17729187,92.59191895,24.08012199,359.2737732,360,57.71273422,457.5901489,462.1569214,6.950051308,6.930993557,92.05721283,79.69662476,359.2738342,359.2748108,380.0010986,457.5874329,184.2417297,116.7961349,112.9149933
4/13/2026 8:30,113.2745361,113.4928207,122.7923889,122.5140991,5.237356663,6.686172962,10.7116785,182.024765,5.617086411,5.587897778,5.358454227,44.16552353,92.58917236,92.59194946,26.01503181,358.2608643,360,61.59442902,456.3236694,462.5431213,6.997676373,6.935863972,92.63438416,79.8013382,358.2608643,358.0726624,379.6521912,456.308075,184.0431366,116.6185608,113.8035965
4/13/2026 8:35,106.9197083,107,122.8196869,122.9785461,5.237020016,6.686060905,10.78131962,181.4250793,5.616541386,5.587785244,5.373304367,48.33913422,92.37071991,92.59197998,27.58561516,358.5460205,360,65.36093903,458.3059082,463.1401672,7.159713745,6.94073391,92.16439819,79.86830139,358.54599,358.6178894,379.7397766,458.2094421,183.8445587,116.4409866,114.728447
4/13/2026 8:40,106.0592194,104.2612228,124.1581421,123.8654175,5.236683846,6.685948849,9.654732704,181.7237701,5.615995884,5.58767271,5.38815403,47.90738297,92.345047,92.5920105,25.51671219,361.3358459,360,65.68193054,462.5500183,462.068512,7.321751595,6.945604324,92.05094147,79.91690063,361.3357544,361.3596497,380.6478577,462.5400696,183.6459808,116.2634125,116.0998459
4/13/2026 8:45,101.9953537,101.5,125.1260147,124.9600525,5.236347198,6.685836792,11.43388748,178.2719727,5.615450382,5.587560177,5.403003693,45.53920746,92.32805634,92.59204102,0.037878342,414.6461487,360,56.93320847,468.5178223,452.1820374,7.543370247,7.621487617,92.2019043,79.6526413,414.6446228,414.7633972,405.1569214,468.5061646,163.3601379,114.5454865,121.0381851
4/13/2026 8:50,83.56577301,83.60449219,122.2072449,122.4919052,5.236010551,6.685724258,10.60111809,173.2288971,5.614905357,5.587447643,5.412758827,42.59858322,92.62576294,92.59207916,0.104176529,442.6187744,360,42.51312256,474.5959778,452.1540527,7.470175743,7.465445995,92.44863892,79.70999908,442.6179504,442.6498718,432.9248352,474.8015442,144.5301361,110.7508698,128.0819702
4/13/2026 8:55,95.40627289,95.5,120.6268845,121.1304169,5.235674381,6.685612202,11.00213528,170.7277527,5.614359856,5.58733511,5.381864548,44.3447113,92.49910736,92.59210968,0.170474723,452.5090637,360,30.43574142,475.6887817,462.0645752,7.325145245,7.270905495,92.63072968,79.87953186,452.5089417,452.6601257,448.6619263,475.5761414,131.4129486,109.1760254,133.6401825
4/13/2026 9:00,75.12348175,75.9593811,119.9626007,119.8292236,5.235337734,6.685500145,11.01279926,172.8801575,5.613814831,5.587222576,5.350970268,42.16444778,92.51447296,92.5921402,0.23677291,411.1639709,360,24.32144165,475.9068604,460.8465881,7.180114746,7.076365471,92.57961273,79.75284576,411.1651917,411.2827759,439.9747009,476.0523987,151.3149567,108.7257156,138.302124
4/13/2026 9:05,90.0002594,89.83140564,121.8648071,121.6985474,5.235001087,6.685388088,9.761844635,177.3117218,5.613269329,5.587110043,5.320075989,43.51968002,92.46673584,92.59217072,0.303071111,386.2461243,360,13.35241127,464.8456726,452.1071777,7.191672802,7.317980289,92.43422699,79.85113525,386.2466125,386.2709351,415.2276917,464.9472961,170.9501038,112.1853561,131.8391724
4/13/2026 9:10,85.68151093,85,121.1435318,121.0533905,5.234664917,6.685276031,11.10237312,178.8751373,5.612723827,5.586997509,5.289181709,45.19935226,91.93994904,92.59220123,0.369369298,376.9389648,360,13.58858204,447.7077942,452.2706604,7.334352493,7.314991951,91.78617859,80.00960541,376.939209,376.9302979,402.3851929,447.6727295,176.0718994,114.1575241,128.2206116
4/13/2026 9:15,93.49565887,92.5,119.8896484,120.2184219,5.23432827,6.685163975,11.02964306,181.2333374,5.612178802,5.586884975,5.25828743,42.83678818,92.5182724,92.59223938,0.435667485,369.6893311,360,24.54802704,432.2631836,452.4341125,7.382573605,7.32005167,92.67230988,79.87854004,369.6895752,369.6453857,393.7533875,432.2285767,176.8199005,114.2922974,126.327507
4/13/2026 9:20,104.3360443,103.8586655,119.5070038,119.7575836,5.233991623,6.685051441,11.17067146,182.0662842,5.611633301,5.586772442,5.22739315,46.52301025,92.30223083,92.5922699,0.501965642,362.4396667,360,42.08661652,423.0087585,452.5975647,7.430794239,7.325111389,92.21893311,79.52999878,362.4399109,362.5395813,386.9258423,422.9941406,176.1614838,114.1065292,124.7915955
4/13/2026 9:25,107.963707,107.9248123,121.6173859,121.5963364,5.233655453,6.684939384,11.08512115,182.4193573,5.611088276,5.586659908,5.049871922,50.60148239,92.0118103,92.59230042,1.960760832,358.7283325,360,59.18723297,429.5729065,452.8358154,7.47901535,7.330171108,92.00036621,79.91151428,358.9268188,358.7274475,382.4888,429.5745544,175.5428619,113.9207611,123.5149612
4/13/2026 9:30,108.2647629,107.5525436,123.5654068,123.5175552,5.233318806,6.684827328,9.808891296,182.0803375,5.610542774,5.586547375,5.202344418,47.47251129,92.27916718,92.59233093,0.00336374,362.0123291,360,65.22090149,446.6501465,451.9252014,7.426620483,7.273462772,92.64321136,79.8691864,362.0121155,362.0237122,382.3330383,446.7493591,176.4331055,113.734993,122.9175644
4/13/2026 9:35,108.0371933,108,124.6954727,124.8824921,5.232982635,6.684715271,11.03394699,182.5214081,5.609997272,5.586434841,5.576985359,45.40194702,92.8154068,92.59236145,0.029829623,367.0018311,360,61.81912994,458.9218445,451.9737244,7.128448486,7.404301643,93.21997833,80.05181122,367.001709,367.0207825,384.7675781,459.3361816,177.3233643,113.5938339,122.3201675
4/13/2026 9:40,105.3154984,105.2676392,124.6934052,124.3822098,5.232645988,6.684603214,10.95329475,181.9749756,5.609452248,5.586322308,5.406528473,44.67526627,92.76783752,92.59239197,0.056295507,371.4911804,360,54.70178604,463.9706116,452.0222473,7.206537724,7.406714916,92.67327118,79.53062439,371.4912109,371.5342102,387.7397766,464.0869751,178.3648834,114.177124,121.7227783
4/13/2026 9:45,99,98.71127319,123.7994919,123.7586441,5.232309341,6.684491158,10.76188087,181.1815338,5.608906746,5.586209774,5.334222794,43.64506531,92.57633972,92.59243011,0.082761392,372.6397095,360,49.04291534,458.7141724,452.0708008,7.284626484,7.409128189,92.37586975,79.55066681,372.6397705,372.553894,389.6203613,458.6546631,179.5520172,114.7604141,121.1253815
4/13/2026 9:50,104.0784912,103.7686005,122.8156967,122.8592224,5.231973171,6.684505463,11.28507805,181.6064148,5.608361721,5.58609724,5.612028122,44.23456955,92.68701172,92.59246063,0.10922727,371.0968018,360,47.93746948,451.9515076,452.1193237,7.353098869,7.411540985,92.50548553,79.60402679,371.0968628,371.1968079,389.2893982,451.95047,179.7549896,115.0770798,120.7140579
4/13/2026 9:55,103.7925797,103.2581558,122.1838989,122.1219101,5.231636524,6.684533596,9.182402611,182.9110718,5.607816219,5.585984707,5.555096149,41.52124786,92.89841461,92.59249115,0.135693163,368.9104004,360,50.80833054,446.8029785,452.1678772,7.380154133,7.413954258,92.75336456,79.48757172,368.9104919,368.9478149,387.7347412,446.6958313,179.3614655,115.2078934,120.4324493
4/13/2026 10:00,103.3221588,102.9171524,122.6617661,122.5125809,5.231299877,6.684561729,10.84268284,182.7132568,5.607270718,5.585872173,5.875159264,43.82903671,92.82400513,92.59252167,0.162159041,366.5707092,360,55.12495041,444.7272339,452.2164001,7.407209396,7.416367531,92.67288208,80.27081299,366.5707703,366.5823059,386.1800537,445.0514832,179.2394562,115.338707,120.1508484
4/13/2026 10:05,115.9494324,115.9474487,122.419838,122.4791794,5.230963707,6.684589386,10.90385532,182.9017944,5.606725693,5.58575964,5.430764198,44.8873024,92.73403931,92.59255219,0.188624918,365.3544006,360,58.96599197,447.0559692,452.2649536,7.43426466,7.418780804,92.56414032,79.53878784,365.3544312,365.3502502,384.6253967,447.0213623,179.4022827,115.4695206,119.8692398
4/13/2026 10:10,113.5764618,113.0065918,123.2727203,123.2727203,5.23062706,6.684617519,10.63406181,182.4357452,5.606180191,5.585647106,5.817669392,50.66850662,92.49952698,92.59259033,0.215090811,361.9413147,360,60.41746902,450.7275391,452.3134766,7.461319923,7.421194077,92.60726166,79.96942902,361.9414063,361.9941101,383.0805359,450.6093445,179.5651093,115.6002045,119.1173782
4/13/2026 10:15,127.8944016,127.8684235,123.2435074,123.0199814,5.230290413,6.684645653,10.71680641,183.1927032,5.605635166,5.585534573,6.139048576,50.4168129,93.45436859,92.59262085,0.241556689,361.9472656,360,60.7482872,451.117157,452.36203,7.488375187,7.423606873,93.06912231,79.91953278,361.9472351,361.8710022,381.6980896,451.2333679,179.7279358,115.6804276,118.2121964
4/13/2026 10:20,121.433197,121.5935669,123.0040054,123.1620331,5.229954243,6.684673786,10.88036728,183.3620758,5.605230331,5.585422039,6.258646488,51.32759857,93.13565826,92.59265137,0.268022567,362.1904602,360,61.03734207,451.552887,452.410553,7.51543045,7.426020145,92.91353607,79.55999756,362.1904297,362.1175232,381.7814331,451.5960693,179.8575439,115.7606506,117.4288406
4/13/2026 10:25,110.2688446,110.4202194,123.6184769,123.4000549,5.229617596,6.684701443,10.36261177,183.7069092,5.605381489,5.585309505,6.247214317,42.66594315,92.87453461,92.59268188,0.29448846,362.4336548,360,61.01817322,452.2606812,452.4591064,7.542485714,7.428433418,92.87167358,79.8144455,362.4336243,362.3640442,381.8647461,452.2481384,179.9790039,115.8408737,117.0414124
4/13/2026 10:30,120.1854706,120.8010254,124.1099014,123.5878677,5.229281425,6.684729576,11.03769016,183.9424896,5.605532169,5.585196972,6.199213505,47.07682037,93.61198425,92.5927124,0.320954353,362.6768494,360,60.03068161,454.0961914,452.4946594,7.569541454,7.430846691,93.56663513,79.36177063,362.6768494,362.6105652,381.9480896,454.1367188,180.1004486,115.9210968,116.6539841
4/13/2026 10:35,110.6059113,110.9024429,122.9244843,123.2307129,5.228944778,6.68475771,11.05051136,183.9755554,5.605683327,5.585084438,5.381291866,43.86848831,93.3601532,92.59275055,0.347420216,362.9200439,360,57.78404236,455.0368347,452.4143982,7.583665848,7.433259964,93.00415802,79.76934052,362.9200439,362.8571167,381.6997986,455.1793213,180.2219086,116.0013199,116.2665634
4/13/2026 10:40,111.6774368,111.4815903,123.5469971,123.6893463,5.228608131,6.684785843,10.98642445,184.4016724,5.605834007,5.584971905,5.736647606,43.16576767,93.31835175,92.59278107,0.373886108,361.3944092,360,55.53740311,455.4584351,452.3341064,7.475968361,7.435673237,93.31835175,79.65122223,361.3945007,361.3251953,381.3811951,455.5820923,180.2801361,116.081543,115.8791351
4/13/2026 10:45,124.2248993,123.9357452,123.9785767,123.8120575,5.228271961,6.684813499,11.10808563,183.8957977,5.605985165,5.584859371,5.927083969,47.85753632,93.33123779,92.59281158,0.400352001,360.6022644,360,53.29076004,454.7297668,452.2538147,7.368270874,7.438086033,93.14013672,80.23297119,360.6022949,360.6628113,380.8894653,454.7181396,180.3273163,116.1617661,115.7150803
4/13/2026 10:50,132.7772064,133.1284637,123.5724335,123.5742798,5.227935314,6.684841633,10.92420578,183.9659424,5.606136322,5.584746838,5.736914635,52.490448,93.48670197,92.5928421,0.494261801,359.9688416,360,53.01161575,452.4799805,452.1735535,7.260573387,7.440499306,93.37649536,79.76924896,359.9688721,360.0003967,380.3977356,452.4115906,180.3744812,116.2419968,115.5761261
4/13/2026 10:55,142.867569,142.8008728,123.0458984,123.1540146,5.227598667,6.684869766,10.85426998,184.0088043,5.606287003,5.584634304,5.557542801,55.07244492,92.93395233,92.59287262,1.232663035,359.3354492,360,53.71738434,450.4803162,452.2369385,7.161494732,7.442912579,92.90348816,79.77048492,359.3354492,359.3379822,379.9060059,450.4918518,180.4216614,116.3222198,115.4371719
4/13/2026 11:00,140.2268524,141.2504883,123.1230774,122.9316864,5.227262497,6.6848979,10.84418488,182.9913177,5.60643816,5.58452177,5.519619465,52.196064,92.14324188,92.59291077,2.053358316,358.6869812,360,55.87491226,449.2319336,452.6216736,7.184083462,7.445325851,92.27655792,79.8015213,358.6870117,358.5392151,379.4142761,449.2891235,180.4688263,116.4010162,115.2982178
4/13/2026 11:05,142.1164093,141.8916473,123.0896759,122.8127975,5.22692585,6.684925556,10.82135296,183.756897,5.60658884,5.584409237,5.481696606,56.88256836,92.55515289,92.59294128,3.317395687,358.4139099,360,58.64614487,448.403717,453.3417053,7.206672668,7.447739124,92.65674591,80.1601181,358.4139099,358.1991577,378.9225464,448.442749,180.5970154,116.4344177,115.1592636
4/13/2026 11:10,142.6694641,142.718399,123.5311508,123.1233902,5.226589203,6.68495369,11.25380993,183.592453,5.606739998,5.584296703,5.44377327,55.78630447,92.59312439,92.5929718,5.30428648,358.1066589,360,62.0492897,449.1243591,454.0241394,7.229261398,7.205252171,92.85810852,80.10678101,358.1060791,358.1924438,378.4696655,449.2832336,180.750351,116.4678192,115.0203094
4/13/2026 11:15,147.116806,148.4065857,123.6750717,123.4292755,5.226253033,6.684981823,10.58988857,182.1491394,5.606891155,5.58418417,5.40585041,60.30644226,91.99172974,92.59300232,6.091633797,359.2520447,360,63.78665924,452.8230286,454.2138672,7.251850605,7.273300171,92.02950287,79.7856369,359.2520142,358.8505859,378.973938,452.636261,180.9036713,116.5012207,114.8813477
4/13/2026 11:20,147.107666,149.7351837,124.0900345,123.7651901,5.225916386,6.685009956,11.04389286,181.7875977,5.607041836,5.584071636,5.367927074,60.51671219,92.05089569,92.59303284,5.975474834,359.986908,360,63.05976486,455.6815491,454.1349792,7.274439335,7.356927872,91.98433685,79.75827789,359.986908,359.9375305,379.4781799,455.7929382,181.1588135,116.5346222,114.7576981
4/13/2026 11:25,141.1992035,144.7803802,123.6298981,123.8521423,5.225580215,6.68503809,10.85762978,182.2179108,5.607192993,5.583959103,5.330004215,58.52440262,92.43968201,92.59306335,4.644388199,360.7218018,360,61.2468338,457.0631409,453.8586426,7.297028542,7.440555573,92.38885498,79.63555145,360.7217712,361.0377808,379.9824524,457.0873718,181.4261017,116.5680237,114.7395554
4/13/2026 11:30,157.4590302,160.1465149,124.0909576,124.3096771,5.225243568,6.685065746,11.1975708,181.1443939,5.607343674,5.583846569,5.292080879,61.38515091,91.07501984,92.5931015,3.349014759,361.456665,360,58.54837036,458.2416992,453.6802673,7.319617271,7.411641598,90.878685,80.07486725,361.4566345,361.4578247,380.4866943,458.2305603,181.6933899,116.603241,114.7214127
4/13/2026 11:35,126.0505371,124.3409348,124.062355,124.2695923,5.224906921,6.68509388,10.72324181,180.2408295,5.607494831,5.583734035,5.254157543,57.83747864,91.58252716,92.59313202,1.231420875,361.5057373,360,55.01284409,458.1190186,452.4237976,7.342206001,7.329465866,91.79999542,79.85566711,361.5057373,361.5707703,380.9909668,458.1490173,181.9606628,116.6789932,114.7032776
4/13/2026 11:40,116.9139175,115.446846,122.7246475,122.9943085,5.224570751,6.685122013,10.70000458,181.6958466,5.607645988,5.583621502,5.196879864,53.45595932,91.84609985,92.59316254,0.185831919,361.4425964,360,52.56221771,454.7169495,452.3005981,7.364795208,7.422717094,92.01399994,79.73999786,361.4425964,361.6115112,380.5602112,454.8134155,182.227951,116.7547455,114.6851349
4/13/2026 11:45,124.3198318,121.8543091,123.1103058,123.1147995,5.224234104,6.685150146,11.45317554,183.2158508,5.607796669,5.583508968,5.027067661,53.15885162,92.1522522,92.59319305,1.023419261,359.5075378,360,52.42772675,451.6870117,452.6387634,7.387383938,7.515968323,92.22009277,79.59490204,359.5075989,359.5442505,379.6985779,451.5696411,182.4952393,116.8304977,114.6669922
4/13/2026 11:50,120.7408905,118.5,123.2166595,122.9576492,5.223897457,6.685177803,10.99314117,182.4093475,5.607947826,5.583396435,5.19005394,47.01895142,92.26092529,92.59322357,2.805090666,357.7615356,360,54.5085144,449.725647,453.394989,7.409973145,7.609219551,93.03923035,79.85157013,357.7615662,357.7949829,378.8369751,449.6114197,182.6846313,116.90625,114.6488495
4/13/2026 11:55,113,113,122.5672455,122.4474335,5.223561287,6.685205936,11.20226097,182.7762604,5.608098507,5.583283901,5.286442757,51.34970093,92.51177979,92.59326172,5.989496708,356.8192749,360,57.97714615,448.4778442,454.646698,7.374091625,7.03732729,92.17425537,79.72428894,356.8193054,356.7696228,378.4205017,448.1774597,182.7820129,116.99086,114.6307144
4/13/2026 12:00,109.6783295,110.5658417,122.4656067,122.7001953,5.22322464,6.68523407,10.98801327,183.5748596,5.608249664,5.583171368,5.164397717,52.48113632,92.61548615,92.59329224,10.67061329,356.2203979,360,62.5201416,449.1618652,456.024292,7.338139534,7.04689312,92.53964996,79.91414642,356.2203979,356.0065308,378.0183716,449.1424561,182.8793945,117.0970917,114.6125717
