TimeStamp,.[Puffing2.FLOW_FT20530],.[Puffing2.Flow_FT20530.],.[Puffing2.FLOW_FT24540],.[Puffing2.Flow_FT24540.],.[Puffing2.Flow_Rate_FP6.],.[Puffing2.Flow_Rate_FP7.],.[Puffing2.FLOW_RATE_FP8.],.[Puffing2.Motor_EM2152.0],.[Puffing2.MOTOR_EM25560],.[Puffing2.Motor_EM25560.],.[Puffing2.MOTOR_EM25570.],.[Puffing2.PID_PT2051.Out],.[Puffing2.PID_PT2051.PV],.[Puffing2.PID_PT2051.SP],.[Puffing2.PID_TT2051.out],.[Puffing2.PID_TT2051.PV],.[Puffing2.PID_TT2051.SP],.[Puffing2.PID_TT2454O.Out],.[Puffing2.PID_TT2454O.PV],.[Puffing2.PID_TT2454O.SP],.[Puffing2.PRESS_DPT2357.0],.[Puffing2.PRESS_DPT23570],.[Puffing2.Press_PT20510.],.[Puffing2.Press_PT2152.0],.[Puffing2.TEMP_TE20510],.[Puffing2.Temp_TE20510.],.[Puffing2.TEMP_TE2454I.0],.[Puffing2.TEMP_TE2454O0.],.[Puffing2.TEMP_TE2455I0],.[Puffing2.TEMP_TE2455O0],.[Puffing2.TEMP_TE24600]
4/13/2026 12:05,112.4980774,112.8700333,123.6385269,123.4926834,5.222887993,6.685262203,10.89644527,182.7048035,5.608400822,5.583058834,5.361199856,50.6661644,92.19846344,92.59332275,13.11944199,357.0201721,360,65.65700531,453.6152344,457.4323425,7.302187443,7.056459427,91.90975189,80.16347504,357.0200806,356.9628906,378.3865967,453.5916748,182.9767761,117.2033234,114.594429
4/13/2026 12:10,107.885231,108.1846085,124.037735,123.7773285,5.222551823,6.68528986,10.97499847,184.0009155,5.608551502,5.582946301,5.832206726,51.75154114,92.65110779,92.59335327,13.63515186,359.1997681,360,65.38694,458.6143494,457.5260925,7.266235352,7.066025734,92.61326599,79.62789917,359.199646,359.2800598,379.0390015,458.6495667,183.0741577,117.3095551,114.5762863
4/13/2026 12:15,109.0872955,108.6051788,123.7447662,124.1179428,5.222215176,6.685317993,11.13188076,183.9360504,5.60870266,5.582833767,5.962081432,46.16789246,92.74211121,92.59338379,12.49396133,360.4666443,360,62.69786835,461.5011597,456.9120483,7.23028326,7.075592041,92.83670807,79.80851746,360.4665833,360.3979492,379.7533264,461.6834412,183.2125092,117.4157867,114.5581512
4/13/2026 12:20,110.5723343,110.934494,124.2098999,124.2413788,5.221899509,6.685346127,10.77952385,182.9039764,5.60885334,5.582721233,5.288517952,48.39395523,92.92308807,92.59342194,11.30959892,361.6660156,360,59.03712845,463.3468018,456.2657776,7.194331169,7.085158348,92.76793671,80.15953064,361.6659546,361.7332764,380.5663452,463.3647156,183.3534851,117.5199966,114.5400085
4/13/2026 12:25,109.7341232,109.1046829,123.427597,123.6045151,5.221731186,6.68537426,9.742231369,183.3960724,5.609004498,5.5826087,5.302529335,46.63752747,92.85287476,92.59345245,8.915799141,361.8078918,360,54.57447433,461.889801,455.6195068,7.158379078,7.094724655,92.68812561,79.46153259,361.8079224,361.7438049,381.3793945,461.6871338,183.4944611,117.5199966,114.5218658
4/13/2026 12:30,112.9735413,112.3091202,122.9626541,123.1674194,5.221562862,6.685401917,10.99580002,183.6296234,5.609155655,5.582496166,5.485029697,43.01390457,93.14399719,92.59348297,8.01309967,361.2091675,360,52.85280228,456.8244324,455.1430054,7.122426987,7.104290485,93,79.98358154,361.209198,361.4541321,380.8154297,456.8246765,183.635437,117.5199966,114.5037308
4/13/2026 12:35,102.0502777,101.67099,123.1444092,123.0183487,5.221395016,6.68543005,11.06886101,183.8239441,5.609306335,5.582384109,5.306378365,43.41543579,92.83731842,92.59351349,8.516382217,360.0033264,360,53.96053314,453.0219727,455.4663696,7.086474895,7.113856792,92.77963257,79.67340851,360.0033875,359.9976807,380.1790466,452.8562012,183.538681,117.5199966,114.4855881
4/13/2026 12:40,116.0092163,116.2007446,123.0143356,122.9366531,5.221226692,6.685458183,10.97944927,182.4228363,5.609457493,5.582271576,5.414500237,51.99708939,92.0413208,92.59354401,9.429139137,358.5906982,360,56.97288895,450.9870605,455.7897339,7.130064964,7.1234231,92.11897278,80.04259491,358.5907593,358.4813843,379.5426331,450.9756775,183.3320923,117.5199966,114.4674454
4/13/2026 12:45,116.8275757,117,122.871582,122.6326065,5.221058369,6.685486317,10.99940109,182.6536255,5.609608173,5.582159042,5.375381947,53.10703278,92.15816498,92.59357452,11.86838245,357.4607544,360,60.79734039,449.9771729,456.8786011,7.184962273,7.132989407,92.05394745,79.82348633,357.4607544,357.3571167,378.90625,449.9425659,183.1255035,117.5199966,114.4493027
4/13/2026 12:50,104.7505188,104.5501328,123.1365738,123.4011536,5.220890522,6.685513973,9.824894905,183.1650391,5.609759331,5.582046509,5.260694027,44.86206436,92.20088959,92.59361267,14.30651855,357.7495728,360,64.8968811,452.9886475,458.0968628,7.239859581,7.142555714,92.22187805,80.13506317,357.7495422,357.8421021,378.2698669,452.9637146,182.9188995,117.5199966,114.4311676
4/13/2026 12:55,111.8240204,111.3774033,123.4704285,123.6922684,5.220722198,6.685542107,11.07371235,181.7357178,5.609910488,5.581933975,5.16377306,51.67603683,92.10915375,92.59364319,15.01721287,358.9767456,360,65.3804245,457.6386108,458.0678101,7.322351456,7.152122021,92.10915375,79.93665314,358.9767151,358.9069519,378.8400269,457.6660767,182.8159332,117.5199966,114.4130249
4/13/2026 13:00,111.6884003,112,124.001236,124.1202545,5.220553875,6.68557024,10.85020638,182.9154205,5.610061169,5.581821442,5.359052181,52.77182007,92.48430634,92.59367371,14.38212872,360.1795044,360,63.69034195,460.6728516,457.4223938,7.408318996,7.161688328,92.24689484,80.01903534,360.1794739,360.313446,379.608551,460.7185669,183.0582428,117.5199966,114.3948822
4/13/2026 13:05,112.622673,112.1113739,124.1716156,123.9848785,5.220386028,6.685598373,11.0868597,182.3415527,5.610212326,5.581891537,5.084739208,52.65974426,92.07633209,92.59370422,13.344347,361.3620605,360,60.88230133,462.6858215,456.7770081,7.494286537,7.171254158,92.10961151,79.9318161,361.3619995,361.3085022,380.3770752,462.7822876,183.3005524,117.5519485,114.3767395
4/13/2026 13:10,105.2229691,103.1527328,123.9909058,124.1578064,5.220217705,6.68562603,11.39017677,181.3127289,5.610363007,5.58200407,5.33784008,49.10899734,91.95123291,92.59373474,10.75111485,362.0345764,360,56.2957077,463.2295837,456.1316223,7.580254078,7.180820465,91.95982361,79.99910736,362.0345459,362.2740173,381.1455994,463.3145447,183.5428619,117.5928726,114.3597488
4/13/2026 13:15,110.6144485,110.5,123.7691345,123.6581573,5.220049381,6.685654163,9.407505989,182.7982025,5.610514164,5.582117081,5.286380291,50.27703476,92.1824646,92.59377289,8.914168358,362.0174866,360,53.04195404,459.2948608,455.7390747,7.363564014,7.291458607,92.10277557,80.02008057,362.0175476,362.0209961,380.9925842,459.2841797,183.7851715,117.6337967,114.3564377
4/13/2026 13:20,102.0503616,101.7026367,122.9491501,122.7746201,5.219881535,6.685682297,9.417486191,183.1441193,5.610665321,5.582229614,5.234920502,45.03680801,92.34577179,92.59380341,8.541960716,360.6227417,360,53.25141144,454.1359558,455.5596008,7.365568638,7.369808674,92.272789,80.21550751,360.6227722,360.746582,380.3277283,454.1343994,183.8514404,117.6747131,114.3531342
4/13/2026 13:25,111.7182159,111.4930954,122.3990021,122.6586761,5.219713211,6.68571043,5.724104881,182.4937286,5.610816002,5.582342148,5.183460712,50.85432434,92.08098602,92.59383392,9.574264526,359.2279663,360,55.53454971,451.2974243,455.9610596,7.367573261,7.448158741,91.98991394,80.0098114,359.2279968,359.2744751,379.6629028,451.2823181,183.6968994,117.7156372,114.3498306
4/13/2026 13:30,113.703392,113.7311859,122.2616425,122.2753448,5.219544888,6.685738087,9.903679848,183.2218323,5.610967159,5.582455158,5.132000923,51.17938995,92.22635651,92.59386444,11.03425026,357.8331909,360,59.52646637,449.5213013,456.6292725,7.369578362,7.526508808,92.18973541,79.99008179,357.833252,357.9142456,379.1143188,449.5364685,183.5423431,117.7415619,114.3465271
4/13/2026 13:35,112.3326492,112.6466904,123.0198822,123.1390381,5.219377041,6.68576622,11.06196499,183.9915771,5.61111784,5.582567692,5.10320425,45.75216293,92.84093475,92.59389496,13.39176083,357.515625,360,63.79537582,451.7108154,457.710022,7.371582985,7.30299139,92.63159943,79.86642456,357.515625,357.4799805,378.6690369,451.8163452,183.3878021,117.7657013,114.3432236
4/13/2026 13:40,116.5309372,117.8695602,123.7386932,123.6378326,5.219208717,6.685794353,9.031128883,182.2836761,5.611268997,5.582680702,5.113585472,51.62822723,92.10521698,92.59393311,14.9966259,358.7065125,360,65.42687988,456.5926514,457.6531372,7.373587608,7.301665306,92.08275604,79.91473389,358.7064514,358.4596863,378.8276978,456.6422119,183.2332458,117.7898407,114.33992
4/13/2026 13:45,110.7451477,111.0500107,123.6450272,123.8547058,5.219040394,6.685822487,11.35547066,182.5443573,5.611420155,5.582793236,5.118345261,52.19085693,92.36309814,92.59396362,14.04015255,360.0157776,360,64.0243454,460.4900513,457.2962646,7.375592232,7.300339222,92.12779236,79.72916412,360.0157166,360.0188293,379.5710754,460.4674377,183.3986053,117.8139877,114.3366165
4/13/2026 13:50,102.1686172,102.0327301,123.8238297,124.1850586,5.21887207,6.68585062,9.909649849,181.5663757,5.611570835,5.582906246,5.116484165,51.51081848,92.01889038,92.59399414,12.65639782,361.3250122,360,60.57281113,462.7398376,456.9393616,7.377597332,7.299013138,91.57711029,79.66081238,361.3249817,361.5780029,380.3144531,462.7579346,183.8522949,117.8381271,114.3333054
4/13/2026 13:55,114.0697479,113.9739838,124.2852173,124.0462418,5.218704224,6.685878277,10.75055122,181.9051208,5.611721992,5.58301878,5.114622593,53.30815887,91.75008392,92.59402466,10.43144226,362.0127563,360,56.4305191,463.3999939,456.1785278,7.383359909,7.297687531,91.875,79.81246948,362.0127563,361.9870911,381.0578308,463.493103,184.2783051,117.9028015,114.3300018
4/13/2026 14:00,107.3496475,108.3028641,123.4173203,123.1832275,5.2185359,6.68590641,9.033349991,181.5390167,5.611872673,5.583131313,5.112761497,50.39765167,91.93939972,92.59405518,8.37638092,361.7989197,360,52.92945862,459.0326843,455.254303,7.390069008,7.296361446,92.43983459,79.89628601,361.7989502,362.0490723,380.9552612,459.0334473,184.2486877,117.9708786,114.3266983
4/13/2026 14:05,115.2091446,115.1629028,122.9604187,122.9451828,5.218367577,6.685934544,10.40756989,183.6504364,5.61202383,5.583244324,5.110900402,46.97914124,92.5854187,92.59408569,9.217439651,360.0867004,360,53.03282928,454.7515259,455.9429016,7.396778107,7.295035362,92.6506424,80.10844421,360.0868225,359.9225464,380.0488892,454.4742126,184.2190857,118.0389633,114.3233948
4/13/2026 14:10,122.1570816,121.969101,122.6097031,122.6509705,5.21819973,6.685962677,10.67322445,182.3049622,5.612174511,5.583356857,5.109039307,52.57001495,92.18936157,92.59412384,11.11381245,357.7879639,360,55.53856277,451.9321899,456.633606,7.403487206,7.293709278,92.0262146,79.41421509,357.7880859,357.7656555,379.0336304,451.8587341,184.1894836,118.1070404,114.3200912
4/13/2026 14:15,120.3525543,121.0682678,122.6237869,122.6790161,5.218031406,6.685990334,9.489062309,183.2883606,5.612325668,5.583469868,5.404415607,53.55676651,92.13499451,92.59415436,14.03616142,356.6226807,360,59.95262146,449.9642639,457.9266357,7.410195827,7.292383194,91.99524689,80.12494659,356.6227112,356.5402527,377.9770813,449.9733276,184.1598663,118.1936417,114.3167877
4/13/2026 14:20,113.713295,112.9851456,123.2300644,122.9665833,5.217863083,6.686018467,8.110102654,183.1354218,5.612476826,5.583582401,5.242130756,47.15638351,92.79705048,92.59418488,18.77131653,355.750824,360,65.17612457,452.4634399,459.4559326,7.358562946,7.29105711,92.86389923,80.19753265,355.750946,355.7421875,377.788208,452.5045776,184.1302643,118.3450928,114.3134766
4/13/2026 14:25,107,106.6580353,123.7201157,123.8210754,5.217695236,6.6860466,8.426187515,182.8874054,5.612627506,5.583695412,5.210961342,46.94667816,92.5355835,92.59421539,20.86556244,357.2112122,360,67.1216507,458.4772949,460.484375,7.285469055,7.289731503,92.16109467,80.01296997,357.2111816,357.3582764,378.0058289,458.5223999,184.1006622,118.4965515,114.310173
4/13/2026 14:30,105.8363266,104.764389,124.2883759,124.1109161,5.217526913,6.686074734,9.815723419,183.4979248,5.612778664,5.583807945,5.179792404,46.3430748,92.68975067,92.59424591,20.61957741,359.5230713,360,65.27784729,463.8177795,459.9667664,7.212375641,7.288405418,92.68955231,79.80543518,359.5229492,359.3366089,378.8530273,463.8678894,184.1632538,118.6480026,114.3068695
4/13/2026 14:35,105.4832764,105.4724121,124.5625916,124.4094086,5.217358589,6.68610239,8.615742683,182.552597,5.612929344,5.583920479,5.249886036,44.84815216,92.48776245,92.59428406,19.27382469,361.2147827,360,60.95860291,467.2269592,459.4491577,7.26510334,7.287079334,92.24970245,79.60012054,361.2147217,361.1590881,380.0976257,467.0793457,184.4385071,118.7994537,114.303566
4/13/2026 14:40,103.240799,102.8535614,123.9628525,124.204567,5.217190742,6.686130524,7.640608788,181.6560059,5.613080502,5.584033489,5.200016975,50.9281044,92.16135406,92.59431458,16.63846779,362.1243896,360,55.79876709,466.1904602,458.7925415,7.36645937,7.28575325,91.96385956,79.98714447,362.1243896,362.0746155,381.1066589,465.8902283,184.7137756,118.8885956,114.3002625
4/13/2026 14:45,104.5,104.7241516,123.805481,123.8194733,5.217022419,6.686158657,4.612332344,181.717514,5.613231659,5.584146023,5.238406181,46.81867599,92.42235565,92.59434509,15.4128046,361.4804993,360,53.47777176,460.7576904,458.0514832,7.467815876,7.284427166,92.53997803,79.94537354,361.4804993,361.5410461,380.8258362,460.6368103,184.9890289,118.9549637,114.2969589
4/13/2026 14:50,104.9800186,104.8576508,122.7592392,123.021904,5.216854095,6.68618679,7.353683949,182.5307007,5.613382339,5.584259033,5.250763416,48.28262329,92.31439972,92.59437561,15.52666283,359.8347473,360,54.63951492,455.3249207,458.5891418,7.569172382,7.283101082,92.20745087,80.32772064,359.8348389,359.7996216,380.3709717,455.5452271,184.6489868,119.0213242,114.2936554
4/13/2026 14:55,109.2443314,109.5498886,122.7863312,122.8626099,5.216686249,6.686214447,7.995022774,183.440033,5.613533497,5.584371567,5.235268593,48.05463409,92.81703949,92.59440613,18.08740997,358.2206421,360,58.20734406,452.388855,459.2154846,7.594506264,7.281775475,92.54390717,80.01123047,358.2207031,357.828125,379.3377991,452.3457947,184.1691284,119.0876923,114.2903442
4/13/2026 15:00,109.2489777,108.6256104,122.6708832,122.9422913,5.216517925,6.68624258,5.38504982,184.2024994,5.613684177,5.584484577,5.219773769,43.74092865,93.12392426,92.59444427,21.42471695,356.6063843,360,63.57884979,452.3611755,460.4267883,7.586610317,7.28044939,92.90671539,80.42932892,356.6063232,356.6165466,378.304657,452.3634949,183.6892548,119.1537857,114.2870407
4/13/2026 15:05,109.801712,109.5,123.6759644,123.7524643,5.216349602,6.686270714,9.602452278,183.3838043,5.613835335,5.584597111,5.204278946,47.05659103,92.89496613,92.59447479,23.12171364,357.1313782,360,66.94979858,457.7517395,461.2035828,7.578714848,7.279123306,92.85821533,79.99217987,357.1314697,357.1310425,378.4535828,457.912384,184.0205231,119.2196274,114.2837372
4/13/2026 15:10,103.2566376,103.384964,124.3630142,124.3916168,5.216181755,6.686298847,7.856248379,182.7191925,5.613986492,5.584709644,5.188784122,46.12475967,92.21967316,92.59450531,22.98675156,359.3377991,360,65.8401947,463.6041565,460.8370667,7.570819378,7.277797222,92.27670288,80.05872345,359.337738,359.464325,379.3331909,463.6318054,184.4445648,119.2854767,114.2804337
4/13/2026 15:15,98.8693161,98.77184296,124.3781586,124.2703018,5.216013432,6.686326504,9.36359024,182.9970398,5.614137173,5.584822655,5.173289299,45.27991486,92.76036072,92.59453583,21.17286491,361.5270081,360,62.25988007,466.9506226,460.47052,7.562923431,7.276471138,92.77420807,79.95526886,361.5269775,361.5410767,380.212616,466.8549194,184.8686066,119.3513184,114.2771301
4/13/2026 15:20,105.5641098,105.3701935,124.3085785,124.4029312,5.215845108,6.686354637,11.16817379,184.4697876,5.61428833,5.584935188,5.157793999,44.04246521,92.9817276,92.59456635,18.76914787,362.4601135,360,57.15427399,467.8562927,459.6494446,7.503891468,7.249281406,92.72232819,80.16521454,362.460083,362.4066162,381.0913086,467.443512,185.2926636,119.41716,114.2738266
4/13/2026 15:25,105.6497879,105.9817657,123.2622833,123.494812,5.215677261,6.686382771,9.12079525,182.3751984,5.614439011,5.585048199,5.142299175,45.87084579,92.75173187,92.59460449,16.6115818,361.8855896,360,53.66981125,462.6096497,458.7563171,7.414800644,7.254796505,92.78530121,79.91867828,361.8856201,361.8294983,381.3936157,462.6446838,185.5106659,119.4830017,114.2705154
4/13/2026 15:30,103.8626709,103.7245331,123.1643906,123.0887909,5.215508938,6.686410904,9.569639206,183.8653107,5.614590168,5.585160732,5.131985664,42.68356705,92.95314789,92.59463501,16.03216553,360.7894287,360,53.8189888,457.3630066,458.6497192,7.32570982,7.26031208,92.8079834,80.30796051,360.7894592,360.8910217,380.463501,457.3582764,185.1861115,119.5488434,114.2672119
4/13/2026 15:35,105.3757629,105.8758698,122.8550186,122.7483826,5.215340614,6.68643856,10.77854252,184.0399933,5.614741325,5.585273743,5.141613483,44.61290741,92.72059631,92.59466553,17.0485363,359.0726929,360,56.74948502,453.6221313,459.2398376,7.320438385,7.265827656,92.75868988,79.9344101,359.0727539,358.9619751,379.5333862,453.6473999,184.861557,119.6146927,114.2639084
4/13/2026 15:40,117.2435226,116.8586578,123.3396378,123.036972,5.215172768,6.686466694,11.00088215,184.483963,5.614892006,5.585386276,5.151241302,47.26466751,92.87247467,92.59469604,19.52970505,357.6972961,360,61.1210556,451.9866028,459.8299255,7.366185665,7.235515118,92.81684113,80.15513611,357.6973267,357.7914124,378.6032715,451.9906311,184.5370026,119.6807556,114.2606049
4/13/2026 15:45,113.3829956,113.2434616,123.6642532,123.3401947,5.215004444,6.686494827,10.25947094,184.2112732,5.615043163,5.58549881,5.160869122,45.80634308,92.78853607,92.59472656,22.72089577,357.3842163,360,65.61568451,455.1994629,460.7672119,7.411932945,7.293701172,92.72544098,80.15287018,357.3841858,357.5927124,378.4819641,455.1191406,184.6885376,119.7741699,114.2573013
4/13/2026 15:50,104.7773132,104.4373093,123.6550827,123.7084198,5.214836121,6.686522961,9.622397423,183.7086792,5.615193844,5.58561182,5.170496941,44.67222977,92.96370697,92.59475708,22.58142662,358.887085,360,66.52426147,460.6402893,460.7312927,7.457680225,7.351887226,92.66062927,80.2651825,358.8870544,359.0344238,379.0360718,460.5675659,184.9414978,119.8675842,114.2539978
4/13/2026 15:55,112.6012344,112.3757782,124.3912506,124.3722839,5.214667797,6.686551094,8.682555199,183.0829773,5.615345001,5.585724354,5.18012476,48.91389465,92.53172302,92.59479523,21.32880592,360.3899841,360,64.58626556,464.6877441,460.6170349,7.463218689,7.41007328,92.46779633,80.26639557,360.3899231,360.4761658,379.6263733,464.7627258,185.194458,119.9610062,114.2506866
4/13/2026 16:00,109.5817871,114.3890305,124.3204193,124.6670074,5.21449995,6.686578751,10.87638855,184.1062317,5.615496159,5.585837364,5.189752579,43.32133484,93.1656723,92.59482574,19.61929703,361.8928528,360,59.84040833,467.4086914,459.9553223,7.441900253,7.468259811,92.94895172,80.2514267,361.8927917,361.9179077,380.5144958,467.6141357,185.4474335,120.0544205,114.2473831
4/13/2026 16:05,114,114.2117538,123.9680023,124.1324463,5.214331627,6.686606884,10.55168247,182.8615875,5.615646839,5.585949898,5.199380398,44.24163055,92.74690247,92.59485626,17.28489685,361.961731,360,55.24129868,465.370697,459.098999,7.420581341,7.526445866,92.78218079,80.2986908,361.961731,362.024292,381.4026184,465.3826294,185.7003937,120.1478348,114.2440796
4/13/2026 16:10,105.5266266,105.1111145,123.5948257,123.5298386,5.214163303,6.686635017,8.919971466,183.3578186,5.615797997,5.586062908,5.209008217,43.64133453,93.05415344,92.59488678,15.75751686,361.6315918,360,53.45981598,459.6392212,458.2427063,7.399262428,7.58463192,93.05380249,80.04331207,361.6315918,361.6828613,380.6748657,459.7557068,185.8969269,120.2412491,114.2407761
4/13/2026 16:15,118.8083344,118.086792,122.8488235,123.179924,5.213995457,6.686663151,9.54549408,182.6266022,5.615948677,5.586175442,5.218636036,51.71004868,92.56729126,92.5949173,16.03240204,360.2287903,360,54.75024796,455.8914795,458.5632629,7.377943516,7.25978899,92.46537781,80.07980347,360.2288208,360.2164917,379.914856,455.8399048,185.7219543,120.3346634,114.2443542
4/13/2026 16:20,120.2854919,120.1000748,122.8308105,123.1501236,5.213827133,6.686690807,10.20598221,183.5158386,5.616099834,5.586287975,5.228263855,53.68587875,92.37767029,92.59495544,17.17903137,358.7869568,360,57.7558403,453.5949402,459.145874,7.356624603,7.25534153,92.5287323,79.87112427,358.7869873,358.7405701,379.1548462,453.3993225,185.5469971,120.2750397,114.2500534
4/13/2026 16:25,120.9785004,120.0977554,122.9204178,122.8868408,5.21365881,6.686718941,10.73783302,183.0407104,5.616250992,5.586400986,5.205147266,54.9725914,92.44228363,92.59498596,18.87632561,358.0525818,360,61.94363785,452.8994446,459.7473755,7.335305691,7.250893593,92.28482056,80.37690735,358.0525818,357.8466797,378.7214661,452.6500854,185.3720245,120.1584702,114.2557602
4/13/2026 16:30,124.461853,124.7979507,124.239975,123.8101959,5.213490963,6.686747074,9.543527603,183.4161072,5.616401672,5.586513519,5.202708721,52.10014725,93.09677124,92.59501648,21.16100502,357.9105835,360,65.63800049,456.469574,460.3789673,7.313987255,7.246446133,93.282341,79.89916229,357.910553,358.1130981,378.5593567,456.0663757,185.1970673,120.041893,114.2614594
4/13/2026 16:35,118.7783127,119,123.6748734,123.7197113,5.213322639,6.686775208,11.20152092,183.4425354,5.61655283,5.58662653,5.200269699,53.92001343,92.53823853,92.595047,21.4258194,359.1169739,360,65.79499054,461.0774536,460.684845,7.292668343,7.241998196,92.73342896,80.20884705,359.1169128,359.1473999,378.7270813,460.985199,185.0220947,119.9253159,114.2671585
4/13/2026 16:40,111.9944382,111.1638947,124.3737106,124.2824707,5.213154316,6.686802864,9.881098747,183.398468,5.61670351,5.586739063,5.197831154,45.64049911,93.08650208,92.59507751,20.77285385,360.3659973,360,63.62150192,464.3719482,460.1304321,7.300199509,7.237550735,92.96485138,79.75616455,360.3659363,360.3347168,379.5784912,464.2033386,185.2922821,119.8087387,114.2728577
4/13/2026 16:45,113.0325928,114,124.3462906,124.4217834,5.212986469,6.686830997,10.70052528,183.0812225,5.616854668,5.586852074,5.195392132,47.85240936,92.95477295,92.59511566,19.45147514,361.6150208,360,60.03073883,466.3155823,459.5759888,7.336625576,7.233102798,92.82284546,79.93295288,361.6149597,361.5220032,380.4299316,466.6481323,185.6268005,119.840416,114.2785645
4/13/2026 16:50,114.1023331,113.8213959,123.7719193,124.1328049,5.212818146,6.686859131,11.05048752,183.581131,5.617005825,5.586964607,5.19295311,44.52887344,92.97124481,92.59514618,17.07223129,361.7006836,360,55.60835648,465.1773376,459.0794373,7.373051643,7.228654861,93.12017822,80.08098602,361.7006836,361.9900818,381.2813416,465.0512695,185.961319,119.8841171,114.2842636
4/13/2026 16:55,102.4679565,102.2606735,123.2591629,123.4653168,5.212649822,6.686887264,9.498808861,182.5447693,5.617156506,5.587077141,5.190514565,44.2603302,92.85621643,92.5951767,16.15006828,361.4105225,360,53.62623978,460.0898743,458.6054382,7.409478188,7.224207401,92.85030365,80.11863708,361.410553,361.188324,380.8635559,460.0884705,186.1000519,119.9278183,114.2899628
4/13/2026 17:00,121.8026505,122.1901779,122.9512711,123.2210236,5.212481976,6.686914921,11.06879139,182.4055634,5.617307663,5.587190151,5.188075542,49.98278427,92.44346619,92.59520721,16.02941132,360.4907532,360,54.67081451,456.0832214,458.385376,7.445904255,7.219759464,92.56620026,80.04889679,360.4907837,360.2776794,380.1988525,456.0719604,185.9524994,119.9715195,114.2956619
4/13/2026 17:05,121.0272293,120.8595734,123.2130661,123.5425262,5.212313652,6.686943054,11.08928871,183.5099182,5.617458344,5.587302685,5.185636997,48.08537674,92.69871521,92.59523773,17.10267448,359.2853088,360,57.76211548,453.5617981,458.8979187,7.482330322,7.215312004,92.86965179,79.89470673,359.2853394,359.2539978,379.5341492,453.5531616,185.8049316,120.0152206,114.3013687
4/13/2026 17:10,121.5230942,121.3674316,123.0102844,123.0092392,5.212145329,6.686971188,11.50797272,183.2281189,5.617609501,5.587415695,5.183197975,53.85419464,92.69439697,92.59526825,18.43398094,358.1878967,360,61.47137833,452.8148804,459.4104919,7.51875639,7.210864067,92.53966522,80.03847504,358.1879272,358.2303467,378.8694458,452.8295593,185.6573792,120.048233,114.3070679
4/13/2026 17:15,119.651329,119.4316177,123.2981262,123.2412796,5.211977482,6.686999321,11.05636978,181.9633026,5.617760658,5.587528229,5.18075943,54.29350662,92.42511749,92.5953064,20.17059517,357.7498779,360,65.69403839,454.8607483,460.09198,7.555182934,7.206416607,92.13288879,80.00637054,357.7498169,357.8578796,378.5213928,454.9954224,185.5098114,120.0672531,114.312767
4/13/2026 17:20,116.2838898,116.2023392,124.031044,123.746315,5.211809158,6.687026978,9.839647293,182.2249298,5.617911339,5.587641239,5.178256989,52.49790573,92.35595703,92.59533691,20.88612938,359.071991,360,66.23381042,460.3243103,460.1251526,7.57267046,7.20196867,92.33411407,80.23704529,359.0719299,359.2733459,379.2121887,460.3589172,185.3622589,120.0862732,114.3184662
4/13/2026 17:25,115.5919495,116.527916,124.3330917,124.1581345,5.211640835,6.687055111,11.10149002,183.0126038,5.618062496,5.587753773,5.175261021,51.12069321,92.25991058,92.59536743,19.98560524,360.394104,360,64.40759277,463.2922363,460.1583252,7.564899445,7.19752121,92.45094299,80.1552887,360.394043,360.5100098,379.9029846,463.3466797,185.4773407,120.1052933,114.3241653
4/13/2026 17:30,108.2566147,107.7041702,124.3832626,124.2765808,5.211472988,6.687083244,10.51787853,182.6468506,5.618213177,5.587866306,5.17226553,46.87201309,92.73258972,92.59539795,18.89492798,361.561554,360,60.96911621,465.4752197,459.6807861,7.557128906,7.193073273,92.66358185,80.03406525,361.5615234,361.428009,380.5937805,465.5643005,185.6978302,120.1243134,114.3298721
4/13/2026 17:35,112.338707,112.879509,123.9456711,123.994751,5.211304665,6.687111378,10.3518343,183.5235138,5.618364334,5.587979317,5.169270039,47.31980515,92.57582855,92.59542847,16.45549202,361.9378662,360,56.67889404,465.7359619,458.9133301,7.549357891,7.188625813,92.8020401,80.18824768,361.9378662,362.2229004,381.2845764,465.4517517,185.9183197,120.1433334,114.3355713
4/13/2026 17:40,110.2665558,111.3304367,123.4695587,123.5349274,5.211136341,6.686386108,10.50124645,181.5946198,5.618515491,5.58809185,5.166274548,51.61277771,92.49751282,92.59546661,14.91631126,361.7298889,360,53.50879288,461.1169128,458.145874,7.541587353,7.198363304,92.33999634,80.15670013,361.7299194,361.4291687,380.9408569,461.2424927,186.1388092,120.1623535,114.3412704
4/13/2026 17:45,117.0970993,116.9961166,123.4033661,123.1252747,5.210968018,6.685292721,9.347896576,182.532135,5.618666172,5.588204861,5.16327858,48.13342667,92.39975739,92.59549713,14.7072382,360.6801147,360,53.94358826,456.7551575,457.7429199,7.533816338,7.228535652,92.4744873,80.25164795,360.6801758,360.6354675,380.3448181,456.4538574,186.0443268,120.1813736,114.3469696
4/13/2026 17:50,116.606102,116.5,123.1683426,123.0111084,5.210800171,6.68419981,10.9152441,183.6719055,5.618817329,5.588317394,5.160283089,50.38313293,92.45133972,92.59552765,15.30353069,359.6303711,360,55.98440552,454.2397461,458.318512,7.526045322,7.258707523,92.52542114,79.99437714,359.6304321,359.4136963,379.7488098,454.3383179,185.6827393,120.1976547,114.3526764
4/13/2026 17:55,119.4026413,119.5,122.9150162,122.6775513,5.210631847,6.683106422,11.33956623,181.5809631,5.61896801,5.588430405,5.157287598,52.79708481,91.80522919,92.59555817,16.35244942,358.5806274,360,59.2449913,452.5565186,458.8940735,7.518274784,7.288879871,92.02852631,80.11071777,358.580658,358.3529968,379.2476501,452.359436,185.321167,120.0861206,114.3583755
4/13/2026 18:00,116.8497772,116.499939,122.9859924,122.8023224,5.210463524,6.682013512,8.237879753,181.6677094,5.619119167,5.588542938,5.154292107,52.47555542,92.20701599,92.59558868,18.7899189,358.0315552,360,63.66926193,453.1374817,459.4696655,7.510503769,7.319051743,92.02347565,80.12446594,358.0315552,358.212738,378.7726135,452.85672,184.9595795,119.9745941,114.3640747
4/13/2026 18:05,116.5560684,117,123.7233124,123.3437347,5.210295677,6.680920601,11.22109985,181.6326599,5.619270325,5.588655472,5.152312756,53.26889038,91.90577698,92.59562683,20.125103,358.5368652,360,66.16523743,457.5151978,459.9434814,7.502733231,7.349224091,91.92654419,79.91471863,358.5368347,358.1589661,378.4487915,457.5291138,185.0982971,119.86306,114.3697739
4/13/2026 18:10,121.5351639,121.8505478,123.567276,124.0411682,5.210127354,6.679827213,11.3494482,182.0432281,5.619421005,5.588768482,5.159344673,52.75186539,92.3636322,92.59565735,20.09811592,359.8049927,360,65.4109726,461.1957397,460.4269714,7.494962215,7.379396439,92.381073,79.89794922,359.8049622,359.6346741,379.1245117,461.2530823,185.4842377,119.7515259,114.3754807
4/13/2026 18:15,111.0018311,111.6718826,124.0543442,123.8947906,5.20995903,6.678734303,8.811795235,182.031723,5.619572163,5.588881016,5.166376591,51.26169968,92.24169159,92.59568787,19.38092613,360.9005127,360,63.57978439,463.2099915,459.9101868,7.4871912,7.40956831,92.34818268,79.95149994,360.9004822,360.9141235,379.8002014,463.2697449,185.8701935,119.6399994,114.3811798
4/13/2026 18:20,101.1089706,101.5428238,124.1758957,123.8682556,5.209791183,6.677640915,11.35457611,181.4173126,5.620068073,5.588994026,5.173408508,46.90819168,92.19800568,92.59571838,18.65371513,361.2296753,360,60.68367767,464.4380188,459.3019409,7.490189552,7.439740658,91.85827637,79.95345306,361.2296753,361.5132751,380.4758911,464.4422607,186.256134,119.681778,114.386879
4/13/2026 18:25,105.5447388,105.4287033,123.6090469,123.9006424,5.20962286,6.676548004,11.0323267,181.1197052,5.620642185,5.58910656,5.180440426,49.86860275,91.64196014,92.5957489,16.66831779,361.5588379,360,56.64107513,464.7434692,458.6936951,7.514856815,7.469913006,91.69286346,80.23633575,361.5588379,361.8298035,381.1488342,464.8022156,186.4314575,119.7235565,114.3925781
4/13/2026 18:30,101.5783539,101.5325394,123.7686005,123.2702484,5.209454536,6.675454617,11.22496033,180.7805786,5.62121582,5.58921957,5.187472343,50.77217102,91.98552704,92.59578705,15.21235943,361.5289001,360,54.17306519,461.0392761,458.0854797,7.539524078,7.500084877,92.08608246,80.34043121,361.5289307,361.1503906,380.6363525,460.9996643,186.1516113,119.7653351,114.3982773
4/13/2026 18:35,111.4711304,110.914711,123.16819,123.2503281,5.20928669,6.674361706,9.160996437,181.3138428,5.621789455,5.589332104,5.194504261,50.86426544,91.90917969,92.59581757,14.9486227,360.5151367,360,54.42594528,457.4779968,457.9398193,7.614362717,7.530257225,92.15116119,80.26819611,360.5151672,360.4672241,380.1239014,457.4024048,185.8717651,119.8071136,114.3635635
4/13/2026 18:40,106.8458557,106.4313202,123.0620499,123.004921,5.209118366,6.673268318,10.98173046,182.0874939,5.622363091,5.589444637,5.105816364,49.89101791,92.10248566,92.59584808,15.32930756,359.5013733,360,55.36297226,455.5297241,458.3504944,7.732686996,7.560429096,92.30330658,80.09907532,359.5014343,359.7508545,379.6114197,455.4549255,185.5919037,119.826973,114.3114853
4/13/2026 18:45,107.3167877,107.484581,123.0077209,122.9880676,5.208950043,6.672175407,11.22950363,182.2942963,5.622937202,5.589557648,5.019073009,46.96796799,92.38809967,92.5958786,16.51840973,358.6046448,360,57.98519897,454.2976685,458.7611389,7.714769363,7.590601444,92.40338898,79.81694031,358.6046448,359.0344849,379.1585388,454.2775574,185.3120575,119.7658081,114.2594147
4/13/2026 18:50,116.5,116.5,122.7710266,122.854805,5.208782196,6.671082497,11.05275726,181.1493835,5.623510838,5.589670181,4.999268532,52.28276062,92.02082062,92.59590912,17.83701324,358.4870911,360,61.11626816,453.5722961,459.171814,7.69685173,7.620773792,92.17076111,79.96488953,358.4870911,358.3181152,378.8356934,453.5742493,185.0322113,119.7046509,114.2073364
4/13/2026 18:55,114.08741,114.5,123.5052414,123.5831757,5.208613873,6.669989109,11.08360863,183.0659332,5.624084473,5.589783192,5.017202377,45.60220337,92.60197449,92.59593964,19.61651421,358.3695374,360,64.6657486,455.1357117,459.7237244,7.678934097,7.618116856,92.52361298,80.23959351,358.3695679,358.3297424,378.5128479,455.1749573,184.9005432,119.6434937,114.1552582
4/13/2026 19:00,104.915657,104.5399094,123.7788696,123.699295,5.208445549,6.668896198,9.42171669,183.1257019,5.624658108,5.589895725,5.0351367,44.16880035,92.49214172,92.59597778,20.77455139,358.8226929,360,65.97601318,458.9437256,460.2201233,7.661016464,7.537562847,92.41784668,80.10927582,358.8226318,358.8048096,378.8588257,458.8780518,185.0938721,119.5823364,114.1031876
4/13/2026 19:05,101.5321503,101.3905792,123.8046265,123.900795,5.208277702,6.667802811,10.50648975,182.5748596,5.62523222,5.590008736,5.053070545,42.95536804,92.69022369,92.5960083,20.34657478,359.6920166,360,65.14706421,461.5035095,459.8747559,7.643099308,7.457008362,92.63430023,79.85593414,359.6919861,359.629364,379.3664551,461.5911255,185.2872009,119.5211792,114.0511093
4/13/2026 19:10,102.1284027,101.84655,123.8085327,123.8305206,5.208109379,6.6667099,10.64360809,181.4303436,5.625805855,5.590121269,5.071004868,45.80365753,92.17692566,92.59603882,19.82514,360.5613708,360,63.11336899,462.8761292,459.5293579,7.625181675,7.376453876,92.19622803,80.17127991,360.5613098,360.4538879,379.874054,463.0045776,185.4805298,119.4710464,113.9990311
4/13/2026 19:15,101.2548141,101,123.8227539,123.7150726,5.207941055,6.665616512,11.13663006,181.8194275,5.62637949,5.590233803,5.088938713,45.13762665,92.37667847,92.59606934,18.8672905,361.3055115,360,60.63406372,464.2487488,459.1839905,7.575722694,7.37326479,92.27566528,80.11450195,361.3055115,361.2784119,380.3816528,464.0736694,185.6738586,119.4436493,113.9469528
4/13/2026 19:20,103.7473831,104,123.9234009,123.9598389,5.207773209,6.664523602,11.41784286,181.6496735,5.626953602,5.590346813,5.106872559,48.42081833,92.55690765,92.59609985,17.35714912,361.1918335,360,57.01480865,464.3069458,458.838623,7.43848753,7.370031357,92.44584656,80.17893219,361.1918335,361.1920471,380.8728027,464.4470825,185.8671875,119.4162521,113.8948822
4/13/2026 19:25,103.8080673,104,123.7867813,123.6107635,5.207604885,6.663430691,10.16621876,181.8897858,5.627527237,5.590459347,5.153149128,47.54167938,92.48913574,92.596138,15.84700584,361.0781555,360,54.34439468,461.7334595,458.7391357,7.330398083,7.366797924,92.41482544,79.98384094,361.0781555,360.9776611,380.4776001,461.582428,186.0110016,119.3888474,113.842804
4/13/2026 19:30,102.9281769,102.8566132,122.5905228,122.8142319,5.207436562,6.662337303,11.3518734,182.4655609,5.628100872,5.590572357,5.205880642,44.56893539,92.30942535,92.59616852,15.71999073,360.5344543,360,54.36581421,457.0305481,458.6409302,7.368994713,7.363564491,92.22871399,79.82204437,360.5344849,360.4968567,380.0823975,456.9291687,185.7380676,119.3614502,113.7907257
4/13/2026 19:35,103.2101669,103.3675003,123.0611267,123.1478882,5.207268238,6.661244392,11.00745869,182.4899597,5.628674507,5.590684891,5.258612633,45.06753159,92.67324829,92.59619904,16.58649826,359.539978,360,56.08549118,454.9587708,458.5426941,7.407590866,7.360331059,92.78701782,79.56641388,359.5400085,359.5380249,379.5840149,454.7834778,185.4651184,119.334053,113.7386551
4/13/2026 19:40,103.2956543,103.5064468,122.8639679,122.8133087,5.207100391,6.660151005,11.40577221,183.3585663,5.629248619,5.590797901,5.577177525,42.01057434,93.03209686,92.59622955,17.78504372,358.5455017,360,59.73722458,453.4808044,458.9630432,7.446187496,7.357097626,92.98451996,80.0414505,358.5455322,358.5792236,378.8274841,453.4433899,185.1921692,119.2837753,113.6865768
4/13/2026 19:45,105.972168,105.7609558,122.8199844,122.908287,5.206932068,6.659058094,11.09949589,184.1630707,5.629822254,5.590910435,5.236372948,44.10737228,92.73187256,92.59626007,20.23263168,358.1387939,360,63.37870789,453.9081726,459.7282104,7.484784126,7.353864193,92.71266174,79.92149353,358.1387939,357.899292,378.2616272,453.9386597,184.91922,119.209404,113.6344986
4/13/2026 19:50,101.340004,101.7528305,123.5497284,123.3728485,5.206763744,6.657964706,11.26939583,183.7496796,5.630395889,5.591022968,5.105806828,41.13863754,93.05690002,92.59629822,22.51307297,358.3907776,360,65.89645386,457.8237305,460.4933472,7.52338028,7.35063076,92.86592102,80.00711823,358.3907776,358.1550903,378.8276062,457.7948914,184.6462708,119.1350327,113.5824203
4/13/2026 19:55,103.7673874,103.9294968,124.0946503,123.9572601,5.206595898,6.656871796,11.28198719,184.1996765,5.630969524,5.591135979,5.26872921,42.96930313,93.41139221,92.59632874,22.13667297,359.4336243,360,65.44374084,462.6422729,460.5161743,7.556087494,7.347397327,92.96570587,79.99871063,359.4335938,359.4395142,379.3935852,462.6190796,184.760498,119.0606613,113.5303497
4/13/2026 20:00,97.86453247,97.57871246,124.0387344,124.070343,5.206427574,6.655778408,11.01001072,183.7149506,5.631543636,5.591248512,5.302184582,42.18273926,93.07575989,92.59635925,20.709198,360.6685181,360,62.45394897,465.1171265,459.9334717,7.537519455,7.344163418,92.86251831,80.20514679,360.6684875,360.7239075,379.9595337,465.1225281,185.2081146,119.0069656,113.4782715
4/13/2026 20:05,100.7868652,100.4079514,123.946991,123.9294586,5.206259251,6.654685497,11.46707535,182.5235901,5.632117271,5.591361523,5.317862511,41.73974228,92.51598358,92.59638977,19.25781631,361.8434753,360,58.47922516,466.5797729,459.350769,7.518951416,7.340929985,92.60509491,80.03479004,361.8435059,361.6135559,380.7285156,466.6907043,185.6336212,119.0447388,113.4261932
4/13/2026 20:10,103.2410049,102.1213226,123.1125793,123.2823257,5.206091404,6.653592587,11.54372025,182.0887909,5.632690907,5.591474056,5.33354044,47.09011841,92.19147491,92.59642029,17.16763878,361.3744202,360,54.85235214,463.3258362,458.7680359,7.500383377,7.337696552,92.13617706,79.9580307,361.3744202,361.3536682,380.8571472,463.3179321,185.4520874,119.0825043,113.3741226
4/13/2026 20:15,107.6582642,107.560463,123.3102722,123.1638565,5.206106186,6.652499199,11.22036076,183.2906647,5.633264542,5.591587067,5.349218369,45.01498413,92.41551971,92.59645081,16.56186676,360.820282,360,54.17684937,458.5917664,458.8082581,7.481815338,7.33446312,92.56694031,80.30271149,360.820343,360.9189148,380.2165527,458.5692139,185.2705688,119.1202774,113.3220444
4/13/2026 20:20,115.4314575,115.6992493,123.1867371,123.1596756,5.206134319,6.651406288,11.58124638,183.3671875,5.633838654,5.5916996,5.364895821,45.43384552,93.0009079,92.59648895,17.42806244,359.6209412,360,56.07561493,454.8047485,459.1296082,7.463247299,7.331229687,92.9072113,79.98617554,359.6209717,359.6756592,379.5740051,454.7861633,185.089035,119.1580505,113.2699661
4/13/2026 20:25,114.0173874,114.206749,122.9859619,122.8655777,5.206161976,6.650312901,11.45033932,184.0923309,5.634412289,5.591812134,5.38057375,44.82499313,92.96630096,92.59651947,19.09706879,358.4215698,360,60.33276749,452.5444641,459.52005,7.44467926,7.327996254,92.97502136,79.83966827,358.4216309,358.4324341,378.9046936,452.5167847,184.9075165,119.0871429,113.2178879
4/13/2026 20:30,116.943222,116.960228,122.8716583,123.2563095,5.206190109,6.64921999,10.09028721,183.7149811,5.634985924,5.591925144,5.307621479,46.0553627,93.25292969,92.59654999,21.34962845,357.8395996,360,64.69517517,454.2236938,460.5635681,7.426111221,7.324762821,93.21478271,79.81619263,357.8395996,357.5758057,378.2354126,454.3115845,184.7259827,119.0103302,113.1658173
4/13/2026 20:35,117.4495773,117.1845322,124.0041351,123.8824234,5.206218243,6.648126602,11.35319614,184.8811188,5.635560036,5.592037678,5.099609852,47.22233582,93.31751251,92.59658051,22.98056602,358.4139099,360,66.7483902,459.5774231,461.4371338,7.410066128,7.20627737,93.82709503,79.89849854,358.4138489,358.5333252,378.7740479,459.3563843,184.5444641,118.9335251,113.113739
4/13/2026 20:40,112.3192139,111.8882675,124.1623993,123.9948425,5.206246376,6.647033691,11.27173519,182.8909912,5.636133671,5.592150688,5.10776186,42.50809097,92.83744812,92.59661102,22.51714516,359.7549744,360,65.69261932,463.1014404,460.8955994,7.410562038,7.356487751,92.8433609,80.24981689,359.7549133,359.6736755,379.4216614,463.1069641,184.5961761,118.85672,113.0616608
4/13/2026 20:45,110.2818756,109.4813614,124.2736664,124.5490112,5.206274509,6.645940304,11.50257587,182.5545807,5.636707306,5.592263222,5.12232542,43.82496643,92.64631653,92.59664917,21.67696381,360.897644,360,62.69579697,465.098053,460.3573914,7.411057472,7.481564999,92.65136719,79.9848938,360.897644,360.7280884,380.0692749,465.2923279,184.7763214,118.813118,113.0095901
4/13/2026 20:50,114.7095184,114,123.9667664,124.1323166,5.206302166,6.644847393,11.56862354,182.3203735,5.637280941,5.592376232,5.136888981,45.29140091,92.52638245,92.59667969,20.44870758,361.1331177,360,59.21934128,466.8184204,459.8192139,7.411553383,7.374913692,92.48778534,79.9536438,361.1330872,361.3536072,380.7168884,466.68573,184.9564667,118.8632965,112.9575119
4/13/2026 20:55,121.29879,120.7410583,124.4369812,124.2952271,5.206330299,6.643754482,11.66623116,183.5902863,5.637855053,5.592488766,5.161139011,46.29016113,93.45001984,92.59671021,18.77650452,361.3685913,360,55.12606812,464.4532776,459.2810059,7.412049294,7.279884815,93.33440399,80.05590057,361.3685608,361.2844543,380.8260803,464.3678284,185.1366272,118.9134827,112.9054337
4/13/2026 21:00,128.0986938,128.1274872,123.7342758,123.5317459,5.206358433,6.642661095,11.52328873,183.3930359,5.638428688,5.592612743,5.187031269,46.12847519,93.27120209,92.59674072,17.39923286,361.3952026,360,54.12335587,459.6351013,458.7428284,7.412545204,7.27883625,93.27458191,80.13458252,361.3952026,361.2153015,380.7539673,459.5934448,185.3167725,118.9636612,112.8533554
4/13/2026 21:05,126.8463974,125.3220444,123.7058182,123.6525421,5.206386566,6.641568184,10.48508739,182.7617493,5.639002323,5.593531609,5.212923527,46.24201584,92.97796631,92.59677124,15.54393768,361.15802,360,55.37360382,455.9833984,458.4276428,7.413041115,7.277787685,93.14472198,80.12354279,361.1580505,361.1461792,380.6818848,455.7989502,185.0673523,118.946167,113.0225601
4/13/2026 21:10,121.6582413,120.1124191,123.0141983,122.8524094,5.206414223,6.640474796,10.97459316,182.3578796,5.639575958,5.594449997,5.238815784,43.64387131,92.65133667,92.59680939,15.03872585,360.9208679,360,57.46548462,454.1206665,458.2034912,7.413537025,7.276739597,92.5699234,80.32228088,360.9208679,361.0481262,380.6093445,454.2609863,184.682312,118.7510147,113.2681427
4/13/2026 21:15,136.8983917,135.6083527,123.3399506,123.149765,5.206442356,6.639381886,11.02858162,182.9346466,5.64015007,5.595368385,5.264708042,50.34817505,93.1723175,92.5968399,14.53351498,360.7499695,360,60.30912018,452.9210815,457.9793091,7.414032936,7.275691032,93.26699829,79.88433075,360.7499695,360.3057556,380.3917847,453.1902161,184.297287,118.5558624,113.5137177
4/13/2026 21:20,139.5073547,140.7856293,122.8384399,123.1522217,5.20647049,6.638288498,10.90623188,181.0898743,5.640723705,5.596287251,5.2906003,54.0750885,91.55160522,92.59687042,14.13644409,360.6133728,360,63.10492325,454.3150024,457.7551575,7.414528847,7.274642467,91.6335144,80.14178467,360.6133728,360.4996338,380.1741943,454.4840393,183.9122467,118.3607101,113.7593002
4/13/2026 21:25,150.1283264,153.5106964,123.2812424,123.3967743,5.206498623,6.637195587,7.614027023,180.9393311,5.64129734,5.597205639,5.316492558,51.55308533,91.46832275,92.59690094,13.75447941,360.4980774,360,63.79459381,456.8478699,457.3796082,7.415024757,7.273593903,91.33955383,80.28635406,360.4980774,360.8844604,380.3327332,456.7422485,183.7822876,118.1655579,113.8405228
4/13/2026 21:30,132.4665985,134.558075,123.5419846,123.4153061,5.206526756,6.6361022,11.59566689,182.2516785,5.641871452,5.598124027,5.342384815,50.39838409,92.49187469,92.59693146,12.41497707,361.2732544,360,62.61597824,459.4802246,457.0022278,7.415520668,7.272545815,92.49593353,80.12490845,361.2732239,361.4481506,380.8370056,459.8479004,183.8191833,117.9704056,113.8413086
4/13/2026 21:35,148.9945831,150.4718781,123.9055786,123.8392181,5.206554413,6.635009289,10.23166275,181.437439,5.642445087,5.599042416,5.354242802,50.78977966,92.13304138,92.59696198,10.10074329,362.0484009,360,59.56343842,461.1386719,456.0578613,7.41200304,7.27149725,92.27490234,80.14720917,362.0483704,362.1966248,381.3412476,460.965271,183.8560638,117.8379974,113.8420944
4/13/2026 21:40,99.11140442,98.98516846,123.2870255,123.63517,5.206582546,6.633916378,11.65004444,182.8521881,5.643018723,5.599961281,5.257405281,40.42589569,93.24369049,92.59700012,7.404933453,362.8235474,360,55.53870773,461.3569336,455.1135254,7.288464069,7.270448685,93.23602295,80.2535553,362.8235168,362.8338928,381.8454895,461.9107971,183.8929596,117.7597351,113.8428726
4/13/2026 21:45,120.8610306,108.6836472,123.8914719,123.5392075,5.20661068,6.63282299,11.15734768,182.0153961,5.643592358,5.600879669,5.348373413,57.7787323,92.47750092,92.59703064,4.905208588,362.2449951,360,52.07534409,458.0930786,454.1691589,7.303028107,7.26940012,92.54112244,80.09468079,362.2450256,362.3035278,381.5327454,457.9916687,183.9298401,117.6814728,113.8436584
4/13/2026 21:50,112.7735596,112.6796646,122.0648041,122.1472549,5.206638813,6.63173008,11.25036621,183.889267,5.64416647,5.601798058,5.263220787,43.28966141,93.44234467,92.59706116,3.870137453,361.4107666,360,52.27697754,452.7049561,453.528717,7.320402622,7.268352032,93.13833618,80.00120544,361.4108276,361.3031006,380.9799194,452.7129822,183.8517303,117.6032181,113.8444443
4/13/2026 21:55,109.3780899,109.3828125,122.4720917,123.021637,5.206666946,6.630636692,10.97034645,180.647934,5.644740105,5.602716923,5.270605564,46.41702652,92.61183167,92.59709167,4.262869358,359.5585022,360,54.50398636,449.4191895,454.0582581,7.337777138,7.267303467,92.59313965,80.69113922,359.5585632,359.5673828,380.2803955,449.4292908,183.2594147,117.5249557,113.8452301
4/13/2026 22:00,117.8087616,116.6102219,122.3159103,122.3523102,5.206694603,6.629543781,10.87932968,182.1768951,5.64531374,5.603635311,5.277990818,54.2561264,92.14634705,92.59712219,6.519594669,357.7062378,360,58.53272629,447.322937,454.5877991,7.355151653,7.266254902,91.82984924,80.43218231,357.7062988,357.8316956,379.2841797,447.0647888,182.6671143,117.446701,113.8460159
4/13/2026 22:05,118.3132095,118.5,122.8372879,122.9553375,5.206722736,6.628450394,10.91847801,183.921051,5.645887375,5.604553699,5.285375595,49.06421661,93.14554596,92.59716034,9.00636673,357.9981384,360,63.23703384,449.3237,455.2764893,7.372526169,7.265206337,93.17459106,79.96287537,357.9981384,358.0350647,378.5241699,449.6522217,182.3174438,117.3960571,113.8467941
4/13/2026 22:10,113.6339111,113.6345825,123.5678177,123.363205,5.20675087,6.627357483,10.83065987,182.0247803,5.646461487,5.605472565,5.292760372,52.8537674,92.11211395,92.59719086,10.06642437,358.9616089,360,64.80606079,454.3509827,455.8414307,7.389900684,7.264157772,91.76741028,80.0605545,358.9615784,358.7312012,378.9801636,454.1056213,182.4255524,117.3479996,113.84758
4/13/2026 22:15,110.2649536,111,123.4035797,123.5919876,5.206779003,6.626264572,11.13741016,182.6009674,5.647035122,5.606390953,5.300145149,52.79679108,92.6509552,92.59722137,9.513151169,359.8900757,360,64.62271881,456.7764587,455.5063477,7.4072752,7.263109684,92.4779892,79.85610199,359.8900452,359.7610168,379.4361572,456.7559204,182.5336609,117.2999496,113.8483658
4/13/2026 22:20,112.1593018,112.4551773,123.2776566,123.4075241,5.206807137,6.625171185,11.04001236,182.1577759,5.647608757,5.607309341,5.307529926,49.83161926,92.20554352,92.59725189,8.306326866,360.7893677,360,62.6143074,458.7248535,455.1712952,7.424649715,7.262061119,92.05454254,79.75469208,360.7893372,360.9763794,380.0248413,458.694519,182.6417694,117.2518921,113.8491516
4/13/2026 22:25,115.7705383,116,123.352005,123.6180267,5.206834793,6.624078274,11.00471973,181.192749,5.648182392,5.608228207,5.314914703,50.67061996,92.48966217,92.59728241,6.874136925,361.6886292,360,59.55899429,459.9275208,454.6455383,7.368942261,7.282576084,92.54350281,80.09294128,361.6885986,361.7298279,380.6479492,459.9054871,182.7498627,117.2038345,113.8499374
4/13/2026 22:30,115.376236,115.1899033,123.7739868,123.7739868,5.206862926,6.622984886,10.98518372,181.6503296,5.648756504,5.609146595,5.322299957,49.86238861,92.40287018,92.59732056,4.664852142,362.0143738,360,55.71855164,460.1720581,453.9275513,7.307075024,7.304411411,92.41603851,79.96763611,362.0143738,361.8481445,381.2710571,460.0628662,182.8579712,117.155777,113.8507156
4/13/2026 22:35,113.877327,113.5,123.2231979,122.9706268,5.20689106,6.621891975,10.59078884,183.1965027,5.649330139,5.610064983,5.329684734,44.96632004,92.79515076,92.59735107,2.72426486,361.8565063,360,52.1362915,457.3656616,453.2095947,7.245208263,7.326247215,93.17429352,80.09999847,361.8565063,361.9664612,381.0380249,457.2741394,182.9660797,117.1077271,113.8515015
