TimeStamp,.[Puffing2.FLOW_FT20530],.[Puffing2.Flow_FT20530.],.[Puffing2.FLOW_FT24540],.[Puffing2.Flow_FT24540.],.[Puffing2.Flow_Rate_FP6.],.[Puffing2.Flow_Rate_FP7.],.[Puffing2.FLOW_RATE_FP8.],.[Puffing2.Motor_EM2152.0],.[Puffing2.MOTOR_EM25560],.[Puffing2.Motor_EM25560.],.[Puffing2.MOTOR_EM25570.],.[Puffing2.PID_PT2051.Out],.[Puffing2.PID_PT2051.PV],.[Puffing2.PID_PT2051.SP],.[Puffing2.PID_TT2051.out],.[Puffing2.PID_TT2051.PV],.[Puffing2.PID_TT2051.SP],.[Puffing2.PID_TT2454O.Out],.[Puffing2.PID_TT2454O.PV],.[Puffing2.PID_TT2454O.SP],.[Puffing2.PRESS_DPT2357.0],.[Puffing2.PRESS_DPT23570],.[Puffing2.Press_PT20510.],.[Puffing2.Press_PT2152.0],.[Puffing2.TEMP_TE20510],.[Puffing2.Temp_TE20510.],.[Puffing2.TEMP_TE2454I.0],.[Puffing2.TEMP_TE2454O0.],.[Puffing2.TEMP_TE2455I0],.[Puffing2.TEMP_TE2455O0],.[Puffing2.TEMP_TE24600]
4/13/2026 22:40,116.8151321,116.5,122.5820084,122.6295547,5.206919193,6.620798588,9.729263306,180.8840332,5.649903774,5.610983372,5.337069511,54.5115242,92.7209549,92.59738159,2.158288956,360.9086609,360,51.82335281,452.9617615,452.7653198,7.202425957,7.348082542,92.57891083,80.43659973,360.9086914,360.7763062,380.5360107,452.7864685,183.0741882,117.0596695,113.8522873
4/13/2026 22:45,120.875618,120.4933472,122.6711502,122.366478,5.20694685,6.619705677,11.04036617,182.6208344,5.650477886,5.611902237,5.344454288,50.23379135,92.60681152,92.59741211,2.414906025,359.52005,360,53.61975861,449.4909668,453.1523743,7.190615177,7.369918346,92.51499176,79.96327972,359.5200806,359.4173279,380.0088806,449.46698,183.0057373,117.0116119,113.8530731
4/13/2026 22:50,115.9943008,113.5,122.1161346,122.1161346,5.206974983,6.618612289,10.95162201,182.3887787,5.651051521,5.612820625,5.351839066,53.06363678,92.51074219,92.59744263,3.821525097,358.1314392,360,57.32154083,447.3672485,453.5394592,7.198311329,7.391753674,92.67806244,80.24652863,358.1315002,358.0583496,379.1568604,447.3184204,182.8074341,116.963562,113.8538589
4/13/2026 22:55,120.4539337,120,122.6863708,123.0727386,5.207003117,6.617519379,11.05861568,184.5085449,5.651625156,5.613739014,5.30248642,46.60925674,93.17132568,92.59748077,6.615712643,357.2330933,360,61.54310989,447.795105,454.7037964,7.206007481,7.413589478,93.02727509,80.050354,357.2331238,356.9313049,378.3048401,447.7762451,182.6091461,116.9334488,113.8546448
4/13/2026 23:00,115.138176,114.7233658,123.2949219,123.3256989,5.20703125,6.616426468,10.88304424,183.7993622,5.652198792,5.614657879,5.224561214,47.78229523,93.01013947,92.59751129,8.172204018,358.129303,360,64.55808258,452.01297,454.9422913,7.213703632,7.435424805,92.70677948,79.83569336,358.1292725,358.0899658,378.7006226,452.0822754,182.4108429,116.9047775,113.855423
4/13/2026 23:05,117.3164978,117.5,123.4944763,123.3465042,5.207059383,6.61533308,9.717710495,181.8669739,5.652772903,5.615576267,5.059398174,50.84674072,92.30058289,92.59754181,8.235383987,359.4068604,360,64.07653809,455.974762,454.9695129,7.221399784,7.457260609,92.49421692,79.9455719,359.4068298,359.3951721,379.3105774,455.9824829,182.3241882,116.8760986,113.8562088
4/13/2026 23:10,110.8800735,110.8800735,123.2624054,123.4627609,5.20708704,6.61424017,10.80178547,182.4984741,5.653346539,5.616494656,5.215211391,52.15328979,92.49479675,92.59757233,7.165048599,360.6843872,360,62.59516907,457.9389038,454.9967041,7.229095936,7.479095936,92.43600464,80.17514801,360.6843567,360.7003784,379.9205627,457.9438782,182.4541016,116.8474274,113.8569946
4/13/2026 23:15,114.3009644,114.1278229,123.0804977,123.4356613,5.207115173,6.613146782,11.05116463,182.4424133,5.653920174,5.617413521,5.227210999,51.20289993,92.36813354,92.59760284,6.023934841,361.4355774,360,59.72980499,459.6110535,454.3998413,7.236792088,7.500931263,92.5459137,80.41542816,361.4355469,361.4876709,380.5305176,459.6217651,182.5840149,116.8187485,113.8577805
4/13/2026 23:20,105.0898666,106,123.0922775,123.2834778,5.207143307,6.612053871,10.81891537,182.455658,5.654493809,5.618331909,5.239210129,43.74776459,92.23835754,92.59763336,3.836809635,361.6655884,360,55.82582092,459.785614,453.6130676,7.244488239,7.522767067,92.35477448,80.26309204,361.6655884,361.7123108,381.1405029,459.7859192,182.7139282,116.7900772,113.8585663
4/13/2026 23:25,104.5103683,104.7922516,123.0952225,123.0534592,5.20717144,6.610960484,10.54210186,181.0657349,5.655067921,5.619250298,5.250062943,46.59873581,92.56781769,92.59767151,1.952494144,361.8955994,360,52.27637482,456.9310913,452.8262634,7.252184868,7.544602394,92.44110107,80.36937714,361.8955994,361.9369812,381.1446228,456.9017334,182.8438416,116.7613983,113.8593445
4/13/2026 23:30,105.7275543,105.237999,122.6489944,122.6300049,5.207199574,6.609867573,9.54493618,181.7649994,5.655641556,5.620168686,5.239493847,48.33281708,92.44955444,92.59770203,1.181589246,360.8948364,360,51.60170364,452.4009705,452.6356812,7.25988102,7.566438198,92.38030243,80.18299103,360.8948975,360.7550354,380.636261,452.4020691,182.9737701,116.7327271,113.8601303
4/13/2026 23:35,109.564743,109.8901596,122.0707474,122.3274231,5.20722723,6.608774185,10.83747387,181.9288635,5.656215191,5.621087551,5.228924274,44.38005066,92.43245697,92.59773254,1.690120101,359.1810608,360,53.55862808,448.8892517,453.0835571,7.267577171,7.588273525,92.54938507,79.79647827,359.1811218,359.2562561,379.9819031,448.8601685,182.6938629,116.7040558,113.8609161
4/13/2026 23:40,115.4785767,116.5,122.4523773,122.4042587,5.207255363,6.607681274,11.05488777,181.7262421,5.656788826,5.622005939,5.218355179,51.58906937,92.17695618,92.59776306,3.693028927,358.293396,360,57.84446716,446.8087158,453.5038147,7.275273323,7.39434576,92.21736145,80.24454498,358.2934265,358.3569641,379.1235962,446.7754822,182.310257,116.6872635,113.861702
4/13/2026 23:45,115.8204117,115.7051926,122.2374573,122.4528885,5.207283497,6.606588364,10.99965668,181.4049072,5.657362938,5.622924328,5.207786083,51.877285,92.24324036,92.59779358,6.488866806,357.5961914,360,62.09088516,447.7084351,454.4583435,7.282969475,7.405290127,91.95452881,80.13877106,357.5962219,357.4576721,378.2653198,447.8009644,181.9266663,116.732338,113.8624878
4/13/2026 23:50,115,114.8737259,123.2741623,122.9102249,5.20731163,6.605494976,10.84381771,182.9957275,5.657936573,5.623843193,5.197216511,51.34957123,92.26557159,92.59783173,7.826387405,358.355011,360,64.24988556,452.6503906,454.6958008,7.290665627,7.41623497,92.28639221,80.14499664,358.35495,358.3190918,378.7510376,452.686676,182.2098694,116.7774048,113.863266
4/13/2026 23:55,110.5,110.4214172,123.352684,123.3987045,5.207339287,6.604402065,9.87375164,182.3094177,5.658510208,5.624761581,5.186647415,52.22356415,92.3812027,92.59786224,7.742094517,359.6514893,360,63.98500824,456.145813,454.6130066,7.298361778,7.427179337,92.20181274,80.15504456,359.6514282,359.6971436,379.3850708,456.1640625,182.5854492,116.8224792,113.8640518
4/14/2026 0:00,114.3215714,114.8056793,122.8539276,122.847023,5.20736742,6.603308678,11.03273106,182.0597687,5.65908432,5.62567997,5.176077843,52.6019516,92.35297394,92.59789276,6.639225006,360.6661987,360,62.06187057,458.1869507,454.5302124,7.472322941,7.43812418,92.2093811,79.97080231,360.6661682,360.6976929,380.019104,458.1844177,182.9610291,116.8675461,113.8648376
4/14/2026 0:05,99.9881897,99.66265869,123.4144516,123.5966415,5.207395554,6.602215767,10.85355091,181.3486786,5.659657955,5.626598835,5.165508747,49.77796173,92.2705307,92.59792328,5.264378071,361.6809387,360,59.05275726,459.2929077,454.0437012,7.520195961,7.449068546,92.3332901,79.80630493,361.6809082,361.6982727,380.6531372,459.2603149,183.3366089,116.9126129,113.8656235
4/14/2026 0:10,113.5647964,114,123.1821136,123.3077393,5.207423687,6.601122379,11.08455372,181.1035004,5.66023159,5.627517223,5.183754444,50.10827255,92.10922241,92.5979538,2.68163991,361.9646912,360,55.06819153,459.4737854,453.3595581,7.512505531,7.46001339,92.11071777,80.16339874,361.9647217,362.0015564,381.2871704,459.4911194,183.4883881,116.9491425,113.8664093
4/14/2026 0:15,97.33982086,96.12833405,122.7039337,122.8111725,5.20745182,6.600029469,11.02423763,181.0891724,5.660805225,5.628435612,5.356750488,47.9180336,92.21344757,92.59799194,1.549375057,361.4200439,360,52.2077713,455.8329773,452.675415,7.504815578,7.470957756,91.83753967,80.31215668,361.4200745,361.3363647,380.86203,455.8291626,183.311676,116.9840012,113.8671875
4/14/2026 0:20,105.6632614,105.4024811,122.4470139,122.4705505,5.207479477,6.598936558,10.88830471,182.135376,5.661379337,5.629354,5.686358929,42.96198654,92.77136993,92.59802246,1.360021591,360.5380859,360,52.35276413,451.1816406,452.4660034,7.497125626,7.481902599,92.64646912,80.01512909,360.538147,360.4839172,380.1561584,451.1811218,183.134964,117.0188599,113.8679733
4/14/2026 0:25,104.4001999,104.8337173,122.1285019,122.0223465,5.20750761,6.59784317,11.10421085,182.2223511,5.661952972,5.630272865,5.205127716,45.24202347,92.88903809,92.59805298,2.557156324,358.7227783,360,54.61288452,448.2563171,453.0241089,7.489435196,7.492846966,92.87213898,80.53235626,358.7228394,358.6739197,379.4502869,448.2564697,182.958252,117.0537186,113.8687592
4/14/2026 0:30,103.7100754,104.25383,121.9298706,121.8975601,5.207535744,6.596750259,10.91594791,182.0052338,5.662526608,5.631191254,5.160993576,47.07979965,92.42646027,92.5980835,4.27794075,357.5141907,360,59.25486374,446.6503296,453.955658,7.481745243,7.503791809,92.43893433,80.53320313,357.5142212,358.0397644,378.7831116,446.6509094,182.7815399,117.0885773,113.869545
4/14/2026 0:35,108.211853,109.5097427,122.3221817,122.5207291,5.207563877,6.595656872,11.15447235,181.0536804,5.663100243,5.632109642,5.116858959,51.0524826,91.90927887,92.59811401,6.941339016,357.4715881,360,63.51578522,449.0159302,454.9562683,7.474054813,7.514736176,91.76340485,80.45436859,357.4715271,357.1177979,378.130249,449.0670166,182.6048279,117.123436,113.8703308
4/14/2026 0:40,109.8820648,111.1437836,123.4169693,123.0574036,5.20759201,6.594563961,11.02992058,183.1355896,5.663674355,5.633028507,5.072724342,42.25468826,92.71613312,92.59814453,7.743101597,358.7637329,360,64.40226746,454.276123,454.8224182,7.46604538,7.525681019,92.6445694,80.49620056,358.7637024,358.571167,378.426178,454.3682861,182.4281006,117.1582947,113.871109
4/14/2026 0:45,106,105.5749435,123.6904221,123.5450287,5.207619667,6.593470573,11.04037285,182.3131866,5.66424799,5.633946896,5.117446899,46.05691147,92.5138855,92.59818268,7.350899696,359.932312,360,63.69078827,456.9714355,454.5835571,7.457918644,7.536625385,92.44561768,80.74834442,359.9322815,360.0247803,379.2051697,457.0553894,182.5961304,117.1931458,113.8718948
4/14/2026 0:50,99.19245148,98.5,122.9517746,122.9178772,5.2076478,6.592377663,11.04566956,181.4850769,5.664821625,5.634865284,5.170841694,46.00074768,92.14033508,92.5982132,6.343628883,361.1008911,360,61.06256866,458.6844177,454.344696,7.449792385,7.547570229,92.14086151,80.66086578,361.1008606,361.2627258,379.9841614,458.6744995,182.829361,117.2280045,113.8726807
4/14/2026 0:55,99.67871094,99.85951233,122.7078094,123.0292282,5.207675934,6.591284275,11.05412865,181.3853912,5.665395737,5.635784149,5.224236488,48.84270096,92.1593399,92.59824371,4.691514015,361.6984558,360,57.44925308,459.7994385,453.8486328,7.441666126,7.558514595,91.7596817,80.49199677,361.6984558,361.9295044,380.7631531,459.8610229,183.0626068,117.1987381,113.8734665
4/14/2026 1:00,93.65611267,93.80055237,123.2089081,122.9174728,5.207704067,6.590191364,11.06645298,182.8375549,5.665969372,5.636702538,5.246943951,42.07633591,92.21612549,92.59827423,2.498064995,361.8396606,360,53.40582275,458.4267578,453.1921387,7.433539391,7.569459438,92.33204651,80.75188446,361.8396606,361.5986633,380.9481506,458.4584961,183.2958374,117.135849,113.8742523
4/14/2026 1:05,111.0496368,110.7649536,122.6831207,122.7248306,5.207732201,6.589098454,11.0080061,181.4910583,5.666543007,5.637620926,5.217712879,52.26315308,92.28504944,92.59830475,1.093861222,361.2931213,360,51.59623337,454.3417969,452.535675,7.425413132,7.580403805,92.41436005,80.6288147,361.2931519,361.1861267,380.5470886,454.3970947,183.5290833,117.0729599,113.8750305
4/14/2026 1:10,102.9930954,102,122.5491028,122.6232834,5.207759857,6.588005066,11.0405407,183.5786896,5.667116642,5.638539791,5.188482285,44.89991379,93.04943085,92.5983429,1.489281178,359.8386536,360,52.66141129,449.7722168,452.7062683,7.417286873,7.591348648,92.92945099,80.67075348,359.8387146,360.0679321,380.1460266,449.9297791,183.3219452,117.0100632,113.8758163
4/14/2026 1:15,104.8199844,104.5,121.9187469,122.2046432,5.207787991,6.586912155,11.10271931,183.348465,5.667690754,5.639458179,5.15925169,45.36210251,92.80963135,92.59837341,2.91759634,358.3842163,360,56.30111313,447.0479431,453.5034485,7.409160137,7.602293015,92.63160706,80.35787201,358.3842468,358.7052612,379.3071594,447.0644836,182.9224243,116.9471741,113.8766022
4/14/2026 1:20,109.448204,108.9742126,121.7678528,121.9743881,5.207816124,6.585818768,10.90079403,182.8626556,5.668264389,5.640376568,5.130021095,46.82110977,92.76877594,92.59840393,6.136415005,357.379425,360,60.78170395,446.7876892,454.2928467,7.422583103,7.366848946,92.99358368,80.20598602,357.3793945,357.6419678,378.3659058,446.7774963,182.5229034,116.884285,113.877388
4/14/2026 1:25,101.3991928,101,122.4427414,122.7624283,5.207844257,6.584725857,11.21749592,183.4014893,5.668838024,5.641294956,5.102718353,43.58718109,92.58231354,92.59843445,7.717184544,358.1157227,360,64.29328156,451.0045471,454.9594727,7.449718952,7.393683434,92.89360046,81.06949615,358.1157227,358.025116,378.5527039,450.9943848,182.5978546,116.8213882,113.8781738
4/14/2026 1:30,106.2646027,106.8937454,123.296402,123.4682693,5.207871914,6.584119797,10.65088558,183.7458038,5.669411659,5.642213821,5.211103439,43.31364441,92.97948456,92.59846497,7.721640587,359.2547607,360,64.38153839,456.1156616,454.9140015,7.476854801,7.420517921,93.05487823,81.20831299,359.2547302,359.3525391,379.0170898,456.1616821,182.7970428,116.6315536,113.878952
4/14/2026 1:35,98.30236053,97.63000488,123.5186234,123.5819397,5.207900047,6.584035397,11.0149231,183.956543,5.669985771,5.64313221,5.319488049,42.3014183,92.67378235,92.59850311,6.871629715,360.7107544,360,61.21998215,459.9641418,454.308075,7.50399065,7.447352409,92.58438873,81.16791534,360.7107239,360.8104858,379.7573242,460.0977783,182.9962311,116.3762665,113.8797379
4/14/2026 1:40,100.3098831,100.9662552,123.6292343,123.4556732,5.207928181,6.583951473,11.12879944,184.2515106,5.670559406,5.644050598,5.427873135,40.00401306,92.8169632,92.59853363,4.336521149,362.166748,360,56.74710846,461.9558411,453.6862488,7.531126499,7.474187374,93.00193024,81.05751038,362.1667175,362.2684326,380.8000793,461.64505,183.1954041,116.1209869,113.71492
4/14/2026 1:45,100.7712555,101,122.540062,122.8362274,5.207956314,6.58386755,10.92341709,182.2233124,5.671133041,5.644969463,5.536258221,44.87276459,92.65365601,92.59856415,2.109273195,362.0082703,360,52.50264359,457.9235229,452.8901367,7.537672043,7.501021862,92.39201355,81.58467102,362.0083008,361.911377,381.140686,457.8869019,183.3945923,115.8656998,113.4691467
4/14/2026 1:50,102.0504379,102.5,122.5424576,122.168869,5.207984447,6.58378315,9.517968178,182.4704132,5.671706676,5.645887852,5.288558006,43.66220093,92.81635284,92.59859467,1.407774329,361.0852966,360,51.97558594,452.7015991,452.6717529,7.530449867,7.52785635,92.66119385,81.022995,361.0853577,361.0527954,380.4518127,452.6141357,183.5937805,115.6104126,113.223381
4/14/2026 1:55,101.5926743,102,122.2124634,122.4260788,5.208012104,6.583699226,11.08372688,182.6949005,5.672280788,5.64680624,5.188594341,45.83517838,92.24039459,92.59862518,2.043407917,359.7940369,360,52.92050934,450.2228699,453.0009155,7.523227215,7.554691315,92.47606659,81.32881927,359.7940979,359.8305664,379.7629089,450.1697388,183.1572113,115.3551331,112.9776154
4/14/2026 2:00,111.4030457,111.1362152,121.8049164,122.0594406,5.208040237,6.583614826,11.07529259,183.3554382,5.672854424,5.647725105,5.37250948,51.70080566,92.59046173,92.5986557,3.524830341,358.5027466,360,55.71191406,448.3987732,453.5015564,7.516005039,7.581525803,92.62145233,81.32116699,358.5028076,358.6083679,379.018158,448.1773376,182.7001953,115.0998459,112.7318497
4/14/2026 2:05,116.2217255,116.5,122.16008,122.3665848,5.208068371,6.583530903,10.97513485,183.1727142,5.673428059,5.648643494,5.367655277,50.2625885,92.56311798,92.59869385,6.464192867,357.2758484,360,60.01506424,447.5494385,454.5612488,7.508782387,7.608360291,92.63149261,81.55461884,357.2758789,357.3861389,378.2587891,447.7192688,182.2431641,114.8445663,112.4860764
4/14/2026 2:10,115.1919403,114.8973923,122.5436249,122.39254,5.208096504,6.583446503,11.07482338,183.6909332,5.672848701,5.649561882,5.362800598,53.68841553,92.31859589,92.59872437,9.179196358,357.2555847,360,63.858181,450.4714355,455.6209412,7.501560211,7.635195255,92.72722626,81.48961639,357.2555542,357.5571289,378.1746826,450.8166809,182.2413177,114.5892792,112.2403107
4/14/2026 2:15,115.0230865,115.123764,123.4162445,123.2448807,5.208124638,6.583362579,9.889216423,183.7102814,5.671777725,5.65048027,5.351576328,53.29219437,92.61607361,92.59875488,10.31550694,358.4659729,360,64.7776413,455.4745178,455.7967224,7.494338036,7.662029743,92.51540375,81.69187927,358.4659424,358.4807129,378.6642456,455.5592346,182.3407288,114.6405106,111.994545
4/14/2026 2:20,113.2571182,112.5,123.2834396,123.2872849,5.208152294,6.583278656,10.88065815,182.748291,5.670706272,5.651399136,5.299429417,53.56261444,92.83701324,92.5987854,9.356220245,359.8395386,360,63.18389893,458.7765808,455.7327271,7.487115383,7.688864231,92.89430237,81.41630554,359.8395081,359.8580627,379.2276917,458.8703308,182.4401398,114.7314529,111.7487793
4/14/2026 2:25,112.6671371,113.4329071,123.554306,123.4853668,5.208180428,6.583194256,11.12313747,183.7503967,5.669635296,5.652317524,5.247282982,42.83110046,93.28327942,92.59881592,8.261713982,361.2131042,360,59.78598785,460.769928,455.216217,7.479893208,7.715698719,93.09535217,81.57009125,361.2130737,361.2354126,379.9381409,461.0704956,182.539566,114.8223877,111.503006
4/14/2026 2:30,104.1274109,104.0223236,123.6063766,123.5860596,5.208208561,6.583110332,11.19440174,183.8658142,5.668563843,5.653235912,5.19513607,42.9141922,93.08706665,92.59885406,6.527118206,361.3807373,360,55.77404785,461.7772217,454.699707,7.472670555,7.742533684,92.94199371,80.9453125,361.3807373,361.4922791,380.6486206,461.6811218,182.6389771,114.9133301,111.2572403
4/14/2026 2:35,116.4758301,116.6834488,122.5611115,122.8078308,5.208236694,6.583025932,10.98002815,182.9872589,5.667492867,5.654154778,5.142989635,48.5044899,92.83579254,92.59888458,5.297056675,361.1408997,360,52.78550339,457.111084,454.1831665,7.46544838,7.769368172,92.93790436,81.13350677,361.1408997,361.2151184,380.9020691,456.9970398,182.7384033,115.0042725,111.0114746
4/14/2026 2:40,113.8213654,113.6203995,122.6301193,122.4301224,5.208264351,6.582942009,9.659135818,183.573822,5.666421413,5.655073166,5.090842724,50.99274826,92.64192963,92.5989151,5.203579903,360.2240601,360,52.78396988,452.600769,453.9052124,7.455004215,7.313874722,92.53766632,81.33448029,360.2240906,360.2372742,380.0593872,452.7833252,182.8378143,115.0952148,110.7657089
4/14/2026 2:45,114.0796738,113.6617966,122.2556839,122.3031845,5.208292484,6.582858086,10.87365055,182.5533752,5.665350437,5.655991554,5.154221535,52.9587822,92.42228699,92.59894562,6.518657684,358.618866,360,55.67100525,449.8379822,454.8175354,7.441617012,7.363218307,92.70414734,80.99666595,358.6188965,358.5929565,379.2167358,449.5852356,182.3708954,114.9823074,110.5551529
4/14/2026 2:50,116.870697,116.508194,122.3421478,122.3763351,5.208320618,6.582773685,11.02409267,182.6551819,5.664279461,5.656910419,5.094489574,52.56222153,92.13938904,92.59897614,8.538336754,357.6222839,360,59.67319489,448.5279541,455.6321411,7.428230286,7.412561893,92.13121033,81.23136139,357.6222839,357.5358887,378.3740845,448.387207,181.8912811,114.7930603,110.525444
4/14/2026 2:55,115.9762115,116,122.4723129,122.3859329,5.208348751,6.582689762,10.96930504,183.3144989,5.663208008,5.657828808,5.094829559,51.55752182,92.93249512,92.59901428,11.73970985,357.873291,360,64.01637268,451.2493896,456.256958,7.414843082,7.461905479,92.89977264,81.31882477,357.873291,357.7089539,378.1679077,451.1483459,181.8216095,114.6038132,110.4957275
4/14/2026 3:00,113.8577347,113.5252228,123.3592606,123.597023,5.208376884,6.582605362,10.96016216,183.8003387,5.662137032,5.658747196,5.199447155,51.77032089,92.64819336,92.5990448,12.81200314,358.358429,360,65.03453064,456.4596252,456.8818054,7.401455879,7.511249065,92.68582153,81.50442505,358.3583679,358.6331177,378.7419739,456.1287231,182.0747528,114.414566,110.4660187
4/14/2026 3:05,114.5174332,114.4636612,123.6487503,123.6637878,5.208404541,6.582521439,9.74071312,182.7773285,5.661065578,5.659665585,5.107609749,49.89255524,92.35573578,92.59907532,12.07015991,359.9356689,360,63.15413666,460.6678772,456.7152405,7.388068676,7.560593128,92.32553864,81.47402954,359.9356079,360.080719,379.3515625,460.8501587,182.3278809,114.2474594,110.4363022
4/14/2026 3:10,113.7522507,113.565712,123.719902,123.6144409,5.208432674,6.582437038,10.76565647,182.2153015,5.659994602,5.66058445,5.126814842,49.36282349,92.42433167,92.59910583,10.89847565,361.5128784,360,59.20846939,463.8545227,456.1627197,7.374681473,7.609936714,92.43399811,81.59155273,361.5128479,361.5282898,380.2900085,463.9031982,182.5810089,114.3437042,110.4065857
4/14/2026 3:15,112.7930832,112.3977203,123.6735458,123.6999359,5.208460808,6.582353115,11.33585167,183.2386932,5.658923149,5.661502838,5.209318161,43.24453354,93.21044922,92.59913635,8.46681118,361.8601379,360,54.1557312,462.0495911,455.5844116,7.361294746,7.6592803,93.39756775,81.27201843,361.8601379,361.9437256,381.2284546,462.020813,182.4376831,114.4399414,110.3768768
4/14/2026 3:20,113.5536118,113.5,122.9246597,122.8191528,5.208488941,6.582269192,10.83917046,182.858017,5.657852173,5.662421227,5.29182148,49.97431946,92.74440002,92.5991745,7.352672577,361.428833,360,52.43333817,456.8612366,454.995636,7.365401268,7.436333656,92.69584656,81.336586,361.4288635,361.2442322,380.9360657,456.9706116,182.262207,114.5361786,110.3471603
4/14/2026 3:25,113.855896,113.4614105,122.6158371,122.7667542,5.208517075,6.582184792,10.97474289,184.0803375,5.65678072,5.663340092,5.374324799,42.89964294,93.03398132,92.59920502,7.396867752,360.1929626,360,52.58718491,453.8037109,455.0324402,7.390450001,7.446944714,92.91675568,81.41468048,360.1929932,360.1442566,380.3280029,453.8976135,182.0867462,114.6324234,110.3174515
4/14/2026 3:30,119.1107788,119,122.5791168,122.5926895,5.208544731,6.582100868,9.688294411,183.1521454,5.655709743,5.66425848,5.316516876,48.86656189,92.61135864,92.59923553,8.362463951,358.9570923,360,54.3986969,452.2735596,455.5076904,7.415498734,7.457555771,92.78582001,81.12581635,358.9571228,358.9213562,379.7199097,451.9655457,181.9112701,114.7179565,110.287735
4/14/2026 3:35,115,114.619339,122.7588196,122.6545868,5.208572865,6.582016468,10.77756882,182.8651581,5.654638767,5.665176868,5.277582169,51.32917404,92.47292328,92.59926605,9.688061714,358.3515625,360,57.24255753,451.1174622,455.9829712,7.440547466,7.468166828,92.66044617,81.67295074,358.3515625,358.3103333,379.1118469,451.1712646,181.7717133,114.6951904,110.2580261
4/14/2026 3:40,118.1988602,118.4757233,122.0593796,122.0952606,5.208600998,6.581932545,10.65080261,182.3720703,5.653567314,5.666095734,5.248760223,51.64681244,92.49732208,92.59929657,12.31507492,357.8377991,360,61.06776047,450.5469666,456.9190369,7.465595722,7.478777885,92.27073669,81.1678772,357.8378296,357.8497925,378.5037537,450.3769836,181.8567047,114.6724243,110.2283096
4/14/2026 3:45,122.0970001,121.018631,122.7080383,122.8262634,5.208629131,6.581848145,10.80715656,182.5544891,5.652496338,5.667014122,5.219938278,52.94327164,92.07627106,92.59932709,14.54592323,357.4718018,360,64.67147827,453.5887756,457.8755188,7.490644455,7.489388943,92.43855286,81.33083344,357.4717712,357.5211487,378.5286865,453.3316345,181.9416809,114.6496582,110.1985931
4/14/2026 3:50,114.9339294,115.7101288,123.7929382,123.6242752,5.208656788,6.581764221,8.535954475,182.8044434,5.651424885,5.66793251,5.191116333,50.43440628,92.23886871,92.59936523,15.14679337,359.0708008,360,64.92153931,458.6402893,457.736969,7.515693188,7.5,92.27810669,81.52600861,359.0707703,359.0404358,379.274353,458.6160583,182.0266724,114.6268921,110.1688843
4/14/2026 3:55,121.1670837,120.100441,123.8542633,124.1780396,5.208684921,6.581680298,9.619809151,183.0462494,5.650353909,5.668851376,5.162294388,48.95669556,92.472229,92.59939575,14.21376419,360.6417847,360,62.31508636,463.0822449,457.4293823,7.540741444,7.510611057,92.74964905,81.43060303,360.6417236,360.6387939,380.019989,463.1366577,182.1116638,114.6041336,110.1391678
4/14/2026 4:00,108.5650177,108.6169739,124.0422363,123.8803482,5.208713055,6.581595898,10.90093422,181.4229279,5.649282455,5.669769764,5.133472443,52.20448303,92.24521637,92.59942627,12.10659409,362.212738,360,57.43429565,464.6328735,456.8713074,7.55715847,7.521222115,92.21605682,81.25827789,362.2127075,362.2371521,380.7966919,464.6283875,182.2107239,114.6897964,110.1094589
4/14/2026 4:05,111.5325928,111.6636124,123.147049,122.8765793,5.20861578,6.581511974,11.04384899,182.390213,5.648211479,5.670688152,5.430143833,52.65323639,92.06384277,92.59945679,9.590878487,361.9886169,360,53.54067993,460.6665039,455.9778748,7.56012249,7.531833172,92.08786011,81.44920349,361.9881287,361.9225464,381.2806396,460.5438232,182.3113098,114.7995071,110.0797424
4/14/2026 4:10,115.9381256,115.5529327,122.4776459,122.3418884,5.20847559,6.581427574,10.96602154,181.8734283,5.647140026,5.671606541,5.388023853,50.03482056,91.89154816,92.5994873,9.104307175,361.2557373,360,52.81743622,455.2692871,455.6863708,7.563086033,7.542444229,92.02326202,81.67700195,361.2530518,361.2240601,380.6217651,455.3734131,182.3473969,114.9092178,110.0500336
4/14/2026 4:15,119.9970322,119.5954514,122.6059723,122.5769348,5.2083354,6.581343651,10.9220953,182.2641602,5.64606905,5.672525406,5.371967793,50.15757751,92.39176941,92.59952545,9.744875908,359.8708801,360,54.58103943,452.7462769,456.0773926,7.566050053,7.55305481,92.24417114,81.27282715,359.8693237,359.8816528,379.9628601,452.6094666,181.9033661,114.6848373,110.0203171
4/14/2026 4:20,112.4856033,112.2239227,122.868454,122.3293839,5.20819521,6.581259251,9.689143181,182.9270325,5.644998074,5.673443794,5.269350529,45.62192154,92.5785141,92.59955597,11.01688671,358.4860535,360,57.85582733,451.0058289,456.4684448,7.569013596,7.563665867,92.65044403,81.51346588,358.4855652,358.5392151,379.3039856,450.7537842,181.4593201,114.424057,109.9906006
4/14/2026 4:25,111.9780426,112.0787277,122.4688873,122.6077957,5.208055019,6.581175327,11.01169491,182.2755432,5.64392662,5.674362183,5.166733265,52.55780411,92.55722809,92.59958649,13.27752972,357.6243896,360,61.98292923,450.7623901,457.3936768,7.571977615,7.574276924,92.66796875,81.50067902,357.6244202,357.6862793,378.6451111,450.8096008,181.015274,114.163269,109.9608917
4/14/2026 4:30,115.3525391,115.3213959,123.0056152,123.1597061,5.207914352,6.581091404,10.99305153,181.3730469,5.642855644,5.675281048,5.262658596,52.3401413,92.18013763,92.599617,15.70903111,357.6104126,360,65.27535248,454.5142517,458.218811,7.574941158,7.584887981,92.1988678,80.97232819,357.6103516,357.5567017,378.424408,454.7637634,181.3938141,113.9024887,109.9311752
4/14/2026 4:35,108.8933334,109.7784195,123.2311707,123.158165,5.207774162,6.581007004,10.687356,182.3144073,5.641784191,5.676199436,5.212810516,51.48649216,91.87683868,92.59964752,15.32048893,359.1843567,360,64.91833496,459.3582764,457.9309387,7.577905178,7.595499039,91.88869476,81.32337952,359.1842957,359.3202209,379.2552795,459.2214966,181.8016663,113.6417084,109.9014664
4/14/2026 4:40,102.7255325,103,122.94133,123.4201202,5.207633972,6.58092308,10.7996788,181.2441864,5.640713215,5.677117825,5.265594006,48.32852936,91.983078,92.59968567,14.21373463,360.7583008,360,62.50708008,462.1219177,457.6430664,7.580868721,7.606110096,91.87788391,81.18556213,360.7582397,361.0837097,380.0861511,462.2271729,182.2095184,113.4684677,109.8717499
4/14/2026 4:45,103.392601,103.8438873,123.7493896,123.5386734,5.207493782,6.58083868,9.481006622,181.2176971,5.639641762,5.67803669,5.285450935,48.69728088,91.88098145,92.59971619,12.66283417,361.754425,360,58.741745,464.0418396,457.1131897,7.583832264,7.616721153,91.9993515,81.16411591,361.754425,361.6481323,380.9170227,464.0724182,182.6173706,113.4381104,109.842041
4/14/2026 4:50,102.6777954,102,123.4660645,123.470665,5.207353592,6.580754757,11.01330376,181.6163635,5.638570786,5.678955078,5.293645859,48.99969101,92.18039703,92.5997467,10.33678818,361.934021,360,54.16555023,462.1318054,456.355011,7.586796284,7.627332211,92.30628204,81.47122192,361.9339905,361.9703979,380.86026,462.0940857,182.6014252,113.407753,109.8123245
4/14/2026 4:55,113.5,113.2738342,122.4546738,122.6268311,5.207213402,6.580670834,10.96158314,181.8819122,5.637499332,5.67880106,5.289069653,45.20191956,92.49034882,92.59977722,9.936779022,361.0357666,360,53.09264755,457.0366516,455.8468933,7.589759827,7.637943268,92.5139389,81.20458984,361.0358276,361.055481,380.45755,457.0845032,182.5086212,113.3773956,109.782608
4/14/2026 5:00,105.3152924,104.5,122.1222916,122.3061829,5.207073212,6.580586433,10.88012314,182.4107056,5.636428356,5.678591728,5.284248829,44.94763184,92.35005951,92.59980774,9.954731941,359.7666321,360,54.11282349,453.5245361,456.3016663,7.590671062,7.643018246,92.28323364,81.23162842,359.7667236,359.7998047,379.9897766,453.5302429,182.415802,113.3470383,109.7528992
4/14/2026 5:05,104.2382202,103.8338928,122.3264465,122.3630371,5.206933022,6.58050251,10.77529526,181.9999847,5.635356903,5.678382874,5.279428005,52.85824203,92.16137695,92.59983826,11.07786751,358.4975281,360,56.93143082,451.3811035,456.7564087,7.585224152,7.630628586,92.19816589,81.23553467,358.4976196,358.5441589,379.3378906,451.2257996,182.3229828,113.3166809,109.7231827
4/14/2026 5:10,112.004631,112,122.5283737,122.5774994,5.206792831,6.58041811,9.433267593,182.4934845,5.634285927,5.678173542,5.274607182,46.42991257,92.65119934,92.5998764,13.22581196,358.1192932,360,60.97569656,450.6940613,457.4516602,7.579777241,7.618238449,92.60108948,81.63059235,358.1192932,358.2269897,378.6860046,450.6794434,182.2301636,113.2863312,109.6934738
4/14/2026 5:15,105.6422729,105.505867,122.4123383,122.4316788,5.206652641,6.580334187,10.87378311,181.6578827,5.633214951,5.677964211,5.269786358,47.14105225,92.56824493,92.59990692,15.88204575,358.2785034,360,64.53330231,453.7755432,458.2819824,7.57433033,7.605848312,92.30735016,81.29814911,358.2785034,358.4601746,378.3382568,453.7180481,182.1373596,113.2559738,109.6637573
4/14/2026 5:20,102.41436,102.819458,123.0716705,123.2862167,5.206512451,6.580249786,10.82379627,182.6468658,5.632143497,5.677755356,5.264966011,43.18514252,92.67107391,92.59993744,16.1384697,359.2423706,360,65.24356842,458.5466003,458.4298096,7.566926003,7.593458652,92.70722961,81.44835663,359.2423096,359.058136,379.045166,458.5143433,182.0445404,113.2256165,109.6340485
4/14/2026 5:25,99.22944641,99.5,123.2093506,122.9620285,5.206372261,6.580165863,10.72233868,182.6391296,5.631072521,5.677546024,5.260145187,44.10797882,92.5120163,92.59996796,15.06919003,360.489624,360,63.26369095,461.368103,457.7487793,7.551931858,7.581068516,92.52317047,81.44572449,360.4895935,360.4506226,379.7520752,461.4277344,182.054245,113.2198181,109.604332
4/14/2026 5:30,97.43621826,94.58873749,123.5223389,123.3469391,5.206232071,6.58008194,10.81389332,181.1104889,5.630001068,5.677336693,5.255324364,46.86831665,92.17203522,92.59999847,13.63781357,361.736908,360,59.50654984,463.5536804,457.067749,7.536937714,7.568678856,91.87594604,81.39831543,361.7368774,361.6983337,380.4589844,463.5132446,182.1585236,113.3468399,109.5746155
4/14/2026 5:35,93.27029419,93.75382996,123.4608765,122.7723465,5.206091881,6.57999754,9.685100555,181.00177,5.628930092,5.677127838,5.25050354,46.46085739,91.88599396,92.60003662,11.30847931,361.707489,360,55.31925583,463.2304382,456.3867188,7.521943569,7.556288719,92.23041534,81.32061005,361.707489,361.855072,381.1658936,463.0805969,182.2628174,113.4738617,109.5449066
4/14/2026 5:40,109.3290787,110.3690186,122.7227325,122.9138489,5.205951691,6.579913616,11.26028919,181.2859802,5.627858639,5.676918507,5.245682716,52.80560684,92.44777679,92.60006714,9.682900429,361.4584351,360,52.73838806,458.2719727,456.2399597,7.506949902,7.543899059,92.34777832,81.22163391,361.4584351,361.7337341,381.0136108,458.5307922,182.3670959,113.6008759,109.5151901
4/14/2026 5:45,112.0010376,112,122.1898575,122.3019257,5.205811501,6.579829216,10.93623257,181.2469177,5.626787663,5.676709175,5.240861893,52.45991135,92.36932373,92.60009766,9.21591568,360.6164246,360,53.44561768,454.4313049,456.1356812,7.491955757,7.531508923,92.38764191,81.2605896,360.6164551,360.5201721,380.3791199,454.1750793,182.4249115,113.7278976,109.4854813
4/14/2026 5:50,103.3141098,103.4225845,122.4312592,122.2910156,5.20567131,6.579745293,10.6991396,182.0510559,5.625716209,5.67650032,5.192154884,49.11199951,91.9988327,92.60012817,10.44947338,359.5018616,360,55.53261566,452.2807007,456.0314026,7.476961613,7.519118786,91.89745331,81.13819122,359.5018921,359.3065796,379.7446289,452.27005,182.3747864,113.7659302,109.4557648
4/14/2026 5:55,107.4795685,107.7018814,122.3866425,122.1549759,5.20553112,6.579660892,11.13838387,182.1535492,5.624645233,5.676290989,5.131049633,48.43652725,92.55596161,92.60015869,11.45295429,358.3872681,360,58.79997635,450.6901855,456.6829529,7.461967945,7.506729126,92.60812378,81.25683594,358.3873291,358.2628784,379.1101074,450.7984619,182.324646,113.6871567,109.4260559
4/14/2026 6:00,102.7051544,102.9102097,122.6452942,122.442543,5.20539093,6.579576969,9.64431572,183.3018188,5.623574257,5.676081657,5.069944859,43.42346573,92.99920654,92.60019684,13.83343601,357.6018372,360,62.90234375,451.675293,457.6148376,7.446973801,7.499856472,92.76825714,81.28495026,357.6018372,357.7676392,378.4756165,451.6730652,182.2745056,113.6083832,109.3963394
4/14/2026 6:05,109.0270615,108.0291214,123.1115189,123.1637955,5.20525074,6.579493046,10.77789402,183.4152832,5.622502804,5.675872803,5.043537617,42.98972702,93.10578156,92.60022736,17.07864761,357.2534485,360,65.52432251,455.803894,458.5467529,7.431979656,7.528618813,93.20333099,81.49620819,357.2534485,357.2660828,377.972168,455.9610596,182.2243652,113.5296097,109.3666229
4/14/2026 6:10,103.6967316,104.0664063,122.8230133,122.9850006,5.20511055,6.579408646,11.03337383,183.2801514,5.621431828,5.675663471,5.046758175,42.60083008,92.947052,92.60025787,18.34133148,358.4490356,360,65.20998383,459.9451294,459.065918,7.416985512,7.557381153,92.91118622,81.39733124,358.4489746,358.4573364,378.5449219,459.9899597,182.311142,113.4508286,109.3369141
4/14/2026 6:15,104.4743652,103.7034607,123.1984711,122.849678,5.20497036,6.579324722,10.8957386,183.0817871,5.620360374,5.67545414,5.04997921,42.78887939,92.77310181,92.60028839,17.68059158,359.6713257,360,63.71852493,461.4723206,459.0160522,7.401991844,7.586143017,92.96669769,81.39389801,359.6712646,359.4684753,379.1177063,461.4996033,182.52742,113.6176758,109.3071976
4/14/2026 6:20,107.6464005,107.3012543,123.747879,123.6455383,5.20483017,6.579240322,10.9322176,183.4493408,5.619289398,5.675245285,5.053200245,43.00981522,92.68453979,92.60031891,17.39103127,360.4021606,360,61.55569458,462.9994812,458.9661865,7.3869977,7.614905357,93.01521301,81.43152618,360.4021301,360.4553223,379.6904602,463.0092468,182.7436981,113.8236923,109.2774887
4/14/2026 6:25,106.2928925,106.4159851,123.2880173,123.4506073,5.20468998,6.579156399,9.701213837,182.5327911,5.618217945,5.675035954,5.05642128,43.81031418,92.82206726,92.60034943,16.98677444,360.7546387,360,58.6293602,463.5473633,458.9162903,7.374462605,7.602416992,92.94805908,81.78707886,360.7546692,360.5984802,380.2632446,463.5476685,182.9599762,114.0297012,109.2477722
4/14/2026 6:30,101.6779938,101.2841339,123.5290298,123.1994095,5.204549789,6.579072475,11.06764221,182.6170959,5.617146969,5.674827099,5.059642315,43.67136002,92.7141037,92.60038757,16.59382057,360.4274597,360,55.70302582,462.6065674,458.8664246,7.377933502,7.307645798,92.63819885,81.28287506,360.4274902,360.7200012,380.0232544,462.6208496,183.0671997,114.2357178,109.2180634
4/14/2026 6:35,111.7449493,110.9481735,123.2575378,123.3831863,5.204409599,6.578988075,11.08281708,183.8023834,5.616075516,5.674617767,5.06286335,44.30361557,93.11260986,92.60041809,16.42763329,360.1002808,360,54.7113533,458.9547119,458.8165588,7.381403923,7.167225361,93.09474945,81.18740082,360.1003113,360.3511658,379.6574707,459.0171509,183.0384216,114.4396896,109.1883469
4/14/2026 6:40,110.869751,110.782486,122.8604202,122.8731308,5.204269409,6.578904152,10.75070953,182.4781799,5.615004539,5.674408436,5.066084385,46.05395889,92.75719452,92.60044861,17.02656364,359.5029297,360,56.18078613,456.5974121,458.7666931,7.384874821,7.165752888,92.53106689,81.37000275,359.5029297,359.5039673,379.2916565,456.5470581,183.0096588,114.4038849,109.1586304
4/14/2026 6:45,120.5549927,120,122.7772064,122.6842041,5.204129219,6.578819752,10.61304569,182.3005371,5.613933563,5.674199581,5.448495388,46.4913063,92.5579071,92.60047913,18.31560326,358.6460266,360,58.38686752,455.1269531,459.3218689,7.388345242,7.164280415,92.58259583,81.44535828,358.6460266,358.6567993,378.9258423,455.1203613,182.9808807,114.3680801,109.1289215
4/14/2026 6:50,111.3232803,110.4292679,122.4853745,122.601265,5.203989029,6.578735828,9.667939186,183.1808929,5.61286211,5.67399025,5.384780884,43.04236603,92.59721375,92.60050964,19.86893272,358.2226257,360,61.77168655,454.4729919,460.0944214,7.391816139,7.162807941,92.47678375,81.38608551,358.2226257,358.5307922,378.8859253,454.4680786,182.9521027,114.3322754,109.099205
4/14/2026 6:55,107.8333817,108.9780579,122.9851151,123.2666626,5.203848839,6.578651428,10.9573946,183.5494232,5.611791134,5.673780918,5.235183239,45.18177414,92.72172546,92.60054779,21.69420242,358.4244385,360,64.99549103,456.7685852,460.8669739,7.39528656,7.161334991,92.75117493,81.30516815,358.4244385,358.7547302,378.9969788,456.7333679,182.9233398,114.2964706,109.0694962
4/14/2026 7:00,116.0405579,115.5851288,123.5615082,123.3295746,5.203708172,6.578567505,10.94609451,183.35112,5.610719681,5.673572063,5.244608879,43.90845871,92.36155701,92.60057831,22.68176079,359.1485901,360,65.53320313,460.588562,460.8368835,7.398757458,7.159862518,92.33158112,81.15253448,359.1485596,358.9786682,379.1080322,460.4862671,182.8945618,114.2606659,109.0397797
4/14/2026 7:05,130.8800201,130.123703,124.1548157,123.9019547,5.203567982,6.578483582,10.99458694,182.6332245,5.609648705,5.673362732,5.226704121,48.3670578,93.09845734,92.60060883,22.15920258,359.9164124,360,64.61819458,462.585144,460.606842,7.399393082,7.158390045,93.15763092,81.49970245,359.9163818,359.8134155,379.3828125,462.412384,182.865799,114.2867889,109.0100708
4/14/2026 7:10,129.1287079,129.1287079,123.9868469,124.2200775,5.203427792,6.578399181,10.9122324,182.1996765,5.608577251,5.6731534,5.190666199,53.30901718,92.49938965,92.60063934,21.5370121,360.6842041,360,62.72986221,464.3187561,460.37677,7.359626293,7.156917572,92.52203369,81.65829468,360.6842041,360.6517334,379.8643799,463.9388123,182.8361816,114.3974915,108.9803543
4/14/2026 7:15,126.9064713,125.921257,123.7604218,123.5482483,5.203287601,6.578315258,11.03778458,183.0940704,5.607506275,5.672944546,5.154628277,45.55437088,93.29026794,92.60066986,20.68810272,361.4520264,360,60.11082077,465.0640564,460.1467285,7.319859505,7.155445099,93.15068817,80.86299133,361.4519958,361.3526306,380.3459167,464.9549255,182.7992706,114.508194,108.9506378
4/14/2026 7:20,127.5816422,127.044342,123.865181,123.6339417,5.203147411,6.578230858,10.87316132,183.8339691,5.606434822,5.672735214,5.118589878,45.52439117,93.38346863,92.60070801,18.92169762,361.355835,360,56.72969055,464.9216309,459.8401184,7.280092716,7.193708897,93.38061523,81.2432251,361.355835,361.1442261,380.8274536,465.3768311,182.7623596,114.6188965,108.920929
4/14/2026 7:25,135.8927002,136.0965576,122.7532883,123.0905762,5.203007221,6.578146935,11.00400829,181.1091766,5.605363846,5.672525883,5.082551956,49.98718262,92.00228119,92.60073853,18.10243416,361.2020264,360,54.74326324,461.1969604,459.5066528,7.240325928,7.302638531,92.16829681,81.20514679,361.2020264,360.935791,380.4396973,461.3742981,182.7254486,114.729599,109.0515671
4/14/2026 7:30,138.9335938,139.2231445,122.5587311,122.7807541,5.202867031,6.578062534,11.10188389,180.9093323,5.60429287,5.672317028,5.046514034,50.18275452,91.4766922,92.60076904,18.00388718,360.3641052,360,55.09280396,458.041626,459.1732178,7.200559139,7.273385525,91.63261414,81.20495605,360.3641357,360.3076782,379.9454346,458.039917,182.6885376,114.8402939,109.1873932
4/14/2026 7:35,135.4943237,136.3322601,122.1698074,122.3418427,5.202726841,6.577978611,11.13451195,182.1654358,5.603221416,5.672107697,5.145590782,49.37661362,92.08582306,92.60079956,18.49932098,359.5169373,360,56.7665596,456.3973694,459.5125732,7.160792351,7.244132042,92.04446411,81.39325714,359.5169678,359.3227539,379.4511719,456.2769775,182.6516266,114.9509964,109.3232117
4/14/2026 7:40,154.986969,155.0236206,122.667305,122.5914764,5.202586651,6.577894688,9.69060421,181.8918457,5.60215044,5.671898365,5.053678036,58.42559433,91.63381195,92.60083008,19.62561798,358.6697998,360,59.33688736,455.0942688,459.8580017,7.121025562,7.214879036,91.58995819,81.074646,358.6697998,358.621582,378.9569092,455.27005,182.6165466,115.078949,109.4590302
4/14/2026 7:45,127.0833282,117.5,122.668129,122.726532,5.202446461,6.577810287,10.57431889,180.7796173,5.601078987,5.67168951,5.359806061,60.6086998,92.58808136,92.60086823,21.34500313,358.6300354,360,62.73970032,454.8457031,460.2822266,7.093346596,7.204836369,92.58626556,81.13543701,358.6300049,358.4533997,378.462677,454.8351746,182.5823059,115.2084198,109.5948486
4/14/2026 7:50,125.571228,115.7834244,123.472229,123.0322723,5.202306271,6.577726364,10.98041725,181.7064056,5.600008011,5.671480179,5.217185497,56.76391602,92.51506042,92.60089874,22.7842598,358.7926331,360,65.57313538,457.5651245,460.7238159,7.070304871,7.195388794,92.20310974,81.35890198,358.7926331,358.5861816,378.6859741,457.6245422,182.5480499,115.3378983,109.7306671
4/14/2026 7:55,119.6922073,119.4581757,123.4258194,123.314064,5.20216608,6.577641964,10.99627018,183.5391541,5.598936558,5.671271324,5.026641846,51.43163681,92.52780151,92.60092926,23.67791367,358.9552612,360,66.11501312,461.1719971,461.1653748,7.114094734,7.185940742,92.51649475,81.46770477,358.9552307,358.9520569,378.9281311,461.1855774,182.5684204,115.4673691,109.8664932
4/14/2026 8:00,114.8131943,114.8928299,123.0756531,123.3180771,5.20202589,6.577558041,10.77588749,181.5796509,5.597865582,5.671061993,5.227859497,52.66481781,92.49858856,92.60095978,24.52330971,359.2328186,360,65.60077667,462.6441956,461.6069336,7.416102886,7.176493168,92.50059509,81.43323517,359.2327881,359.3179626,379.1703186,462.6850891,182.8366699,115.5968399,110.0023117
4/14/2026 8:05,115.9433289,116.5,123.4890366,123.5814362,5.2018857,6.577474117,8.802825928,182.2964783,5.596794128,5.670852661,5.153414726,50.1638298,92.37771606,92.6009903,24.80384445,359.6354065,360,64.42176819,463.8855286,461.7460938,7.402924538,7.185009956,92.61005402,81.23670197,359.635376,359.6838379,379.4124756,463.9113464,183.1049194,115.7263184,110.1381302
4/14/2026 8:10,114.7192841,114.6921005,123.0871811,123.2963562,5.20174551,6.577389717,10.55008602,182.4790192,5.595723152,5.670643806,5.458970547,49.27347565,92.30132294,92.60102081,24.60226631,360.0379944,360,62.86959457,464.578949,461.734436,7.352525711,7.194516182,92.29389954,81.28263092,360.0379639,360.0497437,379.6546326,464.5988464,183.3731689,115.8557892,110.2739487
4/14/2026 8:15,117.7402649,117.0830994,123.4443207,123.2185287,5.20160532,6.577305794,10.98976421,182.140564,5.594652176,5.670434475,5.062953949,49.62732697,92.27906036,92.60105896,24.28738213,360.4405518,360,60.81287003,465.2723694,461.7227783,7.302126884,7.204021931,92.18791199,81.31428528,360.4405518,360.4156189,379.8788757,465.2863464,183.6414185,115.933815,110.4097672
4/14/2026 8:20,115.3777237,115.3398438,123.621727,123.4367142,5.20146513,6.577221394,12.20618439,182.3392487,5.593580723,5.670225143,5.0572505,49.40241241,93.02852631,92.60108948,23.97249603,360.8431396,360,58.17724228,465.9657593,461.7111206,7.251728058,7.213528156,92.83229828,81.63926697,360.8431396,360.7781982,380.0977783,465.9738464,183.8155518,116.0000076,110.5842056
4/14/2026 8:25,112.0995102,112.2944336,123.1175461,123.2330704,5.20132494,6.57713747,10.85346699,182.3327026,5.592509747,5.670016289,5.05154705,51.46807861,92.45056152,92.60112,23.67902184,360.4224548,360,55.7232132,464.4520569,461.6994629,7.240207672,7.223033905,92.15817261,81.05500793,360.4224854,360.3451538,380.3166809,464.4035645,183.7214508,116.0662003,110.7696915
4/14/2026 8:30,114.9060364,114.7427979,123.0855331,123.3066254,5.20118475,6.57705307,11.16140461,182.0388947,5.591438293,5.669806957,5.045843601,49.91956711,92.65693665,92.60115051,23.21975899,359.8664246,360,55.25465775,461.8930054,461.6878052,7.230067253,7.232540131,92.57556915,80.90842438,359.8664551,359.9121399,379.9209595,461.6421509,183.6273499,116.1323853,110.9551849
4/14/2026 8:35,114.7084808,114.6834793,123.0031509,123.0434799,5.201044559,6.576969147,11.82928371,183.0904999,5.590367317,5.669597626,5.040140152,46.76197433,92.78653717,92.60118103,23.75063896,359.3103943,360,56.22023392,459.0205994,461.6761475,7.219926834,7.242045879,92.69412231,81.27462769,359.3104248,359.3609314,379.4518433,459.0580139,183.5332336,116.1985779,111.1406708
4/14/2026 8:40,121.3855896,121.9748764,122.62957,122.7940369,5.200904369,6.576885223,11.16928482,183.0193939,5.589295864,5.669388771,5.150532246,51.97417831,92.86764526,92.60121918,25.27638054,358.4906921,360,59.37906265,457.0088806,462.0835266,7.209786415,7.251552105,92.89953613,81.10298157,358.4907227,358.4206543,378.9827576,456.979187,183.4391327,116.259285,111.3261642
4/14/2026 8:45,115.7294464,116.4144211,122.8977127,122.6365891,5.200764179,6.576800823,11.034482,183.1128845,5.588224888,5.66917944,5.314733982,54.41372299,92.5102005,92.60124969,27.12959099,357.9967651,360,63.04643631,456.4389648,462.8794556,7.199645519,7.261057854,92.4424057,81.10398102,357.9967346,357.9326172,378.5136414,456.5066833,183.3450317,116.3108215,111.5116501
4/14/2026 8:50,111.7319946,112,123.2186432,123.2745209,5.200623989,6.5767169,11.63557434,182.7076874,5.587153435,5.668970108,5.249019623,52.55905151,92.37109375,92.60128021,28.7809124,358.4630737,360,66.1272583,459.715271,463.6684875,7.207823753,7.270564079,92.38478851,81.28159332,358.4630737,358.4115906,378.9419556,459.830719,183.2509155,116.3623581,111.6971359
4/14/2026 8:55,114.4904709,114.490036,123.1546631,123.4451523,5.200483799,6.5766325,7.989164352,181.7832031,5.586082458,5.668761253,5.139717579,48.3260994,92.70435333,92.60131073,28.98807144,359.3636475,360,66.42849731,464.221283,463.2763672,7.22628212,7.280069828,92.60575867,81.42077637,359.3636169,359.3541565,379.5111084,464.1616211,183.1739655,116.4139023,111.8826294
4/14/2026 9:00,111.5980988,111.6709061,123.7889481,123.8589478,5.200343609,6.576548576,10.98143578,183.3804169,5.585011482,5.668551922,5.175438881,48.14940643,92.69641113,92.60134125,28.3037281,360.6418762,360,63.93060303,467.8847656,462.8842163,7.244740486,7.289576054,92.54807281,81.00417328,360.6418457,360.6537781,380.0802612,467.894043,183.5883789,116.4654388,112.0681152
4/14/2026 9:05,108.011673,108.1239548,123.7264633,123.6151047,5.200203419,6.576464176,11.41026115,183.4205933,5.583940029,5.66834259,5.211159706,42.08915329,92.96542358,92.60137939,26.37730598,361.9201355,360,59.66733551,469.7882996,462.4920959,7.263198853,7.299082279,92.88859558,81.13342285,361.9200745,361.9533997,380.844696,469.7868958,184.0027924,116.5169754,112.2536087
4/14/2026 9:10,114.4619751,115.5,123.4038467,123.5046616,5.200063229,6.576380253,10.71497059,181.5625305,5.582869053,5.668133736,5.246881008,49.06098938,92.40774536,92.60140991,24.53084946,361.8477783,360,55.70201111,466.994873,461.8251343,7.281656742,7.308588028,92.63614655,81.15214539,361.8478088,361.9016724,381.2444458,466.9487915,184.2349548,116.568512,112.4390945
4/14/2026 9:15,112.4619904,113.1549225,122.8579483,123.1407471,5.199923038,6.576296329,11.06669235,181.8629913,5.5817976,5.667924404,5.28260231,45.81792831,92.66593933,92.60144043,23.3115654,361.3614502,360,54.82819748,462.0153809,461.2153931,7.300115108,7.318094254,92.98867035,81.1891098,361.3614807,361.3963928,380.6976013,461.9790344,184.098877,116.6200485,112.624588
