TimeStamp,.[Puffing2.FLOW_FT20530],.[Puffing2.Flow_FT20530.],.[Puffing2.FLOW_FT24540],.[Puffing2.Flow_FT24540.],.[Puffing2.Flow_Rate_FP6.],.[Puffing2.Flow_Rate_FP7.],.[Puffing2.FLOW_RATE_FP8.],.[Puffing2.Motor_EM2152.0],.[Puffing2.MOTOR_EM25560],.[Puffing2.Motor_EM25560.],.[Puffing2.MOTOR_EM25570.],.[Puffing2.PID_PT2051.Out],.[Puffing2.PID_PT2051.PV],.[Puffing2.PID_PT2051.SP],.[Puffing2.PID_TT2051.out],.[Puffing2.PID_TT2051.PV],.[Puffing2.PID_TT2051.SP],.[Puffing2.PID_TT2454O.Out],.[Puffing2.PID_TT2454O.PV],.[Puffing2.PID_TT2454O.SP],.[Puffing2.PRESS_DPT2357.0],.[Puffing2.PRESS_DPT23570],.[Puffing2.Press_PT20510.],.[Puffing2.Press_PT2152.0],.[Puffing2.TEMP_TE20510],.[Puffing2.Temp_TE20510.],.[Puffing2.TEMP_TE2454I.0],.[Puffing2.TEMP_TE2454O0.],.[Puffing2.TEMP_TE2455I0],.[Puffing2.TEMP_TE2455O0],.[Puffing2.TEMP_TE24600]
4/14/2026 9:20,111.6426392,111.9269562,123.1126251,122.807457,5.199782848,6.576230526,11.11937428,180.6949005,5.580726624,5.667715549,5.318323612,51.78768158,92.42983246,92.60147095,23.62795448,360.036499,360,55.96603012,458.7969971,461.6601257,7.318573475,7.327600002,92.37755585,80.90532684,360.0365295,360.0628967,380.1507263,458.7976074,183.9628143,116.6715851,112.8100739
4/14/2026 9:25,111.3450394,109.7445831,122.0264053,122.094841,5.199642658,6.576202869,11.16651821,180.7290955,5.57965517,5.667506218,5.345219135,51.66674805,91.76477814,92.60150146,24.44254112,359.0800781,360,59.01884842,456.6817322,462.1048279,7.337031841,7.337106228,91.76477814,81.29424286,359.0801086,359.1362915,379.6840515,456.6404114,183.8267517,116.7231216,112.9955597
4/14/2026 9:30,112.5492096,112.9276581,122.3459778,122.5495377,5.199502468,6.576174736,11.05649948,181.0626221,5.578584194,5.667296886,5.261739731,53.1765976,91.91029358,92.60153198,26.19095421,358.3839111,360,62.62043762,455.9558105,462.5495605,7.355490208,7.346611977,92.16307068,81.21379089,358.3839417,358.4486694,379.2312622,456.1943359,183.6906891,116.7746582,113.1810532
4/14/2026 9:35,108.9638214,109,123.1752167,123.0003281,5.199361801,6.576146603,10.29967403,182.0024109,5.577512741,5.667088032,5.224461079,47.63765717,92.22667694,92.60157013,27.49284935,358.502655,360,65.92794037,458.6793823,462.9691162,7.373948574,7.356118202,92.29421997,81.23575592,358.502594,358.5518188,378.7784729,458.9850769,183.5546265,116.8261948,113.366539
4/14/2026 9:40,100.8634796,100.9100342,123.2929306,123.3380508,5.199221611,6.576118469,7.777603149,182.2480621,5.576441765,5.6668787,5.233383656,45.47062302,92.55833435,92.60160065,28.13104248,359.5140076,360,66.42208099,463.5708923,462.9278564,7.556322098,7.365623951,92.47844696,81.47999573,359.5139465,359.5690918,379.2124634,463.6158447,183.5110168,116.877739,113.5520325
4/14/2026 9:45,104.80896,103.5428085,124.2157745,123.9927292,5.199081421,6.576090336,11.04317951,180.9299011,5.575370312,5.666669369,5.242306232,51.20026398,92.05791473,92.60163116,26.86491394,360.6925964,360,63.78950882,467.6154175,462.4501953,7.598559856,7.413454533,92.23831177,81.21250153,360.6925659,360.727356,380.079071,467.691803,183.9616547,116.9292755,113.7375183
4/14/2026 9:50,106.2078171,106.1247253,124.0886688,124.1050797,5.198941231,6.576062679,11.20281315,180.9079742,5.574299335,5.666460514,5.243290901,50.92299271,92.37233734,92.60166168,24.98417473,361.9249878,360,59.36447525,469.8381042,461.9407349,7.578767776,7.493979454,92.12178802,80.87941742,361.9249268,361.9317627,380.9457092,469.8418579,184.4123077,116.9885635,113.9230118
4/14/2026 9:55,108.4359131,108,122.9581299,122.9449158,5.198801041,6.576034546,10.27441311,181.785675,5.573228359,5.666251183,5.235465527,49.04298401,92.41808319,92.6016922,22.5839138,362.0632935,360,55.37276459,466.0025635,460.978241,7.558975697,7.574504852,92.46190643,80.92853546,362.063324,362.0679932,381.5955811,465.7802429,184.8314056,117.0592957,114.1084976
4/14/2026 10:00,113.9002991,113.5,122.365036,122.6341324,5.198660851,6.576006413,10.44347477,181.6350861,5.573149204,5.666041851,5.227640629,49.45882416,92.31533813,92.60173035,21.73911667,360.9603882,360,55.24403381,459.6662292,460.8309326,7.539183617,7.655029774,92.15999603,81.1844101,360.9604187,360.959259,380.9266052,459.6405334,184.6626282,117.1300278,114.2939835
4/14/2026 10:05,106.4423981,107,122.1281052,122.0894699,5.19852066,6.575978279,11.0523777,181.2459412,5.573731422,5.665832996,5.219815731,50.2714119,92.05198669,92.60176086,22.18422699,359.7234497,360,57.27289963,456.8044128,461.0669556,7.560668468,7.634065628,92.04837036,81.24597168,359.7234802,359.7141418,380.2575989,456.6069031,184.493866,117.2007599,114.4794769
4/14/2026 10:10,108.5450058,108.0575409,122.6606598,122.4080963,5.19838047,6.575950146,10.36734581,181.3012238,5.574313641,5.665623665,5.211990833,52.26040268,92.22372437,92.60179138,23.71427345,358.3830872,360,60.96438599,455.2014771,461.3418579,7.59679842,7.572595596,91.9017334,80.95953369,358.3830566,358.3859558,379.588623,455.3336792,184.3250885,117.1207886,114.6649628
4/14/2026 10:15,105.405632,105.3032227,122.6392288,122.5090179,5.19824028,6.575922012,10.95957375,181.5465088,5.574895859,5.665414333,5.204165936,50.8025322,91.89791107,92.6018219,25.0219841,358.9230347,360,64.51637268,457.381012,461.7647095,7.632928371,7.511126041,91.89850616,81.11196899,358.9230347,358.9258728,378.9196472,457.4684753,184.1563263,116.853096,114.8504562
4/14/2026 10:20,104.669487,103.9917297,123.1576691,123.0193176,5.19810009,6.575894356,11.19629383,181.090683,5.575478077,5.665205479,5.196341038,49.57147217,92.46193695,92.60185242,24.87692261,360.0018921,360,65.07826996,461.5681458,461.717804,7.669058323,7.449656487,92.35525513,81.33086395,360.0018005,360.0413818,379.6639099,461.6013489,184.1242676,116.5854111,115.2762299
4/14/2026 10:25,74.77932739,74.14509583,124.290184,124.4071655,5.1979599,6.575866222,11.06254101,182.8293915,5.576060295,5.664996147,5.188515663,41.18972015,92.82516479,92.60189056,16.46224213,367.428009,360,62.46662521,465.1910706,458.2105713,7.755972862,7.629857063,92.60575867,80.99829865,367.4447327,367.4281006,382.8163452,465.2250366,183.9433899,116.3177185,117.0024414
4/14/2026 10:30,84.18063354,84.133461,124.0994492,124.1963043,5.19781971,6.575838089,11.12404823,183.079422,5.57664299,5.664786816,5.561951637,37.50630951,92.56018829,92.60192108,0.216279551,375.7772522,360,54.07652283,466.7997742,452.3360596,7.864947796,7.907446861,92.48466492,80.98978424,375.7772827,375.7794189,389.1300964,466.7739258,182.5910187,115.3210831,119.7462463
4/14/2026 10:35,73.11466217,73,121.5318756,121.4564819,5.19767952,6.575809956,11.84456635,179.8336029,5.577225208,5.664577961,5.956837654,39.33747864,92.78384399,92.6019516,0.004937321,384.8631287,360,46.74948883,461.4636536,452.3360596,7.867063046,7.909865379,92.72555542,81.33692169,384.8635254,384.8657532,398.7365417,461.3788757,178.5490112,113.3595734,123.3760757
4/14/2026 10:40,90.49452972,92.33674622,121.4386368,121.676506,5.19753933,6.575781822,10.61549568,180.2393951,5.577807426,5.664368629,5.340220451,43.74145126,91.95252991,92.60198212,0.005820752,375.4693604,360,44.16102219,455.0449524,452.3360596,7.809495449,7.760810852,92.09402466,81.66952515,375.4694824,375.4537048,394.8612366,455.0169373,183.2897949,114.6786041,122.4789581
4/14/2026 10:45,78.55383301,80,121.1625595,120.8898163,5.197399139,6.575754166,11.03443432,181.2419128,5.578389645,5.664159775,5.260660648,41.12332916,92.44661713,92.60201263,0.006704183,370.9559326,360,45.50191498,448.2966614,452.3360596,7.797020435,7.611756802,92.45657349,80.77285767,370.9560242,370.8483582,390.7814941,448.373291,184.638855,115.9976349,121.6815872
4/14/2026 10:50,101.5481339,100.6883011,121.142334,120.8713074,5.197258949,6.575726032,10.88475418,181.2242737,5.578971863,5.663950443,5.224537849,49.67974091,92.58512878,92.60205078,0.007587614,367.8471985,360,50.25945282,443.4205017,452.3360596,7.801152706,7.535377979,92.51512909,81.43714142,367.8473511,367.8818359,388.1716309,443.6240234,184.5577087,116.5262985,121.6960526
4/14/2026 10:55,89.85408783,90,121.2570877,121.5938034,5.197118759,6.575697899,10.99488068,182.4274445,5.579554081,5.663741112,5.343289375,43.26943207,92.61982727,92.6020813,0.008471045,365.4915161,360,56.29976654,442.4306641,452.3360596,7.805284977,7.557459831,92.82783508,81.68081665,365.4915771,365.5018005,385.6377563,442.3927917,184.4765625,116.7555847,121.7105255
4/14/2026 11:00,88.94716644,88.47769928,122.2548523,122.1961899,5.196978569,6.575669765,11.0824337,181.2768402,5.580136776,5.663532257,5.080560207,45.64315033,92.4084549,92.60211182,0.009354475,365.8350525,360,60.19576263,447.6181335,452.3360596,7.809417248,7.579541683,92.11777496,80.93048096,365.835022,365.8759766,385.1057434,447.6072998,184.395401,116.9848709,121.7249985
4/14/2026 11:05,86.11601257,85.55091858,122.5031586,122.5259094,5.196838379,6.575641632,10.88731194,181.8608551,5.580718994,5.663322926,5.236775398,44.56962585,92.03787231,92.60214233,0.010237906,366.9040833,360,60.13709259,451.9487,452.3360596,7.813549519,7.601623535,91.9825058,81.0880661,366.9040527,366.6878357,385.6746216,452.019989,184.3466644,117.2141571,121.7394714
4/14/2026 11:10,97.67079926,94.66481781,122.83992,122.7495575,5.196698189,6.575613976,10.93405914,181.3175507,5.581301212,5.663113594,5.326002598,47.88176346,92.30788422,92.60217285,0.011121337,367.9617615,360,59.04464722,454.028717,452.3360596,7.817681789,7.623705387,92.62207794,81.03574371,367.961731,367.9231262,386.2854919,453.9977112,184.7239227,117.4434433,121.7539444
4/14/2026 11:15,95.63085175,95.5,122.5235443,122.6309586,5.196557999,6.575585842,11.09388828,180.9685974,5.58188343,5.662904739,5.389778614,45.80241394,92.10346985,92.60220337,0.012004768,369.0194397,360,56.89324188,455.5879517,452.3360596,7.82181406,7.645786762,92.13381958,81.06439972,369.0193787,369.1584473,387.0207825,455.7955017,185.1011963,117.6727295,121.7684174
4/14/2026 11:20,89.40883636,88.99718475,122.5220337,122.655426,5.196417809,6.575557709,10.92784786,181.8370514,5.582465649,5.662695408,5.693252563,43.76994705,92.69015503,92.60224152,0.012888199,370.0771179,360,54.01139069,456.5612183,452.3360596,7.825946808,7.667868614,92.56635284,81.18930817,370.0770569,370.0658875,387.7560425,456.8731384,185.4784698,117.9020157,121.7828903
4/14/2026 11:25,82.39059448,82.5,122.7242355,122.7346802,5.196277618,6.575529575,11.27519417,181.7867584,5.583047867,5.662486076,5.507147312,42.59248734,92.5762558,92.60227203,0.013771629,370.0079651,360,50.77336121,456.4618225,452.3360596,7.830079079,7.689950466,92.28401947,81.16322327,370.0074768,370.4086609,388.2693481,456.4917908,185.8557281,118.1313019,121.7973633
4/14/2026 11:30,93.14348602,92.03572845,121.6618347,121.7583694,5.196137428,6.575501442,10.96701336,180.9152374,5.583630562,5.662277222,5.443739414,47.65443802,92.55862427,92.60230255,0.01465506,369.7907104,360,49.6812973,453.2993774,452.3360596,7.834211349,7.712032318,92.65901947,81.3730545,369.7896423,369.8622437,387.8497314,453.3230591,185.9082184,118.3605957,121.8261642
4/14/2026 11:35,97.21589661,97,122.0154419,121.8273468,5.195997238,6.575473785,11.05116177,181.5943909,5.58421278,5.66206789,5.424221039,47.4337883,92.63265991,92.60233307,0.015538491,369.1046143,360,50.52550888,450.0518188,452.3360596,7.83834362,7.701302052,92.57563782,80.84637451,369.0971375,369.2431641,387.4300842,450.1291199,185.759613,118.5898819,121.8581467
4/14/2026 11:40,86.04364777,86.33617401,121.8911667,121.6751556,5.195857048,6.575445652,10.6269989,181.609848,5.584794998,5.661858559,5.40470314,42.88317108,92.53173065,92.60236359,0.016421922,367.7101746,360,52.23067856,448.5619812,452.3360596,7.842475891,7.663571358,92.49833679,81.33591461,367.7070007,367.7984314,387.0104675,448.5671387,185.6110077,118.8191681,121.8901367
4/14/2026 11:45,104.2541046,104.5,121.712059,121.6308594,5.195716858,6.575417519,10.62229633,181.5835419,5.585377216,5.661649704,5.385184765,50.86388397,92.73947906,92.60240173,0.017305352,364.9934082,360,55.44618225,447.100647,452.3360596,7.812774181,7.625840187,92.84492493,81.52909851,364.9936218,365.0739441,385.4646301,447.0738831,185.4624023,119.0484543,121.8738098
4/14/2026 11:50,102.5,102.5928802,121.8969269,121.6483917,5.195576668,6.575389385,7.89513731,181.5554962,5.585959435,5.661440372,5.365666866,47.03884125,92.29032898,92.60243225,0.018188784,361.9732971,360,58.45541382,447.274231,452.3360596,7.763295174,7.588109493,92.17212677,81.26194,361.9733887,361.9333496,382.8164063,447.2193604,185.6103363,119.2825012,121.1791611
4/14/2026 11:55,105.2228851,104.7478485,122.6552048,122.7117691,5.195603371,6.575361252,10.95305252,181.5818176,5.586541653,5.661231041,5.346148491,49.18436813,92.43448639,92.60246277,0.019072214,361.4385986,360,60.15171814,449.8905334,452.3360596,7.713816166,7.550378323,92.47856903,81.18066406,361.4385986,361.5140686,381.8463135,449.9483032,185.8108978,119.5407181,120.4845123
4/14/2026 12:00,100.2977676,100.2105865,122.7630539,122.7273636,5.195743561,6.575333595,10.99014473,182.3163757,5.587123871,5.661022186,5.326630116,46.28906631,92.39093018,92.60249329,0.019955644,361.8622131,360,59.91976929,452.2809448,452.3360596,7.664337158,7.512647629,92.26264954,81.12120819,361.8622131,361.9351807,381.618042,452.2088013,186.0114441,119.7989349,120.1264725
4/14/2026 12:05,107.8393478,109.9201584,122.5288162,122.594017,5.195883751,6.575305462,10.97817993,183.0308228,5.587706566,5.660812855,5.307112217,43.6746521,92.92498016,92.6025238,0.020839076,362.2858276,360,59.68782043,453.293335,452.4156494,7.61485815,7.474916458,92.78566742,81.03868103,362.2858276,362.3563232,381.6666565,453.2823486,186.2120056,120.0571518,119.9512787
4/14/2026 12:10,115.1616974,115.3714523,122.5639496,122.8574677,5.196023941,6.575277328,11.02024746,182.7553864,5.588288784,5.660604,5.287593842,46.68455124,92.59187317,92.60256195,0.021722507,360.8952026,360,58.86077881,453.5531006,452.4086609,7.565379143,7.437185764,92.68338776,81.43473816,360.8952332,360.9450378,381.4406738,453.6250916,186.4125671,120.3153687,119.7760849
4/14/2026 12:15,102.7626343,102.125412,122.3738251,122.1976395,5.196164131,6.575249195,11.06381512,181.5088043,5.588871002,5.660394669,5.268075466,45.91022491,92.82649231,92.60259247,0.022605937,360.7301331,360,57.88248825,453.4858093,452.4016418,7.57683897,7.468465805,92.79549408,81.38752747,360.7301636,360.7832336,380.9611816,453.5203857,186.6131134,120.5735855,119.6008987
4/14/2026 12:20,106.6164627,106.5,122.6206512,122.4279099,5.196304321,6.575221062,10.5995388,182.2038116,5.58945322,5.660185337,5.266695499,45.45354843,92.63204193,92.60262299,0.023489367,360.5650635,360,56.90419769,453.4185181,452.3946533,7.634662151,7.557468414,92.83271027,81.44400787,360.5650635,360.6214294,380.48172,453.4156799,186.8136749,120.8318024,119.425705
4/14/2026 12:25,112.90345,112.9261627,122.8081894,122.9703522,5.196444511,6.575192928,10.91296673,182.0875244,5.590035439,5.659976482,5.27923727,47.45368576,92.62815857,92.6026535,0.024372799,360.3999939,360,55.92590714,453.3512268,452.3876343,7.692485809,7.646471024,92.37103271,81.15074921,360.3999939,360.4596252,380.2250671,453.3109741,187.0142365,121.0900192,119.2505112
4/14/2026 12:30,113.9688034,114.3413086,122.6672211,122.7105026,5.196584702,6.575165272,10.67181969,181.4729462,5.590617657,5.659767151,5.291779518,53.41352081,92.35739899,92.60268402,0.094464973,360.2885437,360,55.33901978,453.2839355,452.3806458,7.750309467,7.737174511,92.24163055,80.99784851,360.2885437,360.3417358,380.1768188,453.2062683,187.2147827,121.3315582,119.078476
4/14/2026 12:35,121.3070908,121.0554199,123.0931091,122.8737183,5.196724892,6.575137138,10.81466579,183.301651,5.591200352,5.659557819,5.301709652,46.34636307,92.94404602,92.60271454,0.229857892,360.259552,360,54.811306,453.2166748,452.3736267,7.808132648,7.83069849,92.91381073,80.96997833,360.259552,360.2942505,380.1285706,453.101532,187.3450775,121.4372635,119.0217209
4/14/2026 12:40,116.1014709,116.3583603,122.6995087,122.5519867,5.196865082,6.575109005,11.00085449,183.2167816,5.59178257,5.659348965,5.292729855,49.24544144,92.82806396,92.60275269,0.365250826,360.2305603,360,54.28359222,453.1493835,452.3666382,7.865956306,7.924222946,93.14281464,81.65158844,360.2305603,360.2467651,380.0803528,452.9416809,187.3978271,121.5429611,118.9649734
4/14/2026 12:45,116.3842163,116.226532,122.9995575,122.7592087,5.197005272,6.575080872,10.24881268,182.3047028,5.592364788,5.659314156,5.341560364,51.91869354,92.91580963,92.6027832,0.50064373,360.2015686,360,53.75587845,453.0820923,452.3596497,7.958084106,8.004948616,92.87508392,81.0513916,360.2015686,360.1992798,380.0321045,452.7456055,187.4505615,121.6486664,118.9082184
4/14/2026 12:50,113.8376007,113.8858261,122.6152649,122.4183273,5.197145462,6.575052738,9.532464981,181.6446533,5.592947006,5.659711838,5.380875111,53.56999588,92.53059387,92.60281372,0.636036634,360.1725464,360,53.22816467,452.3421936,452.3526306,8.06338501,8.072306633,92.47555542,81.21154785,360.1725464,360.1517944,379.9838562,452.4235535,187.5033112,121.754364,118.8514633
4/14/2026 12:55,122.5376205,122.8637238,123.0305557,122.6275635,5.197285652,6.575025082,11.32983208,182.5115967,5.593529224,5.660109997,5.371403217,48.25605392,93.2014389,92.60284424,0.771429598,360.1435547,360,53.40345001,451.3967285,452.3456421,8.168686867,8.139665604,93.03633881,81.28727722,360.1435547,360.1043091,379.9356079,451.8192749,187.5560608,121.8600693,118.7947083
4/14/2026 13:00,113.907814,113.8199234,122.1615906,122.5300751,5.197425842,6.574996948,10.44888878,182.398819,5.594111443,5.660507679,5.539115906,44.80463791,92.66678619,92.60287476,0.906822503,359.7991943,360,53.67067719,451.1175842,452.338623,8.273988724,8.207023621,92.73659515,80.92720032,359.7992554,359.8987427,379.8620605,451.2149658,187.6088104,121.9657669,118.7379532
4/14/2026 13:05,117.2419739,117.9283829,122.9466019,122.9251251,5.197566032,6.574968815,11.09961605,181.9746246,5.594693661,5.660905361,5.370510578,55.43039322,92.36976624,92.6029129,2.09843111,358.319458,360,54.41856003,450.8384399,452.9042664,8.312844276,8.233933449,92.48204041,81.59818268,358.319458,358.1843872,379.3520203,450.6106873,187.6615601,122.0714722,118.6811981
4/14/2026 13:10,125.5392227,125.3033752,122.7476578,122.3283768,5.197706223,6.574940681,12.03145504,181.9758911,5.595276356,5.66130352,5.003901005,54.71174622,92.45095825,92.60294342,3.741349936,357.7938538,360,56.33135605,450.5592957,453.6269226,8.270188332,8.205295563,92.78450775,81.36687469,357.7938843,357.7639465,378.8420105,450.2674561,187.7143097,122.1771698,118.6244431
4/14/2026 13:15,120.3919907,120,122.43367,122.3721848,5.197846413,6.574912548,9.473225594,183.1247559,5.595858574,5.661701202,4.989665031,49.29244614,92.51059723,92.60297394,6.465042591,358.0277405,360,58.97627258,450.2801514,454.2988892,8.227532387,8.176657677,92.57909393,81.19320679,358.0277405,358.1326599,378.5826416,450.0187683,187.7670593,122.2828751,118.567688
4/14/2026 13:20,120.0437241,120.5,122.4176407,122.6642227,5.197986603,6.574884892,11.09698963,182.8520203,5.596440792,5.662099361,4.975428581,50.92471313,92.65884399,92.60300446,7.867123127,358.3740845,360,61.89849472,450.87323,454.9776917,8.184876442,8.148018837,92.73186493,80.94695282,358.3740845,358.4964905,378.6872253,450.9523926,187.819809,122.3885727,118.5109329
4/14/2026 13:25,124.522377,124,123.2457886,123.0996475,5.198126793,6.574856758,10.55056477,183.2116699,5.59702301,5.662497044,4.961192608,49.48511887,92.67512512,92.60303497,9.133040428,358.8459778,360,63.87116623,453.421814,455.3071289,8.142220497,8.119380951,92.81227875,81.34333801,358.8459778,358.860321,378.7917786,453.4102173,187.8725586,122.494278,118.4541779
4/14/2026 13:30,121.9950867,122.1470642,123.2040939,123.0981216,5.198266983,6.574828625,10.85214996,182.6185303,5.597605228,5.662895203,4.951303005,52.22848129,92.7939682,92.60307312,9.499843597,359.2470703,360,63.53549194,456.3825989,455.6365662,8.099564552,8.090743065,92.55459595,81.33457947,359.2470703,359.1974182,378.9765015,456.2022095,187.9487762,122.5999756,118.3974228
4/14/2026 13:35,117.89505,118,122.735611,123.0536041,5.198407173,6.574800491,10.7230444,180.9134674,5.598187447,5.663292885,4.986841679,54.23542786,92.47385406,92.60310364,10.07551479,359.5073547,360,62.86307526,457.501709,455.9659729,8.056908607,8.062105179,92.45536804,81.42515564,359.5073547,359.4828796,379.1781616,457.4704285,188.2345123,122.7056808,118.3406677
4/14/2026 13:40,119.7352982,119.6388092,122.9338837,123.3350143,5.198547363,6.574772358,9.831290245,181.6746216,5.598770142,5.663691044,5.022380352,53.00634003,92.33935547,92.60313416,10.09708214,359.7566528,360,61.06827927,458.558197,456.2043457,8.014252663,8.033467293,92.37503052,81.03001404,359.7566833,359.7566528,379.3797913,458.7386475,188.5202332,122.7811508,118.2839127
4/14/2026 13:45,116.7928391,116.5,123.1224976,123.2550125,5.198687553,6.574744701,10.77224064,182.7054443,5.59935236,5.664088726,5.057919025,49.79331207,92.57744598,92.60316467,10.3802948,359.6442566,360,59.18652344,459.0247192,456.3901367,8.009212494,8.004829407,92.65950775,81.08371735,359.6442566,359.644043,379.5814514,459.0354919,188.8059692,122.8518906,118.2271652
4/14/2026 13:50,112.1225052,112.4178314,122.7936172,122.7547531,5.198827744,6.574716568,11.09659386,181.3242645,5.599934578,5.664486408,5.093457222,46.53159332,92.78105927,92.60319519,10.77026367,359.5318298,360,57.30476379,459.0671387,456.5759277,8.053744316,7.976191044,92.73974609,81.32315826,359.5318298,359.5314026,379.6605225,459.2657471,189.0917053,122.9226303,118.1704102
4/14/2026 13:55,118.5,118.2737732,122.7934265,123.1840134,5.198967934,6.574688435,11.4087162,180.505661,5.600516796,5.664884567,5.128995895,51.43313217,92.27953339,92.60322571,11.04528999,359.4194031,360,55.42300415,458.411377,456.7617188,8.098275185,7.947553158,91.98249817,81.25626373,359.4194031,359.4187622,379.5238953,458.4494629,189.0988007,122.9933701,118.1136551
4/14/2026 14:00,121.4763412,120.5,122.9130936,122.8631592,5.199108124,6.574660301,11.06523705,181.620697,5.601099014,5.665282249,5.164534569,51.98522949,92.82276154,92.60326385,11.59149265,359.3069763,360,55.22552109,456.4585266,456.9475098,8.142806053,7.918914795,93.06415558,81.07548523,359.3069763,359.3061218,379.3872986,456.4482422,189.0183868,123.0641098,118.0569
4/14/2026 14:05,119.3151474,119,122.7736206,122.5082245,5.199248314,6.574632168,9.737605095,180.4610901,5.601681232,5.665680408,5.137956619,53.61998749,91.87381744,92.60329437,12.39272785,358.4763184,360,56.86293411,453.7872925,457.3130493,8.0940485,7.976926804,92.03784943,81.34464264,358.4762878,358.4171143,379.2506714,453.8583374,188.9379883,123.1348495,118.000145
4/14/2026 14:10,118.139595,117.564621,122.8152313,122.6318817,5.199388504,6.574604034,11.81974411,180.9651184,5.602263927,5.666078091,5.12177372,54.02162933,92.14073944,92.60332489,15.28840542,357.5952148,360,59.83241272,452.8748779,458.4417114,7.971297741,8.087100029,92.15715027,81.39749146,357.5952454,357.6832886,379.1140442,452.9502563,188.8575897,123.2055893,117.9433899
4/14/2026 14:15,118.1603851,118.1603851,122.6605301,122.6491623,5.199528694,6.574576378,10.89146328,181.0628967,5.602846146,5.66647625,5.167324543,53.58796692,92.11668396,92.60335541,17.92149925,357.6115723,360,63.21416092,453.813385,459.0216064,7.986711979,8.103715897,92.05496979,81.12051392,357.6115417,357.4048462,378.9774475,454.2207642,188.7771759,123.276329,117.8866348
4/14/2026 14:20,118.247612,118.4526291,123.1318359,123.1135788,5.199668884,6.574548244,11.12571144,181.3595886,5.603428364,5.666873932,5.212875366,54.66778564,92.35234833,92.60338593,19.41140556,358.1307678,360,64.9969101,458.3430481,459.7833557,8.002126694,8.120330811,92.41229248,81.30236816,358.1307068,358.1277771,378.8408203,458.3424988,188.6967773,123.3470688,117.8298798
4/14/2026 14:25,114,114,123.4317932,123.2081757,5.199809074,6.574520111,11.03473949,181.5715179,5.604010582,5.667272091,5.258426189,48.40161133,92.74440765,92.60342407,19.342556,359.7677612,360,64.10526276,462.028595,459.3873596,8.017540932,8.136945724,92.59745026,81.36068726,359.7677307,359.4884949,379.4251404,462.1074829,188.9852753,123.4178085,117.7731247
4/14/2026 14:30,108.9040375,108.6131287,123.4861374,123.3631744,5.199949265,6.574491978,10.16148472,182.1562042,5.6045928,5.667669773,5.303977489,42.13450241,92.29845428,92.60345459,18.40156364,361.0063782,360,61.10325623,464.4266663,458.9913635,8.031995773,8.153561592,92.42523956,80.70498657,361.0063477,360.7565308,380.2192078,464.6109924,189.3710632,123.4897003,117.7163696
4/14/2026 14:35,107.6133423,107.5,123.5477219,123.543541,5.200089455,6.574463844,10.64073277,180.6781464,5.605175018,5.668067455,5.349528313,47.74198914,92.64482117,92.60348511,16.89984894,361.468689,360,57.20834351,465.1512756,458.5953674,8.044425011,8.170176506,92.58177948,81.3624115,361.4687195,361.5691833,381.0132751,464.9266357,189.7568512,123.5699387,117.6596146
4/14/2026 14:40,115.1750259,115,122.8187637,123.1266403,5.200229645,6.574436188,10.96715355,180.773941,5.605757236,5.668465614,5.395079136,53.16319275,92.29760742,92.60351563,15.6314497,361.3036194,360,54.93134689,460.5238647,458.5677185,8.056854248,8.18679142,92.21673584,81.32409668,361.3036194,361.0470886,380.8286133,460.2845154,189.6514893,123.650177,117.6547775
4/14/2026 14:45,108.8884583,109.221611,122.4644699,122.1801682,5.200369835,6.574408054,10.84599113,180.6893768,5.606339931,5.668863297,5.440629959,52.83903122,91.87351227,92.60354614,16.52120972,359.515686,360,56.28568649,455.3660889,458.8258972,8.069283485,8.203407288,92.03227234,81.22367096,359.5157166,359.4743347,380.2527771,455.2732544,189.4842834,123.7304153,117.6773605
4/14/2026 14:50,113.040863,113,121.9259338,122.0509872,5.200510025,6.574379921,10.56550884,180.5811005,5.60692215,5.669261456,5.486180782,51.85861206,92.2929306,92.60358429,17.2421093,358.6158142,360,59.73066711,452.6773987,459.0686951,8.075069427,8.220022202,92.39537811,81.19884491,358.6158447,358.4417114,379.5445557,452.39151,189.3170624,123.8106613,117.6999435
4/14/2026 14:55,109.8267593,110.1029739,122.4875259,122.3788528,5.200650215,6.574351788,9.597259521,181.2528687,5.607504368,5.669659138,5.531731606,50.09820557,92.03461456,92.60361481,19.92074585,357.5751038,360,64.11958313,453.9007568,459.9299316,8.06525898,8.236637115,92.00550079,81.08692932,357.5751343,357.5938721,378.7172241,453.8515625,189.1498413,123.954071,117.7225266
4/14/2026 15:00,109.8346786,108.8105774,123.1800079,122.987709,5.200790405,6.574323654,10.85208035,180.2443237,5.608086586,5.670057297,5.418796539,52.26661301,92.20257568,92.60364532,21.25896835,358.324646,360,66.17129517,458.4039612,460.4175415,8.055448532,8.253252983,91.80140686,81.10385895,358.324585,358.3482666,378.995636,458.4571228,188.9826355,124.1339035,117.7451096
4/14/2026 15:05,106.3971634,106.3590164,123.4093628,123.4899902,5.200930595,6.574295998,11.06011963,180.4687195,5.608668804,5.670454979,5.041749954,50.44538116,91.78173065,92.60367584,20.9258728,359.8114624,360,65.23200989,461.5552673,460.0379028,8.045638084,8.269867897,91.72831726,81.32113647,359.8114014,359.815918,379.5754089,461.5614929,189.379837,124.313736,117.7676926
4/14/2026 15:10,106.9871368,108.2360916,122.9709854,122.995285,5.201070786,6.574267864,10.97459984,181.6330109,5.609251022,5.670852661,5.004034996,47.88819122,92.51804352,92.60370636,19.72909546,361.1700745,360,63.33934021,463.5908508,459.6531677,8.035827637,8.286482811,92.20121765,81.68431091,361.1700745,361.1800842,380.1552124,463.5308533,189.865448,124.4935684,117.7902756
4/14/2026 15:15,106.3277893,106.3562012,122.9702377,123.1667023,5.201210976,6.574239731,10.9784708,181.2531433,5.609833717,5.67125082,5.020786762,47.26341248,92.49820709,92.60374451,18.10216713,361.7837524,360,60.13896561,464.5487366,459.179657,8.026017189,8.303097725,92.47141266,81.51680756,361.7837219,361.8051453,380.7350159,464.6304626,190.3510437,124.6733932,117.8128586
4/14/2026 15:20,103.3625946,103.4037247,123.2699356,123.1079865,5.201351166,6.574211597,9.66190815,180.3074493,5.610415936,5.671648502,5.037539005,50.6021347,92.10367584,92.60377502,15.90795422,361.6640015,360,56.26038742,463.8506165,458.2961426,8.016206741,8.319713593,91.73345184,81.2250824,361.664032,361.6510925,381.3148193,463.7217102,190.8366394,124.777977,117.8354416
4/14/2026 15:25,114.9491577,115.6555328,122.6210403,123.0051193,5.201491356,6.574183464,11.10524559,180.7217407,5.610998154,5.672046661,5.054291248,51.51765823,92.27275085,92.60380554,14.84385777,361.1995239,360,54.91622162,459.1516418,457.9766846,7.991810799,7.912857056,92.20894623,80.8763504,361.1995239,361.194458,380.9927063,459.0856934,190.7052917,124.7035904,117.8580246
4/14/2026 15:30,104.3036575,104.1697617,122.2683411,122.043396,5.201631546,6.574155807,10.92631435,182.1683044,5.611580372,5.672444344,5.071043015,45.9369812,92.63437653,92.60383606,14.96733093,360.2012634,360,56.40480804,454.7370605,458.268219,7.942297459,8.07804203,92.75447845,81.14164734,360.2012939,360.1922607,380.2127991,454.6868896,190.4460907,124.6291962,117.8806076
4/14/2026 15:35,115.2655945,115.5,122.0079041,122.3289795,5.201771259,6.574127674,11.33117199,181.0125275,5.61216259,5.672842503,5.087795258,51.51792145,92.6605072,92.60386658,15.94700527,359.0180969,360,59.6908226,452.3919067,458.5597534,7.892784119,8.057361603,92.44797516,80.92214966,359.0181274,359.0075073,379.4329224,452.3975525,190.1868744,124.5548096,117.9031906
4/14/2026 15:40,114.1801682,114,122.3315277,122.7837601,5.201911449,6.574099541,11.03928471,182.3700867,5.612744808,5.673240185,5.104547501,47.77695084,92.69033813,92.60389709,17.63130951,358.0475464,360,63.42374802,453.6350098,459.105957,7.843271255,8.036682129,92.75247192,80.9936142,358.0475464,358.0799866,378.8442078,453.6101379,189.9276733,124.480423,117.9257736
4/14/2026 15:45,104.2749405,103.7511826,123.014534,122.8977814,5.20205164,6.574071407,10.98830795,181.9088593,5.613327503,5.673638344,5.121299267,46.82063675,92.9983139,92.60393524,20.34674454,358.0452271,360,65.52959442,457.8580017,459.8073425,7.793757915,8.016002655,92.71690369,81.55058289,358.045166,358.2717896,379.0140991,457.8378296,189.6684723,124.4060287,117.9483566
4/14/2026 15:50,108.5043869,108.504364,123.1052704,123.20121,5.20219183,6.574043274,11.11368275,181.0245056,5.613909721,5.674036026,5.13805151,47.17978668,92.74723816,92.60396576,18.80482674,360.0093079,360,64.71324921,461.5401306,459.3310242,7.744245052,7.995323181,92.77996063,81.50940704,360.0093079,359.9788513,379.5319214,461.6257019,189.5111389,124.3316422,117.9709396
4/14/2026 15:55,107.2960815,106.5,123.0029526,123.0168381,5.20233202,6.574015617,10.94141579,181.2450714,5.61449194,5.674433708,5.154803753,48.28308868,92.68325043,92.60399628,17.77619171,360.9198914,360,62.08144379,463.3841858,458.8027649,7.751979351,7.974643707,92.43317413,81.25941467,360.9198608,361.041687,380.2704773,463.4178772,189.6252747,124.2572556,117.9935226
4/14/2026 16:00,102.6396561,102.7174835,123.423317,123.2203445,5.20247221,6.573987484,10.99824047,180.7963409,5.615074158,5.674831867,5.171555519,47.75572586,92.18031311,92.60402679,16.27093506,361.8304443,360,58.29961777,464.6019287,458.2745361,7.970287323,7.953963757,92.0705719,81.1098175,361.8304138,361.869873,381.0090332,464.8485718,189.7394104,124.182869,118.016098
4/14/2026 16:05,110.1351242,109.2754822,123.1159363,122.8568115,5.2026124,6.573959351,10.81158161,181.4655457,5.615656376,5.675229549,5.188307762,50.34259415,92.55931854,92.60405731,14.25418663,361.4736633,360,54.83846283,462.0520325,457.8984985,8.029024124,7.933284283,92.49243164,81.29985809,361.4736938,361.3504944,380.9451294,462.0125732,189.8535461,124.1084747,118.038681
4/14/2026 16:10,112.6817551,112.5828171,122.8775864,122.88591,5.20275259,6.573931217,11.1488142,182.4850464,5.616238594,5.675627708,5.205060005,45.91169739,92.89577484,92.60409546,13.74657249,360.5839233,360,54.18758392,457.9275818,457.6829834,8.104325294,7.912604809,93.15478516,81.19519043,360.5839233,360.6244812,380.5160522,457.8595581,189.690506,124.0340881,118.061264
4/14/2026 16:15,109.8365555,109.1972122,122.6065521,122.5577393,5.20289278,6.573903084,10.72881699,183.4199982,5.616820812,5.676025391,5.221811771,45.4279213,92.98740387,92.60412598,14.21839333,359.6941833,360,55.3479538,455.2273865,457.5731506,8.171896935,7.891925335,93.05097961,81.0567627,359.6941833,359.898468,380.0869751,455.0910339,189.1411591,123.9597015,118.083847
4/14/2026 16:20,111.6266632,111.594902,122.2253647,122.3248978,5.20303297,6.57387495,10.79806328,181.8745728,5.617403507,5.67642355,5.238564014,46.5153923,92.82064819,92.60415649,14.74157524,358.8044434,360,57.86799622,453.7411804,457.992218,8.086668968,7.871245384,92.8695755,81.33869934,358.8044434,359.0761414,379.5719299,453.7955627,188.5918121,123.8650589,118.1064301
4/14/2026 16:25,112.1919556,112.1506424,122.4706879,122.2017593,5.203173161,6.573847294,10.66337299,184.296402,5.617985725,5.676821232,5.255316257,45.96647263,93.15006256,92.60418701,16.66316605,357.9147034,360,61.08394623,452.8437195,458.5844727,8.015672684,7.861161709,93.03067017,81.19558716,357.9147034,358.2512817,379.0283508,452.5001221,188.0424652,123.7472458,118.1014633
4/14/2026 16:30,121.2938843,121.2946548,123.1413498,122.8677826,5.203313351,6.57381916,10.7056427,182.8396759,5.618567944,5.677218914,5.272068024,48.0664978,93.16973877,92.60421753,18.62501335,357.8420715,360,64.82887268,454.9950256,459.4634399,8.060177803,7.904278278,93.16955566,80.82575226,357.8420715,357.8313293,378.598114,454.8929138,187.9867859,123.6294327,118.0550613
4/14/2026 16:35,115.6007843,115.3099976,123.2130203,123.3232956,5.203453541,6.573791027,9.180207253,183.2423706,5.619150162,5.677617073,5.288820267,45.11196518,93.10723114,92.60425568,19.9117775,358.8188477,360,65.56816101,458.9363708,459.65448,7.839639187,7.949329853,93.03771973,80.94430542,358.8188171,358.7446289,379.1701355,458.9125061,188.0183105,123.5116119,118.008667
4/14/2026 16:40,112.0186234,111.6601257,123.4654236,123.2942734,5.203593731,6.573762894,10.49540138,182.6418762,5.61973238,5.678014755,5.30557251,44.1607399,93.03134155,92.60428619,18.97277832,360.0076904,360,64.51850128,461.2038269,459.3374634,7.957175732,8.05228138,93.07925415,81.18994904,360.0076294,359.8996887,379.7421265,461.2617493,188.0498352,123.3937988,117.962265
4/14/2026 16:45,111.1841049,110.5,123.1523209,123.2531738,5.203733921,6.57373476,10.9445858,182.0792084,5.620314598,5.678412914,5.322324276,48.01495361,92.52560425,92.60431671,18.26710129,361.0430908,360,62.61115265,462.8323364,458.9208374,7.773336887,7.398657322,92.55271149,81.34970856,361.0430603,361.0547485,380.3141479,463.1647339,188.0813599,123.4076004,117.915863
4/14/2026 16:50,113.8332977,113.8308258,123.1221085,123.4541473,5.203874111,6.573707104,9.049728394,182.1255341,5.620897293,5.678810596,5.339076519,45.41422653,92.97188568,92.60434723,17.31977272,361.5561829,360,59.57484818,464.0605164,458.5041809,7.791969299,7.654881954,93.07197571,81.10799408,361.5561829,361.1739502,380.8861389,463.8100281,188.1128845,123.4743576,117.8694687
4/14/2026 16:55,112.059906,112.0230789,123.2004623,123.2395935,5.204014301,6.57367897,10.52846241,180.9263153,5.621479511,5.679208755,5.355828762,45.72692108,92.74275208,92.60437775,15.43313694,361.5286865,360,56.06990433,463.6230469,458.0875244,7.810601711,7.711085796,92.76222229,81.19713593,361.528717,361.269989,381.0767822,463.411499,188.1444092,123.5411072,117.8230667
4/14/2026 17:00,111.5804596,111.4049606,122.6774673,122.8780823,5.204154491,6.573650837,9.484901428,182.181427,5.622061729,5.679606438,5.355255127,43.66778564,92.6333313,92.60440826,14.00092697,361.0118408,360,54.23068619,459.5248108,458.0607605,7.8292346,7.719851494,92.91439056,81.56404114,361.0118408,361.3660278,380.6486816,459.692749,188.1759338,123.6078644,117.7766724
4/14/2026 17:05,114.6193008,114.9046021,122.4379883,122.3220215,5.204294682,6.573622704,11.00354958,181.5518341,5.622643948,5.680004597,5.344048023,45.55993271,92.66098785,92.60444641,14.24346924,360.3645325,360,54.74096298,455.4692993,458.0346985,7.594304085,7.728617191,92.53881073,81.49343872,360.364563,360.3779602,380.2205811,455.8229675,188.1117554,123.674614,117.7302704
4/14/2026 17:10,130.3252716,131.3454742,122.9107132,122.4368286,5.204434872,6.57373333,10.82117271,182.1329193,5.623226166,5.680402279,5.332841396,50.17689514,93.0128479,92.60447693,15.17958069,359.20578,360,57.21581268,453.879364,458.0086365,7.667324543,7.737383366,92.98524475,81.33779144,359.2058105,359.2054138,379.7441406,453.6136475,187.7388458,123.5544891,117.683876
4/14/2026 17:15,133.331131,134.017868,122.6034546,122.5218124,5.204575062,6.57440567,11.05836868,182.3258514,5.623808384,5.680799961,5.321634293,48.27674484,93.06422424,92.60450745,16.59635544,358.2189941,360,60.66192245,452.3887329,458.7034302,7.740344524,7.746149063,92.9410553,81.29286957,358.2189636,358.0943604,379.1037598,452.7361145,187.365921,123.4179611,117.6374741
4/14/2026 17:20,130.0367126,130.7805634,122.5311966,122.5149689,5.204715252,6.575078011,10.87823391,181.9978333,5.624390602,5.68119812,5.310427189,49.09498596,93.08378601,92.60453796,18.66270447,358.3628845,360,64.45510101,454.369751,459.5782471,7.813364983,7.754914761,92.7978363,81.63687897,358.3628845,358.4516907,378.5897217,454.6263123,187.1455078,123.2814407,117.5910721
4/14/2026 17:25,143.73703,142.8000336,123.1730576,123.6176605,5.204855442,6.575750351,9.818883896,181.9104767,5.624973297,5.681595802,5.299220562,53.38936234,92.72135925,92.60456848,19.56501579,358.5706177,360,65.81855011,458.9070435,460.0818176,7.886384964,7.763680458,92.73983002,80.94548035,358.5705872,358.8090515,379.0049744,458.9844971,187.4263,123.1449127,117.5446777
4/14/2026 17:30,140.5157776,141.5050354,123.8692169,123.7906036,5.204995632,6.576422691,10.95483589,180.6286774,5.625555515,5.681993961,5.288013458,55.7232399,92.03794861,92.60460663,19.24323463,360.0612183,360,63.9781189,463.0915833,459.331604,7.803218365,7.818313122,92.00292206,81.41790771,360.0611877,359.8986816,379.5971069,463.0437012,187.707077,123.0083847,117.4982758
4/14/2026 17:35,137.9220734,139,123.2169037,123.2125702,5.205135822,6.577095032,11.0637064,180.8957062,5.626137733,5.682391644,5.276806355,51.13165665,92.41604614,92.60463715,17.60648346,361.5518188,360,60.15899658,466.0766296,458.8122253,7.71574688,7.87468338,92.40019226,81.13685608,361.5517883,361.3179932,380.4706726,466.1410217,187.9878693,122.8763504,117.4518814
4/14/2026 17:40,144.8209839,147.7898407,123.5020828,123.2364655,5.205276012,6.577767849,11.10721779,179.2338867,5.626719952,5.682789803,5.265599728,51.752491,91.35832977,92.60466766,15.41150856,362.0031738,360,55.44836807,464.9445801,458.3569641,7.628275394,7.931053162,91.27890778,81.39509583,362.0031738,361.9858704,381.3442688,464.7168884,188.1616364,122.815155,117.4054794
4/14/2026 17:45,150.7047577,154.4410248,122.8134613,122.8776169,5.205416203,6.578440189,10.89859772,179.6823883,5.62730217,5.683187485,5.254392624,56.55752945,91.69620514,92.60469818,14.22170067,361.2827759,360,53.18426514,459.3323669,457.995697,7.60720253,7.302138805,91.41184998,81.20323944,361.2828064,361.0729675,380.8998718,459.4829102,188.0047455,122.7539597,117.3590851
4/14/2026 17:50,124.3330231,123.8890991,122.5865326,122.5558243,5.205556393,6.57911253,10.29222202,181.1449432,5.627884388,5.683585167,5.24318552,53.47304916,92.21372223,92.6047287,14.74977016,360.0267944,360,54.86297607,454.9228821,457.9549561,7.587902546,7.318292618,92.86366272,81.1092453,360.0268555,360.0289917,380.1468506,454.9420471,187.8478699,122.6927643,117.3126831
4/14/2026 17:55,132.4966736,131.1882019,122.3318176,122.40448,5.205696583,6.57978487,10.38326073,181.7717133,5.628467083,5.683983326,5.231978416,54.98190689,92.70810699,92.60476685,15.9509697,358.7708435,360,58.36924744,452.3372192,458.5672607,7.568603039,7.334445953,92.98675537,80.90598297,358.7709045,358.7420349,379.2547913,452.2167053,187.6909943,122.6278076,117.2662811
4/14/2026 18:00,133.0503998,132.2692413,122.0717926,122.4060211,5.205836773,6.580457211,10.82715797,181.5999451,5.629617691,5.684381008,5.22077179,58.90836334,92.207901,92.60479736,18.32326698,357.4575195,360,62.66851807,451.7271423,459.18396,7.549303055,7.350599766,92.2250824,81.23231506,357.4575806,357.6703186,378.2907715,452.0363464,187.5341034,122.5393372,117.2198868
4/14/2026 18:05,133.9945679,132.4772186,122.5137329,122.803566,5.205976963,6.581129551,10.71410656,181.148056,5.630937576,5.684779167,5.209564686,53.39232635,92.29536438,92.60482788,19.95625305,358.2079468,360,66.12205505,456.6117249,460.0849609,7.530003071,7.366753101,92.804245,81.29167175,358.2078857,358.2483826,378.464325,456.5917358,187.3772278,122.4508591,117.1734848
4/14/2026 18:10,127.6677399,127.4618073,123.2385254,123.6686172,5.206117153,6.581801891,10.69122028,182.1143646,5.632257462,5.685176849,5.198357582,49.7100296,93.28626251,92.6048584,20.13463211,359.4819946,360,65.70587158,461.9927368,459.9064941,7.598380566,7.382906914,93.169487,81.27429962,359.4819641,359.6157227,379.006134,462.0918884,187.2203522,122.362381,117.1270905
4/14/2026 18:15,123.0379944,123.1169968,124.0076523,123.8553009,5.206257343,6.582474709,9.821451187,181.6474609,5.63357687,5.685575008,5.187150955,47.33208847,92.94927216,92.60488892,19.03293228,360.5613098,360,62.85106277,464.2874451,459.4793091,7.666771889,7.399060249,92.77886963,81.12482452,360.5612793,360.699707,379.7592163,464.3175659,187.6058502,122.283371,117.0806885
4/14/2026 18:20,123.9983673,123.5,123.7600708,123.6489182,5.206397533,6.583147049,11.03304958,182.3769073,5.634896755,5.685972691,5.175943851,53.69404984,92.80538177,92.60491943,17.81305885,361.640625,360,58.89876556,466.2994385,459.052124,7.735163212,7.415214062,92.8006134,81.21133423,361.640564,361.7339478,380.5122681,466.2764893,188.0722046,122.3323212,117.0342865
4/14/2026 18:25,101.411705,101.0722198,122.6032715,122.9590149,5.206537724,6.583819389,10.79682064,181.5428162,5.63621664,5.68637085,5.645103455,44.60729599,92.5134964,92.60495758,15.84563065,361.6941223,360,54.63837814,463.7498169,458.1558533,7.803554058,7.431367397,92.51804352,81.32647705,361.6941528,361.8318481,381.2653503,463.7097778,188.1930084,122.3812714,116.9878922
4/14/2026 18:30,115.8472977,114.4056854,122.580307,122.6916962,5.206677914,6.58449173,11.00616074,181.0969086,5.637536049,5.686768532,5.344006062,52.98321533,92.3364563,92.6049881,15.25226402,360.7961121,360,53.66505814,458.6417847,458.1939087,7.566357136,7.44752121,92.16947937,81.06270599,360.7961426,360.8823853,380.8078308,458.697113,187.9220734,122.4302216,116.9414902
4/14/2026 18:35,113.9729233,113.9888229,122.1194153,122.1153183,5.206818104,6.58516407,10.93571758,180.225647,5.638855934,5.687166214,5.325126648,52.9223938,92.18707275,92.60501862,15.34388733,360.0090637,360,54.30514145,456.5259705,458.4205017,7.603399277,7.463674545,92.19642639,81.74843597,360.0090942,359.9329224,380.2366028,456.3406982,187.651123,122.4791718,116.8950958
4/14/2026 18:40,119.068367,119.0486679,122.4785156,122.6465836,5.206958294,6.585836411,9.717586517,180.8136597,5.640175819,5.687564373,5.020893574,54.57825851,92.33637238,92.60504913,16.35183144,359.2322998,360,56.7165947,454.6065063,458.6470947,7.640441895,7.479828358,92.36676788,81.40249634,359.2323303,358.9834595,379.6653748,454.8973083,187.380188,122.3148346,116.8486938
4/14/2026 18:45,121.5331039,122.0740738,122.001976,122.2296219,5.207098484,6.586509228,11.02801228,181.3858643,5.641495228,5.687962055,5.01661253,51.97182465,92.13168335,92.60507965,17.57560921,358.4555054,360,59.5062561,453.5018616,458.9462585,7.677484512,7.495981693,92.22772217,81.1818161,358.4555664,358.590271,379.0941162,453.5482483,187.1092377,122.146843,116.8022995
4/14/2026 18:50,122.8044357,122.2541656,122.4071655,122.6699295,5.207238674,6.587181568,11.03955173,181.5469818,5.642815113,5.688360214,5.012331009,54.51052856,92.44099426,92.6051178,19.2203083,358.5568542,360,63.30728149,454.0312195,459.6193848,7.676301003,7.512135506,92.44099426,81.45915985,358.5568542,358.4584351,378.5545654,454.0470276,186.8383026,121.9788437,116.7558975
4/14/2026 18:55,120.9337387,121.1669159,123.0258789,123.2645645,5.207378864,6.587853909,10.90879631,181.8296967,5.644134998,5.688757896,5.008049965,55.13894653,92.13848114,92.60514832,20.55217934,358.9536438,360,65.85308075,457.5402527,460.1290894,7.672332287,7.528288841,92.13831329,81.42874908,358.9536133,358.7134399,379.0405273,457.5588684,186.5673523,121.8108521,116.7094955
4/14/2026 19:00,114.1554108,113.8927078,123.1822739,123.2617188,5.207519054,6.588526249,10.63976002,180.0453491,5.645454407,5.689156055,5.003768444,53.03542328,92.0717926,92.60517883,20.4296627,359.5737915,360,65.36179352,461.006134,459.9016724,7.668364048,7.544442654,92.01642609,81.36946106,359.573761,359.5362244,379.5264893,460.9736328,186.5007019,121.6428604,116.6631012
4/14/2026 19:05,115.1683731,115.5,123.1855927,122.8615494,5.207659245,6.589198589,9.905296326,181.3934479,5.646774292,5.689553738,4.9994874,52.82208252,92.60584259,92.60520935,19.76338005,360.4360657,360,63.8546524,462.8217163,459.6742554,7.664395332,7.560595989,92.57985687,81.41120911,360.4360657,360.3590088,380.0124207,462.6365967,186.6152496,121.618515,116.6166992
4/14/2026 19:10,114.0544891,114.5,123.8046875,123.5861893,5.207799435,6.58987093,10.9180727,181.1621704,5.648094177,5.68995142,4.995205879,49.10581207,92.43785858,92.60523987,18.95110512,361.2550354,360,61.14366531,464.1562805,459.4468384,7.658836842,7.563763618,92.31395721,81.20606995,361.2550354,361.1817932,380.4142151,464.2423706,186.7297974,121.643364,116.5703049
4/14/2026 19:15,112.4662781,112.0015488,123.4863205,123.333313,5.207939625,6.59054327,11.00210476,181.9709778,5.649413586,5.690349579,4.990924835,48.33333969,92.63368988,92.60527802,17.61730003,361.144043,360,57.93569183,464.7011414,459.1589966,7.671286106,7.560956001,92.71543884,81.18585968,361.144043,361.2826843,380.6419067,464.7095337,186.8443451,121.6682205,116.5239029
4/14/2026 19:20,122.4401398,122.0630875,122.8686218,123.037323,5.208079815,6.591216087,10.71307755,181.3932953,5.650733471,5.690747261,4.986643314,48.66308212,93.16176605,92.60530853,16.13690948,361.03302,360,54.77106857,462.4243164,458.8146667,7.686841011,7.557486534,93.14130402,81.56171417,361.0330505,361.1545105,380.8695984,462.3309021,186.9588776,121.6930771,116.4775085
4/14/2026 19:25,111.8661575,111.5577774,122.6961899,122.753952,5.208220005,6.591888428,10.70064926,181.858139,5.652053356,5.69114542,4.98236227,46.65262222,92.67528534,92.60533905,15.65120697,360.6977539,360,54.28313828,458.4788513,458.4703064,7.702395916,7.554017544,92.8503952,81.08110046,360.6977844,360.7408752,380.7152405,458.3753052,187.0115051,121.717926,116.4311066
4/14/2026 19:30,105.7721481,105.70681,122.0553284,122.2038879,5.208359718,6.592560768,9.649563789,180.4523621,5.653372765,5.691543102,4.97808075,47.23773956,92.23261261,92.60536957,16.3117218,359.9309692,360,55.47013855,456.7572327,458.6651001,7.717950821,7.550548077,91.94390869,81.08586121,359.9309998,359.9310303,380.2595215,456.7218628,186.9139099,121.7427826,116.3847046
4/14/2026 19:35,119.4022217,119.5,122.4006805,122.4056702,5.208499908,6.593233109,10.92481709,181.3829651,5.65469265,5.691941261,4.973799706,53.71215439,92.12965393,92.60540009,17.24644661,359.1641541,360,57.39624786,455.1704712,459.1946106,7.733505726,7.554387093,92.24936676,81.51059723,359.1641846,359.1211853,379.803833,455.3026733,186.8163147,121.7381592,116.3383102
4/14/2026 19:40,120.8813705,120.5618439,122.2048569,122.3504715,5.208640099,6.593905449,11.00725174,181.0299683,5.656012535,5.692338943,4.991663933,52.93368912,92.34208679,92.60543823,18.4288311,358.3973389,360,60.36151123,454.7077332,459.7241211,7.749060631,7.559597015,92.02508545,81.02441406,358.3973694,358.3640442,379.3481445,454.4844666,186.7187347,121.66716,116.2919083
4/14/2026 19:45,122.0868759,122,122.375145,122.4683762,5.207456112,6.594577789,11.00648212,180.944931,5.657331944,5.692737103,5.011807442,51.73947906,91.99575043,92.60546875,20.39061165,358.223938,360,63.2998848,455.3105469,460.2536316,7.764615536,7.564806461,92.04698944,80.97995758,358.223938,358.1758118,378.8924561,455.2956848,186.6211395,121.5961685,116.2455139
4/14/2026 19:50,124.6788559,124.1023941,122.834465,123.2224655,5.204516888,6.595250607,10.94121265,181.8660278,5.658651829,5.693134785,5.031950951,47.54156113,93.14286804,92.60549927,21.34970474,358.5988464,360,65.32669067,458.1653748,460.3424072,7.780170441,7.570016384,93.17298889,81.23271179,358.5988159,358.5310669,379.0039978,458.1994019,186.5235443,121.5251694,116.1991119
4/14/2026 19:55,110.0218811,109.5,123.1964493,123.0708542,5.201577663,6.595922947,11.02200031,180.8765564,5.659971714,5.693532467,5.052094936,49.17059708,92.55941772,92.60552979,21.48320389,359.4761963,360,64.90472412,461.538208,460.2286072,7.795725346,7.57522583,92.32578278,81.20677185,359.4761963,359.4500732,379.460907,461.5271301,186.4259491,121.4541779,116.1527176
