TimeStamp,.[Puffing2.FLOW_FT20530],.[Puffing2.Flow_FT20530.],.[Puffing2.FLOW_FT24540],.[Puffing2.Flow_FT24540.],.[Puffing2.Flow_Rate_FP6.],.[Puffing2.Flow_Rate_FP7.],.[Puffing2.FLOW_RATE_FP8.],.[Puffing2.Motor_EM2152.0],.[Puffing2.MOTOR_EM25560],.[Puffing2.Motor_EM25560.],.[Puffing2.MOTOR_EM25570.],.[Puffing2.PID_PT2051.Out],.[Puffing2.PID_PT2051.PV],.[Puffing2.PID_PT2051.SP],.[Puffing2.PID_TT2051.out],.[Puffing2.PID_TT2051.PV],.[Puffing2.PID_TT2051.SP],.[Puffing2.PID_TT2454O.Out],.[Puffing2.PID_TT2454O.PV],.[Puffing2.PID_TT2454O.SP],.[Puffing2.PRESS_DPT2357.0],.[Puffing2.PRESS_DPT23570],.[Puffing2.Press_PT20510.],.[Puffing2.Press_PT2152.0],.[Puffing2.TEMP_TE20510],.[Puffing2.Temp_TE20510.],.[Puffing2.TEMP_TE2454I.0],.[Puffing2.TEMP_TE2454O0.],.[Puffing2.TEMP_TE2455I0],.[Puffing2.TEMP_TE2455O0],.[Puffing2.TEMP_TE24600]
4/14/2026 20:00,119.2829819,119.5,123.3386841,123.1941528,5.198638439,6.596595287,10.88186169,181.5267944,5.661291122,5.693930626,5.072238445,50.34937668,92.49156189,92.6055603,20.89860725,360.3535767,360,63.78715134,463.0062561,460.1148071,7.811280251,7.580435753,92.18626404,81.28173828,360.3535461,360.3691101,379.9178162,462.9284668,186.4247131,121.3831787,116.1063156
4/14/2026 20:05,118.0801544,118.1173325,122.8656693,123.3549576,5.195698738,6.597267628,10.97511864,180.8084106,5.662611008,5.694328308,5.092381954,51.42038345,91.92169189,92.60559082,20.17564774,361.2309265,360,60.99687576,464.4742737,459.9879761,7.826835155,7.585645676,91.87901306,80.983284,361.230896,361.2881165,380.3747253,464.3297729,186.4584045,121.3121872,116.0599136
4/14/2026 20:10,111.7802963,112.2251053,123.4823837,123.4929504,5.192759514,6.597939968,10.99866676,180.4407501,5.663930893,5.694726467,5.112525463,52.41546631,91.96153259,92.60562897,18.5333271,361.4096985,360,57.87895203,464.7440796,459.3216553,7.807255268,7.590855122,92.30673981,80.82928467,361.4096985,361.2712097,380.8316345,464.4353333,186.4920807,121.241188,116.0135193
4/14/2026 20:15,111.828186,110.1382523,123.0859375,122.8999481,5.18982029,6.598612309,11.01836872,181.1380463,5.665250301,5.695124149,5.132668972,51.42513275,92.35707092,92.60565948,16.94953346,361.5237732,360,54.92408371,462.0622559,458.655304,7.778699875,7.616820812,91.96504211,81.17341614,361.5238037,361.1503296,381.156189,462.0818481,186.5257568,121.1701889,115.9671173
4/14/2026 20:20,121.2232513,121.1301575,122.6377487,122.6492691,5.186881065,6.599285126,9.729784012,181.620575,5.666570187,5.695522308,5.152812958,52.51554489,92.21438599,92.60569,16.67221451,360.2909851,360,54.79633331,457.8523865,458.7895813,7.750144005,7.648634434,92.53022003,81.41257477,360.2910156,360.4645996,380.3668823,457.9587097,186.559433,121.0991974,115.7161789
4/14/2026 20:25,124.2471542,124.756134,122.5448685,122.590065,5.183941841,6.599957466,11.0853157,182.9654541,5.667890072,5.695919991,5.172956467,48.44426346,92.78302765,92.60572052,17.50688744,359.0581665,360,56.93214035,454.9467468,459.1600952,7.721588612,7.680448532,92.61745453,81.34222412,359.058197,358.9924316,379.5776062,454.7602234,186.5931244,120.6449661,115.428154
4/14/2026 20:30,120,120,122.4252777,122.1622925,5.18100214,6.600629807,10.91697216,182.2492981,5.66920948,5.696317673,5.193099976,49.4661026,92.91352081,92.60575104,19.18774414,357.683197,360,60.81159973,453.2160034,459.8879089,7.68403244,7.482398987,92.91195679,81.44048309,357.683197,357.7679138,378.7882996,452.8935547,186.4629364,120.0486603,115.1401291
4/14/2026 20:35,125.2623596,125.5860901,122.8686447,122.6108704,5.178062916,6.601302147,11.05665588,182.0861359,5.670529366,5.696715832,5.213243484,51.37129974,92.88648987,92.60578918,21.51152802,357.3965759,360,64.96846008,454.9842224,460.6599121,7.641926289,7.457106113,92.5005722,80.93994904,357.3965759,357.4799805,378.6987305,454.999054,186.2907257,119.4523544,114.8521042
4/14/2026 20:40,117.2501373,118.4659348,123.1215973,122.9425201,5.175123692,6.601974487,10.88846302,181.9693756,5.671849251,5.697071075,5.233386993,49.36278915,92.68084717,92.6058197,23.75935555,358.2396545,360,66.44947815,459.7537231,460.9877319,7.599820137,7.431813717,92.56401062,81.14598846,358.2396545,358.1542053,378.9302979,459.8067932,186.1185303,119.0727386,114.5640793
4/14/2026 20:45,116.6952744,117.4434814,123.0273056,123.0682602,5.172184467,6.602646828,9.999293327,180.6139679,5.673168659,5.697319031,5.253530979,53.56137466,92.53214264,92.60585022,22.47124672,359.8669434,360,65.22197723,463.5673828,460.7468262,7.557713985,7.40652132,92.22257233,81.44477844,359.8668823,359.9016418,379.371582,463.7909851,186.0769348,118.9659805,114.2760544
4/14/2026 20:50,110.4705429,110.1116409,123.7584915,123.5622559,5.169244766,6.603319168,10.86003876,182.3068237,5.674488544,5.697567463,5.39029789,46.51618195,92.69197845,92.60588074,21.74748802,361.1029053,360,62.59057236,466.1729736,460.5059204,7.587362289,7.635465145,92.69974518,81.18547821,361.1028748,361.1077576,380.1962585,466.0345459,186.1448517,118.8592148,113.9781342
4/14/2026 20:55,101.2490921,101.4348526,122.9026718,123.2093887,5.166305542,6.603991985,10.97037792,181.0800018,5.67580843,5.697815418,5.399411201,47.83229828,92.34217834,92.60591125,20.47167969,361.5446777,360,58.20504761,467.2570801,460.1663818,7.644665718,7.552472115,92.26390076,81.22745514,361.5446777,361.539978,381.0209351,467.2354431,186.2127686,118.7524567,113.6685181
4/14/2026 21:00,105.8898239,105.4451065,122.634903,122.751358,5.163366318,6.604664326,10.77772236,181.5021515,5.677127838,5.69806385,5.27508688,47.88024139,92.08978271,92.6059494,19.12198067,360.8963013,360,54.57655334,463.5445862,459.59552,7.701969147,7.370841026,92.41364288,80.88735199,360.8963318,360.8898315,380.8351746,463.5908508,186.2806854,118.6456985,113.3589096
4/14/2026 21:05,116.2961349,117.5407486,122.4052658,122.8272629,5.160427094,6.605336666,10.9653511,180.9551544,5.678447723,5.698312283,5.227324963,52.58378983,92.43193054,92.60597992,19.41901779,360.2479553,360,54.39130402,458.8887329,459.84552,7.759272099,7.368476868,92.33979034,81.07824707,360.2479858,360.2393494,380.283844,458.8406982,186.135498,118.5389404,113.0492935
4/14/2026 21:10,118.4695053,118.3705521,121.8615112,122.3285217,5.157487869,6.606009007,9.658865929,181.4658508,5.679767609,5.698560238,5.289030552,51.97792816,92.26355743,92.60601044,20.45505333,358.9325256,360,57.12578201,454.8697815,460.2530518,7.816575527,7.366113186,92.17668152,81.1103363,358.9325867,358.9236755,379.6007996,454.8251343,185.6973877,118.4321747,112.7396774
4/14/2026 21:15,118.2371445,118.0123672,122.572998,122.2446671,5.154548168,6.606681347,11.00581074,182.3037567,5.681087017,5.69880867,5.245126724,47.78787994,92.40881348,92.60604095,23.0786705,357.6087646,360,61.59095001,453.3471069,461.2662659,7.823647022,7.363749504,92.6532135,81.37608337,357.6088257,357.6080322,378.5883789,453.4794922,185.2592621,118.3254166,112.4300613
4/14/2026 21:20,119.2194366,119.3471222,122.9809036,122.7832794,5.151608944,6.607353687,11.00425339,181.885025,5.682406902,5.699056625,5.201222897,51.69517517,92.52575684,92.60607147,25.91889954,357.3618774,360,66.10660553,456.5955811,462.2804565,7.80495882,7.361385822,92.52794647,81.45671082,357.3618469,357.370697,378.4138489,456.5768127,184.8211517,118.2186584,112.1204453
4/14/2026 21:25,106.5856705,106.0529709,123.101387,123.4529877,5.14866972,6.608026505,11.0529871,181.024826,5.683726788,5.699305058,5.157319069,49.67585754,92.01734924,92.60610199,26.83491707,358.5446777,360,67.25972748,462.1974487,462.5595093,7.786270618,7.359021664,91.92726898,81.04743195,358.5446167,358.5074463,378.6236572,462.2221069,184.7451172,118.1119003,111.9196243
4/14/2026 21:30,114.7707825,114.048996,123.7007675,123.8323441,5.145730495,6.608698845,10.90334129,180.8251495,5.685046196,5.69955349,5.116644382,52.03816986,92.29256439,92.60614014,26.5879879,360.0021973,360,65.04354095,467.1628723,462.1946411,7.74186182,7.356657982,92.26580811,81.47846985,360.0021362,360.0386047,379.3013,467.1668396,184.9243317,118.2103043,111.9185638
4/14/2026 21:35,109.7091217,110.5,123.2963104,123.8086929,5.142791271,6.609371185,11.21964931,181.1243286,5.686366081,5.699801445,5.137629509,50.86697388,92.55487061,92.60617065,24.92652893,361.5140686,360,60.26319122,470.2489319,461.8297729,7.684465408,7.3542943,92.3872757,81.18822479,361.5140076,361.6403809,380.3762207,470.1531982,185.1035614,118.3961563,111.9175034
4/14/2026 21:40,99.5409317,99.5,123.3552856,123.29216,5.13985157,6.610043526,10.99749088,181.8970947,5.687685966,5.700049877,5.158615112,44.89152145,92.58032227,92.60620117,23.00795364,361.5821838,360,55.27911758,467.2019958,461.1323242,7.627068996,7.351930618,92.52528381,81.154953,361.5821838,361.8998413,381.4511108,467.2443542,185.2827911,118.5820007,111.9164429
4/14/2026 21:45,115.1503906,112.5,123.2387695,123.1863251,5.136912346,6.610715866,10.97588825,180.4121246,5.689005375,5.700297832,5.179600239,53.67189407,92.09242249,92.60623169,22.04535103,361.1081543,360,54.52630234,461.2298889,461.1308289,7.569672585,7.349566936,92.15479279,81.60800171,361.1081848,361.0701904,380.7824402,461.3099365,185.4620056,118.7678528,111.9153824
4/14/2026 21:50,121.5,121.3487167,122.6979904,122.5922623,5.133973122,6.611388206,11.10910416,182.4571686,5.69032526,5.700546265,5.200585365,52.25973511,92.72337341,92.60626221,22.90476799,359.688385,360,56.1954155,457.7220764,461.3126526,7.542599678,7.347202778,92.5008316,81.34931946,359.6884155,359.6587524,380.0126953,457.6146851,185.2681885,118.9039459,111.9143219
4/14/2026 21:55,120.0052643,119.6075821,122.3556595,122.4808884,5.131033897,6.612060547,10.80614662,182.5944977,5.691645145,5.700794697,5.221570492,49.7502861,92.62031555,92.60630035,24.91510391,358.2686157,360,60.206707,455.5423584,462.3051147,7.533923149,7.344839096,92.66780853,80.82991028,358.2686768,358.2472839,379.2429504,455.4840393,185.0327454,118.8154297,111.9132614
4/14/2026 22:00,118.705162,118.4040833,122.6153107,122.8594742,5.128094196,6.612733364,9.723745346,182.3153687,5.692964554,5.701042652,5.242556095,46.99635315,92.81697083,92.60633087,27.69371796,357.5740051,360,64.45279694,455.9470825,463.2975769,7.52524662,7.342475414,93.09851837,80.91660309,357.5740051,357.6203003,378.4732056,455.9482727,184.7973022,118.7269135,111.9121933
4/14/2026 22:05,117.8076096,118,123.3185577,123.1741104,5.125154972,6.613405704,10.69980145,182.7154846,5.694284439,5.701291084,5.263541222,46.54207611,92.91285706,92.60636139,29.13977623,358.174408,360,67.29457855,460.6979065,463.5556335,7.516570091,7.340111732,92.7381897,81.35054779,358.1743774,358.1956787,378.7717285,460.795929,184.7871857,118.6383896,111.9111328
4/14/2026 22:10,117.7715607,118,123.8997421,123.7255554,5.122215748,6.614078045,10.81161404,181.97052,5.695604324,5.70153904,5.284526348,54.42325592,92.58616638,92.60639191,28.92413902,359.4406738,360,66.3591156,465.2906799,463.4359436,7.507893085,7.337748051,92.54364014,81.42417908,359.4406433,359.5073242,379.4533691,465.4891052,185.2306519,118.5498734,111.9100723
4/14/2026 22:15,111.1391602,110.023735,123.6358337,123.5599442,5.119276524,6.614750385,11.02735138,182.7460938,5.696923733,5.701787472,5.305511475,44.91456985,92.87116241,92.60642242,27.86051941,360.7069397,360,63.926548,467.9908142,462.9601135,7.499216557,7.362246513,93.16995239,81.22703552,360.7069092,360.8189697,380.1350403,467.9473267,185.674118,118.4738541,111.9090118
4/14/2026 22:20,113.580101,114.7005615,123.4765244,123.2690811,5.116337299,6.615422726,10.74634838,181.7191467,5.698243618,5.702035904,5.326497078,48.18344498,92.49741364,92.60646057,26.29920769,361.9732056,360,59.94516754,469.5050659,462.4677429,7.490540028,7.46289587,92.52616882,81.47270966,361.973175,361.960144,380.5884094,469.413147,186.117569,118.4446716,111.9079514
4/14/2026 22:25,106.2258911,106.1185913,123.0280609,123.3788376,5.113397598,6.616095066,9.68484211,182.0164032,5.699563503,5.702283859,5.347482204,45.81126785,92.61152649,92.60649109,24.14328766,361.7954407,360,56.03929901,466.4970093,461.5935974,7.481863022,7.563545227,92.89215088,80.9751358,361.7954407,361.7874451,381.0331116,466.5566101,186.5610352,118.4154892,111.9068909
4/14/2026 22:30,107.9496384,107.4805527,122.3628769,122.4066162,5.110458374,6.616767883,10.95284557,182.1635742,5.700882912,5.702532291,5.351288795,44.15973663,92.91024017,92.60652161,23.70436096,361.1506348,360,55.27494812,461.6916809,461.6074829,7.573349953,7.82685709,92.95293427,81.50566864,361.1506653,361.1499939,380.7677002,461.6104126,186.459198,118.3863144,111.9058304
4/14/2026 22:35,115.6195755,115.5,122.501709,122.3929749,5.10751915,6.617440224,10.84936428,181.8361511,5.702202797,5.702780247,5.144391537,52.27466202,92.83686066,92.60655212,24.02806282,359.7493286,360,57.29148865,457.473114,461.8406372,7.679231644,7.384028435,92.51647186,81.06603241,359.7493896,359.7468567,379.8844299,457.4714966,186.3048401,118.357132,111.9047699
4/14/2026 22:40,119.7963791,121.0613861,122.1226959,122.0307846,5.104579926,6.618112564,11.00707722,183.0275116,5.703522682,5.703028679,5.09371376,48.03944016,92.65136719,92.60658264,25.69194603,358.3480225,360,61.25742722,455.253418,462.3379517,7.723983765,7.419439793,92.68805695,84.15904999,358.3480835,358.3437195,379.0011292,455.2726746,186.1504822,118.3279495,111.9037094
4/14/2026 22:45,118.0402527,117.9283218,122.4195786,122.4764252,5.101640701,6.618784904,10.98953915,182.4663696,5.704842091,5.703277111,5.129828453,55.01758575,92.57701874,92.60661316,27.67604256,357.8161011,360,65.65718842,457.2843933,463.4521179,7.768736362,7.454851151,92.53546143,84.46121979,357.8161011,357.9123535,378.6410828,457.386322,185.9961243,118.2987747,111.9026489
4/14/2026 22:50,128.5,128.5,123.7601852,123.3966217,5.098701,6.619457245,10.17226124,182.2882233,5.706161976,5.703525066,5.165942669,50.64003754,92.95608521,92.60665131,29.15215111,358.1098328,360,66.98517609,461.9775391,463.8269653,7.81348896,7.490262508,93.11173248,84.42983246,358.1097717,358.246521,378.8525085,462.0065002,185.8417816,118.2695923,111.9015884
4/14/2026 22:55,121.9931259,121.6253052,123.3192444,123.4128342,5.095761776,6.620129585,10.88106155,182.6843872,5.707481861,5.703773499,5.202057362,47.00809097,92.61923981,92.60668182,29.16235924,359.6190796,360,66.52407074,464.9905396,463.4494934,7.784589291,7.525673866,92.84779358,84.14271545,359.618988,359.5465698,379.2154236,465.0952759,185.8131409,118.2404099,111.900528
4/14/2026 23:00,114.8656845,115.5,123.9450836,123.9478912,5.092822552,6.620802402,10.8897934,181.9040375,5.70880127,5.704021454,5.238171577,51.53436661,92.69940948,92.60671234,28.25135422,360.9170532,360,64.39962006,467.0470886,463.072052,7.6811409,7.561085224,92.70256042,83.92951202,360.9169922,360.8466187,379.8599548,466.8332825,185.9261475,118.2968597,111.8994675
4/14/2026 23:05,119.7287064,119.3500519,123.3278275,123.4938736,5.089883327,6.621474743,11.01476765,182.1113586,5.710121155,5.704269886,5.563526154,51.15565491,92.70493317,92.60674286,27.02573395,361.6093445,360,61.60015869,467.9073792,462.6945801,7.577692509,7.596496582,92.92460632,84.29620361,361.6100464,361.1448975,380.5045166,467.9819031,186.0391693,118.3545456,111.8983994
4/14/2026 23:10,113.0436554,113.8200989,123.9895554,123.5095673,5.086944103,6.622147083,8.732562065,182.5155182,5.71144104,5.704517841,5.442007065,47.64319992,92.86571503,92.60677338,25.28862762,361.3038025,360,57.78151321,467.743988,462.1187744,7.550548077,7.63190794,92.57732391,84.3555603,361.3242798,361.2890625,381.1490479,467.7352295,186.1521912,118.4122314,111.8973389
4/14/2026 23:15,117.9373245,117.3841553,123.0597305,122.7983475,5.084004402,6.622819424,10.14371777,182.2964172,5.712760448,5.704766273,5.28240633,45.49915695,93.2033844,92.60681152,24.15888977,360.9982605,360,55.77706909,463.8450317,461.523468,7.599612713,7.667319298,93.37994385,84.10243225,361.0385132,361.433197,380.7177734,463.8843384,186.265213,118.4699173,111.8962784
4/14/2026 23:20,113.568367,114.2004776,122.7035141,122.4824448,5.081065178,6.623491764,8.144137383,182.284729,5.714080334,5.705014706,5.248512745,44.58757782,92.69740295,92.60684204,24.09555435,360.3441162,360,56.20329285,459.9826355,461.8478699,7.648677349,7.702730656,92.63241577,84.29826355,360.3636475,360.4111633,380.1097107,459.9482117,186.1062775,118.5106125,111.8952179
4/14/2026 23:25,117.5222473,117.817482,122.4617386,122.4533768,5.078125954,6.624164104,10.97308159,181.8439484,5.715400219,5.705262661,5.21461916,49.31734467,92.60353088,92.60687256,25.32864571,359.3152161,360,58.48308945,457.759552,462.1722412,7.697742462,7.738142014,92.38782501,84.16525269,359.3228455,359.3313904,379.5016174,457.7362061,185.6915588,118.4394302,111.8941574
4/14/2026 23:30,119.1727448,119.3236465,122.5030289,122.621582,5.075186729,6.624836445,8.020026207,182.8819275,5.716719627,5.705511093,5.180725574,48.56172562,92.78902435,92.60690308,26.66876221,358.2863464,360,61.94073868,456.8435364,462.6100769,7.717083931,7.773553371,92.61515045,83.98967743,358.2820129,358.446167,378.8935547,456.8053894,185.276825,118.3682404,111.8930969
4/14/2026 23:35,124.6946564,124.9745331,122.8152466,122.7378998,5.072247028,6.625509262,11.0055666,181.1643066,5.718039513,5.705759048,5.128650188,55.21619034,92.35020447,92.60693359,28.45943451,358.2593079,360,65.7199173,458.5033264,463.4186096,7.702204227,7.808964252,92.20478821,84.19638824,358.3626709,358.2744141,378.7541199,458.6124573,185.3385925,118.2970581,111.8920364
4/14/2026 23:40,120.7367706,120.1480789,122.8627625,123.0762939,5.069307804,6.626181602,9.729122162,181.8359985,5.719359398,5.706007481,5.167787075,52.87768555,92.72203064,92.60697174,29.46618462,358.999939,360,66.89452362,462.8522339,463.5890198,7.687324524,7.84437561,92.68448639,84.38365936,359.0936584,358.9656677,379.2657166,463.0810852,185.5086975,118.2258682,111.890976
4/14/2026 23:45,117.4663315,117.5,123.2753296,123.1501923,5.06636858,6.626853943,10.46311855,181.7815399,5.720678806,5.706255913,5.151463032,52.53687286,92.5400238,92.60700226,29.30850983,359.8951111,360,65.77832031,465.5339966,463.3067627,7.672444344,7.879786968,92.71710968,84.47803497,359.8722229,359.9451599,379.7772827,465.5490112,185.6788025,118.154686,111.8899155
4/14/2026 23:50,112.9903717,113.3077316,123.0274048,123.2447815,5.063429356,6.627526283,10.67176533,181.5107269,5.721998692,5.706503868,5.084935188,52.58719254,92.29581451,92.60703278,28.15594292,360.7991333,360,63.23096848,467.3590698,463.0245361,7.669803619,7.517521381,92.40352631,84.04705048,360.6851196,360.9307556,380.2888794,467.3646545,185.8489075,118.1394272,111.888855
4/14/2026 23:55,116.6646652,117.5051041,123.2490692,123.5368652,5.060490131,6.628198624,11.01904106,181.518158,5.723318577,5.7067523,5.044116497,49.11354065,92.56420135,92.60706329,26.59092712,361.7031555,360,60.05386734,468.2880249,462.6724548,7.68322134,7.571397305,92.46109009,84.10087585,361.4979858,361.6453552,380.8004456,468.2916565,186.0190125,118.17733,111.8877945
4/15/2026 0:00,117.14991,116.5334015,123.1723022,123.145752,5.05755043,6.628870964,10.96777248,180.9166565,5.724637985,5.707000256,5.071628094,53.28871536,92.15751648,92.60709381,24.70697212,361.3507996,360,56.33951187,466.6124268,462.1827393,7.696639061,7.625273228,92.39013672,83.90714264,361.4358826,361.5010071,381.1746216,466.4928589,186.1891174,118.2152405,111.886734
4/15/2026 0:05,115.5,115.5,123.0202484,123.0444946,5.054611206,6.629543781,9.63057518,181.3554382,5.72595787,5.707248688,5.131493092,51.6170311,92.36747742,92.60713196,23.80765343,360.9450684,360,55.13074112,462.6711731,461.6930237,7.710056782,7.679149151,92.42300415,84.03786469,360.8565369,361.2322998,380.7098694,462.6069336,186.3592224,118.2531433,111.8856735
4/15/2026 0:10,123,123.5337982,122.5646591,122.3589478,5.051671982,6.630216122,10.94537258,180.6919098,5.727277756,5.70749712,5.191357613,52.68479156,91.75593567,92.60716248,23.7888546,360.3320007,360,55.81894302,460.3509216,461.4700623,7.723474026,7.595430374,92.2750473,83.84778595,360.2216187,360.3196411,380.2450867,460.3258057,186.4309998,118.2910538,111.884613
4/15/2026 0:15,116.6891098,116.0325394,122.8294907,122.4868546,5.048732758,6.630888462,10.84248734,180.828476,5.728597164,5.707745075,5.293904305,53.54098129,92.16374969,92.60719299,24.44405174,359.6465149,360,57.47215652,458.8259888,461.9563599,7.737590313,7.622887135,92.10732269,84.31075287,359.5582275,359.4070129,379.7803345,458.79422,186.2620087,118.3289566,111.8835449
4/15/2026 0:20,111.6800232,111.9579926,122.5517044,122.3341599,5.045793533,6.631560802,10.88081551,181.3630219,5.729917049,5.707993507,5.333351612,49.52429199,92.40562439,92.60722351,25.35659599,358.9609985,360,59.75444794,457.7656555,462.442688,7.752924442,7.650344372,92.50395203,84.08731842,358.8948059,358.4943542,379.3155823,457.758667,186.0930328,118.3668594,111.8824844
4/15/2026 0:25,117.8834457,118.7607803,122.3719101,122.5321655,5.042853832,6.632233143,11.0227766,181.7909698,5.731236935,5.708241463,5.1176157,52.95357132,92.2098465,92.60725403,26.99316597,358.2754822,360,63.04743576,457.3853149,462.9289856,7.768258572,7.677801132,92.21727753,84.32583618,358.2314148,358.6113281,378.8508301,457.3827515,185.9240417,118.4047699,111.881424
4/15/2026 0:30,116.5,116.5,122.8210754,122.834465,5.039914608,6.632905483,9.651585579,181.7570038,5.732556343,5.708489895,5.038449764,53.56079102,92.63832092,92.60728455,28.41535759,358.7902832,360,66.05947876,459.9564209,463.1483154,7.804059982,7.705258369,92.56518555,84.34024048,358.9082031,358.8757935,378.7565613,459.9565735,185.7550659,118.4425507,111.8803635
4/15/2026 0:35,107.4875183,105.8533096,123.1926422,123.037796,5.036975384,6.633577824,10.75420284,181.2536316,5.733876228,5.708738327,5.025853157,49.95969772,92.13913727,92.60732269,28.75065613,359.6007996,360,65.7853241,463.9249573,463.3189087,7.844158173,7.73271513,91.7151947,83.94673157,359.6516113,359.4120483,379.4102783,463.8701477,185.7229614,118.4787445,112.025444
4/15/2026 0:40,113.5102997,113.9386292,123.3276215,123.4115906,5.03403616,6.634250641,10.9062891,180.7600708,5.735196114,5.708986282,5.013256073,52.76402664,92.43073273,92.60735321,27.75291634,360.4743347,360,64.48307037,466.1401062,462.7954407,7.82033062,7.760172367,92.15648651,84.47576141,360.5196838,360.3932495,380.0639954,466.172821,185.9829407,118.5149384,112.2481689
4/15/2026 0:45,115.0247498,115.5,123.5366516,123.5530853,5.031096935,6.634922981,10.98511791,181.4880981,5.736515522,5.709234715,5.000659466,49.75210571,92.43434906,92.60738373,26.69162941,361.3510742,360,61.28551483,467.8200684,462.187561,7.796503067,7.787629128,92.32210541,84.04652405,361.3964233,361.3744812,380.7177124,467.8666687,186.2429352,118.5511246,112.4708939
4/15/2026 0:50,112.0464172,112.2640839,122.4860535,122.8985901,5.028157234,6.635595322,10.94643688,180.708313,5.737835407,5.70948267,5.015318871,52.33805084,92.1312561,92.60741425,24.28505516,362.2041626,360,57.48705292,467.25177,461.5796509,7.772675514,7.558418751,92.41054535,84.29363251,362.2081604,362.1757507,381.37146,467.2291565,186.5029144,118.5873184,112.6936188
4/15/2026 0:55,102.1680832,102.2444992,123.0912857,123.1014481,5.02521801,6.636267662,9.670193672,181.2550354,5.739155293,5.709731102,5.226083279,46.20520782,91.98132324,92.60744476,18.8377552,364.6101379,360,54.62214661,463.5863037,459.697113,7.784537315,7.609744549,92.01517487,84.58795166,364.5839539,364.654541,382.308136,463.4610901,186.7470856,118.6235123,113.3063812
4/15/2026 1:00,79.75258636,78.78650665,122.7763519,122.7817917,5.022278786,6.636940002,10.88119411,181.4631958,5.740474701,5.709979534,5.209552765,44.68841934,92.03221893,92.60748291,8.637717247,370.0391235,360,52.15515518,459.2821655,455.1897278,7.879603386,7.661070824,92.06295013,84.2822876,370.0390015,370.005188,385.8009033,459.2464294,185.5917816,118.0868149,115.9195709
4/15/2026 1:05,94.94116211,95.26583099,121.942955,122.2412872,5.019339561,6.637068748,10.91440105,181.468399,5.741794586,5.710227489,5.315040588,42.21604919,92.27507782,92.60751343,0.25651741,374.0093079,360,49.14663315,455.9484558,452.346283,7.974669456,7.712397099,92.29746246,84.08371735,374.0092468,374.0584106,389.2936401,455.9351501,184.4364777,117.070694,118.5209427
4/15/2026 1:10,78.26073456,78.26073456,121.5477219,121.6027069,5.01639986,6.637180805,10.92111683,180.5878601,5.743114471,5.710475922,5.401046753,44.42227554,92.26887512,92.60754395,0.570428789,373.1008911,360,48.12799454,452.9500732,452.0974731,8.069735527,7.763722897,91.71837616,84.30397797,373.1009216,373.066925,389.9032898,452.9369812,183.3974457,116.0545731,118.7148361
4/15/2026 1:15,94.94572449,95.56384277,121.4441757,121.7146912,5.013460636,6.637292862,10.9461956,181.0167236,5.74443388,5.710723877,5.326216698,43.97084427,92.71724701,92.60757446,0.253557265,369.1932373,360,48.9363327,450.4773254,452.1495056,7.677623272,7.785390854,92.72325134,84.25906372,369.1932983,369.1828918,388.6963806,450.4017029,183.3727264,115.7834473,118.7863388
4/15/2026 1:20,103,103.5,121.8264313,121.9866867,5.010521412,6.637404919,9.751214981,181.5273438,5.745753765,5.710972309,5.24243784,49.49131012,92.23863983,92.60760498,0.282626361,367.8567505,360,50.65491486,448.7850342,452.2015381,7.628297806,7.720057011,92.51316833,83.98583221,367.8568115,367.8491821,386.794281,448.7156372,183.3480072,115.7117615,118.634964
4/15/2026 1:25,95.97813416,95.50738525,121.4225082,121.4441147,5.007582188,6.637517452,10.65265846,181.8483582,5.74707365,5.711220741,5.256973267,45.1252594,92.56200409,92.60764313,0.311695427,366.5202637,360,53.77185059,447.0927124,452.2535706,7.57897234,7.654723167,92.52885437,84.10409546,366.5203247,366.5154724,385.5229797,447.0437622,183.3232727,115.6400757,118.4835815
4/15/2026 1:30,101.3675308,101.2410583,120.9486008,120.9959412,5.004642963,6.637629509,10.72407532,181.675415,5.748393059,5.711468697,5.238851547,45.7747879,92.57359314,92.60767365,0.340764523,363.4633179,360,56.90438843,446.9082336,452.305603,7.542869568,7.589388847,92.4328537,84.36782074,363.4572144,363.2886047,383.9971619,446.9381104,183.2985535,115.5683899,118.2281723
4/15/2026 1:35,107,107.5,121.599411,121.540535,5.001703262,6.637741566,10.80557823,181.8087006,5.749712944,5.711717129,5.1525774,49.14001846,92.56636047,92.60770416,0.369833589,361.0444336,360,59.93877792,448.3291321,452.357605,7.546341419,7.524055004,92.55862427,84.08628845,361.0440979,361.1073914,381.7094421,448.434906,183.2738342,115.8460922,117.5101929
4/15/2026 1:40,107.5393982,107.3043518,122.292038,122.1535187,4.998764038,6.637853622,11.07500172,181.822464,5.751032829,5.711965084,5.066303253,51.7460556,92.63015747,92.60773468,0.398902684,360.9252625,360,61.00131989,450.5632324,452.4096375,7.549813271,7.458721161,92.47831726,84.30680847,360.9250488,360.8861389,380.9413147,450.6174622,183.249115,116.1701355,116.7922211
4/15/2026 1:45,106.0974121,105.5671768,121.9604645,121.9199982,4.995824814,6.637965679,9.283518791,181.4981995,5.752352238,5.712213516,5.343720913,47.9889679,92.57759857,92.6077652,0.42797175,360.8061218,360,60.84891891,452.4251709,452.4616699,7.553285122,7.393387318,92.13699341,84.19774628,360.8060303,361.0597839,380.5654602,452.3382263,183.5422363,116.4941711,116.0742416
4/15/2026 1:50,110.5428085,110.0301666,121.5607986,121.6661072,4.99288559,6.638077736,10.61635971,182.457016,5.751941204,5.712461472,5.32742691,47.20725632,92.69900513,92.60779572,1.443995595,359.487793,360,60.69651794,453.4587402,452.48349,7.558587551,7.681529045,93.00525665,84.56231689,359.4879456,359.2917175,380.0463562,453.2916565,184.0210724,116.8182068,115.3562622
4/15/2026 1:55,114.2603226,114.1588974,122.1412582,121.862114,4.989946365,6.638189793,11.02095509,183.5294495,5.750641346,5.712709904,5.311132908,46.07155609,92.87812805,92.60783386,5.366496563,356.8707275,360,60.54411697,453.13974,454.1589966,7.570462227,7.570135593,92.76519012,84.5279541,356.8707275,356.7544556,378.778656,453.230011,184.4999237,117.0969391,114.7033157
4/15/2026 2:00,110.8145905,110.5572433,121.8896713,122.0776672,4.987006664,6.638301849,10.96254539,182.7137451,5.749341488,5.712958336,5.294838905,47.88407135,92.6340332,92.60786438,9.083504677,356.3417664,360,61.64654922,452.8207703,455.0936584,7.582336903,7.61515522,92.70919037,84.51931763,356.3418884,356.3134155,377.7230835,452.6831665,184.7459412,117.1851196,114.0580902
4/15/2026 2:05,111.624794,111.5,121.7248535,121.8773575,4.98406744,6.638413906,11.00152874,182.0736084,5.74804163,5.713206291,5.296681404,48.06687927,92.42408752,92.6078949,12.04980755,356.3363953,360,63.57876968,454.2012024,456.7665405,7.594211578,7.66017437,92.60578156,84.07609558,356.3363647,356.3204651,377.6830444,454.2119141,184.8956757,117.2733078,113.4128647
4/15/2026 2:10,113.2754364,112.7511597,122.6806717,122.4897232,4.981128216,6.638525963,9.692103386,183.2072754,5.746741772,5.713454723,5.31037426,44.47535324,93.17344666,92.60792542,15.24039268,356.7658081,360,64.31118011,456.6790161,457.823761,7.606086254,7.70519352,93.17892456,84.3055954,356.7658386,356.7397766,377.6429749,456.7186584,185.0454254,117.361496,113.2710571
4/15/2026 2:15,112.4110031,112.4285202,122.6922531,122.4782639,4.978188992,6.63863802,11.23956108,183.5293579,5.745441914,5.713702679,5.324067116,45.75295258,92.98764801,92.60795593,17.08111382,357.891449,360,63.88827515,459.2112732,458.3581238,7.61300087,7.750213146,93.05451202,84.13759613,357.8382568,357.7151794,377.9721985,459.0946655,185.1951599,117.4496841,113.2138824
4/15/2026 2:20,111.5631714,111.6625824,122.570343,122.6030884,4.975249767,6.638750553,11.11997318,183.0719452,5.744142056,5.713951111,5.337759972,44.28249359,92.72286987,92.60799408,16.90033722,358.6495361,360,63.2467041,460.1091919,458.5420227,7.594834328,7.795232296,92.7256546,84.15287781,358.6495056,358.8262939,378.3309326,460.1105347,185.3448944,117.5378723,113.1567078
4/15/2026 2:25,101.1166,101.52668,122.7124405,122.6389618,4.972310066,6.63886261,11.03612041,182.7731476,5.742842197,5.714199543,5.351452827,43.01981735,92.63920593,92.6080246,17.69827652,359.3915405,360,61.95619965,461.0071106,458.7258911,7.576667309,7.840251923,92.71104431,84.05054474,359.39151,359.0249023,378.6896667,461.1263733,185.4946442,117.6260605,113.0995331
4/15/2026 2:30,113.5414505,112.6706619,123.3072281,123.1801529,4.969370842,6.638974667,11.02200031,181.9975433,5.741542339,5.714447498,5.365145683,45.97637939,92.55405426,92.60805511,18.0332756,359.6188354,360,60.3970871,461.8713684,458.9097595,7.55850029,7.700933456,92.63275909,84.32528687,359.6188354,359.2234802,379.0484009,461.6532288,185.6443787,117.714241,113.0423584
4/15/2026 2:35,114.095047,113.7229309,122.7162552,122.7299194,4.966431618,6.639086723,9.941683769,182.8981323,5.740242481,5.71469593,5.167200089,45.43014908,92.80698395,92.60808563,18.33044243,359.6708679,360,58.83797455,461.5612793,459.0936279,7.540333748,7.497730255,92.73316193,84.3716507,359.6708679,359.4220581,379.407135,461.5457458,185.7941132,117.8024292,112.9851837
4/15/2026 2:40,114.909256,114.5865784,122.8573532,122.6672211,4.963492393,6.63919878,10.6791811,183.6556244,5.738942623,5.714943886,5.399719238,45.32228088,93.07147217,92.60811615,18.63665581,359.7229309,360,57.278862,461.2511597,459.280304,7.522166729,7.532672405,93.2598877,84.38037109,359.7229309,359.6206665,379.5033264,461.4382935,185.9438629,117.8906174,112.928009
4/15/2026 2:45,114.7995148,114.6365051,122.7521133,122.6521835,4.960552692,6.639310837,10.58226776,183.968811,5.737642765,5.715192318,5.369345188,45.38180542,93.10507202,92.6081543,18.94286728,359.605011,360,56.44593048,460.3836365,459.4855652,7.50399971,7.567614079,92.99263,84.2407608,359.605011,359.5942688,379.2163086,460.3417053,186.0935974,117.9788055,112.8708344
4/15/2026 2:50,117.6576385,118,122.6246567,122.5228271,4.957613468,6.639422894,10.44818401,182.9745789,5.736342907,5.71544075,5.338970661,47.13275146,93.31694794,92.60818481,19.24908066,359.0677795,360,56.15547562,459.2839661,459.6907959,7.4880476,7.602556229,93.35361481,84.1668396,359.0677795,359.039032,378.9292603,459.1627502,186.2372437,118.0669937,112.8136597
4/15/2026 2:55,123.1830292,122.4599152,122.4158936,122.2759323,4.954674244,6.63953495,10.97869396,182.964386,5.735043526,5.715688705,5.308596611,49.42395401,93.17047119,92.60821533,19.55529213,358.5305481,360,57.53789902,457.0353088,459.8960571,7.488441467,7.637497902,93.13030243,84.42880249,358.5305481,358.4837952,378.6422424,456.9600525,186.114563,118.1551819,112.756485
4/15/2026 3:00,123.4992065,122.5206604,121.7216949,122.2070389,4.95173502,6.639647007,9.691540718,183.1275482,5.733743668,5.715937138,5.278222084,48.23022842,93.35259247,92.60824585,21.66219521,357.9933167,360,60.22728348,455.384613,460.539917,7.488835335,7.672440052,93.21886444,84.19828033,357.9933167,357.9285583,378.3551941,455.4627991,185.9918823,118.2417221,112.6993103
4/15/2026 3:05,124.7007828,124.6016846,122.4516525,122.3832626,4.948795795,6.639759064,10.99074268,183.2711029,5.73244381,5.716185093,5.247848034,47.16026306,93.34172058,92.60827637,24.27252007,357.0614319,360,63.95534515,455.9778137,461.6670227,7.489229202,7.707381725,93.4511261,84.17697144,357.0614624,357.3733521,378.1267395,455.8520813,185.8691864,118.2869644,112.6421356
4/15/2026 3:10,122.5760422,122.1151047,123.2973709,122.9795456,4.945856094,6.63987112,10.99725723,182.428421,5.731143951,5.716433525,5.226321697,47.02812576,93.05286407,92.60831451,25.94372559,357.9697266,360,66.46228027,459.4408264,462.0297852,7.48962307,7.742323875,92.99562836,84.09078979,357.969696,357.8908386,378.6088257,459.5757141,185.7465057,118.3322067,112.5849609
4/15/2026 3:15,134.4392853,134.4863892,123.1265869,123.1704636,4.94291687,6.639983654,11.03736401,182.5762177,5.729844093,5.716681957,5.216114998,49.17982864,92.85878754,92.60834503,26.16518974,359.0058899,360,65.98876953,463.0852966,462.2565918,7.490266323,7.777265549,93.09592438,84.30782318,359.0058594,358.9877014,379.0909424,463.1872559,185.6586151,118.377449,112.5277863
4/15/2026 3:20,126.3848495,126.3339157,123.2378998,123.0029526,4.939977646,6.640095711,10.9597559,182.9197235,5.728544235,5.716929913,5.205907822,46.3785553,93.20758057,92.60837555,25.84036827,360.0420532,360,64.67398834,465.0096741,462.0745544,7.496633053,7.812207699,93.0451355,84.3946228,360.0420532,360.0845642,379.5730591,465.0488586,185.7997589,118.4226913,112.4706116
4/15/2026 3:25,129.0850983,129.2820282,123.4171982,123.4712677,4.937038422,6.640207767,9.688909531,182.9434204,5.727244377,5.717178345,5.195701122,42.2864151,93.4274826,92.60840607,25.09867287,360.975708,360,61.97630692,466.4745789,461.6667786,7.502999783,7.847149372,93.37633514,84.27050018,360.975708,360.9208984,379.9825134,466.3955688,185.9409027,118.467926,112.4134445
4/15/2026 3:30,127.0025406,126.4348221,123.6616516,123.6472626,4.934099197,6.640319824,10.62823486,182.8892517,5.725944519,5.7174263,5.185494423,39.04711151,93.11011505,92.60843658,23.74158478,361.1133118,360,58.78197479,467.1943359,461.2589722,7.509366512,7.882091522,92.64251709,84.36639404,361.1133118,361.1808777,380.3841553,467.1806946,186.0820465,118.4268951,112.3562698
4/15/2026 3:35,156.0402832,157.0743713,123.3192673,123.1296921,4.931159496,6.640431881,10.87057781,180.8753967,5.724644661,5.717674732,5.175287724,56.63018799,91.74562836,92.6084671,22.12483597,361.250946,360,55.15990829,464.8396606,460.9377441,7.515733242,7.915926933,91.75299835,84.51887512,361.250946,361.4408264,380.7857666,464.8064575,186.2231903,118.3544693,112.2990952
4/15/2026 3:40,142.5705261,143.8966064,121.9981766,121.8700333,4.928905487,6.640543938,11.04351234,181.5870514,5.723344803,5.717923164,5.165080547,53.56712341,92.33872986,92.60850525,21.60392189,360.8358154,360,55.02790833,460.6139221,461.0396729,7.522099972,7.913449287,92.24533844,84.34276581,360.8358459,360.7490234,380.2342224,460.583252,186.35466,118.2820511,112.2419205
4/15/2026 3:45,135.5943604,137.6095123,122.0257187,121.8152695,4.929017544,6.640655994,10.99272251,180.8186798,5.722044945,5.71817112,5.154873848,53.59982681,92.2374649,92.60853577,22.3118763,359.8644714,360,56.46084213,458.5083313,461.1416321,7.528466702,7.910971165,92.28790283,84.20670319,359.864502,359.7766724,379.6724854,458.443512,186.1805573,118.2096329,112.1847458
4/15/2026 3:50,161.2726593,162.2557526,122.2898331,121.9934387,4.929129601,6.640768051,9.681440353,180.2702332,5.720745087,5.718419552,5.144667149,62.93853378,91.50282288,92.60856628,23.0825367,358.8930969,360,58.64281464,457.1268005,461.2435608,7.534833431,7.908493042,91.45937347,84.38225555,358.8931274,358.8043213,379.1107788,456.9895935,186.0064545,118.137207,112.1275711
4/15/2026 3:55,120.3195572,119.6001205,122.0220642,122.3981247,4.929241657,6.640880108,10.96379948,181.1144409,5.719445229,5.718667507,5.134460449,54.81748962,91.95594788,92.6085968,24.79507256,358.4191589,360,62.26040268,455.7812195,461.9436035,7.541200161,7.906014919,92.21879578,84.32129669,358.4191589,358.355072,378.5490417,455.9970703,185.8323517,118.0822372,112.0703964
4/15/2026 4:00,118.3168488,117.2914963,122.610466,122.4913635,4.929353714,6.640992165,11.00088024,180.897995,5.718145847,5.718915939,5.107485771,53.73654175,91.21968842,92.60862732,26.61870193,358.2833252,360,65.87799072,458.202179,462.7106628,7.547566891,7.635715008,91.83321381,84.60224915,358.2833252,358.2192688,378.7366333,458.2797546,185.6582489,118.0326996,112.0132217
4/15/2026 4:05,117.6424484,116.5,122.6504745,122.2449341,4.929465771,6.641104698,11.05304337,182.2364044,5.716845989,5.719163895,5.154528618,54.30013657,91.9094696,92.60866547,27.49071503,359.0013428,360,66.55922699,462.4076233,462.8588257,7.55393362,7.626810074,92.24279022,84.05373383,359.0013123,359.0458069,378.9364929,462.5234985,185.4841461,117.9831619,111.9560471
4/15/2026 4:10,121.640358,120.2382965,122.9149399,123.1041489,4.929577827,6.641216755,10.85895252,181.6697083,5.715546131,5.719412327,5.097399235,52.00648117,92.41129303,92.60869598,27.04206467,359.8966675,360,65.35836029,464.8317261,462.6236877,7.997806549,7.947144032,92.60503387,83.95707703,359.896637,360.0315552,379.4037476,464.7389221,185.6385345,117.9336243,111.8988724
4/15/2026 4:15,114.7619324,114.2308731,123.1986694,123.0329285,4.929689884,6.641328812,9.642788887,181.0479279,5.714246273,5.719660759,5.040270329,52.64295197,92.08243561,92.6087265,26.46616745,360.7919922,360,63.47599792,466.3718262,462.3885498,7.627360821,7.961886883,91.77020264,84.38297272,360.7919617,361.0173035,379.96875,466.4352722,185.8009338,117.8840942,111.8416977
4/15/2026 4:20,117.2115097,117,123.0346375,123.186615,4.929801941,6.641440868,10.91207695,182.8429413,5.712946415,5.719908714,5.167612553,49.70878983,92.72032166,92.60875702,25.6095295,361.1674805,360,60.26778412,467.0682068,462.1296387,7.729169369,7.716535091,92.77555847,84.44313049,361.1674805,361.1198425,380.5337524,467.1781311,185.9633484,117.8418427,111.784523
4/15/2026 4:25,117.984642,118.9588165,123.1854095,122.6168823,4.929913521,6.641552925,10.99815464,182.9374084,5.711646557,5.720157146,5.264326572,44.48338318,93.09191895,92.60878754,24.10412788,360.9736633,360,56.98923111,466.5199585,461.5694885,7.826726437,7.703429699,92.93945313,83.90764618,360.9736633,361.0214844,380.85849,466.4950562,186.1257477,117.8586502,111.7273483
4/15/2026 4:30,119.0802231,118.50457,122.5991669,122.4289474,4.930025578,6.641664982,10.66814232,182.0745392,5.710346699,5.7203722,5.221489906,54.10914612,92.60803986,92.60882568,22.99488068,360.7798462,360,55.45967484,462.8438721,461.1343994,7.924283981,7.690324783,92.58325958,84.13063049,360.7798462,360.9231262,380.3691101,462.7914734,186.288147,117.8754578,111.6701736
4/15/2026 4:35,122,120.5386581,122.060997,122.0935364,4.930137634,6.641777039,10.70940876,181.6619568,5.709046841,5.719110489,5.178652763,53.32459259,92.73445892,92.6088562,22.9559536,360.1019287,360,55.72266769,459.5067749,461.4745789,7.584970951,7.44098711,92.50109863,84.17095184,360.1019592,360.1737061,379.8796997,459.5245361,186.2976837,117.8922653,111.612999
4/15/2026 4:40,123.6663971,124.1114273,122.3791962,122.2411423,4.930249691,6.641889095,9.644716263,182.0734711,5.707746983,5.717848778,5.135816097,55.63888931,92.58626556,92.60888672,24.28732491,359.2078552,360,58.23302841,457.8231506,461.8147278,7.613729,7.524203777,92.57329559,84.24082947,359.2078857,359.2240295,379.4044495,457.6794739,186.1859131,117.9090805,111.6222763
4/15/2026 4:45,121.663681,121.5,122.0115433,122.3586807,4.930361748,6.642001152,10.58833408,182.4665833,5.706447124,5.716587067,5.092979431,54.85990906,92.31819153,92.60891724,25.67959785,358.3137817,360,61.30595398,456.8895569,462.2036133,7.628658295,7.557619572,92.06582642,83.96138763,358.3138123,358.2743835,379.0542297,456.9172668,186.0741577,117.9258881,111.6511078
4/15/2026 4:50,123.1909866,123.3788528,122.0416107,122.024559,4.930473804,6.642113209,10.5890789,182.0027466,5.705147266,5.715325356,5.08920002,52.6077919,92.16585541,92.60894775,27.53858185,358.3356323,360,65.09224701,458.0043335,462.7885437,7.643587589,7.56866169,92.20587158,84.27680206,358.3356323,358.3703003,378.70401,458.0184937,185.9623871,117.9426956,111.6799393
4/15/2026 4:55,123.8751602,124.3871994,122.800209,122.869194,4.930585861,6.642225266,10.5619278,182.072525,5.703847408,5.714063644,5.05298233,53.86902237,92.62139893,92.60897827,28.78285408,358.9572754,360,66.71421051,461.535553,463.3734741,7.658516884,7.579703808,92.31498718,84.08869934,358.9572449,358.7499695,378.5991211,461.5803833,185.8506317,117.9595032,111.7087708
4/15/2026 5:00,118.5102692,119,122.863472,123.130249,4.930697918,6.642337799,11.00514603,181.1979218,5.70254755,5.712801456,5.016764164,53.36649323,92.53673553,92.60901642,28.92160988,359.7015381,360,66.16578674,464.2030029,463.5682983,7.66639185,7.590746403,92.47627258,84.20828247,359.7015381,359.5883179,379.1417847,464.2227478,185.7747803,117.9763107,111.7376099
4/15/2026 5:05,122.1508636,122.188736,122.9495468,123.0025787,4.930809975,6.642449856,9.692355156,180.4983063,5.701247692,5.711539745,4.980546474,54.08297729,92.50810242,92.60904694,28.18307495,360.4823914,360,64.9041748,465.9552002,463.538147,7.673488617,7.601788521,92.55217743,84.16290283,360.4823608,360.4266968,379.6844482,466.0275879,185.8530426,117.9931183,111.7664413
4/15/2026 5:10,111.0853653,111.391655,122.9204788,123.3044128,4.930922031,6.642561913,11.08586407,181.2610931,5.699948311,5.710278034,5.270513058,45.09236526,92.87172699,92.60907745,27.44453812,361.259552,360,62.34040833,467.1391296,463.5079956,7.680585384,7.612830639,92.80441284,83.96500397,361.259552,361.2102966,380.2271423,467.1433716,185.9312897,118.0099258,111.7952728
4/15/2026 5:15,105.2333069,105.2394333,122.8547287,122.8792343,4.931034088,6.642673969,11.04075241,179.771225,5.698648453,5.709016323,5.130477905,46.62852859,92.24929047,92.60910797,26.04364777,361.1550598,360,59.26264191,467.86203,462.539978,7.687681675,7.623873234,92.26282501,84.43527222,361.1550598,361.3431396,380.7698059,467.70755,186.009552,118.026741,111.8241043
4/15/2026 5:20,116.0099411,116.9954987,122.9881058,123.0252304,4.931146145,6.642786026,7.905040264,181.2090912,5.697348595,5.707754612,5.171169758,53.43629837,92.53482819,92.60913849,24.48440742,361.0505676,360,55.82411194,465.9845886,462.1678467,7.694778442,7.634915352,92.36308289,83.96353912,361.0505676,361.4760132,380.7084351,465.9051514,186.0877991,118.0435486,111.8529358
4/15/2026 5:25,120.4559402,120.8876724,122.3350449,122.4960938,4.931258202,6.642898083,10.99356461,180.3402405,5.696048737,5.706492901,5.22223711,53.50730896,92.43318939,92.60917664,24.09212685,360.8053894,360,55.06677628,461.3403625,461.7957153,7.70187521,7.64595747,92.45206451,84.06561279,360.8054199,360.6044922,380.2939758,461.6802979,186.1660614,118.0603561,111.8817749
4/15/2026 5:30,120.5489197,120.5,121.9527664,122.0249557,4.931370258,6.643010139,9.686095238,181.4858551,5.694748878,5.70523119,5.194842815,52.38026428,92.42933655,92.60920715,24.71253395,359.6445313,360,57.32234955,457.8682251,461.8987427,7.708971977,7.657000065,92.50151825,84.19139862,359.6445618,359.5115356,379.8717651,457.5576782,186.076004,118.0771637,111.9106064
4/15/2026 5:35,123.5172424,123.5,121.9958725,121.8258896,4.931482315,6.643122196,10.94064808,180.9903259,5.69344902,5.703969479,5.398182869,53.3918457,92.17258453,92.60923767,26.18022346,358.4836426,360,61.16657639,455.9787292,462.6072998,7.733118534,7.668042183,92.23770142,83.93047333,358.4837036,358.4185791,379.1522217,455.6497192,185.8570709,118.0505524,111.9394379
4/15/2026 5:40,129.0696869,129.1113129,122.3588791,122.5544968,4.931594372,6.643234253,11.02599812,181.9264984,5.692149162,5.702707767,5.242876053,54.46884537,92.83595276,92.60926819,28.25859642,358.155426,360,65.5177536,457.2875366,463.2908936,7.732568741,7.679084301,93.068367,84.30922699,358.1553955,358.2395325,378.4327087,457.2002258,185.6381378,118.015152,111.9682693
4/15/2026 5:45,119.3069229,119,122.8374634,122.8511887,4.931706429,6.64334631,10.97753716,181.1148376,5.690849304,5.701446056,5.100842476,52.77118683,92.36778259,92.60929871,29.38216782,358.5114441,360,67.07085419,462.2295532,463.877533,7.725940228,7.690126419,92.4897995,84.1811142,358.5114441,358.8856201,378.8536987,462.2582397,185.4192047,117.9797592,111.9971085
4/15/2026 5:50,118.803421,119.5,123.9289627,123.5768356,4.931818485,6.643458366,11.01140118,181.3042603,5.689549446,5.700184345,5.161750793,48.08455276,92.50431824,92.60933685,29.58797836,359.7151184,360,65.8353653,466.4815369,464.4641724,7.719311237,7.831412315,92.53346252,84.27783966,359.7150574,359.8586121,379.6078796,466.5445862,185.6018524,117.9443588,112.0259399
4/15/2026 5:55,112.9863358,113.7052155,123.2325821,123.0876846,4.931930542,6.6435709,9.686810493,182.0110321,5.688249588,5.698922634,5.256869793,45.30080795,92.83188629,92.60936737,28.13545418,361.0525513,360,62.3918457,469.0985413,463.1769409,7.712682724,7.825175285,92.7050705,83.98847961,361.0525208,360.993927,380.3620605,469.1443787,186.1172638,117.9373322,112.0547714
4/15/2026 6:00,103.8100586,103.5,122.8375092,122.9784775,4.932042599,6.643682957,10.97873116,180.254837,5.68694973,5.697660923,5.135808468,46.14233017,92.76316833,92.60939789,25.88941956,361.7337646,360,58.12076569,469.3288879,462.4069214,7.706054211,7.494073868,92.73961639,84.3366394,361.7337646,362.085144,381.116272,469.414032,186.4141998,117.9928894,112.0836029
4/15/2026 6:05,121.6300507,121.9888153,122.6146545,122.8313217,4.932154655,6.643795013,11.02880478,180.6157379,5.685649872,5.696399212,4.893396378,51.33972931,92.13883209,92.60942841,24.50684738,361.4152832,360,54.75883865,464.8936157,461.6932068,7.699425697,7.551729679,91.98355103,84.68990326,361.4152832,361.5082703,381.115509,465.1779785,186.1920929,118.0484467,112.112442
4/15/2026 6:10,106.3236694,107.1689148,122.0768509,122.0381088,4.932266712,6.64390707,10.90847111,180.9098816,5.684350014,5.695137501,5.153660297,45.13425827,92.68185425,92.60945892,24.4653492,360.3947144,360,55.32980728,459.7915649,462.2129211,7.692797184,7.60938549,92.77701569,83.92855072,360.3947754,360.4506226,380.2900696,459.5527039,185.9700012,118.1040115,112.1412735
4/15/2026 6:15,111.2277985,111.2626038,121.7104111,121.8592072,4.932378769,6.644019127,10.98171806,180.6808319,5.683050632,5.69387579,5.133543968,50.21665192,92.36709595,92.60948944,25.33697128,358.7061462,360,58.65805054,456.91745,462.191925,7.686168671,7.667041302,91.98618317,84.51200104,358.7062378,358.8412781,379.4646301,456.7792969,185.7478943,118.1595688,112.170105
4/15/2026 6:20,121.7429504,118.6795883,122.4676056,122.2910614,4.932490826,6.644131184,9.57182312,181.1930695,5.681750774,5.692614079,5.113427162,55.22190475,92.49926758,92.60952759,27.22991943,358.1551819,360,62.89835739,455.6091919,462.9240112,7.67953968,7.694901466,92.36446381,84.14040375,358.1551514,358.2781982,378.6391907,455.7733154,185.5257874,117.9589615,112.1989365
4/15/2026 6:25,109.9456863,110.2081985,122.8482361,122.6182022,4.932602882,6.64424324,10.74214649,181.1616364,5.680450916,5.691352367,5.093310356,49.3755188,92.57494354,92.60955811,29.3311615,358.5049133,360,66.71245575,459.5606689,463.6560974,7.672911167,7.714123249,92.29826355,84.09090424,358.5048828,358.4082642,378.6769104,459.693512,185.3036804,117.7563705,112.2277679
4/15/2026 6:30,109.9025879,110.1660995,123.3648148,123.1247101,4.932714939,6.644355297,11.03925705,180.5488586,5.679151058,5.690090656,5.073194027,47.95519638,92.1062851,92.60958862,29.81877708,359.0084229,360,66.59410858,464.9414368,464.3881836,7.666282654,7.733345032,92.57305145,84.16757202,359.0083923,358.9156494,378.9357605,464.9007874,185.1700745,117.5537796,112.2566071
4/15/2026 6:35,116.2356949,115.8882599,122.9322739,123.3902817,4.932826996,6.644467354,10.90910912,181.241333,5.6778512,5.688828945,5.053077221,53.24666214,92.38933563,92.60961914,28.86717606,360.3424072,360,64.00488281,468.1394958,463.5031128,7.65965414,7.752566338,92.44903564,84.34445953,360.3423767,360.3269653,379.8062744,468.1716614,185.4597015,117.4466705,112.2854385
