TimeStamp,.[Puffing2.FLOW_FT20530],.[Puffing2.Flow_FT20530.],.[Puffing2.FLOW_FT24540],.[Puffing2.Flow_FT24540.],.[Puffing2.Flow_Rate_FP6.],.[Puffing2.Flow_Rate_FP7.],.[Puffing2.FLOW_RATE_FP8.],.[Puffing2.Motor_EM2152.0],.[Puffing2.MOTOR_EM25560],.[Puffing2.Motor_EM25560.],.[Puffing2.MOTOR_EM25570.],.[Puffing2.PID_PT2051.Out],.[Puffing2.PID_PT2051.PV],.[Puffing2.PID_PT2051.SP],.[Puffing2.PID_TT2051.out],.[Puffing2.PID_TT2051.PV],.[Puffing2.PID_TT2051.SP],.[Puffing2.PID_TT2454O.Out],.[Puffing2.PID_TT2454O.PV],.[Puffing2.PID_TT2454O.SP],.[Puffing2.PRESS_DPT2357.0],.[Puffing2.PRESS_DPT23570],.[Puffing2.Press_PT20510.],.[Puffing2.Press_PT2152.0],.[Puffing2.TEMP_TE20510],.[Puffing2.Temp_TE20510.],.[Puffing2.TEMP_TE2454I.0],.[Puffing2.TEMP_TE2454O0.],.[Puffing2.TEMP_TE2455I0],.[Puffing2.TEMP_TE2455O0],.[Puffing2.TEMP_TE24600]
4/15/2026 6:40,105.6306534,105.4137421,123.5277252,123.3615036,4.932939053,6.644579411,10.92770386,181.9655304,5.676551342,5.687567234,5.032960892,45.50592041,92.93097687,92.60964966,27.58234215,361.6763916,360,60.15921021,470.1796265,462.8905334,7.653025627,7.77178812,92.76567078,84.38198853,361.6763306,361.7382813,380.6767578,470.1982117,185.7493134,117.6404572,112.31427
4/15/2026 6:45,104.4193039,104.3264008,122.7774048,122.5498505,4.933051109,6.644691944,11.02739429,179.8819733,5.675251484,5.686305523,5.30079937,47.12817383,92.69442749,92.60968781,25.67238235,361.7503662,360,55.80564117,467.3224182,462.4396667,7.646397114,7.791009903,92.38640594,84.24797058,361.7503967,361.667511,381.4768677,467.2776184,186.0389252,117.8342438,112.3431015
4/15/2026 6:50,123.9612122,125.0819397,122.2724228,122.4697723,4.933163166,6.644804001,11.137537,180.2721863,5.673951626,5.685043812,5.306899071,52.22103882,92.3718338,92.60971832,24.53819656,361.1077576,360,55.168293,461.9490051,462.0351868,7.6397686,7.810231686,92.26321411,84.44192505,361.1077881,361.085968,380.7024231,461.9703064,186.328537,118.0280304,112.3719406
4/15/2026 6:55,108.6257629,109.0011749,122.0738831,122.0670166,4.933275223,6.644916058,10.94939041,180.3287201,5.672651768,5.683782101,5.312998772,48.71191025,92.63326263,92.60974884,25.13498306,359.8662109,360,57.16513062,458.0258789,461.9662781,7.716797352,7.829452991,92.63018036,84.78391266,359.866272,359.8965759,379.9279785,457.9642944,186.0797729,117.9992371,112.4007721
4/15/2026 7:00,109.7264557,110.3487396,122.0298996,121.5025864,4.93338728,6.645028114,10.97973061,180.4197693,5.67135191,5.68252039,5.324242115,50.37705231,92.02641296,92.60977936,26.47636032,358.4458008,360,61.41389847,456.1110229,462.4384155,7.824253559,7.848674774,92.01102448,84.40148163,358.4458313,358.5391235,379.1535339,455.624115,185.6546631,117.4953003,112.4296036
4/15/2026 7:05,112.3811874,112.5,121.926033,122.1397629,4.933499336,6.645140171,11.31120205,180.7555237,5.670052052,5.681258678,5.183274746,50.97831345,92.45098114,92.60980988,28.41498184,358.492981,360,65.25332642,457.7755737,462.9105225,7.931709766,7.867896557,91.94757843,84.41017151,358.492981,358.4025574,378.6844482,457.4207764,185.2295532,116.9913559,112.4584351
4/15/2026 7:10,110.0534973,109.6766434,123.2342453,123.513031,4.933611393,6.645252228,10.5620594,180.9994965,5.668752193,5.67999649,5.229776859,48.88955688,92.29879761,92.60984802,25.43680191,361.93927,360,66.31194305,462.280426,462.4141846,8.039165497,7.88711834,92.20149231,84.24591064,361.9388428,362.0213013,380.0238037,462.6771545,184.8044586,116.4874191,113.0913239
4/15/2026 7:15,100.5132523,100.6336365,122.6779938,122.9499435,4.93372345,6.645364285,11.15756226,181.1327667,5.667452335,5.678734779,5.268781185,43.56936646,92.59093475,92.60987854,15.40398216,368.991333,360,61.7120018,468.0319824,457.9532776,8.038905144,7.906339645,92.60531616,84.00901031,368.9911499,368.9788513,384.4620056,468.1470032,185.0155487,115.9776382,115.5145645
4/15/2026 7:20,89.84346008,89.60884857,122.8555756,122.8615036,4.93383503,6.645476341,11.26983738,181.104538,5.666152477,5.677473068,5.244246483,41.85273743,92.73001862,92.60990906,4.078180313,371.5740051,360,52.11341858,468.2288818,453.5275574,7.991248131,7.925561428,92.68489075,84.01002502,371.579071,371.2967224,387.2015991,468.1455078,185.3843842,115.4570236,115.8281097
4/15/2026 7:25,104.7010498,104.9187317,122.0539627,122.1004791,4.933947086,6.645588398,10.55174541,179.7007294,5.664853096,5.676211357,5.183260918,48.64104843,92.54442596,92.60993958,0.027311854,370.2967224,360,46.45049667,458.0597839,451.9808655,7.943590641,7.944783211,92.51570892,84.33365631,370.2961426,370.4525452,387.7330322,458.0536804,185.7532043,114.9364166,115.7670059
4/15/2026 7:30,105.3533325,105.5,121.3520355,121.4344635,4.934059143,6.645700455,10.90816593,179.8757477,5.663553238,5.674949646,5.122275352,46.63859177,92.23072815,92.60997009,0.042611986,367.4168701,360,46.72974396,450.2269897,452.0775146,7.895933628,7.964004993,92.15567017,84.38498688,367.4170227,367.3301392,386.5786133,450.2719421,185.5356598,114.4158096,115.7059021
4/15/2026 7:35,98.57273102,98.78054047,120.8885422,120.6178589,4.9341712,6.645812511,10.9479847,181.4781494,5.66225338,5.673687935,5.061289787,44.7624588,92.59128571,92.61000824,0.057912115,364.2336426,360,50.36220551,446.1602478,452.1741638,7.860240936,7.983226299,92.5377655,84.28466797,364.2337036,364.2077332,384.7219849,446.1558838,185.1376648,113.895195,115.6447983
4/15/2026 7:40,108,108.2313995,120.9967422,120.8947449,4.934283257,6.645925045,10.98289776,181.0769806,5.660953522,5.672426224,5.000304222,51.01016235,92.66214752,92.61003876,0.073212244,362.3867798,360,55.05313873,443.6511536,452.270813,7.83055687,8.002448082,92.73312378,84.78260803,362.3868103,362.4605103,382.8653259,443.6361389,184.7396698,113.374588,115.5836945
4/15/2026 7:45,114.1034775,114.3558578,121.4644165,121.4251022,4.934395313,6.646037102,11.09736538,181.4689941,5.659653664,5.671164513,5.271127701,49.29320526,92.28622437,92.61006927,0.088512376,362.0869751,360,60.00978851,445.9345398,452.3674622,7.80087328,8.021669388,92.20735931,84.27606964,362.0892334,362.0343933,382.0208435,445.9827271,184.4787445,112.8539734,115.5225906
4/15/2026 7:50,113.8210754,114.1584778,122.0953369,122.1605759,4.93450737,6.646149158,11.10035324,181.6277771,5.658353806,5.669902802,5.194869041,51.08963776,92.70716858,92.61009979,0.103812508,362.4091492,360,61.25335693,450.5541077,452.4641113,7.771189213,8.040891647,92.72408295,84.40406799,362.4191589,362.4156189,381.9688416,450.6009521,184.6355591,113.1048889,115.4614868
4/15/2026 7:55,110.5,110.5,121.5104065,121.6380844,4.934619427,6.646261215,11.06878376,181.48526,5.657053947,5.66864109,5.197403431,50.52738571,92.74482727,92.61013031,0.119112641,362.164032,360,60.67395401,453.6488037,451.9593811,7.803339005,7.950113297,92.71827698,84.52885437,362.164032,362.1017151,381.960022,453.6887207,184.7923584,113.4450531,115.400383
4/15/2026 8:00,111.704071,112.8939362,121.9085999,122.3291397,4.934731483,6.646373272,11.033741,181.5423737,5.655754089,5.667379379,5.199937344,44.78953552,92.88731384,92.61016083,0.134412766,362.2309265,360,58.43706512,455.1373596,452.032196,7.850111485,7.68184948,93.07052612,84.43482971,362.2309265,362.1684875,381.960022,455.0700378,184.949173,113.6648254,115.2668839
4/15/2026 8:05,108.8338089,108.9184647,121.9468536,122.0044785,4.93484354,6.646485329,11.12759018,181.1457672,5.654454231,5.666117668,5.130832195,52.1500473,92.61830902,92.61019897,0.149712905,362.297821,360,56.20017624,455.3070374,452.105011,7.880915165,7.854629993,92.24040985,83.96756744,362.297821,362.2352295,381.960022,455.2655029,185.0961761,113.7838821,115.1329269
4/15/2026 8:10,114.6650772,113.5915375,122.2626953,122.4555359,4.934955597,6.646597385,10.87812614,181.6774292,5.653154373,5.664855957,5.64620018,48.49677658,92.64606476,92.61022949,0.16501303,362.3647156,360,53.94994354,455.4766846,452.1778259,7.911718845,8.027410507,92.94837189,84.48880005,362.3647156,362.302002,381.8791809,455.460968,185.2384796,113.9029388,114.9989624
4/15/2026 8:15,112.1795273,112.2440796,122.0807571,121.9625397,4.935067654,6.646709442,10.93175697,182.7288055,5.651854515,5.663594246,5.114504814,48.82027817,92.50008392,92.61026001,0.180313155,362.4316101,360,51.72496033,454.6286621,452.2506409,7.942522526,7.933037281,92.52075958,84.23311615,362.4316101,362.3687744,381.5675964,454.6313782,185.276413,114.0219955,114.8650055
4/15/2026 8:20,113.5825348,113.5,121.9748077,121.8544006,4.93517971,6.646821499,10.3137598,181.7518921,5.650554657,5.662332535,5.276838303,53.15314484,92.80495453,92.61029053,0.195613295,361.9101868,360,51.53474808,452.1955566,452.3234558,7.885813713,7.73861599,92.64635468,83.89278412,361.9102478,361.8879089,381.256012,452.2050171,185.271347,114.1410522,114.7310486
4/15/2026 8:25,114.7421799,114.6266479,121.3681412,121.3593216,4.935291767,6.646933556,11.23146439,182.0483856,5.649254799,5.661070824,5.280131817,51.6170311,92.72253418,92.61032104,0.21091342,360.9554443,360,52.4084816,449.7044067,452.3962708,7.76102972,7.747991085,92.73995209,84.31011963,360.9554749,360.9259949,380.9444275,449.6494446,185.2662964,114.1871719,114.5970917
4/15/2026 8:30,101.6892014,101.6892014,121.2272873,121.4691238,4.935403824,6.647045612,11.13644695,182.208847,5.647955418,5.659809113,5.283425331,43.30673218,92.59648895,92.61035919,0.226213545,360.0006714,360,54.91433334,447.2854309,452.4690857,7.636245251,7.75736618,92.49554443,84.61237335,360.0007324,359.9641113,380.346283,447.3480835,185.2612305,114.2194977,114.400322
4/15/2026 8:35,117.1418228,116.1206741,121.2400665,121.1576309,4.935515881,6.647158146,11.17453861,182.2116241,5.64665556,5.658547401,5.250270844,50.53918457,92.52521515,92.61038971,1.174479604,359.0458984,360,58.26860809,447.0878601,452.7780762,7.579182625,7.766741276,92.52732849,84.35829926,359.0459595,359.0022278,379.4665527,447.2617188,185.2561646,114.2518234,114.1183929
4/15/2026 8:40,125.2189407,124.214386,121.3523254,121.7350082,4.935627937,6.647270203,10.7981329,182.1970825,5.645355701,5.65728569,5.191009045,49.52485275,92.96563721,92.61042023,3.304404497,357.4178772,360,61.42269897,449.3609314,453.1627197,7.577693462,7.776116371,92.97416687,83.98829651,357.4179077,357.4169312,378.638092,449.2912903,185.2511139,114.2841415,113.8364639
4/15/2026 8:45,125.2973862,124.6488953,121.8544006,122.1025925,4.935739994,6.647382259,10.96651554,181.9537354,5.644055843,5.656023979,5.131746769,51.46974945,93.0251236,92.61045074,5.194972038,357.4608459,360,62.89775467,452.6560974,454.0641174,7.5762043,7.785491467,92.91105652,84.14356995,357.4607849,357.4607849,378.8025818,452.6393738,185.246048,114.3164673,113.7039261
4/15/2026 8:50,121.3016586,121.5,122.225235,122.02211,4.935852051,6.647494316,11.1552372,180.9495087,5.642755985,5.654762268,5.13241148,54.11044312,92.34877777,92.61048126,6.333660603,358.5435486,360,62.2284584,455.6932068,454.2820435,7.574715614,7.794866562,92.30239105,84.48764801,358.5435181,358.5435181,378.967041,455.7113647,185.2409821,114.3487854,113.6765366
4/15/2026 8:55,120.2286758,120.8822708,122.1575699,122.1617126,4.935964108,6.6474123,11.42547321,181.3109436,5.641456127,5.653500557,5.172031403,53.70788574,92.52528381,92.61051941,6.343660831,359.6262512,360,60.4814949,457.8047791,454.5,7.58022356,7.804242134,92.89474487,84.26546478,359.6262207,359.6262207,379.2174988,457.9354248,185.3009796,114.4999313,113.649147
4/15/2026 9:00,118.0630951,118.4607239,122.017189,122.1038971,4.936076164,6.64727211,10.96520329,181.6903839,5.640156269,5.652238846,5.211651325,52.52002716,92.50760651,92.61054993,5.69995594,360.6153564,360,57.73864746,458.9411621,454.3500671,7.592197895,7.813617229,92.64452362,84.28543854,360.6153564,360.6154175,379.6564636,459.090271,185.3769226,114.7142105,113.6217575
4/15/2026 9:05,120.8622437,121.2675858,122.5098343,122.5630112,4.936188221,6.64713192,10.83418941,181.7507782,5.638856411,5.650977135,5.251271248,46.40777588,93.10090637,92.61058044,5.056251049,360.7678223,360,54.52001572,459.2180786,454.1950073,7.604171753,7.822992325,93.05433655,84.24858856,360.7677917,360.7686768,380.0953979,459.1865845,185.4528656,114.9284897,113.5943756
4/15/2026 9:10,118.5,118.8721161,121.8294373,122.1724243,4.936300278,6.64699173,11.05756855,181.1172485,5.637556553,5.649715424,5.034512997,50.98961258,92.43024445,92.61061096,4.710339546,360.7721252,360,52.6462059,455.9650574,454.0399475,7.616146088,7.83236742,92.27352905,84.41337585,360.7721558,360.7623596,380.4996033,456.0074768,185.4790192,115.1427689,113.5669861
4/15/2026 9:15,118.7232971,118.5924835,121.2950134,121.202301,4.936412334,6.64685154,10.9066782,181.3133392,5.636256695,5.648453712,5.174861431,52.81836319,92.47058105,92.61064148,4.98727417,359.8106384,360,53.22743225,452.2468567,454.0918579,7.628119946,7.841742516,92.57905579,84.12615967,359.8106689,359.7998657,379.8742065,452.2333069,185.1265564,115.357048,113.5395966
4/15/2026 9:20,125.1515274,125.2833176,121.3642578,121.4421768,4.936524391,6.646711349,11.20862675,181.2240143,5.634956837,5.647191525,5.15792942,51.14419937,92.74845886,92.610672,6.137092113,358.8491516,360,55.28267288,450.3943481,454.8619995,7.64009428,7.851117611,92.65255737,84.40773773,358.8491821,358.8373413,379.2488403,450.1401978,184.7740784,115.4190063,113.512207
4/15/2026 9:25,124.3520966,124.3211136,121.2643661,121.4786224,4.936636448,6.646571159,11.46108627,181.3760376,5.633656979,5.645929813,5.169448853,54.77365112,92.28646088,92.61071014,8.15345192,357.8999939,360,58.98623657,449.51828,455.6321716,7.652068615,7.860492706,92.16972351,84.42887878,357.8999939,357.8999939,378.6234436,449.4814758,184.4216156,115.3847656,113.4848175
4/15/2026 9:30,114.3613129,114.258255,121.2073975,121.784935,4.936748505,6.646430969,10.85335636,180.8327484,5.632357121,5.644668102,5.180968285,47.9371376,92.47524261,92.61074066,10.16981125,357.8999939,360,62.68979645,451.178772,456.4023132,7.664042473,7.869868279,92.32312012,84.3490448,357.8999939,357.8999939,378.3433533,451.2373352,184.187973,115.3505173,113.457428
4/15/2026 9:35,122.822464,122.756813,122.3081589,122.1177979,4.936860561,6.646290779,10.96462345,180.6861572,5.631057262,5.643406391,5.192487717,53.11561584,92.0398941,92.61077118,11.43319893,358.1010742,360,64.10203552,455.3205872,456.6730957,7.676016808,7.94753027,92.1783905,84.06195068,358.1010437,358.1013489,378.5119934,455.3615723,184.6591644,115.3162766,113.4300385
4/15/2026 9:40,117.4209976,115.4621048,122.1492996,122.3729172,4.936972618,6.646150589,11.5427227,179.6583405,5.630390167,5.64214468,5.204007149,53.07282639,92.08751678,92.6108017,11.24914742,359.6627808,360,63.09233475,458.9188538,456.2981873,7.687990665,7.760507107,92.18292236,83.95507813,359.6627197,359.6652832,379.1490479,459.0357056,185.1303711,115.2820358,113.4026566
4/15/2026 9:45,119.1031189,119.9997482,122.6901093,122.6516495,4.937084675,6.646010876,11.08977413,180.0104675,5.630371094,5.640882969,5.182340145,52.61000443,92.22297668,92.61083221,10.27867126,361.2244568,360,60.27431107,461.1914978,455.9232483,7.699965,7.723057747,92.15801239,83.96400452,361.2243958,361.2292175,379.8794861,461.4057007,185.6015625,115.2477875,113.375267
4/15/2026 9:50,113.7470551,113.8262405,122.6053314,122.8095703,4.937196732,6.645870686,10.88002014,181.1516418,5.63035202,5.639621258,5.146817684,52.12869644,92.40126801,92.61087036,8.153058052,361.6185303,360,55.86487198,461.901886,455.4333801,7.711939335,7.685608387,92.43647003,84.73190308,361.6185303,361.6193848,380.6098938,461.953125,186.0727692,115.2135468,113.3478775
4/15/2026 9:55,117.5829926,118.8940048,122.2312927,122.4577713,4.937308788,6.645730495,10.87169075,180.1433563,5.630332947,5.638359547,5.111295223,52.57843781,92.07083893,92.61090088,6.079820633,361.7624207,360,52.54249191,458.2622375,454.8882446,7.723913193,7.648159027,92.02880859,84.11055756,361.7624207,361.7637634,380.903717,458.3946838,186.2940216,115.179306,113.320488
4/15/2026 10:00,116,116.5,121.5546341,121.6672211,4.937420845,6.645590305,11.16747189,180.2458038,5.630313873,5.637097836,5.075772762,52.43574905,91.84520721,92.6109314,5.944271088,360.4254761,360,52.56646347,453.745636,454.4016113,7.735887527,7.661111832,92.23052979,84.47286224,360.4255676,360.3593445,380.4964294,453.5305786,186.1250458,115.1450577,113.2930984
4/15/2026 10:05,127.6515503,127.9728012,121.8324738,121.918335,4.937532902,6.645450115,11.13702297,180.3552246,5.6302948,5.635836124,5.069324493,56.09721756,92.15084839,92.61096191,9.124977112,356.6738892,360,54.98913956,450.8609009,455.9745178,7.747861862,7.747105598,92.08739471,84.51177216,356.6739197,356.6472168,379.0256042,450.8769836,185.9560699,115.110817,113.2493362
4/15/2026 10:10,125.169899,125.2604446,121.2001648,121.2691269,4.937644482,6.645309925,10.60816383,180.02742,5.630275726,5.634574413,5.098554611,57.06442642,92.30954742,92.61099243,13.43968582,355.1832581,360,60.9312973,449.1521912,460.7182312,7.770451546,7.833098888,92.22903442,84.26713562,355.1830444,355.2054749,377.3476563,449.120697,185.7870789,115.0765762,113.190567
4/15/2026 10:15,126.9393005,126.5081787,122.3949509,122.3719406,4.937756538,6.645169735,10.94845963,180.5175171,5.630256653,5.633312702,5.124957085,55.06823349,92.25126648,92.61103058,18.84638977,355.0939941,360,70.63500977,454.9208984,471.3881836,7.851683617,7.919092655,92.44102478,84.21588898,355.0939026,355.2165222,376.9733582,454.9985962,185.618103,115.0423279,113.1317902
4/15/2026 10:20,85.5,85.42978668,124.5147171,124.4860382,4.937868595,6.645029545,11.43496609,181.6511993,5.630237103,5.632050991,5.148276329,40.50479889,92.49390411,92.6110611,17.07313919,360.6567383,360,67.20093536,469.5823975,458.56427,7.925551414,7.992960453,92.5626297,84.19217682,360.65625,360.7016907,378.6491394,469.6131897,185.5584412,115.0080872,113.3941956
4/15/2026 10:25,89.67263031,90.15073395,123.4192123,123.3646393,4.937980652,6.644889355,10.75314331,180.0462494,5.630218029,5.63078928,5.17159605,39.20927811,92.70069122,92.61109161,1.381727934,373.261261,360,54.50353241,472.9651184,452.4819336,7.986095905,7.999267578,92.83413696,84.45254517,373.2610168,373.2498169,385.9512634,472.7262878,185.6501007,114.9738464,116.0399017
4/15/2026 10:30,94.57751465,94.38155365,121.8343582,121.7629242,4.938092709,6.644749165,11.06359482,178.9485474,5.630198956,5.629527569,5.194915295,44.64721298,92.26551819,92.61112213,0.010800911,374.6720886,360,46.25751495,461.189209,452.303894,8.046640396,8.00557518,92.03505707,84.57940674,374.6721497,374.7391663,390.2995605,461.2000732,185.7417603,114.9395981,117.3278809
4/15/2026 10:35,92.43175507,92.43175507,120.6717682,121.1789017,4.938204765,6.644608974,11.33544636,178.5647583,5.630179882,5.628265858,5.200294018,47.88685989,92.0150528,92.61115265,0.022613103,372.2159424,360,45.90774536,451.0458069,451.9707336,8.10718441,8.011881828,92.25363159,84.36483765,372.2160339,372.1371765,389.3926697,451.1929016,185.8334351,114.9053574,118.0272675
4/15/2026 10:40,99.29827118,99.16792297,120.8937302,120.7536469,4.938316822,6.644468784,10.98809433,179.7197266,5.630160809,5.627004147,5.383175373,48.20615005,92.33812714,92.61118317,0.034425292,368.8637695,360,48.69525909,447.0180054,452.1592407,8.167729378,8.016834259,92.34770966,84.25736237,368.8638916,368.7715149,387.8332825,447.0654907,185.0901794,114.8711166,118.7266541
4/15/2026 10:45,108.4325333,108.5192261,121.3628769,121.2412643,4.938428879,6.644329071,10.63896084,182.2150574,5.630141735,5.625742435,5.243748188,45.6688118,92.8044281,92.61122131,0.046237484,366.6190491,360,53.22262955,444.0080566,452.3477783,8.228273392,8.019235611,93.01096344,84.15891266,366.6191101,366.6046753,386.1941833,444.3041077,184.2825317,114.8368683,119.3747406
4/15/2026 10:50,106.6349258,107,121.1622467,121.0412598,4.938540936,6.644188881,11.12027168,181.9647064,5.630122662,5.624480724,5.275631905,47.38820267,92.86852264,92.61125183,0.058049675,365.7202454,360,57.84536743,445.3051147,452.5362854,8.288818359,8.021636963,92.93465424,84.67163086,365.7213135,365.8032532,384.7806091,445.5795288,183.474884,114.8026276,119.5308151
4/15/2026 10:55,92.71826172,90.89766693,121.4706573,121.3827667,4.938652992,6.644048691,11.1656065,180.5595093,5.630103588,5.623219013,5.307515621,47.33193588,92.33108521,92.61128235,0.069861867,366.3674927,360,60.36029816,449.9473877,451.9311523,8.349362373,8.024038315,91.89776611,84.2591095,366.3720703,366.4301758,385.0376587,449.7774353,183.5898895,114.7683868,119.6868896
4/15/2026 11:00,101.802269,102,121.9588242,122.3013687,4.938765049,6.643908501,11.24805641,180.0358124,5.630084515,5.621957302,5.339399338,46.63058472,92.07933044,92.61131287,0.081674054,367.2238159,360,59.33915329,453.7628479,451.9795837,8.383711815,8.026439667,92.12094879,84.14261627,367.2332764,367.2675171,385.4782715,453.6360168,183.9238281,114.7341385,119.8429642
4/15/2026 11:05,100.5039597,100.3358078,122.0754776,121.939621,4.938877106,6.643768311,11.14032745,181.1003876,5.630065441,5.620695591,5.291366577,44.80202484,92.36029053,92.61134338,0.093486249,368.3302002,360,56.95274734,455.4294739,452.0280457,8.355687141,8.028841019,92.35535431,84.43910217,368.3362427,368.3705139,386.233429,455.6233521,184.2577667,114.6998978,119.9990463
4/15/2026 11:10,88.05418396,86.15779877,121.8591766,121.8224945,4.938989162,6.64362812,10.87829781,179.3013763,5.630045891,5.61943388,5.172949791,46.07561493,92.17498016,92.61138153,0.105298437,369.4365845,360,54.18186188,457.035553,452.0764771,8.327662468,8.031242371,91.94873047,84.31552887,369.4392395,369.4735107,386.9885559,456.818634,184.5916901,114.7381134,120.1551208
4/15/2026 11:15,91.76988983,92.16873169,121.525383,121.5714874,4.939101219,6.64348793,10.67094612,179.4942627,5.630026817,5.618172169,5.442927361,45.74077988,91.73207092,92.61141205,0.117110625,370.2090759,360,50.77647018,457.0057068,452.1249084,8.300483704,8.033643723,91.73036194,84.18501282,370.2091064,370.2878113,387.7437134,457.0736694,184.9256287,114.8768387,120.3111954
4/15/2026 11:20,109.9448624,110.8792191,120.8850021,120.9059296,4.939213276,6.64334774,10.95498562,179.6559143,5.630007744,5.616910458,5.218793869,47.91641235,92.09482574,92.61144257,0.12892282,369.6449585,360,49.14746094,453.732666,452.1733704,8.28819561,8.036202431,91.91724396,84.0881958,369.6451416,369.6583557,387.6715088,453.7332458,185.2595673,115.0155563,120.4672699
4/15/2026 11:25,98.49693298,98.12596893,121.9219513,121.9511185,4.939325333,6.64320755,8.041768074,180.9872894,5.62998867,5.615648746,5.362167358,45.88410187,91.97113037,92.61147308,0.140735015,367.4734497,360,49.61316299,450.8753357,452.2218018,8.295256615,8.047123909,92.02944183,84.43880463,367.4733276,367.363739,386.1552429,450.6508789,185.4654999,115.1542816,120.2829666
4/15/2026 11:30,87.37916565,87.37916565,121.2585526,121.4189911,4.939437389,6.64306736,11.21665001,179.7378082,5.629969597,5.614387035,5.415722847,46.82638931,91.94948578,92.6115036,0.152547196,370.8057861,360,50.91618729,449.4401245,452.2702637,8.267999649,8.058044434,91.86772156,84.67883301,370.7996521,370.5586243,387.5123901,449.6195374,184.5237579,115.2007523,121.5228043
4/15/2026 11:35,83.93864441,83.91242218,121.5621262,121.3302689,4.939331055,6.64292717,10.83586693,180.3167725,5.629950523,5.613124847,5.269958496,44.35525131,91.92079163,92.61154175,0.164359391,371.3907471,360,52.27100372,449.7052612,452.3186951,8.284161568,8.068965912,91.89424133,84.3711319,371.3562317,371.2058411,388.8133545,449.6867981,183.9407959,115.0980453,122.7626419
4/15/2026 11:40,86.38121796,86.5,121.7001724,121.3438416,4.939218521,6.64278698,11.16955185,180.3214722,5.62993145,5.611863136,5.057491779,43.34072113,92.12748718,92.61157227,0.176171586,371.9756775,360,53.66701889,450.1087341,452.3671265,8.379115105,8.07988739,92.54936981,84.47647858,371.9128113,371.8530579,389.0740051,450.1639709,183.5836334,114.9953308,124.0024796
4/15/2026 11:45,95.05567932,95.41712189,121.6452866,121.782341,4.939106464,6.64264679,11.3655014,180.6676178,5.629912376,5.610601425,5.153059959,46.82444382,92.23631287,92.61160278,0.187983766,372.3155823,360,54.88617706,450.5122375,452.4155884,8.329781532,8.090808868,92.27128601,84.37328339,372.2565308,372.256134,389.3346558,450.6411743,183.3114166,114.8926163,124.3081207
4/15/2026 11:50,100.0909805,99.5,121.3983917,121.2995453,4.938994408,6.642507076,11.0420475,179.7708588,5.629893303,5.609339714,5.169022083,43.93548965,92.28659821,92.6116333,0.199795961,372.3505249,360,55.57998657,450.9157104,452.4640198,8.280448914,8.101729393,92.16924286,84.49406433,372.2966614,372.2962952,389.5953064,451.1183472,183.2786407,114.7899094,124.1728973
4/15/2026 11:55,87.91596985,88,121.4960861,121.685112,4.938882351,6.642366886,11.00207233,181.8862152,5.629874229,5.608078003,5.18498373,39.42477417,92.54212189,92.61166382,0.211608157,372.385498,360,56.10920334,451.712616,451.9298096,8.222511292,8.183644295,92.54965973,84.24190521,372.3367615,372.3364563,389.855957,451.6695251,183.2458801,114.6871948,124.037674
4/15/2026 12:00,79.25988007,78.72429657,122.0753326,121.6679001,4.938770294,6.642226696,11.0046854,180.6808472,5.629854679,5.606816292,5.200945854,41.74206924,92.1488266,92.61170197,0.223420337,372.4204712,360,55.83771896,452.7113342,452.002655,8.134177208,8.31171608,92.14532471,84.41418457,372.3768921,372.3766174,389.9914246,452.2904663,183.2131042,114.7275314,123.9024429
4/15/2026 12:05,86.5,86.5,121.9365311,121.7933121,4.938657761,6.642086506,9.86862278,180.6295319,5.629835606,5.605554581,5.216907501,43.76543045,92.56626129,92.61173248,0.235232532,372.4554138,360,55.56623459,452.8625488,452.07547,8.067954063,8.323830605,92.47206116,84.68787384,372.4170227,372.416748,390.0295105,452.911438,183.1803284,114.7786407,123.7672195
4/15/2026 12:10,89.04273987,88.94568634,121.6021271,121.79953,4.938545704,6.641946316,11.12940121,182.0233917,5.629816532,5.60429287,5.257327557,37.48118591,92.61700439,92.611763,0.247044727,372.490387,360,54.93566132,453.0137634,452.1482849,8.100506783,8.335946083,92.42985535,84.16257477,372.4571228,372.4569092,390.067627,453.0572815,183.1475677,114.8297501,123.6319885
4/15/2026 12:15,97.78231049,98.20932007,121.7435684,121.9036331,4.938433647,6.641806126,10.46497822,180.6566772,5.629797459,5.603031158,5.282433033,44.69494629,92.20204926,92.61179352,0.258856922,372.5253601,360,53.90763092,453.164978,452.2211304,8.133058548,8.348060608,92.16333008,84.54804993,372.4972534,372.4970703,390.1057129,453.153656,183.1147919,114.8808594,123.4967651
4/15/2026 12:20,84.74627686,85.61863708,121.9118881,122.0044098,4.93832159,6.641665936,11.17163849,181.909317,5.629778385,5.601769447,5.148888111,38.40392303,93.04898834,92.61182404,0.270669103,372.5603027,360,52.87960434,453.3161926,452.2939453,8.165611267,8.360175133,92.82527161,84.34700012,372.537384,372.5372314,390.1437988,453.2500305,183.0820313,114.9319611,123.3615417
4/15/2026 12:25,83.35174561,84,121.9542542,121.828064,4.938209057,6.641525745,11.37284279,180.445282,5.629759312,5.600507736,5.11911869,41.8712883,92.60194397,92.61185455,0.282481283,372.5952759,360,51.85157776,453.4674072,452.3667603,8.198163033,8.372289658,92.50891876,84.46992493,372.5775146,372.5773926,390.1818848,453.3463745,183.0492554,114.9830704,123.2263107
4/15/2026 12:30,89.06983948,89,122.012558,121.9517975,4.938097,6.641385555,9.527588844,181.0420227,5.629740238,5.600254059,5.089348793,41.73500824,92.45748901,92.6118927,0.294293493,372.630249,360,50.82355118,453.6186218,452.4396057,8.230715752,8.384405136,92.56445313,84.29964447,372.6176147,372.6175537,390.2200012,453.442749,183.0164795,115.0341797,123.0910873
4/15/2026 12:35,84.25428772,83.46904755,122.3839188,121.9968414,4.937984943,6.641245365,10.91627979,181.9388123,5.629721165,5.601287365,5.063197613,40.24824142,93.57611084,92.61192322,0.306105673,372.6651917,360,49.7955246,453.7698364,451.9240112,8.263267517,8.396519661,93.54587555,84.32951355,372.6577454,372.6576843,390.2580872,453.539093,182.9837189,115.085289,122.955864
4/15/2026 12:40,88.76815796,88.74134064,121.6827469,121.765274,4.937872887,6.641105175,11.11706066,181.0538025,5.629702091,5.602320671,5.167066097,40.10803223,92.65396118,92.61195374,0.317917883,372.7001648,360,49.04660034,453.3082275,451.985321,8.299072266,8.408634186,92.486763,84.53033447,372.697876,372.6978455,390.2961731,453.4025879,182.950943,115.1363983,122.8206329
4/15/2026 12:45,89.05233002,89,121.9288788,122.0298309,4.937760353,6.640964985,11.00378227,180.7818756,5.629683018,5.603354454,5.12165308,41.42962646,92.60482788,92.61198425,0.329730064,372.5993347,360,48.66563416,452.8023071,452.0466003,8.359344482,8.420749664,92.56715393,84.25960541,372.5954285,372.5819702,390.3023682,452.8659058,182.9181824,115.1875076,122.6854095
4/15/2026 12:50,85.25590515,84.6918335,121.8001099,122.1177216,4.937648296,6.640825272,10.99960804,182.2915649,5.629663467,5.60438776,5.083326817,38.2598114,92.88864136,92.61201477,0.341542244,372.3204041,360,48.28467178,452.2963562,452.1079102,8.419617653,8.432864189,92.78986359,84.1191864,372.317627,372.2740784,390.0552063,452.3292236,182.8854065,115.2386169,122.5501785
4/15/2026 12:55,85.48696136,85.51248932,121.9083862,122.1372223,4.93753624,6.640685081,11.08624363,180.796524,5.629644394,5.605421066,5.315421581,40.67137527,92.46939087,92.61205292,0.353354454,372.0414429,360,48.39194107,451.7904358,452.1691895,8.44571209,8.462199211,92.5821991,84.52056885,372.0398254,371.9661865,389.8080444,451.7929993,182.8526459,115.2897263,122.4149551
4/15/2026 13:00,91.94625854,91.54544067,121.765358,121.7402344,4.937424183,6.640544891,10.98231316,181.387146,5.62962532,5.606454849,5.192743778,40.45236969,92.75826263,92.61208344,0.365166634,371.7625122,360,48.53261566,451.3430176,452.2304993,8.257962227,8.276492119,92.5905304,84.36979675,371.7620239,371.6583252,389.5608826,451.2894287,182.81987,115.3408356,122.2797318
4/15/2026 13:05,117.0034866,116.7253571,122.0706253,121.956192,4.937311649,6.640404701,11.05202961,182.1008606,5.629606247,5.607488155,5.188653946,45.64423752,93.33370209,92.61211395,0.376978815,366.3723145,360,48.67329407,450.925354,452.2918091,8.210582733,8.198846817,92.97816467,84.24175262,366.3724365,366.3922729,387.5820007,450.7858582,182.8740387,115.3919449,121.4709702
4/15/2026 13:10,112.0385132,111.3489227,121.8763733,121.7677383,4.937199593,6.640264511,11.06691265,182.4866333,5.629587173,5.608521461,5.18456459,45.69490814,92.96453094,92.61214447,0.388791025,362.9924927,360,49.91915894,449.4448853,452.3530884,8.163204193,8.121202469,93.02243042,84.30873871,362.9925232,362.9595947,384.0274353,449.3135681,183.0621033,116.029068,119.6944885
4/15/2026 13:15,118.5685883,118.2915649,121.2480087,121.4260406,4.937087536,6.640124321,10.97509861,181.7561951,5.6295681,5.609555244,5.180474758,47.42192459,92.80146027,92.61217499,0.400603205,361.5447693,360,52.66824722,446.9369812,452.4143982,8.112324715,7.875669956,92.55402374,84.25622559,361.5447998,361.4648132,382.3687744,446.9171753,183.2501831,116.5615158,118.7186432
4/15/2026 13:20,138.2192078,137.1654663,121.5994644,121.5394058,4.936975479,6.639984131,10.92667866,182.493576,5.629549026,5.610588551,5.176385403,52.04835892,92.80316925,92.61221313,0.412415385,360.0970459,360,57.12337112,444.876709,452.475708,8.025212288,8.050457954,92.89607239,83.9777298,360.0970764,359.9700012,380.791687,444.6539001,183.426712,116.6827393,118.1254578
4/15/2026 13:25,137.636261,136.5749664,121.965683,121.8011322,4.936862946,6.639843941,11.24707794,182.0540924,5.629529953,5.611621857,5.17229557,52.90473175,92.69589233,92.61224365,2.327407598,358.0936584,360,61.52290344,446.9331055,452.9291077,7.992729187,8.061964035,92.68310547,84.51263428,358.0942993,358.0618896,379.3511963,446.5788879,183.6010742,116.8039551,117.5322723
4/15/2026 13:30,132.9872284,132.9872284,122.9506683,122.5215759,4.936750889,6.639703751,9.580726624,183.1065674,5.62951088,5.61265564,5.168206215,50.04345703,93.29317474,92.61227417,4.315003395,358.6586914,360,63.50187683,451.384613,453.6922607,8.122915268,8.073471069,93.29495239,84.38735199,358.6877136,358.430603,379.095459,451.3395081,183.7754517,116.9251709,116.9390869
4/15/2026 13:35,142.8006134,144.0523529,123.2831421,122.8938599,4.936638832,6.63956356,11.18524933,180.9433746,5.629491806,5.613688946,5.164116383,55.70157242,92.82588196,92.61230469,3.857454538,359.4940796,360,62.90629959,454.8146973,453.3537598,8.253101349,8.08497715,92.82588196,84.41545105,359.4981689,359.4319153,379.3800354,454.8172607,183.9498138,117.0463943,116.3459015
4/15/2026 13:40,150.8544464,152.4658051,122.7527466,122.8873062,4.936526775,6.63942337,10.85921669,180.2995148,5.629472733,5.614722252,5.160027027,62.19630814,91.67886353,92.61233521,3.197263718,360.5619507,360,61.12503433,456.5184021,452.920166,8.226670265,8.096484184,91.67875671,84.31415558,360.5193176,360.6932983,379.8734741,456.5989685,184.1310425,117.1676102,116.2086639
4/15/2026 13:45,149.11586,149.3574677,122.673439,122.9722977,4.936414242,6.63928318,11.05644989,180.439621,5.629453182,5.615756035,5.155937195,57.87153625,92.05794525,92.61236572,1.787041426,361.6298218,360,58.18208313,458.1917725,452.4865417,8.199149132,8.107990265,92.06588745,84.02941132,361.5404663,361.4636536,380.422699,457.9406433,184.3325043,117.288826,116.092247
4/15/2026 13:50,144.331665,144.5596771,122.9561768,122.5919037,4.936302185,6.63914299,11.7680006,180.4452667,5.629434109,5.616789341,5.151847839,58.26312256,92.00218201,92.61240387,0.078654617,361.5439758,360,54.25987244,458.0834961,452.444458,8.171627998,8.119497299,92.13861847,84.31508636,361.7811584,361.7492371,380.9719238,457.6381531,184.5339813,117.4100494,115.9758301
4/15/2026 13:55,153.2345734,153.8170929,122.2688751,122.1848679,4.936190128,6.639003277,9.672735214,180.3261414,5.629415035,5.617822647,5.147758484,57.11573029,91.4405365,92.61243439,0.540349603,361.4012756,360,51.99961472,454.3604431,452.6104736,8.144106865,8.13100338,91.51058197,84.21466064,361.4320679,361.2236023,380.3883057,454.4499512,184.7354431,117.5312653,115.8594131
4/15/2026 14:00,126.2044067,124.0366821,121.8742523,121.9723511,4.936078072,6.638863087,11.14225578,179.7480164,5.629395962,5.61885643,5.143668652,57.24455261,92.54170227,92.6124649,2.105095387,358.5429077,360,52.63615799,451.6964722,452.9346924,8.116586685,8.142510414,92.71064758,84.35651398,358.5429688,358.5429688,379.5429993,451.6102295,184.9369049,117.6524811,115.7429962
4/15/2026 14:05,127.6646881,127.5475235,121.6665192,121.8816071,4.935965538,6.638722897,10.7125473,180.5319672,5.629376888,5.619889736,5.139579296,63.94752121,92.69656372,92.61249542,4.874888897,357.0662537,360,54.53052139,449.7315979,454.2095337,8.089065552,8.154016495,92.45019531,84.41994476,357.0662842,357.0662842,378.4455872,449.9989624,184.9041138,117.7737045,115.6265793
4/15/2026 14:10,121.9708862,122.1940765,121.8635483,121.5612946,4.935853481,6.638582706,11.01143265,181.8488159,5.629357815,5.620923042,5.135489464,56.54051208,92.12160492,92.61252594,7.86806488,356.0610962,360,58.87963104,448.5436707,455.5590515,8.061544418,8.165523529,91.82401276,84.38201141,356.0611267,356.081604,377.3482056,448.3876953,184.8409882,117.7465439,115.5101624
4/15/2026 14:15,126.4490814,127.5917435,122.1873093,121.7819443,4.935741425,6.638442516,11.10138702,178.7498932,5.629338741,5.621956825,5.131400108,57.02117157,92.02762604,92.61256409,12.06323528,355.8190308,360,63.54734421,449.7815857,457.3525085,8.034024239,8.17702961,92.02674103,84.48831177,355.8189697,356.0298767,377.2323303,449.3838196,184.7778778,117.6782913,115.3937454
4/15/2026 14:20,123.6064758,122.6384201,122.5698166,122.675827,4.935629368,6.638302326,9.667783737,180.1043396,5.629319668,5.622990131,5.127310276,55.05551147,91.97218323,92.6125946,15.15313911,356.453949,360,66.33030701,455.1018372,458.1123047,8.046495438,8.187858582,91.97706604,84.36096191,356.4538574,356.5130005,377.3647156,455.0307007,184.7147675,117.6100388,115.2773209
4/15/2026 14:25,122.8559875,123,123.6482468,123.5174637,4.935516834,6.638162136,11.0863409,181.4338684,5.629300594,5.624023438,5.123220921,56.72494125,92.13017273,92.61262512,16.11761284,358.6375732,360,65.94094849,460.728302,458.1807556,8.059000969,8.198625565,92.13298035,84.38356781,358.6375427,358.6819458,378.4089355,460.6531372,184.9608917,117.5417862,115.1609039
4/15/2026 14:30,119.0341492,116.5,123.3972397,123.2315826,4.935404778,6.638021946,10.95481682,181.0108337,5.629281521,5.62505722,5.119131088,53.9001236,92.38754272,92.61265564,15.31845474,360.5835571,360,61.93162537,464.9771423,457.6939697,8.0715065,8.209392548,92.38754272,84.70130157,360.5834961,360.5915833,379.453186,465.0903015,185.5863953,117.6455994,115.044487
4/15/2026 14:35,116.4661331,116.4848175,123.5530014,123.3617096,4.935292721,6.637881756,10.605299,181.753952,5.629261971,5.626090527,5.115041733,48.61431885,92.85071564,92.61268616,13.72381783,361.6809082,360,56.61087036,465.3146362,457.2071838,8.084012032,8.220158577,92.83400726,84.43948364,361.6809082,361.4863281,380.4974365,465.5365601,186.2118988,117.8301086,114.9280701
4/15/2026 14:40,120.1737747,120.1804962,122.2923203,122.5984879,4.935180664,6.637741566,10.82075691,181.5629272,5.629242897,5.627123833,5.1109519,49.5994606,93.05171967,92.6127243,12.03652573,361.4638977,360,53.25142288,460.4692383,456.9043884,8.096517563,8.23092556,92.72452545,84.41221619,361.4639587,361.1966553,380.3738708,460.3615417,186.2589569,118.0146179,114.8259659
4/15/2026 14:45,122.2112579,121.9858704,122.7667389,122.6062546,4.93506813,6.637601376,11.01572418,181.3032379,5.629223824,5.628157616,5.106862545,54.16051483,92.87799072,92.61275482,12.44333649,359.953125,360,53.73617935,455.4167175,457.1882935,8.109023094,8.241692543,92.54779816,84.45023346,359.9531555,360.1412354,379.7957764,455.3414612,186.1265717,118.1991272,114.7683182
4/15/2026 14:50,117.0576859,116.3597336,121.7583923,122.0305405,4.934956074,6.637461185,11.03030682,182.3223877,5.62920475,5.629190922,5.102772713,47.30152893,92.89483643,92.61278534,13.38090134,358.4423218,360,56.92711639,451.2746887,457.4721985,8.121528625,8.252458572,92.85990906,84.19944,358.4423523,358.5694275,379.0839539,451.3659058,185.9941864,118.2380524,114.7106781
4/15/2026 14:55,129.1498108,128.732132,121.9683075,121.9549561,4.934844017,6.637320995,11.00943947,181.2798004,5.629185677,5.630224228,5.098683357,54.93363571,92.36190033,92.61281586,16.31026077,356.9315186,360,61.95936584,450.6212463,458.8538513,8.13403511,8.263225555,92.10474396,84.40791321,356.9315491,356.9976501,378.1581421,450.3968811,185.8618011,118.1633682,114.653038
4/15/2026 15:00,127,126.7924728,122.8197021,122.417778,4.93473196,6.637181282,10.85559845,180.8184204,5.629166603,5.631258011,5.094594002,57.03694153,92.1279068,92.61284637,19.17235374,357.4194031,360,65.97073364,454.8846741,459.3872375,8.147268295,7.890522957,92.08673096,84.59801483,357.3612061,357.5244751,377.9437561,454.7713623,185.7294159,118.0886917,114.5953979
4/15/2026 15:05,115.5382309,115.8316116,122.6929016,122.8028717,4.934619904,6.637041092,10.92537403,180.3971252,5.62914753,5.632291317,5.090504169,50.41312408,92.28040314,92.61287689,19.611063,358.7187195,360,65.96846771,460.6418152,459.9890442,8.160636902,7.856257439,92.28728485,84.63336945,358.6481934,358.8107605,378.6335144,460.5223083,185.8430328,118.0140152,114.5377579
4/15/2026 15:10,116.7514191,117.3218842,123.5436096,123.090538,4.93450737,6.636900902,10.65818691,180.3368378,5.629128456,5.633324623,5.086414814,51.44740677,92.4610672,92.61291504,18.58773994,360.3174438,360,63.42730713,464.6315613,459.3374939,8.212479591,7.858739376,92.10227203,84.64796448,360.2808533,360.3162231,379.4254761,464.6119385,186.4685059,117.9393311,114.4801178
4/15/2026 15:15,119.3166275,119,123.4399567,123.3966675,4.934395313,6.636760712,8.097365379,180.6158142,5.629109383,5.634358406,5.082324982,50.07790756,92.4427948,92.61294556,17.23826218,361.9161987,360,58.67255402,466.4342041,458.6547241,8.277256966,7.86122179,92.45827484,84.47927094,361.9135132,361.8420105,380.5753784,466.5267334,187.0939941,117.9886093,114.4224701
4/15/2026 15:20,111.5,110.5587082,122.6935806,122.8365936,4.934283257,6.636620522,9.44767952,180.8011932,5.629090309,5.635391712,5.078235626,52.35684586,92.32780457,92.61297607,15.43773937,361.5929871,360,54.47232819,463.0914307,457.9719238,8.201176643,7.863703728,92.30475616,84.40010071,361.5929871,361.6013794,380.7601013,463.3353271,187.1224365,118.081192,114.36483
4/15/2026 15:25,116.0512543,115.9822998,121.9920425,121.8395538,4.9341712,6.636480331,10.93452644,180.2438354,5.629070759,5.636425018,5.074145794,52.73916626,92.44010162,92.61300659,14.56451511,361.0054626,360,53.55591202,458.2659912,457.9296265,8.108729362,7.866186142,92.55792236,84.16049957,361.0054932,360.7790222,380.2416382,457.8791809,186.8130951,118.1737671,114.3071899
4/15/2026 15:30,125.5490875,125.3778839,122.1911697,122.3965988,4.934058666,6.636340141,10.94402409,180.320816,5.629051685,5.637458801,5.070056438,53.28211975,92.18582153,92.61303711,14.99796581,359.9754333,360,54.82240295,455.1948242,458.1888123,8.016282082,7.868668079,92.00406647,84.13344574,359.9754639,359.7431335,379.723175,455.3174133,186.5037689,118.2663498,114.2495499
4/15/2026 15:35,127.3793411,127.6707535,121.9037628,121.6176834,4.933946609,6.636199951,10.81838799,180.9364319,5.629032612,5.638492107,5.065966606,55.12850571,92.58375549,92.61307526,16.23020935,358.9454041,360,58.08750916,453.3592529,458.4790649,7.923834801,7.871150494,92.66466522,84.59082031,358.9454346,358.6907654,378.9721985,453.3519287,186.1944275,118.2307892,114.1919098
4/15/2026 15:40,126.4464722,127.5,122.149147,121.90802,4.933834553,6.636059761,10.99859333,180.5061493,5.629013538,5.639525414,5.061877251,56.93664169,92.04021454,92.61310577,17.88724518,357.9153748,360,61.80918503,452.5680847,459.026886,7.902902603,7.873632431,92.34971619,84.4412384,357.9154053,358.1577759,378.2151794,452.6964722,185.8850861,118.1730652,114.1342697
4/15/2026 15:45,126.2363281,126.0407104,122.9577103,122.7633438,4.933722496,6.635919571,9.735955238,180.0327454,5.628994465,5.640559196,5.057787418,56.06412506,92.32411194,92.61313629,19.87833786,358.4716492,360,65.38379669,455.3257751,459.5746765,7.894555569,7.876114845,92.46990967,84.82365417,358.4716492,358.5377502,378.4561768,455.5122681,185.7421722,118.1153412,114.076622
4/15/2026 15:50,108.5590668,108.1795883,123.3540039,122.8372116,4.933609962,6.635779381,10.89970875,179.8171082,5.628975391,5.641592503,5.053698063,50.86703491,91.6701889,92.61316681,20.56689072,359.0519714,360,65.96563721,460.4941406,460.122467,7.886208534,7.878596783,91.66545868,84.49298859,359.0519409,358.9177246,378.8948059,460.521759,185.9266815,118.0576248,114.0189819
4/15/2026 15:55,113.1863403,113.8271027,123.2195663,123.397377,4.933497906,6.635639191,11.00749493,180.1812439,5.628956318,5.642625809,5.049608231,53.39144135,92.39103699,92.61319733,19.91609192,360.2011414,360,63.79679489,464.2344971,459.6997375,7.877861977,7.881079197,92.458992,84.35038757,360.2011108,360.2172546,379.4227905,464.3351135,186.1111908,118.0002747,113.9613419
4/15/2026 16:00,117.3714905,117.5430222,123.5509567,123.7059555,4.933385849,6.635499477,11.03584576,180.1427917,5.628937244,5.643659592,5.045518875,53.61463165,92.32423401,92.61323547,18.42124367,361.4016724,360,59.42124176,466.0675354,459.184021,7.838720798,7.883561134,92.30324554,84.74265289,361.4016113,361.5223083,380.1011353,466.4619446,186.2957001,118.1606216,113.9037018
4/15/2026 16:05,119.5208664,119.32547,123.1352768,123.2028809,4.933273792,6.635359287,10.81246853,178.7991943,5.628918171,5.644692898,5.04142952,54.82305527,92.24532318,92.61326599,16.41143227,361.8544922,360,55.41027832,464.8912659,458.7593079,7.9202075,7.886319637,91.92745972,84.52450562,361.8545227,361.6681824,380.77948,464.835968,186.4802094,118.3209763,113.8460617
4/15/2026 16:10,119.3250122,119.8086166,122.4026108,122.4375076,4.933161259,6.635219097,9.869939804,179.9682312,5.628899097,5.645726204,5.037339687,54.45017624,92.21526337,92.61329651,15.35557461,361.2675476,360,53.93928146,459.2857361,458.4299316,8.044222832,7.904672623,92.22673798,84.52907562,361.2675781,361.2653503,380.5279541,459.2437744,186.6647186,118.4813232,113.7884216
4/15/2026 16:15,115.5214386,115.713768,121.7499008,121.8652649,4.933049202,6.635078907,10.95292664,180.0944519,5.628879547,5.646759987,5.033250332,54.07367325,92.34104919,92.61332703,15.69808102,359.934967,360,54.99817657,455.4256897,458.3742676,8.16823864,7.923025608,92.21881104,84.1418457,359.9350281,359.8469238,379.620636,455.3751831,186.8946228,118.6416702,113.7307739
4/15/2026 16:20,124.0818787,124.1019211,121.5695114,121.4716339,4.932937145,6.634938717,11.00880051,180.1268158,5.628860474,5.647793293,5.0291605,53.07132339,91.93841553,92.61335754,17.49065018,358.5053406,360,58.18632126,453.0269775,459.3407898,8.292253494,7.941378593,92.19692993,84.25691223,358.5054016,358.4284668,378.7133484,452.948822,187.2492371,118.8020172,113.6731339
4/15/2026 16:25,119.593544,119.3832474,121.6736145,121.8486023,4.932825089,6.634798527,10.79437828,180.4507446,5.6288414,5.648826599,5.025071144,50.39268875,92.53662109,92.61339569,20.41555595,357.173645,360,62.84677124,452.7522888,460.307312,8.242593765,7.959731579,92.47175598,84.43754578,357.1736755,357.2312012,377.8060303,453.0397034,187.6038513,118.9623642,113.6154938
4/15/2026 16:30,115.7364349,115.8687744,122.1338043,122.3078156,4.932712555,6.634658337,10.73964691,180.64888,5.628822327,5.649860382,5.020981312,50.65415573,92.10743713,92.61342621,22.75353622,357.1166382,360,66.35271454,456.9126892,461.2198486,8.138129234,7.978084564,92.08869934,84.54122925,357.1166077,357.2350159,377.9456482,457.0025635,187.9584656,119.1227112,113.6240234
4/15/2026 16:35,118.8065567,117.9036407,122.4458084,122.3785629,4.932600498,6.634518147,11.09678841,181.6668701,5.628803253,5.650893688,5.016891956,46.3069191,92.4797287,92.61345673,24.44741249,358.2237549,360,66.36077881,461.670929,462.0999146,8.033664703,7.996438026,92.45960236,84.48815155,358.2237244,358.3556213,378.4968262,461.7494202,188.4780121,119.2830582,113.6568832
4/15/2026 16:40,110.5461349,110.0308228,122.8955307,122.8415146,4.932488441,6.634377956,11.03225422,181.024292,5.62878418,5.651926994,5.012802124,47.20492172,93.04990387,92.61348724,24.2546463,359.3308411,360,65.86172485,463.9935608,461.4641113,8.18903923,7.990009785,92.86738586,84.50707245,359.3308105,359.4761963,379.0479736,464.0201416,189.2146454,119.4434052,113.689743
4/15/2026 16:45,109.6722183,109.4636078,122.8475876,122.7463226,4.932376385,6.634320259,9.602128029,180.5581055,5.628765106,5.652960777,5.008712769,47.82062149,92.48636627,92.61351776,23.69490623,360.4379578,360,63.12379074,465.553894,461.1465759,8.228953362,7.972803116,92.4106369,84.39543915,360.4379272,360.5967712,379.5242615,465.5587463,189.9512787,119.6037521,113.7226028
4/15/2026 16:50,112.3284454,111.9471359,122.9121017,123.0900955,4.932263851,6.634320259,10.79052925,179.822113,5.628746033,5.653994083,5.004622936,51.82947159,92.44790649,92.61354828,22.92979622,361.1356506,360,60.00999451,466.6689758,460.829071,8.183568954,7.955596447,92.13425446,84.33393097,361.1356506,361.1049194,379.9959412,466.6756897,189.8565521,119.7640991,113.7554626
4/15/2026 16:55,109.8631973,109.8572235,122.5914688,122.6541214,4.932151794,6.634320259,10.53410816,180.206665,5.628726959,5.65502739,5.000533581,49.2208252,92.50963593,92.61358643,21.41423988,360.9291992,360,56.32603836,465.608429,460.5115356,8.138184547,7.938390255,92.52422333,84.59286499,360.9292297,361.241394,380.4676208,465.5680237,189.647995,119.9244461,113.7883224
4/15/2026 17:00,110.3794479,110.5,121.9220276,121.7846375,4.932039738,6.634320259,10.80848217,179.8736267,5.628707886,5.656061172,4.996443748,50.16564178,92.49440765,92.61361694,20.73626709,360.7227783,360,54.81865692,461.35849,460.5728455,8.018287659,7.838494301,92.07942963,84.5943985,360.7227783,360.9651794,380.2959595,461.4101868,189.4394379,120.0793304,113.8211823
4/15/2026 17:05,119.5845947,119.3767319,122.0361938,122.0787659,4.931927681,6.634320259,10.61024761,181.6475067,5.628688812,5.657094479,4.992354393,48.36003876,92.76933289,92.61364746,20.9180336,360.0871277,360,55.89461517,458.8597717,460.6437378,7.959148884,7.954440117,92.70227051,84.01053619,360.0871582,360.1287537,379.8460693,458.8755493,189.2308807,120.0572357,113.8540497
4/15/2026 17:10,109.7255173,109.3040848,121.8439865,121.4896393,4.931815147,6.634320259,9.743556976,180.8770599,5.628669262,5.658127785,4.988264561,47.26198578,92.92259979,92.61367798,21.73280525,359.263855,360,57.35230255,457.1868591,460.7145996,7.937909126,8.070385933,92.58456421,84.57317352,359.2638855,359.2922974,379.3962097,457.1828918,189.0223236,120.0351334,113.8869095
4/15/2026 17:15,118.0741043,118.335495,121.9132843,122.1109009,4.931703091,6.634320259,10.86268902,180.560318,5.628650188,5.659161568,4.984175205,49.79294968,92.71164703,92.6137085,22.5475769,358.4406128,360,60.40244675,456.3908081,460.9715881,7.916669369,8.186332703,92.82151031,84.3516922,358.4406128,358.4558716,378.9463196,456.456543,188.8137665,120.0130386,113.9197693
