TimeStamp,.[Puffing2.FLOW_FT20530],.[Puffing2.Flow_FT20530.],.[Puffing2.FLOW_FT24540],.[Puffing2.Flow_FT24540.],.[Puffing2.Flow_Rate_FP6.],.[Puffing2.Flow_Rate_FP7.],.[Puffing2.FLOW_RATE_FP8.],.[Puffing2.Motor_EM2152.0],.[Puffing2.MOTOR_EM25560],.[Puffing2.Motor_EM25560.],.[Puffing2.MOTOR_EM25570.],.[Puffing2.PID_PT2051.Out],.[Puffing2.PID_PT2051.PV],.[Puffing2.PID_PT2051.SP],.[Puffing2.PID_TT2051.out],.[Puffing2.PID_TT2051.PV],.[Puffing2.PID_TT2051.SP],.[Puffing2.PID_TT2454O.Out],.[Puffing2.PID_TT2454O.PV],.[Puffing2.PID_TT2454O.SP],.[Puffing2.PRESS_DPT2357.0],.[Puffing2.PRESS_DPT23570],.[Puffing2.Press_PT20510.],.[Puffing2.Press_PT2152.0],.[Puffing2.TEMP_TE20510],.[Puffing2.Temp_TE20510.],.[Puffing2.TEMP_TE2454I.0],.[Puffing2.TEMP_TE2454O0.],.[Puffing2.TEMP_TE2455I0],.[Puffing2.TEMP_TE2455O0],.[Puffing2.TEMP_TE24600]
4/15/2026 17:20,118.9214478,117.8961639,121.9219742,121.7504272,4.931591034,6.634320259,10.93174362,180.9150391,5.628631115,5.660194874,4.98008585,47.68378448,92.96199799,92.61374664,24.43123436,358.5226135,360,63.63478851,456.1433411,461.458252,7.965942383,8.302278519,93.09996033,84.51715088,358.5226135,358.3186035,378.4964294,456.1863098,188.7104034,119.9909363,113.9526291
4/15/2026 17:25,121.1480789,121.6041565,122.1041412,122.4555817,4.931478977,6.634320259,11.01911354,180.9685516,5.628612041,5.66122818,4.975996017,49.04361725,92.74062347,92.61377716,25.65678406,358.9784851,360,66.2056427,459.6090698,461.9449158,8.047489166,7.810698032,92.73419952,84.57271576,358.9784851,358.9421997,378.61203,459.5713806,188.7951813,119.9688416,113.9854889
4/15/2026 17:30,109.5999451,109.4994202,122.9144974,122.799675,4.931366444,6.634320259,10.8839817,179.7827911,5.628900051,5.662261963,4.971906662,46.80345917,92.61458588,92.61380768,25.61882973,359.5730286,360,65.59793091,464.2759705,462.2181396,8.12903595,7.856682301,92.64920044,84.05004883,359.572998,359.6736145,379.3005371,464.2166748,188.8799744,119.9467392,114.0183487
4/15/2026 17:35,109.6010818,109.1842804,122.7325974,122.9264526,4.931254387,6.634320259,9.687384605,180.7705994,5.629703045,5.663295269,4.96781683,46.36540604,92.81282043,92.6138382,24.77286339,360.6987,360,62.40979385,467.1488037,461.6030884,8.210583687,7.902667046,92.81236267,84.57536316,360.6986694,360.9328918,379.9890442,467.1807556,188.9647675,119.9246445,114.0512085
4/15/2026 17:40,106.6053696,107.1903763,122.6174393,122.6175079,4.93114233,6.634320259,10.93663502,180.5141296,5.630505562,5.664328575,4.963727474,45.39118576,92.61073303,92.61386871,23.13008881,361.8244019,360,58.38432312,468.2556763,460.9880676,8.157753944,7.948651314,92.97582245,84.66637421,361.8243408,361.8276978,380.6775208,468.092041,189.0495605,119.887886,114.0840683
4/15/2026 17:45,114.0979004,113.0672607,122.0981674,122.1288071,4.931030273,6.634320259,10.97236156,181.6551666,5.631308556,5.665361881,4.959637642,44.60292435,92.89633942,92.61390686,21.18848801,361.4766846,360,54.62145233,464.4208069,460.3730164,8.065562248,7.994635582,92.92079163,84.22003174,361.4767151,361.4007568,380.7636414,464.3095093,189.1343536,119.8472366,114.1169281
4/15/2026 17:50,125.9300156,126,121.3790512,121.0011902,4.93091774,6.634320259,11.00051498,180.5583954,5.632111549,5.666395664,4.955548286,51.40914154,92.59619141,92.61393738,20.72891617,360.6512756,360,54.90418625,459.0770569,460.5054321,7.990847111,8.04061985,92.56280518,84.53538513,360.6513062,360.8618164,380.0967712,459.1175842,189.2191467,119.8065796,114.1497879
4/15/2026 17:55,122.9066544,122.4378891,121.7787704,121.5012207,4.930805683,6.634320259,10.97460938,180.8254852,5.632914066,5.66742897,4.951458454,48.90322113,93.08528137,92.6139679,21.8132,359.3315125,360,57.63763428,455.4497986,460.8177795,8.139086723,8.086605072,93.09147644,84.33955383,359.3315735,359.3998718,379.4299011,455.3833008,189.0705414,119.7659302,114.1826477
4/15/2026 18:00,128.5,127.6049347,121.6539841,121.5071869,4.930693626,6.634320259,10.89594841,180.8014221,5.63371706,5.668462276,4.947369099,50.60087967,92.91662598,92.61399841,23.60109329,357.9790039,360,61.94461441,454.0024109,461.3854675,8.149593353,8.119432449,93.15930176,84.44937134,357.9790649,358.1054688,378.5077515,454.0042114,188.8458405,119.7252731,114.2155075
4/15/2026 18:05,119.1284332,118.7805939,122.1402512,122.0145798,4.93058157,6.634320259,8.134439468,181.9669952,5.634519577,5.669496059,4.943279266,46.99216461,92.95844269,92.61402893,25.58638,358.2628174,360,65.99011993,457.4330139,462.3289185,8.080523491,8.144253731,92.87955475,84.58651733,358.2627563,358.3676758,378.4118347,457.4568787,188.6211395,119.6810226,114.2483673
4/15/2026 18:10,109,109,122.477623,122.5752869,4.930469036,6.634320259,10.98589325,181.4284821,5.635322571,5.670529366,4.939189911,47.83645248,93.05892181,92.61405945,26.39952087,359.1836548,360,66.40912628,462.5426331,462.3019104,8.128102303,8.169075966,93.0302124,84.78686523,359.1836243,358.9048462,378.9608765,462.6347351,188.3964386,119.6362381,114.2812271
4/15/2026 18:15,116.8445129,116.7625885,122.4347839,122.6356506,4.930356979,6.634320259,10.88838768,180.9660492,5.636125088,5.671562672,4.935100079,47.39759827,92.66189575,92.6140976,25.8057766,360.2397766,360,65.11500549,465.3100891,462.0538635,8.175681114,8.193897247,92.6579895,84.19107056,360.2397461,360.1983948,379.5396729,465.2600708,188.2700653,119.5914459,114.3140869
4/15/2026 18:20,110.365509,110.518013,122.920517,123.1114044,4.930244923,6.634320259,10.61336803,181.1369171,5.636928082,5.672596455,4.931010723,45.97998047,93.11388397,92.61412811,23.88892174,361.4288635,360,61.92357254,467.1738281,461.5370483,8.223259926,8.218719482,93.03675079,84.35688019,361.4288025,361.4919434,380.3222046,467.307312,188.162735,119.5466537,114.3087616
4/15/2026 18:25,106.5609818,106.554306,122.7615051,122.8817291,4.930132866,6.634320259,11.0486517,181.0180664,5.637731075,5.673629761,4.926921368,44.7026062,93.14336395,92.61415863,21.67859268,362.3312683,360,57.62210083,467.9289246,460.7081909,8.192983627,8.243540764,93.04485321,84.35452271,362.3312988,362.0951538,381.1047058,467.4893799,188.0553894,119.5018692,114.2950668
4/15/2026 18:30,107.2579193,106.5,121.7321701,121.9137039,4.930020809,6.634320259,10.97207069,179.8165741,5.638533592,5.674663067,4.922831535,47.44720078,92.48931122,92.61418915,19.44781303,361.9562988,360,54.3189888,463.4542542,459.8793335,8.102540016,8.268362999,92.57833862,84.44855499,361.9563293,361.8095703,381.2886047,463.4210815,187.9480438,119.457077,114.2813644
4/15/2026 18:35,108.9431534,108.7380219,121.3183441,121.8865891,4.929908276,6.634320259,9.739215851,179.476593,5.639336586,5.67569685,4.91874218,49.36429214,92.47816467,92.61421967,18.76516914,360.9554138,360,54.63349915,457.9462891,459.7488403,8.244165421,8.293185234,92.12269592,84.2602005,360.9554749,360.7736511,380.4402771,457.9745483,187.6938934,119.4122925,114.267662
4/15/2026 18:40,119.7433701,119.5,121.7788086,121.4781113,4.929796219,6.634320259,10.74119091,180.2063751,5.640139103,5.676730156,4.914652348,53.18942261,92.40328979,92.61425781,20.018013,359.507019,360,57.65330124,454.6277466,459.9200745,7.865664482,8.052654266,92.5141983,84.2516098,359.5070496,359.1146545,379.5919189,454.7813416,187.185318,119.3675003,114.2539673
4/15/2026 18:45,122.3473892,122,121.5784531,121.6449127,4.929684162,6.634320259,10.73767567,180.5247955,5.640942097,5.677763462,4.910562992,49.00023651,92.56774902,92.61428833,21.41485023,358.233429,360,61.78903198,453.1525269,460.4433594,7.912070274,8.170574188,92.47756195,84.41606903,358.233429,358.181488,378.7720642,453.1567078,186.6767426,119.2000809,114.2402649
4/15/2026 18:50,119.8551178,119.6679611,121.9493713,121.6446381,4.929572105,6.634320259,10.78319168,180.6303406,5.64174509,5.678797245,4.90647316,51.81931305,92.54712677,92.61431885,23.33886528,358.5762024,360,65.37778473,456.8879395,460.9666443,7.95847559,8.28849411,92.6561203,84.57428741,358.5761719,358.5631104,378.6434937,456.8733521,186.5151062,119.007988,114.2265625
4/15/2026 18:55,119.3336563,119.2372437,122.7092972,122.5924988,4.929459572,6.634320259,10.73529816,181.4620361,5.642547607,5.679830551,4.902383804,51.20231628,92.7556839,92.61434937,23.7821312,359.163147,360,65.58799744,462.2244873,461.3633423,8.004880905,8.406414032,92.78411102,84.42658234,359.1631165,359.2743225,379.2346497,462.0997009,186.5723724,118.8158951,114.2128601
4/15/2026 19:00,121.1894608,121.674942,122.5007019,122.9597855,4.929347515,6.634320259,9.730509758,181.8023376,5.643350601,5.680863857,4.898293972,47.73480988,93.0059433,92.61437988,23.05448532,360.2096252,360,63.50859833,464.9442749,460.9325867,8.025849342,8.096687317,92.95315552,84.7485199,360.2095642,360.2846375,379.8258362,464.913269,186.6296234,118.6238022,114.1940918
4/15/2026 19:05,120.3564682,120.5513916,123.0263901,122.9979019,4.929235458,6.634320259,11.03474712,179.6026459,5.644153118,5.68189764,4.894204617,53.45910645,92.17138672,92.61441803,21.86078644,361.256073,360,60.35045624,466.719696,460.5018005,8.021560669,8.145530701,92.42546082,84.3002243,361.2560425,361.2949829,380.4601135,466.881073,186.6868896,118.5081482,114.0970688
4/15/2026 19:10,104.6222534,103.6051941,122.7990875,122.893219,4.929123402,6.634320259,10.86034966,181.2182007,5.644956112,5.682930946,4.890114784,45.32529449,93.0357666,92.61444855,19.92217636,361.9507751,360,56.03727341,466.0032349,460.0716248,8.017271996,8.216722488,92.99027252,84.5610199,361.9508057,362.141571,380.9761963,466.2123718,186.7441406,118.4823608,114.0000381
4/15/2026 19:15,104.3734131,103.5341415,121.6472626,121.9780807,4.929010868,6.634320259,11.0695982,179.9792023,5.645759106,5.683964252,4.886025429,46.17586899,92.30729675,92.61447906,18.18100929,361.179657,360,54.10119629,461.1896057,459.6422119,8.012984276,8.287914276,92.53292084,84.34360504,361.1796875,361.212616,380.5429382,461.1212769,186.8014069,118.4565811,113.9030151
4/15/2026 19:20,120.5703964,121.106842,121.2286835,121.4905396,4.928898811,6.634320259,10.96574783,179.6457672,5.646561623,5.684998035,4.881935596,51.34105682,92.13062286,92.61450958,18.56649208,360.1873169,360,55.63248444,456.0084534,459.4511108,8.008695602,8.201067924,91.93591309,84.44965363,360.1874084,360.125885,380.1096802,456.056427,186.6721344,118.4308014,113.8059921
4/15/2026 19:25,121.9639053,123.1667786,121.6744537,121.581337,4.92895031,6.634320259,9.98311615,181.0371552,5.647364616,5.686031342,4.877846241,54.70623398,92.32873535,92.6145401,19.99612617,358.7378845,360,58.99962234,453.5361633,460.1659546,8.004407883,8.073461533,92.33393097,84.31840515,358.7379761,358.861084,379.0457458,453.5548096,186.1573029,118.405014,113.7089691
4/15/2026 19:30,123.3286133,122.2142334,121.9041595,121.8421326,4.929034233,6.634320259,10.9111433,180.4414978,5.648167133,5.687064648,4.873756886,55.02861404,92.5228653,92.61457825,22.13805962,358.0942993,360,63.57846451,453.9103699,460.8807678,8.000119209,8.080759048,92.5796051,83.89073181,358.0942688,357.7877808,378.4550781,453.8261108,185.6424561,118.3792343,113.6119461
4/15/2026 19:35,120.6725845,120.1854172,122.1514206,122.2707672,4.929118633,6.634320259,11.0343504,180.2823792,5.648970127,5.688098431,4.869667053,51.46218491,92.20232391,92.61460876,23.90873146,358.5548096,360,66.22869873,458.1202393,461.5956116,7.995831013,8.088055611,92.41008759,84.64065552,358.5547791,358.4807434,378.6976929,458.12677,185.597168,118.3534546,113.5149155
4/15/2026 19:40,118.8057556,118.9469604,122.8795624,122.6708221,4.929202557,6.634320259,10.92083645,181.1231537,5.649773121,5.689131737,4.865577698,46.56082535,92.8910675,92.61463928,24.23434067,359.4283142,360,66.34619141,462.59552,461.3759766,8.011339188,8.095353127,92.57685089,84.53410339,359.4282532,359.4705505,379.0693054,462.9055481,185.8562164,118.3276672,113.4178925
4/15/2026 19:45,123.3912964,123.56073,123.0428772,123.2044373,4.92928648,6.634320259,10.94252396,179.7518768,5.650575638,5.690165043,4.861487865,51.49036407,92.23883057,92.6146698,23.0943203,360.7720947,360,63.13125992,467.5219116,461.0469055,8.067486763,8.102650642,92.27658844,84.38747406,360.7720642,360.9742737,380.0883789,467.6263123,186.1152649,118.4398117,113.3208694
4/15/2026 19:50,116.3043213,116.5172729,123.0601196,123.2449036,4.92937088,6.634320259,11.12121964,179.8101501,5.651378632,5.691198826,4.85739851,52.14458466,92.33873749,92.61470032,20.93402863,362.1159058,360,57.97801971,468.818634,460.4766846,7.952506542,8.109948158,92.55728149,84.45729828,362.1158447,362.4779968,381.1074829,468.8034058,186.3742981,118.6103439,113.2238464
4/15/2026 19:55,112.8482132,112.863678,122.3109818,122.2640152,4.929454803,6.634320259,10.8745575,179.7115326,5.652181149,5.692232132,4.853308678,50.44632721,92.21555328,92.61473083,18.62259483,361.9288635,360,54.05612183,464.0298462,459.7558899,7.898092747,8.117245674,92.2204361,84.31546783,361.9289246,361.8611755,380.9589539,464.0481262,186.6333466,118.7808762,113.1268234
4/15/2026 20:00,121.8104858,122.1122971,121.5186691,122.0228653,4.929538727,6.634320259,10.98387718,179.9448547,5.652984142,5.693265438,4.849219322,52.49824142,92.91549683,92.61476898,18.07392693,360.5649414,360,53.84242249,458.2599792,459.6482849,7.932958126,8.154939651,92.6915741,84.2800827,360.5650024,360.9992371,380.4842224,458.3014221,186.8546906,118.951416,113.0297928
4/15/2026 20:05,113.6589127,113.2280121,121.3243866,121.7380981,4.929623127,6.634320259,11.0345993,180.7621307,5.653787136,5.694299221,4.84512949,46.9182663,92.54747009,92.6147995,19.41265106,359.2327271,360,56.83556747,454.0463867,459.5891418,7.967823982,8.249500275,92.45942688,84.28217316,359.2327576,359.4074097,379.7098389,454.0374756,186.3257751,118.9093323,112.9327698
4/15/2026 20:10,121.196434,121.4910355,121.1375275,121.5785141,4.92970705,6.634320259,10.73693562,180.4223633,5.654589653,5.695332527,4.841040134,55.47924805,92.45923615,92.61483002,21.17755699,358.0863037,360,61.77044296,452.587677,460.4173889,8.002689362,8.344060898,92.54685211,84.48402405,358.0863342,357.8156128,378.6436157,452.6512451,185.7968597,118.2156525,112.8357468
4/15/2026 20:15,126.7371826,127.5,122.090477,122.1504517,4.929791451,6.634320259,11.11886978,181.8925629,5.655392647,5.696365833,4.836950302,53.14867401,92.52339935,92.61486053,23.44137383,358.1170959,360,65.68153381,456.3426514,461.2797546,8.192913055,8.438620567,92.61093903,84.1175766,358.1170654,358.2971497,378.3552551,456.4527588,185.5383453,117.5219803,112.7387238
4/15/2026 20:20,121.8445053,122,122.3066483,122.0341187,4.929875374,6.634320259,11.07756424,180.925766,5.656195164,5.697581291,4.832860947,53.53063202,92.15976715,92.61489105,23.8864994,359.0151367,360,66.24568176,461.785675,461.3703308,8.134378433,7.990116596,92.25649261,84.45557404,359.0151062,358.9111633,378.9069214,461.8890686,185.8406525,117.3632355,112.6416931
4/15/2026 20:25,119.348938,120.0315704,122.6713638,122.9654922,4.929959297,6.634320259,11.00166798,179.9050903,5.656998158,5.699085712,4.828771114,52.61426163,91.89486694,92.6149292,23.0554142,360.4689636,360,63.53541565,466.1874084,460.8214111,8.060998917,8.023792267,91.98815155,84.54969025,360.4689026,360.3778992,379.5375671,466.1604309,186.1429596,117.3186264,112.5446701
4/15/2026 20:30,115.0792618,116.1032486,122.9458466,122.7811737,4.930043697,6.634320259,10.75405788,180.0279694,5.657800674,5.700590134,4.824681759,50.69613266,91.79014587,92.61495972,21.35387802,361.9808044,360,59.1254921,468.7994385,460.2724915,8.103741646,8.057467461,91.85544586,84.27745819,361.9807739,361.8570557,380.4907227,468.7827148,186.4452667,117.2740173,112.4476471
4/15/2026 20:35,118.8086853,119.5,122.4725952,122.5454025,4.930127621,6.634320259,10.92831612,180.7646027,5.658603668,5.702094555,4.820592403,51.28347015,92.24276733,92.61499023,19.05985832,361.7480164,360,54.75137711,465.0608215,459.9380493,8.146484375,8.091143608,92.19817352,84.21630859,361.7480164,361.6546021,381.2202454,464.8844604,186.3592072,117.2294159,112.2915421
4/15/2026 20:40,118.4714508,119.6258392,122.1073151,121.9632874,4.930211544,6.634320259,10.85098839,179.90448,5.659406662,5.703598499,4.816502571,53.26523972,91.93521118,92.61502075,18.73635674,360.9701538,360,53.89453125,459.2554016,459.8094482,8.189226151,8.124818802,92.12368774,84.22951508,360.9702148,360.9390564,380.3010254,459.2336731,186.0355835,117.1848068,112.1303787
4/15/2026 20:45,123.1159592,123,121.3477402,121.4662018,4.930295944,6.634320259,11.01701355,180.7892761,5.660209179,5.705102921,4.812413216,53.82481766,92.43370056,92.61505127,19.61486053,359.4605713,360,56.36786652,454.5525818,459.6808472,8.23196888,8.158494949,92.33625031,84.24112701,359.4606323,359.4698181,379.3818359,454.4930725,185.7119751,117.1402054,111.9692154
4/15/2026 20:50,128.027359,127,122.0509872,121.7984009,4.930379868,6.634320259,9.671327591,180.9588928,5.661012173,5.706607342,4.810984612,55.49276352,92.42086029,92.61508942,21.98994255,357.9510193,360,60.98962021,452.6266479,460.6100159,8.274711609,8.192170143,92.42456818,84.65084839,357.9510803,358.0005493,378.462616,452.7520752,185.3883667,117.0358734,111.8080521
4/15/2026 20:55,121.7882385,121.5,122.2374191,122.2833252,4.930463791,6.634320259,11.00225258,180.3416901,5.66181469,5.708111763,4.815420151,53.23229218,92.21882629,92.61511993,24.19593239,357.8305969,360,65.65590668,455.885498,461.6338501,8.317453384,8.225845337,92.15661621,84.31349182,357.8305664,357.8850403,377.9916992,456.0081787,185.2662964,116.8820877,111.6468811
4/15/2026 21:00,113.5174789,113.2650223,122.1352615,122.6622391,4.930548191,6.634320259,10.883564,180.3919525,5.662617683,5.709615707,4.819856167,53.3872261,91.70144653,92.61515045,25.53589821,358.4645996,360,66.8659668,461.236969,462.0496521,8.322425842,8.351388931,91.76574707,84.22665405,358.4645691,358.6539001,378.5622864,461.6118774,185.6275635,116.7282944,111.4857178
4/15/2026 21:05,106.8524246,107.1436081,122.8532867,122.924202,4.930632114,6.634320259,10.91955566,179.4588928,5.663420677,5.711120129,4.824292183,49.61775589,91.85568237,92.61518097,25.30182838,359.9058838,360,64.91172028,466.3739929,461.7954407,8.35989666,8.366299629,91.88059998,84.46854401,359.9058533,359.9538879,379.1723328,466.1954651,185.9888458,116.5745087,111.3245544
4/15/2026 21:10,112.1666489,112.8188782,122.9527206,123.0378571,4.930716038,6.634320259,10.96410942,179.1609039,5.664223194,5.71262455,4.828728199,51.36899567,91.88121033,92.61521149,23.67412949,361.3471985,360,60.66073227,469.3263855,461.4474182,8.397368431,8.378422737,92.25219727,84.33879089,361.3471375,361.5348816,380.1685486,469.4046326,186.3501129,116.7175369,111.1633911
4/15/2026 21:15,115.6467896,115.0716858,122.7517776,122.5536499,4.930800438,6.634320259,9.741771698,179.2611694,5.665026188,5.714128971,4.833163738,52.29269791,92.15735626,92.615242,21.86859131,361.7416382,360,55.46685028,467.5407104,460.6741943,8.434840202,8.390546799,92.18835449,84.31852722,361.7416687,361.6566772,380.9998169,467.4864502,186.4595795,116.8914948,111.0022278
4/15/2026 21:20,119.4185257,119.0921097,121.9707031,122.1441422,4.930884361,6.634320259,10.99851894,179.7713013,5.665828705,5.715632915,4.837599754,52.36769485,92.55039978,92.61528015,20.84435844,361.1672058,360,53.79430771,461.7979736,460.4765015,8.47231102,8.40267086,92.39702606,84.26499176,361.1672363,361.281311,380.427124,461.6671143,186.2199554,117.0654449,110.8410645
4/15/2026 21:25,113.5,113.7164841,121.7753906,121.7211609,4.930968285,6.634320259,11.30238914,180.1509705,5.666631699,5.717137337,4.84203577,50.86513519,92.7677536,92.61531067,21.23409081,360.1065979,360,54.3074646,459.2547607,460.7237549,8.044334412,8.414793968,92.63276672,84.22351074,360.1066284,360.0997314,379.8544006,459.2399597,185.9803314,117.2394028,110.6799011
4/15/2026 21:30,106.2373734,106.5,121.7711792,121.7449646,4.931052685,6.634320259,11.00443745,180.6236267,5.667434692,5.718641758,4.846471786,49.47780609,92.00133514,92.61534119,21.71533394,359.021759,360,56.31797028,457.2083435,460.9710388,8.218800545,8.42691803,92.12526703,84.56583405,359.0217896,358.9188232,379.3188782,457.1723938,185.7407074,117.2261581,110.5187302
4/15/2026 21:35,112.6183548,112.7007294,121.7979736,121.7112656,4.931136608,6.634320259,10.84823132,179.7847137,5.668237209,5.720146179,4.850907326,50.93271255,92.02940369,92.6153717,23.76834488,358.3813477,360,59.64620972,456.0808411,461.4916687,8.393266678,8.439042091,92.38530731,84.42951202,358.3813477,358.1577759,378.8807373,456.052124,185.5010834,117.1559372,110.3991699
4/15/2026 21:40,111.5,111.7401733,122.1178894,121.9117737,4.931220531,6.634320259,11.04244804,180.8223267,5.669040203,5.721650124,4.855343342,47.69011307,92.75611115,92.61540222,25.82135391,358.2548523,360,63.44413757,456.2764587,462.2541504,8.52806282,8.294983864,92.76292419,84.21234131,358.2548523,358.2927246,378.4425659,456.3052063,185.296524,117.0857086,110.3960342
4/15/2026 21:45,110.2078781,110.366333,122.0752029,122.2149582,4.931304932,6.634320259,10.97641087,180.9672546,5.66984272,5.723154545,4.859779358,47.99278641,92.44148254,92.61544037,27.42145157,358.2174072,360,66.3758316,459.4555054,463.0166321,8.433560371,8.027568817,92.58496857,84.12311554,358.2173767,358.6257935,378.1928711,459.4938354,185.5101471,117.01548,110.3928986
4/15/2026 21:50,105.2224731,104.9299469,122.530426,122.5770569,4.931388855,6.634320259,10.943326,180.759552,5.670645714,5.724658966,4.864215374,44.01480103,92.61419678,92.61547089,27.94250488,359.0606384,360,66.65126038,463.0583801,463.0001221,8.339057922,8.092569351,92.66679382,84.27626038,359.0606079,359.0871277,378.7192383,463.0131531,185.7237549,116.9452515,110.3897552
4/15/2026 21:55,110.604187,111.3226013,122.4435959,122.5725861,4.931472778,6.634320259,10.72700596,180.0593414,5.671448708,5.726163387,4.868650913,52.3003006,92.46953583,92.6155014,27.49922943,359.9038696,360,66.1164856,464.4053955,462.7863464,8.244555473,8.157569885,92.35164642,84.47208405,359.9038391,359.8525085,379.245636,464.4135742,185.9373779,116.8851624,110.3866196
4/15/2026 22:00,106.3832397,106.6706619,122.7799072,122.6080856,4.931557178,6.634320259,10.63591194,180.3508453,5.672251225,5.727667332,4.873086929,47.33931732,92.61592102,92.61553192,26.88470459,360.7471008,360,64.02197266,465.7524414,462.5725708,8.180218697,8.222569466,92.49401093,84.38088226,360.7470703,360.6178589,379.7720032,465.8139954,186.151001,116.9580994,110.3834839
4/15/2026 22:05,104.0747299,103.8126068,122.6919708,123.0078506,4.931641102,6.634320259,11.11212254,181.0818939,5.673054218,5.729171753,4.877522945,45.96154022,93.00055695,92.61556244,26.16926193,361.1970825,360,61.67515945,466.9283447,462.3587952,8.215607643,8.28757,92.78997803,84.4823761,361.1970825,361.3832397,380.2983704,466.8452148,186.3646088,117.0310364,110.3803482
4/15/2026 22:10,102.3286819,102.5794525,122.7897568,122.9852829,4.931725025,6.634320259,10.60097694,180.5124054,5.673856735,5.730676174,4.881958961,43.53038025,92.49391174,92.61560059,24.5087204,361.3040161,360,58.27907944,466.9909973,461.736908,8.250997543,8.352570534,92.51311493,84.66581726,361.3039856,361.4513855,380.8247375,466.9006348,186.5782318,117.1039734,110.3772125
4/15/2026 22:15,108.750145,107.8096313,122.3032227,122.6186905,4.931809425,6.634320259,9.838560104,180.2916718,5.674659729,5.732180595,4.886394978,50.12839127,92.47164154,92.6156311,22.84817886,361.4109192,360,55.66225052,464.1832886,461.0693665,8.28638649,8.417571068,92.04382324,84.18318176,361.4109192,361.3101807,380.7216797,464.1980591,186.7918549,117.1769104,110.3740768
4/15/2026 22:20,113.0270462,113.1393204,122.0310974,122.2387695,4.931893349,6.634320259,11.06614017,181.0412903,5.675462723,5.733685017,4.890830517,49.4939003,92.57051849,92.61566162,22.6864109,360.5798035,360,55.47769928,460.4388428,461.2532043,8.32177639,7.970451832,92.44285583,84.27069092,360.579834,360.5854797,380.1098328,460.3628235,186.6040039,117.2498474,110.3709412
4/15/2026 22:25,118.1939087,117.8987579,122.185463,121.9094391,4.931977749,6.634320259,11.00974369,181.813858,5.67626524,5.735188961,4.895266533,46.23038483,92.98332214,92.61569214,23.46154213,359.3981934,360,57.37966156,457.6983948,461.5297852,8.357165337,7.987552166,92.84477234,84.77980804,359.3982239,359.5388489,379.4979858,457.8538818,186.400238,117.3227844,110.3677979
4/15/2026 22:30,114.898201,114.3957748,122.0908508,122.1264801,4.932061672,6.634320259,10.88162899,182.5922852,5.677068233,5.736693382,4.899702549,46.34670258,92.91057587,92.61572266,24.53103065,358.4808044,360,60.48907089,456.1148987,461.806366,8.386519432,8.004652977,92.87101746,84.39256287,358.4808044,358.4921875,378.8861389,456.0331726,186.1964722,117.3435745,110.3646622
4/15/2026 22:35,114.2764969,114.1987839,121.6010818,121.6898422,4.932145596,6.634320259,11.04829502,181.4057617,5.67787075,5.738197803,4.904138565,47.20263672,92.73182678,92.61575317,26.21807289,358.6966248,360,64.24833679,456.9739075,462.2018433,8.338289261,8.021753311,92.66494751,84.2834549,358.6965942,358.615448,378.4203491,456.9976807,185.9927063,117.3100357,110.3615265
4/15/2026 22:40,109.3541031,108.9421692,122.5871048,122.5533981,4.932229996,6.634320259,9.649024963,181.5471954,5.678673744,5.739702225,4.908574104,46.00918198,93.14592743,92.61579132,27.66801071,358.9124146,360,66.07775879,460.89328,462.6122742,8.265060425,8.038853645,93.19001007,84.39762115,358.9124146,359.0722656,378.8509216,460.6457214,185.8114319,117.2764969,110.3583908
4/15/2026 22:45,111.4694366,111.2001724,122.7573166,122.6385956,4.932313919,6.634320259,11.05555725,180.759079,5.679476738,5.741206169,4.91301012,44.56507492,92.73159027,92.61582184,27.59328651,359.5323792,360,65.79384613,464.0047607,462.9858093,8.065011978,8.055953979,92.89474487,84.24926758,359.5323486,359.5852966,379.2815247,464.0186462,186.0217896,117.2429581,110.3552551
4/15/2026 22:50,110.2839432,110.4867706,122.8073578,122.7724838,4.932397842,6.634320259,10.92183208,179.822052,5.680279255,5.74271059,4.917446136,46.94513321,92.64940643,92.61585236,27.01127434,360.3365479,360,64.54304504,465.305481,462.5848083,7.999795437,8.073054314,92.62377167,84.06710052,360.3365479,360.2408752,379.7120972,465.3529663,186.2321472,117.2094193,110.3521194
4/15/2026 22:55,108.7391129,108.4161987,122.834671,122.6615906,4.932482243,6.634320259,11.06241131,181.3912811,5.681082249,5.744215012,4.921882153,45.03243637,92.59820557,92.61588287,26.20626259,361.1401062,360,62.31682205,466.5854492,462.1838074,7.957448959,8.090154648,92.59714508,84.55625916,361.1401062,360.8964539,380.1427002,466.6872864,186.4425049,117.1662979,110.3489838
4/15/2026 23:00,113.5950012,113.3548126,123.4665375,123.0371933,4.932566166,6.634320259,10.87581825,182.2075043,5.681884766,5.745719433,4.926317692,43.48569107,93.37359619,92.61591339,25.13992882,361.2658997,360,59.00318527,467.7417908,461.7828064,7.919088364,8.107254982,93.17526245,84.38546753,361.2658691,361.5520325,380.5733032,467.2924194,186.6528625,117.1194305,110.3458405
4/15/2026 23:05,113.0302124,112.6498337,123.073967,122.9086533,4.932650089,6.634320259,10.99543953,182.0289612,5.682687759,5.747223377,4.930753708,43.3980484,92.87046051,92.61595154,23.54173088,361.3916626,360,55.82056427,465.0151062,461.4349976,7.911199093,8.124355316,93.02465057,84.0987854,361.3916626,361.0776978,381.0038757,464.9845581,186.7102509,117.0725708,110.3427048
4/15/2026 23:10,117.2039642,116.9139709,122.2349167,122.1894226,4.932734489,6.634320259,11.01807308,181.7609711,5.683490276,5.748727798,4.935189724,46.13023758,93.19083405,92.61598206,23.03153038,360.8280945,360,55.57278442,461.0725403,461.2087708,7.903309822,8.141456604,93.12271118,84.61605835,360.828125,360.589447,380.4474792,461.0199585,186.4115448,117.0257034,110.3395691
4/15/2026 23:15,118.1086426,117.905983,121.9456787,121.8587494,4.932818413,6.634320259,11.05877972,181.9055786,5.68429327,5.75023222,4.93962574,45.34954453,93.02715302,92.61601257,23.52044868,359.8343201,360,56.94276047,457.9569397,461.5472717,8.100627899,8.158556938,92.75830078,84.24021912,359.8343506,359.8152466,379.743103,458.0227051,186.1128387,116.9788437,110.3364334
4/15/2026 23:20,132.3158569,132.4909668,121.9958878,122.1757736,4.932902336,6.634320259,10.70208836,182.8553162,5.685096264,5.751736641,4.944061279,50.46765518,93.14758301,92.61604309,24.65251732,358.8405151,360,60.20794678,455.9699707,462.0008545,8.337431908,8.174192429,93.20672607,84.37486267,358.8405457,358.7875061,379.0387268,455.8417358,185.8141327,116.8789368,110.3332977
4/15/2026 23:25,133.341568,132.7571411,122.3812561,121.7774277,4.932986736,6.634320259,10.74171829,181.041214,5.685898781,5.753240585,4.948497295,51.20152664,92.78078461,92.61607361,26.12821388,358.3013611,360,64.33837891,456.4248047,462.509613,8.17214489,8.176174164,92.760849,84.24189758,358.3013306,358.102478,378.3808594,456.4494019,185.5154266,116.7433548,110.330162
4/15/2026 23:30,128.7555847,128.1942749,122.8307037,122.8307037,4.93307066,6.634320259,10.85380363,181.6652832,5.686701775,5.754745007,4.952933311,47.93643188,92.84725952,92.61611176,27.73661232,358.8482361,360,66.80574799,460.906311,463.1677856,8.112427711,8.178155899,92.9320755,84.31472015,358.8482361,358.8338013,378.9524231,460.7879639,185.5097809,116.6077728,110.3270264
4/15/2026 23:35,121.6676559,120.8341827,123.2182617,123.2315369,4.933154583,6.634320259,10.86231709,181.6290283,5.687504292,5.756249428,4.957369328,45.36839294,93.06648254,92.61614227,27.81767273,359.5578613,360,66.00611877,465.2202759,462.8390503,8.052710533,8.180137634,92.95302582,84.42543793,359.5578308,359.6309204,379.5239868,465.3498535,185.6886902,116.4721909,110.3238907
4/15/2026 23:40,126.4814148,127.150795,123.5592422,123.7376862,4.933238983,6.634320259,9.582302094,182.0411224,5.688307285,5.757753849,4.961804867,44.7169342,93.00430298,92.61617279,26.47065926,360.877655,360,62.53039169,468.4765015,462.5103149,7.992993355,8.182118416,92.95172882,84.69120789,360.8776245,360.820282,380.0955505,468.4104004,185.8676147,116.3366089,110.3207474
4/15/2026 23:45,145.5363159,147.5919495,123.4995422,123.3088074,4.933322906,6.634320259,10.75160313,180.265213,5.689110279,5.759257793,4.966240883,56.16719437,92.28030396,92.61620331,24.69459724,362.1974487,360,57.93097305,469.0645447,461.8269043,7.933276176,8.184100151,92.15113068,84.14116669,362.1974182,362.009613,381.0115356,469.1072388,186.0465393,116.2773819,110.3177185
4/15/2026 23:50,147.1981201,148.9760895,122.8153076,122.5917892,4.93340683,6.634320259,11.02865887,179.8665619,5.689912796,5.760762215,4.970676899,57.01128006,92.28862,92.61623383,22.79182816,361.544281,360,54.47003555,464.7568665,461.0104065,7.873558998,8.186081886,92.22374725,84.60691833,361.544281,361.7915039,380.891571,464.7145386,186.2254639,116.2288208,110.3147202
4/15/2026 23:55,140.7053833,141.4291077,122.2797928,122.0976105,4.93349123,6.634320259,10.61367226,180.542984,5.69071579,5.762266636,4.975112915,56.24861526,92.40657043,92.61627197,22.44976234,360.6521912,360,54.51493454,459.8452759,461.1290283,7.917376995,8.188063622,92.28450775,84.51545715,360.6521912,360.7155762,380.2353516,459.7919312,186.39505,116.1802521,110.3117218
4/16/2026 0:00,161.2984619,162.5,121.8886642,122.3046112,4.933575153,6.634320259,10.83434486,179.0688019,5.691518307,5.763771057,4.979548931,67.48987579,91.33583832,92.61630249,23.15910721,359.4810791,360,57.06062317,457.5281372,461.3634338,7.997674465,7.932210922,91.39508057,84.39890289,359.4811096,359.6396484,379.6052246,457.4826965,186.1937408,116.1316833,110.3087234
4/16/2026 0:05,131.2253876,130,122.0743027,122.3577805,4.933659077,6.634320259,9.683644295,181.5856323,5.692321301,5.765275002,4.98398447,53.81749725,92.23455811,92.61633301,24.34163284,358.4096069,360,60.33473969,455.6014709,461.7857666,8.077971458,8.059827805,92.71039581,84.69589996,358.4096069,358.5637207,379.0797119,455.5597229,185.9924316,116.0831223,110.3057251
4/16/2026 0:10,128.9461823,128.3897552,122.2272186,122.4687271,4.933743477,6.634320259,10.94243336,179.9551697,5.693124294,5.766779423,4.988420486,57.40007019,91.87129974,92.61636353,26.25232124,358.1932068,360,64.50971985,456.4862061,462.4888916,8.158268929,8.073655128,92.24697113,84.34274292,358.1932068,358.2220459,378.5541992,456.5229187,185.7911072,116.0345535,110.3027267
4/16/2026 0:15,118.2043533,115.8395081,122.2321014,122.4559555,4.9338274,6.634320259,11.02257061,181.0646973,5.693926811,5.768283844,4.992856503,51.73964691,91.7651825,92.61639404,27.76504898,358.7453613,360,66.96266937,460.4714966,463.1920166,8.238566399,8.087481499,91.63871765,84.37981415,358.7453613,358.8191528,378.7059326,460.51828,185.589798,115.9859924,110.2997284
4/16/2026 0:20,129.8786163,108.4970245,122.7710266,122.3826981,4.9339118,6.634320259,11.05255795,180.0482941,5.694729805,5.769788265,4.997292519,51.60931015,91.56890869,92.61642456,27.8361454,359.5481873,360,66.52708435,463.9700012,463.8951111,8.318863869,8.101308823,91.7078476,84.82059479,359.5481567,359.4162292,379.2546387,463.9847412,185.5292053,115.9374237,110.29673
4/16/2026 0:25,114.9588776,115.2050247,123.5314713,123.2969437,4.933995724,6.634320259,10.76021957,182.0768127,5.695532322,5.77129221,5.001728058,50.051754,92.90232086,92.61646271,27.12784576,360.4146423,360,65.03717041,466.145874,462.83255,8.399160385,8.115135193,92.7384491,84.27485657,360.4146118,360.3861389,379.8033447,466.3305054,185.6374664,115.888855,110.2937317
4/16/2026 0:30,114.4794693,114.5376205,122.8016739,123.0823975,4.934079647,6.634320259,9.747574806,182.1463776,5.696335316,5.772796631,5.006164074,42.86476517,93.00823212,92.61649323,26.2890377,361.2893066,360,62.27657318,467.4751892,462.2798157,8.304141998,8.128962517,92.97982025,84.40869141,361.2892456,361.3855286,380.3520203,467.2357483,185.7457275,115.8769836,110.2907333
4/16/2026 0:35,99.84239197,99.59329224,122.8563614,122.7716827,4.934164047,6.634320259,10.77064705,180.5742493,5.697138309,5.774301052,5.01060009,43.34876633,92.3865509,92.61652374,24.70073509,361.5645142,360,58.50601578,468.0221558,461.7270813,8.202695847,8.142788887,92.22136688,84.34936523,361.5645447,361.460083,380.9007263,468.1409912,185.8539886,115.8733063,110.287735
4/16/2026 0:40,116.7325134,117,122.8908768,122.8130188,4.934247971,6.634320259,10.90621567,181.6488342,5.697940826,5.775805473,5.015036106,47.62281418,93.03975677,92.61655426,23.08586884,361.2025146,360,54.93811798,465.3535461,461.3533936,8.101248741,8.156616211,92.90868378,84.94245911,361.2025452,361.3390503,380.7381592,465.4172058,185.9622498,115.8696213,110.2847366
4/16/2026 0:45,109.3539886,109.7516632,122.1465225,122.1422348,4.934331894,6.634320259,10.84818268,181.9111938,5.69874382,5.777309418,5.019471645,44.19110107,93.00741577,92.61658478,22.60223007,360.8405457,360,54.34018326,461.3813477,461.1009827,8.221316338,8.170442581,92.84951782,84.42635345,360.8405457,360.7786865,380.2846375,461.3527527,185.9925232,115.8659439,110.2817383
4/16/2026 0:50,120.4066391,119.8857193,122.1795425,122.2212906,4.934416294,6.634320259,10.60528374,179.9829407,5.699546337,5.778813839,5.023907661,53.8775177,92.23466492,92.61662292,22.88791656,359.8789673,360,55.43930817,459.2365112,461.2687988,8.256686211,8.184269905,92.16709137,84.10762787,359.8789978,359.4478455,379.8310852,459.4438782,185.8241425,115.8622589,110.2787399
4/16/2026 0:55,127.1837769,127.1565475,122.162117,122.0002289,4.934500217,6.634320259,11.10618687,180.1382599,5.700349331,5.78031826,5.028343678,56.18212891,92.47360229,92.61665344,23.62000656,359.0120239,360,57.16464615,457.9486694,461.6997375,8.285324097,8.198096275,92.25866699,84.5450058,359.0120239,359.2068176,379.3598938,457.7432251,185.6557465,115.8585815,110.2757416
4/16/2026 1:00,121.7603378,121.9815979,121.9714355,122.1797943,4.934584141,6.634320259,11.01007557,179.8760071,5.701152325,5.781822681,5.032779694,53.32389069,92.2901001,92.61668396,24.61828041,358.7940979,360,60.29409027,457.2416992,462.1306763,8.313961983,8.211922646,92.08651733,84.50349426,358.7940979,358.9657593,378.8874207,456.8666992,185.4873657,115.8548965,110.2727432
4/16/2026 1:05,117.3169632,116.8165665,121.9951935,122.0050507,4.934668541,6.634320259,10.65500546,179.5172882,5.701954842,5.783326626,5.03810358,53.86862183,92.28079987,92.61671448,26.41933441,358.5761414,360,63.49899673,457.1933899,462.5517273,8.274085045,8.225749969,92.04767609,84.38372803,358.5761719,358.7247009,378.4149475,457.3069458,185.318985,115.8512115,110.2697449
4/16/2026 1:10,132.6536865,132.8980408,122.3450928,122.5920334,4.934752464,6.634320259,10.84811211,180.2238922,5.702757835,5.784831047,5.047370434,55.91082764,92.75649261,92.616745,27.89361191,358.7240295,360,66.0377121,460.2255249,462.9088135,8.228959084,8.23957634,92.9312973,84.59585571,358.723999,358.5610352,378.7274475,460.2460022,185.150589,115.8475342,110.2667465
4/16/2026 1:15,108.8362198,107.7692184,122.9210663,122.9833832,4.934836388,6.634320259,10.79028416,180.9690704,5.703560352,5.786335468,5.056637287,45.86906433,92.71373749,92.61678314,27.8286171,359.480896,360,65.88162231,463.7611694,463.2658997,8.183832169,8.253403664,92.74842834,84.46838379,359.4808655,359.4607239,379.1431885,463.9159851,185.041214,115.8438492,110.2637558
4/16/2026 1:20,108.0103226,107.6606293,122.8881378,122.6232071,4.934920788,6.634320259,10.93920326,181.3809967,5.704195976,5.78783989,5.065904617,46.28104401,92.61508179,92.61681366,27.17131996,360.2377625,360,64.60246277,465.441925,463.6230164,8.138706207,8.267230034,92.70549774,84.60636139,360.2377319,360.3604126,379.5589294,465.6556702,185.4312134,115.8401718,110.2607574
4/16/2026 1:25,108.3230057,108.043869,122.7543488,122.845665,4.935004711,6.634320259,10.95778942,179.2874756,5.704176903,5.789343834,5.075171471,49.60962677,92.3199234,92.61684418,26.51402092,360.9946289,360,62.50732803,467.0693054,462.5910034,8.093580246,8.281057358,91.94934845,84.27249908,360.9945984,361.2601013,379.9746704,467.0568848,185.8211975,115.9019623,110.2577591
4/16/2026 1:30,117.1373978,116.5,123.066124,122.954361,4.935088634,6.634320259,11.00534821,180.381897,5.704158306,5.790848255,5.084438324,53.30511856,92.33951569,92.61687469,25.13246727,361.7319336,360,58.83046341,467.6450195,462.0050354,8.144505501,8.294883728,92.37121582,84.48472595,361.7319641,361.4699707,380.3904114,467.7550049,186.2111969,115.9669876,110.2547607
4/16/2026 1:35,116.5143433,117,122.509079,122.3250122,4.935173035,6.634320259,10.95685768,180.8596039,5.704139233,5.792352676,5.093705177,52.44947815,92.72252655,92.61690521,23.51826668,361.2021179,360,55.1536026,465.3892212,461.4190979,8.163838387,8.308711052,92.54364014,84.60730743,361.2021179,361.3349304,380.8061829,465.7385254,186.2367401,116.0320129,110.2517624
4/16/2026 1:40,121.0833054,119.3473129,122.177475,122.2303391,4.935256958,6.634320259,10.91955566,180.3661957,5.704120636,5.793857098,5.102972031,55.79072952,92.44512939,92.61693573,23.11654472,360.6722717,360,54.9534111,461.3849487,461.0785828,8.183170319,8.322537422,92.51139832,84.58638763,360.6723022,360.8072205,380.4659119,461.2523499,185.9203033,116.0970383,110.248764
4/16/2026 1:45,123.6963196,123.0029984,122.3578873,122.3590469,4.935340881,6.634320259,10.93025112,180.0747528,5.704101563,5.795361519,5.112238884,53.58220673,91.90053558,92.61697388,23.57905579,359.7161865,360,55.95393372,459.3016357,461.3354797,8.295145988,8.336364746,92.02452087,84.60863495,359.7162476,359.7893677,379.9623718,459.2192078,185.6038666,116.1534882,110.2457657
4/16/2026 1:50,123.4119568,123.7773895,122.3161926,122.1837769,4.935425282,6.634320259,10.99169731,180.2205963,5.704082966,5.796865463,5.121505737,56.5776062,92.05605316,92.61700439,24.59213829,358.7860107,360,57.90404129,457.7022095,461.5923767,8.472717285,8.350191116,92.06033325,84.39261627,358.7859497,358.7715454,379.4588623,457.8707581,185.2874146,115.94841,110.2427673
4/16/2026 1:55,116.0762024,116.1651382,122.0731659,122.2647934,4.935509205,6.634320259,9.612638474,181.0565033,5.704063892,5.798369884,5.130773067,51.77248764,92.47454834,92.61703491,24.66723442,359.7837219,360,60.99853516,457.2268066,461.4926453,8.661105156,8.36401844,92.22894287,84.4675293,359.7836914,359.9862366,379.3746643,457.2242432,184.980423,115.7433319,110.2939453
4/16/2026 2:00,114,114.2745743,122.9382095,122.7069321,4.935593128,6.634320259,10.96579361,181.7158508,5.704045296,5.799874306,5.140039921,48.97676086,92.52696991,92.61706543,21.8331356,361.8817749,360,63.48825455,457.946106,460.7045288,8.849493027,8.37784481,92.56603241,84.70540619,361.8817139,361.9475098,380.5645447,457.9749451,184.691391,115.5382538,110.9931259
4/16/2026 2:05,104.3320084,104.7904739,122.8197784,122.9372864,4.935677528,6.634320259,11.18925667,180.6169739,5.704026222,5.801378727,5.149306774,47.92198181,92.45173645,92.61709595,17.98636818,363.7315979,360,62.91738892,461.2158203,458.7650452,8.348846436,8.241375923,92.08045959,84.75684357,363.7315674,363.7398987,381.7544556,461.2453918,184.402359,115.3331757,111.6923065
4/16/2026 2:10,115.7703705,116.0153122,123.009346,123.1381912,4.935761452,6.634320259,10.99001122,179.7075806,5.704007626,5.802882671,5.158573627,53.18128204,92.39213562,92.61713409,12.99665833,364.9303894,360,58.93395996,464.4940796,456.825531,8.444329262,8.316947937,92.36865234,84.55711365,364.9303589,364.8467102,382.9443359,464.6479187,184.1225586,115.1280975,112.2215576
4/16/2026 2:15,100.8332672,101.6947556,122.6621017,122.5758743,4.935845375,6.634320259,11.0431366,180.7954865,5.703988552,5.804387093,5.167840481,45.11381531,92.52100372,92.61716461,7.166518211,365.8336792,360,53.0704155,463.4595337,454.8970642,8.499837875,8.331068993,92.51153564,84.50945282,365.8337097,365.9535217,383.997406,463.7651367,184.2337494,114.9230194,112.300293
4/16/2026 2:20,115.6637421,116.0402985,122.1117859,122.4134979,4.935929775,6.634320259,9.690578461,180.4022675,5.703969955,5.805891514,5.177107334,50.43042755,92.30988312,92.61719513,2.015614271,365.1599121,360,49.21832275,457.1684875,452.992157,8.555345535,8.345190048,92.07389069,84.07765961,365.1599426,364.9003906,383.625061,457.0586853,184.3449249,114.857933,112.3790283
4/16/2026 2:25,92.5123291,92.32444763,121.174263,121.2761765,4.936013699,6.634320259,11.010396,180.4123077,5.703950882,5.807395935,5.186374187,44.65089417,92.02742004,92.61722565,0.43357259,363.5019836,360,49.25927353,451.4264832,452.1032104,8.610854149,8.359312057,91.97814941,84.47888947,363.5020447,363.480835,383.0751953,451.4284058,184.1253052,114.8300018,112.457756
4/16/2026 2:30,116.3620682,116,121.3285599,121.3097839,4.936098099,6.634320259,11.02962875,180.5792389,5.703932285,5.808899879,5.195641518,50.30003357,92.18247986,92.61725616,0.342598319,361.6309509,360,51.35068893,448.1921997,452.312439,8.474669456,8.373433113,92.14277649,84.44512177,361.631012,361.7627869,381.5502014,448.2214966,183.5810242,114.8020782,112.5364914
4/16/2026 2:35,111.636322,111.5103378,120.7588425,120.7863007,4.936182022,6.634320259,10.73105526,180.0783539,5.703913212,5.810404301,5.204908371,52.29866409,91.90349579,92.61729431,0.251624018,359.7874146,360,55.07794571,446.1536865,452.521637,8.27899456,8.387554169,91.86129761,84.63696289,359.7874756,360.026001,380.025238,446.0854797,183.0367279,114.774147,112.6152267
4/16/2026 2:40,127.1452179,126.9721527,120.6900558,120.9477234,4.936265945,6.634320259,10.94581604,181.6925964,5.703894138,5.811908722,5.214175224,57.35422516,92.32592773,92.61732483,5.439024925,355.567749,360,60.33078384,445.6382141,454.5343933,8.270961761,8.401676178,92.27698517,84.72524261,355.5679016,355.5668335,378.0716553,445.9215698,183.2096252,114.7462234,112.0853729
4/16/2026 2:45,111.4005356,111.3127594,122.0408936,122.0400391,4.936350346,6.634320259,9.723493576,181.0892487,5.703875542,5.813413143,5.223442078,48.54637909,92.39572906,92.61735535,12.0476408,353.8846741,360,71.37089539,453.5167847,471.491272,8.30825901,8.415797234,92.47436523,84.49703217,353.8844299,353.684845,376.6974792,453.9120178,183.4344177,114.7182922,111.2761002
4/16/2026 2:50,106.8864059,106.9913635,123.909996,124.0538254,4.936434269,6.634320259,10.76466465,181.0670624,5.703856468,5.814917088,5.232708931,45.53349686,92.82402039,92.61738586,12.21327591,358.2550354,360,70.17154694,471.1237793,460.7793274,8.335149765,8.429918289,92.76158142,84.42601013,358.2548218,358.0657654,377.8832397,471.2133789,183.927597,114.6903687,110.6675262
4/16/2026 2:55,101.1886597,101,123.7269135,123.7214203,4.936518192,6.634320259,10.98171806,179.3002167,5.703837872,5.816421509,5.241975784,48.12668991,92.23956299,92.61741638,9.663526535,362.4602661,360,56.90152359,476.0456848,455.8708496,8.36204052,8.444040298,91.8943634,84.64246368,362.4601135,362.4115906,380.2246094,475.5984802,185.1712494,115.1330032,110.6201553
4/16/2026 3:00,120.6405563,121.1146545,122.0227127,121.9287415,4.936602592,6.634320259,10.63136292,181.6073761,5.703818798,5.81792593,5.251242638,48.67425919,92.96431732,92.6174469,7.350195408,362.3150024,360,49.49787521,462.8866272,454.7402649,8.388931274,8.458161354,92.94398499,84.3266449,362.315033,362.3069458,381.2912903,462.8954163,186.3915405,115.3974304,110.5727921
4/16/2026 3:05,116.8493042,117.0450516,121.1073074,121.2596741,4.936686516,6.634320259,11.03600883,181.9774475,5.703800201,5.819430351,5.260509968,45.30005264,93.068573,92.61748505,8.470880508,359.3783264,360,50.12479019,452.1993103,455.4015503,8.415822029,8.313717842,93.05501556,84.34286499,359.378418,359.387085,379.9237671,452.1661377,185.6859894,115.132637,110.5254288
4/16/2026 3:10,116.1885757,115.42659,120.526535,120.7818756,4.936770439,6.634320259,11.06560516,181.5260468,5.703781128,5.820934296,5.269776821,47.68041992,93.20391846,92.61751556,13.05808067,355.9883118,360,55.23060989,447.1737061,457.000946,8.145386696,8.049207687,92.74238586,84.43048096,355.9883728,356.0700378,378.1116638,447.0997925,184.9732056,114.8678513,110.4780655
4/16/2026 3:15,110.3428497,110.7660675,121.473053,121.1801376,4.936727047,6.634320259,11.03804302,181.4142456,5.703762531,5.822438717,5.272504807,47.73975754,93.02642822,92.61754608,19.48144341,352.9909973,360,67.62997437,448.2286072,471.9124451,8.187365532,8.05430603,92.7454071,84.52610779,352.9912415,353.0184631,376.4494019,448.2889099,184.2272339,114.1868286,110.4307022
4/16/2026 3:20,103.6554718,103.0100098,123.0752563,123.3373184,4.93661499,6.634320259,10.98154163,182.2931061,5.703743458,5.823943138,5.239801884,42.74059296,93.1574173,92.6175766,22.13228416,356.6347656,360,72.38450623,466.2816467,464.5257568,8.229344368,8.059404373,92.88922882,84.40769958,356.6346436,356.6444092,377.1527405,466.3093567,184.6498718,114.2643433,110.3833313
4/16/2026 3:25,99.81730652,99.61920166,123.9377594,124.0295944,4.936502457,6.634320259,11.16434002,180.6262512,5.703724861,5.825447559,5.207098961,47.05030823,92.41744995,92.61760712,19.12704468,361.1764526,360,61.87692261,477.5737305,459.500885,8.271323204,8.064502716,92.06084442,84.58618164,361.1762085,361.22052,379.2210083,477.5817261,185.1774902,114.6842041,110.335968
4/16/2026 3:30,92.08229065,91.9780426,122.277977,122.3872986,4.9363904,6.634320259,10.98846817,181.3673248,5.703705788,5.826951504,5.174396515,41.98244476,92.81764984,92.61764526,15.82006359,363.0684509,360,52.73603439,469.4107971,458.3969421,8.279488564,8.069601059,92.27771759,84.13339996,363.0684814,363.0085449,381.5526733,469.4636536,186.2122498,115.0166245,110.2886047
4/16/2026 3:35,107.9858932,109.3722534,121.5782623,121.581131,4.936278343,6.634320259,11.02722454,182.0257874,5.703687191,5.828455925,5.141693592,44.96298599,92.41664124,92.61767578,15.03006744,361.2443848,360,51.03180695,458.1245728,458.3038025,8.269476891,8.074699402,92.64296722,84.33359528,361.2444763,361.2226257,380.7941589,458.1095886,186.0630341,114.8634109,110.2412415
4/16/2026 3:40,113.1610413,112.8495865,120.9193726,121.2142181,4.936166286,6.634320259,11.00951958,181.2398682,5.703668118,5.829960346,5.108990669,44.59960938,92.78716278,92.6177063,17.04148865,358.3343506,360,54.64009857,452.3876343,458.9793091,8.259465218,8.079797745,92.80582428,84.11133575,358.3344421,358.2602539,379.4546204,452.4367371,185.6513977,114.7101974,110.1938782
4/16/2026 3:45,120.5656586,120.2314835,121.3590851,121.3475037,4.936053753,6.634320259,11.02619267,181.9450989,5.703649521,5.831464767,5.076288223,47.51131058,92.81074524,92.61773682,20.73380852,356.1707764,360,60.92240524,449.7919617,460.5831604,8.257032394,8.084896088,92.98779297,84.31407166,356.1708069,356.1242371,377.7862549,449.6987305,185.2397614,114.5569763,110.1465149
4/16/2026 3:50,110.6909866,110.7230072,121.9212646,121.7823792,4.935941696,6.634320259,10.68793488,181.8104248,5.703630447,5.832968712,5.0435853,46.69856262,92.90462494,92.61776733,25.74732971,355.8268433,360,66.72144318,454.8245544,461.863739,8.258610725,8.089994431,92.97986603,84.47190094,355.8267822,355.912323,377.3363647,454.822113,184.5708771,114.4037628,110.099144
