TimeStamp,.[Puffing2.FLOW_FT20530],.[Puffing2.Flow_FT20530.],.[Puffing2.FLOW_FT24540],.[Puffing2.Flow_FT24540.],.[Puffing2.Flow_Rate_FP6.],.[Puffing2.Flow_Rate_FP7.],.[Puffing2.FLOW_RATE_FP8.],.[Puffing2.Motor_EM2152.0],.[Puffing2.MOTOR_EM25560],.[Puffing2.Motor_EM25560.],.[Puffing2.MOTOR_EM25570.],.[Puffing2.PID_PT2051.Out],.[Puffing2.PID_PT2051.PV],.[Puffing2.PID_PT2051.SP],.[Puffing2.PID_TT2051.out],.[Puffing2.PID_TT2051.PV],.[Puffing2.PID_TT2051.SP],.[Puffing2.PID_TT2454O.Out],.[Puffing2.PID_TT2454O.PV],.[Puffing2.PID_TT2454O.SP],.[Puffing2.PRESS_DPT2357.0],.[Puffing2.PRESS_DPT23570],.[Puffing2.Press_PT20510.],.[Puffing2.Press_PT2152.0],.[Puffing2.TEMP_TE20510],.[Puffing2.Temp_TE20510.],.[Puffing2.TEMP_TE2454I.0],.[Puffing2.TEMP_TE2454O0.],.[Puffing2.TEMP_TE2455I0],.[Puffing2.TEMP_TE2455O0],.[Puffing2.TEMP_TE24600]
4/16/2026 3:55,116.3206329,116.5,123.0233917,122.8193359,4.935829639,6.634320259,10.95739746,181.879715,5.703611374,5.834473133,5.013066292,48.94158936,92.80003357,92.61780548,26.36309814,357.5456848,360,67.3716507,463.2130737,462.471344,8.26019001,8.095092773,93.11730957,84.39517975,357.5456238,357.8303528,377.9466858,463.1911011,184.5195923,114.2505493,110.0517807
4/16/2026 4:00,106.4648743,105.9471054,123.3883514,122.9863892,4.935717106,6.634320259,10.92051983,181.1128693,5.703592777,5.835977554,5.014092445,43.35063934,93.1914978,92.617836,26.0424633,359.5735474,360,64.60729218,467.5671387,462.1679077,8.261768341,8.100191116,92.7700882,84.3303833,359.5734863,359.580658,378.8246765,467.6979065,185.174408,114.53759,110.0044174
4/16/2026 4:05,112.6141205,112.2122269,123.463829,123.1051178,4.935605049,6.634320259,10.99705982,181.2658844,5.703573704,5.837481976,5.015118599,52.68188477,92.26607513,92.61786652,24.96314049,361.1915894,360,60.19455338,470.0258484,461.864502,8.263346672,8.398211479,92.27915192,84.6942215,361.1915894,361.3309631,380.0042725,470.2295227,185.8292236,114.8572006,109.9570541
4/16/2026 4:10,114.678833,114.6390076,122.5947266,122.4605865,4.935492992,6.634320259,9.604445457,180.8290558,5.703555107,5.83898592,5.016144276,50.95001602,92.55195618,92.61789703,23.21326637,361.418457,360,55.78322601,466.7665405,461.2006226,8.256958961,8.277326584,92.49882507,84.03546143,361.418457,361.2730713,380.9957581,466.7565918,186.3614349,115.1768036,109.9096909
4/16/2026 4:15,114.5412674,114.6210175,121.7983322,122.0990067,4.935380936,6.634320259,10.64563465,181.4913483,5.703536034,5.841985226,5.017170429,47.14751434,93.01380157,92.61792755,22.36491394,361.0258484,360,54.94240952,460.9335327,461.026947,8.24494648,8.261041641,92.72446442,84.30551147,361.0258789,361.0218811,380.3834534,461.0281982,186.0609894,115.3311615,109.8623199
4/16/2026 4:20,115.1605682,114.7257233,121.9852219,122.0205765,4.935268402,6.634320259,8.1295681,181.0244293,5.703517437,5.84523201,5.018196106,48.69976807,92.88871765,92.6179657,23.36380768,359.6052551,360,56.57875061,457.9189453,461.4222412,8.232933044,8.278194427,92.98314667,84.68602753,359.6052856,359.3204041,379.7679443,458.1405029,185.7605591,115.263588,109.8149567
4/16/2026 4:25,119.7077866,119.4776535,121.8686523,121.8448715,4.935156345,6.634320259,11.03120232,181.7318726,5.703498363,5.848478794,5.01922226,45.73541641,93.10835266,92.61799622,24.80380821,358.470459,360,59.67179871,456.129303,461.7255554,8.223589897,8.295348167,93.44223022,84.43490601,358.470459,358.4965515,379.0871277,456.1805115,185.4601135,115.1960144,109.7675934
4/16/2026 4:30,120.4538345,120.5854492,121.9064102,121.6321411,4.935044289,6.634320259,11.08224392,180.759491,5.703479767,5.851725578,5.020248413,51.2868042,92.67586517,92.61802673,26.86960793,358.3374329,360,63.87491226,456.5398865,462.5421143,8.216107368,8.312500954,93.02449799,84.46983337,358.3374329,358.3824463,378.4062805,456.4455261,185.1596832,115.1284409,109.7202301
4/16/2026 4:35,112.5,112.5,122.365593,122.4591446,4.934931755,6.634320259,9.732147217,181.1822815,5.703460693,5.854972363,5.02127409,48.07056808,92.93865204,92.61805725,28.56947899,358.2043762,360,66.46790314,460.4120789,463.3586426,8.208623886,8.32965374,93.17979431,84.20454407,358.2043762,358.2683105,378.4994812,460.4107666,185.0870514,115.0608673,109.7468872
4/16/2026 4:40,115.2659302,114.4696579,122.8192749,122.7091599,4.934819698,6.634320259,10.96887398,182.2765961,5.703442097,5.858219147,5.022300243,48.40486908,93.46505737,92.61808777,28.88293648,359.6551819,360,66.65185547,463.7254333,463.083313,8.201141357,8.34680748,93.39542389,84.76673889,359.6551514,359.6550598,379.2641602,463.6288452,185.1652832,114.9933014,110.190834
4/16/2026 4:45,108.1182785,108.5,122.5674133,122.5369949,4.934707642,6.634320259,10.7382679,180.434433,5.703423023,5.861465931,5.02332592,46.00148773,93.01499939,92.61811829,26.18134499,361.9772949,360,65.28948212,465.648468,462.3829651,8.193657875,8.368465424,92.60126495,84.65355682,361.8833923,361.8929443,380.4280396,465.5743103,185.2434998,114.9257278,110.6347733
4/16/2026 4:50,102,101.2812042,122.9329453,122.9722824,4.934595108,6.634320259,10.98652935,180.4442749,5.703404427,5.864712715,5.024352074,45.07080841,92.5607605,92.61815643,21.68226814,364.4099426,360,61.54534531,467.5052185,460.371582,8.186175346,8.39337635,92.60235596,84.34635925,364.2810059,364.2961426,382.1502075,467.5197449,185.3217316,114.8581543,111.0787201
4/16/2026 4:55,90.59684753,90.04468536,122.7937317,122.6620026,4.934483051,6.634320259,11.00863266,180.985733,5.703385353,5.867959023,5.025378227,41.4997139,92.72161865,92.61818695,14.84130096,366.6010742,360,55.55702591,467.745575,458.0279236,8.178691864,8.418287277,92.74819183,84.40351105,366.5921326,366.6085205,383.8723755,467.7459717,185.3999481,114.7905807,111.5226669
4/16/2026 5:00,103.2292252,106.1504364,121.988739,121.8824997,4.934370995,6.634320259,9.724374771,181.5644684,5.703366756,5.871205807,5.026403904,40.38276672,93.10694122,92.61821747,8.230277061,366.2563171,360,50.56322861,461.6431885,455.5637817,8.230150223,8.443199158,93.05302429,84.4734726,366.2536011,366.2217102,384.7128906,461.4275208,185.4781647,114.7230072,111.9666061
4/16/2026 5:05,109.5,109.5,120.8034973,121.0863495,4.934258938,6.634320259,10.83066368,181.1129913,5.703347683,5.874452591,5.027430058,49.63693237,92.62211609,92.61824799,4.155104637,364.7507324,360,49.50466537,454.3016052,453.8432312,8.287611961,8.468110085,92.57907867,84.24451447,364.7718811,364.7493896,383.7922363,454.4522705,185.5563965,114.6554337,112.410553
4/16/2026 5:10,112.6695404,112.500885,120.8716736,121.3900604,4.934146404,6.634320259,10.7660799,180.3010559,5.703329086,5.877699375,5.028456211,53.09817886,92.4393158,92.6182785,2.183393002,362.7655334,360,50.89176941,449.8000793,453.2362671,8.345074654,8.493021011,92.42498779,84.52902222,362.7762756,362.7615356,382.6565552,449.7426147,184.9710541,114.5878601,112.528656
4/16/2026 5:15,116.4325562,116.0293503,121.4029617,121.1442795,4.934034348,6.634320259,11.1148243,180.3548126,5.703310013,5.880946159,5.029481888,52.82550812,92.43521881,92.61831665,2.094052792,360.780304,360,54.28114319,446.7675476,452.722229,8.363942146,8.517932892,92.76091766,84.65825653,360.7806702,360.7736511,381.2843933,446.5236511,184.3536835,114.5147858,112.5401459
4/16/2026 5:20,118.9436569,118.9436569,121.3008347,121.0642471,4.933922291,6.634320259,11.01861191,181.6624451,5.703290939,5.884192944,5.030508041,50.6261673,93.13266754,92.61834717,1.736205339,359.681366,360,58.66179276,446.3257141,452.5720825,8.36926651,8.542843819,92.9419632,84.49190521,359.6813965,359.6559753,379.9724426,446.1794434,183.940506,114.4378433,112.5516357
4/16/2026 5:25,120.36129,119.8899155,121.6929092,121.4458542,4.933809757,6.634320259,11.00948715,181.5742798,5.703272343,5.887439728,5.031533718,52.0126152,92.5591507,92.61837769,1.251414657,359.9825134,360,61.92727661,449.282135,452.4219055,8.353190422,8.567754745,92.92922974,84.34409332,359.9824829,359.9528809,379.8189392,449.155426,184.2005157,114.3609085,112.5631332
4/16/2026 5:30,115.8249664,115.1108322,121.8673019,121.9768295,4.933697701,6.634320259,10.9935379,180.7580566,5.703253269,5.890686512,5.032559872,51.79055405,92.5734787,92.6184082,0.766624033,360.5270691,360,61.93526459,452.8426819,452.2717285,8.316291809,8.592665672,92.61270142,84.53005981,360.5270691,360.5569458,379.844574,452.9796448,184.4605408,114.2839661,112.5746231
4/16/2026 5:35,113.6708832,113.3655777,121.9601898,121.9442749,4.933585644,6.634320259,10.68852806,181.5965424,5.703234673,5.893933296,5.033586025,45.01444244,93.13808441,92.61843872,0.328349501,361.3096924,360,60.92341232,454.3161011,452.2056274,8.297322273,8.617577553,92.77511597,84.30261993,361.3096619,361.0626221,380.3077087,454.4564514,184.7205505,114.3528976,112.586113
4/16/2026 5:40,122.7357407,123.3846359,121.6334152,121.8915558,4.933473587,6.634320259,10.81045628,181.3927612,5.703215599,5.89718008,5.034611702,49.1754837,92.62155914,92.61847687,0.441524327,360.9790039,360,58.55628586,455.5932922,452.3195496,8.278352737,8.64248848,92.7858963,84.31510162,360.9790344,361.5480347,380.770874,455.9332581,184.9805603,114.6163483,112.5976028
4/16/2026 5:45,118.7004395,118.7837601,121.7730942,121.7130585,4.933361053,6.634320259,10.93906212,179.91185,5.703197002,5.900426865,5.035637856,51.58794403,92.48104095,92.61850739,0.603450239,360.0768738,360,56.17812729,455.8389587,452.4334717,8.287427902,8.276738167,92.52236938,84.5838089,360.0768738,359.9327393,380.2423706,455.7068176,185.2154541,114.8797989,112.3018417
4/16/2026 5:50,120.2373505,120,121.4135132,121.8986359,4.933248997,6.634320259,11.02527905,180.2477112,5.703177929,5.903673649,5.036663532,51.83709717,92.51909637,92.6185379,1.100698352,359.4943237,360,53.77861786,455.3381042,452.5473938,8.33019352,8.070049286,92.64377594,84.48628998,359.4943542,359.3682251,379.6711121,455.3146973,185.4483185,115.1432495,111.9252167
4/16/2026 5:55,123.4920425,123.7326202,121.8774719,121.6107483,4.93313694,6.634320259,10.90815067,180.5264282,5.703159332,5.906920433,5.037689686,51.48801804,92.80390167,92.61856842,1.597946405,358.9117737,360,53.20275879,453.1005249,452.6613159,8.372960091,8.094634056,92.8353653,84.64586639,358.9118042,358.9312134,379.0998535,452.9674377,185.6807098,115.4067001,111.5485916
4/16/2026 6:00,126.3919296,126.6488876,121.2381744,121.1542053,4.933024406,6.634320259,9.673247337,181.0969696,5.703140259,5.910167217,5.038715839,51.58304596,93.11688232,92.61859894,2.881045341,358.1260071,360,53.65823746,450.9816284,453.149231,8.415725708,8.119217873,93.12268829,84.43791199,358.1260986,358.1268311,378.5286255,451.0020142,185.8201599,115.5676193,111.1719666
4/16/2026 6:05,118.7456436,118.21978,120.7853012,120.9532318,4.93291235,6.634320259,10.94017506,180.0489502,5.703121662,5.913414001,5.039741516,51.46092224,92.61873627,92.61862946,7.214758396,355.6884155,360,56.46480179,449.6091309,455.1603699,8.458417892,8.143802643,92.62026978,84.59721375,355.688446,355.5030212,377.5074463,449.882782,185.95961,115.6890106,110.7953415
4/16/2026 6:10,126.4558411,126.8662033,121.6303864,121.1693115,4.932800293,6.634320259,11.01049042,179.6536255,5.703102589,5.916660786,5.04076767,57.53505325,92.12242889,92.6186676,12.37095356,354.2173157,360,64.17247772,449.3987427,465.6615295,8.501012802,8.168386459,92.03991699,84.62675476,354.2172852,354.5782166,376.2979126,449.2870789,186.0990601,115.8104019,110.4187164
4/16/2026 6:15,120.5484619,120.5,122.9766846,122.9862289,4.932688236,6.634320259,10.99744701,180.2598877,5.703083992,5.91990757,5.041793346,55.30620956,92.36219025,92.61869812,16.30143929,355.5058899,360,72.56304932,461.7069702,468.4395752,8.543608665,8.19297123,92.01777649,84.53313446,355.5057373,355.4750061,376.9658203,461.6858826,186.2385254,115.9317932,110.0797272
4/16/2026 6:20,121.6682968,123.6211777,123.7285233,124.2080002,4.932575703,6.634320259,10.79579735,179.8526154,5.703064919,5.923154354,5.0428195,51.77016068,92.16621399,92.61872864,15.95521736,359.4734497,360,63.09462357,474.4648438,458.3475952,8.586203575,8.217555046,92.23602295,84.46215057,359.4733276,359.5050964,378.2289124,474.632782,186.7929688,116.0531845,110.077095
4/16/2026 6:25,111.6308441,111.0745468,123.0646362,122.879837,4.932463646,6.634320259,9.806690216,179.853241,5.703046322,5.926401138,5.043845654,45.46803665,92.36425018,92.61875916,13.87751961,361.809906,360,53.81370163,469.5285339,457.8096008,8.628798485,8.277397156,92.42418671,84.53277588,361.8099365,361.924408,380.5002441,469.4039307,187.930542,116.9671783,110.0744629
4/16/2026 6:30,126.3846664,127.6021729,121.6920776,121.802536,4.932351589,6.634320259,10.94204807,179.5619659,5.703027248,5.929647923,5.04487133,53.60637283,92.31764221,92.61878967,13.4733057,360.5658569,360,51.35206604,458.410614,457.4640503,8.127355576,8.387471199,92.32052612,84.33313751,360.5659485,360.6756897,380.0683289,458.497345,188.5095367,116.7919846,110.0718307
4/16/2026 6:35,122.028038,122.5,121.1155853,121.1123352,4.932239056,6.634320259,10.87875366,180.3964691,5.703008652,5.932894707,5.045897484,53.70441055,92.49836731,92.61882782,15.89894009,357.8026123,360,55.33311844,450.6341553,458.5174561,8.254350662,8.40658474,92.43736267,84.7820282,357.8027344,357.8282471,378.9621277,450.7997437,188.2897491,116.2791061,110.0691986
4/16/2026 6:40,127.7881699,128,120.5928497,120.6987686,4.932126999,6.634320259,11.37494564,178.9610443,5.702989578,5.936141491,5.046923637,55.62755203,92.22925568,92.61885834,20.26418495,355.2112122,360,62.5396347,448.6167908,460.3415527,8.381344795,8.263464928,92.02190399,84.60800171,355.2113342,355.239563,377.3360291,448.5765991,188.0699463,115.7662277,110.0665665
4/16/2026 6:45,114.7229996,116.1117401,122.2257538,121.8717651,4.932014942,6.634320259,11.00514221,180.0099182,5.702970505,5.939388275,5.047949314,51.93039703,91.88225555,92.61888885,25.01341438,355.1665649,360,71.11222839,458.1184082,469.3462524,8.465528488,8.128386497,91.66547394,84.555336,355.1664734,354.900116,376.61203,458.1864014,187.8501434,115.2533493,110.0639343
4/16/2026 6:50,107.1041412,105.5568924,123.0474701,123.2552032,4.931902409,6.634320259,9.738343239,178.8460846,5.702951908,5.942635059,5.048975468,51.28905487,91.89200592,92.61891937,26.20506668,358.1717224,360,67.70600128,469.4217224,462.4581604,8.475196838,8.398474693,91.7323761,84.82810974,358.1716003,358.1486816,377.9790344,469.3759766,188.3032837,115.7429047,110.0613022
4/16/2026 6:55,113.3889008,108.2287598,123.6520386,123.3973541,4.931790352,6.634320259,10.8978653,178.6011963,5.702932835,5.945881367,5.050001144,51.09243011,91.9646225,92.61894989,24.47108841,361.4340515,360,59.99777222,474.1382446,461.6792603,8.484865189,8.046382904,91.89105988,84.69794464,361.4338989,361.4943237,379.5565796,474.2956543,189.2243958,116.2592545,110.05867
4/16/2026 7:00,108.2264023,108.5,122.2954102,122.3123093,4.931678295,6.634320259,10.96892357,179.0251312,5.702914238,5.949128151,5.051027298,47.37937546,92.15151978,92.61898804,22.57701683,361.9758911,360,54.1401062,467.7173462,460.8840942,8.494533539,8.102800369,92.28103638,84.57307434,361.9758911,361.72052,380.9693298,467.9011536,190.1455078,116.7756119,110.0560379
4/16/2026 7:05,109.6916275,109.2935333,121.6359787,122.068779,4.931566238,6.634320259,10.96538353,179.2542114,5.702895164,5.952374935,5.052053452,52.1510582,92.24185181,92.61901855,22.33201408,360.6195984,360,53.77746201,459.4647827,461.2044983,8.504201889,8.159216881,91.89324188,84.59915161,360.6196289,360.5665894,380.0015259,459.8200073,190.1190796,116.842598,110.0534058
4/16/2026 7:10,109.1987534,109.9966736,121.166626,121.0204544,4.931453705,6.634320259,10.92883682,179.0377655,5.702876568,5.955621719,5.053079128,50.17842484,92.24369049,92.61904907,24.08429527,358.7353821,360,56.96604538,455.4779358,461.6130371,8.513870239,8.215633392,92.19696808,84.40341949,358.7354431,358.6870117,379.0550537,455.6609802,189.9306488,116.7351532,110.0507736
4/16/2026 7:15,107.5,107.3342972,120.6075592,120.7880478,4.931341648,6.634320259,10.91439342,180.1504364,5.702857494,5.958868504,5.054105282,46.75588226,92.38327026,92.61907959,27.3929863,356.6609497,360,62.49587631,454.3178101,462.9042358,8.523538589,8.272050858,92.34939575,84.51052094,356.6610107,356.8074646,378.1785278,454.3418884,189.742218,116.6277008,110.0481415
4/16/2026 7:20,108.264946,108.7249603,121.609993,121.6081314,4.931229591,6.634320259,10.92516518,180.33638,5.702838898,5.962115288,5.055130959,46.37078857,92.22530365,92.61911011,30.35396004,356.736969,360,66.93551636,458.6559143,464.1758423,8.53320694,8.328467369,92.45746613,84.23297119,356.7368774,356.6845703,377.7745056,458.72995,189.5537872,116.520256,110.0455093
4/16/2026 7:25,115.0084,115.1879196,122.4017487,122.8089447,4.931117058,6.634320259,11.00127602,179.5692139,5.702819824,5.965362072,5.056157112,52.32077026,92.27089691,92.61914063,31.69625092,358.3729858,360,67.64861298,465.0549622,464.438446,8.354289055,8.384883881,92.1762085,84.24246979,358.3729248,358.3424072,378.5679321,465.1188354,189.5080872,116.4128113,110.0428772
4/16/2026 7:30,113.4180832,113.1220551,123.3581696,123.1855545,4.931005001,6.634320259,10.73131371,179.3418732,5.702801228,5.968608856,5.057183266,53.313797,92.5573349,92.61917877,31.13102531,359.9882202,360,64.49298096,469.9641724,464.3377991,8.453039169,8.441301346,92.59498596,84.56382751,359.9881592,360.043396,379.3613586,469.977417,190.0959778,116.3053589,110.0402451
4/16/2026 7:35,115.9961166,116.5,122.9500351,123.2637863,4.930892944,6.634320259,10.87526417,180.1044769,5.702782154,5.97185564,5.058208942,52.26452255,92.1835556,92.61920929,29.77157593,361.5811462,360,59.98736572,471.9658813,463.7598267,8.373963356,8.497717857,92.37776947,84.26860809,361.5811157,361.5288086,380.2105408,471.9360962,190.6838837,116.6620865,110.0376129
4/16/2026 7:40,103.6617355,103,122.597847,122.3261795,4.930780888,6.634320259,10.78575134,180.1500854,5.702763557,5.975102425,5.059235096,45.67765427,92.48060608,92.61923981,28.44577408,361.4227905,360,55.69882202,468.1306458,463.1818542,8.294886589,8.554134369,92.55184937,84.84259033,361.4227905,361.2410278,381.0558167,467.9970398,191.0840912,117.1622238,110.0349808
4/16/2026 7:45,106.0279846,106.2856522,121.9504013,121.7868958,4.930668354,6.634320259,10.82886124,180.4076691,5.702744484,5.978349209,5.06026125,44.38205338,92.76436615,92.61927032,27.88271904,360.741394,360,55.75414658,462.5916748,463.3606873,8.245252609,8.356058121,92.65878296,84.42392731,360.7414551,360.7670898,380.4388428,462.5358582,190.9450226,117.4072418,110.0323486
4/16/2026 7:50,107.1230621,107.0020065,121.438385,121.7851791,4.930556297,6.634320259,9.595647812,180.3591461,5.702725887,5.981595993,5.061286926,44.36923218,92.41059113,92.61930084,28.66189575,359.5638123,360,57.82146835,459.4506531,463.6874084,8.281492233,8.345901489,92.4377594,84.59667969,359.5638733,359.6766052,379.8218384,459.2491455,190.8059692,117.421051,110.0297165
4/16/2026 7:55,107.4814682,107.3104553,121.5792618,121.5016022,4.930444241,6.634320259,11.0004425,179.8608093,5.702706814,5.984842777,5.06231308,47.79951477,92.1242218,92.61933899,30.38074875,358.386261,360,61.22808456,457.520752,464.0273438,8.317731857,8.335745811,92.1186142,84.17164612,358.386322,358.5860901,379.2048645,457.5136414,190.6669006,117.4348679,110.0270844
4/16/2026 8:00,108.9254379,108.5990906,121.3946228,121.5929108,4.930331707,6.634320259,10.95780945,180.5844421,5.70268774,5.988089561,5.063338757,47.58677292,92.60996246,92.61936951,32.64578629,358.1873779,360,65.37015533,459.062439,464.7870178,8.353971481,8.32558918,92.61038971,84.22815704,358.1873474,358.1853943,378.5878601,458.9635925,190.5278473,117.4486771,110.0244522
4/16/2026 8:05,106.2921753,106.2104874,122.1228256,122.0661469,4.93021965,6.634320259,11.0726366,181.095047,5.702669144,5.991336346,5.06436491,46.00115585,92.68457794,92.61940002,33.66931152,358.4223633,360,67.65586853,463.6906738,465.5466614,8.390211105,8.315432549,92.60871887,84.21617126,358.4222717,358.7146912,378.2688599,463.4911804,190.3887787,117.4624939,110.0218201
4/16/2026 8:10,110.0695648,110,123.1158829,123.0397949,4.930107594,6.634320259,10.99995518,181.5541687,5.70265007,5.99458313,5.065391064,44.54110718,92.94551086,92.61943054,34.00536346,359.6087646,360,66.22434235,468.3936462,465.212738,8.426450729,8.305275917,92.68251038,84.33213043,359.6086731,359.7536011,379.1950073,468.4200134,190.4124451,117.4763031,110.0191879
4/16/2026 8:15,106.151535,105.5866623,122.8186569,122.8768616,4.929995537,6.634320259,10.10983467,180.7283173,5.702631474,5.997829914,5.06641674,44.81343079,92.65959167,92.61946106,32.45400238,360.795166,360,62.40601349,471.3096924,464.8164063,8.462690353,8.295120239,92.65892792,84.62840271,360.7950745,360.985321,380.1211243,471.5580444,191.0206757,117.8881683,110.0165558
4/16/2026 8:20,106.3820953,106,123.3857574,123.147049,4.929883003,6.634320259,10.84747791,179.4416656,5.7026124,6.001076698,5.067442894,44.41071701,92.43704224,92.61949921,30.84007263,361.9815674,360,57.81177902,471.1955566,464.2693787,8.498929977,8.284963608,92.48887634,84.651474,361.9815063,362.1151428,381.0472717,471.5419922,191.6289063,118.4452133,110.0139236
4/16/2026 8:25,106.7335052,106.4017792,121.9808273,121.9838715,4.929770947,6.634320259,11.14358234,180.030777,5.702593803,6.004323483,5.068468571,46.28782272,92.76694489,92.61952972,29.29277611,361.236969,360,55.51781845,465.8193665,463.6364136,8.51739502,8.274806976,92.64794922,84.59375,361.23703,361.1470032,380.584137,465.7124329,191.4079742,118.9038086,110.0112915
4/16/2026 8:30,117.0882874,116.7787628,121.4896851,121.8826904,4.92965889,6.634425163,10.83542347,179.7394867,5.70257473,6.007570267,5.069494724,46.48077393,92.6727066,92.61956024,29.35043526,360.0066833,360,57.03273392,460.8400574,464.156189,8.463781357,8.264650345,92.64351654,84.45870209,360.0067139,360.1054077,380.1016235,460.7302856,191.1110229,118.7941971,110.0086594
4/16/2026 8:35,112.4143448,112.5,121.4563522,121.539444,4.929546356,6.63453722,11.0296154,181.7701111,5.702556133,6.010817051,5.070520878,47.82069016,92.91729736,92.61959076,30.75845909,358.9722595,360,60.37177277,458.1333008,464.6759338,8.410167694,8.254494667,92.91277313,84.5684433,358.97229,358.8423157,379.2321472,458.0145874,190.8140564,118.6845856,110.0060272
4/16/2026 8:40,116.3731003,116.6423187,121.8199387,121.9029694,4.929434299,6.634649277,11.27674294,181.5921478,5.70253706,6.014063835,5.071546555,45.15818787,93.17254639,92.61962128,32.83819962,357.9728699,360,64.82264709,458.4959717,465.1957092,8.356554031,8.244338036,92.90996552,84.48442078,357.9729309,358.1126404,378.3812256,458.4196472,190.6125641,118.5749664,110.0033951
4/16/2026 8:45,117.8550262,117.855751,122.3251572,122.2593918,4.929322243,6.634761333,11.0144825,181.791626,5.702518463,6.017310619,5.072572708,46.39873886,93.22991943,92.61965942,34.92063522,358.4954529,360,67.81492615,463.0297241,465.7193298,8.307496071,8.111621857,93.44991302,84.50667572,358.4953918,358.6190491,378.5471497,463.091095,190.9764404,118.4653549,110.0007629
4/16/2026 8:50,118.6997452,117.6426239,122.7924194,122.5932236,4.929210186,6.634872913,10.89777565,180.6049347,5.70249939,6.020556927,5.073598862,47.54699326,93.31430817,92.61968994,34.85864639,359.535553,360,66.71962738,468.4299011,465.8843689,8.280844688,8.273857117,93.14190674,84.44436646,359.5354919,359.5440063,379.0817261,468.4722595,191.3403168,118.3557434,110.069931
4/16/2026 8:55,116.0392303,115.3852692,123.6125793,123.516571,4.929097652,6.63498497,10.76546383,181.5418396,5.702480793,6.023803711,5.074624538,45.17803574,93.35238647,92.61972046,33.56730652,360.7260437,360,63.1659317,471.2071838,465.1998291,8.254192352,8.436092377,93.06216431,84.08089447,360.7259827,360.8489075,379.9837646,471.2431641,191.7042084,118.2461243,110.168251
4/16/2026 9:00,109.6004105,109.6990204,123.0694962,123.2093201,4.928985596,6.635097027,11.13523579,179.9680023,5.70246172,6.027050495,5.075650692,44.91384506,92.63147736,92.61975098,31.76467514,361.9165039,360,58.80575943,472.0681152,464.5152893,8.22754097,8.59832859,92.62397766,84.42369843,361.9164734,362.1538391,380.8858032,471.7740479,192.0680847,118.2934875,110.2665787
4/16/2026 9:05,118.5143433,117.5122833,121.7915192,121.8203278,4.928873539,6.635209084,10.98779297,179.9393311,5.702443123,6.030297279,5.076676369,47.5003624,92.68888092,92.61978149,29.73962402,361.4530945,360,55.45926285,467.0308838,463.8407593,8.210553169,8.13534832,92.70738983,84.31734467,361.453125,361.3710632,381.0020752,467.0259399,192.1260376,118.3501434,110.3648987
4/16/2026 9:10,120.6918411,120.7457123,122.1331635,122.1871109,4.928761005,6.63532114,11.10830784,181.2906799,5.702424049,6.033544064,5.077702522,45.85177231,93.08177185,92.61981201,29.84731483,360.2627563,360,56.57952118,461.758728,464.1752625,8.266681671,8.313940048,93.33371735,84.78782654,360.2627869,360.5285034,380.355957,461.7272339,191.9100189,118.4067993,110.4632263
4/16/2026 9:15,125.1534805,125.3023529,121.6660004,121.8283844,4.928648949,6.63543272,9.552199364,180.8483582,5.702405453,6.036790848,5.078728676,48.55267334,93.12916565,92.61985016,30.79436111,359.0952454,360,59.53341675,458.9208679,464.5097656,8.305213928,8.286298752,93.21427917,84.64529419,359.0952759,359.2513733,379.7098694,458.8483887,191.6940155,118.4634552,110.5615463
4/16/2026 9:20,128.3038177,128.0583191,121.6072693,121.7526474,4.928536892,6.635544777,11.10955906,181.5662384,5.709821701,6.040037632,5.079754353,49.81931305,93.35707855,92.61988068,32.33643341,358.1284485,360,63.54380417,458.0774231,464.9719238,8.340244293,8.258657455,92.99861908,84.5351181,358.1284485,358.3026733,379.0637512,458.0716858,191.4780121,118.5277405,110.659874
4/16/2026 9:25,135.1398468,136.1193695,122.3407364,122.4176712,4.928424358,6.635656834,10.97688293,181.0764008,5.720303059,6.043284416,5.080780506,52.32559967,93.35404968,92.61991119,34.23626709,358.5820007,360,66.80778503,461.8608704,465.7808228,8.375273705,8.096942902,93.22828674,84.45401001,358.5820007,358.4935608,378.4176331,461.9005127,191.2620087,118.5951767,110.758194
4/16/2026 9:30,134.1390228,133.4064484,122.7473145,122.9162903,4.928312302,6.63576889,10.31366539,181.0167389,5.730783939,6.0465312,5.083081245,50.10395432,93.25550842,92.61994171,34.73524094,359.1145935,360,66.79462433,466.214447,465.6413269,8.409358978,8.726830482,93.19520569,84.42768097,359.1145325,359.1967468,378.956604,466.2710266,191.0460052,118.6626053,110.8565216
4/16/2026 9:35,135.2664642,135.459137,123.4838028,123.5840149,4.928200245,6.635880947,10.84871197,181.2370758,5.741265297,6.049777985,5.087325573,50.50174713,93.12542725,92.61997223,33.88953018,360.2130737,360,65.29528046,468.4681091,465.4300537,8.430027008,8.469819069,93.26973724,84.43347931,360.2130432,360.1734314,379.6115723,468.5170593,191.1801147,118.7300339,110.9548416
4/16/2026 9:40,131.7795563,131.7569275,122.8793564,122.6651154,4.928088188,6.635992527,9.677160263,180.1919708,5.751746178,6.053024769,5.091569901,50.08465195,93.15389252,92.62001038,32.96525192,361.3115845,360,62.77577591,470.1814575,465.1632996,8.450694084,8.466633797,93.18989563,85.07223511,361.311554,361.1500854,380.266571,469.8878784,191.3242493,118.9035187,111.0531693
4/16/2026 9:45,142.2608643,141.9646301,122.9952698,122.8956223,4.927975655,6.636104584,10.77717209,179.0972443,5.762227058,6.056271553,5.095814705,55.61627579,92.99359894,92.62004089,31.53566933,361.5362244,360,59.1600647,470.2641602,464.62146,8.46901989,8.463447571,92.85980225,84.25370026,361.5362244,361.4269409,380.9215393,470.5397034,191.4683838,119.1618118,111.1514893
4/16/2026 9:50,151.5411835,152.3180084,122.7043839,122.7661514,4.927863598,6.63621664,11.05538464,178.8565521,5.772708416,6.059518337,5.100059032,60.6272583,91.4275589,92.62007141,29.87964821,361.5641785,360,56.05192566,467.6021423,464.0796204,8.454141617,8.460262299,91.59169769,84.37638855,361.5642395,361.1976624,380.7439575,467.4542236,191.5881958,119.4201126,111.2498169
4/16/2026 9:55,146.1626282,146.3128815,121.8859863,121.8815842,4.927751541,6.636328697,11.42996788,179.7250977,5.783189297,6.062765121,5.10430336,57.6446228,91.63327026,92.62010193,29.36419296,360.7193604,360,55.50763321,463.4688416,463.5378113,8.439263344,8.457077026,91.75427246,84.56361389,360.7194214,360.8416138,380.3431396,463.5737915,191.4526215,119.6784058,111.3481369
4/16/2026 10:00,145.5633545,146.2996979,121.4337769,121.8291626,4.927639008,6.636440754,10.74341011,179.6666107,5.793670177,6.066011906,5.108547688,57.87438583,91.95148468,92.62013245,29.8088665,359.8745422,360,57.00832367,461.7322693,463.879425,8.424385071,8.453891754,92.05890656,84.4693222,359.8745728,360.0489197,379.9423218,461.7390747,191.3170471,119.8971329,111.4464645
4/16/2026 10:05,152.5921631,154.9532928,121.6014252,121.6216202,4.927526951,6.636552811,9.633359909,178.4451904,5.804151535,6.06925869,5.112792015,59.56114578,91.39271545,92.62017059,30.49788284,359.0297241,360,58.99624252,460.2181396,464.2796631,8.410329819,8.450705528,91.64849091,84.77814484,359.0297546,359.2562561,379.6282349,460.4337158,191.1814728,119.975174,111.5447845
4/16/2026 10:10,132.2573395,123,121.7845306,121.7348862,4.927414894,6.636664391,11.44217587,179.9829865,5.814632416,6.072505474,5.117036343,60.24853516,92.72818756,92.62020111,31.82409668,358.7941284,360,62.23173523,459.5719299,464.6799011,8.420243263,8.447520256,92.19813538,84.5223465,358.7941284,358.5923462,379.3619385,459.5061646,191.0458984,120.053215,111.6431122
4/16/2026 10:15,122.0483856,123.2530746,121.6769409,121.7980194,4.927302837,6.636776447,10.86680698,180.5687256,5.825113297,6.075752258,5.12128067,56.46683884,92.3367157,92.62023163,33.16144562,358.9888916,360,65.28072357,460.824585,465.0801392,8.430156708,8.444334984,92.09325409,84.74758148,358.9888916,358.8583069,379.0956116,460.7511292,190.9103241,120.1312561,111.7414322
4/16/2026 10:20,125.0868683,125,122.5174026,122.3081055,4.927190304,6.636888504,10.97730064,180.9881439,5.835594654,6.078999043,5.125524998,50.12140656,92.75733948,92.62026215,34.31393433,359.1836548,360,66.5628891,464.4555664,465.4804077,8.440070152,8.441148758,92.41265106,84.68927002,359.1836548,359.1242676,379.0375977,464.8711853,190.7747498,120.2093048,111.8397522
4/16/2026 10:25,117.9795303,116.9083939,122.0889816,121.7006836,4.927078247,6.637000561,11.12248802,178.3221893,5.846075535,6.082245827,5.129769325,53.29620743,92.28464508,92.62029266,34.01209259,359.9249573,360,65.53010559,467.6236572,465.5948792,8.449983597,8.442583084,92.78220367,84.59204102,359.9249268,359.9314575,379.555542,467.8622437,191.0018921,120.2873459,111.9380798
4/16/2026 10:30,119.7703323,119.7163315,122.6748199,122.944397,4.92696619,6.637112617,9.52789402,180.2510834,5.856556416,6.085492611,5.134013653,49.68212891,92.770401,92.62032318,32.87263489,360.7916565,360,63.37197876,469.2706299,465.0894165,8.404140472,8.836025238,92.53608704,84.45861816,360.791626,360.8226929,380.0734863,469.4989014,191.4746704,120.365387,112.0363998
4/16/2026 10:35,117.2750778,117.5,122.8461456,122.8000793,4.926853657,6.637224197,10.80257225,179.5377045,5.867037773,6.088739395,5.13825798,54.73806381,92.37837982,92.62036133,31.43630409,361.6583252,360,59.64929199,470.6323242,464.5839233,8.358201981,8.419267654,92.23497772,84.33049011,361.6583252,361.7138977,380.5914307,470.7305298,191.947464,120.4348831,112.1347275
4/16/2026 10:40,121.8755341,121.5,122.3443375,122.3037033,4.9267416,6.637336254,11.376791,179.3814392,5.877518654,6.091986179,5.142502308,49.99860764,92.23535919,92.62039185,29.34321594,361.5858459,360,56.3559761,467.6911621,464.0784302,8.312263489,8.600943565,92.42824554,84.5275116,361.5858459,361.6885681,381.109375,467.6777039,192.4202423,120.3188629,112.2330475
4/16/2026 10:45,125.7148895,125.5553284,122.3022537,122.3472977,4.926629543,6.637448311,10.47645664,179.9246063,5.887999535,6.106201172,5.146746635,56.13251114,92.75610352,92.62042236,28.79075432,360.7743835,360,56.23538208,462.875824,463.5729675,8.266324997,8.78262043,92.69678497,84.1812973,360.7743835,360.7446899,380.6139221,462.881012,191.7650909,120.2028427,112.3313751
4/16/2026 10:50,122.3393936,122.7487793,122.1296997,121.5781784,4.926517487,6.637560368,11.1388588,179.7060394,5.898480892,6.125397205,5.150990963,52.02973175,92.69602966,92.62045288,28.53606987,360.2572937,360,57.72499466,460.3141785,463.3416138,8.342841148,8.413046837,92.64788818,84.42750549,360.2572937,360.0838318,380.032135,460.2950745,191.0607452,120.0868225,112.5097351
4/16/2026 10:55,119.5202637,119.8307343,121.4074554,121.8466415,4.926404953,6.637672424,9.418135643,179.8164978,5.908961773,6.144593716,5.155235291,49.66368866,92.22373199,92.6204834,28.28138542,360.3079834,360,60.52178574,459.3272705,463.2283936,8.400159836,8.502261162,92.13573456,84.4730072,360.3079834,360.1706848,380.0700073,459.2375793,190.4951477,119.9707947,112.7209625
4/16/2026 11:00,110.6879349,110.5566635,121.9515305,121.6262283,4.926292896,6.637784004,11.14236259,181.0508423,5.919442654,6.163789749,5.15834713,50.77685547,92.49440765,92.62052155,28.02670288,360.3586731,360,63.31857681,459.2732849,463.1151733,8.455052376,8.502666473,92.34659576,84.1513443,360.3586731,360.2575378,380.1688843,459.1809998,190.0329285,119.8547745,112.9321976
4/16/2026 11:05,112.9559708,112.6967468,122.0564423,121.7802124,4.926151276,6.637896061,11.02748013,179.7805786,5.929924011,6.206030846,5.160653114,53.3218689,92.47397614,92.62055206,27.77201843,360.4093628,360,65.0761795,461.6439819,463.0019531,8.509944916,8.503072739,92.32427979,84.10820007,360.4093628,360.3443604,380.2677612,461.6725769,189.9601746,119.8439331,113.1434326
4/16/2026 11:10,109.6883621,109.3614426,121.8642731,121.8854752,4.925982952,6.638008118,11.09115791,179.7174988,5.940404892,6.266239643,5.162959099,52.04368973,91.99658203,92.62058258,27.51733589,360.9012756,360,64.89146423,464.1709595,462.8887329,8.564836502,8.50347805,91.85955048,83.98475647,360.9012756,360.8823853,380.4292603,464.2086182,190.0133362,119.8484421,113.35466
4/16/2026 11:15,118.3142776,117.9438629,122.9285202,122.5417786,4.925814629,6.638120174,11.13716316,180.3844604,5.950885773,6.326447964,5.165264606,51.39269638,92.34867096,92.6206131,26.0052433,361.5103455,360,63.41477585,465.1978455,462.3463135,8.619729042,8.503883362,92.27043915,84.76386261,361.5103455,361.5192566,380.7610168,465.2884521,190.0664978,119.8529434,113.5658951
4/16/2026 11:20,119.7264252,120.2031021,121.980751,122.0106125,4.925646305,6.638232231,11.18347645,180.6519318,5.96136713,6.386656761,5.167570591,49.49342346,92.30426788,92.62064362,23.44760704,362.1194458,360,60.59687424,465.9349976,461.446991,8.674620628,8.504288673,92.22412109,84.59358978,362.1194153,362.1561584,381.0927429,466.0444031,190.1196594,119.8574524,113.7771301
4/16/2026 11:25,118.0540466,118,122.6113586,122.480957,4.925477982,6.638343811,11.23201084,181.0235596,5.971848011,6.425118446,5.169876575,51.2544899,92.55032349,92.62068176,20.91376114,362.7285156,360,57.06682205,466.0921021,460.5476379,8.729513168,8.504693985,92.57621765,84.40046692,362.7284851,362.7213135,381.4244995,466.0603943,190.172821,119.8619614,113.9883575
4/16/2026 11:30,114.882637,115.0099487,121.9198227,121.900238,4.925310135,6.638455868,10.94743347,180.0246887,5.982328892,6.328508377,5.17218256,53.73194885,92.15601349,92.62071228,18.78668022,362.1883545,360,54.40857697,462.6863098,459.6483154,8.784405708,8.505099297,92.19578552,84.8302536,362.188385,361.9760437,381.7562256,462.6315918,190.2259827,119.8664703,114.1995926
4/16/2026 11:35,112.3770752,111.3171082,121.7734451,121.6592026,4.925141811,6.638567924,10.94891262,181.6812286,5.998437881,6.224236012,5.174488068,45.79018784,93.24163818,92.6207428,17.57063293,361.2677307,360,54.31692123,458.4053955,458.8500671,8.720667839,8.505504608,92.7305603,84.48425293,361.2677612,361.2308044,381.1914368,458.3521423,190.2791595,119.8709793,114.4108276
4/16/2026 11:40,110.2401581,110.2772064,121.4707336,121.4706192,4.924973488,6.638679981,11.14557076,180.8956146,6.022929192,6.119963646,5.176794052,44.46619034,92.65756226,92.62077332,17.61389923,360.3471069,360,55.93017197,456.3453064,458.985199,8.637880325,8.50590992,92.85193634,84.33823395,360.3471375,360.3413086,380.5573425,456.2666016,189.8544159,119.8754883,114.6220551
4/16/2026 11:45,115.5205536,115.5458603,120.9441452,120.7224045,4.924805164,6.638792038,11.02477646,180.1288757,6.047420502,6.030601978,5.179100037,51.71821213,91.96382141,92.62080383,18.09995842,359.5365295,360,58.41656494,454.723114,459.1203308,8.555091858,8.506315231,91.96711731,84.46009064,359.5365295,359.4484253,379.9232788,454.6958313,189.421936,119.8799973,114.6881866
4/16/2026 11:50,117.8168869,118.6058121,121.8074875,121.4469376,4.924636841,6.638904095,11.21007156,179.4505768,6.071911812,6.050629616,5.181406021,54.26577759,92.11587524,92.62083435,18.58601952,359.2758484,360,61.15940857,454.7124939,459.2554932,8.551795006,8.506720543,92.18447876,84.46360779,359.2758789,359.3242798,379.2891846,454.6239014,188.9894714,119.8845139,114.7408447
4/16/2026 11:55,119,118.5866547,121.4935455,121.5037308,4.924468994,6.639015675,11.10291862,180.7160187,6.096403122,6.070657253,5.183711529,52.45469666,92.62169647,92.6208725,19.32497787,359.0151978,360,63.98941422,456.2841187,459.390625,8.560795784,8.507125854,92.63378143,84.0766449,359.0151978,359.2001343,379.474884,456.2966003,188.9256592,119.8890381,114.7935104
4/16/2026 12:00,110.177742,110.1022263,122.2271805,122.0850143,4.924300671,6.639127731,11.02330589,180.4701691,6.120893955,6.090684414,5.186017513,48.39847183,92.47668457,92.62090302,19.53295517,359.8062439,360,64.5927124,459.7735291,459.5257568,8.569795609,8.507531166,92.4995575,84.31596375,359.8062134,359.7760315,379.7001038,459.7786255,188.9868164,119.8935623,114.8461685
4/16/2026 12:05,113.7532959,113.5828552,121.9770584,122.5406113,4.924132347,6.639239788,10.85300732,179.370575,6.145385265,6.09576273,5.188323498,53.33424377,92.01416016,92.62093353,18.50040627,360.7615662,360,62.67417526,462.6893921,459.6609192,8.578796387,8.507936478,91.95113373,84.39936066,360.7615662,360.6861267,380.1054993,462.6931763,189.0479736,119.8980865,114.8988342
4/16/2026 12:10,101.7314911,101.1076813,121.8760605,122.0865555,4.923964024,6.639351845,10.69749737,179.7568359,6.169876575,6.081425667,5.190629482,44.46026993,92.31117249,92.62096405,17.10290146,361.7169189,360,59.80689621,464.2223206,458.9545288,8.587797165,8.438397408,92.15158844,84.67523193,361.7168884,361.5962219,380.65448,464.2391357,189.1091156,119.9026031,114.9514923
4/16/2026 12:15,106.5810089,108.5856094,122.2571564,121.871109,4.9237957,6.639463902,11.20327663,178.7783203,6.194367886,6.067088604,5.19293499,49.61426163,91.84902191,92.62099457,15.17168331,361.8685608,360,56.10861588,463.8278198,458.1854248,8.596796989,8.46647644,91.66205597,84.56451416,361.8685608,361.9467468,381.2034607,463.8217773,189.1702728,119.9071274,115.0041504
4/16/2026 12:20,104.4841461,104.029007,121.3175659,121.3194199,4.923627853,6.639575481,10.78852844,178.9372406,6.218859196,6.076684952,5.195240974,48.3535347,92.09580994,92.62103271,13.24046421,361.7147827,360,53.79580307,459.9057312,457.4162903,8.605797768,8.495486259,92.475914,84.70500183,361.7147827,361.3863525,381.1419373,459.7797241,189.2314301,119.9116516,115.0568161
4/16/2026 12:25,109.5915985,109,121.2323303,121.2809753,4.92345953,6.639687538,11.28470898,180.1323853,6.242252827,6.106476307,5.197546959,49.58073044,92.41933441,92.62106323,12.83069801,360.9886475,360,53.70792389,456.7256165,457.103302,8.614797592,8.524495125,92.4041214,84.82211304,360.988678,360.8013916,380.6827393,456.6779175,189.2256775,119.9161682,115.1094742
4/16/2026 12:30,113.7413712,114.0343552,121.0295029,121.2892838,4.923291206,6.639799595,10.86367321,181.687973,6.238474369,6.2922616,5.199852943,45.11302185,92.60045624,92.62109375,12.98830414,360.0951233,360,54.61502838,454.8945923,457.3193054,8.62379837,8.553504944,92.5423584,84.48310852,360.0951538,360.1383057,380.2235107,454.8077087,188.9616547,119.8984222,115.1621323
4/16/2026 12:35,107.0070267,105.4541168,120.6881485,120.8190384,4.923122883,6.639911652,10.51960373,179.0670166,6.234695435,6.214012623,5.202158451,50.67021942,92.15200806,92.62112427,13.50294399,359.2705688,360,57.10093689,453.5792847,457.5353088,8.67787838,8.582514763,91.99134827,84.5290451,359.2705688,359.4752197,379.7643127,453.655426,188.6976318,119.7578278,115.214798
4/16/2026 12:40,105.1840668,105.1848221,120.8534317,120.7721863,4.922954559,6.640023708,10.82118225,180.0848389,6.230916977,6.16468811,5.204464436,50.02996826,92.20924377,92.62115479,14.07438087,359.1629944,360,59.61421204,453.1762695,457.7513123,8.746559143,8.611524582,92.19554901,84.52931976,359.1629944,358.8697815,379.3051147,453.2250671,188.4336243,119.6172409,115.2674561
4/16/2026 12:45,110.4839783,110.4866333,121.3532639,121.4525986,4.922786713,6.640135288,9.660610199,181.0286102,6.227138042,6.115363121,5.20677042,49.09849548,92.61219788,92.62119293,15.35231686,359.0554504,360,62.46794128,453.8575134,457.9129639,8.815239906,8.640533447,92.53507233,84.30420685,359.0554504,359.0054321,378.8458862,454.0383911,188.1696014,119.4766464,115.3201141
4/16/2026 12:50,107.8619919,108.1494293,121.7837219,121.5546875,4.922618389,6.640247345,11.43666553,179.9836273,6.223359585,6.06504488,5.209076405,47.85398102,92.31299591,92.62122345,16.12768173,359.1774292,360,64.06806946,456.7426147,458.0390625,8.773031235,8.669543266,92.19811249,84.51612091,359.1775513,359.1411133,379.1199036,456.5931396,187.9055786,119.3360596,115.3727798
4/16/2026 12:55,108.995491,108.8975601,121.3868103,121.4479218,4.922450066,6.640359402,10.83946133,180.2048035,6.21958065,6.029183865,5.211381912,46.49586487,92.71689606,92.62125397,16.14941216,359.8392639,360,64.09027863,458.9752502,458.1651917,8.730646133,8.698553085,92.60235596,84.59028625,359.8398743,359.8782959,379.6708374,458.9535522,187.8413544,119.2052078,115.4150772
4/16/2026 13:00,105.9938583,104,121.9307251,122.1057587,4.922281742,6.640471458,10.74778557,179.6458282,6.215802193,6.0268507,5.213687897,50.68178177,91.90190887,92.62128448,15.318326,360.5010986,360,62.84972763,461.2011719,458.2912903,8.70140934,8.727561951,91.90564728,84.47014618,360.5021973,360.7128906,380.2217712,461.2502136,187.9102631,119.3668594,115.4463043
4/16/2026 13:05,104,104.8370819,122.2611084,122.3178864,4.922113419,6.640583515,10.8545723,179.3767853,6.212023258,6.024517059,5.215993881,49.64894485,91.9691925,92.621315,14.29895973,361.1629333,360,59.12546921,463.3600159,457.8278809,8.672172546,8.75657177,91.91039276,84.95271301,361.1645203,361.5474854,380.7727356,463.3551025,187.9791718,119.5285187,115.4775238
4/16/2026 13:10,116.3816986,115.8566971,122.1430969,122.1078186,4.921945572,6.640695572,10.88595009,180.3649139,6.208244801,6.022183895,5.218299866,51.23985672,92.17064667,92.62135315,11.85981941,361.8247681,360,55.4640274,462.6697693,457.0316772,8.535242081,8.900157928,92.05148315,84.41999817,361.8268433,361.982666,381.3236694,462.6227722,188.0480804,119.6901703,115.5087509
4/16/2026 13:15,106.6990051,105.5005188,121.6864243,121.794632,4.921777248,6.640807152,10.53968906,181.8940887,6.204465866,6.019850254,5.220605373,45.8977623,92.74150848,92.62138367,10.88754749,361.3252258,360,53.24614716,458.5081482,456.2354736,8.44588089,8.727229118,92.64621735,84.4391861,361.3222961,361.3162231,380.8096924,458.4658508,188.1170044,119.8518295,115.5399704
4/16/2026 13:20,106.1619263,106.4505844,121.2668152,120.9859161,4.921608925,6.640919209,11.47148991,180.2153778,6.200687408,6.01751709,5.222911358,46.39564514,92.57876587,92.62141418,10.81677437,360.2660828,360,53.81090164,454.3464966,456.4907837,8.503836632,8.78516674,92.63314819,84.42753601,360.2640381,360.3812256,380.0700073,454.3089294,187.6455994,120.0134811,115.5711899
4/16/2026 13:25,107.6526184,107.5704117,120.4751511,120.6166,4.921440601,6.641031265,10.99253368,180.480957,6.196908474,6.015183449,5.225217342,46.60788727,92.66918182,92.6214447,11.75026512,359.2069702,360,56.38645172,451.5796204,456.9881287,8.561793327,8.843104362,92.34828186,84.49461365,359.20578,359.1377563,379.3303528,451.2849121,187.1496429,119.9739838,115.602417
4/16/2026 13:30,116.3871994,118,120.8315125,120.8079758,4.921272278,6.641143322,10.88144398,182.1352081,6.193130016,6.012850285,5.227523327,46.61207962,92.78153992,92.62147522,13.50591469,358.1478271,360,60.77784348,450.3372803,457.4854431,8.619750023,8.852589607,92.76443481,84.22651672,358.147522,358.308075,378.9750061,450.3320313,186.6536865,119.7938538,115.6336365
4/16/2026 13:35,111.0369797,110.9555969,121.3435593,121.5441284,4.921104431,6.641255379,11.60354996,180.5470276,6.189351082,6.010516644,5.229828835,45.8800087,92.61036682,92.62150574,15.59461784,358.3811951,360,64.46726227,453.8531494,457.8207703,8.677705765,8.830415726,92.76361084,84.46313477,358.3811646,358.4716797,378.8163147,453.8104248,186.502655,119.6137314,115.664856
4/16/2026 13:40,119.0810318,119.2725754,122.3831177,122.273201,4.920936108,6.641366959,10.90865517,181.8570862,6.185572624,6.008183002,5.232134819,50.93386841,92.90657806,92.62154388,15.89283276,359.3022156,360,64.72444916,458.5724182,458.1147156,8.73566246,8.808242798,92.83674622,84.85343933,359.3021851,359.1107178,379.0238342,458.6943665,186.6127472,119.433609,115.6960831
4/16/2026 13:45,103.8726807,103.5766678,122.2490387,122.1527176,4.920767784,6.641479015,11.0281601,181.7205048,6.18179369,6.005849838,5.234440804,44.6187706,92.95333099,92.6215744,15.15075779,360.3519287,360,63.34700012,461.0317688,457.8878479,8.793619156,8.786068916,93.1894989,84.62101746,360.3518982,360.3078613,379.7965393,461.1748657,186.7228394,119.2890778,115.7273026
4/16/2026 13:50,102.9747391,103.9022446,122.1272964,121.9000092,4.920599461,6.641591072,10.64531231,180.1849976,6.178015232,6.003516197,5.236746788,45.69115067,92.82240295,92.62160492,13.80794525,361.4572144,360,60.10812378,463.0409241,457.1954346,8.761595726,8.763895988,93.07008362,84.52723694,361.4571533,361.5050049,380.5692444,463.1197815,186.8329315,119.3507538,115.758522
4/16/2026 13:55,111.3190308,111.29216,122.2397003,122.5866623,4.920431137,6.641703129,10.76005745,180.3077698,6.174236298,6.001183033,5.239052296,45.25723267,92.5782547,92.62163544,11.62228584,361.8937683,360,55.92896271,463.0880127,456.5030212,8.701451302,8.769939423,92.76676941,84.6301651,361.8937683,361.6770935,381.3419495,463.1580505,186.9430084,119.4124298,115.7897491
4/16/2026 14:00,105.7925339,106,121.8766479,121.4862595,4.92026329,6.641815186,11.03482056,180.1597748,6.170457363,5.998849392,5.24135828,45.37862015,92.45703888,92.62166595,9.970288277,361.7301941,360,53.40804291,458.7175598,455.8106384,8.664718628,8.863401413,92.34142303,84.45639801,361.7301941,361.4170837,380.9581299,458.7079468,187.0531006,119.4740982,115.8209686
4/16/2026 14:05,105.2039642,104.6500168,121.2281494,121.4563141,4.920094967,6.641926765,10.85247421,180.5597229,6.166678905,5.996516228,5.243664265,45.32946777,92.89840698,92.6217041,9.581857681,360.7908936,360,53.58635712,454.749115,455.9578247,8.627986908,8.956863403,92.82248688,84.38241577,360.7909241,360.8549194,380.4443359,454.8323364,186.9782562,119.5357742,115.8521957
4/16/2026 14:10,105.9639435,106.0272522,121.3625412,121.284935,4.919926643,6.642038822,9.596199989,180.6169434,6.162899971,5.994182587,5.245970249,45.74617767,92.69316101,92.62173462,10.13276005,359.5080566,360,55.13263321,452.8474731,456.3193665,8.657122612,8.577903748,92.67365265,84.53490448,359.5080872,359.8313293,379.930542,452.708252,186.6169891,119.5094147,115.8834152
4/16/2026 14:15,116.8023071,116.4163895,121.1102524,121.050354,4.91975832,6.642150879,11.12062168,181.1213379,6.159121513,5.991849422,5.248275757,52.11343765,92.60030365,92.62176514,10.93012428,358.8188477,360,58.06202316,451.6739197,456.6809082,8.726759911,8.619550705,92.50322723,84.94760132,358.8188477,358.8077393,379.416748,451.508667,186.255722,119.4261169,115.9146347
4/16/2026 14:20,110.3749542,110.2570343,121.2927704,121.3431854,4.919589996,6.642262936,11.02616787,181.5228577,6.155342579,5.989515781,5.250581741,44.23617554,92.9131546,92.62179565,12.12251091,358.4934082,360,61.44400406,451.2588196,457.0424805,8.796398163,8.661197662,93.02918243,84.15000916,358.4934082,358.7091064,378.9029541,451.4966125,185.8944702,119.3428192,115.9458618
4/16/2026 14:25,104.3834,104,121.4206924,121.2780151,4.91942215,6.642374992,10.81605339,180.23349,6.151564121,5.987182617,5.252887726,46.26910019,92.59074402,92.62182617,13.64779758,359.014679,360,64.26154327,454.263031,457.1903076,8.866035461,8.70284462,92.50427246,84.68070221,359.0146484,358.8182068,379.062439,454.499939,185.9091187,119.2595215,115.9770813
4/16/2026 14:30,105.2541428,105.6386566,121.9887543,122.1330185,4.919253826,6.642487049,10.81395149,181.2649231,6.147785187,5.984848976,5.25519371,43.38549805,92.87277985,92.62186432,13.47598743,359.5523682,360,63.74343491,458.573761,457.2216797,8.999566078,8.744491577,93.00981903,84.45612335,359.5523071,359.5100708,379.5941772,458.6394043,186.2748718,119.1762314,116.0083008
