TimeStamp,.[Puffing2.FLOW_FT20530],.[Puffing2.Flow_FT20530.],.[Puffing2.FLOW_FT24540],.[Puffing2.Flow_FT24540.],.[Puffing2.Flow_Rate_FP6.],.[Puffing2.Flow_Rate_FP7.],.[Puffing2.FLOW_RATE_FP8.],.[Puffing2.Motor_EM2152.0],.[Puffing2.MOTOR_EM25560],.[Puffing2.Motor_EM25560.],.[Puffing2.MOTOR_EM25570.],.[Puffing2.PID_PT2051.Out],.[Puffing2.PID_PT2051.PV],.[Puffing2.PID_PT2051.SP],.[Puffing2.PID_TT2051.out],.[Puffing2.PID_TT2051.PV],.[Puffing2.PID_TT2051.SP],.[Puffing2.PID_TT2454O.Out],.[Puffing2.PID_TT2454O.PV],.[Puffing2.PID_TT2454O.SP],.[Puffing2.PRESS_DPT2357.0],.[Puffing2.PRESS_DPT23570],.[Puffing2.Press_PT20510.],.[Puffing2.Press_PT2152.0],.[Puffing2.TEMP_TE20510],.[Puffing2.Temp_TE20510.],.[Puffing2.TEMP_TE2454I.0],.[Puffing2.TEMP_TE2454O0.],.[Puffing2.TEMP_TE2455I0],.[Puffing2.TEMP_TE2455O0],.[Puffing2.TEMP_TE24600]
4/16/2026 14:35,112.649025,113.0132751,122.4074402,122.3747711,4.919085503,6.642598629,9.7332201,181.6465759,6.144006729,5.982515335,5.257499218,46.65843201,92.89606476,92.62189484,13.16156197,360.611969,360,61.61132813,461.114563,457.2530518,8.848572731,8.790756226,92.75596619,84.42586517,360.611908,360.5633545,380.1177368,461.0970764,186.6406097,119.0929337,116.0395279
4/16/2026 14:40,112.8927307,112.8716202,122.3945999,122.4389648,4.918917179,6.642710686,11.00869751,181.3532562,6.140227795,5.980182171,5.259805202,45.30220795,92.72227478,92.62192535,11.09739971,361.6715393,360,58.05978394,462.9436951,456.434082,8.702521324,8.840370178,92.71733856,84.3056488,361.6715088,361.6166382,380.5713806,462.775116,187.0063629,119.133873,116.0707474
4/16/2026 14:45,114.1725769,113.8674622,121.9781876,121.927475,4.918748856,6.642822742,11.00592709,180.5571899,6.136449337,5.97784853,5.262111187,52.47245407,92.65974426,92.62195587,9.018564224,361.7697449,360,53.59256744,461.371582,455.6079712,8.741188049,8.889984131,92.57391357,84.53057098,361.7697449,361.6430664,381.0250549,461.2748413,187.3721161,119.1976547,116.1019669
4/16/2026 14:50,118.1845627,117.8143997,121.8340454,121.594902,4.918581009,6.642934799,10.59260559,181.4726257,6.132670403,5.975515366,5.264417171,44.96482468,92.91117859,92.62198639,7.813636303,361.473175,360,52.07213974,456.4873962,454.9685974,8.779854774,8.868900299,93.23117065,84.27677917,361.473175,361.3609619,380.8754883,456.4577637,187.2022552,119.2614441,116.133194
4/16/2026 14:55,118,118.8041382,120.8370361,121.2303314,4.918412685,6.643046856,11.00018597,180.6366272,6.128891945,5.973181725,5.266722679,50.06437683,93.13567352,92.62201691,7.731270313,360.4082947,360,53.60015106,452.7420959,455.2615967,8.777467728,8.520103455,92.8139801,84.46559143,360.4083557,360.355835,380.1826782,452.6954346,186.9881897,119.3252258,116.1644135
4/16/2026 15:00,116.5294113,116.732048,121.0372696,120.9269104,4.918244362,6.643158436,11.03590298,179.9507294,6.12511301,5.97084856,5.269028664,52.59363937,92.29541779,92.62205505,8.830097198,359.2467041,360,56.25704575,450.7750549,455.5546265,8.738779068,8.540017128,92.24423981,84.62397003,359.2467651,359.2277832,379.4898682,450.6588135,186.7741394,119.2774811,116.1956406
4/16/2026 15:05,116.9384918,116.5907745,121.0788879,121.1814346,4.918076038,6.643270493,11.01202297,180.7928162,6.121334553,5.968514919,5.271334648,51.37104416,92.54999542,92.62208557,10.14683914,358.369873,360,59.97684097,449.7850037,455.9833984,8.700090408,8.559931755,92.40139008,84.57152557,358.369873,358.3002014,378.7970581,449.808136,186.5600739,119.0960541,116.22686
4/16/2026 15:10,121.031601,121.0385742,121.8971558,121.7598114,4.917908192,6.643382549,9.94674778,181.6747284,6.117555618,5.966181755,5.273640633,46.48471069,93.0442276,92.62211609,12.10933685,358.6166687,360,63.65013123,452.0472412,456.6974792,8.674468994,8.579845428,93.15762329,84.49479675,358.6166687,358.5834961,378.7382202,452.1750488,186.3460083,118.9146271,116.2580795
4/16/2026 15:15,106.2373123,106.4416428,122.082283,121.8318863,4.917739868,6.643494606,11.1233778,181.1656952,6.113777161,5.963848114,5.27594614,46.38154221,92.86302948,92.62214661,12.7277832,358.8772583,360,64.32160187,456.9849548,456.9027405,8.660322189,8.599760056,92.73506927,84.67771912,358.8773499,358.8866882,379.3157349,456.9507446,186.1995392,118.7332077,116.2456284
4/16/2026 15:20,118.7892685,119,122.0756836,122.1268311,4.917571545,6.643606663,10.56266117,180.7823639,6.109998226,5.96151495,5.278252125,51.23053741,92.56352234,92.62217712,11.98343277,360.1067505,360,62.61207581,460.1987,456.4986267,8.646175385,8.619674683,92.53446198,84.4362793,360.1151428,359.9978638,379.8932495,460.2313232,186.5015717,118.5615692,116.1302948
4/16/2026 15:25,116.6970291,116.7538681,122.3460464,122.2327347,4.917403221,6.643718243,11.03693104,180.7879791,6.106219769,5.959181309,5.280558109,50.37203979,92.99922943,92.62221527,11.21597672,361.3362427,360,58.98360062,462.4701233,456.0945129,8.632029533,8.639588356,92.73045349,84.72626495,361.3529663,361.1090393,380.4707642,462.4718323,186.8036041,118.5962219,116.0149612
4/16/2026 15:30,114.3611069,114,122.2313538,122.1474838,4.917234898,6.643830299,10.86935234,180.3932343,6.102440834,5.956847668,5.282864094,51.68294907,92.64662933,92.62224579,9.295772552,361.6880188,360,54.57036209,461.7737427,455.7160645,8.617882729,8.659502983,92.39807129,84.60369873,361.6825867,362.1111755,380.7032166,461.8079224,187.1056366,118.6308746,115.8996353
4/16/2026 15:35,117.9584961,117.84095,121.8086014,121.6301804,4.917067051,6.643942356,9.69453907,181.5840149,6.098662376,5.954514503,5.285169601,45.481884,93.11185455,92.62227631,7.547366142,361.2463684,360,52.46289444,457.6775208,455.3829956,8.632019043,8.71974659,92.87956238,84.46746826,361.2445374,361.2101746,380.9034729,457.6618958,187.2140808,118.665535,115.7843018
4/16/2026 15:40,118.6903839,118,121.6772308,121.7713089,4.916898727,6.644054413,11.0341444,180.6795349,6.094883442,5.952180862,5.287475586,48.68306732,92.68445587,92.62230682,7.639093399,360.6001282,360,52.64511871,454.5357361,455.0498962,8.681741714,8.724047661,92.60906219,84.43815613,360.6001587,360.3204651,380.5770569,454.7053223,187.0581207,118.7001877,115.6689682
4/16/2026 15:45,109.3786697,109.4679871,121.4462357,121.3895187,4.916730404,6.64416647,11.03779411,180.2591705,6.091104984,5.949847698,5.28978157,46.11778641,92.56546021,92.62233734,8.126254082,359.738739,360,53.58184052,453.0643616,455.4526978,8.731464386,8.728348732,92.4486618,84.62999725,359.7387695,359.6196594,379.988678,452.8903503,186.9021606,118.7348404,115.5536346
4/16/2026 15:50,124.1655045,123.6411057,121.433815,121.6839981,4.91656208,6.644278526,10.73758984,181.2707825,6.08732605,5.947514057,5.292087555,50.66359329,93.1007843,92.62237549,8.908593178,358.8773193,360,55.74100876,451.5929871,455.9759521,8.776227951,8.732649803,93.06430817,84.40830994,358.8773499,358.9188843,379.4002686,451.8110352,186.7462158,118.7694931,115.4383087
4/16/2026 15:55,124.8191681,125.5,121.3002548,121.3607483,4.916393757,6.644390106,10.83002281,181.1738434,6.083547115,5.945180893,5.294393539,48.57876968,92.81077576,92.62240601,10.52923203,358.7394409,360,59.08011246,451.02005,456.4992371,8.815315247,8.736949921,92.88760376,84.15629578,358.7394409,358.281311,378.8118591,451.0518799,186.5902557,118.8126907,115.4378281
4/16/2026 16:00,119.973793,120.4034729,121.5154572,121.713768,4.91622591,6.644502163,9.636528969,180.8564911,6.079768658,5.942847252,5.296699047,52.57665253,92.47638702,92.62243652,12.14986992,358.90979,360,62.60346603,452.0724487,457.0224915,8.854403496,8.741250992,92.68441772,84.70237732,358.90979,358.6381531,378.5895691,452.0223083,186.4342957,118.9185791,115.4944916
4/16/2026 16:05,116.8222198,117.1844177,121.4902115,121.770462,4.916057587,6.64461422,10.83320236,179.9004517,6.075989723,5.940514088,5.299005032,53.43240738,92.32641602,92.62246704,13.59758759,359.0801086,360,64.24029541,455.5154419,457.2536621,8.893490791,8.745552063,92.45480347,84.64318848,359.0801086,358.9950256,378.9519958,455.4779053,186.2783508,119.0244675,115.5511475
4/16/2026 16:10,123.6025314,123,121.9942551,122.31987,4.915889263,6.644726276,11.01469326,179.2224121,6.072211266,5.938180447,5.301311016,52.63640594,92.08965302,92.62249756,13.1159935,359.5669861,360,63.89808273,458.3340454,457.0459595,8.406112671,8.552987099,92.27146912,84.81904602,359.5669556,359.5906372,379.3277283,458.39328,186.3804932,119.1303558,115.6078033
4/16/2026 16:15,122.6057739,123.2752914,122.1172409,122.4501801,4.91572094,6.644838333,10.85898018,179.7613525,6.068432331,5.935846806,5.303617001,49.68259811,92.36301422,92.62253571,12.63440037,360.333374,360,62.39487839,459.5864258,456.8382568,8.468646049,8.566086769,92.28117371,84.43373871,360.3333435,360.39151,379.778717,459.654541,186.7432404,119.2362442,115.6644592
4/16/2026 16:20,114.7213745,114.0617905,121.9305191,122.0859451,4.915552616,6.644880295,10.97872829,180.240799,6.064653873,5.933513641,5.305922508,51.27543259,92.35307312,92.62256622,11.80795956,361.099762,360,60.13502884,460.8387756,456.6305542,8.576032639,8.57918644,92.43069458,84.26223755,361.0997009,361.1923828,380.2297058,460.9158325,187.1059723,119.3421326,115.7211227
4/16/2026 16:25,117.5407181,117,121.8642273,122.0378647,4.915384769,6.644880295,9.691945076,179.070343,6.060874939,5.93118,5.308228493,52.01671982,92.15039825,92.62259674,10.17450333,361.8661499,360,56.82397461,461.587616,456.0975037,8.683420181,8.59228611,92.20053101,84.38735962,361.8660889,361.4349976,380.6806946,461.588501,187.4687195,119.4480209,115.7777786
4/16/2026 16:30,119.3214111,118,121.723381,121.8194275,4.915216446,6.644880295,10.829072,179.5099945,6.057096481,5.928846836,5.310534477,54.03565979,92.35385132,92.62262726,8.541047096,361.3434753,360,53.81369019,459.0963135,455.4770508,8.689292908,8.583240509,92.4119873,84.39222717,361.3435059,361.203949,380.8002319,459.1012878,187.5635223,119.5539093,115.8344345
4/16/2026 16:35,117.3225174,117.1180038,121.521286,121.3544312,4.915048122,6.644880295,10.78810692,180.854248,6.053317547,5.926513195,5.312840462,46.03617859,92.62657166,92.62265778,7.917810917,360.7234192,360,52.85977936,456.1122742,455.0714417,8.595891953,8.437771797,92.69006348,84.34020233,360.7234497,360.9729309,380.3266602,456.1011658,187.4186401,119.6597977,115.8910904
4/16/2026 16:40,115.3095322,115.8462067,121.3005142,121.2476959,4.914879799,6.644880295,10.68213844,179.0710144,6.049539089,5.924180031,5.315145969,52.65264511,92.18856049,92.62268829,8.017487526,360.0646362,360,53.91595078,453.1282043,455.3612366,8.601249695,8.483599663,92.05347443,84.31342316,360.0646362,360.2284546,379.8530884,453.1010437,187.2737579,119.765686,115.9477539
4/16/2026 16:45,119.4719391,118.8877792,121.2257843,121.3547974,4.914711475,6.644880295,10.70915127,178.9148254,6.045760155,5.92184639,5.277425766,53.09382629,92.20007324,92.62272644,8.904485703,359.3687134,360,56.24869537,451.6730347,455.651062,8.606606483,8.529427528,91.85464478,84.45497131,359.3687134,359.4535828,379.3795166,451.6789551,187.1288757,119.6933517,116.0044098
4/16/2026 16:50,116.7291107,116.6707916,121.2015305,121.0989151,4.914543629,6.644880295,9.687036514,179.3696442,6.041981697,5.919513226,5.234749794,53.81701279,91.85327911,92.62275696,10.18619919,358.6727905,360,59.38214493,450.5391235,455.9445801,8.638038635,8.335820198,91.84246826,84.30263519,358.6727905,358.6786804,379.1055298,450.5656738,186.9839935,119.5355911,116.0610657
4/16/2026 16:55,109.9786758,109.5234222,121.4664078,121.2001724,4.914375305,6.644880295,10.8680172,179.6055908,6.038202763,5.917179585,5.192073822,51.86665726,91.98869324,92.62278748,11.81305408,358.6038818,360,62.79904938,451.6153564,456.2859497,8.699360847,8.405089378,91.73046112,84.3279953,358.6038513,358.5751648,378.8448486,451.7373962,186.8391113,119.3778305,116.1177216
4/16/2026 17:00,120.971077,120.7843857,122.167511,121.9119797,4.914206982,6.644880295,10.9886322,179.6957092,6.034424305,5.91484642,5.149398327,50.91675949,92.04335785,92.62281799,12.58685398,359.179718,360,64.28954315,455.1886597,456.6273499,8.728538513,8.647597313,92.28725433,84.35665894,359.1796875,359.2608643,378.7171326,455.1554565,186.6942139,119.2200699,116.1743851
4/16/2026 17:05,120.4801941,118.6572647,122.0522766,121.7157364,4.914038658,6.644880295,10.78974056,179.7194672,6.03064537,5.912512779,5.106722355,54.29653931,92.61792755,92.62284851,12.54399395,359.7327271,360,64.21637726,457.3261719,456.9687195,8.746684074,8.890105247,92.55292511,84.83091736,359.7326965,359.9465637,379.2122192,457.4188538,186.7402802,119.0623093,116.231041
4/16/2026 17:10,117.879776,118,122.1274567,122.0750656,4.913870335,6.644880295,10.80881786,180.3492889,6.026866913,5.910179138,5.064046383,51.52666855,92.61793518,92.62288666,12.10862064,360.2527466,360,63.14981461,458.9148865,456.706665,8.722661018,8.610764503,92.63790894,84.61237335,360.2527161,360.4095459,379.7073059,458.9612122,186.900528,119.0994492,116.2050705
4/16/2026 17:15,117.6186218,117.9325562,122.2106323,122.1450043,4.913702488,6.644880295,9.724330902,180.5330963,6.023087978,5.907845974,5.021370411,49.03557968,92.75920105,92.62291718,11.62409687,360.7727966,360,61.49062729,459.6043091,456.3765869,8.655591965,8.630048752,92.66162872,84.65776825,360.7727661,360.8536987,380.2024231,459.6186218,187.0607758,119.1686935,116.1635895
4/16/2026 17:20,108.5434647,109.1600189,122.0663834,122.2610168,4.913534164,6.644880295,10.92195892,180.3264923,6.019309521,5.905512333,4.978694916,45.98066711,92.72425079,92.62294769,10.4442873,361.2928162,360,58.83109283,460.1822815,456.0465393,8.587229729,8.640043259,92.52155304,84.49739075,361.2928162,361.297821,380.6975098,460.1954041,187.2210236,119.2379379,116.1221085
4/16/2026 17:25,112.1015625,112.4156342,122.3871765,121.9408722,4.913365841,6.644880295,9.661592484,178.7851715,6.015530586,5.903179169,4.936018944,50.9121933,92.2985611,92.62297821,8.922677994,361.4249878,360,56.0651207,460.4703979,455.7006836,8.518868446,8.650038719,92.30032349,84.60051727,361.4250183,361.3804321,380.7569885,460.4155273,187.3812866,119.3071747,116.0806274
4/16/2026 17:30,106.815155,106.8152161,121.5229492,121.7765274,4.913197517,6.644880295,10.82645035,180.4455719,6.011752129,5.900845528,4.893342972,44.56853867,92.26695251,92.62300873,7.643387318,360.899231,360,53.38459778,457.7129822,455.352478,8.622436523,8.660033226,92.43447113,84.67922974,360.8992615,360.9421692,380.5621643,457.6829529,187.5415344,119.3764191,116.0391464
4/16/2026 17:35,105.2562866,105.4706573,121.1044312,121.2756653,4.913029194,6.644880295,10.5762825,179.0054626,6.007973194,5.898512363,4.850667,47.47119522,92.16748047,92.62304688,7.097136974,360.3734436,360,52.96041107,454.9185791,455.0042419,8.521949768,8.669498444,91.9874115,84.59338379,360.3734741,360.5038757,380.3673401,454.8654785,187.6528168,119.4456635,115.9976578
4/16/2026 17:40,106.9318695,106.2431564,121.2713776,120.9131775,4.912861347,6.644880295,11.04286194,180.746521,6.004194736,5.896178722,4.859864235,48.54915237,92.45336914,92.62307739,7.569417,359.6983948,360,54.38345718,452.3904419,455.1208801,8.545267105,8.676885605,92.05112457,84.19533539,359.6984253,359.7816162,380.0067749,452.3512573,187.4529877,119.5149002,115.9561768
4/16/2026 17:45,110.0777588,109.3539047,121.2574615,120.9840393,4.912693024,6.644880295,11.02653027,179.7905426,6.000415802,5.893845558,4.870908737,50.3741188,92.31008911,92.62310791,8.532109261,358.8843689,360,57.03077698,451.1959839,455.670166,8.568583488,8.684272766,92.34100342,84.72200012,358.8843994,358.9205017,379.3951111,451.178009,187.2531586,119.5701675,115.9146957
4/16/2026 17:50,108.920784,107.9917831,121.1959076,121.2700119,4.9125247,6.644880295,9.880739212,181.1027374,5.996636868,5.891511917,4.881953239,45.59919357,92.8359375,92.62313843,9.841290474,358.3491211,360,60.44103241,450.4215698,455.7512817,8.636991501,8.691659927,92.65755463,84.55197906,358.3491211,358.3494263,378.7834473,450.4135437,187.0533295,119.5993347,115.8732147
4/16/2026 17:55,111.3469467,111.5,121.4664688,121.3110123,4.912356377,6.644880295,10.74381256,180.547821,5.99285841,5.889178753,4.892997742,47.6403923,92.62023926,92.62316895,11.76668167,358.731842,360,63.6567688,452.3383484,456.5197144,8.780038834,8.699047089,92.30895996,84.7622757,358.7318115,358.7333984,378.34021,452.3294373,186.8535156,119.6285019,115.8317337
4/16/2026 18:00,104.3867416,104.1528397,121.4740219,121.6991577,4.912188053,6.644880295,11.02978802,180.6417999,5.989079475,5.886845112,4.904042244,46.36326981,92.13733673,92.62319946,12.18513107,359.1145325,360,64.40381622,455.965332,456.8216553,8.728209496,8.70643425,92.14292145,84.256073,359.114502,359.1174011,378.7773132,455.9594421,186.7115631,119.6576767,115.7902451
4/16/2026 18:05,108.0654602,107.5,121.8492355,121.7271347,4.912020206,6.644880295,10.65170383,179.7054138,5.985301018,5.884511471,4.915086746,48.53859711,92.57894897,92.62323761,12.01580429,359.7594604,360,63.90917969,457.6731873,456.6164856,8.676381111,8.707402229,92.16384888,84.43218994,359.7594604,359.7645874,379.214447,457.7519836,186.9513397,119.6868439,115.748764
4/16/2026 18:10,109.5875702,109.3883209,122.280838,121.9705887,4.911851883,6.644880295,10.83269978,179.8693085,5.981522083,5.882178307,4.926130772,49.82331085,92.5753479,92.62326813,11.35703945,360.4397888,360,62.61430359,459.0156555,456.4113159,8.703196526,8.688742638,92.60088348,84.30797577,360.4397583,360.4446411,379.6515503,459.0962524,187.1911163,119.716011,115.707283
4/16/2026 18:15,109.9377899,109.8892746,121.7960892,122.1184692,4.911683559,6.644880295,9.70515728,180.3709412,5.977743626,5.879844666,4.937175274,48.61146164,92.64582825,92.62329865,10.69827461,361.1200867,360,60.61417007,459.7649841,456.2061768,8.931189537,8.670084,92.47296143,84.33135986,361.1200867,361.1246643,380.0886536,459.8338623,187.4308777,119.7846832,115.665802
4/16/2026 18:20,104.097023,103.9348602,121.7557678,121.8901978,4.911515236,6.644880295,11.11171913,180.3383789,5.973964691,5.877511501,4.948219776,47.35367584,92.54750061,92.62332916,9.776830673,361.177887,360,58.03722,460.5143433,455.8484802,8.84509182,8.651424408,92.11726379,84.30435181,361.177887,361.1770325,380.5257568,460.5714722,187.6706543,119.8596039,115.624321
4/16/2026 18:25,104.2183914,103.6864166,121.903389,121.7696533,4.911346912,6.644880295,10.92884445,181.5258331,5.970186234,5.87517786,4.959264278,42.07259369,92.67836761,92.62335968,8.352911949,361.0745544,360,54.94958496,459.9234619,455.2774048,8.758993149,8.632764816,92.8245163,84.49550629,361.0745544,361.0734863,380.9628601,459.8829651,187.9104309,119.9345245,115.5828323
4/16/2026 18:30,106.9262238,107.4582291,121.5785522,121.6987,4.911179066,6.644880295,10.85901928,181.0881653,5.966407299,5.872844696,4.970308781,43.34376144,92.7596283,92.62339783,7.474383354,360.9712219,360,53.05448914,456.6014709,454.788269,8.658050537,8.426950455,92.61917114,84.40279388,360.9712219,360.9699402,380.3718872,456.5498047,187.6891632,120.0094452,115.5413513
4/16/2026 18:35,111.3171463,111.5,121.1952591,121.2197342,4.911010742,6.644880295,10.99890709,181.2783966,5.962628841,5.870511055,4.981353283,48.2351265,92.81713104,92.62342834,7.332195282,360.1244507,360,53.94206238,453.0045776,455.2197266,8.537669182,8.371852875,92.86401367,84.38560486,360.1244812,360.1132507,379.763855,452.9060059,187.3477478,120.0843658,115.4998703
4/16/2026 18:40,108.2064972,108.0041504,121.6751404,121.3799438,4.910842419,6.644880295,9.796321869,181.1890869,5.958849907,5.868177891,4.992397785,44.4058876,92.53650665,92.62345886,8.508786201,359.1870728,360,56.10149384,450.9846497,455.6512146,8.600818634,8.485319138,92.52108765,84.1717453,359.1871033,359.1766357,379.1557922,451.0705566,187.0063477,120.1592865,115.4583893
4/16/2026 18:45,110.0500259,109.5527191,120.6503983,120.6629181,4.910674095,6.644880295,10.96222878,181.8308105,5.955071449,5.86584425,5.003441811,45.85794067,93.02890015,92.62348938,9.905303001,358.2496948,360,59.84554291,449.5932922,456.0826721,8.663967133,8.5987854,92.77223206,84.69528198,358.2496948,358.2400513,378.5889587,449.7732849,186.6649323,119.8944321,115.4169083
4/16/2026 18:50,116.437027,116.1600876,121.7793045,121.4932861,4.910505772,6.644880295,11.2210207,183.1071167,5.951292515,5.863511086,5.014486313,46.25001526,93.37158203,92.6235199,11.78735161,358.3702393,360,63.58959579,451.7648315,456.4637756,8.727116585,8.71225071,93.41324615,84.25752258,358.3702393,358.3755188,378.2854004,452.0971069,186.3235321,119.6263275,115.3754196
4/16/2026 18:55,113.2185059,113.3638306,122.3343658,122.1051102,4.910430908,6.644880295,10.84264565,182.0251923,5.947514057,5.861177444,5.025530815,44.74792099,93.0147934,92.62355804,12.90759373,358.9640198,360,64.93087769,456.2220154,456.8321228,8.77361393,8.790023804,93.17173767,84.3400116,358.9639893,358.9682617,378.9325867,456.29953,186.5450287,119.3582153,115.3339386
4/16/2026 19:00,112.2765808,112.9508743,122.4108582,122.0886154,4.910515308,6.644880295,10.99647522,180.9374695,5.943735123,5.858843803,5.036575317,46.63339996,93.02820587,92.62358856,12.76986504,359.9292908,360,63.14588547,460.1677856,456.8979492,8.709541321,8.608234406,92.97229004,84.81982422,359.9292603,359.9322815,379.6305237,460.1816101,186.8487701,119.0901031,115.2924576
4/16/2026 19:05,110.8856583,111.1457138,122.148819,122.1755753,4.910599232,6.644880295,10.68549633,182.5636292,5.939956665,5.856510639,5.04761982,43.37380219,92.95128632,92.62361908,11.53475857,361.0776367,360,59.45385742,462.7983093,456.2874146,8.645468712,8.44507885,92.89717865,84.43734741,361.0776062,361.073822,380.2133484,463.024231,187.1525269,118.8219986,115.2509766
4/16/2026 19:10,105.9431763,105.9266129,121.6170578,122.1021957,4.910683155,6.644880295,11.08279228,180.8904572,5.937995434,5.854176998,5.058664322,45.87289429,92.5231781,92.6236496,9.657917976,361.7036438,360,55.15317535,462.6167297,455.6768799,8.532322884,8.481056213,92.72172546,84.48886871,361.7036743,361.7055359,380.6004333,462.9144287,187.356308,118.5538864,115.128006
4/16/2026 19:15,112.4505692,112.7643967,121.6222458,121.461792,4.910767555,6.644880295,10.91608143,181.2948914,5.937613487,5.851843834,5.069708347,44.97022247,92.94403076,92.62368011,8.310850143,361.2131042,360,52.19800186,458.0923462,455.3414917,8.707191467,8.517034531,92.93573761,84.56851196,361.2131348,361.2093811,380.9397888,458.0178528,187.1204987,118.2857742,114.9757156
4/16/2026 19:20,120.5872269,120.8478546,121.4413681,121.5339203,4.910851479,6.644880295,10.94398212,181.1690216,5.937231064,5.849510193,5.08075285,45.51133728,92.73387909,92.62371063,8.433162689,360.3752441,360,53.08327484,454.0542603,455.6305847,8.721209526,8.553011894,92.78143311,84.51117706,360.3752747,360.3609619,380.2722168,454.0320435,186.8847046,118.0176697,114.8234253
4/16/2026 19:25,123.3470383,123.3362274,121.3883209,121.4527512,4.910935402,6.644880295,11.01640987,181.3660126,5.936849117,5.84760046,5.091797352,47.76686478,93.15507507,92.62374878,9.46002388,359.1671448,360,55.12874985,451.8623352,455.9196777,8.735226631,8.588989258,93.07727051,84.4539566,359.1671753,359.1564636,379.6046143,451.7920227,186.6489105,117.7495575,114.6711349
4/16/2026 19:30,131.3450623,131.0124207,121.0254059,121.0567551,4.911019802,6.644880295,11.12144756,182.1118011,5.936466694,5.846233845,5.102841854,51.03611374,93.12102509,92.6237793,11.2349987,358.2184753,360,58.43557739,450.750885,456.3623657,8.768080711,8.624966621,93.02588654,84.5115509,358.2184753,358.2172241,378.9370422,450.4094849,186.4131165,117.4814453,114.5188522
4/16/2026 19:35,139.1499634,139.1577606,121.7105865,121.4797897,4.911103725,6.644880295,10.88087082,181.105545,5.936084747,5.844866753,5.113886356,53.12181091,92.8859024,92.62380981,13.38965416,358.0518799,360,62.56845856,451.4092407,457.0147705,8.805353165,8.660943985,93.05175018,84.31988525,358.0518799,358.0499878,378.2694397,451.3783264,186.1773224,117.2133408,114.3665619
4/16/2026 19:40,138.3281097,138.8772888,122.4663544,122.3866348,4.911187649,6.644880295,10.89847374,181.6070404,5.935702324,5.843500137,5.124930859,50.90750122,92.65855408,92.62384033,14.87422371,358.414093,360,64.86516571,455.170105,457.6671753,8.830798149,8.696922302,92.61709595,84.55739594,358.4140625,358.4259644,378.4836731,455.2280273,186.0343933,116.9452286,114.2142715
4/16/2026 19:45,131.8899078,131.9183655,122.5064926,122.4706192,4.911272049,6.644880295,10.49966431,182.166153,5.935320377,5.842133045,5.135364532,49.16466522,93.17089081,92.62387085,15.0428915,359.4266052,360,64.40131378,459.6271362,458.0464172,8.856243134,8.732899666,92.94488525,84.59052277,359.4265747,359.434967,378.9761963,459.802063,186.1730499,116.677124,114.0619812
4/16/2026 19:50,130.8666687,130.3322601,122.8248901,122.4551773,4.911355972,6.644880295,10.76649284,181.6592255,5.934938431,5.84076643,5.134685516,46.50547791,92.90677643,92.623909,14.42794228,360.4391174,360,61.84963608,462.1007385,457.5065002,8.890042305,8.541304588,93.04746246,84.63195801,360.4390869,360.4440002,379.762085,462.0743103,186.3117218,116.4934769,113.9096909
4/16/2026 19:55,142.0985565,143.5,122.2125549,122.4461746,4.911439896,6.644880295,11.07623291,180.0500336,5.934556007,5.839399338,5.134006977,51.34309387,91.69364166,92.62393951,13.15283871,361.4516602,360,58.14398575,464.0319519,456.9666138,8.853247643,8.784142494,91.80619812,84.23044586,361.4516296,361.4530334,380.5479736,464.171875,186.4503784,116.4294052,113.7574005
4/16/2026 20:00,134.3291321,135.898941,122.4765167,122.3729401,4.911524296,6.644880295,10.84757042,179.9684906,5.934174061,5.838032722,5.133327961,51.90168381,92.27509308,92.62397003,11.39560795,361.4659729,360,53.95326996,461.5933533,456.4267273,8.816452026,8.865189552,92.42396545,84.41817474,361.4660034,361.465271,380.7591858,461.602417,186.5890503,116.3653412,113.6051102
4/16/2026 20:05,135.9601746,137.8813019,121.1428604,121.3189316,4.911608219,6.644880295,9.541103363,180.4448547,5.933791637,5.83666563,5.132648945,51.59583282,92.23470306,92.62400055,10.56934547,360.8056946,360,53.1894455,456.8066101,456.3478088,8.779657364,8.903494835,92.24557495,84.40063477,360.8057251,360.803772,380.3038635,456.6611328,186.7277069,116.3012695,113.4528198
4/16/2026 20:10,153.8147125,158.013382,121.2018433,121.2132492,4.911692619,6.644880295,10.87255383,179.4152527,5.933409691,5.835299015,5.131970406,61.68218613,91.58656311,92.62403107,11.45516586,359.9074707,360,54.18689346,454.5647888,456.6872253,8.742861748,8.473168373,91.49729156,84.33254242,359.9075012,359.905304,379.8452759,454.5024109,186.6897278,116.2372055,113.3005371
4/16/2026 20:15,120.9177399,120.8743057,121.1280518,121.4255981,4.911776543,6.644880295,10.94249725,180.056488,5.933027267,5.833931923,5.131291389,48.96118927,92.66142273,92.62406921,12.34098625,358.9418945,360,56.64583588,452.7052612,457.0266418,8.706067085,8.579726219,92.65875244,84.69867706,358.941925,358.9410095,379.3544617,452.6064453,186.4593048,116.1731339,113.1482468
4/16/2026 20:20,120.0893936,119.731308,121.2488327,121.1008606,4.911860466,6.644880295,10.88495827,181.6461945,5.932645321,5.832565308,5.130612373,53.61294937,92.25440216,92.62409973,14.05563927,358.3246765,360,59.81295776,451.9505005,457.5939026,8.743602753,8.625498772,92.51507568,84.5856781,358.3246765,358.3248291,378.8636475,451.5593262,186.2288818,116.0854568,112.9959564
4/16/2026 20:25,122.5855103,121.9290924,121.8144608,121.6789093,4.911944866,6.644880295,10.98283386,183.2125397,5.932263374,5.831198215,5.129933834,50.73326492,92.78858185,92.62413025,16.15207481,358.5449219,360,63.64765549,453.4489136,458.3276672,8.781273842,8.669944763,92.78566742,84.71366882,358.5448914,358.5455322,378.3728333,453.2407532,185.9984741,115.9916763,112.8436661
4/16/2026 20:30,122.3150864,121.7208557,122.0952682,122.2406998,4.91202879,6.644880295,9.903428078,180.2032318,5.931880951,5.8298316,5.129254818,56.04737473,91.89125824,92.62416077,17.02491951,358.7651367,360,65.37898254,457.034729,458.8820496,8.818944931,8.998060226,92.54057312,84.23954773,358.7651367,358.7662659,378.6869202,456.9958496,185.7680511,115.8979034,112.6913757
4/16/2026 20:35,120.8987274,120.6942978,122.0812607,122.0098495,4.912112713,6.644880295,10.97182369,180.9850769,5.931499004,5.828464508,5.128575802,53.84952164,92.6799469,92.62419128,17.20002747,359.4373169,360,64.82594299,459.3651428,458.6838989,8.856615067,8.701514244,92.53489685,84.51111603,359.4372864,359.441925,379.214325,459.3859253,185.6914825,115.8041306,112.5390854
4/16/2026 20:40,116.1204987,115.7674942,121.7448807,122.1035004,4.912197113,6.644880295,10.71479416,179.9390869,5.931116581,5.827097893,5.127897263,51.2546196,92.03126526,92.62422943,16.83655167,360.1944275,360,63.73802567,461.0645752,458.4857483,8.838799477,9.081299782,91.67192841,84.20570374,360.194397,360.199585,379.7416992,461.0665588,185.807373,115.71035,112.386795
4/16/2026 20:45,121.8336487,121.5808563,122.5230713,122.2559891,4.912281036,6.644880295,11.00071335,181.1742249,5.930734634,5.825731277,5.127218246,52.58312607,92.49646759,92.62425995,16.34082222,360.9515686,360,61.60476303,461.8045959,458.2876282,8.818865776,8.932632446,92.36837006,84.48940277,360.9515381,360.9572449,380.269104,461.8088684,185.9232788,115.6165771,112.2345123
4/16/2026 20:50,114.0672531,114.2356262,121.9257355,121.7898331,4.91236496,6.644880295,10.89736748,181.2258606,5.930352211,5.824364185,5.12653923,47.95583344,93.04665375,92.62429047,15.69353199,360.8748474,360,59.33558655,462.4270935,458.0894775,8.798931122,8.783965111,93.11154938,84.88552856,360.8748474,360.8743896,380.377655,462.4362183,186.0391693,115.5228043,112.082222
4/16/2026 20:55,106.1346436,106.148613,122.1315842,121.6921158,4.91244936,6.644880295,9.731609344,179.8394012,5.929970264,5.82299757,5.125860691,48.13225937,92.4375,92.62432098,14.71600723,360.7887573,360,56.31801987,462.248291,457.8778992,8.792798996,8.605725288,92.1812973,84.58188629,360.7887573,360.7884827,380.3022766,462.1888123,186.1550598,115.4290237,111.9299316
4/16/2026 21:00,122.8300705,123,121.9403458,121.5424347,4.912533283,6.644880295,10.69566441,181.4091644,5.929587841,5.821630478,5.125181675,46.69256973,92.97640228,92.6243515,13.69874763,360.7026672,360,54.41758347,459.4568176,457.6560059,8.787343025,8.620326996,92.98296356,84.51004791,360.7026672,360.7025757,380.2269287,459.394165,186.2709503,115.3352509,111.7776413
4/16/2026 21:05,119.6713562,119.3246002,121.4180145,121.586731,4.912617207,6.644880295,11.02844524,181.1848145,5.929205894,5.825192451,5.124502659,48.21892166,92.85170746,92.62438202,13.95949364,360.1364746,360,54.74407196,456.1165771,457.6700439,8.781886101,8.634929657,93.07741547,84.56743622,360.1365356,360.1346741,380.0668945,455.997406,186.3868408,115.241478,111.625351
4/16/2026 21:10,111.2006989,111.1978989,121.3553848,121.1157379,4.912701607,6.644880295,10.88585854,180.6861267,5.928823948,5.831021309,5.12382412,52.46860504,92.12580109,92.62442017,14.76361275,359.098938,360,57.23655319,453.5715332,458.2041931,8.77643013,8.649532318,92.17519379,84.94006348,359.098999,359.0934753,379.2354736,453.4881897,186.1616516,115.1476974,111.4730606
4/16/2026 21:15,115.5,116.8359909,121.5592422,121.2873077,4.91278553,6.644880295,11.00634575,181.2071075,5.928441525,5.836850166,5.123145103,52.30044174,92.56532288,92.62445068,16.46790123,358.0614014,360,60.79742813,451.933075,458.8509521,8.981240273,8.664134026,92.43904877,84.68605042,358.0614624,358.0522461,378.4040833,452.2989807,185.8928223,115.0539246,111.3819962
4/16/2026 21:20,111.5177078,111.5,121.4814682,121.5642929,4.91286993,6.644880295,9.75905323,180.2937469,5.928059578,5.842679024,5.122466087,51.55966187,92.44384766,92.6244812,18.66293716,358.4971619,360,64.49514008,454.5959778,459.4457703,9.007784843,8.678736687,92.35214233,84.83908081,358.4971313,358.50354,378.6290894,454.7303162,185.6239929,114.9601517,111.3474045
4/16/2026 21:25,124.4892426,124.3244019,121.8052444,122.2418976,4.912953854,6.644880295,10.82158756,180.7740021,5.927677155,5.848507881,5.121787548,50.92351532,92.20665741,92.62451172,19.23575974,359.0925293,360,65.46062469,458.7620239,459.6391602,9.009791374,8.693338394,92.10106659,84.68591309,359.0924988,359.0999451,379.0571594,458.83078,185.3666077,114.8663788,111.3128128
4/16/2026 21:30,117.4088974,118,122.3122864,122.5223312,4.913037777,6.644880295,10.9114418,181.6394043,5.927295208,5.854336739,5.121108532,53.49665833,92.56243896,92.62454224,19.13988876,359.9743958,360,64.02500916,462.9280396,459.4018555,9.011798859,8.707941055,92.7997818,84.54943848,359.9743347,359.9883118,379.48526,462.9312439,185.733017,114.7725983,111.2782135
4/16/2026 21:35,117.0871658,117.0484161,122.9087219,122.3628845,4.913122177,6.644880295,10.67839909,180.8104553,5.926912785,5.860166073,5.120429993,53.59994507,92.25795746,92.62458038,18.2802887,361.1621704,360,60.88476563,465.1255188,459.1561279,8.981904984,8.722543716,92.29000092,84.37923431,361.1621094,361.1722717,380.1524963,465.1348877,186.0994263,114.7677383,111.2436218
4/16/2026 21:40,113.9134674,113.9464417,122.1797485,122.1850739,4.9132061,6.644880295,10.58172894,180.6497955,5.926530838,5.86599493,5.119750977,52.23851013,92.63469696,92.6246109,16.3615818,361.6593933,360,56.36339188,465.2323914,458.5636597,8.948451042,8.737145424,92.50450134,84.92079163,361.6593933,361.6557922,380.929657,465.2259216,186.4658508,114.77668,111.2090302
4/16/2026 21:45,115.0591507,115,121.3508377,121.842804,4.913290024,6.644880295,11.06266499,180.227829,5.926148415,5.871823788,5.11907196,52.2121315,92.73584747,92.62464142,14.71053886,361.1730957,360,53.40352249,460.6423035,457.9712219,8.914997101,8.751748085,92.2838974,84.66017151,361.1731262,361.1686096,380.8093262,460.6315613,186.3952332,114.7856216,111.1744308
4/16/2026 21:50,122.5635376,123.3260574,121.6047821,121.1926727,4.913374424,6.644880295,10.96159458,180.3024902,5.925766468,5.877652645,5.118393421,53.36418533,92.29842377,92.62467194,14.75525093,360.3083191,360,54.42227173,456.3614502,457.9216919,8.881543159,8.706903458,92.50426483,84.47384644,360.3083801,360.2974548,380.0922852,456.1948242,186.3070526,114.7945633,111.1398392
4/16/2026 21:55,124.9333267,125.5,121.7030182,121.6525879,4.913458347,6.644880295,10.95884895,180.831131,5.925384521,5.883481503,5.117714405,50.39873886,92.53768158,92.62470245,15.77341747,359.1483459,360,56.8261795,453.7914734,458.4335327,8.848090172,8.827836037,92.61771393,84.65368652,359.148407,359.1387024,379.3752136,453.9181519,186.2188721,114.7278824,111.1052475
4/16/2026 22:00,123.644722,123.3100204,121.191864,121.4033661,4.913542271,6.644880295,10.84076595,180.9812317,5.925002098,5.88931036,5.117035389,53.61275101,92.51112366,92.6247406,17.45285988,357.9883423,360,60.42652512,452.7482605,458.9453735,8.879670143,8.874121666,92.54234314,85.00031281,357.9884033,357.9799194,378.6581726,452.7381287,186.1307068,114.54422,111.0706482
4/16/2026 22:05,122.1399231,121.5,121.805481,121.6530075,4.913626671,6.644880295,10.96207428,180.2115173,5.924620152,5.895139217,5.11635685,53.04920578,92.48948669,92.62477112,19.48558044,358.3553162,360,64.67108917,454.6550903,459.4572144,8.925723076,8.871889114,92.5511322,85.01787567,358.3552856,358.3605652,378.5046082,454.6860657,186.0425262,114.3605499,111.0360565
4/16/2026 22:10,117.9914398,117.7038345,121.7957687,121.9943848,4.913710594,6.644880295,11.12011909,180.5285492,5.924237728,5.900968075,5.115677834,54.03755188,92.48067474,92.62480164,20.65738869,358.7605286,360,65.83916473,459.2442627,459.9690552,8.971776962,8.869655609,92.28092194,84.48715973,358.7605286,358.7681274,379.0160828,459.1783142,185.954361,114.1768799,111.0014572
4/16/2026 22:15,110.9325867,108.5650635,121.9039383,122.2248611,4.913794518,6.644880295,10.96555901,179.6355133,5.923855782,5.906796932,5.114998817,51.88907623,92.27977753,92.62483215,20.582304,359.8225098,360,64.26357269,463.3315735,459.9827881,9.028054237,8.867423058,92.28292084,84.59113312,359.8224792,359.8396912,379.5275269,463.1028137,185.9607391,113.9932175,110.9668655
4/16/2026 22:20,109.7587738,110,122.3110962,122.2006454,4.913878918,6.644880295,10.94974995,180.1641693,5.923473358,5.91262579,5.114320278,46.59350586,92.70772552,92.62486267,19.11511421,361.0980835,360,60.95684433,465.71521,459.3725281,9.033100128,8.865190506,92.17813873,84.92512512,361.098053,361.1044922,380.2228088,465.7967834,186.4765167,113.9745941,110.9322739
4/16/2026 22:25,104.10495,104.3907242,122.3119736,122.4543686,4.913962841,6.644880295,10.89762878,180.1008301,5.923091412,5.918454647,5.113641262,49.69889069,92.41838074,92.62489319,17.16419601,361.7284851,360,56.40301132,465.5753479,458.7622681,9.024430275,8.862957001,92.02239227,84.34017181,361.7284851,361.7284851,380.9586487,465.5119324,186.9922943,113.9924088,110.8976746
4/16/2026 22:30,119.7614365,119.3833618,121.6600723,121.6730728,4.914047241,6.644880295,10.98126316,180.0567017,5.922709465,5.924283504,5.112962246,52.73056412,92.26566315,92.62493134,15.72507572,361.401947,360,53.50737762,460.9923706,458.1799316,9.015760422,8.860724449,92.38057709,84.43315125,361.401947,361.401947,380.7976074,460.933075,186.7939453,114.010231,110.8630829
4/16/2026 22:35,113.3973923,110.6032639,121.1020203,121.1628189,4.914131165,6.644880295,10.97155857,180.0794525,5.922327042,5.930112362,5.112283707,50.31344986,92.32968903,92.62496185,15.59920883,360.5654602,360,54.00942612,456.9138794,458.5117798,9.149727821,8.858491898,92.33043671,84.31284332,360.5654907,360.5602722,380.0812683,456.8693237,186.5847778,114.0280457,110.8284912
4/16/2026 22:40,113.8433914,114,121.2134781,120.8894196,4.914215088,6.644880295,10.53827858,181.6043549,5.921945095,5.935941696,5.111604691,45.31354904,92.37218475,92.62499237,16.74899292,359.336792,360,56.90490341,453.8852539,458.8436279,8.712752342,8.962890625,92.47215271,84.55387115,359.336853,359.3223572,379.3649292,453.8683167,186.3755951,113.9854126,110.7938919
4/16/2026 22:45,109.8912659,110.161377,120.9329834,121.0206146,4.914299488,6.644880295,10.95934772,180.0657806,5.921562672,5.93915844,5.110925674,50.91889954,91.99849701,92.62502289,18.35455513,358.1081543,360,60.5818634,452.4094543,459.2732544,8.850139618,9.097332954,92.33753967,84.62999725,358.1081848,358.0844421,378.9917297,452.5602417,186.1664124,113.8195724,110.7593002
4/16/2026 22:50,121.1753693,120.5,121.0978165,121.2353973,4.914383411,6.644880295,10.56418228,180.579422,5.921180725,5.936387539,5.110247135,53.65255356,92.09809875,92.62505341,20.21783257,358.4279785,360,64.70657349,454.8392029,459.971344,8.98752594,9.231775284,92.18114471,84.65959167,358.4279785,358.4358215,378.7468262,454.9941101,185.9572449,113.6537247,110.7247086
4/16/2026 22:55,117.5172806,117.5,121.9080429,121.8614807,4.914467335,6.644880295,10.9119091,180.9338684,5.920798302,5.933617115,5.109568119,52.24920654,92.15979767,92.62509155,21.23815155,358.9601746,360,65.91534424,459.2766418,460.6694641,9.005642891,9.162926674,92.18933105,84.65383148,358.960144,358.9648438,378.65271,459.3305664,185.7480621,113.4878845,110.6901093
4/16/2026 23:00,110.3535004,110.9323959,121.9407806,122.2225342,4.914551735,6.644880295,10.96778107,180.2791901,5.920416355,5.930846214,5.108889103,51.09942245,92.06699371,92.62512207,20.99830055,359.7680969,360,64.92025757,462.5868835,460.1774597,8.986840248,8.746752739,92.01608276,84.54517365,359.7680359,359.7752991,379.3771667,462.7366333,186.022644,113.3220444,110.6555176
4/16/2026 23:05,105.8039551,103.5,122.2882309,122.2256012,4.914635658,6.644880295,11.01701546,179.7358856,5.920033932,5.928075314,5.108210564,49.53753281,92.12510681,92.62515259,20.50331116,360.7418518,360,61.9481926,464.6470337,459.6838684,8.968038559,8.764764786,92.22396088,84.56980896,360.7417908,360.7502136,380.1016235,464.5624084,186.5306091,113.2665253,110.6209259
4/16/2026 23:10,105.4001007,103.6922455,122.1832962,122.1381912,4.914719582,6.644880295,9.585590363,179.7045135,5.919651985,5.925304413,5.107531548,50.48106384,92.09135437,92.62518311,18.71364021,361.7156067,360,58.49821091,465.6462097,459.1902466,8.949235916,8.782775879,92.41049194,84.64720154,361.7155762,361.7251587,380.8260803,465.9324036,187.0385895,113.3190231,110.5863266
4/16/2026 23:15,103.4847565,102.6158829,121.5036621,121.8258972,4.914803982,6.644880295,10.93113518,180.0629883,5.919270039,5.922533512,5.106852531,46.15005493,92.45674896,92.62521362,16.92396736,361.4382019,360,54.66252899,463.3006897,458.6966248,8.948234558,8.800787926,92.56721497,84.35855865,361.4382324,361.4332886,380.9774475,463.367981,187.5465546,113.3715286,110.5517349
4/16/2026 23:20,113.3864517,111.5342255,121.3654556,121.1445847,4.914887905,6.644880295,10.9010973,179.836731,5.918887615,5.919762611,5.106173992,50.56860352,92.2301178,92.62525177,16.14539528,360.9234924,360,53.58489609,458.8019104,458.7795105,8.967711449,8.818799973,92.29695892,84.79351807,360.9235535,360.9129944,380.3647766,459.1446838,187.3714142,113.4240265,110.5171432
4/16/2026 23:25,117.0390244,116.9715576,121.0606003,121.0406265,4.914972305,6.644880295,11.10157585,179.3339233,5.918505669,5.916992188,5.105494976,53.17268753,92.58576202,92.62528229,16.61935806,359.859436,360,55.35440445,455.3587036,458.8950806,8.993045807,8.836812019,92.33406067,84.25953674,359.8594971,359.8514709,379.7521362,454.9848328,187.0422974,113.4765244,110.4825439
4/16/2026 23:30,114.6264191,114.4548721,121.4968948,121.0199966,4.915056229,6.644880295,10.85696888,179.8211823,5.918123245,5.914221287,5.104816437,52.60175323,92.24338531,92.62531281,18.02264404,358.7954102,360,59.03630066,453.0062866,459.0480957,9.018379211,8.854823112,92.06435394,84.55455017,358.7954712,358.7899475,379.1394958,453.0202942,186.7131653,113.5290222,110.4479523
4/16/2026 23:35,114.2332306,114.848793,121.1093979,121.3434677,4.915140152,6.644880295,9.690663338,181.1952972,5.917741299,5.911450386,5.104137421,45.89014816,92.48517609,92.62534332,19.69242668,358.0908203,360,62.9776535,453.3262634,459.7749023,8.95646286,8.713500977,92.7047348,84.62628174,358.0907898,358.092804,378.8387451,453.5124207,186.3840485,113.5815201,110.4133606
4/16/2026 23:40,118.2327652,118.7036133,121.8687286,122.0216064,4.915224552,6.644880295,10.94421291,181.5049896,5.917358875,5.908679485,5.103458405,51.90510559,92.50857544,92.62537384,21.39536285,358.699646,360,65.65100098,457.4014893,460.501709,8.864153862,8.781037331,92.57532501,84.50197601,358.6996155,358.7016602,378.5715637,457.4526672,186.0549164,113.6340256,110.3787613
4/16/2026 23:45,117.2194595,118,121.9528275,122.10569,4.915308475,6.644880295,11.03630543,181.4313354,5.916976929,5.905908585,5.144542217,49.83348465,92.8649292,92.62540436,21.60975456,359.3515015,360,65.94074249,460.73703,460.5621338,8.775632858,8.758236885,92.73508453,84.49329376,359.3514709,359.3544922,378.9937439,460.8226318,186.0229797,113.6865234,110.3441696
4/16/2026 23:50,107.7278595,107.4106216,121.9290771,122.1544266,4.915392399,6.644880295,10.74341393,181.8247986,5.916594505,5.903138161,5.272719383,45.06204987,92.6559906,92.6254425,21.20239067,360.1366577,360,64.88096619,462.4847107,460.2687683,8.687111855,8.73543644,92.74026489,84.44166565,360.1366272,360.1413879,379.5081787,462.7190552,186.1115112,113.7390213,110.3095779
4/16/2026 23:55,101.6611633,101.5763779,122.3785172,122.1497498,4.915476799,6.644880295,10.66576576,181.7119293,5.916212559,5.90036726,5.301988602,45.74181747,93.01825714,92.62547302,20.51481438,360.921814,360,62.91639709,463.7496338,459.9754028,8.717350006,8.722848892,92.82358551,84.59635162,360.9217834,360.9282532,380.022644,463.6555481,186.2000427,113.7915192,110.2749786
4/17/2026 0:00,105.0649414,104.8798523,122.0097885,121.8623886,4.915560722,6.644880295,9.695763588,179.4338531,5.915830612,5.897596359,5.296004772,47.71349335,92.12969971,92.62550354,19.16955757,361.5350952,360,60.11022949,464.6556091,459.5823059,8.845074654,8.731668472,92.08190918,84.91667938,361.5350952,361.5338135,380.5370789,464.5920715,186.2885742,113.7545853,110.240387
4/17/2026 0:05,107.9640808,107.1074142,121.9424591,122.0596237,4.915644646,6.644880295,10.82465076,179.6869354,5.915448189,5.894825459,5.290020943,51.5316124,92.10425568,92.62553406,17.56219673,361.4020386,360,56.52603912,464.254425,458.8802795,8.869458199,8.740487099,92.02143097,84.87290955,361.4020691,361.4009705,381.0515442,464.3360901,186.3771057,113.7004395,110.2057953
4/17/2026 0:10,117.7343063,116.9458237,121.9325027,121.7131119,4.915729046,6.644258022,10.66372681,180.3287964,5.915066242,5.892054558,5.284037113,52.01264191,92.56486511,92.62556458,16.35791206,361.2690125,360,54.12986755,460.7628479,458.8577271,8.893842697,8.749306679,92.54640961,84.53991699,361.2690125,361.2680969,380.8460693,460.6657715,186.4656219,113.6462936,110.171196
4/17/2026 0:15,107.2417526,107.0912857,121.3890915,121.6107864,4.915812969,6.642661095,8.161138535,181.8708344,5.914683819,5.889284134,5.278053761,44.44889832,93.10582733,92.62560272,16.50270271,360.2739868,360,55.1840477,456.6862488,458.5490723,8.918227196,8.758126259,92.8666687,84.94676971,360.2740173,360.2503052,380.2243652,456.6465454,186.5541534,113.5921402,110.1366043
4/17/2026 0:20,116.8087463,119,121.3494339,121.4892349,4.915896893,6.641064644,10.87596512,181.8946533,5.914301872,5.886513233,5.272069931,46.31131744,92.63491821,92.62563324,17.34130669,359.216217,360,57.64055252,454.5732117,459.1126709,8.977372169,8.766945839,92.75750732,84.63793945,359.2162476,359.1748047,379.6026611,454.4952393,186.3138123,113.5379944,110.1020126
4/17/2026 0:25,110.0671692,109.7057419,120.803833,121.1884003,4.915981293,6.639468193,9.721010208,181.7566986,5.913919449,5.883742332,5.266086102,46.06766129,92.78432465,92.62566376,18.82403755,358.2774353,360,61.12005234,453.7198181,459.6762695,9.059765816,8.775764465,92.55072021,84.40956879,358.2774353,358.286438,378.980957,453.638092,185.7204132,113.4838486,110.0674133
4/17/2026 0:30,109.3108292,108.8595734,121.1582108,121.3302841,4.916065216,6.637871265,10.90860176,180.8417511,5.913537502,5.880971432,5.260102272,48.29349136,92.38158417,92.62569427,20.64277458,358.4592285,360,64.76200104,455.7345581,460.2398682,9.142160416,8.784584045,92.49688721,84.68714905,358.4592285,358.463562,378.7192993,455.770813,185.6635437,113.462822,110.0328217
4/17/2026 0:35,118,117.5,122.6012192,122.1472855,4.916149616,6.636274815,10.83462334,181.5048523,5.913155079,5.878200531,5.254118919,53.15621185,92.54039764,92.62572479,21.4845829,359.06073,360,65.72242737,459.7242126,460.7114563,8.948052406,8.895463943,92.4753952,84.88115692,359.0606995,359.0708923,379.3358459,459.7272949,185.9721222,113.4443283,109.99823
4/17/2026 0:40,117.9501877,117.1887512,122.4955139,122.395607,4.91623354,6.634678364,10.76041889,181.1228333,5.912773132,5.87542963,5.24813509,52.10049438,92.64795685,92.62576294,21.2931366,360.1844482,360,64.66349792,463.3052368,460.2316589,8.808637619,8.962673187,92.90010834,84.53075409,360.1844177,360.1922913,379.9524231,463.3167114,186.2807007,113.4258347,109.9636307
4/17/2026 0:45,107.6318817,107.4104614,122.3526154,122.7869797,4.916317463,6.633081436,11.06421852,181.447998,5.912391186,5.872659206,5.24215126,45.14515305,92.89684296,92.62579346,19.86909294,361.3081665,360,60.69044113,466.8796387,459.7518921,8.871611595,9.073739052,92.73342133,84.54563904,361.308136,361.3136597,380.5690002,466.767334,186.5892792,113.4073486,109.929039
4/17/2026 0:50,102.4408264,102.4637604,122.0556107,121.9247437,4.916401863,6.631484985,11.0592041,180.6598511,5.912008762,5.869888306,5.236167431,44.69365692,92.94768524,92.62582397,17.89733124,362.0138855,360,56.01556015,466.4831543,459.27005,8.934584618,9.18480587,92.92002106,84.54682159,362.013916,362.0110779,380.9504089,466.0262146,186.8603668,113.388855,109.8944397
4/17/2026 0:55,114.3250656,114.224617,121.6831665,121.875061,4.916485786,6.629888535,11.01749229,181.2516327,5.911626816,5.867117405,5.230184078,54.00696945,92.84240723,92.62585449,16.4383831,361.4099426,360,53.28280258,461.1868591,458.7860107,8.99755764,8.624691963,92.65302277,84.64277649,361.4099426,361.4039001,381.3150635,461.1091614,186.5214996,113.370369,109.859848
4/17/2026 1:00,124.6563721,124.3238754,121.7394257,121.5518036,4.91656971,6.628291607,10.88841915,181.5783844,5.911244392,5.864346504,5.224200249,46.78324127,93.17455292,92.62588501,16.15500832,360.6368408,360,53.98483658,457.3516235,458.5393677,9.060530663,8.681488037,92.90483856,84.82778168,360.6368713,360.6224976,380.682251,457.3296204,186.1826324,113.3518753,109.8252563
4/17/2026 1:05,108.6036758,108.9151917,120.7548599,121.1427536,4.91665411,6.626695156,10.9757452,181.1621552,5.910862446,5.861575603,5.218216419,47.81780624,92.70717621,92.62592316,17.14573479,359.555542,360,55.95597458,455.3093262,459.0278931,9.123503685,8.738285065,92.68656921,84.65965271,359.555603,359.5413818,380.0068054,455.2983398,185.8437805,113.3333817,109.790657
