TimeStamp,.[Puffing2.FLOW_FT20530],.[Puffing2.Flow_FT20530.],.[Puffing2.FLOW_FT24540],.[Puffing2.Flow_FT24540.],.[Puffing2.Flow_Rate_FP6.],.[Puffing2.Flow_Rate_FP7.],.[Puffing2.FLOW_RATE_FP8.],.[Puffing2.Motor_EM2152.0],.[Puffing2.MOTOR_EM25560],.[Puffing2.Motor_EM25560.],.[Puffing2.MOTOR_EM25570.],.[Puffing2.PID_PT2051.Out],.[Puffing2.PID_PT2051.PV],.[Puffing2.PID_PT2051.SP],.[Puffing2.PID_TT2051.out],.[Puffing2.PID_TT2051.PV],.[Puffing2.PID_TT2051.SP],.[Puffing2.PID_TT2454O.Out],.[Puffing2.PID_TT2454O.PV],.[Puffing2.PID_TT2454O.SP],.[Puffing2.PRESS_DPT2357.0],.[Puffing2.PRESS_DPT23570],.[Puffing2.Press_PT20510.],.[Puffing2.Press_PT2152.0],.[Puffing2.TEMP_TE20510],.[Puffing2.Temp_TE20510.],.[Puffing2.TEMP_TE2454I.0],.[Puffing2.TEMP_TE2454O0.],.[Puffing2.TEMP_TE2455I0],.[Puffing2.TEMP_TE2455O0],.[Puffing2.TEMP_TE24600]
4/17/2026 1:10,111.1555862,110.7945633,120.8899918,120.9380112,4.916738033,6.625098705,10.5892334,181.112915,5.910480022,5.85880518,5.212233067,48.32531738,92.58164978,92.62595367,18.15333557,358.4742737,360,58.83268356,454.1261597,459.5164185,9.186476707,8.795081139,92.59994507,84.63625336,358.4743042,358.4602966,379.3313599,454.128418,185.5049133,113.3148956,109.7560654
4/17/2026 1:15,124.8759689,125.5,121.5716782,121.6403427,4.916821957,6.623501778,11.13094902,181.3823395,5.910098076,5.856034279,5.206249237,52.70825958,92.81616211,92.62598419,20.03276634,358.4602356,360,62.56747437,454.1242065,460.1959229,8.988437653,8.851878166,92.54869843,84.49770355,358.4602356,358.463501,378.6559143,454.1075745,185.2235107,113.296402,109.7214737
4/17/2026 1:20,117.5,118.7772675,121.7658997,121.6304626,4.916906357,6.621905327,10.99323368,181.1799622,5.909716129,5.853263378,5.200265408,52.73576736,92.50843811,92.62601471,21.67572021,358.710022,360,65.22769928,457.5937805,460.2629089,9.038496971,8.90867424,92.65262604,84.65866089,358.710022,358.7133179,378.4746704,457.7923889,185.4581451,113.277916,109.6868744
4/17/2026 1:25,122.1588745,122.3627548,122.0617828,122.0613098,4.91699028,6.620308876,10.81013489,181.7628632,5.909333706,5.850492477,5.194281578,52.11787033,92.51194763,92.62604523,21.88189125,359.143158,360,65.52071381,460.9309998,460.3796387,9.0835886,8.965471268,92.47114563,84.7700882,359.1431274,359.1524963,378.9520874,460.9854431,185.6927795,113.2594223,109.6522827
4/17/2026 1:30,122.5307922,122.32341,122.3140335,122.2269669,4.917074203,6.618711948,11.0174017,181.5429993,5.908951759,5.847721577,5.188298225,52.72294998,92.83405304,92.62607574,21.98146629,359.8518372,360,64.79966736,461.988739,460.4963989,9.128680229,9.022267342,92.93585968,84.51135254,359.8518066,359.8609009,379.4294739,462.0040588,185.9274139,113.2409286,109.617691
4/17/2026 1:35,121.2704773,121.5,121.7867279,122.1091919,4.917158604,6.617115498,10.48781109,180.6286469,5.908569336,5.844951153,5.182314396,54.62646866,92.81166077,92.62611389,21.31998825,360.5605164,360,63.41340256,463.0125122,460.6131287,9.173771858,9.079064369,92.43479919,84.93412781,360.5604858,360.5692749,379.9068909,463.0226746,186.1620483,113.276947,109.5830917
4/17/2026 1:40,109.4429474,109.5256653,121.970787,122.3317795,4.917242527,6.615519047,10.77942467,181.0781555,5.908187389,5.842180252,5.176330566,49.83056641,92.27998352,92.62614441,20.63789177,361.2575684,360,61.19755936,464.0363159,460.4212341,9.167534828,9.135860443,92.43687439,84.87099457,361.2575684,361.2553711,380.3842773,464.0412903,186.3966827,113.3158722,109.5533371
4/17/2026 1:45,107.7615509,107.7615509,122.4636536,122.2362671,4.917326927,6.613922119,11.07344913,181.162384,5.907804966,5.839409351,5.170346737,46.67628098,92.78125,92.62617493,19.24931335,361.0721436,360,58.39653015,464.9976807,459.9320984,9.10168457,9.192657471,92.66619873,84.41559601,361.0721436,361.0705566,380.8616943,464.9974365,186.6313171,113.3547897,109.5333099
4/17/2026 1:50,108.6640015,108.5,121.8785934,122.0770264,4.917410851,6.612325668,9.379959106,181.7230682,5.907423019,5.836638451,5.164363384,52.1859169,92.30293274,92.62620544,17.86073685,360.8867188,360,55.10484314,463.1270447,459.4429626,9.035834312,9.249454498,92.50128174,84.63458252,360.8867188,360.8857422,381.1452942,463.0555115,186.8134613,113.3937073,109.5132751
4/17/2026 1:55,119.4422989,118.8092499,121.5014343,121.7176208,4.917494774,6.610729218,10.92019367,180.2517242,5.907040596,5.83386755,5.158379555,53.35807419,92.15914917,92.62623596,17.16418266,360.7012939,360,54.50662231,459.4142761,459.3250732,8.932027817,9.126706123,92.18983459,84.43575287,360.7012939,360.7009277,380.6887512,459.283905,186.5736237,113.4326248,109.4932404
4/17/2026 2:00,121.1023407,122.2103043,121.2275543,121.4771881,4.917579174,6.60913229,10.97311497,179.9337463,5.906658649,5.831097126,5.152395725,52.93198776,92.03824615,92.62627411,17.6797657,360.0671387,360,55.05098343,457.6369934,459.295166,8.872240067,9.056472778,92.06047058,84.60810089,360.0671387,360.0664063,380.2322388,457.5797729,186.3337708,113.4478455,109.4732056
4/17/2026 2:05,121.2069397,121.0116196,121.5938492,121.511467,4.917663097,6.607535839,11.12873173,180.2918243,5.906276703,5.828326225,5.146411896,52.7987442,92.32314301,92.62630463,18.3483963,359.3043518,360,56.93215942,456.1104736,459.2652588,8.941165924,9.057850838,91.96928406,84.49160767,359.3043823,359.3040161,379.7757263,456.0286255,186.0939331,113.4575348,109.4531784
4/17/2026 2:10,120.2597275,120,121.241127,121.4873581,4.917747021,6.605939388,10.89937496,180.1101532,5.905894279,5.825555325,5.140428543,55.03990936,92.40020752,92.62633514,19.11693954,358.5628357,360,59.22495651,455.4888611,459.6384583,9.010091782,9.059227943,92.27114868,84.85739899,358.5628357,358.5628357,379.3192139,455.3913269,185.8540802,113.4672241,109.4331436
4/17/2026 2:15,125.3097229,125.2826767,121.2873077,121.4617996,4.917831421,6.604342461,9.627282143,180.7886658,5.905512333,5.822784424,5.134444714,52.33407593,92.65227509,92.62636566,20.68576431,358.6803284,360,62.4633255,454.8672485,460.2706299,9.094397545,9.037871361,92.47986603,84.67700958,358.6803284,358.680603,378.8626709,454.8442993,185.6142426,113.4769135,109.4131088
4/17/2026 2:20,116.5,117.5,121.4733429,121.4797058,4.917915344,6.60274601,10.94233322,182.0895691,5.90512991,5.820013523,5.128460884,49.04207611,92.62689972,92.62639618,22.25458908,358.7978516,360,65.13974762,457.7993164,460.9028015,9.244797707,8.874400139,92.50782013,84.48545074,358.7978516,358.7984009,378.6991577,457.8551636,185.5357056,113.4866028,109.393074
4/17/2026 2:25,109.9395981,109.4578857,122.037529,122.121376,4.917999268,6.601149559,11.0064497,181.4285278,5.904747963,5.817242622,5.122477055,43.4115715,92.59724426,92.62643433,22.57131958,359.3446045,360,65.03132629,461.5671387,461.0619507,9.267539978,8.896888733,92.673172,84.51860809,359.344574,359.3500061,379.2420349,461.7555847,185.6622467,113.4962921,109.3730469
4/17/2026 2:30,111.1155319,111.4778595,122.4009018,122.1560287,4.918083668,6.599552631,10.99741173,180.731842,5.90436554,5.814472198,5.116493702,43.61764145,92.462677,92.62646484,21.82540131,360.3730469,360,63.37898254,464.4465637,461.0263977,9.290281296,8.919377327,92.45327759,84.49716187,360.3730164,360.3771362,379.7849121,464.5270386,185.7887878,113.5059814,109.3530121
4/17/2026 2:35,116.5332184,116.7506409,122.9912567,122.9554443,4.918167591,6.597956181,10.95849037,179.7157288,5.903983593,5.811701298,5.110509872,53.15008926,91.95709229,92.62649536,20.60346794,361.4015198,360,59.47822189,466.3901672,460.1135559,8.974847794,8.941865921,91.82454681,84.03572845,361.4014587,361.4042664,380.3277893,466.4668274,185.915329,113.5156708,109.3329773
4/17/2026 2:40,120.2806244,117.9709396,122.0782623,122.3452301,4.918251991,6.59635973,9.772591591,179.6300659,5.90360117,5.808930397,5.104526043,54.31069946,92.15275574,92.62652588,18.59288979,362.0293884,360,55.76789093,465.1477661,459.6576538,9.036779404,8.964354515,92.3449707,84.41248322,362.0294495,361.9479675,380.8706665,465.1281738,186.0418701,113.5199966,109.3129501
4/17/2026 2:45,104.4565659,104.7434006,121.7629089,121.7350159,4.91835165,6.594762802,11.27315426,180.9299774,5.903219223,5.806159496,5.098542213,46.36688995,92.82415771,92.6265564,17.14776039,361.0957336,360,54.008255,460.8743286,459.2236328,9.098711014,8.986843109,92.70681763,84.75332642,361.0957642,361.1454163,381.0054016,460.8746033,186.1684113,113.5199966,109.2929153
4/17/2026 2:50,119.1519012,118.5833511,121.3884277,121.2069473,4.918519497,6.593166351,10.94614124,180.0849457,5.902837276,5.803388596,5.096179962,51.53409958,92.04775238,92.62658691,17.11619759,360.1617126,360,54.77762985,456.9043884,458.9064636,9.16064167,9.009331703,92.11414337,84.74798584,360.1617432,360.3094788,380.2714233,456.6210022,186.2949371,113.5199966,109.2728806
4/17/2026 2:55,111.1355667,111.1129379,121.2268143,120.8565292,4.91868782,6.591569901,10.52771759,179.223999,5.902454853,5.800618172,5.094494343,52.11321259,92.05445862,92.62662506,18.25780296,359.2102661,360,57.65613174,454.1093445,459.5456543,8.878610611,9.031820297,91.75292206,84.61401367,359.2103271,359.158844,379.5374146,454.2442322,185.6110992,113.5199966,109.2528458
4/17/2026 3:00,114.0914993,114.5379715,121.0833817,120.9385071,4.918855667,6.589972973,11.01838684,180.5588989,5.901118755,5.797847271,5.092808723,52.66949844,92.44327545,92.62665558,20.24817085,358.2588196,360,61.80322266,453.4155579,460.184845,9.102407455,9.054308891,92.30216217,84.59107971,358.2588806,358.0082397,378.8034363,453.4189453,184.7272491,113.5199966,109.2328186
4/17/2026 3:05,120,120.3466187,121.8760071,121.6945877,4.919023991,6.588376522,9.76815033,179.7180328,5.897864342,5.79507637,5.091123104,53.5906601,92.2628479,92.6266861,22.25561333,358.1747131,360,65.18988037,456.5899048,460.8240662,9.122496605,9.076797485,92.22177887,84.67925262,358.1746521,358.5168762,378.463623,456.6459045,184.8684235,113.5199966,109.2127838
4/17/2026 3:10,120.6950989,121.1350632,122.5466614,122.2726517,4.919192314,6.586780071,10.9708786,180.8061676,5.894609928,5.79230547,5.089437485,52.13981247,92.49134064,92.62671661,22.53243637,359.2232361,360,65.49141693,461.4496155,460.8825378,9.142586708,9.099286079,92.39068604,84.39086151,359.223175,359.0981445,379.1719971,461.4602356,185.1218719,113.5199966,109.192749
4/17/2026 3:15,116.0796432,116.5,122.6519623,122.9602051,4.919360161,6.585183144,10.84849262,181.1358185,5.891355991,5.789534569,5.087752342,49.9690094,92.44161987,92.62674713,22.16873932,360.271759,360,63.59123611,464.0891113,460.5348511,9.311576843,8.836867332,92.48680115,84.44660187,360.2717285,360.1451721,379.8803711,464.2035522,185.3753052,113.5199966,109.1727142
4/17/2026 3:20,100.8173141,101.0200348,122.6067352,122.59935,4.919528484,6.583586693,11.04910755,180.029007,5.888101578,5.786764145,5.086066723,48.36169052,92.10257721,92.62678528,21.10961151,361.320282,360,60.48243713,466.0400085,460.1871643,8.940364838,8.858855247,91.79381561,84.98609924,361.3202515,361.2477112,380.5887451,466.3045044,185.6287537,113.5786514,109.1526871
4/17/2026 3:25,101.2398758,101.0711899,121.604805,121.837616,4.919696331,6.581990242,11.05443573,179.5417938,5.884847164,5.783993244,5.084381104,49.95659637,91.88405609,92.6268158,19.08759499,361.6858826,360,56.22715759,465.7611694,459.7676392,8.990790367,8.880843163,91.55964661,84.62454224,361.6859131,361.6210327,381.2017212,465.8342896,185.8821869,113.7264786,109.1326523
4/17/2026 3:30,118.3233109,119.4540024,121.9976807,121.6307297,4.919864655,6.580393314,9.779205322,180.3372345,5.881593227,5.781222343,5.082695484,52.15611649,92.10647583,92.62684631,17.75669289,361.1390381,360,54.20317078,461.3945923,459.3190308,9.041215897,8.902831078,92.04772949,84.72779846,361.1390686,361.0837097,380.7268677,461.519043,186.1269989,113.8743057,109.1126175
4/17/2026 3:35,109.2052383,108.9408951,120.9497375,121.2007828,4.920032501,6.578796864,11.09201241,180.3437653,5.878338814,5.778451443,5.081009865,46.98188782,92.17009735,92.62687683,17.54127693,360.4351501,360,54.5450592,458.3374329,458.9250183,9.091641426,8.972952843,92.53435516,84.67112732,360.4352112,360.4037781,380.2520142,458.2848511,186.2404938,113.6378937,109.0925827
4/17/2026 3:40,108.8662567,108.5,121.7945328,121.4479904,4.920200825,6.577200413,10.97402191,181.9634247,5.8750844,5.775680542,5.079324245,45.35957718,92.45222473,92.62690735,18.32713318,359.4311218,360,55.88356018,456.5028992,459.4443359,9.142066956,8.783452988,92.94174957,84.68577576,359.4311829,359.4250793,379.8157349,456.5783386,186.3540039,113.3860855,109.0725555
4/17/2026 3:45,102.3783417,102.3909454,120.7251587,121.08535,4.920368671,6.575603485,10.90562916,180.0846863,5.871830463,5.772909641,5.077639103,47.1271553,92.25260162,92.6269455,19.11298752,358.649353,360,58.25839615,455.4749451,459.963623,9.192492485,9.092180252,92.17904663,84.8373642,358.649353,358.8168945,379.5032959,455.687439,186.4684448,113.134285,109.0525208
4/17/2026 3:50,112.5004654,113.8646774,120.8099823,121.1935349,4.920536995,6.574007034,11.01162148,179.6762543,5.86857605,5.770139217,5.075953484,53.43343735,92.19161987,92.62697601,20.94272614,358.802124,360,61.51573563,454.8955994,460.4829407,9.242918968,9.40090847,91.917099,84.62106323,358.802124,358.7149658,379.1908569,454.7965393,186.5858307,112.8824844,109.032486
4/17/2026 3:55,107.8061981,108.4165726,121.7127304,121.5905228,4.920705318,6.572410583,10.50516605,180.2224731,5.865322113,5.767368317,5.074267864,47.98857117,92.50306702,92.62700653,22.81790543,358.9549255,360,64.94781494,456.924408,461.0022278,9.191448212,8.928607941,92.52861786,84.8234787,358.9549255,358.6130371,378.878418,456.8755188,186.7032166,112.6306763,109.0124512
4/17/2026 4:00,108.3642654,107,121.8157196,121.7813263,4.920873165,6.570813656,11.07371044,180.6785736,5.862067699,5.764597416,5.072582245,48.07643509,92.42292786,92.62703705,23.32514381,359.1077271,360,65.33242798,460.7507019,461.2546082,9.21231842,8.999373436,92.38963318,84.92891693,359.1077271,358.9779663,378.9439087,460.776825,186.8206177,112.3788757,108.992424
4/17/2026 4:05,106.6912384,106.3791351,122.2914047,122.0369492,4.921041489,6.569217205,11.04531193,180.1613007,5.858813286,5.761826515,5.070896626,50.95529175,92.27890015,92.62706757,23.24023628,359.7303467,360,64.55451202,463.1575623,461.0220947,9.204977036,9.006641388,91.90368652,84.46763611,359.7303467,359.8494873,379.3981628,463.1775513,186.9380035,112.429863,108.9723892
4/17/2026 4:10,106.8628082,106.4514618,122.0061951,122.1366882,4.921209335,6.567620754,10.74736309,179.5885468,5.855559349,5.759055614,5.069211006,50.93318176,92.27378845,92.62709808,22.45182037,360.5974121,360,62.50589371,464.8260498,460.7896118,9.197635651,9.013908386,92.30384827,84.62438965,360.5973816,360.7210083,379.852417,464.842804,187.0765533,112.505394,108.9523544
4/17/2026 4:15,107.1212997,107,122.3887787,122.3346405,4.921377659,6.566023827,10.92483711,179.7174988,5.852304935,5.756285191,5.067525387,49.89522552,92.50611115,92.62713623,21.38123894,361.4644775,360,59.54572296,465.5972595,460.5380554,9.249183655,9.021175385,92.55915833,84.53845978,361.464447,361.5461426,380.3066711,465.9320068,187.2387848,112.5809174,108.9323273
4/17/2026 4:20,105.532959,104.8268967,122.2043839,122.1280136,4.921545506,6.564427376,7.958182335,180.9842682,5.849050522,5.75351429,5.065840244,45.78530121,92.5599823,92.62716675,19.96049881,361.2818298,360,55.98847961,464.9038696,460.1578674,8.957700729,9.028443336,92.52013397,84.70035553,361.2818298,361.1753845,380.7609253,464.9768066,187.4010315,112.6564484,108.9122925
4/17/2026 4:25,105.9115906,105.7307434,121.1457443,121.173378,4.921713829,6.562830925,10.98091316,180.2381134,5.845796585,5.750743389,5.064154625,48.68002701,92.43696594,92.62719727,18.53976059,360.8697205,360,54.88215637,460.7736816,459.7776489,9.122619629,9.035710335,92.44654846,84.82738495,360.8697205,360.8046265,380.8544312,460.7507935,187.5566101,112.7319717,108.8922577
4/17/2026 4:30,110.114624,110.5254059,121.3928528,121.3630371,4.921882153,6.561233997,9.710884094,181.0927582,5.842542171,5.747972488,5.062469006,49.68788147,92.49319458,92.62722778,19.35070229,360.0681763,360,55.55981064,457.5526123,459.6517944,9.287539482,9.042978287,92.6124649,84.77725983,360.0681763,360.0455627,380.2523804,457.6333618,187.3886414,112.8074951,108.8722229
4/17/2026 4:35,119.3240356,119.1857147,121.471756,121.6569366,4.922049999,6.559637547,10.98038578,181.2538605,5.839287758,5.745201588,5.060783386,63.13204575,93.17649078,92.6272583,20.25296211,359.044342,360,57.6492157,456.0004272,459.8977661,8.81368351,9.050245285,93.25408173,84.86304474,359.0443726,359.0381775,379.6503601,456.076416,187.2206726,112.801712,108.8521957
4/17/2026 4:40,112.9167786,113.2487793,121.2569351,121.1226578,4.922218323,6.558041096,11.16299152,181.4778137,5.836033821,5.742431164,5.059097767,40.53229523,92.52799225,92.62729645,21.40247726,358.5330811,360,61.31199646,454.4482117,460.4506226,9.095417976,9.057513237,92.92935181,84.73674774,358.5330811,358.6628113,379.0483093,454.5194702,187.0527039,112.7345123,108.8321609
4/17/2026 4:45,111.7298584,112.1854248,121.4914551,121.3926926,4.922386169,6.556444168,10.63228416,182.5136719,5.832779408,5.739660263,5.057412148,42.54616547,92.77925873,92.62732697,23.4744606,358.3846436,360,64.97477722,456.5218811,461.0035095,9.261286736,9.064780235,92.80726624,84.46695709,358.3846436,358.85849,378.6126404,456.5292664,186.8847351,112.6673126,108.8121262
4/17/2026 4:50,105.0188828,104.7934113,121.6192551,121.8914795,4.922554493,6.554847717,10.7719698,180.6386414,5.829525471,5.736889362,5.055726528,44.9127655,92.45638275,92.62735748,24.01815033,358.7528687,360,66.06961823,460.5842896,461.556366,9.327056885,9.072047234,92.40003204,84.69773865,358.7528381,359.0541992,379.0791626,460.6288147,186.7167664,112.6001129,108.7920914
4/17/2026 4:55,107.752388,108.0738754,122.112915,122.064003,4.92272234,6.553251266,9.528820992,181.1076355,5.826271057,5.734118462,5.054041386,45.94100189,92.7431488,92.627388,24.18160057,359.5198059,360,65.24816895,462.968689,461.6413574,9.372283936,9.093004227,92.53174591,84.80216217,359.5197754,359.644928,379.5456543,462.8458252,186.764328,112.5329132,108.7720642
4/17/2026 5:00,115.8901825,116.0023956,123.0433807,123.0394287,4.922890663,6.551654339,10.98894119,182.0152435,5.823016644,5.731347561,5.052355766,45.86671448,93.02991486,92.62741852,23.49657249,360.2867432,360,63.42841721,464.5672302,461.2432861,9.313260078,9.175928116,93.00927734,85.58998108,360.2867126,360.3564148,380.0121765,464.539917,186.8722839,112.4978561,108.7520294
4/17/2026 5:05,110.4143829,110.4047394,122.5973282,122.6073532,4.923058987,6.550057888,11.04429245,181.7281189,5.819762707,5.72857666,5.050670147,44.46924973,92.80557251,92.62745667,22.63867188,361.0536804,360,60.61769867,465.5151978,460.8452148,9.254236221,9.258852005,92.77599335,85.56707001,361.0536499,361.0678711,380.4786987,465.6086731,186.9802551,112.5819092,108.7319946
4/17/2026 5:10,110.6864777,109.9800491,122.3035355,122.1143799,4.923226833,6.548461437,10.70878792,180.1509399,5.816508293,5.725806236,5.048984528,47.61001968,92.66540527,92.62748718,21.06070137,361.48349,360,57.49847794,465.9962463,460.4471436,9.195212364,9.341775894,92.71714783,85.46524048,361.4835205,361.4039001,380.9452209,465.8877258,187.0882263,112.6659622,108.7119598
4/17/2026 5:15,121.9659958,121.1934204,122.1641998,122.2025604,4.923395157,6.54686451,10.94058323,181.1977539,5.81325388,5.723035336,5.047298908,48.61316299,93.16467285,92.6275177,19.91133118,360.961731,360,54.81705093,462.8075256,460.0490723,9.184384346,8.794428825,93.20491791,85.12260437,360.961731,360.8976135,380.5766602,462.8861084,187.1961975,112.7500153,108.6919327
4/17/2026 5:20,123.3135529,124.0091553,121.7249756,121.9279861,4.923563004,6.545268059,10.89357185,181.6661987,5.809999943,5.720264435,5.045613289,46.83621216,93.17506409,92.62754822,19.60889816,360.4058228,360,55.28192902,458.3815002,460.0147095,9.430376053,8.892320633,92.76568604,85.56010437,360.4058533,360.3659973,380.1612549,458.4089355,187.210022,112.8340683,108.6718979
4/17/2026 5:25,110.6580429,111.2766342,121.2777252,121.1264343,4.923731327,6.543671608,9.971002579,181.1781921,5.806745529,5.717493534,5.04392767,44.0016098,93.09368134,92.62757874,20.57443237,359.4393005,360,57.12611008,456.5680847,460.3952026,9.152211189,9.000747681,93.02132416,85.29813385,359.4393311,359.412262,379.7458496,456.4844666,187.1596222,112.9181213,108.6518631
4/17/2026 5:30,110.9172058,111,121.4405975,121.0779037,4.923899174,6.54207468,10.86158371,182.2521973,5.803491116,5.714722633,5.042242527,44.4352684,93.04384613,92.62761688,21.7269001,358.4727783,360,60.1907196,455.4134827,460.7756653,9.279266357,9.109173775,93.09838104,85.78172302,358.4728088,358.4585571,379.3401184,455.5410156,187.1092224,112.9450531,108.6318283
4/17/2026 5:35,120.6675339,120.6293182,121.8553543,121.7763748,4.924067497,6.54047823,10.80702591,181.2605591,5.800237179,5.711952209,5.040556908,46.27407074,93.15449524,92.6276474,23.45000458,358.6712036,360,63.82336426,456.5343628,461.158905,9.392309189,9.066235542,92.80448914,85.31145477,358.6712036,358.615509,378.9385986,456.5667725,187.0588226,112.9706802,108.6118011
4/17/2026 5:40,125.0525131,125.2634583,122.1231842,121.9961548,4.924235344,6.538881779,10.98936081,181.4986725,5.796982765,5.709181309,5.038871288,45.73991394,92.97381592,92.62767792,24.72951317,359.0883789,360,65.60263062,460.1268005,461.5426331,9.375699043,9.076264381,92.96096802,85.38716125,359.0883789,359.0645752,379.0233154,460.0700378,187.0084229,112.9963074,108.5917664
4/17/2026 5:45,119.2077484,117.7911911,122.4406586,122.4245148,4.924403667,6.537284851,10.96463299,181.5246429,5.793728352,5.706410408,5.037185669,43.49590683,93.10381317,92.62770844,24.59238052,359.6692505,360,64.73161316,463.9234009,461.7084961,9.371047974,9.086292267,92.98162079,85.51370239,359.66922,359.6673279,379.6891174,463.9950867,186.9624481,113.0219269,108.5717316
4/17/2026 5:50,116.3447342,116.0440598,122.4081039,122.5446472,4.924571991,6.5356884,10.79107857,179.8826599,5.790474415,5.703639507,5.03550005,43.96923828,92.56285095,92.62773895,23.41229248,360.7331848,360,62.01955414,466.2913818,461.15448,9.366396904,9.096321106,92.53359222,85.18911743,360.7331543,360.7238464,380.35495,466.2886658,187.0252533,113.047554,108.5516968
4/17/2026 5:55,126.3407516,126.563324,123.1111221,123.0963058,4.924739838,6.534091949,10.86464214,180.1692963,5.787220001,5.700868607,5.03381443,45.5261879,92.49394989,92.62776947,22.05937576,361.7971497,360,58.00865555,467.2953796,460.6004944,9.356005669,9.106349945,92.65252686,85.41285706,361.7971191,361.780365,381.020752,467.2568665,187.0880585,113.0731812,108.5316696
4/17/2026 6:00,154.8995514,155.6018066,122.7058105,122.6832123,4.924908161,6.532495022,10.77357769,178.2727203,5.783966064,5.698098183,5.032129288,55.70661926,91.38967133,92.62780762,20.20234489,361.4030762,360,54.62597656,464.1481018,460.0465088,9.248450279,9.116377831,91.28116608,85.32304382,361.4031067,361.3319702,380.9580688,464.1482544,187.1508636,113.0398178,108.5116348
4/17/2026 6:05,145.2977142,147.3106232,121.5880737,121.6436157,4.925076008,6.530898571,10.93708229,180.3762054,5.780711651,5.695327282,5.030443668,53.59087753,91.99045563,92.62783813,19.82363892,360.8186951,360,54.43605804,460.0658264,459.9874573,9.195723534,9.12640667,91.96485138,85.39173889,360.8187256,360.7608948,380.5376587,460.0463257,187.2136688,112.9850998,108.4916
4/17/2026 6:10,143.1532135,144.7455139,121.4654083,121.4706345,4.925244331,6.52930212,10.93440533,179.8087921,5.777457237,5.692556381,5.028758049,59.37073898,91.92544556,92.62786865,20.15986824,359.8555298,360,56.04513931,456.8640442,460.2294312,9.142995834,9.136435509,92.0914917,85.10645294,359.8555298,359.8046875,380.0789795,456.8039856,187.1278534,112.9303818,108.4715729
4/17/2026 6:15,156.2906647,157.8853607,120.7335205,120.9920197,4.925412178,6.527705193,10.71922112,179.4346008,5.7742033,5.68978548,5.02707243,61.57581711,91.498703,92.62789917,21.29801178,358.8153992,360,59.37581253,454.1351624,460.5892639,9.017882347,9.150291443,91.38456726,85.15663147,358.8153687,358.7658386,379.2827454,454.1417847,186.9348145,112.8756561,108.4515381
4/17/2026 6:20,132.7060852,121.2127914,121.0646591,121.3409958,4.925580502,6.526108742,10.94074345,181.2082214,5.770948887,5.68701458,5.02538681,50.82583237,92.84790802,92.62792969,23.50403595,357.775238,360,63.81341934,454.8098145,461.3899841,9.217427254,9.241192818,92.85025787,85.34257507,357.7752075,358.070282,378.5684814,454.7604065,186.7417908,112.8209381,108.4315033
4/17/2026 6:25,121.9765244,122.1318817,121.9721527,121.6436462,4.925748825,6.524512291,10.98014641,181.1921387,5.767694473,5.684244156,5.024055958,49.59296036,92.77646637,92.62796783,25.28492737,358.6531982,360,66.36193085,459.4937439,462.1631775,9.220661163,9.181929588,92.77352142,85.32802582,358.6531982,358.5618896,378.9918823,459.4242554,186.5487671,112.7662201,108.4114685
4/17/2026 6:30,119.515892,119.4296875,122.9291,122.5751038,4.925916672,6.522915363,10.88016891,179.892807,5.764440536,5.681473255,5.028434753,52.34265137,92.15591431,92.62799835,25.32968712,359.6387024,360,65.98032379,463.6656799,461.867218,9.221330643,9.122665405,92.14031982,85.49610901,359.6386719,359.3186035,379.4152527,463.5881958,186.5671692,112.7115021,108.4552994
4/17/2026 6:35,119.3139877,119.3719711,122.2803116,122.1165543,4.926084995,6.521318913,10.92336082,180.4069824,5.761186123,5.678702354,5.032813072,45.89486313,92.67893219,92.62802887,24.41776276,360.4994507,360,63.60572815,465.770752,461.5712585,9.221993446,9.414406776,93.06798553,85.47757721,360.4994202,360.4835205,380.0133057,465.8244934,186.7025909,112.6567764,108.5847931
4/17/2026 6:40,115.5095291,115.1959457,122.4473114,122.452774,4.926252842,6.519722462,10.99045086,181.1246643,5.757931709,5.675931454,5.037191868,49.34616089,92.9683609,92.62805939,22.82492256,361.3426819,360,59.67342758,467.6721191,461.166687,9.212337494,9.155777931,92.66603851,85.45668793,361.3426514,361.6484375,380.6762695,467.5333252,186.838028,112.888237,108.7142868
4/17/2026 6:45,115.5485229,115.2324142,122.0265503,122.1645737,4.926421165,6.518125534,9.649435997,180.6982727,5.754677773,5.678194523,5.041570663,45.78948975,93.08869934,92.6280899,20.74576569,362.1859131,360,55.71949387,466.3401794,460.350769,9.122524261,9.097956657,93.0163269,85.75694275,362.1858826,361.8086853,381.3392334,465.9978333,186.9734497,113.246254,108.8437805
4/17/2026 6:50,105.772522,106,121.302536,121.6283951,4.926589012,6.516529083,11.04780865,180.1669159,5.751423359,5.681652546,5.045948982,47.21221542,92.7286911,92.62812805,19.65029907,361.3582458,360,53.93548203,461.3598328,459.8104248,9.029812813,9.170119286,92.43302155,85.31391907,361.3582764,361.1822815,381.1120911,461.3216553,186.7241974,113.6042786,108.9732819
4/17/2026 6:55,114.169075,114.5096741,122.270256,122.0208435,4.926757336,6.514932632,10.87347126,180.9191742,5.748168945,5.685110569,5.050327778,47.334198,92.99772644,92.62815857,19.66995811,360.4602051,360,54.69920731,458.7891235,460.0222473,8.937101364,9.242281914,92.98955536,85.41485596,360.4602356,360.3944397,380.5761414,458.7891541,185.9787903,113.9622955,109.1027756
4/17/2026 7:00,114.4060516,114.5030899,121.436142,121.4673004,4.926925659,6.513335705,11.31681061,180.4824219,5.744915009,5.688569069,5.054706573,47.39738083,92.74677277,92.62818909,20.44495392,359.5621643,360,56.05122757,457.2175598,460.2340698,9.240147591,9.314444542,92.71865082,85.37561035,359.5621948,359.5177917,380.0401917,457.2176208,184.8107605,114.1637955,109.2322693
4/17/2026 7:05,110,110,120.7450409,120.8344955,4.927093506,6.511739254,11.0611763,180.5121918,5.741660595,5.692027092,5.059084892,45.75794601,92.27145386,92.6282196,21.21994972,358.6641235,360,58.75131226,455.9348755,460.4458923,9.232281685,9.38660717,92.34503937,85.36651611,358.6641541,358.6411743,379.5042419,455.9315491,184.8740387,114.2886429,109.361763
4/17/2026 7:10,119.6729202,120,121.1321182,121.0265884,4.927261829,6.510142803,9.583497047,179.6387024,5.738406658,5.695485115,5.063463688,52.50461197,92.08737183,92.62825012,22.49403954,358.7958679,360,61.84348679,455.3210144,460.9617615,9.193439484,9.458770752,92.1612854,85.40579224,358.7958679,358.7325745,378.9682922,455.322876,184.9373016,114.4134903,109.4912567
4/17/2026 7:15,116.2202911,116.3196487,121.0569458,121.4457321,4.927429676,6.508545876,10.71966553,181.1353607,5.735152245,5.698943138,5.067842484,52.8256073,92.33847809,92.62828064,24.01363754,358.9808044,360,64.86763,457.7316589,461.5917664,9.154596329,9.53093338,92.44565582,85.38022614,358.9808044,358.9227295,378.9937744,457.6994934,185.0005646,114.5383377,109.6207504
4/17/2026 7:20,120.1988068,119.8313141,121.8581467,122.2699051,4.927598,6.506949425,10.83782768,180.5365143,5.731897831,5.702401638,5.072220802,43.01308823,93.06591797,92.62831879,24.60090446,359.1863403,360,65.70558929,461.4411316,461.6735535,9.491137505,9.072835922,93.06591797,85.0692215,359.1863098,359.1615906,379.2544861,461.4224854,185.0638275,114.6631775,109.7502518
4/17/2026 7:25,113.9161835,114.5,122.1849594,121.8775864,4.927765846,6.505352974,10.77590561,180.4321594,5.728643894,5.705859661,5.076599598,41.43009567,92.52915192,92.6283493,24.30962753,360.0298767,360,64.50811005,463.6958618,461.4053955,9.501720428,9.242402077,92.64345551,85.38058472,360.0298462,360.068512,379.7305603,463.6426697,185.1270905,114.7880249,109.8797455
4/17/2026 7:30,100.5702209,100.8302231,122.2793808,121.6955032,4.92793417,6.503756046,10.96665859,179.7424164,5.725389481,5.709317684,5.080978394,45.91215515,92.29289246,92.62837982,23.52833366,360.8734131,360,62.16978455,465.2113647,461.1372375,9.467603683,9.411969185,92.40632629,85.72919464,360.8733826,360.9754639,380.3312073,465.1676941,185.1903534,114.9128723,110.0092392
4/17/2026 7:35,105.9279709,106.2564011,122.021904,122.2457428,4.928102493,6.502159595,9.640258789,181.4251404,5.722135067,5.712776184,5.085356712,40.20456696,92.98769379,92.62841034,21.66163635,361.7169495,360,59.03230667,465.9673767,461.1364136,9.433487892,9.581535339,92.67858887,85.45442963,361.7169189,361.8489685,380.9318237,466.1430969,185.2536163,114.9950027,110.1387329
4/17/2026 7:40,111.1287155,111.3662872,122.3557129,122.0064774,4.92827034,6.500563145,11.0880661,180.7416229,5.71888113,5.716234207,5.089735508,46.30525208,92.76416779,92.62844086,19.67876816,361.5244446,360,55.31607819,464.8559875,460.1424561,9.122581482,9.161499977,92.40496826,85.61042786,361.5244446,361.4034729,381.0435181,464.6609192,185.3168793,115.0745468,110.2682266
4/17/2026 7:45,106.8331375,106.4454117,121.8333588,121.5572586,4.928438663,6.498966217,10.88062,180.6800232,5.715626717,5.71969223,5.094114304,43.42351913,92.83827972,92.628479,18.95516396,361.0035095,360,54.27756882,460.3641357,459.8855286,9.231799126,9.086215019,92.9099884,85.60285187,361.0035095,360.9580078,380.6399231,460.4396057,185.3801422,115.1540985,110.3977203
4/17/2026 7:50,122.4534988,122.8571625,122.3027954,122.0032959,4.92860651,6.497369766,10.77238274,179.6338806,5.712372303,5.72315073,5.098492622,46.83992386,92.45920563,92.62850952,18.74951744,360.3597717,360,55.56348419,457.4970093,459.6286316,9.341016769,9.136425018,92.56594849,85.44353485,360.3598022,360.3146667,380.2362976,457.3293762,185.1305695,115.2336426,110.5272217
4/17/2026 7:55,115.4068604,115.3060608,121.1024399,121.5237122,4.928774834,6.495773315,10.92119598,180.2728424,5.709118366,5.726608753,5.102871418,49.87230301,92.44709015,92.62854004,19.55328178,359.5694275,360,57.97489166,455.9269714,460.1383667,9.450234413,9.186634064,92.2660141,85.58382416,359.569458,359.444458,379.6271362,455.8371887,184.7379913,115.3131866,110.6567154
4/17/2026 8:00,114.9761353,114.4862442,120.8623505,120.7924957,4.92894268,6.49369812,11.22007275,180.3297119,5.705863953,5.730066776,5.107250214,48.6242218,92.58990479,92.62857056,20.51198578,358.7790833,360,61.07471466,454.4697571,460.2033691,9.34372139,9.236843109,92.51696777,85.46144867,358.7790833,358.5742493,378.9700012,454.6371155,184.3454285,115.3927307,110.7862091
4/17/2026 8:05,113.7674026,113.0691071,121.3156281,121.3357773,4.929111004,6.488682747,10.88816738,180.5619354,5.702609539,5.733525276,5.111628532,49.43190765,92.79906464,92.62860107,21.9056797,358.6936951,360,64.45489502,456.681427,460.4847107,9.322509766,9.287053108,92.56685638,85.28399658,358.6936646,358.859436,379.1394653,456.7761536,184.4855042,115.4722748,110.9157028
4/17/2026 8:10,114.7291565,115,122.3261185,121.8261032,4.929278851,6.483666897,10.77453995,180.5770874,5.699355602,5.736983299,5.116007328,50.1674614,92.49797058,92.62863922,22.59922409,359.5853577,360,65.2904892,460.7689209,460.7660828,9.328008652,9.337262154,92.298172,85.45463562,359.5853271,359.1741943,379.5749207,460.7808228,184.7321014,115.5518265,111.0451965
4/17/2026 8:15,116.907486,116.8543091,122.3180771,122.2229462,4.929447174,6.478651524,10.91752148,179.8588562,5.696101189,5.740441322,5.120386124,51.96357346,92.52226257,92.62866974,22.02795601,360.4682007,360,63.65346527,463.8067322,460.624054,9.333507538,9.387472153,92.43209076,85.34912872,360.4681702,360.295929,380.010376,463.8704529,184.9786987,115.6313705,111.1746902
4/17/2026 8:20,113.1511307,113.5,122.2601471,122.2702332,4.929615498,6.47363615,10.92708874,180.2310791,5.692847252,5.743899345,5.124764442,46.65323257,92.43135071,92.62870026,20.91635895,361.2217712,360,60.47596741,465.4086914,459.9674988,9.177144051,9.453954697,92.58607483,85.46474457,361.2217712,361.4176636,380.5819702,465.45578,185.225296,115.7109146,111.3041916
4/17/2026 8:25,106.8871918,109.9910812,122.4292068,122.3003616,4.929783344,6.468620777,11.02091885,181.844696,5.689592838,5.747357845,5.129143238,43.5056572,92.41304016,92.62873077,18.61365318,361.9753723,360,56.72471619,465.688385,459.3109741,9.174829483,9.277676582,92.58750153,85.55471039,361.9753418,361.7704468,381.2247925,465.671051,185.4718933,115.7904587,111.4336853
4/17/2026 8:30,105.8942719,103.5209656,121.386261,121.2878342,4.929951668,6.463605404,11.05669498,178.7479858,5.686338425,5.750815868,5.133522034,50.88648224,92.12289429,92.62876129,17.18028259,361.6045227,360,53.95017242,462.0518188,458.6544189,9.196282387,9.296048164,91.90219879,85.51230621,361.6045532,361.6226196,381.1989441,462.1003723,185.7184906,115.8700027,111.563179
4/17/2026 8:35,115,114.5273361,121.1347885,121.016716,4.930119514,6.458590031,11.14013004,179.5902557,5.683084488,5.754273891,5.137900352,50.96245193,92.29155731,92.62879944,16.57380295,360.6932373,360,53.79530716,458.0960083,458.81604,9.217735291,9.314419746,91.94306946,85.4299469,360.6932678,360.9527283,380.63974,458.0698853,185.5023041,115.9495544,111.6926727
4/17/2026 8:40,112.575943,112.5885391,121.0205841,121.2304306,4.930287838,6.453574181,10.84780788,179.9511871,5.679830074,5.757732391,5.142279148,51.99575424,92.41997528,92.62882996,16.98135185,359.7819519,360,55.4923172,455.6869507,459.0715637,9.530041695,9.070362091,92.46576691,85.85678101,359.7819824,359.8989868,380.0805359,455.7220459,185.2832642,116.0290985,111.8221664
4/17/2026 8:45,120.9839172,121.3048172,121.1606827,121.1362457,4.930455685,6.448558807,10.53847885,179.488266,5.676575661,5.761190414,5.146657944,50.15091324,92.07587433,92.62886047,17.69860649,358.9292908,360,58.01908875,454.666748,459.3270874,9.22475338,9.139641762,92.53108978,85.44515991,358.9292908,358.8624573,379.5213318,454.5025635,185.0642242,116.1086426,111.9516602
4/17/2026 8:50,117.613945,117.142334,120.8174286,120.9549026,4.930624008,6.443543434,11.36089325,181.03125,5.673321724,5.764648438,5.151036263,50.44833755,92.45996857,92.62889099,19.23024559,359.1014404,360,61.25794601,454.3210449,459.5621338,9.379951477,9.208922386,92.36483002,85.30219269,359.1014404,359.039917,378.9621582,454.5641174,184.8451843,116.1881866,112.0811539
4/17/2026 8:55,113.3241119,112.5,121.3388214,121.3175278,4.930792332,6.438528061,10.94675541,179.85289,5.67006731,5.768106937,5.155415058,53.24044418,92.13426971,92.62892151,20.76188278,359.2736206,360,64.26451111,456.7191162,459.7514648,9.535149574,9.278202057,92.27618408,85.62371063,359.2735901,359.2173462,379.178894,456.7990723,184.6261597,116.1112595,112.2106552
4/17/2026 9:00,105.3993301,105.1670456,121.83181,121.8470993,4.930960178,6.433512688,9.600444794,180.7170258,5.666812897,5.770231724,5.159793854,41.26915359,92.97684479,92.62895203,20.71454048,359.4457703,360,64.37479401,460.5594788,459.9407654,9.249752045,9.347481728,92.44290161,85.51036835,359.4457397,359.3948059,379.6856384,460.5656738,185.1292877,116.0070419,112.3401489
4/17/2026 9:05,100.380661,100.5,121.9694748,122.0297165,4.931128502,6.428497314,11.20160103,179.8643494,5.66355896,5.767662525,5.164172173,47.02086258,92.53226471,92.62899017,19.87408638,360.4266968,360,62.50703812,463.7246399,460.1300964,9.31764698,9.416762352,92.21416473,85.47963715,360.4266663,360.4321899,380.1923523,463.7521667,186.3116608,115.902832,112.4696426
4/17/2026 9:10,111.7908783,112.1081848,121.7465286,121.8534851,4.931296349,6.423481464,10.98337746,179.0070953,5.663096428,5.76509285,5.168550968,46.25566864,92.24769592,92.62902069,18.52854919,361.4805298,360,59.32937622,465.3629761,459.5710144,9.25690937,9.486042023,92.13311768,85.21963501,361.4804993,361.4955444,380.7146912,465.4672852,187.2902222,115.8184662,112.5991364
4/17/2026 9:15,117.2318878,117.3037567,121.7963867,121.7196732,4.931464672,6.418466091,10.73888206,180.134964,5.672910213,5.762523174,5.172929764,49.39983749,92.14778137,92.62905121,16.29211998,362.028656,360,55.01196289,464.8904419,458.809845,9.196171761,9.555321693,92.17247009,85.40646362,362.0286865,361.965271,381.250824,464.7108765,186.6747589,117.2192688,112.7286301
4/17/2026 9:20,113.5068436,114.0948944,121.4527359,121.4633408,4.931632519,6.413450718,11.10061169,180.0229187,5.682724476,5.759953499,5.177308083,49.53805542,92.07480621,92.62908173,14.64976597,361.387207,360,52.85416412,459.8401184,458.1494141,9.443937302,9.176915169,92.1389389,85.78259277,361.3872375,361.446167,381.1309814,459.84552,186.0592804,117.4636002,112.8581238
4/17/2026 9:25,117.5,117.5,120.9033585,120.9952316,4.931800842,6.408435345,9.755228996,180.9137115,5.692538738,5.7573843,5.181686878,50.8189888,92.42038727,92.62911224,14.83843422,360.3720093,360,54.01531982,455.0228271,458.1172791,9.466497421,9.140874863,92.55124664,85.54641724,360.3720703,360.4118042,380.3972168,454.9693604,185.4438171,117.4434509,112.9876251
4/17/2026 9:30,109.928688,109.5,120.8348999,120.8355026,4.931969166,6.403419971,10.80781841,180.4309692,5.702352524,5.754814625,5.186065674,50.35824585,92.22024536,92.62915039,16.04411507,358.8564148,360,57.46814728,452.3828125,458.1255493,9.291628838,9.114313126,92.30595398,85.53138733,358.8564758,359.0892944,379.6634827,452.3522034,184.8283386,117.4233093,113.1171188
4/17/2026 9:35,116.8808289,116.8968506,120.9297333,121.030632,4.932137012,6.398404598,11.07308483,181.4462891,5.712166786,5.752244949,5.190443993,45.55414963,92.86909485,92.62918091,17.57725525,358.4793701,360,61.78245544,452.3718262,458.8839722,9.116760254,9.087750435,92.65020752,85.49982452,358.4793701,358.3692017,378.9297485,452.2069702,184.3188019,117.4031677,113.2466125
4/17/2026 9:40,107.8985901,108.0448456,121.0464096,121.1863022,4.932305336,6.393388748,10.87696648,180.3217773,5.721981049,5.749675274,5.194822788,43.56077194,92.68501282,92.62921143,19.05658722,358.3618164,360,64.60783386,456.0562134,459.6424255,9.343986511,9.13873291,92.66396332,85.42095947,358.3617859,358.6620483,378.7474976,456.0753784,184.6745453,117.3830185,113.3761063
4/17/2026 9:45,106.6230621,106.3479691,121.7984772,121.5470734,4.932473183,6.388373375,10.27241039,180.7381592,5.731794834,5.747106075,5.199201584,44.70556259,92.59186554,92.62924194,19.29405975,359.3251343,360,65.0428772,459.7749023,459.4724121,9.336107254,9.22280407,92.44550323,85.69406128,359.3251038,359.3104248,379.190033,459.6819153,185.030304,117.3628769,113.5056
4/17/2026 9:50,112.6451492,108.543396,121.8114929,121.6450272,4.932641506,6.383358002,11.0279398,179.0131989,5.741609097,5.7445364,5.203579903,52.13430405,92.35074615,92.62927246,18.62852669,360.2884521,360,63.72371674,461.6191101,459.2669678,9.375310898,9.328483582,92.11251831,85.69555664,360.2884216,360.2754822,379.6325378,461.6434937,185.3860474,117.5849991,113.6350937
4/17/2026 9:55,115.9731369,116,121.8665237,122.3423767,4.932809353,6.378342628,11.03567886,181.4053802,5.751423359,5.741966724,5.207958698,48.26545715,92.59838867,92.62931061,17.96299362,361.0695496,360,62.40455627,462.2182312,459.061554,9.414514542,9.454926491,92.65957642,85.42964935,361.0695496,361.0185242,380.0750732,462.2412109,185.6849518,117.8474121,113.764595
4/17/2026 10:00,115,115,121.7852707,121.5310974,4.932977676,6.373327255,10.66727734,180.3590851,5.761237621,5.739397049,5.212337494,48.91188431,92.77029419,92.62934113,16.78199959,361.2755737,360,59.61970139,462.6122131,458.7591553,9.395625114,9.127027512,92.68951416,85.39087677,361.2755432,361.2199097,380.5176086,462.7288513,185.713501,118.1098328,113.8940887
4/17/2026 10:05,110.6526566,110.7671432,121.826088,121.8819199,4.933145523,6.368311882,10.61764908,181.237381,5.771051407,5.73682785,5.204111099,44.72436905,92.73025513,92.62937164,15.07508373,361.4815674,360,56.70061874,463.0061951,458.2428589,9.201019287,9.14878273,92.83085632,85.48048401,361.4815674,361.4212952,380.960144,463.2164612,185.7420502,118.3722534,114.0235825
4/17/2026 10:10,104.4079819,104.7929993,120.8889084,121.0332794,4.933313847,6.363296509,11.69168854,179.519043,5.780865669,5.734258175,5.194395542,49.45356369,92.02384949,92.62940216,13.55057526,361.6445923,360,53.96475983,460.5363159,457.7265625,9.297188759,9.198960304,91.93079376,85.25506592,361.6446228,361.6082458,381.0524292,460.5091248,185.7705841,118.6346741,114.1530762
4/17/2026 10:15,100.7113724,100.994873,120.9495773,120.7092514,4.93348217,6.358280659,11.13367081,180.5118103,5.790679932,5.731688499,5.184679508,48.46156693,92.03460693,92.62943268,13.38253975,360.6833801,360,54.37625885,456.4696045,457.2872925,9.393357277,9.249137878,92.09845734,85.52193451,360.6834106,360.7325134,380.5420227,456.4853516,185.7991333,118.806778,114.2825699
4/17/2026 10:20,105.7780075,105.8004303,120.5526123,120.6165924,4.933650017,6.353265285,11.09676361,181.7622986,5.800493717,5.729119301,5.174963951,42.55973816,92.69367218,92.6294632,13.98910046,359.7221985,360,56.28097916,453.9885254,457.6942749,9.099642754,9.299315453,92.82298279,85.10637665,359.722229,359.856781,380.0316467,453.8275757,185.8276825,118.8963165,114.4120636
4/17/2026 10:25,110.4232407,110.4610901,120.9726563,120.5422211,4.93381834,6.348249912,10.7969656,181.1733551,5.81030798,5.726549625,5.165248394,43.71237564,92.69945526,92.62950134,14.59566116,358.7609863,360,59.12517548,452.2863464,458.1012573,9.196176529,9.349493027,93.10308075,85.37360382,358.7610168,358.9810486,379.5212402,452.1848145,185.8562317,118.9858627,114.5415649
4/17/2026 10:30,121.221199,121,121.5323868,120.9883728,4.933986187,6.343234539,10.82841587,181.9829865,5.820122242,5.72397995,5.155532837,51.73025131,92.81597137,92.62953186,15.81941986,358.9370728,360,62.78207016,453.0318604,458.5082703,9.292710304,9.399670601,92.9316864,85.16739655,358.9370728,358.8237915,379.0108643,453.040863,185.8847809,119.0754089,114.6710587
4/17/2026 10:35,114.1560211,114,121.2261963,121.2820892,4.93415451,6.338219166,10.85388756,181.4711151,5.829936028,5.721410275,5.14581728,53.68009949,92.34251404,92.62956238,17.12203789,359.3086853,360,64.38166046,456.9255981,458.9152527,9.38924408,9.449847221,92.43219757,85.38168335,359.3086548,359.3318481,378.9623108,456.9204102,185.9133148,119.1649475,114.8005524
4/17/2026 10:40,114.9201126,115.3877792,121.5545349,121.4834518,4.925841331,6.333203793,11.38223267,181.341507,5.83975029,5.718841076,5.136101246,53.28796005,92.69511414,92.6295929,17.00395012,359.8381348,360,64.06128693,459.9168701,458.6809082,9.485777855,9.101553917,92.64489746,85.70161438,359.8381042,359.8733826,379.5256653,459.9399109,185.941864,119.2544937,114.9300461
4/17/2026 10:45,115.2319565,114.8946152,121.7483826,121.6320801,4.917225838,6.328187943,10.8167696,181.0990143,5.849564552,5.7162714,5.126385689,46.11165619,92.72182465,92.62962341,16.06396103,360.5756836,360,62.43913269,461.542511,458.2002258,9.420345306,9.133570671,93.05680847,86.01583099,360.5756836,360.5942688,380.0890198,461.5022888,186.0540466,119.3130646,115.0595398
4/17/2026 10:50,112.6301956,113.4355469,122.0223236,122.0325546,4.908610344,6.323172569,10.83914852,181.3084869,5.859378338,5.713701725,5.116670132,43.0467186,92.92501068,92.62966156,15.12397194,361.3132629,360,59.71530533,462.4129028,457.7195435,9.336030006,9.165588379,93.00111389,85.20304108,361.3132324,361.3151245,380.6523743,462.5915222,186.3116913,119.3593063,115.1890335
4/17/2026 10:55,102.2104187,100.81604,121.6978149,121.9630432,4.899995327,6.318157196,10.87395859,181.2722778,5.8691926,5.71113205,5.106954575,45.32890701,92.64031219,92.62969208,13.37689114,361.8144836,360,56.42556763,463.1101379,457.2388611,9.251714706,9.524727821,92.92306519,85.3573761,361.8145142,361.7264709,381.2157288,463.1002808,186.5693512,119.4055405,115.3185349
4/17/2026 11:00,112.820549,112.5,121.4760895,121.6302567,4.891379833,6.313141823,10.92852402,180.5570679,5.879006863,5.708562851,5.097238541,52.45286179,92.208992,92.6297226,11.71430779,361.2197876,360,53.36445236,460.2061157,456.9544678,9.233675003,9.252908707,92.33209991,85.72232819,361.2197876,361.1795959,380.8206177,460.1599731,186.8269958,119.4517822,115.4480286
4/17/2026 11:05,114.1109161,114.2993469,121.1289215,120.9674072,4.882764339,6.30812645,10.50340557,181.9006195,5.888820648,5.706057072,5.087522984,47.89137268,92.6574707,92.62975311,11.71844387,360.5764771,360,53.49631119,455.7860107,456.7029114,9.269272804,9.150751114,92.70735931,85.53144836,360.5765076,360.5807495,380.3823547,455.7044067,186.794754,119.4980164,115.5775223
4/17/2026 11:10,106.1881256,106,120.8361511,120.8783112,4.874149323,6.303111076,10.74738312,181.9229279,5.898634911,5.727980614,5.077807426,46.12506104,92.84073639,92.62978363,12.17062569,359.6773376,360,55.22872925,453.5579224,457.0394287,9.304870605,9.143940926,92.88098907,85.33925629,359.6773987,359.7081909,379.9440613,453.7032166,186.6874542,119.5442581,115.707016
4/17/2026 11:15,118,117.6014175,120.4856796,120.8496475,4.865533829,6.298095226,9.560697556,181.4727173,5.908449173,5.749904633,5.068091869,52.47929382,92.62899017,92.62982178,13.06821442,358.7781982,360,58.32685471,452.4260559,457.4646912,9.340467453,9.137130737,92.65599823,85.43732452,358.7782593,358.8356323,379.4912415,452.2007446,186.5801544,119.6277618,115.8365097
4/17/2026 11:20,123.1267014,122.3773422,121.0780869,121.1868439,4.856918335,6.293079853,11.28147507,180.7542114,5.918263435,5.771828175,5.058376312,55.23412323,92.5555954,92.62985229,14.37772655,358.5701904,360,61.76486206,452.0814209,457.6671448,9.376065254,9.277822495,92.57151031,85.56841278,358.5701599,358.6666565,379.0364075,452.0708923,186.4728546,119.7305145,115.9660034
4/17/2026 11:25,121.2868347,121.5,121.2986984,121.4309387,4.848303318,6.28806448,10.90861702,181.0308075,5.928077221,5.793752193,5.048660278,48.09368134,92.90141296,92.62988281,15.81662178,359.0804443,360,64.16786957,455.4807129,457.9266357,9.30962944,9.21278286,92.87741089,85.2288208,359.0804138,358.8225403,378.9224854,455.4276123,186.3655548,119.8332672,116.0954971
4/17/2026 11:30,116.3923798,117.2616882,121.8995743,121.7009125,4.839687824,6.283049107,7.85970211,180.863266,5.937891483,5.815676212,5.038944721,48.87258911,92.5987854,92.62991333,15.57314777,359.6469727,360,63.87804413,459.4277649,458.1337891,9.216426849,9.205206871,92.51624298,85.59877777,359.6469421,359.5708008,379.5877075,459.3851013,186.258255,119.9360123,116.2249985
4/17/2026 11:35,115.4081192,114.7003021,121.9250793,121.9250793,4.83107233,6.278033733,10.96597862,182.7619629,5.947705746,5.837599754,5.029229164,44.19883347,93.43989563,92.62994385,14.88238239,360.563324,360,62.24856567,461.1008911,457.5457153,9.226820946,9.197631836,92.9369812,85.5759964,360.5632935,360.5062561,380.2529297,461.1215515,186.262085,120.038765,116.3544922
4/17/2026 11:40,112.8837509,113.5,122.2642288,121.6989059,4.822456837,6.27301836,9.662435532,181.4658203,5.957519531,5.859523773,5.019513607,53.08148956,92.44867706,92.62997437,13.31103802,361.4796753,360,59.44504929,462.7074585,456.9576416,9.260403633,9.190056801,92.37290955,85.81011963,361.4796448,361.4417114,380.7267761,462.7114563,186.3979187,120.14151,116.4839859
4/17/2026 11:45,116.2161102,116.5,122.1593018,122.0401382,4.81384182,6.26800251,11.41017818,181.1663513,5.967333794,5.881447315,5.009797573,50.54414368,92.23106384,92.63001251,11.31559753,361.7655029,360,55.53508759,462.5958252,456.3695374,9.317022324,9.182480812,92.24638367,85.21375275,361.7655029,361.714447,381.1717834,462.5645447,186.5337677,120.2015228,116.6134796
