TimeStamp,.[Puffing2.FLOW_FT20530],.[Puffing2.Flow_FT20530.],.[Puffing2.FLOW_FT24540],.[Puffing2.Flow_FT24540.],.[Puffing2.Flow_Rate_FP6.],.[Puffing2.Flow_Rate_FP7.],.[Puffing2.FLOW_RATE_FP8.],.[Puffing2.Motor_EM2152.0],.[Puffing2.MOTOR_EM25560],.[Puffing2.Motor_EM25560.],.[Puffing2.MOTOR_EM25570.],.[Puffing2.PID_PT2051.Out],.[Puffing2.PID_PT2051.PV],.[Puffing2.PID_PT2051.SP],.[Puffing2.PID_TT2051.out],.[Puffing2.PID_TT2051.PV],.[Puffing2.PID_TT2051.SP],.[Puffing2.PID_TT2454O.Out],.[Puffing2.PID_TT2454O.PV],.[Puffing2.PID_TT2454O.SP],.[Puffing2.PRESS_DPT2357.0],.[Puffing2.PRESS_DPT23570],.[Puffing2.Press_PT20510.],.[Puffing2.Press_PT2152.0],.[Puffing2.TEMP_TE20510],.[Puffing2.Temp_TE20510.],.[Puffing2.TEMP_TE2454I.0],.[Puffing2.TEMP_TE2454O0.],.[Puffing2.TEMP_TE2455I0],.[Puffing2.TEMP_TE2455O0],.[Puffing2.TEMP_TE24600]
4/17/2026 11:50,114.1782684,112.5513382,121.1399307,121.2587662,4.805226326,6.262987137,10.73472691,179.4985504,5.977148056,5.903371334,5.000082016,53.29932022,92.58176422,92.63004303,9.353996277,361.4681396,360,52.68927383,458.4092407,456.0466614,9.291657448,9.174905777,92.56826782,85.50920868,361.4681396,361.4511719,381.3249512,458.4351196,186.6696167,120.2521667,116.7429733
4/17/2026 11:55,116.5,115.5662079,121.1152878,120.9285355,4.796610832,6.257971764,10.96178818,180.9589844,5.986961842,5.925294876,4.990366459,51.41729355,92.52372742,92.63007355,9.500328064,360.6540833,360,53.45926285,453.9938354,456.1620483,9.111941338,9.167329788,92.49512482,85.58898163,360.6541748,360.658905,380.553894,454.2154846,186.6143188,120.302803,116.872467
4/17/2026 12:00,122.8787766,122.5,120.5096359,120.607666,4.787995815,6.25295639,11.01011372,180.7342224,5.996776104,5.947218895,4.980650902,52.8745842,92.34314728,92.63010406,10.41926575,359.3269958,360,56.15776062,451.8343506,456.2774048,8.897984505,9.159754753,92.29438782,85.71891022,359.3270569,359.3412476,379.7828064,451.5342712,186.1791382,120.3534393,117.0019684
4/17/2026 12:05,123.5187454,124,120.9276962,120.7336731,4.779380322,6.247941017,9.737763405,180.8341217,6.006590366,5.969142914,4.970935345,55.39372635,92.25687408,92.63013458,11.67459488,358.7084351,360,59.52719116,450.5751343,456.543457,9.027962685,9.152179718,92.61682129,85.3605957,358.7084351,358.6478271,379.0117188,450.396759,185.7439575,120.4040833,117.1314621
4/17/2026 12:10,119.5498276,119.811409,120.6942978,120.9236069,4.770764828,6.242925644,10.8765173,181.8282471,6.016404152,5.991066456,4.961219311,52.00653076,92.40142822,92.63017273,13.0439539,358.8977356,360,63.48296738,452.6248169,456.9680786,9.146319389,9.233341217,92.38311005,85.32962036,358.8977356,358.8636169,378.7592773,452.5971375,185.4035339,120.4547195,117.2609558
4/17/2026 12:15,118.7808762,118.8974838,121.2913361,121.2110748,4.762149811,6.237910271,10.66630077,180.2977905,6.026218414,6.012990475,4.951503754,53.42630768,92.57217407,92.63020325,14.32801533,359.0870361,360,64.57797241,456.3616333,457.3926697,9.248292923,9.423659325,92.66061401,85.46520233,359.0870056,359.0793762,379.3240967,456.3778992,185.7733765,120.5053558,117.3904495
4/17/2026 12:20,116.5083923,116.5480042,122.2329254,122.0616608,4.753534317,6.232894421,10.81908035,181.0286713,6.036032677,6.034914017,4.941788197,49.10612488,92.47587585,92.63023376,13.65113354,359.9587708,360,63.19401932,460.4128418,457.2958374,9.218817711,8.912557602,92.55863953,85.59299469,359.9587402,360.0350647,379.888916,460.3161011,186.143219,120.5559998,117.5199432
4/17/2026 12:25,123.4333267,123.4922714,122.0055008,122.4163208,4.744918823,6.227879047,11.11381721,180.1852722,6.045846462,6.056838036,4.932072639,49.63178635,92.12526703,92.63026428,12.2921896,361.2587585,360,59.58336258,463.5184937,456.7601929,9.18770504,9.064965248,92.20103455,85.36963654,361.258728,361.4321899,380.5635376,463.5403748,186.5130615,120.6047974,117.649437
4/17/2026 12:30,116.7658005,116.5849609,122.1096878,121.7850037,4.736303329,6.222863674,8.907842636,179.3083801,6.055660725,6.078762054,4.922357082,51.16858292,92.4638443,92.6302948,9.523295403,362.5587463,360,54.84854889,463.177124,455.8234253,9.217840195,9.217372894,92.49023438,85.65438843,362.5586853,362.8293457,381.6738281,463.4032593,186.8829041,120.6414108,117.7789383
4/17/2026 12:35,111.4362793,111.5851746,120.3782654,120.3870468,4.727688313,6.217848301,9.521744728,179.6158905,6.065474987,6.100685596,4.912641048,50.04911804,92.43986511,92.63033295,6.754400253,362.4867249,360,51.629879,457.9714355,454.6942139,9.247976303,9.36978054,92.13936615,86.17469025,362.4867554,362.4637146,381.8537903,457.9706726,187.2527313,120.6780243,118.3414917
4/17/2026 12:40,121.2448349,120.661438,120.8457642,120.5703125,4.719072819,6.212832928,6.531052589,179.9644623,6.075289249,6.122609615,5.011744976,50.39782333,92.10056305,92.63036346,5.186720371,361.5536804,360,52.29934692,452.7004089,453.8040771,9.341459274,9.230898857,92.08784485,85.45085907,361.5537109,361.7727051,381.5570068,452.6210022,187.5731354,120.7146378,119.2904434
4/17/2026 12:45,107.2912598,111.2753525,122.0981674,122.0118561,4.710457325,6.207817554,9.169742584,184.0747986,6.085103035,6.144533157,5.143479824,35.2310791,93.61363983,92.63039398,3.678973198,361.6252441,360,54.36887741,448.7892456,453.192688,9.759504318,10.0446043,93.51078796,85.53370667,361.6252136,361.2082214,381.2602234,448.7513733,187.1334229,120.7512512,120.2394028
4/17/2026 12:50,94.55702209,94.75315094,121.322319,121.2728195,4.701842308,6.202801704,6.425953388,175.8102875,6.094917297,6.166457176,5.275214672,45.6283989,92.30999756,92.6304245,0.027061986,409.471405,360,55.72340775,451.0698853,452.1256409,10.00382423,9.921323776,92.19286346,85.52231598,409.4742737,409.3676147,404.4573975,451.1305542,165.4267273,118.6975479,125.1236115
4/17/2026 12:55,94.66596985,94.77648163,121.0761185,121.0010376,4.693226814,6.197786331,10.06983376,171.6493225,6.285766602,6.238223553,5.381069183,42.86743164,92.1452713,92.63045502,0.056308407,431.4482117,360,50.44509506,463.888031,452.3518372,10.14961052,10.07201385,92.22531128,85.64315796,431.4260254,431.4533691,427.0592651,463.8777161,148.1385956,115.9879608,132.4617767
4/17/2026 13:00,93.90836334,93.95476532,120.319809,120.3632278,4.68461132,6.192770958,9.733212471,169.2475891,6.853471279,7.120592117,5.872603893,40.578125,92.25761414,92.63049316,0.085554831,444.3905334,360,36.5772171,475.0699463,451.9607544,10.07406902,9.988446236,92.28358459,85.91856384,444.4429321,444.2970886,441.5697021,475.146698,136.2423401,114.5935287,137.3118439
4/17/2026 13:05,69.10113525,69.16773224,118.3432999,118.3287964,4.675996304,6.187755585,9.923764229,172.0486298,6.528690338,6.272456646,5.158096313,40.62456512,92.50817871,92.63052368,0.11480125,411.0198975,360,21.57641029,473.6261902,452.1072693,10.49837112,10.15861988,92.49150848,85.3769989,411.1090393,411.1603088,435.7639465,473.5098572,156.9941406,114.2710342,144.096817
4/17/2026 13:10,71.5500412,71.87952423,119.2941589,119.3859253,4.66738081,6.182740211,6.388262749,175.7563934,6.053862572,6.231240273,5.071448326,35.7918129,92.77023315,92.6305542,0.144047678,388.9792786,360,13.10211849,461.2210693,452.2537842,10.57437611,10.55978775,92.71794128,85.94876099,388.9443054,388.9823303,415.8768005,461.4736938,174.35495,116.6850128,137.6038208
4/17/2026 13:15,96.65254211,96.64285278,118.911644,118.6404495,4.658765316,6.177724838,10.58429527,178.3409271,6.069582939,6.291963577,5.117713928,36.72631454,92.5688324,92.63058472,0.173294097,380.1300659,360,14.8092556,446.3034363,452.4002991,10.65038109,10.85862541,92.65140533,85.4048996,380.1304321,380.1229553,404.1458435,446.2410583,179.3770752,117.5259552,134.0636292
4/17/2026 13:20,110.6104126,112.5,118.6508026,118.6135941,4.650150299,6.172708988,8.508877754,178.9159698,6.085303307,6.210679531,5.16397953,46.70273972,92.60474396,92.63061523,0.202540517,372.5982666,360,25.23262024,432.7987976,452.3786926,10.79483414,10.7082243,93.02584839,85.52114868,372.5985413,372.5977173,396.4280701,432.7641602,180.17836,117.6916656,132.0653687
4/17/2026 13:25,73.89942169,73.64522552,119.7742233,120.0717773,4.641534805,6.167693615,9.372135162,181.0722046,6.101023674,6.037932873,5.210245132,48.18134308,93.3892746,92.63064575,0.231786937,367.396759,360,37.20278549,425.1855164,354.8706055,11.47134399,11.49738598,93.35706329,85.58843994,367.3965149,367.5554199,390.0176086,425.1196899,179.4078827,117.6952438,130.1620636
4/17/2026 13:30,35.5,35.89256668,85.15132141,84.95896149,3.545532703,4.552145958,7.49574852,71.49517822,5.8204813,5.362504959,5.205459595,19.82833099,17.74730301,83.401474,0.261033356,391.3190918,360,0.840393126,416.9550171,5.233965874,1.142568707,1.152423382,17.66122055,37.36872101,390.9971313,390.9862976,385.1158752,416.9056702,156.9820862,116.3155212,150.857193
4/17/2026 13:35,35.45696259,35.5,76.28644562,76.11341858,3.495232344,4.51700449,8.421141624,67.34387207,5.738699913,5.425342083,5.124127865,19.22916412,6.17965126,58.87966537,0.290279776,387.3711548,360,2.173140287,412.6065063,13.53431129,0.125550598,-0.116253212,6.232486725,37.22874069,387.2124634,387.2175598,377.2047729,412.5268555,143.8501282,114.9358063,131.7910461
4/17/2026 13:40,35.29228592,35.20127106,75.61830902,75.44765472,3.444932222,4.481863022,7.368650436,67.0103302,5.656918526,5.488179684,5.042796135,18.62999916,4.96642065,40.06687927,0.319526196,383.4232178,360,3.50588727,406.0297546,21.83465576,0.1223092,-0.105233341,4.612122059,37.18972015,383.4278259,383.448822,369.9671326,405.9671631,138.9827576,113.5560913,129.7326813
4/17/2026 13:45,35.05807495,35.5,73.62512207,73.93162537,3.394631863,4.446721554,8.847766876,66.8369751,5.575137138,5.551016808,4.961464882,18.0308342,3.572060108,39.79808426,0.348772615,379.4752808,360,4.838634491,399.4529724,30.13500214,0.237968341,-0.094213478,3.40740943,37.31548691,379.4629517,379.4558411,363.672821,399.4074707,134.4825745,112.7626495,128.8427277
4/17/2026 13:50,35,34.6761055,0.280335039,0.578226924,3.344331741,4.411580086,9.684862137,0.57772857,-0.041320026,0.004753969,0.122370139,17.43166733,3.574424744,0.083168484,0.378019065,371.4622803,360,6.171381474,392.8762207,38.43534851,0.12142311,-0.083193615,3.410251379,36.05014038,371.4332886,371.4408875,355.0984192,392.8477783,132.3837585,112.2781067,128.0078735
4/17/2026 13:55,34.97231674,35,0.268727124,0.560876787,3.294031382,4.376439095,6.284007072,0.578829288,-0.041200407,0.003801993,0.13028343,16.83250237,3.576789618,0.205119491,11.18003464,352.0762329,360,7.504128933,385.4258728,46.73569107,0.004877885,-0.072173744,3.41309309,36.14180374,352.0766602,352.035614,342.8371277,385.3856506,131.4091797,111.7935638,127.173027
4/17/2026 14:00,34,34,0.257119179,0.543526649,3.24373126,4.341297626,9.66073513,0.579930067,-0.041080792,0.002850018,0.138196722,16.2333374,3.579154253,0.327070504,37.27212524,336.4162292,360,8.836875916,377.8786926,55.03603745,-0.111667342,-0.061153881,3.41593504,35.94413757,336.4165649,336.4324646,331.5856934,377.796814,130.4346008,111.309021,126.3381653
4/17/2026 14:05,33.76750565,33.71205139,0.245511249,0.526176512,3.193430901,4.306156158,8.352477074,0.581030846,-0.040961172,0.001898043,0.146110013,15.63417149,3.581519127,0.449021488,74.64580536,325.0089722,360,10.16962337,371.5958252,63.33638382,-0.228212565,-0.050134014,3.418776989,35.89700317,325.0093079,324.9839172,322.0468445,371.5541992,129.3153687,110.8244781,126.1421127
4/17/2026 14:10,33.5,33.5,0.233903304,0.508826375,3.143130779,4.27101469,10.40960026,0.582131624,-0.040841553,0.000946067,0.154023319,15.03500652,3.583883762,0.570972502,99.99390411,315.0474243,360,11.50236988,365.4043274,71.63672638,-0.23278001,-0.039114147,3.4216187,36.34204865,315.0294189,314.9718018,314.871582,365.3399963,128.1768494,110.3399353,126.0311737
4/17/2026 14:15,32.16091919,32.5,0.222295374,0.491476208,3.09283042,4.235873222,7.446185112,0.583232403,-0.040721938,-5.91E-06,0.161936611,14.43584061,3.586248636,0.692923486,99.97969818,309.0976563,360,12.83511734,359.1214294,79.93707275,-0.214447439,-0.028094282,3.424460649,36.03552628,309.0847778,309.085144,312.3744202,358.9828491,127.0383453,109.8553925,125.9202423
4/17/2026 14:20,31.5,31.89387894,0.210687444,0.474126071,0.18970111,0.201103896,10.48714828,0.584333181,-0.040602319,-0.000957883,0.169849902,13.83667469,3.588613272,0.81487453,99.96549225,305.1602478,360,14.1678648,361.196167,88.23741913,-0.196114868,-0.017074417,3.427302361,2.224474192,305.1604004,305.1531677,313.7541809,361.1936646,125.8998413,109.3708496,125.8093109
4/17/2026 14:25,31.0957222,31.5,0.199079514,0.456775934,0.181022972,0.197766766,10.49269772,0.58543396,-0.0404827,-0.001909859,0.177763194,13.23750973,3.590977907,0.936825514,99.95128632,300.1288147,360,15.50061131,360.2648621,96.5377655,-0.177782297,-0.006054551,3.43014431,2.232731581,300.1290588,300.1218262,310.2452393,360.240387,124.7613297,108.8863068,125.6983795
4/17/2026 14:30,36.10538864,34.56308365,0.187471569,0.439425796,0.172344819,0.194429621,9.410360336,0.586534739,-0.040363085,-0.002861834,0.1856765,12.63834381,3.593342781,1.058776498,99.93708801,295.5088196,360,16.83335876,357.2713318,104.8381119,-0.159449726,0.004965315,3.432986259,2.24098897,295.5088501,295.510437,306.7362976,357.2255249,123.9734421,108.4017639,125.5249405
4/17/2026 14:35,33.02558517,31.90828896,0.175863639,0.422075629,0.16366668,0.191092476,8.615893364,0.587635517,-0.040243465,-0.003813809,0.193589792,12.03917885,3.595707417,1.180727482,99.92288208,291.18573,360,18.16610527,354.277832,113.1384583,-0.141117156,0.01598518,3.435827971,2.249246597,291.1853638,291.1858826,303.9382629,354.2106628,123.3234329,107.9172211,124.8615875
4/17/2026 14:40,58.79245377,58.5874176,0.164255708,0.404725492,0.154988527,0.187755346,8.608473778,0.588736296,-0.040123846,-0.004765785,0.201503083,11.44001293,3.59807229,1.302678585,99.90867615,286.8626404,360,19.49885368,351.2843018,121.438797,-0.122784592,0.027005047,3.43866992,2.257503986,286.8618774,286.8612976,301.3006897,351.1958008,122.6734161,107.4326782,124.1982269
4/17/2026 14:45,62.7076416,64.32112122,0.152647778,0.387375355,0.146310389,0.184418201,7.517934322,0.589837074,-0.040004231,-0.00571776,0.209416375,10.84084702,3.600436926,1.424629569,99.89447021,282.5395508,360,20.83160019,348.290802,129.739151,-0.104452021,0.038024914,3.441511869,2.265761375,282.5383911,282.5367432,298.663147,348.1809387,122.0233994,106.9481354,123.5348663
4/17/2026 14:50,32.56663132,32.45277023,0.141039833,0.370025218,0.137632251,0.181081057,8.741014481,0.590937853,-0.039884612,-0.006669736,0.217329666,10.24168205,3.602801561,1.546580553,99.88026428,278.2164612,360,22.16434669,345.2539063,138.0394897,-0.086119451,0.049044777,3.44435358,2.274019003,278.2149048,278.2121582,296.0256042,345.1660767,121.3733902,106.6456299,122.8715134
4/17/2026 14:55,30.8015461,30.5,0.129431903,0.35267505,0.128954098,0.177743912,10.18293667,0.592038631,-0.039764997,-0.007621711,0.225242972,9.642516136,3.605166435,1.668531537,99.86606598,273.8933716,360,23.49709511,342.1929016,146.3398438,-0.06778688,0.060064644,3.44719553,2.282276392,273.8914185,273.8875732,293.388031,342.1512146,120.7233734,106.3729172,122.2081528
4/17/2026 15:00,30.03406143,30,0.117823973,0.335324913,0.120275952,0.174406782,9.947604179,0.59313941,-0.039645378,-0.008573686,0.233156264,9.04335022,3.607531071,1.790482521,99.85186005,269.4821167,360,24.82984161,339.1318665,154.6401825,-0.049454309,0.071084507,3.450037479,2.290533781,269.4823914,269.4523315,290.7504883,339.1363525,120.0733643,106.1001968,121.5447998
4/17/2026 15:05,30.78517342,30.00471687,0.106216036,0.317974776,0.111597806,0.171069637,10.49375725,0.594240189,-0.039525758,-0.009525661,0.241069555,8.444185257,3.609895945,1.912433505,99.83765411,265.6204834,360,26.16258812,336.0708618,162.9405212,-0.031121742,0.082104377,3.45287919,2.298791409,265.6207886,265.65979,288.112915,336.0940857,119.4233475,105.8274841,120.8814392
4/17/2026 15:10,30.48381424,30.51046181,0.094608106,0.300624639,0.102919668,0.167732492,8.428830147,0.595340967,-0.039406143,-0.010477637,0.248982847,7.845019341,3.61226058,2.034384489,99.82344818,264.7783508,360,27.49533653,333.0098267,171.2408752,-0.012789171,0.093124241,3.45572114,2.307048798,264.7783813,264.7446594,286.3459778,333.0261841,118.7733307,105.5547638,120.2180786
4/17/2026 15:15,29.71591949,29.84023285,0.083000168,0.283274472,0.094241522,0.164395362,10.89678478,0.596441686,-0.039286524,-0.011429613,0.256896138,7.245853901,3.614625454,2.156335592,99.80924988,263.1416321,360,28.82808304,329.948822,179.541214,0.005543398,0.104144104,3.458563089,2.315306187,263.140686,263.1705933,285.0476379,329.9582825,118.1233215,105.2820511,119.5224991
4/17/2026 15:20,30,30,0.255026847,0.265924335,0.085563377,0.161058217,11.09668541,0.597542465,-0.039166905,-0.012381587,0.26480943,6.646688461,3.616990089,2.278286457,99.79504395,260.5535889,360,30.16082954,326.8877869,187.841568,0.023875969,0.115163974,3.4614048,2.323563814,260.5504761,260.5349426,282.7514954,326.8903809,117.4733047,105.0093307,118.8111267
4/17/2026 15:25,29.55929375,29.5,1.801903129,0.248574197,0.076885231,0.157721072,9.962995529,0.598643243,-0.03904729,-0.013333563,0.272722721,6.047523022,3.619354725,2.40023756,99.78083801,257.9655457,360,31.49357796,323.8267822,196.1419067,0.042208537,0.126183838,3.46424675,2.331821203,257.9602661,257.8993225,280.4416199,323.8224792,116.8232956,104.736618,118.0997543
4/17/2026 15:30,29.5,29.5,3.34877944,0.231224045,0.068207085,0.154383928,11.06381226,0.599744022,-0.038927671,-0.014285538,0.280636042,5.448357582,3.621719599,2.522188663,99.76663208,251.6643219,360,32.82632446,315.4285278,204.4422607,0.060541108,0.137203708,3.467088699,2.340078592,251.6556396,251.6422424,271.6953125,315.3845825,116.3709335,104.4638977,117.3883896
4/17/2026 15:35,30.53065109,30.50993156,4.895655632,0.213873908,0.059528939,0.151046798,9.026016235,0.6008448,-0.038808051,-0.015237514,0.288549334,4.849191666,3.624084234,2.644139528,99.75242615,246.290451,360,34.15907288,306.0441284,212.7425995,0.078873679,0.148223564,3.46993041,2.34833622,246.3037415,246.2907257,264.7530212,306.0708923,115.9961929,104.191185,116.6770172
4/17/2026 15:40,29.5,29.5,6.442532063,0.196523756,0.050850797,0.147709653,11.03292465,0.601945579,-0.038688436,-0.01618949,0.296462625,4.250026226,3.626449108,2.766090631,99.73822784,241.6207275,360,35.49181747,298.4429626,221.0429382,0.09720625,0.159243435,3.47277236,2.356593609,241.6546783,241.6091766,260.7577209,298.3678589,115.6214523,103.9184647,115.9656525
4/17/2026 15:45,30.29964256,30.69845009,7.989408493,0.179173619,0.042172652,0.144372508,9.029046059,0.603046358,-0.038568817,-0.017141465,0.304375917,3.650860786,3.628813744,2.888041496,99.72402191,238.0116882,360,36.82456589,291.8143921,229.3432922,0.115538813,0.170263305,3.475614309,2.364850998,237.9746399,237.9998474,257.9174805,291.9743347,115.2467117,103.645752,115.2542801
4/17/2026 15:50,29,29.23838997,9.536284447,0.161823466,0.033494506,0.141035378,11.171525,0.604147136,-0.038449198,-0.018093439,0.312289208,3.051695108,3.631178379,3.009992599,99.70981598,234.6993408,360,38.1573143,287.842804,237.643631,0.133871391,0.181283161,3.47845602,2.373108625,234.6686249,234.7078552,255.5886078,287.4760132,114.8719711,103.3730316,115.2653656
4/17/2026 15:55,29,29.86701775,11.08316135,0.144473329,0.02481636,0.137698233,10.48764992,0.605247915,-0.038329583,-0.019045414,0.3202025,2.452529669,3.633543253,3.131943703,99.69561005,231.3870087,360,39.4900589,284.1784363,245.943985,0.152203962,0.192303032,3.48129797,2.381366014,231.3626251,231.415863,252.4295197,283.8882141,114.4972305,103.1003189,115.2912445
4/17/2026 16:00,29,29,12.63003731,0.127123177,0.016138216,0.134361088,8.66748333,0.606348693,-0.038209964,-0.01999739,0.328115791,1.85336411,3.635907888,3.253894567,99.68141174,228.6221466,360,40.82280731,280.5678711,254.2443237,0.170536518,0.203322902,3.484139919,2.389623404,228.6086121,228.6136017,249.205658,280.3003845,114.1224899,102.8275986,115.317131
4/17/2026 16:05,29,29,14.17691326,0.109773032,0.007460072,0.131023958,9.89931488,0.607449472,-0.038090345,-0.020949366,0.336029083,1.254198551,3.638272762,3.375845671,99.66720581,226.2052002,360,42.15555573,276.9573059,262.5446777,0.188869089,0.214342758,3.48698163,2.397881031,226.1957092,226.1901703,246.4686432,276.7322388,113.7477493,102.5548859,115.3430099
4/17/2026 16:10,31.50132751,29.89797974,15.72379017,0.092422888,-0.001218073,0.127686813,10.30674458,0.608550251,-0.037970729,-0.021901341,0.343942374,0.655033052,3.640637398,3.497796535,99.65299988,223.7882385,360,43.48830032,273.3467407,270.8450012,0.20720166,0.225362629,3.48982358,2.40613842,223.7827911,223.7667389,243.7449341,273.2131958,113.3730087,102.2821655,115.3688965
4/17/2026 16:15,29,29,17.27066612,0.075072743,-0.009896218,0.124349669,9.990984917,0.609651029,-0.03785111,-0.022853317,0.351855665,0.055867504,3.643002272,3.619747639,99.63879395,221.3712769,360,44.82104874,269.7361755,279.1453552,0.22553423,0.236382499,3.492665529,2.414395809,221.3698883,221.3433228,241.0212097,269.6941223,112.9982681,102.0094528,115.394783
4/17/2026 16:20,270.7529907,253.4570465,86.42258453,86.48892975,5.023051739,5.611307144,10.11844444,71.53266907,5.948288441,5.907256603,4.973540783,37.24076462,8.273654938,8.74093914,99.62458801,262.0643921,360,46.15379715,261.0751038,287.4457092,0.243866801,0.247402355,8.324836731,39.429039,261.9253845,262.1120911,212.349823,261.064209,112.6235275,101.7367325,115.4206619
4/17/2026 16:25,163.2338104,162.5,84.55662537,84.64879608,5.250452995,5.83438921,10.46817017,80.91091156,5.977595329,5.902063847,5.113447666,34.68580246,33.59545135,33.21783066,99.61038971,286.1889038,360,47.48654175,274.6557617,295.7460632,0.558247626,0.507928193,33.59000397,39.68574524,286.1889343,286.556366,268.421936,274.7205505,112.1931763,101.4640198,115.9184113
4/17/2026 16:30,323.059967,322.2791443,120.4863358,120.4473724,5.924881935,6.620797634,9.968999863,136.8895721,6.006901741,5.89687109,5.042796135,51.50540161,53.01761627,53.80513,99.59618378,300.1431885,360,48.81929016,302.0123901,304.0463867,3.868189812,3.949742556,53.09852219,58.58094025,300.142395,300.1339417,298.5869141,301.9902344,111.6806183,101.1912994,118.6578674
4/17/2026 16:35,243.5817261,244.0793915,125.5976105,125.6925964,6.088496208,6.684352875,9.279093742,169.2431183,6.03620863,5.891678333,5.031929016,53.27182388,77.72195435,78.28144836,99.58197784,326.0415039,360,49.37707138,327.3989868,327.316925,5.966665745,6.179152489,78.00463104,64.53527832,326.0314331,326.0266418,322.026062,327.3954773,111.1341095,101.1421814,129.9006195
4/17/2026 16:40,82.06253815,81.64045715,124.8471298,124.8449707,6.053742409,6.672865391,11.00060368,188.4065247,6.065515041,5.8864851,5.021062374,41.83973312,92.10865021,92.52349854,99.56777191,339.8585205,360,49.60144424,352.5899658,351.8248596,7.879239559,7.855896473,92.11935425,64.34423828,339.858551,339.5223999,344.9408569,352.5501404,110.4660873,101.1220474,125.838501
4/17/2026 16:45,67.62129974,67.66321564,126.2780991,126.0347672,6.018989086,6.66137743,11.35579205,186.960556,6.09482193,5.881292343,5.010195255,38.03503418,92.79217529,92.45844269,99.55357361,339.8652344,360,51.21604156,371.2068481,376.3328247,8.112416267,8.012992859,92.81890106,64.3793335,339.8652039,339.9698792,352.7548218,371.187439,109.7980652,101.1019211,119.9445648
4/17/2026 16:50,58.25083923,58.31898117,127.1593399,126.9124374,5.984235287,6.649889946,11.38556862,185.2541351,6.124128342,5.876099586,4.999328136,32.19447708,92.52960205,92.39339447,99.4779129,348.3981934,360,58.68898392,387.3874512,400.8407593,8.345592499,8.170088768,92.6727829,64.12526703,348.3974609,348.3857117,360.6583862,387.4006348,109.4144516,101.0817947,118.7258835
4/17/2026 16:55,64.75275421,64.37293243,128.0520172,128.0535889,5.949481964,6.638402462,10.95841694,184.2558594,6.15343523,5.870906353,4.988461018,25.98218727,93.20126343,92.32833862,94.47975159,362.6460571,360,68.60507202,411.0740356,425.3486938,8.57876873,8.327184677,93.27563477,64.24544525,362.6454773,362.4456177,371.1628113,411.0387878,109.5726471,101.0616608,117.3218079
4/17/2026 17:00,47.72036362,47.85448456,124.794136,124.9944534,5.914728165,6.626914501,9.793992043,179.8264313,6.182742119,6.009839058,4.977593899,27.08580971,93.25245667,92.26328278,78.70546722,374.7466125,360,69.15937805,438.5381165,434.8825684,8.133071899,7.94338131,93.32964325,64.29850769,374.7466125,374.61203,382.3322449,438.6260376,109.730835,101.0415344,120.754158
4/17/2026 17:05,58.98166656,59.3423996,74.26195526,74.03231812,5.879974842,6.615427017,10.80077934,140.8869781,6.498184204,6.174417973,4.96672678,25.17019272,92.71460724,92.19822693,35.6855278,397.5640869,360,49.79480362,464.0111084,339.1943665,20.92083549,20.9887619,92.84895325,64.47793579,397.5629883,397.5494995,385.2399292,463.9771729,109.8890228,103.0884399,128.2388916
4/17/2026 17:10,74.09242249,76.36514282,72.58660889,72.59358978,5.845221043,6.603939056,11.08250237,138.0066071,6.430629253,6.045240879,4.955859661,36.32426453,92.43738556,92.13317871,0.007610095,410.5614929,360,27.82177734,461.0570984,237.6686401,20.88832855,20.94919014,92.43608856,64.51181793,410.5608521,410.3372498,402.8675537,461.1474915,110.0472107,104.6381607,134.1631927
4/17/2026 17:15,45.06695938,44,78.83617401,78.90685272,5.810467243,6.592451572,10.00051308,143.8049927,6.363073826,5.981939316,4.944992542,32.92867661,92.71852875,92.06812286,0.042187501,416.1529541,360,14.33950901,447.4728699,136.1429138,20.8558197,20.90961838,92.77744293,64.5852356,416.1525879,416.1397705,414.6459045,447.4754944,110.2053986,105.1456985,137.1678772
4/17/2026 17:20,54.61083221,54.4821701,82.61038971,82.52886963,5.775713921,6.580964088,9.22203064,145.3806152,6.295518875,5.918637276,4.9341259,35.48132324,92.23313904,92.00306702,0.076764904,424.0500793,360,8.064147949,437.8705139,34.61718369,20.82331085,20.87004662,92.07722473,64.81593323,424.0501709,424.0091553,423.7901611,438.0597839,110.3635864,105.6532364,138.6311798
4/17/2026 17:25,95.73197174,102.5679321,78.74092865,78.97008514,5.740960121,6.569476128,10.88563824,132.7235718,6.229355812,5.866546154,4.923258781,32.39630508,81.746315,80.95823669,0.111342311,415.2312927,360,1.46E-05,431.2681885,1.373300314,20.790802,20.83047485,81.69688416,64.39743042,415.2314453,415.2672424,425.9436035,431.2685547,110.5217743,106.1607742,132.2327118
4/17/2026 17:30,32.13786316,32.20809555,72.45718384,72.33557129,5.706206799,6.557988644,10.58689117,111.4610062,6.167014599,5.846876144,4.912391663,11.6135931,57.56134415,56.48525238,0.145919725,413.6317139,360,3.68E-05,422.2985535,3.457119703,20.75829506,20.79090309,57.58586884,64.52789307,413.7479858,413.6306458,423.9823914,422.3105774,110.6799698,106.3769989,128.1142578
4/17/2026 17:35,28.5344696,25.38986206,48.20948792,48.0859108,5.650705338,5.870753765,9.159765244,74.5687561,6.104673862,5.827206135,4.901524544,5.999112129,39.29186249,39.93408966,0.180497125,407.0489197,360,5.90E-05,414.513092,5.540938854,20.72578621,20.75133133,39.19872284,46.65225983,407.0498962,407.0108337,414.5345154,414.5638123,110.8074417,106.3335037,125.7844925
4/17/2026 17:40,56.61455917,56.53026199,49.57622528,49.458004,5.580582619,5.748255253,10.36778355,74.87248993,6.042332649,5.807536602,4.890657425,28.48788071,39.98547745,39.83347702,0.215074539,401.3613281,360,8.12E-05,406.7276001,7.624758244,20.69327736,20.71175957,40.30000687,45.27856827,401.3495483,401.1772156,398.6744995,406.8170776,110.9245071,106.2900085,124.2918396
4/17/2026 17:45,34.73100662,32.38552856,49.21251297,49.22796249,5.5104599,5.708499908,10.52542973,74.98455048,5.979991913,5.787866592,4.879790306,28.34173584,39.52440643,39.73286438,0.249651939,395.8215637,360,0.000103407,400.5361023,9.708577156,20.66077042,20.67218781,39.12584686,44.98802567,395.7963867,395.5454712,390.5180359,400.4802246,111.0415726,106.246521,122.9576263
4/17/2026 17:50,116.1483688,118.3044891,53.69171906,54.01671219,5.440337658,5.668744564,10.9981823,74.59041595,5.9176507,5.768196583,4.868923187,35.78972626,39.51170731,39.63224792,0.284229338,390.2269897,360,0.000125601,394.4337463,11.79239655,20.62826157,20.63261604,39.49593735,45.10580826,390.1914673,389.9137268,377.7543335,394.3406982,111.158638,106.2030258,122.4470444
4/17/2026 17:55,42.88231659,42.98308182,51.6586647,51.68868256,5.370214939,5.628988743,11.12882614,73.96195221,5.855309963,5.74852705,4.858056068,19.25318909,35.77774429,35.04934311,0.318806738,384.2394714,360,0.000147796,388.5354309,13.87621593,20.59575272,20.59304428,35.76058197,41.50039291,384.2369995,384.2819824,374.0708923,388.4723206,111.2757034,106.1595306,121.93647
4/17/2026 18:00,35.48690796,35,46.87475204,46.58972168,5.300092697,5.589233398,9.762374878,69.55749512,5.79296875,5.72885704,4.84718895,0.112246752,19.31294632,10.56866455,0.353384167,376.3616943,360,0.000169991,380.9922791,15.96003532,20.56324387,20.55347061,19.31854439,37.82204437,376.3619385,376.4000854,372.4915771,380.9534607,111.3927689,106.1160355,121.4258957
4/17/2026 18:05,42.97390747,42.53518677,45.14337921,44.9806366,5.229969978,5.549477577,11.07307053,68.21031952,5.730628014,5.709187508,4.836322308,0.348231822,13.94308853,0.029367691,0.387961566,370.2560425,360,0.000192186,373.3685303,18.04385567,20.53073692,20.51389885,13.91574287,37.99991226,370.2562561,370.2610168,366.9713745,373.3449402,111.5098343,106.0725403,120.9153137
4/17/2026 18:10,36.50844193,36.51318359,44.04594421,44.05065918,5.159847736,5.509722233,11.05566311,67.4519043,0.001687006,0.001681808,0.116884753,0.584216893,10.86356354,0.00455849,0.422538966,364.632019,360,0.000214381,365.7447815,20.1276741,19.24629593,19.25592041,10.88937759,37.84600449,364.6322937,364.6242371,361.4512024,365.7364197,111.6268921,106.0290451,120.4047394
4/17/2026 18:15,34.44287872,34.42866135,41.66330719,41.64772415,5.089725018,5.469966888,11.03580379,67.24582672,0.001063794,0.001058579,0.116277039,0.820201993,9.42195797,0.028051483,2.030084133,359.1660461,360,0.000236576,358.5814514,22.21149445,17.45855331,17.43914413,9.331079483,38.12798691,359.1662903,359.140564,355.9309998,358.5222473,111.7439575,105.8897705,119.8941574
4/17/2026 18:20,33.81878281,33.5,0.789494395,0.496742725,5.019602776,5.430211067,11.05666161,59.60103607,0.000440583,0.00043535,0.115669325,1.056187034,7.980351448,0.051544476,8.275971413,353.9075928,360,0.000258771,351.6683655,24.29531288,7.2720294,7.2720294,7.968429089,37.43303299,353.9077454,353.8472595,350.20047,351.5572815,111.8080597,105.5579147,119.3835831
4/17/2026 18:25,30.5,30.5,0.089770138,0.491710335,4.949480057,5.390455723,9.643836021,0.610000014,-0.000182629,-0.000187879,0.115061618,1.292172194,7.032284737,0.075037464,32.64863205,339.3174744,360,0.000280966,345.4024048,26.37913132,-0.247976497,-0.24797602,7.069726467,36.98310089,339.3179626,339.3421631,336.4203186,345.3571777,111.6302567,105.226059,118.8730011
4/17/2026 18:30,30.615942,30.5,0.089004882,0.486677945,4.879357815,5.350699902,10.7155304,0.610000014,-0.00080584,-0.000811108,0.114453904,1.528157234,6.141684532,0.098530464,72.05932617,324.052063,360,0.00030316,339.4354553,28.46295166,-0.247945517,-0.247943848,6.171024323,36.95699692,324.0526733,324.0452881,322.9360962,339.4093323,111.4524536,104.8942032,118.3624268
4/17/2026 18:35,30.49570274,30.5,0.088239625,0.481645525,4.809235096,5.310944557,11.26817131,0.610000014,-0.001429052,-0.001434337,0.113846198,1.764142275,5.251084328,0.122023456,99.99993896,311.8519287,360,0.000325355,333.4685059,30.5467701,-0.247914538,-0.247911677,5.272321701,36.88909531,311.8308105,311.835022,312.1689758,333.4614868,111.2746506,104.5623474,117.8518524
4/17/2026 18:40,33.41137314,33.79754257,0.087474369,0.476613134,4.739112854,5.271189213,11.36753464,0.610000014,-0.002052263,-0.002057566,0.113238484,2.000127316,4.360484123,0.14551644,99.99977875,301.1741638,360,0.00034755,328.4037476,32.63058853,-0.247883558,-0.247879505,4.373619556,37.04042816,301.2391663,301.184967,303.3115845,328.3761597,111.0968552,104.230484,117.3412704
4/17/2026 18:45,35.66014099,35.28818893,0.086709104,0.471580744,4.668990135,5.231433392,11.36640549,0.610000014,-0.002675475,-0.002680795,0.112630777,2.236112595,4.143277645,0.169009432,99.99962616,293.0018616,360,0.000369745,323.680542,34.71440887,-0.247852579,-0.247847319,4.16640377,36.95543289,293.0032959,293.0070496,296.8153076,323.7250366,110.9190521,103.8986282,116.8306961
4/17/2026 18:50,46.52368546,47.89848709,0.085943848,0.466548324,0.134432092,0.11597985,11.36527634,0.610000014,-0.003298686,-0.003304024,0.112023063,2.472097635,3.95813942,0.192502439,99.99947357,285.1471252,360,0.00039194,320.022644,36.79822922,-0.247821599,-0.247815147,3.977851868,2.160149336,285.1931763,285.147583,291.8032837,319.9851379,110.7412491,103.5667725,116.3201141
4/17/2026 18:55,44.89154434,45.11001587,0.085178591,0.461515933,0.132978156,0.114719979,11.06398487,0.610000014,-0.003921898,-0.003927253,0.111415349,2.708082676,3.773001432,0.215995431,99.99932098,279.050354,360,0.000414135,315.9328918,38.88204956,-0.24779062,-0.247782975,3.789300203,2.163940191,279.0536804,279.0518188,287.6563416,315.9191589,110.5634537,103.2349167,115.8323822
4/17/2026 19:00,33.52476501,33.87202454,0.084413335,0.456483543,0.131524205,0.113460109,11.09649372,0.610000014,-0.004545109,-0.004550482,0.110807642,2.944067717,3.587863207,0.239488423,99.9991684,272.9535522,360,0.00043633,311.8431396,40.96586609,-0.24775964,-0.247750789,3.600748539,2.167731047,272.9141541,272.9560242,283.5094299,311.8531494,110.3856506,102.9030609,115.3724213
4/17/2026 19:05,29.51425552,30,0.083648078,0.451451123,0.130070269,0.112200238,10.6680584,0.610000014,-0.005168321,-0.005173711,0.110199928,3.180052757,3.40272522,0.262981415,99.99900818,267.3859253,360,0.000458525,307.7533569,43.04968643,-0.247728646,-0.247718617,3.412196875,2.171522141,267.329834,267.3377686,279.3624878,307.7871399,110.2078476,102.5712051,114.9124603
4/17/2026 19:10,29.43341446,29.43190384,0.082882822,0.446418732,0.128616318,0.110940367,11.01339149,0.610000014,-0.005791532,-0.00579694,0.109592222,3.416037798,3.217587233,0.286474407,99.99885559,261.8356323,360,0.000480719,303.6636047,45.13350677,-0.247697666,-0.247686446,3.22364521,2.175312996,261.7597656,261.7456055,275.4068298,303.7211609,110.0300446,102.2393417,114.4524918
4/17/2026 19:15,29.31629944,29.31487846,0.082117565,0.441386342,0.127162382,0.109680496,10.57012749,0.610000014,-0.006414744,-0.006420169,0.108984508,3.652023077,3.061073303,0.309967399,99.998703,255.5105286,360,0.000502914,300.1430054,47.21732712,-0.247666687,-0.247654259,3.060947895,2.179103851,255.4742126,255.443573,271.4915466,300.1072388,109.8522491,101.9496155,113.9925308
4/17/2026 19:20,29.19918251,29.19785309,0.081352308,0.436353922,0.125708431,0.108420625,10.89240742,0.610000014,-0.007037955,-0.007043398,0.108376801,3.888008118,3.068286657,0.333460391,99.99855042,241.7786713,360,0.000525109,296.7096558,49.30114365,-0.247635707,-0.247622088,3.068125248,2.182894945,241.7797089,241.7709503,267.5762329,296.6697083,109.6744461,101.7232513,113.5325699
4/17/2026 19:25,29.08206749,29.08082771,0.080587052,0.431321532,0.124254487,0.107160755,10.64426613,0.610000014,-0.007661167,-0.007666627,0.107769087,4.12399292,3.075500011,0.356953382,99.99839783,234.0705566,360,0.000547304,293.2762756,51.38496399,-0.247604728,-0.247589916,3.075302362,2.186685801,234.0677032,234.0558319,263.6609192,293.2321777,109.4966431,101.4968872,113.0726013
4/17/2026 19:30,31.5,31.6438942,0.079821788,0.426289111,0.122800544,0.105900884,11.42170238,0.610000014,-0.008284378,-0.008289856,0.107161373,4.359978199,3.082713127,0.380446374,99.99823761,222.9933777,360,0.000569499,290.9239197,53.46878433,-0.247573748,-0.247557729,3.082479477,2.190476656,222.9936371,222.923645,257.038147,290.9083252,109.3188477,101.2705231,112.6126404
4/17/2026 19:35,29.95671844,29.45659447,0.079056531,0.421256721,0.121346593,0.104641013,11.31908035,0.610000014,-0.00890759,-0.008913085,0.106553666,4.595963478,3.089926481,0.403939366,99.99808502,216.9414673,360,0.000591694,289.1836243,55.55260468,-0.247542769,-0.247525558,3.089656591,2.19426775,216.9417877,217.0426788,250.4325714,289.1744385,109.0508499,101.0441589,112.1526794
4/17/2026 19:40,30.29547882,30,0.078291275,0.416224331,0.119892649,0.103381142,11.21645832,0.610000014,-0.009530801,-0.009536314,0.105945952,4.83194828,3.097139835,0.427432358,99.99793243,211.8665161,360,0.000613889,286.5559998,57.6364212,-0.247511789,-0.247493386,3.096833706,2.198058605,211.8544159,211.8567505,246.9449615,286.5392151,108.7576447,100.8177948,111.6927109
4/17/2026 19:45,35.4000473,36.89600754,0.077526018,0.411191911,0.118438706,0.102121271,11.33067226,0.610000014,-0.010154013,-0.010159543,0.105338246,5.067933559,3.104352951,0.45092535,99.99777985,208.3523254,360,0.000636084,283.9283447,59.72024155,-0.247480795,-0.2474612,3.104011059,2.201849461,208.3522491,208.3100586,244.6578674,283.9039612,108.4644318,100.5914307,111.2327499
4/17/2026 19:50,37.70034409,36.94451141,0.076760761,0.40615952,0.116984762,0.1008614,11.38668442,0.610000014,-0.010777225,-0.010782772,0.104730532,5.303918362,3.111566305,0.474418342,99.99762726,207.2187042,360,0.000658278,281.3006897,61.80406189,-0.247449815,-0.247429028,3.111188173,2.205640554,207.2168274,207.1822205,242.8365936,281.2687073,108.1712265,100.3650665,110.772789
4/17/2026 19:55,28.5,28.5,0.075995505,0.40112713,0.115530819,0.09960153,9.956525803,0.610000014,-0.011400436,-0.011406001,0.104122825,5.539903641,3.118779659,0.497911334,99.99746704,206.085083,360,0.000680473,277.914917,63.88787842,-0.247418836,-0.247396857,3.118365288,2.20943141,206.0814209,206.0543823,241.0711823,277.8685913,107.8780136,100.1387024,110.3128204
4/17/2026 20:00,28.5,28.5,0.075230248,0.39609471,0.114076875,0.098341659,10.99263382,0.610000014,-0.012023647,-0.01202923,0.103515111,5.77588892,3.125993013,0.521404326,99.99731445,204.9514618,360,0.000702668,274.3886719,65.97170258,-0.247387856,-0.24736467,3.125542402,2.213222265,204.9460144,204.9265442,239.4102478,274.3401489,107.5848083,99.91233826,109.8528595
4/17/2026 20:05,28.5,28.5,0.074464992,0.391062319,0.112622924,0.097081788,10.86189556,0.610000014,-0.012646859,-0.012652459,0.102907397,6.011873722,3.133206129,0.544897318,99.99716187,203.8178558,360,0.000724863,270.8624573,68.0555191,-0.247356877,-0.247332498,3.132719755,2.217013121,203.8106079,203.7987061,237.7493134,270.811676,107.2915955,99.68597412,109.3928986
4/17/2026 20:10,28.5,28.5,0.073699735,0.386029929,0.111168981,0.095821917,10.89609623,0.610000014,-0.013270071,-0.013275688,0.10229969,6.247859001,3.140419483,0.56839031,99.99700928,202.5479889,360,0.000747058,267.3362427,70.13933563,-0.247325897,-0.247300327,3.13989687,2.220804214,202.5402985,202.5335083,236.0883789,267.2832031,106.9983902,99.45960999,108.93293
4/17/2026 20:15,31.21967506,30.46403122,0.072934471,0.380997509,0.109715037,0.094562046,10.70288277,0.610000014,-0.013893282,-0.013898917,0.101691976,6.483843803,3.147632837,0.591883302,99.99685669,201.2527924,360,0.000769253,263.8099976,72.22315979,-0.247294918,-0.24726814,3.147073984,2.22459507,201.2461395,201.2232208,234.453949,263.7547302,106.7051773,99.23324585,108.4729691
4/17/2026 20:20,30.11497498,30.76302719,0.072169214,0.375965118,0.108261093,0.093302175,9.579762459,0.610000014,-0.014516493,-0.014522146,0.10108427,6.719829082,3.154845953,0.615376294,99.99669647,199.9575806,360,0.000791448,260.6425781,74.30697632,-0.247263938,-0.247235969,3.154251099,2.228385925,199.9519653,199.9129333,232.943573,260.5525513,106.411972,99.00688171,108.0130081
4/17/2026 20:25,29,29.27659988,0.071403958,0.370932728,0.10680715,0.092042305,11.4332943,0.610000014,-0.015139705,-0.015145375,0.100476556,6.955814362,3.162059307,0.638869286,99.99654388,198.662384,360,0.000813643,257.5184937,76.39079285,-0.247232944,-0.247203797,3.161428213,2.232177019,198.6578064,198.6026459,231.4331818,257.5050354,106.1187592,98.78051758,107.5530396
4/17/2026 20:30,27.5,27.54640198,0.070638701,0.365900308,0.105353199,0.090782434,11.45299339,0.610000014,-0.015762916,-0.015768604,0.099868849,7.191799164,3.169272661,0.662362278,99.9963913,196.7376556,360,0.000835837,254.3944244,78.474617,-0.247201964,-0.247171611,3.168605566,2.235967875,196.7322693,196.7207031,229.9227905,254.457489,105.8255539,98.55415344,107.0930786
4/17/2026 20:35,27.5,28,0.069873445,0.360867918,0.103899255,0.089522563,11.28967381,0.610000014,-0.016386127,-0.016391832,0.099261135,7.427784443,3.176486015,0.685855269,99.99623871,194.5082855,360,0.000858032,251.27034,80.55843353,-0.247170985,-0.247139439,3.175782681,2.23975873,194.5056915,194.5054016,228.4123993,251.4099731,105.532341,98.32778931,106.6331177
4/17/2026 20:40,27.5,28,0.069108188,0.355835497,0.102445312,0.088262692,11.33084297,0.610000014,-0.01700934,-0.017015062,0.098653421,7.663769245,3.183699131,0.709348261,99.99608612,192.2789154,360,0.000880227,248.3641205,82.64225769,-0.247140005,-0.247107267,3.182959795,2.243549824,192.279129,192.2901001,226.9020233,248.362442,105.2391357,98.10142517,106.1731491
4/17/2026 20:45,27.53404808,27.56962013,0.068342932,0.350803107,0.100991368,0.087002821,11.37201214,0.610000014,-0.017632551,-0.01763829,0.098045714,7.899754524,3.190912485,0.732841253,99.9959259,189.9116821,360,0.000902422,245.7180939,84.72607422,-0.247109026,-0.247075096,3.190136909,2.247340679,189.8736877,189.8555908,225.3916321,245.5370331,104.9459229,97.87506104,105.7131882
4/17/2026 20:50,31.5,31.5,0.067577675,0.345770717,0.099537425,0.08574295,11.23280716,0.610000014,-0.018255763,-0.01826152,0.097438,8.135739326,3.198125839,0.756334245,99.99577332,187.2727966,360,0.000924617,243.072052,86.80989075,-0.247078046,-0.247042909,3.197314024,2.251131535,187.2437744,187.2162628,223.8812408,242.9247894,104.6527176,97.6486969,105.2532272
4/17/2026 20:55,32.95793533,33.29916763,0.066812418,0.340738297,0.098083481,0.08448308,10.93071365,0.610000014,-0.018878974,-0.018884748,0.096830294,8.371725082,3.205338955,0.779827237,99.99562073,184.6338959,360,0.000946812,240.4260254,88.8937149,-0.247047067,-0.247010738,3.204491377,2.254922628,184.6138763,184.5769196,221.4838257,240.3125458,104.3595047,97.42234039,104.8167725
4/17/2026 21:00,27.45972443,27.45880508,0.066047154,0.335705906,0.09662953,0.083223209,10.74685574,0.610000014,-0.019502185,-0.019507978,0.096222579,8.607709885,3.212552309,0.803320229,99.99546814,181.9949951,360,0.000969007,237.7799988,90.97753143,-0.247016087,-0.246978566,3.211668491,2.258713484,181.9839783,181.9375763,220.3341217,237.7003174,104.0662994,97.19597626,104.5882263
4/17/2026 21:05,27.37025452,27.36928749,0.065281898,0.330673516,0.095175587,0.081963338,10.48431206,0.610000014,-0.020125397,-0.020131208,0.095614873,8.843694687,3.219765663,0.826813221,99.99531555,179.3560944,360,0.000991201,235.1339722,93.06134796,-0.246985093,-0.24694638,3.218845606,2.262504339,179.3540649,179.2982483,219.1844177,235.0880737,103.7730865,96.96961212,104.3596802
4/17/2026 21:10,27.28078461,27.2797718,0.064516641,0.325641096,0.093721643,0.080703467,8.504244804,0.610000014,-0.020748608,-0.020754436,0.095007159,9.079679489,3.226978779,0.850306213,99.99516296,180.2884064,360,0.001013396,232.4879456,95.14517212,-0.246954113,-0.246914208,3.22602272,2.266295195,180.3011169,180.4327698,218.0347137,232.4758301,103.4798813,96.74324799,104.1311417
4/17/2026 21:15,27.1913166,27.19025421,0.063751385,0.320608705,0.0922677,0.079443596,9.774345398,0.610000014,-0.021371819,-0.021377666,0.094399445,9.315665245,3.234192133,0.873799205,99.99500275,181.9863739,360,0.001035591,229.8419037,97.22898865,-0.246923134,-0.246882036,3.233199835,2.270086288,181.9810181,182.0128937,216.64711,229.8636017,103.1866684,96.51688385,103.9025955
4/17/2026 21:20,27.10184669,27.10073662,0.062986128,0.315576315,0.090813756,0.078183725,10.42758465,0.610000014,-0.021995032,-0.022000894,0.093791738,9.551650047,3.241405487,0.897292197,99.99485016,181.5828552,360,0.001057786,227.1958771,99.31280518,-0.246892154,-0.24684985,3.240377188,2.273877144,181.577713,181.7834015,214.0947113,227.251358,102.8934631,96.29051971,103.6740494
4/17/2026 21:25,27.01237679,27.01121902,0.062220871,0.310543895,0.089359812,0.076923855,10.88806343,0.610000014,-0.022618243,-0.022624124,0.093184024,9.78763485,3.248618841,0.920785189,99.99469757,181.1793518,360,0.001079981,224.5498505,101.3966293,-0.246861175,-0.246817678,3.247554302,2.277667999,181.174408,181.2809601,211.5423279,224.6391144,102.6002502,96.06415558,103.4455032
4/17/2026 21:30,27,27,0.061455611,0.305511504,0.087905861,0.075663984,11.43981457,0.610000014,-0.023241455,-0.023247352,0.092576317,10.02362061,3.255831957,0.944278181,99.99454498,180.7758331,360,0.001102176,221.9038239,103.4804459,-0.246830195,-0.246785507,3.254731417,2.281459093,180.7710876,180.7785187,208.9899292,222.0268707,102.307045,95.83779144,103.2169571
4/17/2026 21:35,27,27,0.060690355,0.300479114,0.086451918,0.07440412,10.07355881,0.610000014,-0.023864666,-0.023870582,0.091968603,10.25960541,3.263045311,0.967771173,99.9943924,180.3723145,360,0.001124371,219.2577972,105.56427,-0.246799216,-0.24675332,3.261908531,2.285249949,180.3677826,180.276062,206.1028442,219.4146423,102.0138321,95.61142731,102.9992676
4/17/2026 21:40,27,27,0.059925098,0.295446694,0.084997974,0.07314425,9.355024338,0.610000014,-0.024487877,-0.02449381,0.091360897,10.49559021,3.270258665,0.991264164,99.99423218,179.968811,360,0.001146566,216.6117554,107.6480865,-0.246768236,-0.246721148,3.269085884,2.289040804,179.9644775,179.7736206,203.0573578,216.8023987,101.7206268,95.38506317,102.9849014
4/17/2026 21:45,27.5954895,28.45614815,0.059159841,0.290414304,0.083544031,0.071884379,11.06666946,0.610000014,-0.025111089,-0.02511704,0.090753183,10.73157501,3.277471781,1.014757156,99.99407959,179.5652924,360,0.001168761,213.9657288,109.7319031,-0.246737242,-0.246688977,3.276262999,2.292831898,179.5611725,179.2711639,201.5592804,214.190155,101.5725632,95.15869904,102.9705276
4/17/2026 21:50,41.15151596,40.94194031,0.058394585,0.285381883,0.082090087,0.070624508,10.98454952,0.610000014,-0.0257343,-0.025740268,0.090145476,10.96756077,3.284685135,1.038250208,99.993927,178.9947052,360,0.001190955,211.3282623,111.8157272,-0.246706262,-0.24665679,3.283440113,2.296622753,178.9869385,178.7687225,200.5555267,211.5779266,101.4478455,94.9323349,102.9561615
4/17/2026 21:55,39.5,39.92977142,0.057629324,0.280349493,0.080636144,0.069364637,10.92779922,0.610000014,-0.026357513,-0.026363498,0.089537762,11.20354557,3.291898489,1.06174314,99.99377441,178.2129211,360,0.00121315,208.7032013,113.8995438,-0.246675283,-0.246624619,3.290617228,2.300413609,178.2051392,178.2662811,200.233078,208.6404724,101.3231277,94.71255493,102.9417877
4/17/2026 22:00,33.63770676,33.51504517,0.056864068,0.275317103,0.079182193,0.068104766,10.34332085,0.610000014,-0.026980724,-0.026986726,0.088930048,11.43953037,3.299111605,1.085236192,99.99362183,177.4311371,360,0.001235345,205.5799255,115.9833603,-0.246644303,-0.246592447,3.297794342,2.304204702,177.4233551,177.7638245,200.5489044,205.4849243,101.19841,94.59240723,102.9274216
4/17/2026 22:05,30.36075974,30.83561516,0.056098811,0.270284683,0.077728249,0.066844895,10.44752502,0.610000014,-0.027603935,-0.027609956,0.088322341,11.67551613,3.306324959,1.108729124,99.99346161,176.649353,360,0.00125754,201.8575592,118.0671844,-0.246613324,-0.246560261,3.304971695,2.307995558,176.641571,176.9290924,200.8647308,201.8401642,101.0736923,94.47225189,102.9130478
4/17/2026 22:10,28.2047348,28.42989731,0.055333555,0.265252292,0.076274306,0.065585025,10.72317314,0.610000014,-0.028227147,-0.028233184,0.087714627,11.91150093,3.313538313,1.132222176,99.99330902,175.867569,360,0.001279735,198.1351929,120.151001,-0.246582344,-0.246528089,3.312148809,2.311786413,175.8597717,176.0626068,199.5434875,198.1953888,100.9489746,94.35210419,102.8986816
4/17/2026 22:15,28.36345482,28,0.054568294,0.260219902,0.074820362,0.064325154,10.44474792,0.610000014,-0.028850358,-0.028856413,0.087106921,12.14748573,3.320751667,1.155715108,99.99315643,175.0857849,360,0.00130193,194.6881409,122.2348175,-0.246551365,-0.246495917,3.319325924,2.315577269,175.0779877,175.1961212,199.7395477,194.6733398,100.8242569,94.23194885,102.8843079
4/17/2026 22:20,26.5,26.5,0.053803038,0.255187482,0.073366418,0.063065283,10.46625137,0.610000014,-0.029473569,-0.029479641,0.086499207,12.38347054,3.327964783,1.179208159,99.99300385,174.4345551,360,0.001324125,191.4238281,124.3186417,-0.24652037,-0.246463731,3.326503038,2.319368362,174.4294281,174.3592529,199.9356232,191.3754578,100.6995392,94.11180115,102.8699417
4/17/2026 22:25,26.5,26.5,0.053037781,0.250155091,0.071912475,0.061805412,11.2137289,0.610000014,-0.030096781,-0.030102871,0.0858915,12.61945629,3.335178137,1.202701092,99.99285126,173.8431854,360,0.00134632,188.2597504,126.4024582,-0.246489391,-0.246431559,3.333680153,2.323159218,173.8391724,173.7767334,200.4776917,188.148468,100.5748215,93.99165344,102.8555679
