TimeStamp,.[Puffing2.FLOW_FT20530],.[Puffing2.Flow_FT20530.],.[Puffing2.FLOW_FT24540],.[Puffing2.Flow_FT24540.],.[Puffing2.Flow_Rate_FP6.],.[Puffing2.Flow_Rate_FP7.],.[Puffing2.FLOW_RATE_FP8.],.[Puffing2.Motor_EM2152.0],.[Puffing2.MOTOR_EM25560],.[Puffing2.Motor_EM25560.],.[Puffing2.MOTOR_EM25570.],.[Puffing2.PID_PT2051.Out],.[Puffing2.PID_PT2051.PV],.[Puffing2.PID_PT2051.SP],.[Puffing2.PID_TT2051.out],.[Puffing2.PID_TT2051.PV],.[Puffing2.PID_TT2051.SP],.[Puffing2.PID_TT2454O.Out],.[Puffing2.PID_TT2454O.PV],.[Puffing2.PID_TT2454O.SP],.[Puffing2.PRESS_DPT2357.0],.[Puffing2.PRESS_DPT23570],.[Puffing2.Press_PT20510.],.[Puffing2.Press_PT2152.0],.[Puffing2.TEMP_TE20510],.[Puffing2.Temp_TE20510.],.[Puffing2.TEMP_TE2454I.0],.[Puffing2.TEMP_TE2454O0.],.[Puffing2.TEMP_TE2455I0],.[Puffing2.TEMP_TE2455O0],.[Puffing2.TEMP_TE24600]
4/18/2026 9:10,7,6.886974335,0.875307262,0.396921277,0.027003499,0.138553306,11.06233215,0.610000014,-0.022554955,-0.022137074,0.093082644,28.5709362,3.720927,2.942502499,99.78620911,223.1534424,360,36.72152328,238.8494873,236.7757416,0.103426822,-0.245068729,3.748333693,2.437214613,223.1505127,223.1478119,234.7640533,238.8416748,95.20840454,83.33185577,95.94602966
4/18/2026 9:15,6.511451244,7.160785198,2.186682701,0.414837629,0.02389323,0.107102789,11.25432873,0.610000014,-0.024446722,-0.024009349,0.091463186,29.79076958,3.736001492,3.066038132,99.77411652,220.3665009,360,37.90461731,235.0200195,244.4041901,0.116563432,-0.244915411,3.759438515,2.428704739,220.3307953,220.3502197,232.4567413,235.0076752,95.09629822,83.25544739,95.74964142
4/18/2026 9:20,7.165989399,6.721165657,3.498058319,0.43275401,0.020782959,0.075652279,11.17918873,0.610000014,-0.026338488,-0.025881622,0.08984372,31.01060104,3.751075983,3.189573526,99.76202393,217.5795746,360,39.08771133,231.3660278,252.0326385,0.129700035,-0.244762108,3.770543098,2.420194626,217.5110931,217.5526276,230.1263885,231.2568054,94.98419189,83.17903137,95.55325317
4/18/2026 9:25,6.877210617,6.890203953,4.809433937,0.450670362,0.01767269,0.044201773,11.10404873,0.610000014,-0.028230255,-0.027753897,0.088224262,32.23043442,3.766150475,3.313109159,99.74993134,214.7926331,360,40.27080536,228.0617218,259.6611023,0.142836645,-0.24460879,3.781647921,2.411684513,214.8634949,214.8334961,227.7960358,227.9758911,94.87208557,83.10262299,95.3568573
4/18/2026 9:30,7.079519749,6.940798759,6.120809078,0.468586743,0.014562421,0.012751264,10.90820408,0.610000014,-0.030122023,-0.029626172,0.086604804,33.45026779,3.781224966,3.436644793,99.73783875,212.664856,360,41.4539032,224.7574158,267.2895508,0.155973256,-0.244455472,3.792752743,2.4031744,212.5899353,212.5778961,225.465683,224.6949768,94.6174469,83.0262146,95.16046906
4/18/2026 9:35,10.01412487,6.560003281,7.432184696,0.486503094,0.011452151,0.02145787,11.06003189,0.610000014,-0.032013789,-0.031498447,0.084985338,34.67010117,3.796299219,3.560180426,99.72574615,210.5497742,360,42.63699722,221.4531097,274.9179993,0.169109866,-0.244302154,3.803857327,2.394664288,210.3163605,210.3223114,223.1353302,221.4140625,94.30565643,82.94980621,94.96408081
4/18/2026 9:40,7.688611984,7,8.743560791,0.504419446,0.008341882,0.107173428,11.16696167,8.381291389,-0.033905558,-0.033370718,0.08336588,35.88993073,3.811373711,3.683716059,99.71366119,208.4346924,360,43.82009125,218.1488037,282.5464172,0.182246476,-0.24414885,3.814962149,2.386154413,208.0427856,208.0667267,220.8049774,218.1331329,93.99386597,82.8733902,94.76769257
4/18/2026 9:45,184.1768188,174.8152313,76.21512604,76.42598724,5.248916149,5.660299301,11.49322224,69.95477295,5.926401138,5.876530647,4.231826782,39.64567566,4.29287529,6.877407551,99.7015686,240.6734924,360,45.00318909,189.9916229,290.1748657,0.195383087,-0.038117159,4.380598545,40.01357651,240.671463,240.6280823,212.3940582,189.8951416,93.6820755,82.79698181,94.53000641
4/18/2026 9:50,383.4196167,381.5736389,93.10678101,93.08850861,5.488042831,5.894267082,11.59801197,77.90750885,5.94519949,5.891326904,4.25308609,92.36807251,30.42925453,31.33626556,99.68947601,270.3392639,360,46.18628311,269.8594666,297.8033142,0.208519697,-0.028050633,30.3633976,40.06225586,270.3383179,270.5622253,266.321991,269.8687439,93.37028503,82.72057343,106.1474533
4/18/2026 9:55,358.7956543,359.8800354,122.5463562,122.5083694,5.674252033,6.533004284,11.5565033,135.291275,5.963997364,5.906123161,4.274344921,61.98497391,51.8509407,51.68072128,99.67738342,300.394989,360,47.36937714,302.4198608,305.4317627,2.575159788,2.626431942,51.91959,55.55909729,300.3480225,300.347168,297.7483215,302.503418,92.76068115,82.64416504,133.0626984
4/18/2026 10:00,278.6365967,277.7887268,126.6668854,126.8276672,5.755616188,6.812570095,11.27081203,162.6401978,5.982795238,5.920919418,4.295604229,99.58776855,71.71460724,76.170578,99.66529083,320.7393188,360,49.66241074,321.7010498,326.6334839,4.675272942,4.592214584,71.80345154,61.14775848,320.7387085,320.7518311,317.269104,321.7523804,91.53406525,82.56774902,150.7422485
4/18/2026 10:05,158.6292725,158.51651,123.8694382,123.4575348,5.836980343,6.766808033,11.30562305,194.43396,6.00159359,5.935715675,4.316863537,84.81060028,94.1667099,92.58256531,99.65319824,339.5982056,360,54.39743042,342.9689026,351.1345215,6.780625343,6.557997704,94.1883316,61.0917778,339.5976563,339.6054382,334.3806152,342.960083,90.58571625,82.49134064,138.6739044
4/18/2026 10:10,77.55421448,77.6682663,125.2678223,125.0988693,5.918344498,6.721045971,11.46748829,190.2130432,6.020391464,5.950511932,4.338122845,45.04973984,92.17745972,92.68950653,99.64110565,339.8256836,360,59.6857338,368.0784302,375.6355286,7.809038639,7.85699892,92.55369568,60.99357224,339.8257751,339.732605,345.2070313,368.0722656,90.38548279,82.41493225,105.0174179
4/18/2026 10:15,72.11172485,68.56759644,126.4029007,126.9075165,5.999709129,6.675283909,11.17612553,185.6399078,6.039189339,5.965308189,4.359382153,40.04656601,92.18553162,92.79644012,99.62901306,343.0041504,360,65.3083725,391.0757446,400.1365662,7.996272564,8.016796112,91.80578613,61.46743393,343.0036926,343.0973816,355.1481323,391.0858154,90.18524933,82.55415344,97.26068878
4/18/2026 10:20,39.65849304,39.27848434,127.1715012,127.5887299,6.081073284,6.629521847,11.62396908,184.9830017,6.05798769,5.980104923,4.380640984,35.27467346,92.35306549,92.90337372,99.02114868,356.0456848,360,72.13285065,414.5053101,424.6375732,8.183506966,8.176593781,91.81182098,61.29473114,356.045105,356.079834,362.2298279,414.4917603,89.98501587,82.74573517,92.24163818
4/18/2026 10:25,31.54175186,32.57207489,127.9686203,127.9561157,6.162437439,6.583759785,11.58534336,179.5437469,6.076785564,5.99490118,4.401900291,34.85495377,91.50455475,93.01031494,88.41848755,367.9659119,360,70.21305847,437.8766479,430.5022888,8.370740891,8.336392403,91.85935974,61.1976738,367.9656982,368.0277405,373.8460999,437.8920898,89.78478241,82.93731689,89.67063141
4/18/2026 10:30,30,29.5,91.43306732,91.57707214,6.243801594,6.537997246,11.09642887,167.9445343,6.095583439,6.009697437,4.423159599,0.228069514,99.77422333,93.11724854,89.15739441,358.8181763,360,57.35601425,454.127594,76.34745789,20.98896027,20.99994087,99.65319824,61.38437653,358.8770447,358.5072021,371.9034119,454.1549988,89.58454895,83.73099518,95.84080505
4/18/2026 10:35,30.5,30.5,77.94488525,78.10902405,6.325165749,6.492235184,11.48989773,146.2247162,6.11438179,6.024493694,4.444418907,0.097180836,88.6132431,80.28090668,69.82776642,373.7993469,360,0,427.4281006,2.920422792,20.93420982,20.95062828,88.62197113,61.26668549,373.7973022,373.6784668,379.9319458,427.4358521,89.38431549,85.01383209,92.28749847
4/18/2026 10:40,30.5,31,76.86112213,76.92588043,6.113316536,6.446473122,11.43777466,135.1445313,6.133179665,6.039289951,4.465677738,0.237534255,77.66385651,55.93637848,47.30339432,381.430542,360,0,402.4329224,6.179085732,20.87946129,20.90131378,77.70925903,61.11587524,381.4308472,381.1176758,388.4793701,402.2539673,89.41886139,85.1073761,91.60853577
4/18/2026 10:45,49.66066742,50.38644028,76.43001556,76.58898163,5.890574455,6.40071106,10.95235443,128.3530731,6.151977539,6.054086208,4.486937046,0.377887696,68.87277222,39.93878555,39.86352158,369.2973633,360,0,389.4434204,9.437748909,20.82471275,20.85200119,68.86611938,61.19942474,369.2975464,369.2772217,387.0849609,389.456604,90.05940247,85.2009201,90.01551819
4/18/2026 10:50,32.0594368,32.41034698,77.99280548,77.87391663,5.667832851,6.354948997,10.8579073,119.6287384,6.158195019,6.061299324,4.508196354,0.518241107,58.80516052,39.8674736,39.61555862,361.5578613,360,0,380.9329224,12.69641209,20.76996231,20.8026886,58.82912064,61.09225082,361.5583191,361.5036011,383.2834473,380.8815308,90.69994354,85.29447174,88.45808411
4/18/2026 10:55,61.0321579,61.66866684,60.89728165,60.68590927,5.536874771,6.243587494,10.84100437,77.18687439,6.117510319,6.037169933,4.529455662,24.23935318,40.24509811,39.79616165,52.21258926,348.9079285,360,0,373.2811584,15.95507526,20.71521378,20.75337601,40.07317352,46.69237518,348.907135,348.8982544,364.585083,373.2577209,91.34048462,85.38801575,90.29946136
4/18/2026 11:00,86.63422394,84.83981323,61.49259949,61.39797974,5.496491909,6.09590292,11.44740009,77.1778717,6.076825142,6.013040066,4.55071497,34.88475418,39.30561447,39.7248497,54.57602692,356.7050171,360,0,365.9892883,19.2137394,20.66046333,20.70406342,39.34634399,46.71689224,356.7050476,356.68927,352.7072449,365.9441833,91.77640533,85.48155975,88.7381897
4/18/2026 11:05,112.8607407,117.6561661,62.07888412,62.15646744,5.456109524,5.948217869,9.817503929,77.54373932,6.036140442,5.988910675,4.571973801,28.62823677,40.07070541,39.65354156,62.59903336,352.7535706,360,0,358.7858582,22.47240257,20.6057148,20.65475082,40.04758835,46.75124359,352.7538147,352.7072449,347.5079651,358.7487183,91.91481781,85.57510376,91.15969086
4/18/2026 11:10,95.30553436,95.17543793,62.31406403,62.18716812,5.415726662,5.800533295,11.23966885,77.68824005,5.995455265,5.964780807,4.593233109,31.04292107,40.35958862,39.58222961,77.66356659,346.2949219,360,0,352.3393555,25.73106575,20.55096626,20.60543823,40.21771622,46.73762894,346.2952881,346.1479187,343.6461792,352.2906189,92.05323029,85.66864777,93.7933197
4/18/2026 11:15,31,31.10165405,58.9835434,59.15823746,5.3753438,5.652848721,11.43998241,73.80079651,5.954770088,5.94065094,4.614492416,0.112394981,28.95733643,27.28049469,99.99990082,333.9013977,360,0,345.6815491,28.98972893,20.49621582,20.55612564,28.95733643,39.11113739,333.9024048,333.9273071,342.4458008,345.6661072,92.19165039,85.76219177,91.47821808
4/18/2026 11:20,31,31.32182312,59.11326218,59.13512802,5.334960938,5.50516367,11.37323189,71.00892639,5.914085388,5.916521549,4.635751724,0.555123091,19.93421173,2.798438787,99.99930573,329.9890137,360,0,338.3311768,32.2483902,18.95754814,18.95006752,19.93358421,39.02381897,329.9857178,329.9458923,337.6977234,338.3180542,92.33006287,85.85574341,87.43112183
4/18/2026 11:25,31,30.7871418,59.39331818,59.45501328,5.294578075,5.385699272,11.30648136,69.75669861,5.873400211,5.892391682,4.657011032,0.997851193,14.72460079,0.087481782,99.998703,327.9516602,360,0,330.9807739,35.50705338,15.01523113,15.02888107,14.73326588,39.08599091,327.9396057,327.915863,332.949646,330.9700012,92.46847534,85.94928741,87.36986542
4/18/2026 11:30,31.53318977,31.73277855,58.7936554,58.81307983,5.25419569,5.362792492,9.66864872,68.76382446,-0.000306275,0.00325377,0.128392681,1.440579295,11.81964779,0.133469731,99.99810028,324.9767151,360,0,323.6304016,38.76571655,13.19512653,13.09540272,11.80300331,39.16019058,324.9690857,324.9284668,328.2015381,323.6219482,92.60689545,86.03660583,88.40896606
4/18/2026 11:35,38.5,38,58.13867569,58.36958694,5.213812828,5.339885712,11.39077091,68.56890869,-0.000922976,0.00257217,0.133102998,1.883307338,10.47602558,0.179457664,99.99750519,322.00177,360,0,316.7792969,42.02437973,11.53965664,11.63251209,10.46292114,39.18271255,321.9985962,321.9410706,323.4528809,316.7150574,92.74530792,85.92442322,90.72137451
4/18/2026 11:40,35.15954971,33.79868317,0.590999842,0.03731101,5.173429966,5.316978931,9.837918282,0.610000014,-0.001539677,0.00189057,0.1378133,2.3260355,9.132404327,0.225445598,99.99690247,317.2113647,360,0,310.0484314,45.28304291,-0.105393283,-0.18334426,9.122839928,38.12585831,317.2116699,317.1619263,316.0821228,310.0076599,92.8837204,85.8122406,91.05586243
4/18/2026 11:45,45.57214737,45.5,0.542222679,0.036598377,5.133047104,5.294072151,11.44989681,0.610000014,-0.002156378,0.00120897,0.142523617,2.768763542,7.78878212,0.271433532,99.99630737,302.9724426,360,0,305.2820129,48.54170609,-0.100712053,-0.178150982,7.782758236,38.08879089,302.9729309,302.9721375,301.2936401,305.225708,93.02213287,85.70005035,91.39035034
4/18/2026 11:50,56.97157669,64.2403183,0.493445545,0.035885748,5.092664719,5.271165371,11.5104599,0.610000014,-0.002773078,0.00052737,0.147233933,3.211491585,6.445160389,0.317421496,99.99570465,291.3172302,360,0,300.4077454,51.80036926,-0.096030824,-0.172957689,6.442676544,38.15988541,291.3357849,291.3532104,289.481781,300.4589539,93.16055298,85.58786774,91.72483826
4/18/2026 11:55,47.86977005,47.51439285,0.444668412,0.035173114,5.052281857,5.248258591,9.475848198,0.610000014,-0.003389779,-0.00015423,0.151944235,3.654219627,3.569788933,0.36340943,99.99510193,281.2370605,360,0,295.1203613,55.05903244,-0.091349587,-0.16776441,3.569574833,38.15223694,281.2398071,281.2261047,279.8076477,295.1651306,93.29896545,85.47568512,92.05932617
4/18/2026 12:00,35.04449081,35.37787628,0.395891279,0.034460485,5.011898994,5.22535181,11.58040428,0.610000014,-0.00400648,-0.000835831,0.156654552,4.09694767,3.569169044,0.409397364,99.99450684,272.9326477,360,0,290.4745483,58.31769562,-0.086668357,-0.162571117,3.568324804,38.12314987,272.9725647,272.9535217,272.1882324,290.4743347,93.43737793,85.36349487,92.39381409
4/18/2026 12:05,36.46191025,36.78135681,0.347114146,0.033747856,4.971516132,5.20244503,11.49440193,0.610000014,-0.004623181,-0.001517431,0.161364868,4.539675713,3.568549156,0.455385298,99.99390411,267.7955933,360,0,278.860199,61.5763588,-0.081987128,-0.157377839,3.567075014,38.09249496,267.8150635,267.7758789,268.3580017,278.7283325,93.50576019,85.25131226,92.6003418
4/18/2026 12:10,32.92306137,33.36908722,0.298337013,0.033035222,0.188883722,0.175719425,9.403521538,0.610000014,-0.005239882,-0.002199031,0.166075185,4.982403755,3.567929268,0.501373231,99.99330139,263.9645996,360,0,270.3452148,64.83502197,-0.077305898,-0.152184546,3.565825224,2.581922054,263.9750671,263.9341125,264.710083,270.0295715,93.47044373,85.13912964,92.68051147
4/18/2026 12:15,30.51929092,30.17040062,0.249559894,0.032322593,0.186286077,0.173199326,11.45684624,0.610000014,-0.005856583,-0.002880631,0.170785487,5.425132275,3.567309141,0.547361195,99.9927063,260.133606,360,0,269.9389648,68.09368896,-0.072624661,-0.146991268,3.564575434,2.5883255,260.1351013,260.0923462,258.7239075,269.9387817,93.43512726,85.02693939,92.76068878
4/18/2026 12:20,31.23212624,31.25700951,0.200782761,0.03160996,0.183688447,0.170679227,11.23274708,0.610000014,-0.006473284,-0.003562231,0.175495803,5.867860317,3.566689253,0.593349099,99.99210358,253.6116791,360,0,267.6998291,71.35234833,-0.067943431,-0.141797975,3.563325405,2.594728947,253.6119232,253.5975494,252.9501495,267.6988525,93.39981079,84.91475677,92.84085846
4/18/2026 12:25,32.31279755,33.39389801,0.152005628,0.03089733,0.181090802,0.168159127,11.15832043,0.610000014,-0.007089985,-0.004243831,0.18020612,6.31058836,3.566069365,0.639337063,99.99150848,246.6158905,360,0,265.4606628,74.61101532,-0.063262202,-0.136604697,3.562075615,2.601132393,246.6161194,246.5601044,248.1168671,265.4589233,93.36449432,84.80257416,92.92684174
4/18/2026 12:30,32.41219711,31.41624641,0.103228487,0.030184699,0.178493157,0.165639028,11.08389378,0.610000014,-0.007706686,-0.004925431,0.184916422,6.753316402,3.565449238,0.685325027,99.99090576,242.3053741,360,0,263.0922546,77.86967468,-0.058580969,-0.131411403,3.560825825,2.607535839,242.3027954,242.3204041,243.6072998,263.0372314,93.32917786,84.69038391,93.45536041
4/18/2026 12:35,31.51582336,30.73529243,0.054451358,0.029472068,0.175895512,0.163118929,11.00946712,0.610000014,-0.008323386,-0.005607031,0.189626738,7.196044445,3.56482935,0.731312931,99.99030304,238.4936371,360,0,259.4650574,81.12834167,-0.053899739,-0.126218125,3.559575796,2.613939285,238.487854,238.5015106,241.1082764,259.4450378,93.29386902,84.57820129,93.98387146
4/18/2026 12:40,32.60394669,32.41579437,0.005674223,0.028759437,0.173297882,0.160598844,10.93504047,0.610000014,-0.008940088,-0.006288631,0.194337055,7.638772488,3.564209461,0.777300894,99.98970795,234.924057,360,0,255.8378906,84.38700104,-0.049218506,-0.12102484,3.558326006,2.620342731,234.9179077,234.8905945,238.6092682,255.852829,93.25855255,84.46601868,94.51239014
4/18/2026 12:45,31,31.02906036,0.001816817,0.028046805,0.170700237,0.158078745,10.86061382,0.610000014,-0.009556789,-0.006970231,0.199047357,8.081501007,3.563589573,0.823288858,99.98910522,231.82341,360,0,252.1059723,87.64566803,-0.044537276,-0.115831554,3.557076216,2.626746178,231.8180542,231.7824707,236.11026,252.1138,93.22323608,84.35382843,95.04090118
4/18/2026 12:50,34.10320282,34.30083466,0.00153261,0.027334174,0.168102592,0.155558646,10.88253117,0.610000014,-0.010173489,-0.007651831,0.203757674,8.52422905,3.562969446,0.869276762,99.9885025,228.7227631,360,0,248.3636475,90.90432739,-0.039856043,-0.110638268,3.555826187,2.633149624,228.7182007,228.6743622,233.7022705,248.3546448,93.16227722,84.24164581,95.56941986
4/18/2026 12:55,20.05823517,17.3220253,0.001248402,0.026621545,0.165504962,0.153038546,11.32122517,0.610000014,-0.010790191,-0.008333432,0.20846799,8.966957092,3.562349558,0.915264726,99.98790741,225.6221161,360,0,244.6213379,94.16299438,-0.035174813,-0.105444983,3.554576397,2.63955307,225.6183472,225.5662384,231.3930206,244.5955048,93.05200195,84.1294632,96.09793854
4/18/2026 13:00,34.75463867,35.35166931,0.000964194,0.025908913,0.162907317,0.150518447,11.28298473,0.610000014,-0.011406891,-0.009015032,0.213178292,9.409685135,3.56172967,0.96125263,99.98730469,222.5214691,360,0,240.8786011,97.42165375,-0.030493582,-0.100251697,3.553326607,2.645956516,222.5184937,222.4581299,229.312027,240.8363495,92.94172668,84.01727295,96.62644958
4/18/2026 13:05,33.16368103,34.60816574,0.000679987,0.025196282,0.160309672,0.147998348,11.32846355,0.610000014,-0.012023592,-0.009696632,0.217888609,9.852413177,3.561109543,1.007240534,99.98670197,219.4208221,360,0,237.1253052,100.6803207,-0.02581235,-0.095058411,3.552076578,2.652359962,219.4186401,219.3500214,227.6112823,237.0771942,92.83144379,83.90509033,97.15496826
4/18/2026 13:10,32.29833984,32.3700943,0.000395779,0.024483651,0.157712027,0.145478249,11.37394142,0.610000014,-0.012640293,-0.010378232,0.222598925,10.29514122,3.560489655,1.053228498,99.98610687,216.3201752,360,0,233.2193756,103.9389801,-0.021131119,-0.089865126,3.550826788,2.658763409,216.3187866,216.2418976,225.910553,233.1792755,92.72116852,83.79290771,97.67938232
4/18/2026 13:15,30.8148098,30.02751923,0.000111572,0.02377102,0.155114397,0.142958149,11.41941929,0.610000014,-0.013256994,-0.011059832,0.227309242,10.73786926,3.559869766,1.099216461,99.98550415,213.2195282,360,0,228.9346466,107.1976471,-0.016449887,-0.08467184,3.549576998,2.665166855,213.2189331,213.1337891,224.2098083,228.9194336,92.61089325,83.68071747,97.58518219
4/18/2026 13:20,32.56531906,32.12999344,-0.000172636,0.023058388,0.152516752,0.14043805,11.46489811,0.610000014,-0.013873695,-0.011741432,0.232019544,11.18059731,3.55924964,1.145204425,99.98490906,210.0797577,360,0,225.2915649,110.4563065,-0.011768655,-0.079478554,3.548326969,2.671570301,210.0798492,210.0023346,222.0918121,225.2684784,92.50061035,83.56853485,97.49098206
4/18/2026 13:25,34.49577713,34.5,-0.000456843,0.022345759,0.149919108,0.137917951,11.11715221,0.610000014,-0.014490396,-0.012423033,0.23672986,11.62332535,3.558629751,1.191192389,99.98430634,206.690979,360,0,221.8579865,113.7149734,-0.007087424,-0.074285269,3.547077179,2.677973747,206.6910706,206.5557098,219.8145599,221.8617249,92.39033508,83.45635223,97.39678955
4/18/2026 13:30,27.41791153,27.43523026,-0.000741051,0.021633128,0.147321478,0.135397851,10.77257633,0.610000014,-0.015107097,-0.013104632,0.241440177,12.06605339,3.558009863,1.237180233,99.98370361,203.3022003,360,0,218.424408,116.9736328,-0.002406192,-0.069091983,3.545827389,2.684377193,203.3023071,203.1091003,217.5372925,218.4549713,92.28005981,83.34416199,97.21318054
4/18/2026 13:35,27.21247673,27.27589226,-0.001025258,0.020920496,0.144723833,0.132877752,10.4279995,0.610000014,-0.015723798,-0.013786233,0.246150479,12.50878143,3.557389975,1.283168197,99.98310852,199.9134216,360,0,214.9908142,120.2322998,0.002275039,-0.063898697,3.54457736,2.69078064,199.9135437,199.6624756,215.2600403,215.048233,92.16977692,83.23197937,96.63513947
4/18/2026 13:40,27.00704002,27.11655426,-0.001309466,0.020207865,0.142126188,0.130357653,10.69799042,0.610000014,-0.016340498,-0.014467833,0.25086081,12.95150948,3.556769848,1.32915616,99.9825058,160.9226685,360,0,211.8639679,123.4909592,0.00695627,-0.058705412,3.54332757,2.697184086,161.0075989,160.9531708,212.9827881,211.8258362,92.05950165,83.14035034,96.34159851
4/18/2026 13:45,26.9246254,26.97809982,-0.001593674,0.019495234,0.139528558,0.127837554,10.82177544,0.610000014,-0.016957199,-0.015149433,0.255571097,13.39423752,3.55614996,1.375144124,99.98190308,138.3947601,360,0,208.8917542,126.7496262,0.011637501,-0.053512126,3.54207778,2.703587532,138.3768616,138.4001312,210.7055206,208.8713837,91.94922638,83.05691528,96.91441345
4/18/2026 13:50,26.84657669,26.89653206,-0.001877881,0.018782603,0.136930913,0.125317454,10.9455595,0.610000014,-0.017573901,-0.015831033,0.260281414,13.83696556,3.555530071,1.421132088,99.98130798,126.1935806,360,0,205.9195557,130.0082855,0.016318733,-0.048318841,3.54082799,2.709990978,126.1938324,126.1974182,208.4282684,205.9169464,91.83894348,82.97348022,97.48722076
4/18/2026 13:55,26.76852989,26.8149662,-0.002162089,0.018069971,0.134333268,0.122797348,10.75008392,0.610000014,-0.018190602,-0.016512632,0.26499173,14.2796936,3.554909945,1.467120051,99.98070526,118.7469254,360,0,203.864563,133.2669525,0.020999964,-0.043125555,3.539577961,2.716394424,118.7463913,118.7195358,205.3612213,203.8414001,91.72866821,82.89004517,97.80966187
4/18/2026 14:00,26.69048119,26.73340034,-0.002446296,0.017357342,0.131735623,0.120277248,10.58004475,0.610000014,-0.018807303,-0.017194234,0.269702047,14.72242165,3.554290056,1.513107896,99.98010254,114.1535797,360,0,201.9730377,136.5256195,0.025681196,-0.037932269,3.538328171,2.722797871,114.1424713,114.1359329,201.9998474,201.9225159,91.61838531,82.80661774,97.58587646
4/18/2026 14:05,26.61243248,26.65183449,-0.002730504,0.016644711,0.129137993,0.117757156,10.8652668,0.610000014,-0.019424003,-0.017875833,0.274412364,15.16514969,3.553670168,1.55909586,99.97950745,110.8683548,360,0,199.5540314,139.7842712,0.030362427,-0.032738984,3.537078381,2.729201317,110.8626862,110.8619385,200.0877228,199.5523071,91.50811005,82.72318268,97.36209106
4/18/2026 14:10,26.53438377,26.57026863,-0.003014711,0.015932079,0.126540348,0.115237057,11.21930027,0.610000014,-0.020040704,-0.018557433,0.27912268,15.60787773,3.55305028,1.605083823,99.97890472,108.4059143,360,0,196.728714,143.0429382,0.035043661,-0.0275457,3.535828352,2.735604763,108.4042282,108.4472122,198.3712769,196.7372284,91.39783478,82.63974762,97.13830566
4/18/2026 14:15,26.42159653,26.47947502,-0.003298919,0.015219448,0.12394271,0.112716958,11.22740841,0.610000014,-0.020657405,-0.019239033,0.283832967,16.05060577,3.552430153,1.651071787,99.97830963,106.6614609,360,0,193.9033813,146.3016052,0.03972489,-0.022352414,3.534578562,2.742008209,106.6615143,106.5975647,196.6548157,193.9221497,91.28755188,82.55631256,96.91452026
4/18/2026 14:20,26.28145218,26.33128166,-0.003583126,0.014506817,0.121345066,0.110196859,9.239844322,0.610000014,-0.021274107,-0.019920634,0.288543284,16.49333382,3.551810265,1.697059751,99.97770691,105.5218506,360,0,191.0780487,149.5602722,0.044406123,-0.017159129,3.533328772,2.748411655,105.5218964,105.6229477,194.9383698,191.1070709,91.17727661,82.47288513,96.68959045
4/18/2026 14:25,26.14130783,26.1830883,-0.003867334,0.013794187,0.118747428,0.107676759,10.54565144,0.610000014,-0.021890808,-0.020602234,0.293253601,16.93606186,3.551190376,1.743047595,99.97710419,104.3822403,360,0,188.6006927,152.818924,0.049087353,-0.011965843,3.532078743,2.754815102,104.3822784,104.6483307,193.2219086,188.608017,91.06700134,82.38945007,96.4570694
4/18/2026 14:30,26.00116348,26.03489685,-0.004151542,0.013081555,0.116149783,0.10515666,10.46410942,0.610000014,-0.022507507,-0.021283833,0.297963917,17.3787899,3.55057025,1.789035559,99.97650909,103.7732697,360,0,186.2881165,156.0775909,0.053768583,-0.006772558,3.530828953,2.761218548,103.772316,103.6737061,191.5054626,186.2905121,90.95671844,82.30601501,96.22454834
4/18/2026 14:35,25.88153839,25.9091835,-0.004435749,0.012368924,0.113552146,0.102636561,10.65900421,0.610000014,-0.023124209,-0.021965435,0.302674234,17.82151794,3.549950361,1.835023522,99.97590637,103.2166061,360,0,183.9755554,159.3362579,0.058449816,-0.001579272,3.529579163,2.767621994,103.2145691,103.1383362,189.8585815,183.9729919,90.84644318,82.22257996,95.99201965
4/18/2026 14:40,25.76208687,25.79039574,-0.004719957,0.011656294,0.110954501,0.100116462,10.88686752,0.610000014,-0.02374091,-0.022647034,0.307384551,18.26424599,3.549330473,1.881011486,99.97530365,102.659935,360,0,181.6629944,162.5949249,0.063131049,0.003614013,3.528329134,2.77402544,102.6568298,102.6285858,188.3550262,181.6554871,90.73616791,82.13915253,95.7594986
4/18/2026 14:45,25.64263344,25.67160606,-0.005004164,0.010943662,0.108356863,0.097596362,9.819332123,0.610000014,-0.024357611,-0.023328634,0.312094837,18.70697403,3.548710346,1.92699945,99.97470856,102.1032639,360,0,179.3504181,165.8535767,0.067812279,0.008807299,3.527079344,2.780428886,102.0990906,102.1188354,186.8514557,179.3379669,90.62588501,82.05571747,95.52697754
4/18/2026 14:50,25.52318001,25.5528183,-0.005288372,0.010231031,0.105759226,0.095076263,11.00057125,0.610000014,-0.024974311,-0.024010234,0.316805154,19.14970207,3.548090458,1.972987294,99.97410583,101.5465927,360,0,177.0378571,169.1122437,0.072493508,0.014000584,3.525829554,2.786832333,101.5413437,101.6090851,185.3478851,177.0204468,90.5162735,81.97228241,95.29445648
4/18/2026 14:55,25.44807243,25.46373367,-0.005572579,0.009518401,0.103161581,0.092556164,11.26201916,0.610000014,-0.025591012,-0.024691835,0.321515471,19.59243011,3.54747057,2.018975258,99.97350311,100.9899216,360,0,174.7252808,172.3709106,0.077174738,0.019193869,3.524579525,2.793235779,100.9836044,101.0993347,183.8443146,174.7029419,90.42275238,81.88884735,95.0619278
4/18/2026 15:00,25.3836422,25.39843178,-0.005856787,0.008805769,0.100563943,0.090036064,11.23981667,0.610000014,-0.026207713,-0.025373435,0.326225787,20.03515816,3.546850681,2.064963102,99.97290802,100.4332581,360,0,172.4127197,175.6295776,0.081855975,0.024387155,3.523329735,2.799639225,100.4258652,100.5895844,182.3407593,172.3854218,90.32922363,81.80541992,94.82940674
4/18/2026 15:05,25.31921196,25.33312988,-0.006140994,0.008093138,0.097966298,0.087515965,11.30270767,0.610000014,-0.026824415,-0.026055034,0.330936104,20.47788811,3.546230555,2.110951185,99.9723053,99.87658691,360,0,170.1001587,178.8882294,0.086537205,0.02958044,3.522079945,2.806042671,99.86812592,100.079834,180.8371887,170.0679169,90.23570251,81.72198486,94.59688568
4/18/2026 15:10,25.25477982,25.26782608,-0.006425202,0.007380507,0.095368661,0.084995866,10.02756596,0.610000014,-0.027441116,-0.026736634,0.335646421,20.92061615,3.545610666,2.15693903,99.97171021,99.58709717,360,0,167.7875824,182.1468964,0.091218434,0.034773726,3.520829916,2.812446117,99.58380127,99.64557648,179.3336182,167.7503967,90.14217377,81.6385498,94.36436462
4/18/2026 15:15,25.19034958,25.20252419,-0.00670941,0.006667876,0.092771024,0.082475767,11.27611446,0.610000014,-0.028057816,-0.027418235,0.340356737,21.36334419,3.544990778,2.202927113,99.97110748,99.31640625,360,0,165.4750214,185.4055634,0.095899664,0.039967012,3.519580126,2.818849564,99.31399536,99.31915283,177.8300629,165.4328766,90.04865265,81.55511475,94.13183594
4/18/2026 15:20,25.12591934,25.13722229,-0.006993617,0.005955245,0.090173379,0.079955667,11.38179779,0.610000014,-0.028674517,-0.028099835,0.345067024,21.80607224,3.544370651,2.248914957,99.97050476,99.04571533,360,0,163.6007843,188.6642303,0.100580901,0.045160297,3.518330336,2.825252771,99.04419708,98.99273682,176.3264923,163.5710449,89.9551239,81.47167969,93.89931488
4/18/2026 15:25,25.06148911,25.07192039,-0.007277825,0.005242615,0.087575741,0.077435568,11.42109203,0.610000014,-0.029291218,-0.028781435,0.349777341,22.24880028,3.543750763,2.294902802,99.96990967,98.77502441,360,0,161.8490143,191.9228821,0.10526213,0.050353583,3.517080545,2.831656218,98.77439117,98.66631317,174.8229218,161.8229218,89.86159515,81.38825226,93.66679382
4/18/2026 15:30,25.45557404,25.0066185,-0.007562032,0.004529983,0.084978096,0.074915469,11.22352505,0.610000014,-0.029907919,-0.029463036,0.354487658,22.69152832,3.543130875,2.340890884,99.96930695,98.46508789,360,0,160.0972443,195.1815491,0.10994336,0.055546869,3.515830517,2.838059664,98.46509552,98.33988953,173.3193665,160.0748138,89.76807404,81.3048172,93.43427277
4/18/2026 15:35,25,25,-0.00784624,0.003817352,0.082380459,0.072395369,11.23080826,0.610000014,-0.030524621,-0.030144636,0.359197974,23.13425636,3.542510748,2.386878729,99.96870422,98.05397797,360,0,158.3454895,198.4402161,0.11462459,0.060740154,3.514580727,2.84446311,98.0539856,97.97468567,171.8157959,158.3267059,89.67454529,81.22138214,93.20174408
4/18/2026 15:40,25,25,-0.008130448,0.003104721,0.079782814,0.06987527,11.37574673,0.610000014,-0.03114132,-0.030826235,0.363908291,23.57698441,3.54189086,2.432866812,99.96810913,97.64286804,360,0,156.5937195,201.6988831,0.119305827,0.065933436,3.513330936,2.850866556,97.6428833,97.58695984,170.5310974,156.5785828,89.58102417,81.13794708,92.96922302
4/18/2026 15:45,25,25,-0.008414655,0.00239209,0.077185176,0.067355171,11.41100693,0.610000014,-0.031758022,-0.031507835,0.368618608,24.01971245,3.541270971,2.478854656,99.96750641,97.23175812,360,0,154.8419495,204.9575348,0.123987056,0.071126722,3.512080908,2.857270002,97.23177338,97.19924164,169.2772522,154.8304749,89.48749542,81.05451965,92.73670197
4/18/2026 15:50,25,25,-0.008698863,0.001679459,0.074587539,0.064835072,11.44626713,0.610000014,-0.032374721,-0.032189436,0.373328894,24.46244049,3.540651083,2.524842501,99.96691132,96.82064819,360,0,153.0901947,208.2162018,0.128668293,0.076320007,3.510831118,2.863673449,96.82066345,96.81152344,168.0233917,153.0823669,89.3939743,80.97108459,92.50418091
4/18/2026 15:55,25,25,-0.00898307,0.000966828,0.071989894,0.062314972,11.27880764,0.610000014,-0.032991424,-0.032871034,0.378039211,24.90516853,3.540030956,2.570830584,99.96630859,101.1194534,360,0,151.3384247,211.4748688,0.133349523,0.081513293,3.509581327,2.870076895,101.1192322,101.0925903,166.7695465,151.3342438,89.30044556,80.88764954,92.27165222
4/18/2026 16:00,25,25,-0.009267278,0.000254197,0.069392256,0.059794873,11.11002445,0.610000014,-0.033608124,-0.033552635,0.382749528,25.34789658,3.539411068,2.616818428,99.96570587,106.1435852,360,0,149.5866547,214.7335358,0.138030753,0.086706579,3.508331299,2.876480341,106.1433945,106.0932617,165.5157013,149.5861359,89.20691681,80.80421448,92.03913116
4/18/2026 16:05,25,25,-0.009551485,-0.000458434,0.066794612,0.057274774,11.05111313,0.610000014,-0.024944561,-0.029375941,0.087847553,25.79062462,3.53879118,2.662806511,99.96511078,108.9671021,360,0,148.1707611,217.9921875,0.142711982,0.091899864,3.507081509,2.882883787,108.9716415,109.0251617,164.2618561,148.1660461,89.11339569,80.72078705,91.80661011
4/18/2026 16:10,25,25,-0.009835693,-0.001171065,0.064196974,0.054754678,11.05538654,0.610000014,0.204954281,0.066659532,0.18833223,26.23335266,3.538171053,2.708794355,99.96450806,110.3901901,360,0,146.8178711,221.2508545,0.147393212,0.09709315,3.505831718,2.889287233,110.3958435,110.4703445,163.0080109,146.8074951,89.01986694,80.63735199,91.57408905
4/18/2026 16:15,40.27900314,37.36973572,-0.0101199,-0.001883695,0.061599333,0.052234579,11.05965996,0.610000014,0.434853137,0.162695006,0.288816899,26.6760807,3.537551165,2.754782438,99.96390533,112.3159332,360,0,145.4649658,224.5095215,0.152074441,0.102286436,3.50458169,2.89569068,112.3249359,112.3162537,161.7541656,145.4489288,88.92634583,80.55391693,91.46785736
4/18/2026 16:20,5.5,5,-0.010404108,-0.002596326,0.059001692,0.04971448,11.06393337,0.610000014,0.664752007,0.258730471,0.389301598,27.11880875,3.536931276,2.800770283,99.96331024,114.6180801,360,0,144.1120605,227.7681885,0.156755671,0.107479721,3.5033319,2.902094126,114.6181488,114.5701904,160.6558838,144.0903778,88.83281708,80.47048187,91.53366852
4/18/2026 16:25,5.5,5.146257401,-0.010688315,-0.003308957,0.05640405,0.04719438,11.06820679,0.610000014,0.894650817,0.354765952,0.489786267,27.56153679,3.536311388,2.846758127,99.96270752,115.3790588,360,0,142.7591705,231.0268402,0.1614369,0.112673007,3.502082109,2.908497572,115.3830948,115.2867126,159.5731964,142.7318268,88.73929596,80.38704681,91.59947968
4/18/2026 16:30,5.5,5.036477089,-0.010972523,-0.004021588,0.053806413,0.044674281,11.0724802,0.610000014,1.124549627,0.450801432,0.590270936,28.00426483,3.535691261,2.89274621,99.9621048,116.0920258,360,0,141.4062653,234.2855072,0.166118145,0.117866293,3.500832081,2.914901018,116.0904922,115.8937759,158.4904938,141.3732605,88.64576721,80.30361938,91.66529083
4/18/2026 16:35,5.201830864,5,-0.011256731,-0.00473422,0.051208772,0.042154182,11.07675362,0.610000014,1.354448557,0.546836913,0.690755606,28.44699287,3.535071373,2.938734055,99.9615097,115.9404907,360,0,140.0533752,237.5441742,0.170799375,0.123059578,3.499582291,2.921304464,115.9391632,116.1225586,157.4077911,140.0147095,88.55224609,80.22018433,91.73110199
4/18/2026 16:40,5.5,5.275585651,-0.011540938,-0.00544685,0.048611131,0.039634082,11.08102703,0.610000014,1.584347367,0.642872393,0.791240335,28.88972092,3.534451485,2.984722137,99.96090698,115.7889557,360,0,138.70047,240.8028412,0.175480604,0.128252864,3.4983325,2.927707911,115.7878418,115.9119339,156.3251038,138.6561584,88.45871735,80.13674927,91.79691315
4/18/2026 16:45,5.5,5.036496639,-0.011825146,-0.006159482,0.046013489,0.037113983,11.08530045,0.610000014,1.814246178,0.738907874,0.891725004,29.33244896,3.533831358,3.030709982,99.96031189,115.6374283,360,0,137.3475647,244.0614929,0.180161834,0.133446157,3.497082472,2.934111357,115.6365128,115.7013168,155.2424011,137.2975922,88.3651886,80.05331421,91.8627243
4/18/2026 16:50,5.568609238,5.386576653,-0.012109353,-0.006872112,0.043415848,0.034593884,10.87807751,0.610000014,2.044145107,0.834943295,0.992209673,29.775177,3.53321147,3.076697826,99.95970917,115.4858932,360,0,135.9946747,247.3201599,0.184843063,0.138639435,3.495832682,2.940514803,115.4851837,115.4906998,154.1597137,135.9390411,88.27166748,79.96988678,91.92854309
4/18/2026 16:55,5.5,5.216935158,-0.012393561,-0.007584743,0.040818207,0.032073785,11.0590477,0.610000014,2.274043798,0.930978775,1.092694402,30.21790504,3.532591581,3.122685909,99.95910645,115.3343582,360,0,134.6417694,250.5788269,0.189524293,0.143832728,3.494582891,2.946918249,115.3338547,115.2800751,153.0770111,134.5804901,88.17813873,79.88645172,91.99435425
4/18/2026 17:00,5.5,5.455264091,-0.012677768,-0.008297374,0.038220569,0.029553685,11.07247066,0.610000014,2.503942728,1.027014256,1.193179011,30.66063309,3.531971455,3.168673754,99.95851135,115.1828308,360,0,133.3705902,253.8374939,0.194205523,0.149026006,3.493333101,2.953321695,115.1825333,115.069458,151.9943237,133.3531189,88.08461761,79.80301666,92.06016541
4/18/2026 17:05,5.754205704,5.465695381,-0.012961976,-0.009010006,0.035622928,0.027033586,11.08589268,0.610000014,2.733841658,1.123049736,1.29366374,31.10336113,3.531351566,3.214661837,99.95790863,115.0312958,360,0,132.2627716,257.0961609,0.198886752,0.1542193,3.492083073,2.959725142,115.0312042,114.8588409,150.9788818,132.2498779,87.99108887,79.7195816,91.80088043
4/18/2026 17:10,5.5,5.45708704,-0.013246183,-0.009722636,0.033025287,0.024513487,11.09931469,0.610000014,2.963740349,1.219085217,1.39414835,31.54608917,3.530731678,3.260649681,99.95730591,114.7504349,360,0,131.154953,260.3548279,0.203567997,0.159412578,3.490833282,2.966128588,114.7504425,114.6482239,149.9948273,131.146637,87.89756775,79.63615417,91.40139771
4/18/2026 17:15,6.087216377,5.015441895,-0.013530391,-0.010435267,0.030427646,0.021993389,11.11273766,0.610000014,3.193639278,1.315120697,1.494633079,31.98881721,3.53011179,3.306637526,99.95671082,114.35466,360,0,130.0471344,263.6134644,0.208249226,0.164605871,3.489583492,2.972532034,114.3546677,114.3123322,149.0107574,130.043396,87.804039,79.55271912,91.00191498
4/18/2026 17:20,5,5.01789856,-0.013814599,-0.011147899,0.027830007,0.01947329,11.12615967,0.610000014,3.423538208,1.411156178,1.595117688,32.43154526,3.529491663,3.352625608,99.95610809,113.9588776,360,0,128.9393005,266.8721313,0.212930456,0.169799149,3.488333464,2.97893548,113.9588928,113.9392548,148.0267029,128.9401703,87.71051788,79.46928406,90.65823364
4/18/2026 17:25,5,5.284200191,-0.014098806,-0.011860529,0.025232365,0.016953191,11.13958263,0.610000014,3.653436899,1.507191658,1.695602417,32.87427521,3.528871775,3.398613453,99.95550537,113.5631027,360,0,127.8314819,270.1307983,0.217611685,0.174992442,3.487083673,2.985338926,113.563118,113.5661697,147.0426331,127.8369293,87.61698914,79.385849,90.54615021
4/18/2026 17:30,5,5.460936069,-0.014383014,-0.01257316,0.022634724,0.014433092,11.15300465,10.57099915,3.883335829,1.603227139,1.796087146,33.31700134,3.528251886,3.444601536,99.95491028,113.1673279,360,0,126.7236633,273.3894653,0.222292915,0.18018572,3.485833883,2.991742373,113.1673431,113.1930923,146.0585785,126.7336884,87.52346039,79.30242157,90.43406677
4/18/2026 17:35,5,5.235116005,-0.014667221,-0.013285792,0.020037085,0.011912992,11.16642666,32.52861023,4.11323452,1.699262619,1.896571755,33.75973129,3.52763176,3.49058938,99.95430756,112.771553,360,0,125.6875229,276.6481323,0.226974145,0.185379013,3.484583855,2.998145819,112.7715683,112.8200073,145.0745087,125.7063599,87.42993927,79.21898651,90.32197571
4/18/2026 17:40,5,5.00929594,-0.014951429,-0.013998423,0.017439444,0.009392893,11.23892593,54.48622131,4.34313345,1.7952981,1.997056484,34.20245743,3.527011871,3.536577225,99.95371246,112.3757782,360,0,124.720459,279.9067993,0.231655374,0.190572292,3.483334064,3.004549265,112.3757858,112.4469299,144.0904541,124.7555161,87.33641052,79.13555145,90.20989227
4/18/2026 17:45,5,5.5,-0.015235636,-0.014711053,0.014841803,0.006872794,11.29726887,76.4438324,4.573032379,1.89133358,2.097541094,34.64518738,3.526391983,3.582565308,99.95310974,111.9800034,360,0,123.7533951,283.1654663,0.236336604,0.19576557,3.482084274,3.010952711,111.980011,112.0738449,143.1063843,123.8046722,87.15610504,79.05211639,90.09780121
4/18/2026 17:50,5,5.45744276,-0.015519844,-0.015423684,5.072681427,5.522521496,11.32214928,98.40144348,4.802931309,1.987369061,2.198025703,35.08791351,3.525771856,3.628553152,99.95250702,111.5842285,360,0,122.0296173,286.4241333,0.241017833,0.200958863,3.480834246,38.67138672,111.5842361,111.7007675,141.9687195,121.8801651,86.95732117,78.96868134,89.98571777
4/18/2026 17:55,361.6524963,360.6577148,71.62077332,71.31851196,5.243824005,5.676209927,11.34703064,70.92020416,6.367411613,6.148941994,4.83979845,94.49915314,3.525151968,13.17566872,99.95191193,156.4971619,360,0,139.1763,289.6827698,0.245699078,0.206152141,3.774057627,39.51452255,156.6018066,156.664444,191.5622559,139.1574554,86.75853729,78.88525391,89.87362671
4/18/2026 18:00,369.6751709,370.4383545,0.138293639,0.176947609,5.41496706,5.829898357,11.37191105,68.00482178,6.279760838,6.168133736,4.809607029,65.73626709,12.57487965,37.66590881,99.9513092,234.0667114,360,0,236.2392883,292.9414368,0.250380307,0.211345434,12.37487411,39.4556694,234.0652161,234.0492859,233.8528442,236.2776489,86.55975342,78.80181885,89.76154327
4/18/2026 18:05,360.0648193,360.3033752,88.40218353,88.11234283,5.586110115,5.983587265,11.39679146,76.89390564,6.192110062,6.187325478,4.81147337,36.97337341,31.25735664,62.15615082,99.95070648,274.1830139,360,0,274.5583801,296.2001038,0.255061537,0.216538712,31.24573898,39.41069794,274.1820068,274.1517334,269.8807373,274.3226624,86.36096954,78.71838379,93.28128052
4/18/2026 18:10,352.9234314,353.1142883,94.4949646,94.59682465,5.757252693,6.137275696,11.42167282,81.44319916,6.104459286,6.206517696,4.81333971,8.210482597,38.4753952,86.64639282,99.95011139,286.4425964,360,0,285.3763428,299.4587708,0.259742767,0.221732005,38.35707855,42.87709045,286.447876,286.2536926,280.5623169,285.0785828,86.16218567,78.63494873,119.1062317
4/18/2026 18:15,350.9710388,350.5376892,97.49487305,97.40842438,5.928395748,6.290964127,9.490006447,81.14499664,6.01680851,6.225709438,4.815206051,99.90155029,37.89626312,56.45975494,99.94950867,285.4083557,360,14.93937302,284.3993225,302.7174377,0.725486994,0.749690235,37.86783218,43.19597244,285.4081726,285.4897156,281.4459534,284.5491943,85.96340942,78.5515213,126.0338135
4/18/2026 18:20,232.9226074,229.7991028,114.0768127,113.8508224,6.086344242,6.434957981,11.59333611,132.7104492,5.958349705,6.208726406,4.817072392,99.74215698,51.04014969,80.9458313,99.94890594,300.0059204,360,37.42435837,301.6536865,305.9761047,8.769387245,8.58894062,51.02735138,56.35548401,300.005188,300.0239868,296.3631592,301.5792847,85.92430878,78.46808624,104.3479462
4/18/2026 18:25,298.4364624,298.3967896,117.1144028,116.9060211,5.905680656,6.409826279,11.57189655,155.1397705,5.938314438,6.140052319,4.818938732,99.58275604,68.48822784,92.20893097,99.94831085,318.9634094,360,49.16161728,320.0228577,326.52005,20.53184509,21.01023293,68.57359314,63.76244354,318.9631348,318.9631348,314.520874,320.0776672,85.88800049,78.47984314,100.2455368
4/18/2026 18:30,266.0536194,266.948761,116.5058517,116.5845947,5.725016594,6.384695053,11.550457,160.6139984,5.918278694,6.071377754,4.820805073,99.42336273,74.68972015,91.88709259,99.94770813,324.5866394,360,57.24964905,338.6162109,351.0232544,20.60829353,21.01230049,74.76138306,63.72433472,324.5865173,324.8711853,319.9598694,338.6525269,85.85168457,78.53991699,102.1381378
4/18/2026 18:35,356.146698,356.5755615,115.1703873,115.2818527,5.544353008,6.349954128,11.5290184,87.68231964,5.898243427,6.00270319,4.822671413,99.26396942,43.46379852,74.14988708,99.94711304,320.9705505,360,0.60194999,337.8870544,5.160147667,11.60023212,11.59559155,43.5638237,49.39606857,320.97052,321.0465393,311.2875977,337.9397583,85.81537628,78.59999084,172.2737732
4/18/2026 18:40,354.2442627,353.7220764,99.02526855,98.95501709,5.394044876,6.280727863,11.50757885,80.99219513,5.878207684,5.934029102,4.824537754,99.10457611,39.71483231,49.65544891,99.94651031,316.0942383,360,1.405505896,323.074585,12.04853821,5.522900105,5.521962643,39.72610855,46.19101715,316.0945435,316.0248108,303.2736816,323.0657349,86.30653381,78.6600647,170.6599579
4/18/2026 18:45,356.7451782,358.981842,98.44940948,98.56668091,5.358654976,6.211501598,11.48614025,79.82754517,5.858172417,5.865354538,4.826404095,98.9451828,38.06441116,39.8816452,99.94590759,309.1940308,360,2.209061861,311.5245056,18.9369297,5.4012537,5.377955914,38.0294342,46.04634857,309.1915283,309.1007996,302.6203613,311.5270996,87.18526459,78.72014618,178.1955566
4/18/2026 18:50,363.4047546,366.9528809,99.12055206,99.22472382,5.323265076,6.14227581,11.4647007,78.86071014,5.838136673,5.796679974,4.828270435,98.78578186,36.41399384,39.74650574,99.9453125,301.308197,360,3.012617588,303.2680969,25.82531929,5.279606819,5.233949184,36.33276367,43.24068069,301.2942505,301.3254395,301.967041,303.3008118,88.06399536,78.78022003,176.7041321
4/18/2026 18:55,365.616394,365.8418579,99.53567505,99.70770264,5.287874699,6.073049545,11.44326115,78.43234253,5.818101406,5.728005409,4.830136776,98.62638855,34.76357651,39.61136246,99.94470978,294.3969421,360,3.816173553,297.0319519,32.71371078,5.157959938,5.089942455,34.63608932,43.23245621,294.3973083,294.3721008,299.730072,296.9961853,88.94272614,78.84029388,177.6307373
4/18/2026 19:00,359.3612061,361.6543884,95.45666504,95.56912994,5.252484798,6.00382328,11.42182255,76.56806946,5.798065662,5.659331322,4.832003117,39.03475189,29.00945854,26.76437569,99.94410706,288.9971313,360,4.619729519,291.9256287,39.60210037,4.992652893,5.234539032,28.76935768,40.60352707,288.9970703,289.4350281,297.4507751,291.8286438,89.68618774,78.90036774,175.6363678
4/18/2026 19:05,43.63477707,30,72.16040039,72.41403961,5.217094421,5.934597015,11.400383,67.83276367,5.778030396,5.590656757,4.833869457,0.049737204,5.64845705,2.238214731,99.94351196,293.0317383,360,5.423285484,284.160614,46.49049377,2.093658924,1.960108757,5.573748112,40.49607468,293.0318909,293.0357666,285.5097351,284.1433716,90.38521576,78.96044159,116.8697281
4/18/2026 19:10,45.48449326,30.21022606,70.02015686,70.02828979,5.181704521,5.86537075,11.3789444,66.88227844,5.757994652,5.521982193,4.835735798,0.852199376,3.482423544,0.226678625,99.94290924,288.8938599,360,6.22684145,276.2145386,53.37888336,1.565848112,1.726864934,3.497094393,40.66533279,288.8940125,288.8880005,279.5662231,276.2418823,90.81230927,79.02051544,102.8028107
4/18/2026 19:15,37.41339493,36.5292244,70.28155518,70.81160736,5.146314144,5.796144485,11.35750484,67.39777374,0.001858922,0.003563243,0.126187965,1.87831831,3.485515594,0.332444817,99.94230652,284.7559814,360,7.030396938,268.418457,60.26727295,1.428233504,1.493621111,3.499744177,40.67696381,284.756134,284.7402039,276.7351074,268.3671875,90.73308563,79.08058929,99.42732239
4/18/2026 19:20,37.96440506,38,70.85214233,70.27449799,5.110924244,5.726918221,11.33606529,67.27790833,-0.001440915,0.000104103,0.123152055,2.904437304,3.488607645,0.438210994,99.94171143,280.618103,360,7.833952904,262.0794678,67.15566254,1.290619016,1.260377407,3.502393961,40.47485733,280.6182556,280.5924377,273.9168701,262.0996704,90.65385437,79.14066315,98.59838104
4/18/2026 19:25,9.713212013,9.517828941,0.159347013,0.178604379,5.075533867,5.657691956,11.31462669,0.869508147,-0.004740752,-0.003355036,0.120116144,3.930556297,3.491699696,0.543977201,99.9411087,276.4802551,360,8.637509346,255.7404938,74.04405975,-0.246513128,-0.247395992,3.505043983,39.43730545,276.4803772,276.4446411,268.3037109,255.8321686,90.57462311,79.200737,97.7694397
4/18/2026 19:30,8.521722794,8.5,0.151425198,0.177826643,5.040143967,5.588466167,11.29318714,8.028353691,-0.008040589,-0.006814177,0.117080227,4.956675053,3.494791746,0.649743378,99.94051361,265.7011414,360,9.441064835,254.0661774,80.93244934,-0.232872009,-0.241678387,3.507693768,39.46717453,265.7014771,265.7017822,256.1941528,254.1570892,90.49539185,79.26081848,96.94049835
4/18/2026 19:35,29.78172874,29.21557808,0.143503398,0.177048907,5.00475359,5.519239902,11.27174854,15.18719959,-0.011340426,-0.010273317,0.114044309,5.982794285,3.497883797,0.755509555,99.93991089,251.2126312,360,10.24462032,251.3091583,87.82083893,-0.21923089,-0.235960782,3.510343552,39.50812149,251.2134552,251.1893005,246.4603577,251.2450562,90.41616058,79.32089233,96.11154938
4/18/2026 19:40,31.0382576,30.31071854,0.135581583,0.176271155,4.969363689,5.450013638,11.25030899,22.34604454,-0.014640264,-0.013732457,0.111008398,7.00891304,3.500975847,0.861275792,99.93930817,236.2467194,360,11.04817677,248.0065002,94.70922852,-0.205589771,-0.230243176,3.512993336,39.54906464,236.2471771,236.2325287,238.7488708,247.9907074,90.33692932,79.38096619,95.5273056
4/18/2026 19:45,30,30.48650551,0.127659783,0.175493419,4.933973312,5.380787373,11.22886944,29.50489044,-0.0179401,-0.017191596,0.10797248,8.035032272,3.504068136,0.967041969,99.93871307,229.4161377,360,11.85173225,244.6368256,101.5976181,-0.191948667,-0.224525571,3.51564312,39.61394119,229.4080963,229.4195251,233.2750854,244.6443634,90.25769806,79.4384613,95.33744812
4/18/2026 19:50,40.50260925,36.78873444,0.119737968,0.174715683,4.898583412,5.380320072,11.20743084,36.66373444,-0.021239938,-0.020650737,0.104936562,9.061151505,3.507160187,1.072808146,99.93811035,223.4151459,360,12.6552887,241.0630341,108.4860077,-0.178307548,-0.218807966,3.518293142,39.570961,223.4171295,223.3785095,228.6034241,241.0474396,90.17847443,79.35023499,95.14759827
4/18/2026 19:55,26.23243141,26.88387871,0.11181616,0.173937947,0.097553633,0.093426287,11.18599129,43.82258224,-0.024539776,-0.024109876,0.101900652,10.08726978,3.510252237,1.178574324,99.93750763,205.9825134,360,13.45884418,234.2387695,115.3744049,-0.164666429,-0.213090345,3.520942926,2.59918499,205.9827881,205.9810486,226.6510315,234.1965179,90.09924316,79.26200867,94.95774078
