TimeStamp,.[Puffing2.FLOW_FT20530],.[Puffing2.Flow_FT20530.],.[Puffing2.FLOW_FT24540],.[Puffing2.Flow_FT24540.],.[Puffing2.Flow_Rate_FP6.],.[Puffing2.Flow_Rate_FP7.],.[Puffing2.FLOW_RATE_FP8.],.[Puffing2.Motor_EM2152.0],.[Puffing2.MOTOR_EM25560],.[Puffing2.Motor_EM25560.],.[Puffing2.MOTOR_EM25570.],.[Puffing2.PID_PT2051.Out],.[Puffing2.PID_PT2051.PV],.[Puffing2.PID_PT2051.SP],.[Puffing2.PID_TT2051.out],.[Puffing2.PID_TT2051.PV],.[Puffing2.PID_TT2051.SP],.[Puffing2.PID_TT2454O.Out],.[Puffing2.PID_TT2454O.PV],.[Puffing2.PID_TT2454O.SP],.[Puffing2.PRESS_DPT2357.0],.[Puffing2.PRESS_DPT23570],.[Puffing2.Press_PT20510.],.[Puffing2.Press_PT2152.0],.[Puffing2.TEMP_TE20510],.[Puffing2.Temp_TE20510.],.[Puffing2.TEMP_TE2454I.0],.[Puffing2.TEMP_TE2454O0.],.[Puffing2.TEMP_TE2455I0],.[Puffing2.TEMP_TE2455O0],.[Puffing2.TEMP_TE24600]
4/18/2026 20:00,26.70162201,26.72060776,0.103894353,0.17316021,0.091829352,0.090087123,11.16455173,50.98142624,-0.027839612,-0.027569016,0.098864734,11.11338902,3.513344288,1.284340501,99.93691254,200.1806183,360,14.26240063,225.6250763,122.2627945,-0.151025325,-0.20737274,3.52359271,2.610091925,200.1806641,200.0534058,220.1172333,225.6140747,90.0200119,79.17378998,94.7678833
4/18/2026 20:05,26.63627052,26.5,0.095972545,0.172382474,0.086105071,0.086747959,11.14311314,58.14027405,-0.03113945,-0.031028157,0.095828824,12.13950825,3.516436338,1.390106678,99.93630981,194.991394,360,15.06595612,219.8563995,129.1511841,-0.137384206,-0.201655135,3.526242495,2.620998621,195.0709686,194.9033508,213.6735687,219.9880371,89.94078064,79.08556366,94.57802582
4/18/2026 20:10,24.1049614,24.98644829,0.088050738,0.171604723,0.08038079,0.083408795,11.12167358,65.29911804,-0.005196981,-0.020906355,0.092792906,13.16562653,3.519528389,1.495872974,99.93571472,193.3675079,360,15.8695116,217.9459686,136.0395813,-0.123743095,-0.195937529,3.528892517,2.631905556,193.3675537,193.2804413,207.9439087,217.9032898,89.86154938,78.99733734,94.38816833
4/18/2026 20:15,19.11869621,20.8276329,0.080128931,0.170826986,0.074656509,0.080069631,11.10023499,72.45796204,0.394759059,0.139152125,0.089756988,14.19174576,3.52262044,1.601639152,99.935112,194.8771057,360,16.67306709,214.276474,142.9279633,-0.110101976,-0.190219924,3.531542301,2.642812252,194.8847046,194.8901215,204.762558,214.2738647,89.78231812,78.90911865,94.19831848
4/18/2026 20:20,6.514324188,6.520846844,0.072207123,0.17004925,0.068932228,0.076730467,11.07879543,79.61680603,0.794715106,0.299210608,0.086721078,15.21786499,3.52571249,1.707405329,99.93450928,196.716095,360,17.47662354,212.6340179,149.8163605,-0.096460864,-0.184502304,3.534192085,2.653719187,196.7122345,196.8526764,200.5708466,212.5914001,89.70308685,78.82089233,94.008461
4/18/2026 20:25,9.245771408,8.912975311,0.064285316,0.169271514,0.063207947,0.073391303,11.05735588,86.77565765,1.194671154,0.459269106,0.08368516,16.24398422,3.528804779,1.813171506,99.93391418,196.1598663,360,18.28017998,208.9814301,156.7047424,-0.082819745,-0.178784698,3.536841869,2.664626122,196.1587219,196.10289,198.1336517,208.9786835,89.62386322,78.73266602,93.81860352
4/18/2026 20:30,23.17319298,24.46133423,0.056363508,0.168493778,0.057483666,0.070052139,11.06274223,93.93450165,1.594627142,0.619327605,0.226565018,17.27010345,3.53189683,1.918937683,99.93331146,194.3158264,360,19.08373642,208.0325775,163.5931396,-0.069178633,-0.173067093,3.539491892,2.675532818,194.3145142,194.3575439,197.1853027,207.9940948,89.54463196,78.6444397,93.62874603
4/18/2026 20:35,23.09079361,25.05478668,0.048441697,0.167716026,0.051759385,0.066712976,11.08737469,101.0933456,1.994583249,0.779386103,0.42949748,18.29622269,3.53498888,2.024703979,99.93270874,192.0391083,360,19.88729095,204.829834,170.4815369,-0.055537518,-0.167349488,3.542141676,2.686439753,192.0386505,192.0746155,198.9500275,204.8208923,89.4654007,78.55622101,93.43889618
4/18/2026 20:40,24.33399773,24.39471054,0.040519889,0.16693829,0.046035103,0.063373812,11.11200714,108.2521896,2.394539118,0.939444542,0.632429957,19.32234001,3.538080931,2.130470037,99.93211365,189.14534,360,20.6908474,202.8007355,177.3699188,-0.041896403,-0.161631882,3.54479146,2.697346449,189.1436768,189.1135101,198.4094696,202.7901001,89.38616943,78.46799469,93.2490387
4/18/2026 20:45,22.66035271,26.19286728,0.032598082,0.166160554,0.040310826,0.060034648,11.1366396,115.4110336,2.794495344,1.09950304,0.835362434,20.34845924,3.541172981,2.236236334,99.93151093,185.2305298,360,21.49440384,201.2889557,184.258316,-0.028255289,-0.155914262,3.547441244,2.708253384,185.2241364,185.1979523,197.1758728,201.2629242,89.30693817,78.37976837,93.05918121
4/18/2026 20:50,21.36850166,16.22356606,0.024676275,0.165382817,0.034586545,0.056695484,11.16127205,122.5698853,3.194451332,1.259561539,1.038294911,21.37457848,3.544265032,2.342002392,99.9309082,181.3157043,360,22.29795837,199.3693542,191.146698,-0.014614174,-0.150196657,3.550091267,2.719160318,181.3045959,181.2823792,195.3502045,199.3127899,89.20882416,78.29154205,92.86932373
4/18/2026 20:55,17.72756767,19.54515457,0.016754467,0.164605081,0.028862262,0.05335632,11.1859045,129.7287292,3.59440732,1.419620037,1.241227388,22.40069771,3.547357082,2.447768688,99.93031311,178.1134491,360,23.10151482,196.7621613,198.0350952,-0.00097306,-0.144479051,3.552741051,2.730067015,178.116806,178.0863953,193.5245209,196.7166748,89.00782776,78.20332336,92.67946625
4/18/2026 21:00,6.5,7.374249935,0.008832659,0.163827345,0.023137983,0.050017156,11.21053696,136.8875732,3.994363308,1.579678535,1.444159746,23.42681694,3.550449371,2.553534746,99.92971039,175.4119568,360,23.90507126,194.1549683,204.9234772,0.012668055,-0.138761446,3.555390835,2.740973949,175.436203,175.4103241,191.6988373,194.1205597,88.80682373,78.11509705,92.48961639
4/18/2026 21:05,7.140148163,7.530417442,0.000910851,0.163049594,0.017413702,0.046677992,11.23516941,144.0464172,4.394319534,1.739737034,1.647092223,24.45293617,3.553541422,2.659301043,99.9291153,172.7104645,360,24.7086277,191.54776,211.8118744,0.02630917,-0.133043841,3.558040619,2.751880646,172.7556152,172.7342377,190.1324768,191.5244446,88.60582733,78.02687073,92.29975891
4/18/2026 21:10,15.63346291,14.94293785,-0.007010957,0.162271857,0.011689421,0.043338828,11.25980282,151.2052612,4.794275284,1.899795532,1.8500247,25.4790554,3.556633472,2.765067339,99.92851257,170.371109,360,25.51218224,188.940567,218.7002716,0.039950285,-0.12732622,3.560690641,2.76278758,170.3101044,170.309906,188.9407043,188.9283295,88.4048233,77.93865204,92.10990143
4/18/2026 21:15,6.27422905,6,-0.014932765,0.161494121,0.00596514,0.039999664,11.28443527,158.3641052,5.19423151,2.059854031,2.052957296,26.50517273,3.559725523,2.870833397,99.92790985,168.6567993,360,26.31573868,186.3333588,225.5886536,0.053591397,-0.121608615,3.563340425,2.773694515,168.6378326,168.6835022,187.7489471,186.3321991,88.2038269,77.85042572,91.92004395
4/18/2026 21:20,25.56048965,25.56233978,69.52346039,69.4547348,4.841703892,5.57082653,11.30906773,69.88964844,6.37931776,6.391248703,4.504478931,27.53129196,3.562817574,2.976599693,99.92731476,210.0885773,360,27.11929512,158.4286804,232.4770508,0.067232512,-0.11589101,3.56599021,39.49622726,210.0297089,210.0939789,209.3345184,158.5187378,88.00282288,77.7621994,91.73019409
4/18/2026 21:25,25.5,25.5,69.93262482,70.0897522,4.904478073,5.608293533,11.33370018,69.95993805,6.297900677,6.243552208,4.515333652,28.55741119,3.565909624,3.082365751,99.92671204,217.9537811,360,27.92284966,156.1604919,239.3654327,0.080873631,-0.110173404,3.568639994,39.71782303,217.9538116,218.0006866,216.7351074,156.1962891,87.80182648,77.67397308,91.50479889
4/18/2026 21:30,25.58491898,25.61408615,70.02901459,69.75857544,4.967252254,5.645760536,11.19069767,70.42414856,6.216483593,6.095855713,4.526187897,29.58353043,3.569001675,3.188132048,99.92610931,217.3464355,360,28.7264061,157.3207397,246.25383,0.094514742,-0.104455791,3.571289778,39.64582443,217.348526,217.2903748,218.5507813,157.3919525,87.60082245,77.58575439,91.27738953
4/18/2026 21:35,25.5,25.5,70.34825897,70.18643951,5.030026436,5.683227539,11.31394672,70.55915833,6.135066509,5.948159218,4.537042618,30.60964966,3.572093725,3.293898106,99.92551422,213.5406036,360,29.52996254,158.4809875,253.1422272,0.108155854,-0.098738186,3.5739398,39.6177597,213.4987335,213.4710846,219.0122223,158.5876007,87.39982605,77.49752808,91.04998016
4/18/2026 21:40,25.5,25.5,70.5561142,70.50061035,5.092800617,5.720694542,11.30072975,70.12676239,6.053649426,5.801383972,4.547897339,31.63576889,3.575186014,3.399664402,99.9249115,210.0219421,360,30.33351898,159.6412354,260.0306091,0.121796973,-0.093020581,3.576589584,39.58969498,210.0957642,209.9962311,218.8065796,159.7832642,87.19882965,77.40930176,90.8225708
4/18/2026 21:45,25,25.5,70.67344666,70.88660431,5.155575275,5.758161068,11.28751183,70.09500122,5.972231865,5.798903942,4.558751583,32.66188812,3.578278065,3.50543046,99.92430878,205.2084808,360,31.13707352,160.8014832,266.9190063,0.135438085,-0.087302968,3.579239368,39.61006165,205.2131805,205.1904755,218.5421448,160.9789124,86.99782562,77.32107544,90.59515381
4/18/2026 21:50,25,25.5,71.006073,70.91523743,5.218349457,5.795628071,11.27429485,70.4280014,5.890814781,5.796424389,4.569606304,33.68800735,3.581370115,3.611196756,99.92371368,200.3950195,360,31.94062996,161.9617157,273.8074036,0.149079204,-0.081585363,3.581889153,39.64016342,200.3306122,200.3847046,217.0072784,162.1745758,86.79682922,77.23285675,90.36774445
4/18/2026 21:55,25,25.41971779,71.17757416,71.19499207,5.281123638,5.833095074,11.26107788,70.29145813,5.809397697,5.793944359,4.580461025,34.71412659,3.584462166,3.716963053,99.92311096,195.5815735,360,32.7441864,163.1219635,280.6957703,0.162720308,-0.07586775,3.584539175,39.6702652,195.4480286,195.578949,215.4724121,163.370224,86.5958252,77.14463043,90.14033508
4/18/2026 22:00,373.6963196,374.8587341,88.89060211,88.82654572,5.34389782,5.870562077,11.24785995,70.77807617,5.727980614,5.791464806,4.591315269,99.98397064,15.10363483,18.42862701,99.92251587,235.242981,360,33.54774094,238.8894653,287.5841675,0.176361427,-0.070150144,15.1298914,39.66792679,235.2409821,235.2176056,237.2641754,238.9951782,86.22019196,77.05640411,90.85262299
4/18/2026 22:05,368.8170471,370.2348022,86.66026306,86.77772522,5.406672001,5.908029079,11.23464298,80.85803986,5.718679905,5.788984776,4.602169991,99.94306183,37.45988464,42.92076492,99.92191315,282.6716919,360,34.35129929,282.9652405,294.4725647,0.190002546,-0.064432539,37.47190475,43.15979004,282.6706848,282.7894592,278.0856934,282.9727478,85.24208069,76.9681778,92.30688477
4/18/2026 22:10,231.6444702,227.4643555,124.2784042,124.4348145,5.50113678,6.030303955,11.22142601,132.9174957,5.723058701,5.786505222,4.613024712,99.90215302,50.73605347,67.41290283,99.92131042,300.882843,360,35.15485382,302.1576538,301.3609619,2.687379122,2.775290251,50.73150635,54.21961212,300.8427429,300.779541,298.1569214,302.2137146,84.26396179,76.87995911,95.8406601
4/18/2026 22:15,263.8175659,265.1263733,126.7273941,126.7006302,5.608871937,6.18715477,11.20820904,137.8242493,5.727437019,5.784025192,4.623878956,99.86123657,55.13234329,91.90504456,99.92071533,306.0727539,360,35.95840836,307.190918,309.0917053,4.609554768,4.637604713,54.9553566,60.08045578,306.0924988,306.3248596,309.453186,307.3739014,84.12125397,76.79173279,105.3877716
4/18/2026 22:20,309.6620483,308.1465759,122.1693878,122.2437286,5.716607571,6.344005108,11.19499111,154.744751,5.731815815,5.781545639,4.634733677,99.82032776,67.2554245,92.30844879,99.92011261,317.4017944,360,44.12408066,319.2220459,333.6038208,7.406797409,7.399401188,67.24900055,64.08691406,317.4013672,317.4349976,315.7540283,319.2903442,84.35520935,76.82705688,99.05056
4/18/2026 22:25,280.0892334,279.867157,123.3721466,123.1675873,5.824342728,6.500855923,11.18177414,157.9985046,5.736194134,5.779065609,4.645588398,99.77941895,71.80387115,92.07715607,99.91950989,322.3051147,360,55.75421906,340.4335938,358.1159668,15.27509117,15.32165241,71.525383,64.20063019,322.3050232,322.3202209,326.7366638,340.4546814,84.58916473,76.93180084,98.99803925
4/18/2026 22:30,358.7209473,358.2401123,120.0741196,120.257019,5.790489197,6.441514969,11.16855717,91.50100708,5.740572929,5.776586056,4.656443119,99.7385025,44.78614807,80.88355255,99.91891479,323.3588257,360,0.401670903,353.2580566,3.392287016,6.376425266,6.508173466,44.73142624,51.55197525,323.358551,323.3388977,319.7791443,353.164032,84.82312012,77.03653717,163.0463257
4/18/2026 22:35,352.7084961,352.3288879,100.6636658,100.7242813,5.594100952,6.137297153,11.15533924,81.92126465,5.744951248,5.774106026,4.667297363,99.69759369,42.39463425,56.41011429,99.91831207,323.1323242,360,1.252245903,336.6277771,10.57576561,3.086528778,3.194235086,42.24822998,50.80117798,323.1323242,323.2377014,308.295166,336.6507568,85.0570755,77.14128113,159.0852966
4/18/2026 22:40,377.5345459,377.5306702,105.168869,105.3762436,5.397712708,5.833079338,11.14212227,77.22816467,5.749330044,5.771626472,4.678152084,99.95671844,32.83775711,39.91077805,99.91770935,323.4273682,360,2.102820873,322.1098328,17.75924492,2.518506765,2.573135138,32.92308044,40.81991577,323.4274292,323.3417969,307.1551208,322.11026,86.21814728,77.24602509,171.7333984
4/18/2026 22:45,383.4762878,385.1553955,105.4478683,105.609436,5.201324463,5.528861523,11.1289053,76.57749176,5.753708363,5.769146442,4.689006805,99.83214569,30.63665962,39.79108429,99.91711426,318.3586121,360,2.953395844,311.9776611,24.94272423,2.107166529,2.148388624,30.48540497,40.74346161,318.3588867,318.3572998,304.7486877,312.0124512,87.47992706,77.35076904,179.942276
4/18/2026 22:50,379.4674377,378.6968689,105.1505508,105.4072037,5.004935741,5.283110619,11.11568737,76.00999451,5.758086681,5.766666889,4.69986105,99.70757294,29.82161331,39.67138672,99.91651154,309.798584,360,3.803970814,304.362793,32.12620163,1.855285883,1.918214679,29.75703239,37.85446167,309.7990417,309.7505188,303.0343018,304.3822632,88.74171448,77.45550537,181.6402588
4/18/2026 22:55,382.9943237,382.9430542,105.3822937,105.3601074,4.808547497,5.27222681,11.10336399,76.05773926,5.762465477,5.764186859,4.710715771,99.58300781,29.2182827,39.55169296,99.91591644,300.5634155,360,4.654545784,298.2420044,39.30968094,1.603405356,1.688040495,29.03245926,38.04098129,300.5638733,300.6390076,301.3199158,298.1542358,89.72162628,77.56024933,182.585083
4/18/2026 23:00,353.3074646,353.5,97.52101135,97.2718277,4.781151295,5.261342525,11.09877491,72.35733795,5.766843796,5.761707306,4.721570492,40.34664536,18.4576416,18.7699585,99.91531372,298.8106689,360,5.505120754,292.7720337,46.49316025,1.35152483,1.45786643,18.34261131,38.04381561,298.8101807,298.9413757,297.867157,292.7729187,90.69739532,77.66499329,168.6259613
4/18/2026 23:05,63.16384125,63.03965759,71.7893219,71.45489502,4.787622929,5.250458717,11.09418583,67.15003204,5.771222591,5.759227276,4.732424736,0.201935902,3.496091127,0.145534664,99.914711,296.2202148,360,6.355695724,285.0560913,53.67663956,1.064865708,0.723425508,3.494999886,38.04059219,296.2203369,296.2798462,289.2979431,285.0664368,91.5361557,77.76973724,119.3978195
4/18/2026 23:10,28.98118591,28.86454582,72.0717926,71.97029877,4.794094563,5.239574432,11.08959675,67.40525055,5.77560091,5.756747723,4.743279457,1.393799782,3.504313469,0.266053319,99.91411591,291.8070984,360,7.206270695,277.3401794,60.86011887,0.760326445,0.442779571,3.494999886,38.16741562,291.807251,291.8570251,283.5450134,277.3599548,91.33060455,77.87447357,107.7355576
4/18/2026 23:15,29.81100845,30,72.76022339,72.38942719,4.800566673,5.228690147,11.08500767,67.31147766,-0.001978684,0.000353421,0.125909135,2.585663795,3.51253581,0.386571974,99.91351318,287.3940125,360,8.056845665,270.0371094,68.04360199,0.455787182,0.285982162,3.494999886,38.24938965,287.3941345,287.4342041,279.5748901,269.9862976,91.12505341,77.97921753,103.0074921
4/18/2026 23:20,29.61484718,30,72.02230072,72.07234955,4.807038307,5.217806339,11.08041859,67.59075928,-0.008568698,-0.005538173,0.123701662,3.777527571,3.520758152,0.507090628,99.91291046,282.9809265,360,8.907421112,263.7854309,75.2270813,0.151247948,0.129184723,3.494999886,38.01914978,282.9810486,283.0113831,276.276886,263.7156067,90.91949463,78.08396149,100.273941
4/18/2026 23:25,32.22717667,33,0.49133411,0.27092129,4.813509941,5.206922054,11.16636467,3.315986872,-0.015158711,-0.011429769,0.121494189,4.969391823,3.528980732,0.627609313,99.91231537,276.815155,360,9.757995605,258.7923279,82.41056061,-0.153291285,0.085125737,3.494999886,36.10632324,276.8157043,276.710144,267.746582,258.7835388,90.71394348,78.18870544,98.45484924
4/18/2026 23:30,228.0937958,234.7738647,0.200038582,0.277795553,4.819981575,5.196038246,11.19323921,10.81028366,-0.021748723,-0.017321363,0.119286709,6.16125536,3.537203074,0.748127997,99.91171265,260.3189392,360,10.60857105,256.9050903,89.59403229,-0.237766251,0.086707197,3.494999886,36.12606049,260.3192139,260.3670044,256.224884,256.8841858,90.50839233,78.26522064,97.32121277
4/18/2026 23:35,120.8673477,124.9216385,-0.015589952,0.284669816,4.826453209,5.185153961,11.22011471,18.30458069,-0.028338738,-0.023212958,0.117079236,7.353119373,3.545425415,0.868646622,99.91110992,248.6190491,360,11.45914555,253.2549591,96.7775116,-0.222913414,0.088288657,3.494999886,36.15039444,248.6233978,248.8334351,247.7045135,253.2194672,90.30283356,78.15009308,96.65215302
4/18/2026 23:40,81.5486908,76.32646942,-0.015589952,0.29154408,4.832924843,5.174269676,11.10821152,25.79887772,-0.007099377,-0.029104553,0.114871755,8.54498291,3.553647995,0.989165306,99.91051483,237.8128204,360,12.30972099,249.6048431,103.9609909,-0.208060578,0.089870118,3.494999886,36.17853165,237.6845703,237.571167,240.9290314,249.5547485,90.09728241,78.03497314,95.98308563
4/18/2026 23:45,64.1727066,65.14775848,-0.015589952,0.298418343,4.839396477,5.163385868,11.1319313,33.29317474,0.237967789,0.001279796,0.112664282,9.736846924,3.561870337,1.10968399,99.90991211,209.3152313,360,13.16029549,240.3733673,111.1444702,-0.193207726,0.091451578,3.494999886,36.20666885,209.3005066,209.4813232,237.6744385,240.3560181,89.89173126,77.91984558,95.31402588
4/18/2026 23:50,28.5,28.5,-0.015589952,0.305292606,4.845868111,5.152501583,11.21631241,40.78747177,0.483034939,0.263833821,0.110456802,10.92871094,3.570092678,1.230202556,99.90931702,207.8123932,360,14.01087093,230.4259796,118.3279495,-0.178354889,0.093033038,3.494999886,36.23480988,207.8106384,207.5625305,234.7624664,230.2377014,89.68617249,77.80471802,94.64496613
4/18/2026 23:55,28.68475533,29.5,-0.015589952,0.31216687,0.378628254,0.046949346,11.33439922,48.2817688,0.728102088,0.526387811,0.108249329,12.12057495,3.57831502,1.35072124,99.90871429,204.8512268,360,14.86144638,226.8868713,125.5114288,-0.163502038,0.094614506,3.494999886,2.718366623,204.8798065,204.8039398,231.2428284,227.0065308,89.48062134,77.68959808,94.35982513
4/19/2026 0:00,27.837183,27.85517693,-0.015589952,0.319041133,0.344096512,0.042963814,11.45248604,55.77606583,0.973169267,0.78894186,0.106041849,13.31243896,3.5865376,1.471239924,99.90811157,211.0734711,360,15.71202087,224.6965485,132.6949158,-0.148649201,0.096195966,3.494999886,2.701873302,211.1179199,211.0192871,226.8326111,224.7947235,89.27507019,77.57447052,94.0775528
4/19/2026 0:05,27.55464554,27.60532379,-0.015589952,0.325915396,0.309564769,0.038978279,11.46135235,63.27036285,1.218236446,1.05149591,0.103834376,14.50430298,3.594759941,1.591758609,99.90751648,211.6946716,360,16.56259537,221.6041718,139.8783875,-0.133796349,0.097777426,3.494999886,2.685379744,211.6938782,211.7452087,223.6633301,221.74646,89.06951141,77.45935059,93.79528046
4/19/2026 0:10,27.28978348,27.5,-0.015589952,0.33278966,0.275033027,0.034992747,11.43153286,70.7646637,1.463303566,1.31404984,0.101626895,15.69616699,3.602982283,1.712277293,99.90691376,210.2413635,360,17.41317177,219.978653,147.0618744,-0.118943512,0.099358886,3.494999886,2.668886423,210.2353821,210.3513031,220.9127197,220.0696564,88.86396027,77.34422302,93.51300812
4/19/2026 0:15,27.02915955,27.5,-0.015589952,0.339663923,0.24050127,0.031007214,9.952476501,78.25895691,1.708370805,1.576603889,0.099419422,16.88803101,3.611204863,1.832795978,99.90631104,207.2437439,360,18.26374626,218.3531342,154.2453461,-0.104090668,0.100940347,3.494999886,2.652392864,207.2332153,207.2490692,218.1621094,218.3928528,88.65840912,77.22910309,93.23074341
4/19/2026 0:20,27,27.25893402,-0.015589952,0.346538216,0.205969527,0.02702168,11.32844543,85.75325775,1.953437924,1.839157939,0.097211942,18.07989502,3.619427204,1.953314543,99.90571594,204.2461243,360,19.11432076,216.59935,161.428833,-0.089237824,0.102521814,3.494999886,2.635899305,204.2310333,204.1468506,215.4115143,216.5879822,88.45285034,77.11397552,92.94847107
4/19/2026 0:25,26.92215729,26.94352531,0.984674215,0.353412479,0.17143777,0.023036147,11.37535572,93.24755096,2.198505163,2.101711988,0.095004469,19.27175903,3.627649546,2.073833227,99.90511322,201.2485199,360,19.96489525,213.7645111,168.6123047,-0.07438498,0.104103275,3.494999886,2.619405985,201.2288513,201.044632,212.7325134,213.7437744,88.24729919,76.99884796,92.66619873
4/19/2026 0:30,26.76276016,26.79193878,3.18348527,0.360286742,0.136906028,0.019050613,11.42226505,100.7418518,2.443572283,2.364265919,0.092796996,20.46362305,3.635871887,2.194351912,99.90451813,197.798233,360,20.81547165,210.9296722,175.7957916,-0.059532136,0.105684735,3.494999886,2.602912426,197.7928009,197.7662201,210.5155792,210.8995667,88.04174805,76.88372803,92.38392639
4/19/2026 0:35,26.60336494,26.64035225,5.382296085,0.367161006,0.102374285,0.01506508,10.19564247,108.236145,2.688639402,2.626820087,0.090589516,21.65548706,3.644094467,2.314870596,99.90391541,194.3175507,360,21.66604614,208.0948181,182.9792633,-0.044679295,0.107266195,3.494999886,2.586418867,194.3308868,194.2990265,208.2986298,208.0553589,87.83618927,76.76860046,92.10166168
4/19/2026 0:40,27.43511581,26.81914711,7.58110714,0.374035269,0.067842536,0.011079547,11.48392677,115.7304459,2.933706522,2.889374018,0.088382043,22.84735107,3.652316809,2.43538928,99.90331268,190.8368835,360,22.51662064,205.3382874,190.1627502,-0.029826449,0.108847655,3.494999886,2.569925547,190.8689728,190.8318481,206.0816956,205.2771454,87.63063812,76.65348053,91.81938934
4/19/2026 0:45,26.39124107,26.5,9.779917717,0.380909532,0.033310793,0.007094014,11.48921204,123.2247391,3.178773642,3.151927948,0.086174563,24.03921509,3.66053915,2.555907965,99.90271759,187.3562164,360,23.36719513,202.892868,197.3462219,-0.014973607,0.110429116,3.494999886,2.553431988,187.4070587,187.3646698,203.8647461,202.860672,87.42508698,76.53835297,91.537117
4/19/2026 0:50,26.20522308,26.392313,11.97872925,0.387783796,-0.001220953,0.003108481,11.49449825,130.7190399,3.423841,3.414482117,0.08396709,25.2310791,3.66876173,2.676426649,99.90211487,183.6383209,360,24.21777153,200.4474487,204.5297089,-0.000120763,0.112010583,3.494999886,2.536938667,183.7890167,183.6065369,200.2499847,200.4441833,87.2195282,76.4232254,91.25484467
4/19/2026 0:55,26.01920319,26.05591011,69.92164612,69.75409698,5.216960907,5.41270113,11.49978352,69.63531494,6.12702322,6.073863983,4.476739407,26.42294312,3.676984072,2.796945095,99.90151215,223.7361145,360,25.06834602,169.7314758,211.7131805,0.01473208,0.113592044,3.494999886,39.291008,223.7763214,223.760376,220.5726013,169.6769257,87.01397705,76.30810547,90.97257996
4/19/2026 1:00,26,26.95578194,70.17792511,70.05687714,5.229676247,5.460543156,11.50506878,69.88523865,6.158763885,6.099071026,4.484842777,27.61480713,3.685206413,2.917463779,99.90091705,229.7245636,360,25.91892052,167.1488647,218.8966522,0.029584924,0.115173504,3.494999886,39.50777054,229.72052,229.3416443,226.5016632,167.1181335,86.8084259,76.19297791,90.69030762
4/19/2026 1:05,26.79897881,26.68778801,70.22624969,70.3499527,5.242391586,5.508385181,11.51035404,70.14704895,6.190504551,6.124277592,4.492946148,28.80666924,3.693428755,3.037982464,99.90031433,228.0662231,360,26.76949501,168.0639343,226.0801392,0.044437766,0.116754964,3.494999886,39.6372261,228.0514832,227.7834167,227.9057159,168.0516052,86.60286713,76.07785797,90.45201874
4/19/2026 1:10,26.68819618,26.52415085,70.90073395,70.71035767,5.255107403,5.55622673,11.51563931,70.2158432,6.222245216,6.149484634,4.501049519,29.99853325,3.701651335,3.158501148,99.89971161,224.4741669,360,27.62007141,169.3982697,233.2636108,0.05929061,0.118336424,3.494999886,39.49161148,224.4580383,224.8645477,227.8687744,169.3899078,86.39731598,75.96273041,90.28062439
4/19/2026 1:15,26.54188919,26.27457809,71.223526,70.79624176,5.267822742,5.604068756,11.52092457,70.14545441,6.253985882,6.1746912,4.509152889,31.19039726,3.709873676,3.279019833,99.89911652,218.4765625,360,28.4706459,170.7326202,240.4470978,0.074143454,0.119917884,3.494999886,39.62665176,218.4766388,218.413147,227.3815308,170.7282104,86.19176483,75.84760284,90.0350647
4/19/2026 1:20,27,27,71.2485199,71.17615509,5.280538082,5.651910782,11.52620983,70.26361847,6.285726547,6.199898243,4.51725626,32.38226318,3.718096018,3.399538517,99.89851379,215.6408081,360,29.3212204,172.0669708,247.6305695,0.088996299,0.121499352,3.494999886,39.52499771,215.5482635,215.6266632,226.6710815,172.0665131,85.98620605,75.73248291,89.7664566
4/19/2026 1:25,28.39945221,28.41339302,71.487854,71.91996002,5.293253422,5.699752331,11.53149509,70.28922272,6.317467213,6.225105286,4.525359631,33.5741272,3.726318598,3.520057201,99.8979187,210.5390015,360,30.1717968,173.4013062,254.8140564,0.103849143,0.123080812,3.494999886,39.61079025,210.4881592,210.4735107,224.9151611,173.4048309,85.78065491,75.61735535,89.49784851
4/19/2026 1:30,39.69335175,29.28593445,72.17192841,72.33851624,5.305968761,5.747594357,11.53678036,70.3542099,6.276080132,6.410685062,4.533463001,34.76599121,3.734540939,3.640575886,99.89731598,205.4371948,360,31.02237129,174.5833588,261.9975281,0.118701987,0.124662273,3.494999886,39.46319962,205.4280548,205.3203735,223.159256,174.6576843,85.57510376,75.50223541,89.22924805
4/19/2026 1:35,376.9647827,378.9641418,84.74193573,84.0524292,5.318684578,5.795436382,11.54206562,72.86009979,6.228892803,6.305054665,4.541566372,99.53940582,20.55008507,23.33423996,99.89671326,250.605545,360,31.87294579,252.7554321,269.1809998,0.133554831,0.12624374,20.63374138,39.39207077,250.6274109,250.6156921,249.8665924,252.7703705,85.01947021,75.38710785,89.91728973
4/19/2026 1:40,402.6193542,402.0480042,90.93019104,91.13146973,5.331399918,5.843277931,11.54735184,82.37697601,6.181705475,6.199424267,4.549669743,99.50569153,40.14395142,47.83146667,99.89611816,287.2883301,360,32.72352219,286.8153687,276.364502,0.148407668,0.127825201,40.14435577,46.07831573,287.2876892,287.305603,282.0135498,286.8096619,83.79245758,75.27198792,91.26119232
4/19/2026 1:45,335.2064819,333.5054626,127.7723694,127.950119,5.368017673,5.933180332,11.5526371,125.5264969,6.134518147,6.093793869,4.557773113,99.47198486,45.71596909,72.3286972,99.89551544,295.3789978,360,33.57409668,295.8332825,283.5479736,2.193314552,2.193318367,45.68357468,50.61390686,295.3789368,295.3709412,292.1707153,295.8876648,82.64508057,75.15686035,96.5822525
4/19/2026 1:50,340.1843262,343.3931274,130.4789734,130.0092163,5.41576767,6.042074203,11.55792236,126.4833298,6.087331295,5.988163948,4.565876484,99.4382782,46.27240372,92.5178299,99.89491272,296.5375366,360,34.42467117,298.513092,290.7314453,2.22412014,2.224159718,46.21784592,50.58632278,296.5375671,296.3873901,304.8250732,298.4735107,82.72872925,75.04173279,102.8173065
4/19/2026 1:55,346.6103516,346.131958,131.8165131,131.9322968,5.463517666,6.150967598,11.56320763,125.0391235,6.040143967,5.88253355,4.573979855,99.40457153,45.65157318,92.46473694,99.89431763,295.8101196,360,35.27524567,304.0533447,297.914917,2.254925728,2.255001068,45.62845993,50.8311882,295.8101196,295.7019958,306.8967285,304.048645,82.81237793,75.00914764,106.8264389
4/19/2026 2:00,355.0927429,353.2052002,115.7274399,115.4025345,5.511268139,6.259860992,11.56849289,95.93279266,5.992956638,5.776903152,4.582082748,99.37085724,44.91290665,92.41165161,99.8937149,295.0826721,360,36.12582016,308.8542175,305.0984192,1.431904078,1.402012587,45.03907776,49.87213135,295.0827026,295.016571,306.5214844,308.8186646,82.89602661,75.17861938,109.6972046
4/19/2026 2:05,324.5047607,323.1965942,126.6113663,126.4033432,5.559018135,6.368754864,11.57377815,136.7327423,5.94576931,5.752529621,4.590186119,99.33715057,53.84166336,92.35855865,99.89311218,302.7337341,360,36.97639465,312.1839294,312.2818909,3.422493458,3.3157866,53.88334274,58.82854462,302.6494751,302.7399292,300.7978516,312.2774048,83.02409363,75.34809113,104.5283356
4/19/2026 2:10,340.8965454,340.7714844,126.9476471,127.1338959,5.606768131,6.477648258,11.57906342,145.1513977,5.898581982,5.809683323,4.59828949,99.30344391,60.73907852,92.30547333,99.89251709,311.7529602,360,43.97860718,322.242981,335.5508728,4.377016544,4.500729561,60.65290451,64.02877045,311.8381958,311.7824097,317.1555786,322.0931702,83.29660034,75.51756287,101.0909805
4/19/2026 2:15,347.0429688,347.4297791,128.8894958,129.0465698,5.654518604,6.586541653,11.58434868,147.471344,5.851394653,5.866837502,4.60639286,99.26972961,63.34292603,92.25238037,99.89191437,314.8116455,360,55.59108734,341.2265015,360.0358887,5.331539154,5.498487473,63.2549057,64.1272583,314.8411865,314.758728,322.5675049,341.2539673,83.56909943,75.68702698,103.148056
4/19/2026 2:20,329.4729309,329.4697571,131.1678772,130.9325104,5.7022686,6.695435524,11.58963394,149.8010864,5.804207325,5.92399168,4.614496231,99.23602295,65.80787659,92.19929504,99.89131927,324.5759888,360,67.07814026,368.6902771,384.5209045,6.006268978,6.059811115,65.75888062,64.2897644,324.5754089,324.6092529,330.4095154,368.6255493,83.84160614,75.85649872,105.2051315
4/19/2026 2:25,302.9491882,303.0525513,132.5911865,132.5911865,5.750018597,6.804328918,11.5949192,151.6545563,5.757019997,5.981145859,4.622599602,99.20231628,68.95661163,92.14620209,99.30179596,347.7792053,360,73.29742432,401.1959534,409.0059204,7.028227329,7.154083252,68.90906525,64.44975281,347.7781067,347.6993408,340.6106567,401.2310486,84.11411285,76.02597046,107.262207
4/19/2026 2:30,289.0510254,289.0738831,131.9125671,132.0872803,5.79776907,6.799953938,11.46209812,150.3779907,5.709832668,6.038299561,4.630702972,99.16860962,71.01855469,92.09310913,81.85676575,372.7944641,360,74.2233429,431.2796631,430.0176697,8.848230362,9.105959892,70.90171814,64.38428497,372.7931213,372.7966919,357.2721558,431.2044678,84.38661957,76.1954422,109.3192749
4/19/2026 2:35,280.0299072,279.5,130.9475098,131.2224579,5.845519066,6.692997456,11.43094635,149.4856415,6.062715054,6.095453739,4.638806343,99.13489532,72.51998138,92.0400238,39.88270187,398.2206726,360,60.91386032,455.3522644,430.3646851,9.705569267,9.664487839,72.48323059,64.35913849,398.2193298,398.1820984,376.0108032,455.4083252,84.65912628,76.36491394,110.7086716
4/19/2026 2:40,169.7544403,169.7747803,121.2078552,121.2963104,5.893269062,6.586040974,11.3871994,172.1634369,6.217497349,6.10481739,4.646909714,99.48026276,93.8123703,91.98693085,0.020932851,420.2652893,360,45.99624634,450.9975586,433.839386,13.69484138,13.76749802,93.85601807,64.1210556,420.2763977,420.2257385,401.9864502,450.9480896,84.931633,76.53438568,108.3376999
4/19/2026 2:45,333.0396729,335.0312195,133.0843506,133.3117371,5.941019535,6.479084492,11.34340286,125.3536453,6.02099371,6.103445053,4.655013084,100,54.30881882,87.34925079,0.083119474,424.2832947,360,0,441.1172485,0.698804855,8.971906662,8.957421303,54.45049286,60.29924774,424.2834167,423.8335876,395.8677673,441.1865234,85.20413971,78.29061127,179.4668884
4/19/2026 2:50,348.4747009,342.9653625,126.8861847,126.5712662,5.767011166,6.37212801,11.6209116,132.7851868,5.824490547,6.102073193,4.663116455,100,60.71436691,62.83628464,0.14530611,419.3602295,360,0,418.8738098,4.012191296,10.39575291,10.35020351,60.60995865,64.3452301,419.3562012,419.1044922,403.2424927,418.8716125,85.47663879,80.24924469,147.2815247
4/19/2026 2:55,235.1058502,236.0316315,85.34420013,85.34420013,5.571276665,6.272011757,11.4349184,79.11294556,5.703120708,6.100701332,4.671219826,35.66501617,39.79412842,39.93492508,0.207492724,409.857666,360,0,404.9745178,7.325577736,2.849971056,3.06259346,39.68906021,45.35649872,409.8577271,409.9208069,392.3916626,404.9561157,86.43726349,80.46018219,124.621933
4/19/2026 3:00,246.2882538,246.6665039,85.62700653,86.01966095,5.375542641,6.186655998,11.48005104,79.21729279,5.715110779,6.099328995,4.67932272,40.84867096,39.61708069,39.80803299,0.269679368,401.2305908,360,0,393.758667,10.63896465,2.89998889,2.982864618,39.93334961,45.78611755,401.230896,401.2703552,378.3187561,393.7003784,87.70113373,80.67111969,114.3782501
4/19/2026 3:05,236.0716095,233.4035645,85.41886139,85.64620209,5.183836937,6.101300716,11.46460152,79.47663116,5.727100849,6.097957134,4.68742609,43.92033386,39.92359924,39.6811409,0.331865966,392.6342163,360,0,384.5075073,13.95235062,2.950006723,2.903135777,39.9833374,45.49986649,392.634552,392.6603088,373.2787476,384.4709778,88.0680542,80.7168808,111.6422577
4/19/2026 3:10,275.2731934,274.5863342,86.24931335,86.18667603,5.141164303,6.015944958,11.44915295,79.64993286,5.739090919,6.096585274,4.695529461,42.37349701,39.95732117,39.55424881,0.394052595,384.0378418,360,0,375.8710022,17.26573753,3.000024319,2.823406935,40.03721237,45.54751205,384.0382385,384.050293,367.7724915,375.8586731,88.3242569,80.50323486,110.7101746
4/19/2026 3:15,218.7373047,219.8170624,84.47982025,84.44713593,5.098491192,5.930589676,11.43370342,78.67215729,5.75108099,6.095212936,4.703632832,33.88769913,36.67860031,36.35827637,0.456239223,375.4414673,360,0,368.0100098,20.57912445,2.927059412,2.743678093,36.81914139,45.3306427,375.441925,375.4402466,363.3365784,367.9561462,88.58046722,80.2895813,109.7780991
4/19/2026 3:20,30.45159149,30,76.15431213,76.11164856,5.055818081,5.845233917,11.4182539,69.71630859,5.76307106,6.093841076,4.711736202,0.007878974,13.29795456,11.8344965,0.518425882,366.9523621,360,0,358.6409607,23.89250946,1.455165744,1.406111479,13.2768364,38.70521927,366.9527588,366.8616333,361.7689819,358.5817566,88.83666992,80.07592773,108.4833298
4/19/2026 3:25,30.19530869,30,70.67461395,70.82324219,5.01314497,5.759878635,11.40280437,66.78872681,5.775061131,5.984538078,4.719839573,0.369844884,3.539309502,0.236725137,1.86587882,360.2979126,360,0,348.4829407,27.20589638,0.594701529,0.454473913,3.496649981,38.82711411,360.2981873,360.3361206,354.2687988,348.4664307,89.09288025,79.8622818,106.6932144
4/19/2026 3:30,34.63581848,35,71.97309875,71.83306122,4.970472336,5.674522877,11.38735485,67.28679657,0.005174925,0.005175791,0.127110392,0.731810808,3.537667274,0.31932804,8.629457474,353.9882507,360,0,338.3248901,30.51928329,0.440989047,0.326496124,3.500638008,38.96310806,353.9883728,353.9429321,346.9603577,338.3511047,89.34908295,79.64862823,105.0585403
4/19/2026 3:35,33.83110428,33.05324554,71.90523529,71.76474762,4.927799225,5.589167595,11.37190628,66.99473572,0.003540557,0.003547712,0.122102775,1.093776703,3.536025286,0.401930928,20.98802376,348.5308228,360,0,329.6904602,33.8326683,0.287276596,0.198518351,3.504626274,38.87262344,348.5309753,348.5112305,341.737854,329.6766968,89.60529327,79.4349823,106.1125183
4/19/2026 3:40,9,9,58.03821182,57.90943146,4.885126114,5.503811836,11.35645676,60.70532608,0.001906189,0.001919633,0.117095158,1.455742598,3.534383059,0.484533817,38.7301712,343.0733948,360,0,321.4283447,37.14605713,0.133564144,0.07054057,3.508614302,38.42679977,343.0735474,343.0794983,336.5153503,321.4242249,89.86149597,79.22132874,105.7093964
4/19/2026 3:45,9,8.661282539,0.249459982,0.181436196,4.842453003,5.418456554,11.34100723,2.99016571,0.000271822,0.000291553,0.112087548,1.817708492,3.532740831,0.567136705,72.79473114,329.029541,360,0,316.9190063,40.45944214,-0.02014832,-0.057437204,3.512602568,37.81185913,329.026947,329.035675,320.6688843,316.9131165,89.85339355,79.0076828,105.3062744
4/19/2026 3:50,29.07241631,29,0.249459982,0.184658766,4.799780369,5.333100796,11.32555771,6.676730156,-0.001362546,-0.001336526,0.107079938,2.179674387,3.531098604,0.649739623,99.99841309,310.4359131,360,0,313.389679,43.77282715,-0.173860773,-0.185414985,3.516590595,37.80105972,310.4671936,310.480957,305.8314514,313.3328247,89.6802063,78.74804688,104.9031525
4/19/2026 3:55,29.68871307,29.98818016,0.249459982,0.187881336,4.757107258,5.247745514,11.31010914,10.3632946,-0.002996914,-0.002964605,0.102072321,2.541640282,3.529456615,0.732342541,99.99485016,294.7940674,360,0,308.7919617,47.08621597,-0.244238362,-0.245822012,3.520578861,37.78609467,294.8070679,294.7782898,294.5760498,308.6959229,89.50701904,78.48669434,104.5000305
4/19/2026 4:00,29.20871925,28.96304321,0.249459982,0.191103905,4.714434147,5.23524189,11.29465961,14.04985905,-0.004631282,-0.004592685,0.097064711,2.903606176,3.527814388,0.8149454,99.99128723,281.267334,360,0,304.1942749,50.39960098,-0.236971959,-0.241559535,3.524566889,37.9129715,281.2528992,281.2523499,285.4719849,304.059021,89.33382416,78.2253418,104.0841217
4/19/2026 4:05,26.66165543,26.35123444,0.249459982,0.194326475,4.671761036,5.232389927,11.27921009,17.73642349,-0.00626565,-0.006220764,0.092057101,3.265572071,3.526172161,0.897548318,99.9877243,267.7406311,360,0,298.915802,53.71298981,-0.229705557,-0.237297043,3.528555155,38.03985214,267.698761,267.7264099,277.9608154,298.9780884,89.1606369,77.96398926,103.5992737
4/19/2026 4:10,26.85882759,26.79903221,0.249459982,0.197549045,0.181208849,0.147988632,11.26591587,21.42298889,-0.007900018,-0.007848843,0.087049484,3.627537966,3.524529934,0.980151176,99.98416138,252.3104248,360,0,294.0181274,57.02637482,-0.222439155,-0.233034566,3.532543182,2.795279026,252.3111725,252.3111725,274.2893066,293.989563,88.98744965,77.70263672,103.1144257
4/19/2026 4:15,26.5,26.5,0.249459982,0.2007716,0.170557514,0.149652898,11.25566769,25.10955238,-0.009534386,-0.009476922,0.095587716,3.98950386,3.522887707,1.062754154,99.98059845,233.7594604,360,0,284.5671692,60.33975983,-0.215172753,-0.228772089,3.53653121,2.972831726,233.7608337,233.8357544,271.3383789,284.565155,88.81425476,77.44128418,102.6295776
4/19/2026 4:20,26.49656296,26.02348328,0.249459982,0.20399417,0.159906179,0.151317164,11.24542046,28.79611778,-0.011168754,-0.011105002,0.180053651,4.351469994,3.521245718,1.145357013,99.97703552,222.5399933,360,0,269.5064392,63.65314865,-0.20790635,-0.224509612,3.540519476,2.960455894,222.5399933,222.5053101,271.019165,269.4721375,88.6410675,77.17993164,102.1447296
4/19/2026 4:25,26.34297562,26,0.249459982,0.20721674,0.149254844,0.152981445,11.23517227,32.48268127,-0.012803121,-0.012733081,0.264519602,4.71343565,3.519603491,1.227959871,99.97348022,218.0251007,360,0,260.6398926,66.96653748,-0.200639948,-0.22024712,3.544507504,2.948080301,218.0253906,218.1977234,267.2591553,260.633667,88.46788025,76.9185791,101.659874
4/19/2026 4:30,26,26.48359489,0.249459982,0.210439309,0.138603508,0.154645711,11.22492504,36.16924667,-0.014437489,-0.014361161,0.348985523,5.075401783,3.517961264,1.31056273,99.9699173,202.7527924,360,0,259.8353271,70.27992249,-0.193373546,-0.215984643,3.54849577,2.935704708,202.7543335,202.6865234,263.0006104,259.9957275,88.29469299,76.65722656,101.1750259
4/19/2026 4:35,27.34962463,27.34748077,0.249459982,0.213661879,0.127952188,0.156309977,11.21467781,39.85581207,-0.016071858,-0.01598924,0.433451474,5.437367439,3.516319036,1.393165708,99.96635437,216.5769653,360,0,258.9886475,73.5933075,-0.186107144,-0.211722165,3.552483797,2.923329115,216.5767365,216.6337433,258.3999634,259.0049744,88.12149811,76.39587402,100.6901779
4/19/2026 4:40,25.02772522,25.48696327,0.249459982,0.216884449,0.117300846,0.157974258,11.20442963,43.54237366,-0.017706225,-0.017617319,0.517917395,5.799333572,3.514677048,1.475768566,99.96279144,221.8713074,360,0,257.5418091,76.9066925,-0.178840727,-0.207459688,3.556472063,2.910953522,221.8712921,221.8316345,254.1434937,257.6580505,87.94831085,76.13452148,100.2053299
4/19/2026 4:45,15.91386795,16.69301796,0.249459982,0.220107004,0.106649511,0.159638524,11.1941824,47.22893906,-0.019340593,-0.019245399,0.602383316,6.161299229,3.513034821,1.558371425,99.95922852,221.5924683,360,0,254.2466278,80.22007751,-0.171574324,-0.203197196,3.560460091,2.89857769,221.5908203,221.5740814,250.7988281,254.1596832,87.7751236,75.87316895,99.72048187
4/19/2026 4:50,20.44033241,19.29926491,0.249459982,0.223329574,0.095998183,0.16130279,11.18393421,50.91550446,-0.020974962,-0.020873478,0.686849296,6.523265362,3.511392593,1.640974402,99.95566559,219.3805084,360,0,250.5988312,83.53347015,-0.164307922,-0.198934719,3.564448357,2.886202097,219.3715973,219.3473053,247.4541626,250.6613312,87.60192871,75.61181641,99.23563385
4/19/2026 4:55,23.69944,21.79252243,0.249459982,0.226552144,0.085346848,0.162967071,11.17368698,54.60206985,-0.022609329,-0.022501558,0.771315217,6.885231018,3.509750366,1.723577261,99.95210266,216.8903809,360,0,246.9510498,86.84685516,-0.15704152,-0.194672242,3.568436384,2.873826504,216.8676453,216.8544922,244.0969849,247.105896,87.42874146,75.35046387,98.75078583
4/19/2026 5:00,23.74944115,23.93116188,0.249459982,0.229774714,0.074695513,0.164631337,11.16343975,58.28863144,-0.024243698,-0.024129637,0.855781138,7.247197151,3.508108377,1.80618012,99.94854736,213.3155975,360,0,243.3032532,90.16024017,-0.149775118,-0.190409765,3.57242465,2.861450911,213.2970734,213.2797241,240.7156525,243.4334106,87.2555542,75.08911133,98.26593018
4/19/2026 5:05,22.01493645,22.82078552,0.249459982,0.232997283,0.064044178,0.166295603,11.15319157,61.97519684,-0.025878064,-0.025757717,0.940247059,7.609162807,3.50646615,1.888783097,99.94498444,209.7408142,360,0,239.6554718,93.47362518,-0.142508715,-0.186147273,3.576412678,2.849075079,209.7265015,209.7049713,237.3343201,239.7609406,87.08236694,74.82775879,97.78108215
4/19/2026 5:10,25.8266201,25.72105408,0.249459982,0.236219853,0.053392842,0.167959869,11.14294434,65.66175842,-0.027512433,-0.027385795,1.024713039,7.971128941,3.504823923,1.971385956,99.94142151,206.1226196,360,0,236.0076752,96.78701019,-0.135242313,-0.181884795,3.580400705,2.836699486,206.1128235,206.0864105,234.1143646,236.0884705,86.90917206,74.56640625,97.29623413
4/19/2026 5:15,24.5,24.79642296,0.249459982,0.239442408,0.042741511,0.16962415,11.14334393,69.34832764,-0.029146802,-0.029013874,1.109178901,8.333094597,3.503181696,2.053988934,99.93785858,202.4479675,360,0,232.3598785,100.1003952,-0.127975911,-0.177622318,3.584388971,2.824323893,202.4438782,202.4131775,230.9194489,232.4160004,86.7359848,74.30505371,96.81138611
4/19/2026 5:20,12.19085407,8.991704941,0.249459982,0.242664978,0.032090176,0.171288416,11.17173862,73.03488922,-0.030781168,-0.030641954,1.193644881,8.69506073,3.501539469,2.136591673,99.93429565,199.0313568,360,0,228.7120972,103.4137878,-0.120709501,-0.173359841,3.588376999,2.811948299,199.0314941,198.9855194,228.5221558,228.743515,86.56279755,74.04370117,96.49132538
4/19/2026 5:25,16.51435661,17.53586769,0.249459982,0.245887548,0.021438843,0.172952682,11.20013428,76.72145844,-0.032415535,-0.032270033,1.278110862,9.057026863,3.49989748,2.219194651,99.93073273,196.4025269,360,0,225.0643005,106.7271729,-0.113443099,-0.169097349,3.592365265,2.799572468,196.4026337,196.4122772,226.3484039,225.0710449,86.38961029,73.86756897,96.29865265
4/19/2026 5:30,20.74985695,22.62475014,0.249459982,0.249110118,4.7909832,5.330872536,11.22852898,72.84513855,-0.034049906,-0.033898111,1.362576723,9.418992043,3.498255253,2.301797628,99.9271698,193.7736969,360,0,220.2009125,110.0405579,-0.106176697,-0.164834872,3.596353292,39.90821075,193.7737732,193.839035,224.3040314,220.1891937,86.21641541,73.768013,96.10597992
4/19/2026 5:35,27.1841011,27,68.93013763,68.86774445,4.774120331,5.321173191,11.25692463,68.86849213,5.893458843,5.916587353,4.886026382,9.780958176,3.496613026,2.384400368,99.9236145,259.5351868,360,0,184.7266846,113.3539429,-0.098910287,-0.160572395,3.600341558,38.17303467,259.5443726,259.5183105,254.2236176,184.6160126,86.01829529,73.66846466,97.45180511
4/19/2026 5:40,25.06892204,25.5,68.81604767,68.57133484,4.757257938,5.31147337,11.28531933,69.92732239,5.886960983,5.905222416,4.873939037,0.158689409,3.494970798,2.467003345,99.92005157,262.8831787,360,0,185.2219238,116.6673279,-0.091643885,-0.156309903,3.604329586,38.18597412,262.8823547,262.9978333,257.463562,185.4132843,85.80812836,73.56891632,99.44424438
4/19/2026 5:45,25.40062904,25.5,69.14264679,69.05200195,4.740395069,5.301774025,11.31371403,70.02592468,5.880463123,5.893857956,4.861852169,0.567505121,3.49332881,2.549606323,99.91648865,261.3381958,360,0,187.1340179,119.9807205,-0.084377483,-0.152047426,3.608317852,38.20887375,261.3209534,261.3887939,257.8562012,187.11763,85.5979538,73.46936798,99.92189026
4/19/2026 5:50,26,26.62889671,69.37747192,69.37561035,4.7235322,5.29207468,11.13369179,69.80454254,5.873964787,5.882493019,4.849764824,0.976320863,3.491686583,2.632209063,99.91292572,257.480896,360,0,189.0461273,123.2941055,-0.07711108,-0.147784948,3.61230588,38.18508911,257.4454346,257.3729553,257.6181335,189.0290375,85.38778687,73.36981201,100.2247009
4/19/2026 5:55,27.5,27.58183861,69.88069153,69.76324463,4.706669807,5.282375336,10.85304451,70.08417511,5.867466927,5.871128559,4.837677956,1.385136604,3.490044355,2.71481204,99.90936279,252.3265076,360,0,190.9582214,126.6074905,-0.069844671,-0.143522471,3.616293907,38.28812408,252.3620605,252.3834991,256.6588135,190.9404602,85.17761993,73.27026367,100.0037537
4/19/2026 6:00,28.87853432,28.9078083,70.31425476,70.31197357,4.689806938,5.272675514,11.46146965,70.06674957,5.860969067,5.859763622,4.825590611,1.793952346,3.488402128,2.797415018,99.90579987,246.6137085,360,0,192.8703156,129.9208832,-0.062578268,-0.139259979,3.620282173,38.03133774,246.575943,246.5259399,254.8589935,192.8518677,84.96744537,73.17071533,99.7828064
4/19/2026 6:05,29.89402008,29.94795799,70.67539215,70.85982513,4.672944069,5.26297617,11.42317963,69.9588623,5.854471207,5.848399162,4.813503742,2.202768087,3.486759901,2.880017757,99.90223694,240.9009094,360,0,193.9615936,133.2342682,-0.055311866,-0.134997502,3.624270201,38.13087845,240.7898254,240.6683655,253.0591583,193.9825897,84.75727844,73.07115936,99.56185913
4/19/2026 6:10,26,26.25428391,71.11373901,71.12641144,4.656081676,5.253276825,11.3848896,69.75793457,5.847973347,5.837034225,4.801416397,2.61158371,3.485117912,2.962620735,99.89868164,235.1022186,360,0,194.8004608,136.5476532,-0.04804546,-0.130735025,3.628258467,38.10723877,235.0157166,234.810791,250.9432373,194.7913208,84.54711151,72.97161102,99.34091187
4/19/2026 6:15,26.0123806,26.31555748,71.37043762,71.45832825,4.639218807,5.24357748,11.34659958,70.25458527,5.84147501,5.825669765,4.789329529,3.02039957,3.483475685,3.045223475,99.89511871,229.2792206,360,0,195.639328,139.8610382,-0.040779058,-0.126472548,3.632246494,38.1169281,229.2644043,229.1420288,248.1286621,195.6000519,84.33693695,72.87206268,99.1199646
4/19/2026 6:20,26.26204109,25.6337986,71.80581665,71.8781662,4.622355938,5.233877659,11.30830956,70.34976959,5.83497715,5.814304829,4.777242184,3.429215193,3.481833458,3.127826452,99.89155579,223.4562073,360,0,196.2627106,143.1744232,-0.033512652,-0.122210063,3.63623476,38.24409103,223.513092,223.5365601,245.3140869,196.2700043,84.12677002,72.77251434,98.89901733
4/19/2026 6:25,26.1043129,26,72.21595001,72.17804718,4.605493546,5.224178314,11.27001953,70.12197876,5.82847929,5.802940369,4.765155315,3.838031054,3.480191231,3.21042943,99.88799286,217.6332092,360,0,196.1409912,146.4878082,-0.02624625,-0.117947578,3.640222788,38.1935463,217.7617798,217.9311066,242.4995117,196.1338348,83.91660309,72.67295837,98.67807007
4/19/2026 6:30,25.41665649,24.78642654,72.5637207,72.79451752,4.588630676,5.21447897,11.23172951,70.31687164,5.82198143,5.791575432,4.75306797,4.246846676,3.478549242,0.04611266,99.88442993,212.8929901,360,0,196.0192871,149.8011932,-0.018979846,-0.113685101,3.644211054,38.20160675,212.8574524,212.6473236,239.6849518,195.9976654,83.70642853,72.57341003,98.4571228
4/19/2026 6:35,24.76504326,25.98908615,73.24929047,73.05011749,4.571767807,5.204779625,11.24605656,70.36151123,5.81548357,5.780210972,4.740981102,4.655662537,3.476907015,0.186069846,99.880867,208.3087616,360,0,195.897583,153.1145782,-0.011713441,-0.109422617,3.648199081,38.05247116,208.3271484,208.2817078,236.8703766,195.861496,83.4962616,72.47386169,98.23617554
4/19/2026 6:40,25.29774666,26,73.46815491,73.48340607,4.554905415,5.195079803,11.29199028,70.50226593,5.808985233,5.768846035,4.728894234,5.064478397,3.475264788,0.326027036,99.87730408,203.7245331,360,0,195.7758789,156.4279633,-0.004447037,-0.105160132,3.652187347,37.95081329,203.7968445,203.9161072,233.775589,195.7253265,83.28609467,72.37431335,98.01522827
