TimeStamp,.[Puffing2.FLOW_FT20530],.[Puffing2.Flow_FT20530.],.[Puffing2.FLOW_FT24540],.[Puffing2.Flow_FT24540.],.[Puffing2.Flow_Rate_FP6.],.[Puffing2.Flow_Rate_FP7.],.[Puffing2.FLOW_RATE_FP8.],.[Puffing2.Motor_EM2152.0],.[Puffing2.MOTOR_EM25560],.[Puffing2.Motor_EM25560.],.[Puffing2.MOTOR_EM25570.],.[Puffing2.PID_PT2051.Out],.[Puffing2.PID_PT2051.PV],.[Puffing2.PID_PT2051.SP],.[Puffing2.PID_TT2051.out],.[Puffing2.PID_TT2051.PV],.[Puffing2.PID_TT2051.SP],.[Puffing2.PID_TT2454O.Out],.[Puffing2.PID_TT2454O.PV],.[Puffing2.PID_TT2454O.SP],.[Puffing2.PRESS_DPT2357.0],.[Puffing2.PRESS_DPT23570],.[Puffing2.Press_PT20510.],.[Puffing2.Press_PT2152.0],.[Puffing2.TEMP_TE20510],.[Puffing2.Temp_TE20510.],.[Puffing2.TEMP_TE2454I.0],.[Puffing2.TEMP_TE2454O0.],.[Puffing2.TEMP_TE2455I0],.[Puffing2.TEMP_TE2455O0],.[Puffing2.TEMP_TE24600]
4/19/2026 6:45,44.77705002,42.02296829,73.55967712,73.7493515,4.538042545,5.185380459,11.337924,70.76799011,0.000562291,0.007558213,0.126259848,5.473293781,3.473622561,0.465984225,99.87374878,200.1840515,360,0,195.1505127,159.7413483,0.002819367,-0.100897655,3.656175375,38.12538528,200.1115112,199.9445953,230.6015778,195.2398987,83.12632751,72.27475739,97.79428101
4/19/2026 6:50,32,32.5,73.91095734,73.71452332,4.521179676,5.175681114,11.38385677,70.72248077,-0.002783362,0.003729719,0.122170165,5.882109642,3.471980333,0.605941415,99.87018585,196.8459625,360,0,194.389267,163.0547485,0.010085771,-0.09663517,3.660163403,38.08945465,196.8106995,196.6348419,227.4275665,194.4323883,83.00154114,72.17520905,97.57332611
4/19/2026 6:55,5.5,5.636496067,0.037407421,0.390820026,4.504317284,5.16598177,11.4297905,56.05496216,-0.006129016,-9.88E-05,0.118080474,6.290925503,3.470338345,0.745898604,99.86662292,193.4542542,360,0,193.3607178,166.3681335,0.017352175,-0.092372693,3.664151669,37.00967026,193.4578705,193.3251038,223.154541,193.354599,82.87675476,72.07566071,97.35237885
4/19/2026 7:00,21.32541656,20.34485817,0.028848615,0.390820026,4.487454414,5.156281948,11.43618488,0.610000014,-0.00947467,-0.003927269,0.113990791,6.699741364,3.468696117,0.885855794,99.86306,187.9275208,360,0,188.6865234,169.6815186,0.024618579,-0.088110209,3.668139696,36.96221924,187.8971252,187.8905334,213.8224792,188.5890198,82.75196075,71.97610474,97.13143158
4/19/2026 7:05,24.5,24.5,0.020289807,0.390820026,4.470591545,5.146582603,11.34071159,22.26957893,-0.012820324,-0.007755764,0.1099011,7.108556747,3.46705389,1.025812984,99.85949707,181.3275452,360,0,184.0123444,172.9949036,0.031884983,-0.083847731,3.672127962,36.96604156,181.3151245,181.3319397,205.6266632,184.1026459,82.62717438,71.8765564,96.91048431
4/19/2026 7:10,24.5,24.5,0.011730999,0.390820026,4.453729153,5.136883259,11.2452383,44.23739243,-0.016165977,-0.011584258,0.10581141,7.517372608,3.465411663,1.165770173,99.85593414,175.2865295,360,0,180.6300507,176.3082886,0.039151385,-0.079585247,3.67611599,36.98855591,175.2857666,175.2709961,199.4888611,180.6207581,82.502388,71.77700806,96.68953705
4/19/2026 7:15,24.5,24.5,0.00317219,0.390820026,4.436866283,5.127183914,11.14976597,66.20520782,-0.019511631,-0.015412753,0.101721726,7.926188469,3.463769674,1.305727363,99.85237122,170.5569,360,0,177.3153381,179.6216736,0.046417791,-0.07532277,3.680104256,37.12060547,170.5531921,170.5190277,195.1603546,177.1388702,82.37760162,71.67745972,96.46858978
4/19/2026 7:20,24,24.43341637,-0.005386618,0.390820026,4.420003414,5.117484093,11.05429268,88.17301941,-0.022857286,-0.019241247,0.097632036,8.335003853,3.462127447,1.445684552,99.84881592,165.8272858,360,0,174.1427002,182.9350586,0.053684194,-0.071060285,3.684092283,37.1036644,165.8206024,165.7670441,190.9309998,174.0374603,82.25281525,71.57790375,96.24764252
4/19/2026 7:25,24,24.3074379,-0.013945425,0.390820026,0.215944067,0.221498534,10.95882034,110.140831,-0.026202939,-0.023069741,0.093542345,8.74382019,3.46048522,1.585641742,99.84525299,162.1578979,360,0,172.3447418,186.2484436,0.0609506,-0.066797808,3.688080549,2.992378473,162.1540527,162.1570587,187.8637848,172.4034119,82.12802124,71.47835541,96.02669525
4/19/2026 7:30,24,24.18145943,-0.022504233,0.390820026,0.118002929,0.140443802,10.86334705,132.1086426,-0.029548593,-0.026898235,0.089452662,9.152635574,3.458842993,1.725598931,99.84169006,158.820282,360,0,170.0662994,189.5618286,0.068217002,-0.062535323,3.692068577,2.89199996,158.818222,158.8091736,184.9564972,170.1030426,82.00323486,71.37880707,95.80574799
4/19/2026 7:35,24,24.05548096,-0.031063041,0.390820026,0.020061791,0.05938907,10.76787472,154.0764618,-0.032894246,-0.030726729,0.085362971,9.561450958,3.457201004,1.865556121,99.83812714,155.482666,360,0,167.713562,192.8752136,0.075483404,-0.058272842,3.696056604,2.791621208,155.4823914,155.4612885,181.8217468,167.5058136,81.87844849,71.40376282,95.58480072
4/19/2026 7:40,24.68748856,24,72.73127747,72.56974792,5.002041817,5.304594994,10.84636497,70.79536438,5.897017479,5.675147057,4.798177719,9.970267296,3.455558777,2.005513191,99.83456421,176.301651,360,0,160.7962646,196.1886139,0.082749814,-0.054010361,3.70004487,39.31420135,176.3013153,175.9607086,199.5621643,160.8441315,81.75366211,71.4577179,95.36385345
4/19/2026 7:45,24.62473297,24.51551056,72.64248657,72.7256546,5.001232624,5.291492939,11.10939884,70.43421173,5.884156704,5.677963257,4.793770313,3.315880537,3.45391655,2.145470381,99.83100128,176.3386993,360,0,161.7591553,199.5019989,0.090016216,-0.049747881,3.704032898,39.23895264,176.3351135,176.3845367,201.5082855,161.6203308,81.62887573,71.51167297,95.14290619
4/19/2026 7:50,24,24.82612228,73.24806976,73.0555191,5.000423431,5.278390408,11.37243366,71.1677475,5.871295929,5.68077898,4.789362907,7.168927193,3.452274323,2.28542757,99.82743835,174.8911285,360,0,162.7220306,202.8153839,0.097282618,-0.0454854,3.708021164,39.19842911,174.8885193,174.87146,200.4070587,162.6667786,81.50408173,71.56563568,94.92195892
4/19/2026 7:55,24.42715454,24.6174221,73.38764954,73.18400574,4.999614716,5.265288353,11.27226639,71.72601318,5.858435154,5.683594704,4.784955502,11.02197456,3.450632095,2.42538476,99.82388306,172.8509369,360,0,163.684906,206.1287689,0.104549021,-0.041222919,3.712009192,39.17961884,172.8427277,172.8342133,198.9263458,163.7132263,81.37929535,71.61959076,94.70101166
4/19/2026 8:00,24.38360023,24.43094444,73.31128693,73.15581512,4.998805523,5.252186298,11.29029083,71.3955307,5.845573902,5.686410904,4.780548096,14.87502098,3.448990107,2.565341949,99.82032013,170.8107605,360,0,164.6477966,209.4421539,0.11181543,-0.036960438,3.715997458,39.16081238,170.796936,170.7969666,197.1523438,164.7596893,81.25450897,71.67354584,94.48006439
4/19/2026 8:05,24.47476387,24,73.84281158,73.56018829,4.99799633,5.239084244,11.28702736,71.6311264,5.832713127,5.689226627,4.77614069,18.7280674,3.447347879,2.705299139,99.8167572,168.7705688,360,0,165.0832825,212.7555389,0.119081832,-0.032697957,3.719985485,39.07661438,168.7511292,168.7597351,195.3783417,165.0381165,81.1297226,71.72750092,94.25911713
4/19/2026 8:10,26.91119194,27.76893997,74.09474945,73.89577484,4.997187138,5.225981712,11.41973019,71.8423233,5.819852352,5.692042351,4.771733284,7.511386395,3.445705652,2.845256329,99.81319427,166.7303925,360,0,165.1239777,216.068924,0.126348242,-0.028435476,3.723973751,39.23806763,166.7053375,166.7224884,193.6043396,165.1233826,81.00493622,71.78145599,94.03816223
4/19/2026 8:15,28.94007301,29,73.92326355,73.97116852,4.996377945,5.212879658,11.55243397,71.79268646,5.8069911,5.694858074,4.767325401,0.826869667,3.444063425,2.985213518,99.80963135,164.6902008,360,0,165.1646729,219.382309,0.133614644,-0.024172993,3.727961779,39.1497612,164.6595459,164.6852417,191.8303375,165.2086334,80.88014221,71.83541107,93.81721497
4/19/2026 8:20,25.51609993,25.3921299,74.4182663,74.0038681,4.995569229,5.199777603,11.33567905,71.82294464,5.794130325,5.697674274,4.762917995,7.031750679,3.442421436,3.125170708,99.80606842,162.6500092,360,0,165.205368,222.695694,0.140881047,-0.019910512,3.731950045,39.06145477,162.6137543,162.647995,190.0563354,165.2938843,80.75535583,71.88936615,93.5962677
4/19/2026 8:25,26.40268517,26.2573719,74.10095978,74.10925293,4.994760036,5.186675549,11.36284637,71.91615295,5.78126955,5.700489998,4.75851059,13.23663139,3.440779209,3.265127897,99.80250549,160.8030701,360,0,165.1679993,226.009079,0.148147449,-0.015648032,3.735938072,39.11203003,160.8465576,160.7984314,188.2823486,165.1179657,80.602211,71.94332886,93.37532043
4/19/2026 8:30,26.52562332,26.79440308,74.55416107,74.6232605,4.993950844,5.173573017,11.3369236,72.14120483,5.768408298,5.703305721,4.754103184,19.44151306,3.439136982,3.405085087,99.7989502,159.4089966,360,0,164.6838684,229.322464,0.155413851,-0.011385551,3.7399261,39.19441605,159.4397278,159.3887787,186.5083466,164.7501068,80.43785095,71.99728394,93.15437317
4/19/2026 8:35,26.5,26.47652435,74.09923553,74.65511322,4.993141651,5.160470963,11.20003414,71.88990021,5.755547523,5.706121922,4.749695778,25.64639473,3.437494755,3.545042276,99.79538727,158.0149078,360,0,164.1997528,232.6358643,0.162680253,-0.00712307,3.743914366,39.1250267,158.0328827,157.979126,184.7343445,164.3822479,80.27348328,72.05123901,92.9334259
4/19/2026 8:40,26.5,26.34005547,74.67880249,74.66002655,4.992332458,5.147368908,11.06314564,71.78419495,5.742686749,5.708937645,4.745288372,31.85127449,3.435852528,3.684999466,99.79182434,156.6208344,360,0,163.7156372,235.9492493,0.169946656,-0.002860588,3.747902393,38.99597931,156.6260529,156.569458,182.9427032,164.014389,80.10912323,72.10519409,92.97174072
4/19/2026 8:45,365.5451355,365.0491638,108.0942993,108.5204468,4.991523743,5.134266376,11.37980843,70.51761627,5.729825974,5.711753368,4.740880966,80.18421173,10.47350597,11.87328053,99.78826141,197.6597748,360,0.602928281,219.5727692,239.2626343,0.177213058,0.001401893,10.43835068,39.04188538,197.7091675,197.7403564,222.3005676,219.5561829,79.94476318,72.15914917,93.40532684
4/19/2026 8:50,305.8828735,333.003418,95.66332245,95.87017822,4.99071455,5.121164322,11.35383606,79.90496063,5.716964722,5.714569569,4.736473083,11.98889256,32.67563248,36.30068207,99.78469849,276.3996887,360,5.49331665,277.008606,242.5760193,0.18447946,0.005664374,33.02746582,38.92844391,276.3983154,276.4597473,272.5942383,276.9616089,78.85746765,72.21310425,93.83892059
4/19/2026 8:55,24.66485405,24.66801453,0.344660997,0.089969687,4.989905357,5.108062267,9.966308594,52.1538887,0.9432742,0.064813398,1.472878218,4.65E-05,9.719374657,0.737610996,99.78113556,241.0115204,360,10.38370514,263.2016602,245.8894043,0.191745877,0.009926855,9.696540833,38.00743866,241.0122681,241.0246277,253.990799,263.0380859,79.27871704,72.26706696,92.42844391
4/19/2026 9:00,25.13368034,25.12365723,75.16356659,75.18999481,5.180780888,5.430430889,11.40522861,67.4931488,5.871149063,5.845657349,4.612232208,0.000101359,3.698633671,1.608258605,99.77757263,225.6887817,360,15.27409363,251.3499756,249.2027893,0.19901228,0.014189336,3.84337306,39.06136322,225.6876678,225.6959839,245.6392365,251.3417511,80.22225952,72.32102203,91.36933136
4/19/2026 9:05,25.84724617,26.2453804,74.72006989,74.82833099,5.32536459,5.481521606,11.37725449,67.75525665,5.836884022,5.817653656,4.633413792,0.00015623,3.757456541,2.478906393,99.77401733,237.6587372,360,20.16448212,239.3963928,252.5161743,0.206278682,0.018451817,3.862897873,39.28248978,237.6585388,237.5426331,241.3768005,239.3941956,80.41874695,72.37497711,92.49575806
4/19/2026 9:10,142.8581696,132.7050781,72.99504089,72.87475586,5.418381214,5.547430992,11.1469717,62.84407806,5.802619457,5.78965044,4.654595375,0.000211102,3.816279411,3.349554062,99.77045441,236.9115753,360,25.05487061,232.9169006,255.8295593,0.213545084,0.022714298,3.882422924,41.04175568,236.911438,236.6891479,237.6295624,232.9166565,80.61523438,72.42893219,93.55974579
4/19/2026 9:15,49.57219696,50.38350296,0.127979711,0.149612412,0.179212019,0.198409721,11.0127964,0.610000014,2.071917772,0.311529189,0.490858972,0.000265974,3.875102282,3.611500978,99.76689148,226.1416931,360,29.94525909,228.230423,259.1429443,0.220811486,0.026976779,3.901947975,3.073696375,226.1431122,226.1968994,229.2670135,228.2406158,80.81172943,72.57530212,94.36122894
4/19/2026 9:20,27.2479496,26.98814201,74.01013184,73.80170441,5.233675957,5.36365509,9.380919456,68.08158112,5.85834837,5.814063549,4.807932854,0.000320845,3.933925152,3.807209253,99.76332855,224.6788177,360,34.83564758,220.3476715,262.4563293,0.228077888,0.03123926,3.921473026,39.31959152,224.7727814,224.7434082,227.5176697,220.3933868,81.00821686,72.74550629,94.69737244
4/19/2026 9:25,39.18804932,28.27342033,73.80011749,73.71032715,5.262789726,5.406247616,10.49720669,68.62657928,5.979692936,5.953465939,4.808423042,0.000375717,3.992748022,4.00291729,99.75976563,227.5441742,360,39.72603607,216.936676,265.7697144,0.235344291,0.035501741,3.940998077,39.26961136,227.5445709,227.5252838,228.923996,216.618454,81.20470428,72.91571045,95.03351593
4/19/2026 9:30,360.5915833,354.9966736,97.73683167,97.5884552,5.291903496,5.448840141,10.25958061,74.8942337,6.101037979,6.092868805,4.808912754,99.95423889,25.66761017,26.54723549,99.7562027,263.4109497,360,44.61642456,264.4366455,269.0830994,0.242610693,0.039764222,25.63585091,39.23703003,263.4081726,263.3468018,260.4196472,264.1221619,81.40119934,73.08591461,95.36965942
4/19/2026 9:35,290.2409058,293.5525513,74.94248962,75.15602875,5.321017742,5.491433144,11.2670393,75.91424561,6.222383022,6.232271671,4.809402943,51.6195755,27.23366928,28.07314301,99.75263977,270.6157837,360,49.50681305,269.8933105,272.3964844,0.251981199,0.04982781,27.27963638,39.17045975,270.6162415,270.5200195,265.5646667,269.8765564,81.59768677,73.25611877,100.6128845
4/19/2026 9:40,303.8791504,302.9992065,75.26210022,75.18501282,5.350131512,5.534025669,11.1645546,76.8115921,6.343727589,6.371674061,4.809893131,43.14491272,28.22605133,28.13138771,99.74908447,270.7375793,360,54.39720154,270.7886963,275.7098694,0.267392725,0.066290967,28.1828804,39.19626236,270.7419128,271.0966492,266.7227783,270.7755737,81.79417419,73.42632294,98.89833069
4/19/2026 9:45,310.2965088,309.4811707,75.77423096,75.77423096,5.379245281,5.576618195,11.03044415,76.21193695,6.456438541,6.524663925,4.810382843,55.07958984,28.06491661,28.18963051,99.74552155,269.6222229,360,59.28758621,269.269989,279.0232544,0.282804251,0.08275412,28.07315063,39.22206879,269.6283875,269.3261108,265.5402222,269.4568176,81.99066925,73.5965271,98.61120605
4/19/2026 9:50,223.5879669,223.2472687,72.59622955,72.5864563,5.408359051,5.61921072,11.0642767,76.25795746,6.528065205,6.732997894,4.810873032,43.93730545,27.73824501,28.24787521,99.74195862,270.0918884,360,64.17797852,269.6110535,282.3366394,0.298215747,0.099217273,27.62353516,39.24352264,270.0922546,269.7508545,265.5946655,269.5732727,82.18715668,73.76673889,98.62625122
4/19/2026 9:55,332.0169678,331.9807434,75.59309387,75.5413208,5.43747282,5.661803722,11.0981102,76.13660431,6.599692345,6.94133234,4.811362743,48.12415314,28.6463604,28.30611992,99.73839569,269.910614,360,69.068367,270.333252,285.6500549,0.313627273,0.115680426,28.90423203,39.26441956,269.9492798,270.0056458,266.6966553,270.1792297,82.3836441,73.93694305,98.64128876
4/19/2026 10:00,372.816864,372.4874268,74.783638,74.75365448,5.46658659,5.704396248,11.12879181,75.68499756,6.671319008,6.912212849,4.811852932,55.43428421,27.79115105,28.36436462,99.73483276,269.2273254,360,73.95875549,268.4629517,288.9634399,0.329038799,0.132143587,27.98175049,39.28499985,268.8609314,268.7632446,265.4408875,268.8694458,82.58165741,74.10714722,98.65633392
4/19/2026 10:05,225,224.6324005,72.32133484,72.31363678,5.495700359,5.746988773,11.16142845,76.24176788,6.742946148,6.867198944,4.812343121,43.02599335,27.66049576,28.42260933,99.73126984,270.0363464,360,78.84914398,269.6101379,292.276825,0.344450325,0.148606732,27.74372673,39.26387787,270.0143127,269.8606873,266.0042419,269.8268738,82.7930069,74.27735138,98.67137909
4/19/2026 10:10,368.8483276,368.6570129,74.75846863,74.96598816,5.524814129,5.789581776,10.96808052,76.13572693,6.697833061,6.82038784,4.812832832,54.7963829,28.280056,28.48085213,99.72770691,269.4653015,360,83.73953247,269.7406006,295.59021,0.359861851,0.165069893,28.33651543,39.14962006,269.4803162,269.6069336,266.2721863,269.7234192,83.00435638,74.44755554,98.68641663
4/19/2026 10:15,234.5186615,235,72.65630341,72.54847717,5.553927898,5.832174301,10.86962509,75.80964661,6.602801323,6.701098919,4.813323021,48.35077286,27.27048492,28.53909683,99.72415161,269.2188416,360,88.62992096,268.7837524,298.903595,0.375273377,0.181533039,27.28734398,39.18891525,269.2192078,269.4502869,265.4544983,268.9298706,83.21569824,74.6177597,98.70146179
4/19/2026 10:20,203.2772827,201.0725403,79.43134308,79.68881226,5.583041668,5.874766827,10.8332653,77.76799011,6.507769585,6.535754204,4.813812733,37.73129272,28.62798882,28.59734154,99.72058868,271.2449951,360,93.52030945,270.818634,302.21698,0.390684903,0.197996199,28.55107689,39.25074005,271.2450256,271.2990723,267.2836609,270.6088257,83.42704773,74.78796387,98.71650696
4/19/2026 10:25,329.3022766,330.0658264,115.0935669,115.0396423,5.649044037,6.344369411,10.67121315,131.3981323,6.412738323,6.370409489,4.814302921,60.50514984,49.39313507,49.63908768,99.71702576,297.9402771,360,98.41069794,299.5549927,305.530365,1.520185471,1.520012259,49.36135483,55.45866013,297.9388428,297.9709167,294.5695801,299.3763123,83.63839722,74.95816803,100.5456848
4/19/2026 10:30,355.9797974,355.7149963,120.8531647,120.8535919,5.762618542,6.679879665,10.29270935,159.9794006,6.372069836,6.326500416,4.81479311,88.3006897,71.50073242,72.72572327,99.71346283,321.1245728,360,50.18798447,322.2883911,322.7110901,2.884078741,2.917843819,71.50482178,61.73978043,321.1239014,321.1425781,316.6450195,322.3673401,83.32606506,75.12837219,102.891243
4/19/2026 10:35,227.9652557,229.5991211,120.1801224,120.3614273,5.876193047,6.68091774,10.94013596,180.5330048,6.345110416,6.314504147,4.815282822,100,86.25282288,92.57064056,99.7098999,334.629364,360,54.35721588,337.6460266,347.1955566,4.344316959,4.308956623,86.50444031,61.61233902,334.6292114,334.618103,329.121521,337.6487427,82.68436432,75.29857635,104.6472626
4/19/2026 10:40,211.6295471,211.0434875,123.3580627,122.9434433,5.989767551,6.681955338,10.99181366,183.590271,6.318150997,6.302507877,4.81577301,100,89.67781067,92.57053375,99.70633698,337.5479126,360,60.29421234,361.8067627,371.6800232,5.306674004,5.374526978,89.75292969,61.54944611,337.54776,337.6505737,331.6671448,361.8404846,82.04265594,75.46878815,106.1712875
4/19/2026 10:45,175.3658142,174.5210266,122.3422699,122.27314,6.103342056,6.682992935,10.89131069,184.2138214,6.291191101,6.290511608,4.816262722,92.31225586,91.86669159,92.57043457,98.23806763,351.7593994,360,67.28282166,385.584198,396.1644897,5.523188114,5.528533936,91.89294434,61.66136932,351.7580872,351.5978088,349.7982178,385.5715637,82.25127411,75.63899231,104.7652054
4/19/2026 10:50,148.3084412,148.7707214,122.7988358,122.9967041,6.216916084,6.684030533,11.14344597,179.1909485,6.264231682,6.278515339,4.816752911,69.59524536,92.51303101,92.57033539,81.03673553,373.7557373,360,72.52471924,414.4302979,420.6489563,5.739702225,5.682540894,92.36572266,61.283638,373.7544861,373.9487915,369.9434509,414.4378967,82.46343231,75.80919647,105.6821671
4/19/2026 10:55,139.6103516,140.2156372,121.5027313,121.6823502,6.330490589,6.68506813,11.09657478,175.3571777,6.237272263,6.26651907,4.817243099,62.81913757,92.61440277,92.57023621,41.9218483,397.0552979,360,69.10283661,444.0865173,434.0814514,6.047716141,5.836547852,92.72729492,61.52997208,397.057312,397.1029358,390.1128235,444.1302795,82.67558289,75.97940063,108.9409332
4/19/2026 11:00,101.8026199,101.9332428,124.3261032,124.3893509,6.354568481,6.686106205,10.89298725,178.4036102,6.210312843,6.2545228,4.817732811,57.98334503,92.42478943,92.57013702,38.96006393,373.7559509,360,63.43267822,464.4143677,458.5856323,6.57273674,5.990554333,92.43733978,61.63246155,374.0597839,374.0335999,387.8000488,464.5085144,151.4057312,79.42745972,127.7280807
4/19/2026 11:05,93.21208191,91.27984619,124.702713,124.622963,6.354680538,6.687143803,11.53587437,179.1083527,6.183352947,6.242527008,4.818223,49.04556656,92.89768982,92.57003021,26.21333885,373.3917847,360,64.73430634,470.2165527,471.4460449,6.628051758,6.144561291,92.74422455,61.67140961,373.6410522,373.2219238,385.3882751,470.2160034,168.6413879,85.06436157,126.2657852
4/19/2026 11:10,86.86989594,87.36792755,124.3049088,124.5241928,6.354792595,6.6881814,11.435462,178.8279724,6.156393528,6.230530739,4.818712711,52.11141205,92.44779205,92.56993103,12.23138618,374.0250854,360,58.68404007,471.0106201,456.7395325,6.615510464,6.298568249,92.47844696,61.67134857,374.1086731,374.4089661,386.2732239,471.137146,175.4198608,87.9888916,123.4374619
4/19/2026 11:15,106.1562347,106,122.6018295,122.7003403,6.354905128,6.689218998,11.24445724,178.099823,6.129434109,6.21853447,4.8192029,62.91542053,92.6950531,92.56983185,1.670945764,372.0882568,360,51.62643051,460.990448,452.362915,6.60296917,6.339877129,93.06545258,61.69749832,372.0884705,372.1593323,386.3416443,461.2600098,178.8381805,90.65937805,120.6091309
4/19/2026 11:20,114,113.8837585,122.2590332,122.0727234,6.355017185,6.690256596,8.678833008,179.5466614,6.102474689,6.2065382,4.819693089,61.0177002,92.38698578,92.56973267,0.348306239,365.4397583,360,51.36496735,450.1687622,452.5010986,6.590427876,6.372148991,92.17095947,61.48322296,365.4398804,365.5702209,382.6988831,450.450592,179.2124786,92.59779358,117.7807999
4/19/2026 11:25,110.8505478,111.5,121.6940689,121.3764725,6.355129242,6.691294193,11.12209702,179.6283569,6.07551527,6.194541931,4.8201828,57.35411835,92.84555817,92.56963348,0.517338276,361.316803,360,56.03242493,443.7076416,452.3365784,6.577886105,6.404421329,92.41871643,61.73125839,361.3170166,361.2744751,378.730835,443.6771545,178.5588074,94.53620911,114.9524765
4/19/2026 11:30,125.5,125.5,121.3965302,121.523407,6.355241299,6.692332268,11.45937157,179.7562408,6.048555374,6.182545662,4.820672989,62.56200027,92.85978699,92.56952667,1.657190442,358.916748,360,62.87554932,441.5582886,452.8175659,6.56534481,6.436693668,92.73409271,61.61554337,358.9168091,358.929718,376.0367432,441.5289612,177.9051361,95.07835388,112.1241455
4/19/2026 11:35,125.5521011,125.0610962,122.7449188,122.4425812,6.355353355,6.693369865,10.15024281,180.3816681,6.021595955,6.170549393,4.821162701,64.28966522,92.72035217,92.56942749,3.450905323,358.9345703,360,68.09696198,447.6842346,453.2985535,6.552803516,6.468966007,92.68423462,61.66946411,358.9345398,358.93573,374.9151306,447.9436646,177.2514648,95.50862885,109.8559418
4/19/2026 11:40,112.4448013,112.3842468,123.5640259,123.6464157,6.355465412,6.694407463,11.26873875,179.9906158,5.994636536,6.1585536,4.821652889,58.05522156,93.1089325,92.56932831,3.420647144,359.7694397,360,67.46638489,455.3080444,453.779541,6.540262222,6.501237869,92.82949066,61.61479568,359.7694092,359.7745361,375.251709,455.3545227,177.5600739,95.93889618,108.1721268
4/19/2026 11:45,106.7934418,106.554657,123.6250839,123.9459152,6.355577469,6.695445061,11.09199047,180.1948853,5.967677116,6.146557331,4.822143078,55.16955566,92.87650299,92.56922913,1.86703229,361.2986755,360,63.2585907,460.7493286,452.9801636,6.527720451,6.533510208,92.647789,61.84700012,361.2986145,361.3070984,376.2340393,460.6928406,178.2108459,96.74744415,106.634758
4/19/2026 11:50,114.850975,116.0190964,123.7131958,123.4381866,6.355689526,6.696482658,11.26880932,180.9158478,5.94071722,6.134561062,4.82263279,53.55664063,93.01461029,92.56912994,0.317032009,362.8145447,360,57.54481888,460.4067688,452.0560303,6.519199371,6.565782547,93.06325531,61.4849968,362.8145752,362.8065796,377.2163696,460.2432251,178.4465942,97.74056244,106.0152817
4/19/2026 11:55,111.4558868,110.5460892,122.6832962,122.8391953,6.355801582,6.697520733,10.85884762,179.6650238,5.913757801,6.122564793,4.823122978,56.95473099,92.93721771,92.56903076,0.399790049,361.7667847,360,55.58998489,454.0032043,452.2593384,6.512373447,6.598054409,92.77455139,61.83858109,361.7668457,361.7610779,377.292572,454.0021973,178.3896332,98.73368073,105.3957977
4/19/2026 12:00,118.4183426,118.5,122.2541122,122.2103653,6.355913639,6.698558331,10.18022728,178.6653137,5.886798382,6.110568523,4.82361269,61.19517136,92.41171265,92.56892395,0.482548058,360.7172852,360,55.84265137,450.8283386,452.4626465,6.505547523,6.630326748,92.35905457,61.56867599,360.7173462,360.7070923,376.3757935,450.8872681,178.3326721,98.93842316,104.7763138
4/19/2026 12:05,127.6839294,127.9827881,122.5902939,122.5886612,6.356025696,6.699595928,11.00912857,180.2967987,5.859838963,6.098572254,4.824102879,63.02567291,92.76022339,92.56882477,2.662444353,358.1565857,360,58.45671463,448.8830261,453.0307922,6.4987216,6.433886528,92.96320343,61.39386368,358.1566162,358.1420288,375.1890869,448.7058105,178.2756958,99.00694275,104.1568298
4/19/2026 12:10,128,127.9681778,122.5083237,122.2442551,6.356137753,6.700633526,7.60167408,180.9235382,5.832879543,6.086575985,4.824593067,61.245121,92.63420105,92.56872559,5.249558926,357.3493652,360,62.11044312,447.2488098,454.1627808,6.491895676,6.514872074,92.75610352,61.37455368,357.3493958,357.34198,373.8921814,447.1736755,178.2187347,99.07545471,103.9278336
4/19/2026 12:15,128.4566193,128.3190613,122.6365433,122.6008835,6.356249809,6.701671124,10.85660458,179.5779266,5.805919647,6.074579716,4.825082779,66.14691925,92.43930054,92.5686264,7.954762936,357.4194641,360,66.60144806,448.7609558,455.2947693,6.485069752,6.59585762,92.7495575,61.2690506,357.4194336,357.4213257,373.5372925,448.7796021,178.1617737,99.1439743,103.9405136
4/19/2026 12:20,123.4145889,124,122.9598465,123.0105896,6.356361866,6.702708721,11.1749239,180.3667908,5.778960228,6.062583923,4.825572968,60.82219315,92.55094147,92.56852722,10.25789261,357.8377991,360,68.65590668,454.2838135,456.4267578,6.478243828,6.676843166,92.575737,61.36860657,357.8377686,357.8383484,373.7399292,454.3060608,178.1048126,99.2124939,103.9531937
4/19/2026 12:25,115.1843796,115.0191879,123.8623428,123.892189,6.356473923,6.703746796,11.38288975,180.0158386,5.752000809,6.050587654,4.826062679,57.49034119,93.06056213,92.56842041,10.57147408,358.8608704,360,67.06437683,459.9865723,456.0138245,6.467693806,6.22523737,92.860466,61.49403,358.8608093,358.8951721,374.3167114,460.022644,178.4216766,99.28101349,103.9658737
4/19/2026 12:30,121.9272003,121.5,124.5081329,124.2815857,6.356585979,6.704784393,11.24232769,180.0772858,5.744092464,6.038591385,4.826552868,57.60632706,92.78208923,92.56832123,9.9190588,360.3505859,360,62.7883873,463.131897,455.8752441,6.455320358,6.278822899,93.04747009,61.35470963,360.3505554,360.4458008,375.4376526,463.1552124,179.0270233,99.34953308,103.9785538
4/19/2026 12:35,119.8866119,121.3751602,123.7161713,123.7315445,6.356698036,6.705821991,9.916731834,180.2638092,5.744513035,6.026595116,4.827043056,55.32878494,93.00476837,92.56822205,8.889570236,360.9050903,360,58.2988205,462.4411926,455.7366333,6.442947388,6.332408428,93.04535675,61.43893433,360.9051208,361.038147,376.5586243,462.3682556,179.6323853,99.57224274,103.9912338
4/19/2026 12:40,124.0268097,125.0098953,123.0904999,123.271431,6.356810093,6.706859589,11.17800808,179.9536896,5.744933605,6.014598846,4.827532768,57.14548874,92.96419525,92.56812286,8.64005661,360.562439,360,56.82242584,456.8154602,455.598053,6.43057394,6.385994434,92.86089325,61.36896896,360.562439,360.3920593,376.1094971,456.9075623,179.9227142,99.82276154,104.0039139
4/19/2026 12:45,123.0130844,123.5,122.3634949,122.5211029,6.35692215,6.707897186,11.24264812,179.9829407,5.745354176,6.002602577,4.828022957,63.21458054,92.98657227,92.56802368,9.086166382,359.6870117,360,58.41189194,451.6588745,455.7033081,6.41820097,6.439579964,93.06742859,61.36131287,359.6870422,359.5502625,375.5210266,451.7178955,179.5636902,100.0732727,104.0165939
4/19/2026 12:50,128.006897,128.4181213,122.4476471,122.5383682,6.357034206,6.708935261,11.35207558,180.0045624,5.745775223,5.990606308,4.828512669,63.51588821,92.79502106,92.5679245,10.77275753,358.6427612,360,62.14665604,449.5626526,456.3388367,6.405827522,6.493165493,93.08112335,61.09815598,358.6427917,358.5660706,374.9016418,449.5971069,179.2046814,100.3095779,104.029274
4/19/2026 12:55,128.9795685,129.0092773,122.8244781,122.6154175,6.357146263,6.709972858,11.31081963,180.1667938,5.746195793,5.978610039,4.829002857,63.69712448,92.7529068,92.56781769,12.84173298,357.9288635,360,66.19379425,451.2268066,456.9743347,6.393454552,6.546751022,92.70135498,61.18499756,357.928833,357.8536682,374.2861328,451.2262878,178.9992218,100.4787674,104.041954
4/19/2026 13:00,125.1928253,126.8447723,123.1373444,123.1556473,6.35725832,6.711010456,6.660764694,180.2124939,5.746616364,5.966614246,4.829493046,59.20344925,93.10128021,92.56771851,14.1663332,358.7854614,360,68.02462006,455.966095,457.6098328,6.381081104,6.600336552,93.1594696,61.49394989,358.7854309,358.8061523,374.835968,455.9593506,179.3818512,100.6479568,104.0546341
4/19/2026 13:05,119.7182999,120.0472107,123.4447021,123.649086,6.357370377,6.712048054,11.38049603,180.1551819,5.747036934,5.954617977,4.829982758,62.63219833,92.67053223,92.56761932,13.97796917,359.6431274,360,66.82437897,460.7923584,457.5040283,6.368708134,6.653922558,93.01983643,61.19360352,359.6430969,359.7586365,375.3858032,460.870636,179.7644653,100.8171463,104.0673141
4/19/2026 13:10,128.116272,128.4609528,123.8901901,123.9342041,6.357482433,6.713085651,11.49549675,180.1265717,5.747457981,5.942621708,4.830472946,60.397892,92.91340637,92.56752014,13.20767117,360.9418945,360,63.01077652,463.7461243,457.1818848,6.356334686,6.707508087,93.22868347,61.25296021,360.9418335,360.9376831,376.2988586,463.7732544,180.0680847,100.9863358,104.0799866
4/19/2026 13:15,118.6455154,118.5,123.5127106,123.5046005,6.35759449,6.714123249,11.36938667,179.8822937,5.747878551,5.930625439,4.830962658,57.75665283,93.07206726,92.56742096,11.79802513,361.5184326,360,58.51070023,463.5171204,456.8597412,6.343961716,6.761093616,92.64664459,61.39303589,361.5184631,361.3826294,377.1669312,463.5291748,180.2451935,101.0634003,104.060379
4/19/2026 13:20,117.6296616,117.9045944,123.1322556,123.0179291,6.357706547,6.715161324,11.38522243,180.1230927,5.748299122,5.918629169,4.831452847,57.72747803,92.92560577,92.56731415,10.72857952,360.9436951,360,56.48069,458.2612915,456.5376282,6.331588268,6.814679146,92.90332031,61.36597443,360.9437256,360.8291626,376.9318542,458.1805115,180.4223022,101.0976791,104.0407639
4/19/2026 13:25,119.1715469,119.3768082,122.3730316,122.3843765,6.357818604,6.716198921,9.581432343,180.4505005,5.748719692,5.9066329,4.831943035,56.40039063,93.02462769,92.56721497,10.88304329,360.1829224,360,57.4192276,453.7311096,456.3164063,6.319215298,6.251667976,93.08503723,61.34214783,360.1829834,360.1486511,376.5975037,453.7235718,180.599411,101.1319504,104.0211563
4/19/2026 13:30,122.5,122.5,122.461174,122.4218521,6.357931137,6.717236519,11.40270615,180.1056366,5.749140263,5.894636631,4.832432747,58.83494186,92.82530212,92.56711578,11.92549706,358.9828796,360,60.68381882,451.4667053,456.8560791,6.322407722,6.31309557,92.9664917,61.40771866,358.9829407,359.1078796,375.8227844,451.4207153,179.9298401,101.1272964,104.0015411
4/19/2026 13:35,121.2018127,124.1390305,122.0441055,121.9478149,6.358043194,6.718274117,11.44574165,180.5174561,5.74956131,5.882640362,4.832922935,57.3320694,93.00063324,92.5670166,13.29595661,358.5753479,360,64.36029053,451.1764526,457.395752,6.371016026,6.371340752,92.88005066,61.27829742,358.5753479,358.4317932,375.0480652,451.2026367,179.8604279,100.9473114,103.981926
4/19/2026 13:40,128.1164856,128.0332031,122.9219666,122.7083359,6.358155251,6.719311714,11.17612362,179.6869507,5.74998188,5.870644569,4.833412647,62.90797043,92.81764984,92.56691742,14.74944305,358.6454163,360,67.17685699,454.508667,457.9354553,6.419624329,6.426363468,92.87096405,61.47353363,358.6454163,358.8920593,375.0267334,454.4537048,179.994812,100.767334,103.9623184
4/19/2026 13:45,119.888031,119.5,123.1175079,122.9881744,6.358267307,6.720349789,11.30755424,179.4445648,5.750402451,5.8586483,4.833902836,63.00390625,92.41259003,92.56681824,15.1102829,359.2421265,360,67.32929993,458.1989136,457.9833984,6.469857693,6.481386662,92.33348083,61.46418381,359.2420959,359.3523254,375.4513245,458.2139282,180.1291962,100.5873489,103.9427032
4/19/2026 13:50,127.1643219,127.1243134,123.1975861,123.2024765,6.358379364,6.721387386,9.800745964,179.2618713,5.750823021,5.846652031,4.834393024,63.92754745,92.79216003,92.56671143,15.17991161,359.8388062,360,66.47158813,459.8983765,457.8397827,6.546786785,6.536409855,92.53300476,61.47755432,359.8388062,359.8125916,375.8739624,459.9709167,180.2635803,100.4073715,103.9230957
4/19/2026 13:55,123.4442902,123.534256,123.2120667,123.3083191,6.358491421,6.722424984,11.44228554,179.1522827,5.751243591,5.834655762,4.834882736,64.89012146,92.35163879,92.56661224,14.84203339,360.4354858,360,64.37705231,461.1981812,457.696167,6.649686337,6.591432571,92.42540741,61.46025085,360.4355164,360.2728577,376.2920532,461.1821289,180.3979645,100.6754761,103.8623276
4/19/2026 14:00,123.2630463,122.6562119,123.2622986,123.4963989,6.358603477,6.723462582,11.42917728,179.2901764,5.751664639,5.822659492,4.835372925,59.24024963,92.75349426,92.56651306,14.50415516,360.8055115,360,62.28252029,462.1326294,457.5525208,6.752585888,6.646455765,93.0958786,61.58877945,360.8055115,360.7330933,376.710144,462.1386108,180.5323486,100.9627075,103.7938538
4/19/2026 14:05,119.1081924,118.7933426,123.3318253,123.3055344,6.358715534,6.724500179,11.38190174,179.6994781,5.752085209,5.810663223,4.835862637,60.07529449,92.65885162,92.56641388,14.16122818,360.6984863,360,59.34733963,462.1867676,457.408905,6.454232216,6.701478958,93.07439423,61.42183685,360.6984863,360.8643799,377.1282043,462.1682739,180.6667328,101.249939,103.7253799
4/19/2026 14:10,116.8003387,115.8580856,122.4767761,122.5925446,6.358827591,6.725538254,11.41162777,178.386322,5.752505779,5.80317831,4.836352825,62.11353683,92.84313965,92.5663147,13.59090519,360.5914307,360,57.27118301,460.1188049,457.2652893,6.716959,6.756501675,92.51467896,61.12628174,360.5914307,360.4512329,376.9701233,460.0862122,180.8011169,101.5371704,103.6568985
4/19/2026 14:15,119.9512711,120.1764526,122.793129,122.7110062,6.358939648,6.726575851,10.13913345,179.004303,5.75292635,5.803120613,4.836843014,65.27664185,92.3207016,92.56620789,13.22524071,360.2757874,360,57.28424072,456.8188171,457.4298096,6.727477074,6.811524868,92.35771179,61.35524368,360.2757874,360.0381165,376.7121277,456.8043518,180.9355011,101.8121185,103.5884247
4/19/2026 14:20,122.6271896,122.5240479,122.4730759,122.325737,6.359051704,6.727613449,11.4427681,179.0795593,5.753347397,5.803063393,4.837332726,63.44126511,92.79236603,92.5661087,13.72130966,359.7669678,360,58.21792221,455.7324829,457.6223145,6.737995625,6.866548061,92.86772919,61.24770355,359.7669983,359.7036743,376.4541321,455.7180176,180.9294434,101.9548416,103.5199509
4/19/2026 14:25,125.1100845,124.5,122.3938522,122.3491592,6.359163761,6.728651047,9.845669746,179.5018921,5.753767967,5.803005695,4.837822914,63.73083115,92.30670166,92.56600952,14.21737862,359.2581482,360,59.81915665,454.6461487,457.8148193,6.748513699,6.734144211,92.43846893,61.35248566,359.2581787,359.4179993,376.1961365,454.6316833,180.8920898,102.0975647,103.4514694
4/19/2026 14:30,126.0509872,125.4019165,122.376709,122.1011734,6.359275818,6.729688644,11.47769833,179.0985107,5.754188538,5.802948475,4.838312626,63.01760101,92.0460968,92.56591034,14.71344662,358.7493591,360,61.94149017,454.5101318,458.0073242,6.759032249,6.600979805,92.49720001,61.30133438,358.7493591,359.1323242,375.9381104,454.3900146,180.8547211,102.2402878,103.3829956
4/19/2026 14:35,127.8072052,128.7910767,122.4195099,122.7575302,6.359387875,6.730726242,11.5169735,178.5499725,5.754609108,5.802891254,4.838802814,63.85447311,92.26733398,92.56581116,15.74172497,359.121521,360,64.13802338,454.7818298,458.2120667,6.769550323,6.743754864,92.12792969,61.47642517,359.121521,359.0497131,375.6801147,454.4881592,180.8173676,102.3830109,103.4169235
4/19/2026 14:40,119.9188461,119.0679626,122.6867981,122.6434631,6.359499931,6.731764317,9.535194397,178.7624969,5.755029678,5.802833557,4.839293003,64.14169312,92.47892761,92.56571198,16.76997566,359.5102234,360,65.97977448,456.9241333,458.425415,6.780068874,6.886530399,92.65005493,61.44872284,359.5102234,359.5552368,375.5692749,456.9231873,180.780014,102.5257339,103.5026321
4/19/2026 14:45,119.1460495,118.6178284,123.0245209,122.8769302,6.359611988,6.732801914,11.29427528,178.4477081,5.755450726,5.802776337,4.839782715,63.27820587,92.01152039,92.56560516,16.80813217,359.8989258,360,65.59358215,459.5116577,458.6387634,6.660889626,6.557657242,92.21556091,61.42771149,359.8988953,360.0607605,375.9670715,459.3863525,180.7426453,102.668457,103.5883408
4/19/2026 14:50,120.5704117,119.54039,122.9208145,122.8761597,6.359724045,6.733839512,10.11280823,178.2366028,5.755871296,5.802718639,4.840272903,62.19651794,92.09117126,92.56550598,16.26805115,360.344696,360,64.15209198,461.511322,458.464325,6.542438984,6.607296467,92.23951721,61.35836411,360.344696,360.5662537,376.3648682,461.6312866,180.8031464,102.8111725,103.6740494
4/19/2026 14:55,119.7684631,120.1510925,122.833252,122.969223,6.359836102,6.73487711,9.823420525,178.5866394,5.756291866,5.802661419,4.840762615,63.19524765,91.91943359,92.5654068,15.72797108,360.9396057,360,61.65101242,462.585083,458.2229614,6.686998367,6.656935692,91.91943359,61.39457703,360.9396057,360.9399414,376.7626343,462.5541992,181.014328,102.9538956,103.7597504
4/19/2026 15:00,120.688797,123.2758484,122.895607,122.9667053,6.359948158,6.735914707,11.17007446,178.3469238,5.756712437,5.802604198,4.841252804,61.29855728,92.10565948,92.56530762,14.93766308,361.3614502,360,58.80500412,462.8872986,457.9815674,6.786818027,6.706574917,92.21066284,61.30334473,361.3614807,360.8492126,377.1604309,462.8777466,181.2254944,103.0412903,103.845459
4/19/2026 15:05,116.9050751,115.5,122.5601501,122.5559082,6.360060215,6.736952782,11.50308132,178.327652,5.757133007,5.802546501,4.841742992,62.15520096,92.27469635,92.56520844,13.75268555,360.8670959,360,56.85694122,459.6079407,457.7402039,6.844967365,6.761681557,92.29673004,61.54664612,360.8670959,360.7585144,377.3638,459.5433044,181.4366608,103.1262054,103.9311676
4/19/2026 15:10,120.8724823,120.2242279,122.3901978,122.6040344,6.360172272,6.737990379,9.568092346,178.2733917,5.757554054,5.802489281,4.842232704,63.34894562,92.17044067,92.56510162,13.98483562,360.3644714,360,56.84515381,456.6148071,457.4988098,7.126515865,6.824746609,92.09898376,61.29197311,360.364502,360.3905029,376.9740295,456.605957,181.4013824,103.2111282,104.0168762
4/19/2026 15:15,117.7022705,118.2140656,122.1530838,122.522049,6.360284328,6.739027977,9.655882835,178.1499023,5.757974625,5.802431583,4.842722893,63.28043365,92.01449585,92.56500244,14.21698475,359.8457336,360,58.56138229,455.2859497,457.6379089,7.138999462,6.887812138,91.87319946,61.48028564,359.8457642,359.8179016,376.584259,455.2770996,181.2054749,103.296051,104.1025772
4/19/2026 15:20,119.0235443,119.4199753,122.2430038,122.2346039,6.360396385,6.740065575,11.50448132,178.3598785,5.758395195,5.802374363,4.843212605,64.36030579,92.10561371,92.56490326,14.44913483,359.3270264,360,60.27761459,454.0645142,457.9614258,7.151483059,6.950877666,92.1244812,61.40509415,359.3270264,359.2453003,376.1944885,454.058197,181.009552,103.3809662,104.1882858
4/19/2026 15:25,112.1027908,112.685173,121.8172607,122.253212,6.360508442,6.741103172,9.820513725,178.0064392,5.758815765,5.802317142,4.843702793,59.49568558,91.94554901,92.56480408,15.3837204,358.8082886,360,62.65336609,454.2720032,458.4729309,7.163966656,7.013943195,91.94610596,61.13531113,358.8082886,359.0336304,375.804718,454.1651001,180.8136444,103.428009,104.2739944
4/19/2026 15:30,109.7934952,109.0612488,121.7276382,122.1748581,6.360620499,6.74214077,11.43278217,178.120163,5.759236336,5.802259445,4.844192982,61.35389709,91.76662445,92.5647049,16.62321663,359.1950073,360,65.17121887,455.246582,458.5432739,7.206390381,7.077008247,92.1491394,61.40917969,359.1949768,359.2967834,375.5360413,455.2619629,180.6177368,103.3886948,104.3597031
4/19/2026 15:35,120.4969788,120.4925003,122.6978989,122.6870804,6.360732555,6.743178844,9.81178093,178.2974701,5.759657383,5.802202225,4.844682693,62.65327072,92.25330353,92.56460571,16.85216141,359.7189941,360,65.77761078,458.0528259,458.8069763,7.263104916,7.176999569,92.14614105,61.3482933,359.7189941,359.559967,375.8717957,458.0727539,180.660202,103.3493805,104.4454041
4/19/2026 15:40,119.8745728,120,122.9027481,122.7383423,6.360845089,6.744216442,11.61397076,179.5297546,5.760077953,5.802144527,4.845172882,58.70520401,92.41177368,92.5644989,16.79722214,360.2430115,360,65.21266937,460.395874,459.0706482,7.319819927,7.345564842,92.57042694,61.33499908,360.242981,360.0475769,376.20755,460.4683533,180.9400635,103.3100662,104.5311127
4/19/2026 15:45,109.8578262,109.7543945,122.9358063,123.0118179,6.360957146,6.74525404,11.28210068,178.0505219,5.760498524,5.802087307,4.845662594,61.4312706,92.27770233,92.56439972,16.08804131,360.7545166,360,63.45843506,461.6917114,459.0415649,7.376534939,7.323121071,92.28378296,61.17928314,360.7544861,360.6332703,376.5433044,461.7546997,181.2199097,103.270752,104.6168213
4/19/2026 15:50,110.9161911,110.9240875,122.7491837,123.2505188,6.361069202,6.746291637,11.4502821,178.4199829,5.760919094,5.802030087,4.846152782,58.97066879,92.30538177,92.56430054,15.25306416,361.2496643,360,60.49387741,462.9875488,458.3493042,7.425519943,7.115702152,92.21445465,61.31010437,361.2496643,361.2189636,376.8790283,463.0410767,181.4997711,103.2314377,104.7025299
4/19/2026 15:55,115.8846588,115.2145615,122.5533142,122.6999741,6.361181259,6.747329235,10.94957542,178.270752,5.761340141,5.801972389,4.846642971,62.0349617,92.36689758,92.56420135,13.98225594,361.0895996,360,57.5074234,462.1712341,457.657074,7.456819534,7.164216042,92.088974,61.23231506,361.0896301,361.0865784,377.2147827,462.2308044,181.523407,103.1921234,104.7882309
4/19/2026 16:00,117.6763229,117.8544464,122.2869263,122.3850861,6.361293316,6.74836731,11.44154835,178.0316925,5.761760712,5.801915169,4.847132683,62.31978226,92.00247192,92.56410217,13.13478661,360.5204468,360,56.01494217,458.4434509,457.2648621,7.488118649,7.212730408,92.14570618,61.40936661,360.5204773,360.5189209,377.2974243,458.4225159,181.2897034,103.1528091,104.8739395
4/19/2026 16:05,117.8516312,117.8589554,122.0399933,122.036171,6.361405373,6.749404907,11.41549873,178.5858002,5.762181282,5.801857471,4.847622871,58.21266174,92.80209351,92.56399536,13.20153999,359.9512939,360,57.35874176,454.41922,457.5849915,7.366542816,7.193068027,92.71636963,61.2739563,359.9512939,359.9512634,376.6942749,454.4188538,181.0559998,103.1134949,104.9596481
4/19/2026 16:10,111.7498093,112.1435242,121.6152649,121.5518188,6.361517429,6.750442505,11.30814171,178.3455658,5.762601852,5.801800251,4.848112583,59.54534531,92.02597809,92.56389618,14.24134254,359.0016479,360,60.35342026,452.2843628,457.9051514,7.030664444,7.008555889,92.0129776,61.30643845,359.0016785,359.0016785,376.091156,452.2555542,180.8222961,103.0672607,104.9583435
4/19/2026 16:15,112.3411865,112.5,121.9316635,121.8619766,6.361629486,6.751480103,11.44549465,178.1174927,5.763022423,5.801743031,4.848602772,59.4671669,92.34565735,92.563797,15.60517597,358.6652222,360,64.07533264,452.2544556,458.2252808,7.12206316,7.010795593,92.36872101,61.55884171,358.6652222,358.6660156,375.4880066,452.2720032,180.5885925,102.9811859,104.8796234
4/19/2026 16:20,112.4068146,112.6915436,122.2744522,122.2257004,6.361741543,6.7525177,11.26859093,178.5397797,5.76344347,5.801685333,4.84909296,56.4960556,92.68824768,92.56369781,16.75224113,359.210144,360,66.46938324,455.6148071,458.2963867,7.213461399,7.013034821,92.55613708,61.39696503,359.2101135,359.2129517,375.1685486,455.6333618,180.3549042,102.8951187,104.8009033
4/19/2026 16:25,111.3425598,110.6809311,122.5828476,122.5355682,6.3618536,6.753555298,11.14798641,179.0044556,5.76386404,5.801628113,4.849582672,57.79257584,92.41632843,92.56359863,16.92500877,359.7550964,360,66.44393158,459.4713745,458.234375,7.265352249,7.015274525,92.38113403,61.4381752,359.7550354,359.7598572,375.7440186,459.5154419,180.4198608,102.8090439,104.7221832
4/19/2026 16:30,117.6781006,116.5,123.1470795,122.9843521,6.361965656,6.754593372,11.41201878,178.5547028,5.764284611,5.801570415,4.850072861,57.9844017,92.57106781,92.56349182,16.53434753,360.3140869,360,64.81061554,461.696228,458.1723633,7.211497784,7.017514229,92.48479462,61.32282257,360.3140564,360.3197327,376.319519,461.7142639,180.6257019,102.7956696,104.6434631
4/19/2026 16:35,104.3111496,103.5,122.5873108,122.71978,6.362077713,6.75563097,11.3737402,179.2807922,5.764705181,5.801513195,4.850562572,55.36061478,92.83260345,92.56339264,15.74028778,360.8803101,360,62.02790451,462.6252136,458.1103516,7.157643318,7.019753933,92.84014893,61.35412598,360.8802795,360.8859558,376.8950195,462.6389465,180.8315277,102.8786163,104.564743
4/19/2026 16:40,103.5776978,104,122.7014999,123.1348572,6.36218977,6.756668568,11.40549755,178.1761169,5.765125751,5.801455975,4.851052761,55.73837662,92.32296753,92.56329346,14.90931129,361.4350281,360,59.00465012,463.5541992,457.9545288,7.103788376,7.021993637,92.24832916,61.34784698,361.4350281,361.4306946,377.453125,463.5635986,181.0373688,102.9615555,104.4860229
4/19/2026 16:45,102.1628876,102.3386993,122.5237579,122.4948654,6.362301826,6.757706165,10.30997562,179.0271606,5.765546799,5.801398277,4.85154295,52.6436348,92.83464813,92.56319427,13.82789707,361.0032654,360,56.57131577,460.3746948,457.7411194,7.04993391,7.024233341,92.78918457,61.38677597,361.0032654,360.99823,377.0741272,460.2966614,181.2431946,103.0444946,104.4073029
4/19/2026 16:50,106.9432831,106.3929367,122.0504074,122.0164871,6.362413883,6.758743763,11.3994236,179.1895294,5.765967369,5.801341057,4.852032661,55.36349869,92.72101593,92.56309509,13.49376488,360.5715027,360,56.09941864,456.9512329,457.5276794,7.020838261,7.021724701,92.54953766,61.57428741,360.5715027,360.5657654,376.6950989,456.9946899,181.4311676,103.1274338,104.3285828
4/19/2026 16:55,113.7486725,113.5649109,121.7400665,121.8926926,6.36252594,6.759781837,11.437644,178.250061,5.766387939,5.80128336,4.85252285,59.23513412,92.61758423,92.56299591,14.17932034,359.6682434,360,58.16830063,453.4410706,457.6878052,7.101381779,7.001454353,92.24076843,61.43531036,359.6683044,359.65802,376.2673645,453.4391174,181.2296753,103.1838303,104.2498627
4/19/2026 17:00,114.3563156,114.6253281,121.5177917,121.5211334,6.362637997,6.760819435,11.24447346,178.5926971,5.76680851,5.801226139,4.853012562,60.43287277,92.56002808,92.5628891,15.00613785,358.7279053,360,61.97326279,451.3596497,458.228241,7.181925297,6.981184483,92.46255493,61.38520432,358.7279358,358.7200928,375.5993958,451.2097168,181.028183,103.0546799,104.1940918
4/19/2026 17:05,112.9392166,112.5,121.8903046,121.9273834,6.362750053,6.761857033,11.44147682,178.5686646,5.767229557,5.801168919,4.85350275,57.98978806,92.25372314,92.56278992,16.67045784,358.4230652,360,65.79356384,453.4167786,458.7686768,7.179337025,6.960914612,92.45804596,61.52729034,358.4230347,358.4278564,375.1066895,453.4262085,180.8266907,102.9255295,104.1416016
4/19/2026 17:10,113.4942474,112.544632,122.4728546,122.7565002,6.36286211,6.76289463,11.44171715,178.8828278,5.767650127,5.801111221,4.853992939,56.30621719,92.65796661,92.56269073,17.65534401,359.1782837,360,67.02597809,457.867157,458.9776001,6.912125587,6.940644741,92.50666046,61.33543777,359.1782837,359.1825256,375.6261292,458.0054626,180.6252136,102.7963791,104.0891113
4/19/2026 17:15,106.9311295,106.4906998,122.5470581,122.6876984,6.362974167,6.763932228,10.99217415,179.8471527,5.768070698,5.801054001,4.854482651,53.92222977,92.93146515,92.56259155,17.47195435,359.9335327,360,65.9369812,461.3149719,458.711853,6.964379311,6.920374393,92.88385773,61.45499802,359.9335022,359.9371948,376.1455383,461.4416199,180.9707031,102.6672287,104.0366287
4/19/2026 17:20,106.627861,105.7320404,122.2400055,122.8364944,6.363086224,6.764969826,11.43872833,179.1654816,5.768491268,5.800996304,4.854643345,54.5876503,92.69154358,92.56249237,16.77779579,360.6887817,360,63.1281395,463.4432983,458.446106,7.016633034,6.900104523,92.77740479,61.44336319,360.6887512,360.6918335,376.664978,463.0336304,181.394455,102.6861877,103.9841385
4/19/2026 17:25,109.0398331,109,122.5221176,122.7754288,6.36319828,6.7660079,11.36909485,178.4348297,5.768911839,5.800939083,4.854700089,55.51291275,92.64640045,92.56238556,16.05049515,361.4369812,360,59.87535477,464.0570068,458.1803284,7.068886757,6.879834652,92.59689331,61.49573898,361.4370117,361.4351501,377.1843872,464.5341797,181.8182068,102.7447205,103.9316559
