TimeStamp,.[Puffing2.FLOW_FT20530],.[Puffing2.Flow_FT20530.],.[Puffing2.FLOW_FT24540],.[Puffing2.Flow_FT24540.],.[Puffing2.Flow_Rate_FP6.],.[Puffing2.Flow_Rate_FP7.],.[Puffing2.FLOW_RATE_FP8.],.[Puffing2.Motor_EM2152.0],.[Puffing2.MOTOR_EM25560],.[Puffing2.Motor_EM25560.],.[Puffing2.MOTOR_EM25570.],.[Puffing2.PID_PT2051.Out],.[Puffing2.PID_PT2051.PV],.[Puffing2.PID_PT2051.SP],.[Puffing2.PID_TT2051.out],.[Puffing2.PID_TT2051.PV],.[Puffing2.PID_TT2051.SP],.[Puffing2.PID_TT2454O.Out],.[Puffing2.PID_TT2454O.PV],.[Puffing2.PID_TT2454O.SP],.[Puffing2.PRESS_DPT2357.0],.[Puffing2.PRESS_DPT23570],.[Puffing2.Press_PT20510.],.[Puffing2.Press_PT2152.0],.[Puffing2.TEMP_TE20510],.[Puffing2.Temp_TE20510.],.[Puffing2.TEMP_TE2454I.0],.[Puffing2.TEMP_TE2454O0.],.[Puffing2.TEMP_TE2455I0],.[Puffing2.TEMP_TE2455O0],.[Puffing2.TEMP_TE24600]
4/19/2026 17:30,112.1753082,112.5,122.810379,122.7529144,6.363310337,6.767045498,11.417943,179.6474915,5.769332886,5.800881863,4.854756832,55.02413177,93.07338715,92.56228638,14.75823307,360.8714905,360,56.45848465,461.8570251,458.0708008,7.107470989,6.859564781,93.07544708,61.5478363,360.871521,360.8703308,377.7038269,461.9728394,181.9056702,102.8032532,103.8791656
4/19/2026 17:35,112.3757706,111.9192352,122.5017471,122.239296,6.363422394,6.768083096,11.52497196,178.6809387,5.769753456,5.800824165,4.854814053,55.69491959,92.84036255,92.56218719,14.36142254,360.3059998,360,56.2746315,457.683197,458.0461426,7.059689045,6.83929491,92.7405014,61.6203537,360.3059998,360.305542,377.119812,457.6564026,181.7404785,102.8617783,103.826683
4/19/2026 17:40,113.6765442,113.1921768,122.0732727,122.1080399,6.363534451,6.769120693,11.43103218,179.2974396,5.770174026,5.800766945,4.854870796,54.65356827,93.06574249,92.56208801,14.90741062,359.7050171,360,58.21821976,454.6426697,458.0214844,7.011907101,6.819024563,92.84591675,61.28193283,359.7050476,359.7042847,376.4772339,454.696991,181.5752869,102.9197845,103.7741928
4/19/2026 17:45,121.4125977,121.2799988,121.7456894,121.7258987,6.363646507,6.770158291,11.44724941,179.8079681,5.770594597,5.800709248,4.85492754,56.48579025,93.17943573,92.56198883,15.68330669,359.0390015,360,60.86327744,452.9707336,458.119873,6.964125156,6.798754692,93.29138947,61.54259491,359.039032,359.0361633,375.8346558,452.8944702,181.41008,102.879982,103.7217102
4/19/2026 17:50,126.3784561,125.5589676,121.6987076,122.2708282,6.363759041,6.771196365,11.37599945,179.3609314,5.771015167,5.800652027,4.854984283,57.47153473,93.13057709,92.56188965,17.08963776,358.3729858,360,64.52348328,453.4421082,458.5557556,6.916343212,6.778484821,93.00843048,61.23158646,358.3730164,358.3680115,375.3341064,453.0941162,181.2448883,102.8401718,103.66922
4/19/2026 17:55,124.5870209,124.0463943,122.7878113,122.7038498,6.363871098,6.772233963,11.44678974,180.1844177,5.771436214,5.800594807,4.855041504,56.46186066,93.08423615,92.56178284,18.49596596,358.5993958,360,66.6583252,456.9750366,458.9916382,6.868561268,6.758214951,93.03964996,61.53276825,358.5993652,358.6055908,375.5369568,456.9145203,181.0796967,102.8003693,103.6167374
4/19/2026 18:00,118.0162659,118.0407867,122.5191727,122.7662964,6.363983154,6.773271561,11.51247883,180.1053925,5.771856785,5.800537109,4.855098248,54.18648529,93.28833008,92.56168365,18.66241074,359.3060303,360,66.42738342,460.7357788,459.4168396,6.820779324,6.737944603,93.29254913,61.53505325,359.3059998,359.3124084,375.7398071,460.7996521,180.9237976,102.7605591,103.5642471
4/19/2026 18:05,121.5189896,121.4376984,123.2119522,123.2259216,6.364095211,6.774309158,11.4216423,179.4827728,5.772277355,5.800479889,4.855154991,55.79892349,93.42662811,92.56158447,18.13450432,360.0126343,360,64.9485321,462.2846069,459.2113037,6.781800747,6.762432098,93.09555054,61.39644241,360.0126038,360.0192566,376.1872864,462.2966003,181.0379944,102.7207565,103.5117645
4/19/2026 18:10,132.568634,132.4680176,122.9198151,122.7060471,6.364207268,6.775346756,10.02039623,179.3314056,5.772697926,5.800422192,4.855211735,58.02032471,93.32051086,92.56148529,17.5996666,360.7192383,360,61.92407608,463.7019653,459.0057983,6.81490469,6.573383808,93.31793976,61.6700058,360.7192078,360.7260742,376.6477661,463.7739258,181.1521759,103.2347183,103.4592743
4/19/2026 18:15,120.0961304,120.34375,123.205864,122.7378769,6.364319324,6.776384354,11.52171516,179.2408295,5.773118496,5.800364971,4.855268955,52.85132599,93.17362213,92.56138611,16.80357361,361.4258728,360,58.88967133,463.9233704,458.8002625,6.795928478,6.601633072,93.34918213,61.28434753,361.4258423,361.4329224,377.1082153,464.0241394,180.4045868,103.7593842,103.4067917
4/19/2026 18:20,130.0132599,130.0132599,122.4704895,122.4065704,6.364431381,6.776880264,11.28807735,178.3887329,5.773539543,5.800307751,4.855325699,56.64401245,93.01338959,92.5612793,15.76235485,360.7619934,360,56.71371078,460.6774292,458.5947266,6.776952744,6.629882336,92.81971741,61.46258163,360.7620239,360.7546997,377.5245972,460.6292114,179.9075775,103.8017731,103.3543015
4/19/2026 18:25,132.9026184,132.1167755,122.7925491,122.5462646,6.364543438,6.776880264,11.50613117,179.4804535,5.773960114,5.800250053,4.855382442,57.84602356,93.14513397,92.56118011,15.55794811,360.0701599,360,56.80834961,457.37323,458.3891907,6.757976532,6.658132076,93.00767517,61.44081879,360.0701904,360.0624695,376.8968811,457.3702087,179.6815491,103.7566071,103.3018112
4/19/2026 18:30,151.5522003,153.6557007,121.7974701,121.7262726,6.364655495,6.776880264,11.53840446,178.4217834,5.774380684,5.800192833,4.855439663,64.52107239,92.38124847,92.56108093,16.17180634,359.3783264,360,58.51761627,454.8351746,458.5513916,6.73900032,6.68638134,92.51315308,61.27846909,359.3783264,359.3702393,376.2691345,454.8062439,179.4555054,103.7114487,103.2493286
4/19/2026 18:35,156.6092682,157.928894,121.8577118,121.78582,6.364767551,6.776880264,9.997502327,178.0272675,5.774801254,5.800135136,4.855496407,68.06158447,92.04945374,92.56098175,17.13493156,358.6864624,360,61.7833252,453.3424377,458.839447,6.720024586,6.714630604,92.11325073,61.7153511,358.6864929,358.678009,375.6414185,453.6559448,179.2294769,103.6662827,103.1968384
4/19/2026 18:40,149.7585297,151.6456909,122.0272522,121.8664627,6.364879608,6.776880264,11.42732143,178.7536926,5.775222301,5.800077915,4.85555315,63.87045288,92.30573273,92.56088257,18.61338997,358.7865601,360,65.1784668,454.3468323,459.127533,6.701048374,6.742879868,92.23431396,61.25641251,358.7865601,358.7919922,375.4915161,454.4623108,179.0034485,103.6211166,103.1443558
4/19/2026 18:45,160.071991,160.9176483,122.8788223,122.9004211,6.364991665,6.776880264,11.56739426,178.0864258,5.775642872,5.800020695,4.855609894,64.72655487,91.72171021,92.56078339,19.80633926,359.3249512,360,66.80593109,458.4264221,459.4155884,6.682072639,6.771129131,91.87030792,61.38829422,359.3249207,359.3283691,375.9113464,458.2542419,178.77742,103.5759583,103.0918655
4/19/2026 18:50,127.5003815,116.2762527,122.919426,122.9415588,6.365119457,6.776880264,11.45294094,173.4293671,5.776063442,5.799962997,4.855667114,71.43223572,90.98838043,92.56067657,19.50450706,359.8633118,360,65.7826767,461.4531555,459.7036438,6.663096428,6.799378395,91.4254837,61.53209686,359.8632813,359.8647766,376.3311768,461.4512939,178.651062,103.5307922,103.0393829
4/19/2026 18:55,126.2238998,120.8850784,122.2125931,122.498291,6.365259647,6.776880264,11.50492668,176.2308655,5.776484013,5.799905777,4.855723858,71.32293701,91.69120026,92.56057739,19.03523254,360.4505615,360,63.87157822,463.2049866,459.5643005,6.644120693,6.827627659,91.88517761,61.58008575,360.450531,360.4542236,376.7510376,463.2340698,178.6792603,103.4856262,102.9868927
4/19/2026 19:00,121.9661331,115.5,122.9478607,122.9085846,6.365399837,6.776880264,9.652621269,179.2270508,5.776904583,5.79984808,4.855780602,59.1463623,92.80051422,92.56047821,18.55796051,361.045929,360,61.0838089,464.1821899,459.3352051,6.625144482,6.855876923,92.83479309,61.32945251,361.0458984,361.0523376,377.0167236,464.2826538,178.7074738,103.4255676,102.9344101
4/19/2026 19:05,125.4184494,118.2077866,122.3797379,122.477829,6.365540028,6.776880264,11.50300312,173.5570984,5.77732563,5.799790859,4.855837345,70.22330475,92.40853882,92.56037903,17.29197121,361.2266235,360,57.73222733,463.7293701,459.1061401,6.606168747,6.884126186,91.87382507,61.34086609,361.2266541,361.2184753,377.2467041,463.6453857,178.735672,103.3633881,102.8819199
4/19/2026 19:10,118.1979446,118.1213303,122.3310776,122.3928375,6.365680218,6.776880264,11.44829082,179.1324921,5.777746201,5.799733639,4.855894566,61.04146576,92.55501556,92.56027985,16.54258728,360.5954895,360,56.4199028,459.8729553,458.8770447,6.680933475,6.91237545,92.58361053,61.53575897,360.59552,360.5889282,377.4164124,459.8908997,178.7638855,103.3012009,102.8294373
4/19/2026 19:15,119.6041183,119.6041183,121.7191238,121.5772705,6.365820408,6.776880264,11.36049938,177.16185,5.778166771,5.799675941,4.855951309,64.39012146,92.20737457,92.56017303,16.79977608,359.9643555,360,57.4036293,456.5998535,458.7010803,6.756536961,6.940625191,92.26142883,61.80382919,359.964386,359.9593506,376.8143921,456.4294739,178.7920837,103.2390213,102.776947
4/19/2026 19:20,122.1110535,122.5319672,121.8099899,121.5458832,6.365960598,6.776880264,9.850894928,177.6281433,5.778587341,5.799618721,4.856008053,63.47831345,92.02916718,92.56007385,17.3302803,359.3332214,360,59.79397202,454.8217773,459.0200195,6.832140446,6.968874454,91.62794495,61.52270508,359.333252,359.3297729,376.2123718,454.9304199,178.7830811,103.1768417,102.7244644
4/19/2026 19:25,122.3600922,122.2920914,121.6653061,121.4261475,6.366100788,6.776880264,10.17851543,178.3019409,5.779007912,5.799561501,4.856064796,64.32508087,92.23052216,92.55997467,18.40870285,358.7020874,360,62.92615509,454.0661316,459.3389587,6.907744408,6.997123718,91.78347778,61.48698807,358.7021179,358.7002258,375.6103516,453.5973511,178.7595825,103.1174469,102.6719742
4/19/2026 19:30,120.5,120.5,122.0363312,122.1155319,6.366240978,6.776880264,11.50863934,178.2840118,5.779428959,5.799503803,4.856122017,64.31456757,92.44782257,92.55987549,19.76575279,358.8118896,360,65.91910553,455.8361816,459.6579285,6.947993755,7.09017086,92.34246063,61.70921326,358.8118591,358.8128357,375.5384827,455.6004639,178.7360687,103.0877457,102.6194916
4/19/2026 19:35,123.3405457,123.3605194,122.2584686,122.4106598,6.366381168,6.776880264,11.47986126,178.3978577,5.779849529,5.799446583,4.856178761,64.19460297,92.21940613,92.55977631,20.49411964,359.4478455,360,66.50191498,459.5956726,459.9768677,6.987155914,6.724680424,92.19949341,61.70372009,359.4478455,359.4483643,376.0306396,459.594635,178.7125549,103.0580444,102.5670013
4/19/2026 19:40,119.2370224,119.1822281,122.6132813,122.4468307,6.366521358,6.776880264,10.97233868,178.7297211,5.7802701,5.799388885,4.856235504,62.45961761,92.54682159,92.55967712,20.55509377,360.0838318,360,65.56286621,462.3309326,460.0748596,7.02631855,6.930500984,92.39977264,61.48720551,360.0838013,360.0838623,376.5228271,462.5604248,178.6890411,103.0283432,102.5145111
4/19/2026 19:45,121.8092804,121.8139725,122.8098984,122.7435532,6.366661549,6.776880264,11.39892578,178.212677,5.78069067,5.799331665,4.856292725,59.1092453,92.52637482,92.55957031,19.81936264,360.6930542,360,63.27417755,464.3554688,459.8321533,7.065480709,7.136322021,92.43331146,61.65732956,360.6930237,360.6930237,377.0149841,463.9906311,178.7254486,102.998642,102.4620285
4/19/2026 19:50,113.4566727,113.5931244,122.3359833,122.5643311,6.366801739,6.776880264,11.35290718,177.70578,5.781111717,5.799274445,4.856349468,60.20937729,92.27597046,92.55947113,18.78503036,361.2975464,360,60.01903915,464.8819885,459.5894165,6.663570881,7.033721924,92.3248291,61.54838943,361.2974854,361.2974854,377.5071411,465.3459473,178.7993622,102.9689331,102.4095383
4/19/2026 19:55,122.7921524,123.2053452,122.4042511,122.3927612,6.366941929,6.776880264,10.99723148,177.7663574,5.781532288,5.799216747,4.856406212,60.25941086,92.50791931,92.55937195,17.78332138,360.9289246,360,56.85921478,462.6111755,459.3466797,6.64923048,6.613006115,92.68054199,61.64964676,360.9289551,360.9289551,377.4477234,462.839325,178.8732758,102.9392319,102.3570557
4/19/2026 20:00,119.0610275,119.0373688,122.0888519,122.1060104,6.367082119,6.776880264,11.16487408,178.2346649,5.781952858,5.799159527,4.856462955,60.48060989,92.90332031,92.55927277,17.44589043,360.2602539,360,56.93735886,458.8123169,459.1039429,6.634890079,6.651391029,92.68184662,61.59511948,360.2602844,360.2602844,376.9318237,458.7895813,178.9471893,102.9095306,102.3045654
4/19/2026 20:05,124.2054596,123.9482651,121.9976501,121.9297562,6.367222309,6.776880264,11.41139221,178.8547058,5.782373428,5.79910183,4.856520176,59.17998886,92.7424469,92.55917358,18.04294395,359.6027832,360,58.25686264,456.1845398,459.1647339,6.620549679,6.689775467,93.12492371,61.70442963,359.6027832,359.6027832,376.4159241,456.2279663,178.8692169,102.8798294,102.2520828
4/19/2026 20:10,123.6377792,123.5895157,121.4166794,121.5133743,6.367362499,6.776880264,11.43076706,178.4863586,5.782793999,5.799044609,4.85657692,63.60706711,92.49585724,92.55906677,18.63999557,359.0031433,360,60.837677,454.5406799,459.4396667,6.606209278,6.728159904,92.54723358,61.33446121,359.0031738,359.0031738,375.8999939,454.5414124,178.7594452,102.8501282,102.1995926
4/19/2026 20:15,125.0492706,125.5951004,121.7531509,121.682045,6.367502689,6.776880264,11.47371387,178.4063721,5.783215046,5.798987389,4.856633663,63.43293762,92.29303741,92.55896759,19.72558022,358.473877,360,64.24575806,454.6837769,459.7145691,6.650270462,6.766544342,92.19243622,61.44292831,358.4738464,358.4754639,375.3840942,454.749115,178.6496735,102.8286667,102.14711
4/19/2026 20:20,112.5751877,111.7669144,122.2110214,121.9616852,6.367642879,6.776880264,11.32542992,178.2194977,5.783624649,5.798929691,4.856690407,59.02861023,92.46707916,92.55886841,21.18360138,359.0306091,360,66.41168213,457.5154724,459.9894714,6.704966545,6.804929256,92.42408752,61.38087082,359.0306091,359.0585632,375.6070557,457.5565491,178.5398865,102.8114777,102.0946198
4/19/2026 20:25,112.3377609,112.9105453,122.2062225,122.468132,6.36778307,6.776880264,11.20414734,178.4058685,5.784026146,5.798872471,4.856747627,59.74504089,92.46248627,92.55876923,21.32188797,359.5873718,360,66.49446106,461.2793884,460.2643738,6.759662628,6.843313694,92.35643005,61.72192383,359.5873413,359.6416626,375.973877,461.2884521,178.4301147,102.7942886,102.0421371
4/19/2026 20:30,106.6885681,106.7480087,122.738205,122.614357,6.36792326,6.776880264,11.46396255,178.984726,5.784427166,5.798814774,4.856804371,53.70801163,92.9535141,92.55867004,20.79490662,360.144104,360,65.07337952,463.1136475,460.180603,6.814359188,6.881698132,92.88777161,61.64380264,360.1440735,360.2247314,376.4585876,463.1676636,178.4780731,102.7770996,101.9896469
4/19/2026 20:35,120.1839676,121.4116058,122.6516342,122.8086166,6.36806345,6.776880264,11.31635761,177.3815918,5.784828663,5.798757553,4.856861115,62.78134537,92.32514191,92.55856323,20.15071297,360.7008362,360,62.25634766,464.4429932,459.9679871,6.869055271,6.920082569,92.15031433,61.48573685,360.7008362,360.8078308,377.0129395,464.4907837,178.5856628,102.7599106,101.9371643
4/19/2026 20:40,113.9039612,112.9305649,122.5018921,122.7628632,6.36820364,6.776880264,11.45590496,178.2285004,5.78523016,5.798700333,4.856918335,53.58808899,92.35202789,92.55846405,19.47657394,361.2575989,360,59.14175797,464.8396606,459.7553711,6.923751354,6.958467007,92.31400299,61.57033157,361.2575684,361.3909302,377.3998718,464.9473877,178.6932526,102.7427139,101.8846741
4/19/2026 20:45,109.2241211,108.6097412,121.750061,121.7472687,6.36834383,6.776880264,11.08621407,177.7674866,5.78563118,5.798642635,4.856975079,59.51049805,92.35439301,92.55836487,18.3996315,360.9204407,360,56.74345398,462.2817383,459.5427246,6.978447914,6.996851921,91.95057678,61.50298309,360.9204712,360.8664246,377.0888977,462.2641907,178.8008423,102.7255249,101.8321838
4/19/2026 20:50,119.3414536,119.3380585,121.7842407,121.8959122,6.36848402,6.776880264,11.00062275,177.7823792,5.786032677,5.798585415,4.857031822,59.20354843,92.03039551,92.55826569,18.42592812,360.1476746,360,57.04867172,458.5671082,459.3463745,7.033143997,7.035236359,92.24054718,61.55807114,360.1477051,360.2401123,376.7779236,458.4660645,178.908432,102.7083359,101.7797012
4/19/2026 20:55,122.9519348,123,122.0712891,121.4963837,6.36862421,6.776880264,11.31688976,178.0877075,5.786433697,5.798527718,4.857088566,62.86912918,92.29937744,92.5581665,18.96961021,359.4394531,360,58.78356934,456.2556458,459.6424561,6.997992516,7.073620796,92.25741577,61.39813614,359.4394836,359.5639954,376.4648438,456.2605896,178.9093323,102.6911469,101.727211
4/19/2026 21:00,122.2129135,121.6303177,121.7258682,121.4628067,6.3687644,6.776880264,10.85681915,178.4308777,5.786835194,5.798470497,4.857145786,60.83466339,92.35797882,92.55806732,19.61192131,358.8200989,360,61.38526154,454.8216553,459.9385376,6.940592289,7.112005234,92.33920288,61.49973297,358.8201599,358.8420715,375.9399109,454.5993042,178.8120575,102.6910172,101.6747284
4/19/2026 21:05,118.2052307,119.0837173,121.6159058,121.6263504,6.368904591,6.776880264,11.40604687,178.7140045,5.787236691,5.798413277,4.85720253,64.49357605,92.34430695,92.55796051,20.99199295,358.6418457,360,64.86885071,455.1958313,460.2346191,6.883192062,7.150390148,92.51560211,61.57444382,358.6418152,358.6619568,375.414978,455.0394592,178.7147675,102.7223206,101.6222382
4/19/2026 21:10,123.2037735,122.5,122.0126953,122.1066742,6.369044781,6.776880264,11.0388298,178.4003754,5.787637711,5.798355579,4.857259274,62.07987976,92.2990036,92.55786133,22.37206459,359.1643677,360,66.75080109,458.2845764,460.5307007,6.882246017,6.720808029,92.24633789,61.49088287,359.1643372,359.1629333,375.5948486,458.6472168,178.6174927,102.7536316,101.5697556
4/19/2026 21:15,107.3600311,107.5,121.9800034,122.1102905,6.369184971,6.776880264,10.80261993,178.9407043,5.788039207,5.798298359,4.857316017,56.05837631,92.54946899,92.55776215,22.41270638,359.6869202,360,67.16255188,461.0367737,460.8267517,6.894973755,6.788410664,92.63699341,61.34138107,359.6868896,359.6581421,375.9723511,461.0782776,178.5202179,102.7849426,101.5172653
4/19/2026 21:20,105.3153381,105.409256,122.2471924,122.4555817,6.369325161,6.776880264,11.3134222,178.3765106,5.788440228,5.798240662,4.857373238,54.9360466,92.84601593,92.55766296,22.19375992,360.1045227,360,66.35427856,462.0285034,460.7921143,6.907701015,6.856012821,92.45996857,61.43123627,360.1045227,360.0386963,376.349823,462.3402405,178.6292419,102.8162537,101.4647827
4/19/2026 21:25,109.448967,109.9955444,122.4734497,122.4198914,6.369465351,6.776880264,11.39302444,177.506134,5.788841724,5.798183441,4.857429981,59.76964569,92.40884399,92.55756378,21.88409805,360.4606628,360,64.79573059,463.0202637,460.6043701,6.920428753,6.905029297,92.48841095,61.53045273,360.4606628,360.41922,376.7273254,463.026947,178.7387695,102.8475571,101.4259644
4/19/2026 21:30,106.4180298,107.2287903,122.2668533,122.6451111,6.369605064,6.776880264,11.54041004,178.0464783,5.789243221,5.798126221,4.857486725,53.96567917,92.42183685,92.55745697,21.57443428,360.816803,360,62.94282532,463.7399902,460.4166565,6.93315649,6.948288918,92.40200806,61.4905014,360.816803,360.7997437,377.1048279,463.7136536,178.8482819,102.8788681,101.3993759
4/19/2026 21:35,106.5882797,107.3257523,122.5395889,122.6930847,6.369745255,6.776880264,11.42067623,177.7543945,5.789644241,5.798068523,4.857543468,55.74461365,92.33060455,92.55735779,21.1257019,361.1131287,360,60.96255112,464.0924072,460.2289124,6.945883751,6.991548538,92.21899414,61.49769974,361.1131287,361.1134033,377.4483643,464.4003906,178.9578094,102.9101791,101.3727951
4/19/2026 21:40,106.20121,106,122.2033844,122.5007172,6.369885445,6.776880264,11.18299198,177.187027,5.790045738,5.798011303,4.857600689,57.21330261,92.54995728,92.55725861,19.99482346,360.8226929,360,58.46012497,464.0240173,460.0995483,6.958611488,7.034807682,92.55690765,61.65118027,360.8227234,360.8621826,377.250885,463.7538147,179.0673218,102.9414902,101.3462067
4/19/2026 21:45,105.240181,104.530304,122.0161819,121.9862518,6.370025635,6.776880264,11.40155506,178.0466461,5.790447235,5.797953606,4.857657433,57.59759903,92.56685638,92.55715942,19.49605942,360.5322876,360,57.23921585,461.0692749,460.1509094,6.971338749,7.078067303,92.50937653,61.64775848,360.5322876,360.6109619,377.0534058,461.0542297,179.1768341,102.96595,101.3196259
4/19/2026 21:50,110.0866241,110,121.73069,121.7607346,6.370165825,6.776880264,11.44864082,178.0365753,5.790848255,5.797896385,4.857714176,56.23823166,92.68856049,92.55706024,19.62703323,360.1288452,360,57.70157623,458.1654053,460.2022705,6.984066486,7.121326923,92.4249649,61.63175583,360.1288452,360.2130127,376.8559265,458.5278931,179.2038727,102.9805069,101.2930374
4/19/2026 21:55,108.8199081,109,121.765686,121.5763016,6.370306015,6.776880264,11.05563164,178.0628357,5.791249752,5.797839165,4.857771397,56.97349167,92.55860901,92.55696106,20.09967232,359.5604553,360,59.30666733,457.069458,460.2536621,6.996793747,7.164586544,92.72412109,61.7542572,359.5604858,359.6552124,376.5355835,457.206543,179.118576,102.9950714,101.2664566
4/19/2026 22:00,110.6956406,111.0798264,121.6312408,121.6146164,6.370446205,6.776880264,11.03663349,177.8894653,5.791650772,5.797664642,4.85782814,56.25977325,92.73847961,92.55685425,20.5723114,358.9920959,360,61.67927551,456.0585022,460.3050232,7.009521484,7.207846165,92.61697388,61.51408386,358.9921265,359.0974121,376.1967163,455.9635315,179.0332794,103.0096283,101.2398682
4/19/2026 22:05,111.0191269,111,121.6505508,121.61306,6.370586395,6.776880264,11.11312675,177.8925934,5.792052269,5.797243595,4.857884884,56.31748581,92.64826202,92.55675507,21.04495239,359.0440369,360,64.05188751,456.6107788,460.4041138,7.022249222,7.251105309,92.73426819,61.72726822,359.0440063,358.7744446,375.8578186,456.5296936,178.9479675,103.0241852,101.2132797
4/19/2026 22:10,112.9477386,112.4163055,121.8407059,122.2641068,6.370726585,6.776880264,10.63166904,179.5935974,5.792453766,5.796822548,4.857941628,54.57848358,92.80141449,92.55665588,21.98493004,359.283783,360,66.14471436,458.2822876,460.5821228,7.005778313,7.059721947,92.77635956,61.45148087,359.283783,359.1496887,375.5189209,458.2907104,178.8626709,103.0387497,101.1866989
4/19/2026 22:15,113.8892517,113.6531601,122.3222427,122.2346573,6.370866776,6.776880264,11.14496613,178.694931,5.792854786,5.796401501,4.857998848,55.27083969,92.6864624,92.5565567,22.37999535,359.5254211,360,66.28126526,460.74823,460.7601318,6.977104664,6.848324299,92.47670746,61.70576859,359.5253906,359.5249023,375.6481323,460.8128662,178.8205109,103.0533066,101.1601105
4/19/2026 22:20,107.6327057,107.5,122.1852493,122.2957687,6.371006966,6.776880264,6.686159134,178.2415466,5.793256283,5.795980453,4.858055592,56.83345032,92.61672974,92.55645752,22.29128265,359.8907776,360,65.80709076,462.1751099,460.9126282,6.948431015,6.877158642,92.5486908,61.64281082,359.8907471,359.9001465,376.0647278,462.2636414,178.8977966,103.0678635,101.1335297
4/19/2026 22:25,103.9713745,103.9274063,122.0933762,122.3165817,6.371147156,6.776880264,11.13251019,178.0068817,5.793657303,5.795559406,4.858112335,55.48787308,92.42951965,92.55635071,22.20257187,360.256134,360,64.20743561,462.9488831,460.8341064,6.919756889,6.905992508,92.4283905,61.60786819,360.2561035,360.2753906,376.4813538,462.9286499,178.9750824,103.082428,101.1069412
4/19/2026 22:30,107.2863922,106.8715515,122.5599976,122.2718735,6.371287346,6.776880264,11.16420555,178.0299377,5.7940588,5.795138359,4.858169079,58.41304398,92.56056976,92.55625153,22.11385918,360.6214905,360,62.6077919,463.7226563,460.7555847,6.95031786,6.934826851,92.23193359,61.52530289,360.62146,360.6506348,376.8979492,463.5936584,179.0523834,103.0969849,101.0803604
4/19/2026 22:35,117.3343201,117.5,122.3313141,122.4507065,6.371427536,6.776880264,11.15302277,179.0531464,5.794460297,5.794717312,4.858226299,62.66976547,92.97530365,92.55615234,22.02514839,360.9868469,360,60.58394623,464.4963989,460.6770325,7.01142931,6.963661194,92.73187256,61.50923157,360.9868164,361.0258789,377.3145752,464.258667,179.1296692,103.1115417,101.053772
4/19/2026 22:40,113.1582489,113.1973572,122.487381,122.2061691,6.371567726,6.776880264,11.31437016,179.0089111,5.794861317,5.794296265,4.858283043,58.16012955,92.61114502,92.55605316,21.15050125,360.6236877,360,58.19481277,463.6112061,460.5985107,7.072541237,6.992495537,92.87301636,61.49720383,360.6237183,360.6826477,377.3883362,463.7891846,179.206955,103.1261063,101.0271835
4/19/2026 22:45,106.807869,107.5,121.7746048,121.9883957,6.371707916,6.776880264,8.77680397,178.3769836,5.795262814,5.793875217,4.858339787,56.30315781,92.93828583,92.55595398,20.59224319,360.1878357,360,57.38206863,461.0293884,460.519989,7.133653164,7.021329403,92.99887848,61.50794983,360.1878662,360.2183838,377.016449,461.0773621,179.2842407,103.1406631,101.0006027
4/19/2026 22:50,114.0503998,113.8375397,121.7506256,121.9046402,6.371848106,6.776880264,11.43223,178.8570099,5.79566431,5.79345417,4.858397007,61.74100876,92.48977661,92.5558548,20.8253727,359.7520142,360,57.75972366,458.7622375,460.4414673,7.123251438,7.050163746,92.92350769,61.60669327,359.7520142,359.7540894,376.6445923,458.5432129,179.2785492,103.15522,100.9740143
4/19/2026 22:55,120.7855759,119.9865036,121.7574387,121.840744,6.371988297,6.776880264,11.30561256,179.7779541,5.796065331,5.793033123,4.858453751,55.62411118,93.26473999,92.55574799,21.41315842,359.4526367,360,60.03658676,457.3647461,460.3629456,7.071623802,7.078998089,93.36795807,61.6970253,359.4526367,359.4493103,376.2727356,457.4151611,179.2014465,103.1064148,100.9474335
4/19/2026 23:00,118.7221146,119,121.6502228,121.5345993,6.372128487,6.776880264,10.98713207,178.9936523,5.796466827,5.792612076,4.858510494,57.84790421,92.77934265,92.5556488,22.00094223,359.242218,360,62.32062149,456.5281372,460.690155,7.019996166,7.107831955,92.69846344,61.88335419,359.242218,359.2402039,375.9008789,456.2870789,179.1243286,103.0266876,100.920845
4/19/2026 23:05,118.2032623,118.594902,121.9043579,121.88974,6.372268677,6.776880264,10.86426067,179.483078,5.796867847,5.792191029,4.858567238,56.31736755,92.95321655,92.55554962,23.02910614,359.0317993,360,65.01137543,457.2529602,461.2172241,6.96836853,7.136666298,92.88492584,61.44961929,359.0318298,359.0311279,375.9207764,457.4284973,179.0472107,102.9469681,100.8942566
4/19/2026 23:10,110.3275299,109.5,122.0945511,122.1152267,6.372408867,6.776880264,9.440523148,178.7801971,5.797269344,5.791769981,4.858624458,57.01364899,93.16805267,92.55545044,23.99199295,359.1336975,360,66.31854248,459.8370667,461.5444641,6.98280859,7.165500641,92.82344055,61.76599503,359.1336975,359.118103,376.2081299,459.7857666,178.970108,102.8672485,100.8676758
4/19/2026 23:15,118.8922958,120,122.317421,122.2899551,6.372549057,6.776880264,10.95973396,178.9741364,5.797670841,5.791348934,4.858681202,57.09375,92.74422455,92.55535126,23.95005989,359.5898743,360,66.06828308,462.0259399,461.4012146,7.040296078,7.116165638,92.61631012,61.69279861,359.5898743,359.5409546,376.4954834,462.0779419,178.8929901,102.787529,100.8410873
4/19/2026 23:20,107.3276749,107,121.8921432,122.1057587,6.372689247,6.776880264,10.92213249,178.6891937,5.798071861,5.790928364,4.858737946,55.21055984,93.15274811,92.55524445,23.68587112,360.046051,360,65.12129974,463.3594971,461.2579346,7.097784042,7.007012367,93.11881256,61.59840393,360.0460205,359.9638367,376.7828674,463.16745,178.9259796,102.7078018,100.8145065
4/19/2026 23:25,109.9539871,109.8780518,122.4772263,122.6150894,6.372829437,6.776880264,11.19886398,179.2467651,5.798473358,5.790507317,4.858794689,54.00412369,93.22372437,92.55514526,23.42168236,360.5022278,360,63.56589508,464.156189,461.1146545,7.155272007,6.89785862,93.02477264,61.54843903,360.5021973,360.3866882,377.0702209,464.256958,178.9812775,102.6280823,100.7879181
4/19/2026 23:30,114.1690292,113.7880249,122.5788727,122.1152573,6.372969627,6.776880264,11.02438736,179.3312683,5.798874855,5.790086269,4.85885191,60.13169479,92.92041779,92.55504608,23.15749359,360.958374,360,61.46067429,464.9529114,460.9713745,6.90407753,6.945152283,92.62680817,61.59296036,360.958374,360.8095703,377.3575745,464.7847595,179.0365906,102.5483627,100.7613373
4/19/2026 23:35,112.7955933,113.6550446,122.2251129,122.5457764,6.373109818,6.776880264,8.057109833,179.2295685,5.799275875,5.789665222,4.858908653,54.05719376,93.32558441,92.5549469,22.621418,360.7866821,360,59.09669495,464.7932739,460.8280945,6.908049583,6.975748539,92.88613129,61.54143143,360.7866821,360.9185486,377.4270935,465.0757751,179.0918884,102.4686356,100.7347488
4/19/2026 23:40,118.1142654,118.0273209,122.1853409,122.1193619,6.373250008,6.776880264,11.27260876,178.9858093,5.799677372,5.789244175,4.858965397,62.08668137,92.59449768,92.55484772,21.76714325,360.5169373,360,57.37989044,462.7890015,460.8255005,6.912021637,7.051181793,92.95575714,61.70916367,360.5169373,360.4707642,377.0549927,462.7047119,179.1472015,102.388916,100.7081604
4/19/2026 23:45,118.6425476,120.0709076,121.6358566,121.7052765,6.373390198,6.776880264,9.852089882,178.7679443,5.800078392,5.788823128,4.859022141,61.59297562,92.84950256,92.55474854,21.81544113,360.18573,360,57.64346313,459.2729797,460.9746399,6.91599369,7.126615047,92.61387634,61.55093002,360.1857605,360.0229492,376.6828613,459.2930298,179.1938019,102.3091965,100.6815796
4/19/2026 23:50,118.3937225,118.2945328,121.6520844,121.4859924,6.373530388,6.776880264,11.26674843,178.010376,5.800479889,5.788402081,4.859079361,62.15129471,92.22615051,92.55464172,22.4656601,359.6019592,360,59.72935486,457.7811279,461.1237488,6.919966221,6.930277824,92.39264679,61.57884598,359.6019897,359.4723511,376.3107605,457.7232666,179.0569,102.2294769,100.6549911
4/19/2026 23:55,124.8450699,124,121.4879074,121.5392532,6.373670578,6.776880264,11.12206364,179.3566895,5.800881386,5.787981033,4.859136105,61.76171494,92.87051392,92.55454254,23.183321,359.018219,360,62.11860275,456.5352783,461.2872009,6.923938274,6.930875301,92.94829559,61.66292953,359.018219,358.8735046,375.9386597,456.5649109,178.9200134,102.1497498,100.6284103
4/20/2026 0:00,122.3794708,122.1532059,121.8000717,121.7102585,6.373810768,6.776880264,10.85136127,179.0919342,5.801282406,5.787559986,4.859192848,62.08301544,92.83760071,92.55444336,24.2272625,358.5879211,360,65.35756683,456.9674683,461.5484619,6.927910328,6.931472778,93.02919769,61.85558319,358.5879211,358.959259,375.7912598,456.973114,178.7831268,102.1588821,100.6018219
4/20/2026 0:05,123.3037186,123.340889,122.2482986,122.3843994,6.373950958,6.776880264,11.12616062,178.9364471,5.801683903,5.787138939,4.859250069,63.47883224,92.64779663,92.55434418,25.3676281,359.3709106,360,66.94979095,459.8468933,461.8096924,6.931882381,6.932070255,92.73549652,61.57526016,359.3708801,359.3718872,375.874939,460.1719055,178.646225,102.2209244,100.5752411
4/20/2026 0:10,119.2143021,119.5685806,122.3879623,122.3574295,6.374091148,6.776880264,8.321537971,178.7894592,5.802084923,5.786717892,4.859306812,62.19731522,92.46004486,92.554245,25.39036751,360.1538696,360,66.57671356,463.5858459,462.0709229,6.935854435,6.932667732,92.64488983,61.5110817,360.1538391,359.7845154,376.1688538,463.7153931,178.548172,102.282959,100.5486526
4/20/2026 0:15,111.8699493,113.0109406,122.5407257,122.5918884,6.374231339,6.776880264,11.129179,177.4149323,5.80248642,5.786296844,4.859363556,61.49436951,92.10884094,92.55413818,24.37763977,360.9368286,360,63.6736145,467.2567444,461.5890198,6.93858242,6.933265686,92.2760849,61.68074417,360.9367981,360.8565369,376.8678894,467.1517029,178.9104919,102.3450012,100.5220642
4/20/2026 0:20,115.6058884,115.0111542,122.7711563,122.7194366,6.374371529,6.776880264,11.45311928,178.5172729,5.802887917,5.785875797,4.8594203,60.40748215,92.52028656,92.554039,23.0672493,361.3509827,360,59.58087158,468.2472839,461.0576172,6.9398489,6.933863163,92.42033386,61.62893295,361.3510132,361.5636292,377.5668945,468.2428284,179.2728119,102.4070435,100.4954834
4/20/2026 0:25,119.0324402,118.7776794,122.1072464,122.4552307,6.374511719,6.776880264,11.46080208,178.3746796,5.803288937,5.78545475,4.85947752,59.32605743,92.42501068,92.55393982,21.78419685,361.1018982,360,56.52218246,464.2389221,460.5261841,6.941115379,6.93446064,92.69181061,61.55392838,361.1018982,361.1386719,377.9688721,464.2027283,179.2397156,102.4690857,100.468895
4/20/2026 0:30,117.4120865,117.5,121.8714981,121.7489395,6.374651909,6.776880264,11.55605984,178.6133575,5.803690434,5.785033703,4.859534264,62.87860489,92.49636078,92.55384064,21.63702393,360.7658997,360,56.33757401,460.4078064,460.7225952,6.942381859,6.935058117,92.51139832,61.41228104,360.7659302,360.6724243,377.4874573,460.3959656,179.0812988,102.5311279,100.4423141
4/20/2026 0:35,123.5684814,123.2085571,121.5238495,121.6912842,6.374791622,6.776880264,11.20668411,177.5154572,5.80409193,5.784612656,4.859591007,60.98557663,92.11126709,92.55374146,21.88661385,360.0579529,360,57.64948273,458.2886658,460.9511414,6.943648338,6.935655594,92.38652802,61.50153732,360.0579834,359.982605,377.006012,458.2497559,178.9228821,102.5931702,100.4157257
4/20/2026 0:40,115.7668457,115.2862167,121.642395,121.5025253,6.374931812,6.776880264,11.3162632,178.7805939,5.80449295,5.784191608,4.859647751,58.22495651,92.62261963,92.55363464,22.52047729,359.3500366,360,59.7364502,456.9559631,461.1796875,6.944914818,6.936253548,92.78253937,61.3221817,359.3500671,359.2928162,376.5245667,456.9396362,178.7644653,102.5473404,100.3891449
4/20/2026 0:45,117.1420517,116.5627823,121.4390411,121.4693375,6.375072002,6.776880264,11.36173344,178.6221924,5.804894447,5.783771038,4.859704971,63.20136642,92.85913849,92.55353546,23.15434074,358.8545532,360,62.62195206,456.3644409,461.4082336,6.946181297,6.936851025,92.73125458,61.50979233,358.8545532,358.724762,376.0431213,456.3718567,178.6060486,102.4881744,100.3625565
4/20/2026 0:50,120.1523895,120.1833038,121.7700577,121.9169006,6.375212193,6.776880264,11.44489861,177.6763306,5.805295467,5.783349991,4.859761715,60.92123032,92.03543854,92.55343628,24.32677269,359.0992737,360,65.50745392,457.1785889,461.518219,6.947447777,6.937448502,92.20590973,61.59782028,359.0992432,359.125824,375.7073364,457.1735229,178.4476318,102.4290085,100.335968
4/20/2026 0:55,118.0468597,118.4968185,122.0767899,122.2111511,6.375352383,6.776880264,11.1033659,178.4304352,5.805696964,5.782928944,4.859818459,60.73039246,92.15772247,92.5533371,25.11829758,359.3439636,360,66.78919983,460.2938232,461.5429382,6.948714256,6.938045979,92.17057037,61.74560165,359.3439331,359.5268555,375.9391785,460.2962646,178.2892151,102.3698425,100.3093872
4/20/2026 1:00,114.5308685,114.6638718,122.2399292,122.3860321,6.375492573,6.776880264,9.625937462,178.8637695,5.806098461,5.782507896,4.859875679,60.46474075,92.34770203,92.55323792,25.16192627,359.6646118,360,66.81109619,462.164032,461.567688,6.949980736,6.938643456,92.24316406,61.53670883,359.6646118,359.9279175,376.1938171,462.1716614,178.2288055,102.3106766,100.2827988
4/20/2026 1:05,115.3285522,115,122.1150665,122.2678528,6.375632763,6.776880264,11.10268211,177.9815521,5.806499481,5.782086849,4.859932423,61.37641144,92.08210754,92.55313873,24.99814224,360.0078735,360,66.33917999,463.3925171,461.5924072,6.951247215,6.939241409,92.16335297,61.79896545,360.0078735,360.3289795,376.5123596,463.4054565,178.294754,102.2515106,100.256218
4/20/2026 1:10,117.5698624,117.982399,122.1383514,122.2825699,6.375772953,6.776880264,10.79154587,177.8972931,5.806900978,5.781665802,4.859989166,63.81935501,92.11410522,92.55303192,24.75118637,360.3511047,360,64.68576813,464.0976868,461.6171265,6.959527493,6.939838886,92.47645569,61.56202698,360.3511047,360.4783936,376.8309326,464.1940613,178.3607025,102.192337,100.2296295
4/20/2026 1:15,112.3761368,112.685379,122.4211349,122.194603,6.375913143,6.776880264,10.96310997,178.5874786,5.807301998,5.781244755,4.87423563,59.56734467,92.54354095,92.55293274,24.50423241,360.6943665,360,62.94820404,464.4813232,461.6418457,6.978086472,6.940436363,92.57244873,61.71468735,360.6943359,360.5539551,377.1494751,464.5112915,178.4266357,102.1898346,100.2030487
4/20/2026 1:20,119.8664169,120.2141571,122.6501236,122.3121643,6.376053333,6.776880264,10.99420738,178.133316,5.807703495,5.780823708,4.891864777,62.46337509,92.44904327,92.55283356,24.25727654,360.8485107,360,61.21063614,464.8649902,461.6665649,6.996645927,6.94103384,92.73422241,61.46851349,360.8484802,360.6295166,377.4680481,464.8284912,178.4925842,102.2556458,100.2069321
4/20/2026 1:25,116.3544846,116.3910294,122.3280106,122.2581863,6.376193523,6.776880264,10.57632923,177.9460907,5.808104992,5.78040266,4.909493923,61.53778458,92.72063446,92.55273438,23.72723579,360.7200928,360,59.13421631,465.2486572,461.4607544,7.015204906,6.941631317,92.50360107,61.44244003,360.7199707,360.7050781,377.3215027,465.1456909,178.5585327,102.3214645,100.2147675
4/20/2026 1:30,112.0426788,112.710907,122.0152283,121.9827423,6.376333714,6.776880264,9.644258499,177.3980103,5.808506012,5.779981613,4.92712307,60.85211563,91.98171997,92.55263519,23.01433945,360.5916443,360,57.40888596,463.2841492,461.2108765,7.033764362,6.971395969,92.01560211,61.55468369,360.5914917,360.7747192,377.0138245,463.2574158,178.6244812,102.3872757,100.2226028
4/20/2026 1:35,120.8421783,120.6151962,121.5315781,121.4965134,6.376473904,6.776880264,8.335548401,178.6399689,5.808907509,5.779560566,4.94475174,59.75172806,92.17758942,92.55252838,22.99964142,360.1229553,360,57.84375,459.4233093,460.9609985,7.052323341,7.048207283,92.15382385,61.50363541,360.1222839,360.161499,376.7061157,459.3665466,178.1203461,102.2702789,100.2304382
4/20/2026 1:40,119.1569901,118.9852448,121.995697,122.1609039,6.376614094,6.776880264,9.507740974,179.6747284,5.809309006,5.779139519,4.962380886,52.6109581,92.61102295,92.5524292,20.59744644,359.4251404,360,59.80835342,457.6462097,460.7111511,7.070882797,7.12501812,92.75493622,61.72499847,359.4251404,359.5482788,377.0091553,457.4133606,177.4407654,101.4175186,100.2382736
4/20/2026 1:45,100.9405441,100.3566132,121.9296799,122.0843277,6.376754284,6.776880264,11.08372593,178.8688049,5.809710026,5.778718472,4.980010033,54.85845566,92.4021759,92.55233002,14.21226025,366.7012329,360,60.73589325,457.4413147,457.6257629,7.089441776,7.201828957,92.395401,61.61925507,366.7011414,366.7635193,379.9053955,457.3683777,175.2448883,100.4754333,101.689949
4/20/2026 1:50,98.25686646,98.22176361,121.6967621,121.6750183,6.376894474,6.776880264,11.06970692,179.3920135,5.810111523,5.778297424,4.997638702,50.93638611,92.48352051,92.55223083,5.313550949,368.9320374,360,58.85346222,458.5418396,453.9881897,7.108000755,7.191527367,92.57743073,61.56732941,368.9320068,368.9243774,382.9174194,458.6623535,174.6725769,99.23252106,103.5484924
4/20/2026 1:55,93.95903778,92.15133667,121.565094,121.5744247,6.377034664,6.776880264,10.7502737,177.0952454,5.810512543,5.777876377,5.015267849,57.91992188,92.30089569,92.55213165,0.074379496,369.8889771,360,54.42346954,459.7590027,452.0215759,7.126560211,7.162972927,92.58514404,61.5741272,369.888916,369.9174194,384.3748169,459.9190369,174.3908081,98.32774353,104.4369507
4/20/2026 2:00,95.33428955,95.28798676,121.076828,121.318161,6.377174854,6.776880264,11.29154205,177.1354218,5.81091404,5.77745533,5.032896996,57.95417023,92.17635345,92.55203247,0.171476379,369.3311157,360,50.3890686,456.9298706,452.258667,7.14511919,7.134418964,92.09824371,61.53927231,369.3311462,369.3728638,384.8553162,456.8551025,174.1090393,97.94186401,105.1246414
4/20/2026 2:05,99.32518768,96.77031708,120.9221954,120.8969574,6.377315044,6.776880264,11.35447121,178.0619812,5.811315536,5.77703476,5.050525665,58.36228943,92.2914505,92.55192566,0.268573254,368.5123901,360,49.72787094,452.4511414,452.4957581,7.163678646,7.105865002,92.48329926,61.50257492,368.5120239,368.5090332,384.3413391,452.2423096,173.8272705,97.55597687,105.1533966
4/20/2026 2:10,91.85042572,91,120.3345108,120.5417328,6.377455235,6.777524948,10.13658142,178.4726563,5.811716557,5.776613712,5.068154812,54.37585449,92.62477875,92.55182648,0.365670145,367.3659668,360,50.69873428,449.7185974,452.0445557,7.182237625,7.077310562,92.53975677,61.76629257,367.3583984,367.3694458,383.5714722,449.7205505,173.5455017,97.17008972,105.1821594
4/20/2026 2:15,91.46863556,91.73164368,120.3592529,120.509758,6.377595425,6.779262543,11.54287243,178.0759277,5.812118053,5.776192665,5.085783958,56.22465134,92.31542969,92.55172729,0.462767035,366.2195435,360,53.06093216,447.9446411,452.2344055,7.187031746,7.048756599,92.06184387,61.79423141,366.2047729,366.2298279,382.4083862,447.9083252,173.2637329,96.79306793,105.2109146
4/20/2026 2:20,111.8335648,111.8651123,119.6591644,119.8260727,6.377735615,6.781000137,11.52822876,177.4198151,5.812519073,5.775771618,5.103412628,59.73427963,91.94247437,92.55162811,1.49595654,364.4712524,360,56.29339981,446.6317444,452.4341431,7.152328014,7.020202637,91.99182129,61.74649429,364.4718628,364.5087891,381.2453308,446.6047668,172.9819641,96.62371826,105.2396774
4/20/2026 2:25,108.2896729,108.6674957,120.2752457,120.5942993,6.377875805,6.782737255,10.19656467,178.7038879,5.81292057,5.775350571,5.121041775,57.28020859,92.36503601,92.55152893,3.417901993,358.9920959,360,60.12151718,447.3543091,453.0109253,7.117623806,6.991648197,92.41197205,61.69499969,358.9921875,358.9683838,377.9778137,447.2721863,174.4134369,96.62684631,103.7023544
4/20/2026 2:30,110.365654,110.5,120.6670837,121.0783463,6.378015995,6.78447485,11.49944115,178.8804779,5.813322067,5.774929523,5.138670921,55.45145798,92.43836975,92.55142212,4.993173122,358.2823792,360,63.34533691,449.5958557,453.587677,7.096863747,6.963094234,92.47906494,61.64069748,358.2823486,358.2852783,375.9717407,449.6887817,175.0201263,96.90258026,102.3488922
4/20/2026 2:35,104.2058334,104.668129,121.5621109,121.0930862,6.378156185,6.786212444,10.06368446,178.7722931,5.813723087,5.774508476,5.156299591,54.66592407,92.81112671,92.55132294,5.917164803,358.7619629,360,64.49448395,453.1878357,454.1644287,7.115448475,6.934540272,92.66455841,61.71758652,358.7619324,358.7642212,375.6885071,453.2873535,175.4640503,97.17830658,101.8647232
4/20/2026 2:40,109.8426285,109.3326492,121.0869522,121.3421173,6.375012875,6.787950039,8.300127029,179.4193573,5.814124584,5.774087429,5.173928738,56.19427109,92.65537262,92.55122375,6.78661108,359.2415466,360,63.93270874,455.5069275,454.7412109,7.13403368,6.905985832,92.66706085,61.71495438,359.2415161,359.2431641,375.7250671,455.5254211,175.9079895,97.45404053,101.3805618
4/20/2026 2:45,108.5480881,109.2366943,121.1399918,121.4881287,6.366961956,6.789687634,11.45747948,178.8352051,5.814526081,5.773666382,5.191557884,56.44641113,92.47229004,92.55112457,8.500071526,358.6384277,360,63.37093353,456.6838074,455.3179626,7.152618885,6.87743187,92.37541962,61.56479645,358.6384583,358.6373901,375.7111206,456.7650452,176.2400208,97.72977448,100.8963928
4/20/2026 2:50,104.0489349,104.3351288,121.7487793,121.4915009,6.358911514,6.791425228,11.38325787,179.7218628,5.814927101,5.773245335,5.209186554,55.22436905,93.01850891,92.55102539,10.1042099,358.1052246,360,63.04011154,456.8125916,455.8947144,7.171203613,7.00113678,93.1875,63.60894775,358.1052246,358.1052551,375.5889893,456.8562927,176.524704,98.00550079,100.4122238
4/20/2026 2:55,102.7521896,102.5026093,121.0199051,121.3345718,6.350860596,6.793162823,10.94054699,179.0789948,5.815328598,5.772824287,5.226815701,56.21144867,92.72945404,92.55092621,11.62045383,358.2318726,360,62.98046112,456.9413757,456.4714966,7.182695866,7.122605801,92.43215942,63.53295135,358.2318726,358.2319641,375.4668884,456.9475098,176.8093719,98.28123474,99.92806244
4/20/2026 3:00,106.3377304,105.8618469,121.5732498,121.5650787,6.342809677,6.794900417,9.245711327,179.6147766,5.815729618,5.77240324,5.244444847,54.73955917,92.53762817,92.5508194,13.13421345,358.3585205,360,62.9208107,457.0701599,457.0482483,7.166485786,7.054910183,92.68730927,63.35113525,358.3585205,358.3586731,375.3447571,457.0387573,177.0940552,98.55696869,99.90309906
4/20/2026 3:05,109.7389374,109.3258743,121.8504028,121.7338638,6.334758759,6.796638012,10.75846195,179.5093536,5.816131115,5.771982193,5.256063938,55.47521973,92.59382629,92.55072021,14.60955715,358.4851379,360,62.86116409,457.1989441,457.6250305,7.150275707,6.987214565,92.54836273,63.57289505,358.4851379,358.4853821,375.3487854,457.1299744,177.3643188,98.83270264,99.88591003
4/20/2026 3:10,109.8879242,109.1154327,121.3252258,121.6135559,6.326708317,6.798375607,9.739089966,179.7384949,5.816532612,5.771561146,5.260237217,53.6136055,92.76300812,92.55062103,16.14297867,358.6117859,360,63.90065384,457.3277283,458.2017822,7.134065628,6.822542667,93.06934357,63.59855652,358.6117859,358.6120911,375.4257507,457.2212219,177.4299316,99.10842896,99.86872101
4/20/2026 3:15,113.852829,113.9204025,121.7871857,121.6412048,6.318657398,6.800113201,11.18903732,180.0536652,5.816933632,5.771140099,5.264410496,55.02817154,92.6501236,92.55052185,17.90994644,358.7384338,360,65.0243454,457.4565125,458.7785339,7.117855549,6.858781338,92.79107666,63.71140671,358.7384338,358.7388306,375.5027161,457.312439,177.4955597,99.19940948,99.85153198
4/20/2026 3:20,112.3871918,112.1103058,121.9250793,121.8085022,6.31060648,6.801850796,9.924158096,179.8404846,5.817335129,5.770719051,5.268584251,55.27324677,92.97531891,92.55042267,19.07490921,358.8650818,360,65.80161285,458.0704956,459.3553162,7.10164547,6.895019531,92.93799591,63.88684845,358.8650513,358.8655396,375.5796814,458.0640869,177.5611725,99.24787903,99.83434296
4/20/2026 3:25,107.4436874,107.0026169,122.20578,122.1855469,6.302555561,6.80358839,11.45297623,179.0042877,5.817736149,5.770298004,5.27275753,55.18244553,92.85454559,92.55031586,19.93655586,359.0153198,360,65.39343262,460.6731262,459.9320679,7.08543539,6.931258202,92.60699463,63.46492386,359.0153198,359.0169067,375.6566772,460.6994629,177.6267853,99.2963562,99.81715393
4/20/2026 3:30,110.5279236,110.8384323,121.967865,122.1634445,6.294505119,6.805325985,11.29197407,180.0967102,5.818137646,5.769877434,5.276930809,55.00610352,93.40089417,92.55021667,19.98715401,359.3969421,360,64.68123627,462.0716858,460.0656128,7.070899963,6.967496872,93.37317657,64.02180481,359.3969116,359.3980408,375.8761597,462.0863953,177.6924133,99.34483337,99.7999649
4/20/2026 3:35,115.1290665,114.3045654,122.2082367,122.3995667,6.286454201,6.80706358,11.48258114,180.0805817,5.818539143,5.769456387,5.281104088,54.10818863,92.9996109,92.55011749,20.20034409,359.7785339,360,62.74045944,462.9765015,460.1363525,7.064472675,7.003735065,93.08274841,63.96342468,359.7785034,359.7791748,376.1021118,462.9945068,177.7580261,99.39331055,99.78277588
4/20/2026 3:40,115.6185913,115.6185913,122.2320862,122.3890915,6.278403282,6.808801174,11.18850613,179.8205719,5.818940163,5.769035339,5.285277367,53.34577179,92.82756042,92.55001831,20.41353416,360.1601257,360,60.78717041,463.8457336,460.2071228,7.058045387,7.039973736,93.19380951,63.91259766,360.1601257,360.1603088,376.328064,463.8318481,177.8236542,99.44178772,99.76558685
4/20/2026 3:45,110.6223145,110,122.3163757,122.3459702,6.27035284,6.810538292,10.94513798,179.4447021,5.81934166,5.768614292,5.28373003,53.83750534,92.83597565,92.54991913,20.62672424,360.5380249,360,58.59764481,463.2386169,460.2778625,7.051617622,7.076212406,92.78426361,64.10343933,360.5380249,360.5383606,376.5540161,463.2315063,177.889267,99.49026489,99.74839783
4/20/2026 3:50,109.6777954,109.5914459,122.0741348,121.9886703,6.262301922,6.812275887,9.769053459,179.2458344,5.819743156,5.768193245,5.265190125,53.97951126,92.813797,92.54981995,20.83991432,360.1118469,360,57.32116318,461.3420105,460.3486023,7.031638145,7.1124506,92.75720215,63.78879547,360.1118774,360.1126099,376.7799683,461.2497559,177.954895,99.53874207,99.7312088
4/20/2026 3:55,120.867363,120.6659393,122.1867828,122.1776962,6.254251003,6.814013481,11.46973896,179.5502319,5.820144176,5.767772198,5.246649742,56.91597748,93.10919952,92.54971313,21.05310631,359.6856995,360,57.47795105,458.8033752,460.419342,6.930345058,7.14868927,93.00694275,63.79402542,359.6856995,359.6868896,376.4861755,458.708252,177.9063568,99.58721161,99.71401978
4/20/2026 4:00,122.1286392,121.5361862,121.6643524,121.588089,6.246200085,6.815751076,10.05212212,180.2756805,5.820545673,5.767351151,5.228109837,56.67742157,93.16703796,92.54961395,21.26629639,359.259552,360,59.5452919,456.2777405,460.4900818,6.95623827,7.18492794,93.13562012,63.98184204,359.259552,359.2611694,376.0445557,456.2514343,177.8481903,99.63568878,99.69683075
