TimeStamp,.[Puffing2.FLOW_FT20530],.[Puffing2.Flow_FT20530.],.[Puffing2.FLOW_FT24540],.[Puffing2.Flow_FT24540.],.[Puffing2.Flow_Rate_FP6.],.[Puffing2.Flow_Rate_FP7.],.[Puffing2.FLOW_RATE_FP8.],.[Puffing2.Motor_EM2152.0],.[Puffing2.MOTOR_EM25560],.[Puffing2.Motor_EM25560.],.[Puffing2.MOTOR_EM25570.],.[Puffing2.PID_PT2051.Out],.[Puffing2.PID_PT2051.PV],.[Puffing2.PID_PT2051.SP],.[Puffing2.PID_TT2051.out],.[Puffing2.PID_TT2051.PV],.[Puffing2.PID_TT2051.SP],.[Puffing2.PID_TT2454O.Out],.[Puffing2.PID_TT2454O.PV],.[Puffing2.PID_TT2454O.SP],.[Puffing2.PRESS_DPT2357.0],.[Puffing2.PRESS_DPT23570],.[Puffing2.Press_PT20510.],.[Puffing2.Press_PT2152.0],.[Puffing2.TEMP_TE20510],.[Puffing2.Temp_TE20510.],.[Puffing2.TEMP_TE2454I.0],.[Puffing2.TEMP_TE2454O0.],.[Puffing2.TEMP_TE2455I0],.[Puffing2.TEMP_TE2455O0],.[Puffing2.TEMP_TE24600]
4/20/2026 4:05,126.1051407,125.8401718,121.6896896,121.7618713,6.238149643,6.81748867,11.29628944,179.1966705,5.820946693,5.766930103,5.209569931,57.93409348,92.66736603,92.54951477,22.72826385,358.833374,360,62.94181824,455.3141174,461.2814941,6.982131481,7.221166134,92.6783905,63.64707947,358.833374,358.8354187,375.6029053,455.230957,177.7900391,99.68416595,99.67964172
4/20/2026 4:10,133.9293213,133.2806396,122.2875748,122.344223,6.230098724,6.819226265,11.09311295,180.4949646,5.820584774,5.766509056,5.191030025,62.01547623,93.35025024,92.54941559,24.2492981,358.4072266,360,66.41208649,457.2233582,461.9162598,7.008024693,7.257404804,93.37776184,66.10918427,358.4072266,358.4096985,375.1612854,457.2341003,177.7318726,99.73264313,99.6624527
4/20/2026 4:15,132.7723846,132.0138702,122.4698181,122.2431412,6.222047806,6.82096386,11.10936165,179.3443756,5.818921089,5.766088009,5.17249012,58.19371414,92.87696838,92.54931641,24.87181473,359.1793518,360,66.977211,461.3559265,461.7062073,7.033918381,7.293643475,92.7963028,66.10636139,359.1793213,359.1425171,375.715271,461.4016113,177.6737213,99.73645782,99.64526367
4/20/2026 4:20,129.1863708,129.1271057,122.583252,122.9387512,6.213996887,6.822701454,10.91406536,179.6974945,5.817257404,5.765666962,5.153950214,57.98975754,92.93902588,92.54920959,24.80719948,360.0332336,360,65.75016022,464.7638245,461.4961853,7.059811592,7.329881668,92.96484375,68.08657074,360.0332031,359.9622192,376.3718567,464.8731689,177.872879,99.68244934,99.62807465
4/20/2026 4:25,127.852272,127.8155975,123.2803726,122.8024216,6.205946445,6.824439049,9.332400322,179.6510162,5.815593719,5.765245914,5.150244236,56.9277916,92.9388504,92.54911041,23.92173386,360.8871155,360,62.6745224,466.803833,461.2861328,7.085704803,7.366120338,92.90441895,67.55938721,360.887085,360.7818909,377.0284424,466.8106384,178.4270325,99.62844849,99.61089325
4/20/2026 4:30,134.5543213,133.8977814,123.0604782,123.0217514,6.197895527,6.826176643,10.93155479,179.3273163,5.813930035,5.764824867,5.162296295,58.18759537,92.65167236,92.54901123,22.24935722,361.3370056,360,58.92832565,466.8894958,461.4436035,7.101090908,6.998947144,92.59274292,67.98866272,361.3370361,361.601593,377.6849976,466.8356628,178.6365509,99.57444,99.59370422
4/20/2026 4:35,159.4246826,159.6174011,122.1555862,122.3983383,6.189844608,6.827914238,10.56398678,177.8924866,5.812265873,5.76440382,5.174348831,64.46389008,91.47689056,92.54891205,21.19709969,360.7595215,360,56.69083023,463.3838196,460.8162537,6.965885162,7.285131931,91.56671143,67.6885376,360.759552,361.2232361,377.4598999,463.4066467,178.3272705,99.52043152,99.5765152
4/20/2026 4:40,151.120285,151.0538483,122.1357651,122.0313721,6.18179369,6.829651833,10.283288,179.2691956,5.810602188,5.763982773,5.18640089,60.42950439,92.34944916,92.54881287,21.22386169,360.1820068,360,56.51924896,460.1133728,460.7940369,7.224464893,7.319294453,92.41517639,67.59670258,360.1820374,360.6015015,377.0065613,460.0405273,178.0180054,99.46642303,99.55932617
4/20/2026 4:45,147.9491577,148.396347,121.8741837,121.6639099,6.173743248,6.831389427,9.69910717,178.6544952,5.808938503,5.763561726,5.198453426,68.7437439,91.96443176,92.54870605,21.35584641,359.6593018,360,57.49230576,458.3880615,460.7718201,7.483044147,7.52974987,92.01798248,67.80544281,359.6593323,359.9797363,376.5578613,458.4670715,177.708725,99.41241455,99.54213715
4/20/2026 4:50,81.32090759,63.56552505,121.8729248,121.8317413,6.165692329,6.833127022,11.4869566,178.4628906,5.807274818,5.763141155,5.210505486,69.69359589,91.67537689,92.54860687,21.51599121,359.4132996,360,59.76467514,457.1734314,460.6696167,7.731886387,7.08870697,91.83668518,68.16083527,359.4132996,359.3580017,376.4141846,456.8936157,177.3994598,99.35332489,99.52494812
4/20/2026 4:55,117.4149933,116.2378159,121.7892761,121.7579956,6.157641411,6.834864616,10.91188717,176.0286865,5.805611134,5.762720108,5.222558022,61.3746109,92.29879761,92.54850769,20.55714035,360.5232239,360,62.03704453,456.8527222,460.2184753,7.660188198,7.614506245,92.77401733,68.16004181,360.5231323,360.8166504,377.1199341,456.9822083,177.0901794,99.1266098,100.154892
4/20/2026 5:00,105.9547806,107.0363159,121.9434814,121.7168427,6.149590492,6.836601734,9.636408806,179.7794189,5.803946972,5.762299061,5.234610081,56.46615601,92.47537994,92.54840851,17.94684982,362.7532043,360,63.7351265,457.5853577,459.1055298,7.588490009,7.236716747,92.99990082,67.85099792,362.7530212,362.7973633,378.0915833,457.4098206,176.7425079,98.89990234,101.0465546
4/20/2026 5:05,106.7731476,105.3386078,122.096138,121.775528,6.141540051,6.838339329,10.56479263,179.6977234,5.802283287,5.761878014,5.24666214,59.87836456,92.37871552,92.54830933,11.84882164,365.6181641,360,62.57206345,459.6549072,456.7026062,7.516791821,7.384315491,92.79127502,68.26354218,365.618103,365.6320496,380.1613159,459.6833801,175.9476776,98.67319489,101.7611618
4/20/2026 5:10,103.9837036,90.28443146,121.9570694,122.3184128,6.133489132,6.840076923,10.29650879,173.1805267,5.800619602,5.761456966,5.258714676,66.02047729,91.48303223,92.54821014,4.837488651,367.1522522,360,58.35079575,462.0391541,454.2996521,7.453061104,7.531914711,91.09707642,67.69872284,367.1522522,367.1536255,382.1583862,461.9569397,175.8705597,98.4464798,102.4389725
4/20/2026 5:15,81.15077209,80.72317505,121.5424118,121.4295502,6.125438213,6.841814518,11.09921741,179.7970734,5.798955917,5.761035919,5.266022682,48.26934433,93.41169739,92.54810333,0.230674416,367.3658447,360,52.3410759,460.6029968,452.100647,7.44549799,7.679513454,93.41504669,67.90560913,367.3658447,367.3664246,382.5756226,460.6047363,175.793457,98.21977234,103.1167831
4/20/2026 5:20,90.39566803,90.72167969,120.7188568,121.1252975,6.117387295,6.843552113,11.12674427,178.6005554,5.797292233,5.760614872,5.263660908,53.3273735,92.71968079,92.54800415,0.252708405,366.4517822,360,49.94610977,454.4437256,452.1372986,7.437935352,7.52255249,92.72395325,68.36429596,366.4518433,366.4499817,382.8371582,454.4749146,175.7163391,97.99306488,103.2438507
4/20/2026 5:25,92.08529663,91.62080383,120.5736542,120.345314,6.109336853,6.845289707,11.62837887,179.7464294,5.795628071,5.760193825,5.26129961,50.99063873,93.07746124,92.54790497,0.274742424,364.9380493,360,51.24560547,448.9161072,452.1739197,7.430372238,7.615703106,93.04963684,67.73324585,364.9381104,364.9369202,381.7379456,448.9266968,175.4117584,97.76634979,103.3334122
4/20/2026 5:30,103.9296646,105.5757523,120.8606949,120.5046616,6.101285934,6.847027302,11.37621403,180.3025055,5.793964386,5.759772778,5.258937836,52.30686188,92.90014648,92.54780579,0.296776414,363.4243164,360,55.05913162,445.5541687,452.2105713,7.422809601,7.708853722,92.26483917,68.49428558,363.4243774,363.4238892,380.6387329,445.5499878,174.9043121,97.56762695,103.4229736
4/20/2026 5:35,98.6133194,98.71336365,120.4408035,120.3623276,6.093235016,6.848764896,10.85835266,178.2740326,5.792300701,5.75935173,5.256576538,55.64845657,92.18363953,92.5477066,0.318810433,362.4295349,360,59.22550583,445.3979187,452.2471924,7.415246487,7.64352417,91.84739685,67.77644348,362.4295349,362.4295349,379.5395203,445.4320984,174.3968658,97.44602203,103.5125427
4/20/2026 5:40,115.6505203,115.9862823,120.9616928,121.2016602,6.085184097,6.850502491,11.02380943,178.8170776,5.790637016,5.758930683,5.254214764,57.75247955,92.18162537,92.54759979,0.340844423,362.7451782,360,62.0798111,448.6194153,452.283844,7.407683372,7.486929417,92.24560547,67.60894775,362.7451782,362.7451782,379.0986633,448.635437,174.0646515,97.32442474,103.6021042
4/20/2026 5:45,107.5411911,107.6372604,121.3696136,121.2276917,6.077133656,6.852240086,11.52799797,179.6191406,5.788973331,5.758509636,5.251853466,54.31493378,92.94556427,92.54750061,0.362878442,363.2074585,360,62.22894287,452.2183228,452.3204651,7.400120735,7.598536491,92.879776,67.95176697,363.207428,363.1971741,379.5736389,452.5418396,174.3613129,97.20281982,103.6916656
4/20/2026 5:50,108.1640244,108.3936081,121.5590515,121.4345474,6.069082737,6.85397768,11.51659107,179.4796753,5.787309647,5.757995605,5.249491692,58.11501694,92.67845917,92.54740143,0.384912431,363.906189,360,61.29076004,453.8265686,452.3570862,7.392557621,7.710144043,92.42523956,67.79042053,363.9061584,363.8690491,380.048584,453.9781494,174.6579895,97.3865509,103.7812347
4/20/2026 5:55,119,118.8987579,121.2311554,121.2981567,6.061031818,6.855715275,10.99299145,177.9251404,5.785645485,5.757222652,5.247129917,61.5789299,92.28147888,92.54730225,0.40694645,364.2520447,360,59.36235046,455.1289368,452.3937378,7.383876801,7.653017044,92.18883514,68.28848267,364.2521973,364.2156677,380.5053406,455.4144287,174.9546661,97.73625946,103.8707962
4/20/2026 6:00,109.4066467,108.0170898,121.5146866,121.4307327,6.052981377,6.857452869,9.1798172,177.0086212,5.7839818,5.756449223,5.24476862,61.0941925,92.15742493,92.54720306,0.619056463,360.5771179,360,57.21068954,455.4606628,452.4303589,7.375106335,7.405698776,92.28029633,68.26937866,360.5772095,360.5491638,378.5403442,455.1729736,175.5568848,98.02403259,102.8990707
4/20/2026 6:05,116.9111481,116.6563416,121.3355255,121.187973,6.044930458,6.859190464,10.51844978,177.5114441,5.782318115,5.755675793,5.242406845,63.39873123,91.7725296,92.54710388,0.984663069,359.3525696,360,55.05902863,454.5883179,452.4670105,7.366336346,7.435431004,91.77745056,68.21224213,359.3526611,359.3384094,376.9477234,454.8383179,176.2142487,98.12177277,101.8058319
4/20/2026 6:10,115.457489,115,121.5172577,121.4393463,6.036879539,6.860928059,10.26861954,177.554184,5.78065443,5.754902363,5.240045547,63.75689316,92.23466492,92.54699707,1.350269556,358.8570557,360,55.21185303,452.5642395,452.5220642,7.35756588,7.465163708,92.14945221,68.66014862,358.8570862,358.8291321,376.3773499,452.3469238,176.6607208,98.21951294,101.3039703
4/20/2026 6:15,115.7791595,115.6298141,121.1384048,121.2845001,6.028828621,6.862665653,10.41848373,177.9812164,5.778990746,5.754128933,5.237683773,62.72822189,92.32395935,92.54689789,3.044032335,358.4976196,360,56.34598923,450.4113464,453.3153381,7.348795891,7.494895935,92.41053009,68.61301422,358.4976196,358.3198242,375.8070068,450.4515076,176.5946198,98.31726074,101.209343
4/20/2026 6:20,114.6621246,115.1559448,121.1091309,120.9470215,6.020778179,6.864402771,11.29883766,177.8867493,5.777326584,5.753355503,5.235322475,63.37287903,92.17150116,92.54679871,5.095729828,358.1381531,360,58.96024323,449.2793884,454.1086121,7.340025902,7.524628162,92.1211853,69.06601715,358.1381531,357.8105469,375.2366638,449.2801819,176.5285187,98.37397766,101.1147232
4/20/2026 6:25,121,121.0811996,121.075737,121.0548401,6.012727261,6.866140366,11.13964081,178.7577667,5.775662899,5.752582073,5.232960701,63.08792114,92.34789276,92.54669952,7.49178791,357.7786865,360,62.36945343,449.140625,454.901886,7.331255436,7.554360867,92.26937103,68.30632019,357.7786865,357.5776062,374.6662903,449.1908875,176.4624023,98.42950439,101.0201035
4/20/2026 6:30,122.8552475,122.5,121.6136169,121.4122238,6.004676342,6.86787796,9.165428162,178.8065186,5.773999214,5.751808643,5.230599403,63.00457382,92.63880157,92.54660034,9.762470245,357.4208069,360,65.24407196,452.3105164,455.6951599,7.322485447,7.584093094,92.6474762,67.61763,357.4207764,357.6579285,374.7537537,452.318573,176.3963013,98.48503876,100.9254837
4/20/2026 6:35,125.4968262,125.4643021,121.9265976,121.906044,5.996625423,6.869615555,7.378777981,178.7806091,5.772335529,5.75103569,5.228237629,62.26978683,92.78630066,92.54649353,11.75007343,357.8075867,360,66.19857025,456.2345581,456.4884338,7.313714981,7.515096188,92.61371613,67.7658844,357.8075562,357.8059082,374.9584351,456.2365417,176.4989929,98.54057312,100.830864
4/20/2026 6:40,120.6930695,120.7842255,122.1774445,121.8182373,5.988574982,6.871353149,11.04028511,179.6678467,5.770671844,5.75026226,5.225876331,62.32831573,92.62815094,92.54639435,13.18160152,358.1943359,360,65.92708588,457.4136963,457.2817078,7.304944992,7.202416897,92.4950943,67.86642456,358.1943054,358.1843872,375.1631165,457.4895935,176.8072357,98.59610748,100.7362366
4/20/2026 6:45,123.0078888,122.705101,121.9627304,122.1828842,5.980524063,6.873090744,10.98166847,178.7616882,5.769007683,5.749488831,5.223514557,61.72073746,92.78731537,92.54629517,14.49464226,358.5811157,360,65.65560913,458.5462646,457.6100159,7.296175003,7.257871628,92.56869507,67.79675293,358.5810852,358.5628662,375.3825073,458.4947205,177.1154785,98.74022675,100.6416168
4/20/2026 6:50,121.5,121,122.2375641,121.9351501,5.972473145,6.874828339,8.318195343,178.3825226,5.767343998,5.748715401,5.221152782,60.97022629,92.13670349,92.54619598,15.02228737,358.967865,360,64.67697144,459.4076843,457.7580261,7.287404537,7.313325882,92.28947449,68.36460114,358.9678345,358.9413147,375.6315918,459.4998474,177.4237213,98.89103699,100.5469971
4/20/2026 6:55,114.7614212,114.5712967,122.1023941,122.0366516,5.964422226,6.876565933,11.41820717,177.9042358,5.765680313,5.747941971,5.218791485,61.62356186,92.23910522,92.5460968,15.54993153,359.3546448,360,63.45214844,459.789093,457.9060364,7.29554987,7.368780613,92.28466034,68.73121643,359.3546143,359.3197937,375.8807068,459.8641357,177.7319641,99.0418396,100.5257874
4/20/2026 7:00,109.2740097,109.4113159,121.7923279,121.967514,5.956371784,6.878303528,9.530069351,178.3089905,5.764016628,5.747168541,5.21642971,60.44809341,92.47277069,92.54599762,15.75494385,359.741394,360,62.22733307,460.1704712,458.0540466,7.306920052,7.424235344,92.29884338,68.48099518,359.7413635,359.6982422,376.1297913,460.2017517,177.9466095,99.19264984,100.682663
4/20/2026 7:05,110.3045502,109.5587616,122.288147,122.0806885,5.948320866,6.880041122,10.35645294,177.4866028,5.762352943,5.746395111,5.214068413,58.91684341,92.40544128,92.54589081,15.88429451,359.8454895,360,61.00251389,460.5518799,458.2020569,7.318290234,7.479690075,91.96839142,68.62760925,359.8454895,359.7834167,376.3788757,460.5393677,178.0148621,99.34345245,100.8395386
4/20/2026 7:10,117.1014938,117.259903,122.1142426,122.3943863,5.940269947,6.881778717,9.583853722,177.7546082,5.760688782,5.745621681,5.211706638,63.26411057,92.28585052,92.54579163,16.01343346,359.791687,360,59.2092247,460.9332886,458.3026428,7.329660416,7.535144806,92.28974152,68.18888855,359.7917175,359.7295227,376.6279907,460.8769836,178.0831146,99.4942627,100.9964066
4/20/2026 7:15,113.7682953,113.5,121.9244385,121.8827896,5.932219028,6.883516312,8.560152054,177.8742065,5.759025097,5.744848728,5.209345341,62.19664764,92.30782318,92.54569244,16.1425724,359.737915,360,57.3818512,460.8495178,458.3779907,7.336489677,7.567362785,92.35081482,68.47306824,359.737915,359.6755981,376.6928711,460.7874756,178.1513519,99.64506531,101.1532822
4/20/2026 7:20,115.6306992,115.6544876,121.9732132,121.9309692,5.924168587,6.885253906,10.48592281,177.6801758,5.757361412,5.744075298,5.206983566,64.5633316,92.47028351,92.54559326,16.27171135,359.6841125,360,57.11090469,458.8872681,458.4533691,7.342142582,7.263294697,92.48647308,68.54607391,359.6841125,359.6217041,376.6071472,458.8840332,178.2196045,99.79587555,101.3101578
4/20/2026 7:25,110.6396103,109.7141876,122.0322952,121.9284592,5.916117668,6.886991501,10.77209091,177.8158112,5.755697727,5.743301868,5.204622269,58.25624847,92.45014191,92.54549408,16.4008503,359.6303406,360,57.19897079,458.3686218,458.528717,7.347795486,7.304130554,92.54308319,68.27028656,359.6303406,359.5678101,376.5214539,458.366333,178.2878571,99.94667816,101.4670334
4/20/2026 7:30,111.2817383,111.2183838,121.8060455,121.7552567,5.90806675,6.888729095,9.198387146,178.5991364,5.754034042,5.742528439,5.202260494,59.3118248,92.19612122,92.54538727,16.52998734,359.5765381,360,57.28704071,457.8499756,458.6040649,7.353447914,7.344966412,92.17456055,68.43839264,359.5765381,359.513916,376.43573,457.8486633,178.3561096,100.0974884,101.6239014
4/20/2026 7:35,106.2460251,106.9632111,121.7200089,121.5333328,5.900015831,6.890466213,11.11673641,178.7131653,5.752369881,5.741755009,5.19989872,55.80548477,92.99198151,92.54528809,16.65912628,359.5227356,360,57.38149261,457.3666687,458.6794128,7.359100819,7.385802269,92.79836273,68.41560364,359.5227661,359.460022,376.3500366,457.3664246,178.4243469,100.248291,101.780777
4/20/2026 7:40,104.9460449,104.9740601,121.8673019,121.9604797,5.891965389,6.892203808,11.06199551,178.4521942,5.750706196,5.740981579,5.197537422,55.4725914,92.3948822,92.5451889,16.78826523,359.4689636,360,58.38071823,457.2247925,458.7547913,7.364753723,7.426638126,92.36357117,68.40633392,359.4689636,359.4060974,376.2643127,457.223175,178.4925995,100.3991013,101.9376526
4/20/2026 7:45,107,107,121.6875229,121.6422119,5.883914471,6.893941402,10.04164696,177.8747101,5.749042511,5.740208149,5.195175648,56.87371445,92.1671524,92.54508972,16.91740417,359.4151611,360,59.37994385,457.0828857,458.8301392,7.370406628,7.467473984,92.12963104,68.55793762,359.4151611,359.3522034,376.1786194,457.079895,178.5608521,100.5499039,102.0945282
4/20/2026 7:50,109.7776871,109.7221756,121.613533,121.8726807,5.875863552,6.895678997,11.41376877,178.015976,5.747378826,5.739434719,5.19281435,61.18104935,92.25248718,92.54499054,17.64338493,359.3613892,360,60.45812988,456.9410095,459.089447,7.376059055,7.508309364,92.28227997,68.22846222,359.3613892,359.2983093,376.0928955,456.936615,178.6291046,100.6922607,102.2513962
4/20/2026 7:55,109.7962494,109.6713333,121.4560623,121.7085953,5.867812634,6.897416592,11.39161015,178.1779633,5.745715141,5.738661766,5.190452576,59.58535004,92.05286407,92.54489136,18.42192459,359.3075867,360,62.19316101,456.7991028,459.3667297,7.38171196,7.549145222,92.01609802,68.5561676,359.3075867,359.2444153,376.0072021,456.7933655,178.6973419,100.7815399,102.4082718
4/20/2026 8:00,110.1636581,109.6347046,121.3146439,121.3991852,5.859762192,6.899154186,11.6055069,178.543869,5.74405098,5.737888336,5.188091278,58.84043884,92.31382751,92.54478455,19.27437019,359.3574829,360,63.92818832,457.2235107,459.644043,7.387364864,7.589981079,92.21042633,68.40966797,359.3574524,359.3138123,375.9520264,457.236084,178.7655945,100.8708191,102.5651474
4/20/2026 8:05,112.0167847,112.0850983,121.9411469,121.7684631,5.851711273,6.900891781,10.99045658,178.5720215,5.742387295,5.737114906,5.185729504,57.22377396,92.52065277,92.54468536,20.1871376,359.51651,360,65.19995117,458.2741699,459.9213562,7.393017769,7.630816936,92.27903748,68.51345825,359.51651,359.4852295,376.1730652,458.2754517,178.833847,100.9600983,102.722023
4/20/2026 8:10,108.5,108.3196869,121.8389511,122.1752701,5.843660355,6.902629375,10.39290047,179.2397308,5.74072361,5.736341476,5.183368206,54.73236847,92.82401276,92.54458618,20.22695351,359.6755676,360,65.25990295,459.6087646,460.0523682,7.372294903,7.671652794,92.88877869,68.25905609,359.6755371,359.6566772,376.3940735,459.6125183,178.9020996,101.0493774,102.878891
4/20/2026 8:15,107.2966843,106.5831146,122.1019211,122.1218719,5.835609913,6.90436697,10.60505104,178.8340607,5.739059925,5.735568047,5.181006432,56.55513382,92.57540894,92.544487,20.07135582,359.8345947,360,65.31985474,460.2399597,459.9663086,7.357271671,7.571548462,92.30587006,68.66130066,359.8345947,359.8280945,376.6151123,460.2634277,178.9703369,101.1386566,103.0357666
4/20/2026 8:20,105.5842743,105.5851746,121.9771118,122.1930542,5.827558994,6.906104565,9.880823135,179.0638885,5.73739624,5.734794617,5.178644657,56.89693832,92.65923309,92.54438782,19.91576004,359.9936523,360,65.37980652,460.5898438,459.880249,7.431121826,7.211476803,92.54470062,68.40530396,359.9936218,359.9995422,376.7884521,460.6444092,179.0385895,101.2279358,103.1926422
4/20/2026 8:25,104.4943695,104.7260742,122.0907288,122.347023,5.819508076,6.907842159,9.073374748,178.1665955,5.735732079,5.734021187,5.17628336,58.19907379,91.98245239,92.54428101,19.76016235,360.1526794,360,64.59494019,460.9397278,459.7941895,7.504971504,7.253835201,91.98686981,68.44543457,360.1526794,360.1709595,376.8998718,461.0253906,179.106842,101.317215,103.3495178
4/20/2026 8:30,106.7226563,106.981636,122.1949387,122.1549759,5.811457157,6.909579754,10.73580551,178.8576202,5.734068394,5.733247757,5.173921585,55.02967072,92.76711273,92.54418182,19.60456467,360.3117065,360,63.46500015,461.2896118,459.7081299,7.578821182,7.296193123,92.33838654,68.51852417,360.3117065,360.3424072,377.011261,461.4063721,179.1750946,101.4064941,103.5063858
4/20/2026 8:35,108.3710632,108.5844574,122.3087234,122.2540894,5.803406715,6.911317348,11.0343399,179.5601349,5.732404709,5.732474804,5.171560287,53.60691071,92.84227753,92.54408264,19.44896698,360.4707642,360,62.33506012,461.6394958,459.6220703,7.652671337,7.338551044,92.95159912,67.93265533,360.4707642,360.5138245,377.1226501,461.7873535,179.2433319,101.4957733,103.6632614
4/20/2026 8:40,115.8858337,116.9744873,122.2525177,122.3759918,5.795355797,6.913054943,10.86135101,179.5913696,5.730741024,5.731701374,5.169198513,55.76514053,92.8115921,92.54398346,19.2933712,360.6297913,360,61.20511627,461.9893799,459.5360413,7.181535721,7.380908966,92.8548584,68.52131653,360.6297913,360.6852722,377.2340698,461.9658508,179.3115845,101.5850525,103.820137
4/20/2026 8:45,108.6480331,108.889122,122.3941956,122.4236984,5.787304878,6.914792538,7.27046299,179.694931,5.729077339,5.730927944,5.166837215,52.53649521,93.2571106,92.54388428,19.13777351,360.7888489,360,59.96974182,462.1749573,459.4499817,7.225717068,7.423267365,93.25953674,68.25544739,360.7888489,360.8566895,377.345459,462.0792847,179.379837,101.6743317,103.9770126
4/20/2026 8:50,108.5,108.4222107,122.4432144,122.3070145,5.77925396,6.916530132,11.38035297,178.5761871,5.727413177,5.730154514,5.164475441,55.44802094,92.71565247,92.54377747,18.98217583,360.947876,360,58.49255753,462.2210999,459.3639221,7.269898415,7.465625286,92.73294067,68.420578,360.947876,361.0149536,377.4568787,462.192749,179.4480896,101.7636108,104.1338806
4/20/2026 8:55,110.102211,109.6661987,122.1638489,122.4639206,5.771203518,6.91826725,8.747122765,178.3764038,5.725749493,5.729381084,5.162114143,59.67077255,92.54693604,92.54367828,18.71840477,360.8568115,360,57.01537323,461.1236572,459.2778625,7.314079762,7.507983208,92.48994446,71.0414505,360.8568115,360.9087219,377.5682678,461.1315002,179.5163269,101.85289,104.2907562
4/20/2026 9:00,108.2154465,107.7685928,121.838028,121.9204941,5.763152599,6.920004845,10.61210728,178.7144165,5.724085808,5.728607655,5.159752369,56.87418747,92.66243744,92.5435791,18.03695869,360.7450867,360,56.77867126,459.2310791,459.191803,7.405704975,7.550341129,92.60910797,71.0794754,360.7451172,360.8025208,377.6796875,459.2306519,179.5845795,101.9421768,104.4476318
4/20/2026 9:05,112.1276855,112.5,122.223938,122.0581284,5.755101681,6.921742439,10.80435181,179.2054901,5.722422123,5.727834225,5.157391071,59.64348602,92.70789337,92.54347992,16.85554886,361.206665,360,56.56487274,458.6089783,458.3641357,7.529706478,7.592699528,92.43736267,71.19483948,361.2066345,361.2676086,377.7910767,458.6070557,179.5362244,102.031456,105.0524368
4/20/2026 9:10,88.31845856,88.43775177,122.2635422,122.28022,5.747050762,6.923480034,7.845378876,179.3648987,5.720758438,5.727060795,5.155029297,51.80584335,92.71313477,92.54338074,11.08092213,364.8865356,360,56.24479675,458.0220947,456.3924255,7.653707504,7.630714417,92.56813049,71.3349762,364.8864136,365.1127014,379.7124634,458.0184326,178.9842072,101.6300735,106.14151
4/20/2026 9:15,96.11296844,96,121.8574753,121.6523056,5.73900032,6.925217628,10.06145096,178.8588715,5.719094276,5.726287842,5.152667522,53.28482437,92.54482269,92.54328156,6.325067043,365.3778992,360,54.22395325,457.4352417,454.0648499,7.713161469,7.612897396,92.59220886,71.33066559,365.3780518,364.9859314,381.3144226,457.4298096,178.4485626,100.9349976,107.2675476
4/20/2026 9:20,92.47164917,92.14688873,121.7999573,121.8659515,5.730949402,6.926955223,5.308759689,178.4071808,5.717430592,5.725514412,5.150306225,53.11262512,92.31558228,92.54317474,1.145539999,365.3685913,360,52.20310974,454.8482361,452.353241,7.728573799,7.595079899,92.26527405,70.97047424,365.3685608,365.2402954,381.2719116,454.7802429,178.0857391,100.8569794,107.7188797
4/20/2026 9:25,103.7047806,104,121.3150024,121.3566208,5.722898483,6.928692818,11.04903221,179.1135864,5.715766907,5.724740982,5.14794445,57.05989075,92.38204193,92.54307556,0.200681433,365.502533,360,52.54008484,451.4262695,452.1304321,7.743985653,7.577262402,92.48392487,71.31542969,365.502533,365.1569824,381.2294312,451.5708313,177.7490845,100.7789612,108.1702118
4/20/2026 9:30,103.0142593,105.3356094,121.3235626,121.3239822,5.714847565,6.930430412,10.57584286,180.0521851,5.714103222,5.723967552,5.145583153,53.76358795,92.83457947,92.54297638,0.217884123,365.2921753,360,53.18923569,450.3297424,452.183075,7.759397507,7.559445381,93.2341156,70.98539734,365.2921753,365.0112,381.1869202,450.1748657,177.4263153,100.700943,108.6215515
4/20/2026 9:35,109.4755402,109.1970291,121.1769104,121.3240891,5.706797123,6.932168007,8.777626038,179.8903503,5.712439537,5.723194122,5.143221378,57.27841568,92.88313293,92.5428772,0.235086799,365.0818481,360,55.07991409,449.3525085,452.2357178,7.729906082,7.863640308,92.67459106,71.20794678,365.0818481,364.8654175,381.1444397,449.3407288,177.1035461,100.6229248,109.0728836
4/20/2026 9:40,99.58430481,99.71271515,121.0677338,121.1321411,5.698746204,6.933905602,9.366082191,179.9384918,5.710775375,5.722420692,5.140860081,51.77336502,92.83604431,92.54277802,0.252289474,364.8714905,360,56.97058868,448.9360046,452.2883301,7.704052448,7.544888496,92.92557526,71.0956192,364.8714905,364.719635,381.1019287,448.5066223,176.7807617,100.544899,109.5242157
4/20/2026 9:45,94.03552246,93.63703156,121.2014313,121.044693,5.690695286,6.935643196,10.00261784,180.6861267,5.709111691,5.721647263,5.138498306,49.93130493,93.04709625,92.5426712,0.269492149,364.6611328,360,58.79467773,448.6313477,452.3409729,7.711750507,7.682170391,93.21308899,71.228302,364.6611328,364.5738831,381.0594482,448.911438,176.4579926,100.4668808,109.8665543
4/20/2026 9:50,87.85227966,87.5,121.1799164,121.3008804,5.682644367,6.937380791,10.98074532,179.4297333,5.707448006,5.720873833,5.136137009,50.25078583,92.6156311,92.54257202,0.286694854,364.4508057,360,60.43902969,450.0804138,452.3936157,7.71944809,7.819451809,92.39531708,71.50938416,364.4508057,364.4281006,381.0169373,449.9685974,176.3214722,100.3888626,109.9549789
4/20/2026 9:55,95.02883148,95.18265533,121.6883621,121.547966,5.674593925,6.939118385,11.05940723,178.7453766,5.705784321,5.72010088,5.133775234,56.92982483,92.36362457,92.54247284,0.30389753,364.7105103,360,60.66586685,452.170105,452.4100037,7.727146149,7.780920029,92.4156189,71.39667511,364.7105103,364.723877,380.9744568,452.2015686,176.4139252,100.4457321,110.043396
4/20/2026 10:00,104.2578506,104.3096008,121.8555527,121.8381805,5.666543007,6.940464973,8.270007133,179.8997345,5.704120636,5.71932745,5.13141346,53.32146835,92.98194885,92.54237366,0.321100205,365.2086487,360,59.43535233,453.6982117,452.391571,7.734843731,7.344555855,92.59291077,71.35913849,365.2086487,365.23703,381.352478,453.7839661,176.5063934,100.5817947,110.1318207
4/20/2026 10:05,104.1340027,104.3399963,121.7408676,121.8068771,5.658492088,6.939904213,8.897472382,180.2902679,5.702456474,5.71855402,5.129052162,48.58840561,93.06685638,92.54227448,0.338302881,365.7067871,360,58.0549736,454.3439941,452.3731384,7.74254179,7.387295246,92.98735046,71.20500183,365.7067871,365.7502136,381.7797852,454.4455872,176.5988617,100.717865,110.2202454
4/20/2026 10:10,100.7882919,101.1076431,121.7489471,121.8986359,5.65044117,6.939343929,9.578989983,180.0675354,5.700792789,5.71778059,5.126690388,51.15275955,92.554039,92.54217529,0.355505586,366.2049255,360,55.81262207,454.9897766,452.3547058,7.750239372,7.430034637,92.63706207,71.34490967,366.2049255,366.2633667,382.2070618,455.1072388,176.6913147,100.8539276,110.3086624
4/20/2026 10:15,105.8728027,105.5,121.8257446,121.7177429,5.642390728,6.938783169,8.687293053,179.2550201,5.699129105,5.71700716,5.12432909,55.12234497,92.64096832,92.54206848,0.372708261,366.3937378,360,53.57026672,455.6355286,452.3362732,7.757937431,7.472774029,92.59367371,71.35712433,366.3937378,366.2738342,382.6343689,455.7300415,176.783783,100.9899979,110.3970871
4/20/2026 10:20,105,104.6711731,121.476265,121.3054962,5.634339809,6.938222408,7.964612007,179.7263031,5.69746542,5.71623373,5.121967316,56.30128098,92.69433594,92.5419693,0.389910936,365.9470215,360,52.04351807,453.4715881,452.3178406,7.737023354,7.51551342,92.64759064,71.25630951,365.9470215,365.9171448,382.3040466,453.4939575,176.876236,101.1260605,110.4855118
4/20/2026 10:25,104.6150208,104.7363358,121.3145676,121.2651215,5.626288891,6.937662125,8.544993401,179.9902039,5.695801735,5.7154603,5.111814022,52.2095108,92.72944641,92.54187012,0.407113612,365.5003052,360,52.25358582,451.5384521,452.299408,7.68412447,7.558253288,93.03262329,71.15099335,365.5003052,365.5604248,381.8830872,451.4347839,176.9687042,101.2621307,110.5739365
4/20/2026 10:30,98.07325745,97.48394775,121.255043,121.4202423,5.618237972,6.937101364,7.638782501,180.1231384,5.694137573,5.714686871,5.096251011,49.98210907,92.74018097,92.54177094,0.424316287,365.0535889,360,53.2504158,449.9017334,452.2809753,7.631225586,7.578120708,92.89548492,71.14499664,365.0536194,365.100647,381.4621582,449.8565674,177.1305084,101.3981934,110.6623535
4/20/2026 10:35,103.1295013,106.3149643,121.2507324,121.1715698,5.61623764,6.936540604,9.274123192,180.3064575,5.692473888,5.713913918,5.080688477,50.41965866,92.87748718,92.54167175,0.441518992,364.6068726,360,55.07532501,448.9552917,452.2625427,7.578326702,7.569390774,93.16791534,70.88851929,364.6069031,364.2619934,381.0411987,448.9046631,177.3277893,101.5342636,110.7507782
4/20/2026 10:40,117.8032303,117.8184967,120.9869461,121.1874237,5.617751122,6.93598032,11.0876255,179.6241302,5.690810204,5.713140488,5.065125942,56.52830887,92.95658112,92.54156494,0.652097166,361.8247375,360,57.35806656,448.0088806,452.4038696,7.577685833,7.560660839,92.56958008,71.45237732,361.8248291,361.7692261,379.8866882,447.9527893,177.5288391,101.6703262,110.4541397
4/20/2026 10:45,115.4699936,115.4926834,120.9846191,121.2712936,5.619264603,6.935419559,7.821337223,179.8299255,5.689146519,5.712367058,5.049563408,60.45618057,92.38247681,92.54146576,1.451172233,359.5344238,360,60.23938751,447.8161316,452.7277222,7.647253036,7.551931381,92.37335205,71.33999634,359.4624939,359.5928955,377.6468811,447.6307678,177.8721771,101.8957062,109.6740799
4/20/2026 10:50,128.6139221,128.1478577,121.2448654,121.2066269,5.620778084,6.934858799,11.30803871,178.6321411,5.687482834,5.711593628,5.034000397,62.0646019,92.2769165,92.54136658,2.930123091,358.2402344,360,62.98749161,448.9712524,453.0874329,7.71682024,7.543201447,92.30003357,70.9720993,358.2343445,358.2496643,376.219635,448.9766541,178.2155304,102.2937012,108.8940201
4/20/2026 10:55,127.2081375,126.8107681,121.7805481,121.8641357,5.622291565,6.934298038,9.71061039,179.1536407,5.685818672,5.710820198,5.018437862,62.53160095,92.41004181,92.5412674,4.775866985,358.1279297,360,64.11872101,452.5088501,453.6497803,7.73871088,7.534471512,92.67451477,71.41278076,358.5516357,358.0566101,375.4622498,452.5341187,178.5588837,102.6916885,108.1139679
4/20/2026 11:00,121.0365906,121.0053177,122.1456604,121.9966583,5.623805046,6.933737755,8.961950302,178.9832764,5.684154987,5.710046768,5.002875328,61.26323318,92.28514099,92.54116821,5.808094978,358.5447693,360,63.95027924,454.8302612,454.2121277,7.699128628,7.525741577,92.30950928,71.15990448,358.8689575,358.4819336,375.6413269,454.8406982,178.9022217,103.0896835,107.4639282
4/20/2026 11:05,121.5870132,121.8410416,122.2252274,122.179245,5.625318527,6.933176994,10.67034817,179.3157501,5.682491302,5.709273338,4.987312794,61.1039238,92.35803223,92.54106903,6.742100239,358.9616089,360,63.78183746,455.8758545,454.7568359,7.659545898,7.517011642,92.34899902,71.31088257,359.1376343,358.9072571,375.8204346,455.886261,179.245575,103.4876785,107.3781357
4/20/2026 11:10,118.1778641,117.9631653,122.3570786,122.0994415,5.626832008,6.932616234,11.18291855,178.7704163,5.680827618,5.708499908,4.971749783,62.76367569,92.19207764,92.54096222,7.252840996,359.3784485,360,62.42201233,456.9214478,454.8572388,7.619963646,7.508281708,92.10958099,71.19239807,359.2760315,359.3326111,375.9995117,456.9318542,179.588913,103.8856659,107.2923355
4/20/2026 11:15,118.5,118.7413406,121.9914703,121.8873596,5.62834549,6.93205595,8.913116455,178.4546051,5.679163933,5.707726955,4.845813751,62.72983551,92.10081482,92.54086304,7.296119213,359.7952881,360,60.92922211,457.3355408,454.9576111,7.585635185,7.499551773,92.27804565,71.11212158,359.4144592,359.7579346,376.1785889,457.3383179,179.9322662,104.2836609,107.206543
4/20/2026 11:20,122.2171021,122.6341019,122.317955,121.912468,5.629858971,6.93149519,9.236923218,177.8614349,5.677499771,5.706953526,4.847935677,62.02189636,92.28884888,92.54076385,7.400232315,359.8858643,360,59.43643188,457.6838989,455.0579834,7.559368134,7.490821838,92.12094879,71.3207016,359.5528564,359.7865295,376.357666,457.6859436,180.2756042,104.6126099,107.1207504
4/20/2026 11:25,123.6486206,124.103653,122.2666168,122.470787,5.631372929,6.930934429,10.52353573,178.8383789,5.675836086,5.706180096,4.850057602,60.17637634,92.28572083,92.54066467,7.683189869,359.8029175,360,57.67070389,458.0322876,455.1583557,7.533101082,7.482091904,92.43778229,71.08721161,359.6912537,359.655426,376.5367432,458.0335693,180.3567047,104.6740952,107.0349503
4/20/2026 11:30,122.3277206,122.5,122.2052155,122.0144272,5.63288641,6.930374146,10.66899967,178.4598846,5.674172401,5.705406666,4.852179527,60.41577148,92.43693542,92.54056549,8.008728981,359.7200012,360,55.8468399,456.7846375,455.258728,7.50683403,7.473361969,92.23632813,71.27942657,359.8296814,359.5243225,376.7158508,456.7752686,180.3523407,104.7355728,106.9491577
4/20/2026 11:35,118.9232178,118.7139206,121.8128738,121.9723892,5.634399891,6.929813385,10.89949894,178.7128296,5.672508717,5.704633236,4.854301453,62.88021088,92.27625275,92.54045868,8.33426857,359.6238098,360,56.134758,454.6483154,455.3591003,7.49704504,7.635209084,92.29055023,71.33209991,359.6914978,359.393219,376.7303772,454.5888367,180.3479767,104.7970505,106.8633652
4/20/2026 11:40,116.5,116.5485458,121.4734497,121.7428741,5.635913372,6.929252625,7.238762856,178.5635223,5.670845032,5.703859806,4.856423378,60.09306335,92.79602051,92.5403595,8.659807205,359.1631165,360,56.98390198,452.8912659,455.4594727,7.516662598,7.415318489,92.7947464,71.26752472,359.3952942,359.2290344,376.4554749,452.8633118,180.3435974,104.8585281,106.777565
4/20/2026 11:45,119.9436493,120.0652237,121.8891068,121.8193283,5.637426853,6.928691864,9.252373695,177.8220673,5.66918087,5.703086376,4.85854578,64.03150177,92.25377655,92.54026031,9.546180725,358.7023926,360,59.31257248,452.0202942,455.8191528,7.536279678,7.564648151,92.02226257,71.09487915,359.0990906,359.0422668,376.180542,452.0081482,180.3392334,104.9200134,106.6917725
4/20/2026 11:50,119.641655,119.4121017,121.2095795,121.4629745,5.638940334,6.92813158,9.672147751,178.608078,5.667517185,5.702312946,4.860667706,63.32210159,91.95063019,92.54016113,10.9387598,358.6065674,360,62.01344681,451.611908,456.3782959,7.555897236,7.713977337,92.28422546,70.92366028,358.8028564,358.8554993,375.9056396,451.6471863,180.3348694,104.9814911,106.6059799
4/20/2026 11:55,118.6700439,119.2600861,121.3907547,121.8210068,5.640453815,6.92757082,6.816893578,178.425827,5.6658535,5.701539993,4.862789631,60.68392944,91.93983459,92.54006195,12.33204842,358.9935303,360,64.9602356,453.3565063,456.9374695,7.575514317,7.544892311,91.72084045,71.01256561,358.6884766,358.6687317,375.7058105,453.4913025,180.3305054,105.0429688,106.6342545
4/20/2026 12:00,109.2098312,109.0235443,122.0467148,122.1297226,5.641967297,6.927010059,11.27979851,178.3651581,5.664835453,5.700766563,4.864911556,57.20306396,92.01810455,92.53996277,12.95261478,359.3804932,360,65.6241684,456.6634827,457.1607361,7.595131874,7.548279285,92.01171875,71.25952148,359.401947,359.210144,376.1359253,456.9675598,180.3261261,105.104454,106.6710739
4/20/2026 12:05,110.3157806,111.0005493,122.4898453,122.4123077,5.643480778,6.926449776,8.08826828,178.4579163,5.665791512,5.699993134,4.867033482,59.78082275,92.17463684,92.53985596,12.62767315,359.9072876,360,64.06008148,459.970459,456.947876,7.614748955,7.55166626,91.9094162,71.00511932,360.115387,360.008728,376.5660095,460.0003357,180.3217621,105.1659317,106.707901
4/20/2026 12:10,112.4497375,112.636322,122.5857086,122.6127319,5.644994259,6.925889015,8.83853054,178.8192902,5.666748047,5.699219704,4.869155884,61.15662766,92.2493515,92.53975677,11.96037579,360.7187805,360,61.15076447,461.9069824,456.7350464,7.634366035,7.555053234,92.14735413,71.27140808,360.8288574,360.8072815,376.9960938,462.1708984,180.3737183,105.2274094,106.7447205
4/20/2026 12:15,110.3733902,110,122.59375,122.6602707,5.64650774,6.925328255,10.42046165,179.1834412,5.667704105,5.698446274,4.871277809,57.82312775,92.7032547,92.53965759,11.22572803,361.3978577,360,57.5832634,462.2351685,456.5221863,7.643545151,7.558440208,92.57347107,71.15261078,361.1608276,361.2315674,377.426178,462.2142029,180.4641113,105.2878418,106.7815475
4/20/2026 12:20,102.5379105,102.464119,121.9514923,122.0104218,5.648021221,6.924767971,8.133321762,179.139389,5.668660164,5.697672844,4.873399734,54.26714706,92.42500305,92.53955841,10.01790047,361.0189514,360,55.25845337,458.7266846,456.3093567,7.628938198,7.561827183,92.3405838,71.03934479,360.6502075,360.7066956,377.8562927,458.6746521,180.5544891,105.3420792,106.818367
4/20/2026 12:25,109.8836136,110,121.7385025,121.9712982,5.649534702,6.924207211,10.22568417,178.8709106,5.669616222,5.696899414,4.87552166,59.25835419,91.95077515,92.53945923,10.24704838,360.440094,360,55.28806305,454.921936,456.0965271,7.614330769,7.565214157,91.94836426,71.37226105,360.1395874,360.1818542,377.3751831,454.7945557,180.6448822,105.3963089,106.8551865
4/20/2026 12:30,119.7258606,120.358284,121.6835785,121.5363464,5.65104866,6.92364645,11.0202446,179.0720215,5.670572281,5.696125984,4.877643585,59.52249527,92.74633026,92.53935242,10.96254063,359.682312,360,57.21894836,453.1966553,456.4712524,7.599723816,7.568601131,92.39543915,71.25028992,359.4645386,359.6177979,376.7640381,453.1735229,180.6753845,105.4505463,106.8920135
4/20/2026 12:35,117.0529938,117.5,121.6852493,121.5503922,5.652562141,6.92308569,8.631752968,179.2130737,5.671528339,5.695353031,4.879765987,55.56049347,92.52159119,92.53925323,11.71207714,358.92453,360,59.88462067,451.754303,456.874939,7.585116863,7.571988106,92.39838409,71.14400482,358.7828979,359.0535889,376.1528625,451.5524597,180.6678467,105.504776,106.928833
4/20/2026 12:40,110.8943863,111.4823608,121.7085266,121.7519913,5.654075623,6.922525406,9.465901375,179.0978851,5.672484398,5.694579601,4.881887913,55.15210724,92.72663879,92.53915405,12.85432529,358.6667786,360,63.21083832,452.1693726,457.2786255,7.570509911,7.575374603,92.50175476,71.22478485,358.8901672,358.4894104,375.7502136,451.8534241,180.6603088,105.5590134,106.9656601
4/20/2026 12:45,111.2270966,111.2900085,122.0270309,121.8828125,5.655589104,6.921964645,5.999330044,178.8352051,5.673440456,5.693806171,4.884009838,58.11607742,92.54827118,92.53905487,14.34029102,359.2956238,360,65.48423004,455.1260986,457.2635193,7.555902481,7.578761578,92.47057343,71.09437561,359.2451477,358.9585571,376.2163086,455.2987061,180.6527557,105.6132507,107.0024796
4/20/2026 12:50,108.5,108.9444427,122.5079575,122.639473,5.657102585,6.921403885,11.03387928,178.9251556,5.674396515,5.693032742,4.886131763,58.91586304,92.38020325,92.53895569,14.14619827,359.9244995,360,65.06143951,458.9760437,457.1780701,7.541295528,7.582148552,92.36687469,71.01644135,359.6705322,359.6762695,376.6824036,458.9260254,180.6452179,105.6674805,107.039299
4/20/2026 12:55,105.0842972,105.9692001,122.1697159,121.9774857,5.658616066,6.920843601,11.01424026,179.0098419,5.675352573,5.692259312,4.888253689,58.52079773,92.34631348,92.53885651,13.64701653,360.5533447,360,63.32767487,460.9344177,457.0926514,7.544564724,7.585535526,92.22640228,71.19532013,360.3371582,360.3940125,377.1484985,460.7414551,180.6784363,105.7217178,107.0761261
4/20/2026 13:00,106.6217804,106.1817169,122.6061172,122.796463,5.660129547,6.920282841,10.76780891,179.157959,5.676309109,5.691485882,4.890376091,53.19621658,93.04489899,92.53874969,13.07629871,361.1822205,360,60.16145706,462.250946,457.0072021,7.608803749,7.588922501,92.96967316,69.42234802,361.0037537,361.1117249,377.5166321,462.3671875,180.8035889,105.7759476,107.1129456
4/20/2026 13:05,101.4149551,101.90979,122.6393051,122.7128143,5.661643028,6.91972208,11.12773323,178.4468231,5.677265167,5.690712452,4.892498016,54.02968216,92.52627563,92.53865051,11.5711937,361.149231,360,56.694561,461.6922302,456.7681274,7.673042774,7.592309475,92.63847351,69.60617828,361.5627441,361.098053,377.6873779,461.6108093,180.9287567,105.8012314,107.1497726
4/20/2026 13:10,107.4505157,107.0507584,122.0282516,122.0199585,5.663156509,6.919161797,10.9140749,178.4499969,5.678221226,5.689939022,4.894619942,56.88975525,92.50000763,92.53855133,10.55761242,360.6564941,360,54.84313965,457.6135864,456.521637,7.737282276,7.595696449,92.50000763,69.47682953,360.8052063,360.6478271,377.8580933,457.8415527,181.0539246,105.8034439,107.1865921
4/20/2026 13:15,102.3969955,102.9909515,121.6936188,121.5338364,5.664669991,6.918601036,9.905755043,179.0171509,5.679177284,5.689166069,4.896741867,55.58813477,92.56829071,92.53845215,10.68763733,360.1019287,360,56.21653366,454.1137085,456.275177,7.612762928,7.599083424,92.61293793,69.50694275,360.0476685,360.1975708,377.4690857,453.786377,180.9532166,105.8056564,107.2234116
4/20/2026 13:20,112.7466202,112.2909317,121.7943268,121.7356796,5.666183472,6.918040276,10.96209812,180.0856171,5.680133343,5.688392639,4.898863792,54.29344177,92.43562317,92.53835297,11.56019211,359.2098389,360,58.98380661,451.6539307,456.5280151,7.616744041,7.602470398,92.72293091,69.12841797,359.2901001,359.3919067,376.8354797,451.7501221,180.5999451,105.8078766,107.2602386
4/20/2026 13:25,111.2990799,111,121.7815475,121.609169,5.667696953,6.917479992,11.07941151,179.7828217,5.681089401,5.687619209,4.900985718,52.65987778,93.18186188,92.53824615,12.56760406,358.5209656,360,62.65587997,451.2208557,456.8297119,7.620725632,7.605856895,93.36912537,69.31020355,358.5325623,358.5717773,376.2018738,451.313385,180.2466736,105.8100891,107.2970581
4/20/2026 13:30,107.108696,107.7197647,122.158432,122.0472183,5.669210434,6.916919231,11.02697849,180.404892,5.68204546,5.686845779,4.90310812,55.61182785,93.04573059,92.53814697,13.70778561,359.1117859,360,65.64519501,453.8342285,457.1314087,7.624706745,7.60924387,93.25769043,69.52403259,358.8787842,358.9527893,375.7667236,453.9583435,180.010025,105.8123016,107.3338852
4/20/2026 13:35,108.0525131,107.4342804,122.1546478,122.3399887,5.670723915,6.916358471,10.98371887,180.5268402,5.683001518,5.68607235,4.905230045,52.41688919,93.1339798,92.53804779,14.05388451,359.7025757,360,65.29541016,457.9666443,457.4331055,7.635305405,7.466300011,92.99860382,69.49689484,359.6555786,359.7003784,376.5040283,457.9961548,180.0432587,105.8145218,107.3707047
4/20/2026 13:40,107.2368546,107.5525894,122.4220123,122.4669647,5.672237873,6.91579771,8.745267868,179.9558411,5.683957577,5.68529892,4.907351971,51.91132736,92.7488327,92.53794861,13.10680771,360.293396,360,64.68125153,459.5569153,457.2969666,7.677585125,7.664702892,92.86210632,69.70437622,360.432373,360.4479675,377.241333,459.546936,180.0764771,105.8167343,107.4075241
4/20/2026 13:45,96.18980408,95.60176086,122.3731613,122.6489944,5.673751354,6.915237427,11.2542057,179.6038666,5.684914112,5.68452549,4.909473896,51.91690445,92.77695465,92.53784943,10.77580166,362.5641174,360,61.85618591,461.1471558,456.106842,7.719864845,7.863105774,92.54316711,69.43720245,362.6203613,362.5343018,378.1585083,461.0977478,180.1097107,105.8189545,107.4784317
4/20/2026 13:50,100.7580032,101.0633316,122.6721954,122.7644806,5.675264835,6.914676666,10.9095335,179.1877289,5.685870171,5.685426235,4.911595821,52.33556366,92.74242401,92.53774261,6.095422268,364.4354858,360,57.46088791,462.1511536,454.3227539,7.762144566,8.061508179,92.60595703,69.43505859,364.4498596,364.1757813,379.7320251,462.3339539,180.1429443,105.821167,107.8034744
4/20/2026 13:55,98.89505005,99.00764465,122.1363602,122.4487457,5.676778316,6.914115906,10.95766354,179.5700989,5.686826229,5.686650753,4.913718224,49.63834381,92.70572662,92.53764343,1.415043592,364.3802795,360,52.52461624,458.784668,452.5386353,7.804424286,7.594601154,92.85230255,69.5572052,364.252594,364.3635254,380.6160889,458.6167297,180.1761627,105.8233795,108.1285248
4/20/2026 14:00,112.1628647,111.7938614,121.5893478,121.7202988,5.678291798,6.913555622,10.68166161,180.2806396,5.687782288,5.687875748,4.915840149,51.04925919,92.95269775,92.53754425,0.028870722,363.3956909,360,51.63444519,452.5976257,452.0203857,7.846703529,7.546042442,92.66590118,69.27629852,363.5054932,363.5560913,380.0852661,452.4883728,180.2093964,105.8255997,108.4535675
4/20/2026 14:05,102.7898026,102.6710815,121.0088272,121.23983,5.679805279,6.912994862,10.9972744,180.3566895,5.688738346,5.689100742,4.917962074,51.5272789,92.6979599,92.53744507,0.028525615,362.0396423,360,53.70420456,447.91745,452.0456848,7.88898325,7.620101929,92.71820068,69.21354675,362.04776,362.0645752,379.3879089,447.7374573,180.1941376,105.8278122,108.7786102
4/20/2026 14:10,106.9388428,107.0603638,121.0011978,121.0229645,5.68131876,6.912434101,12.15367699,180.8904419,5.689694405,5.69032526,4.920084,51.26082611,93.12308502,92.53734589,0.028180508,360.5793762,360,57.62633133,445.0240784,452.0710144,7.93126297,7.694161415,93.13509369,69.56977081,360.5900269,360.5730591,378.2890625,445.0243225,179.6160736,105.8300247,109.103653
4/20/2026 14:15,111.6485748,111.9349136,121.5618896,121.3318787,5.682832241,6.911873817,10.52556992,180.5907288,5.690650463,5.691550255,4.922205925,51.85201645,92.60392761,92.5372467,0.027835401,360.3666992,360,61.70874786,446.1657715,452.0963135,7.97354269,7.768220901,92.79112244,69.31456757,360.4292603,360.3683472,377.3163147,446.4830627,179.0380249,105.8322449,109.1654663
4/20/2026 14:20,119.3210373,120.0055466,122.3456116,121.942749,5.684345722,6.911313057,11.08202457,180.583374,5.691606522,5.692775249,4.924328327,53.0098114,93.29896545,92.53713989,0.027490292,360.6236877,360,63.2021904,450.5075378,452.1216125,8.015822411,7.842280388,93.13961792,69.42922974,360.6783142,360.6241455,377.7602844,450.4402161,178.9461517,105.8344574,109.172081
4/20/2026 14:25,106.790451,105.2422638,121.9237137,122.0664444,5.685859203,6.910752296,10.86175442,179.8720398,5.69256258,5.694000244,4.926450253,50.81389618,93.01980591,92.53704071,0.027145185,361.2814331,360,62.1388092,453.8469849,452.1469421,8.058102608,7.916339874,92.91725159,69.65803528,361.3179932,361.2911682,378.2042542,454.0230408,179.107605,105.8366776,109.1786957
4/20/2026 14:30,109.1278076,108.6797028,122.2511826,122.2105713,5.687372684,6.910191536,11.02219391,180.4002533,5.693519115,5.695224762,4.928572178,49.95559692,92.93380737,92.53694153,0.026800077,362.1794739,360,60.07168198,455.6277771,452.1722412,8.100381851,7.990399361,92.87824249,69.33773041,362.2271118,362.2048035,378.6973877,455.6647644,179.2690582,105.8388901,109.1853104
4/20/2026 14:35,113.0699158,112.7341309,122.7021027,122.5956726,5.688886166,6.909631252,10.24502373,180.3470001,5.694475174,5.696449757,4.930694103,51.08100891,93.1223526,92.53684235,0.02645497,363.0774841,360,56.94210434,456.7599487,452.1975403,7.624909401,8.064458847,93.25317383,69.50263977,363.1362,363.1184082,379.3430176,457.0155029,179.4305267,105.8438416,109.191925
4/20/2026 14:40,141.1394196,141.2205505,122.6869659,122.3412704,5.690399647,6.909070492,9.902924538,179.4112396,5.695431232,5.697674751,4.932816029,52.9485321,92.59615326,92.53674316,0.026109863,362.9644165,360,53.8125267,456.0049133,452.2228699,7.640151024,7.584066391,92.72746277,69.27082825,362.8573303,362.7870789,379.5395813,455.9911194,179.59198,105.851532,109.1985397
