TimeStamp,.[Puffing2.FLOW_FT20530],.[Puffing2.Flow_FT20530.],.[Puffing2.FLOW_FT24540],.[Puffing2.Flow_FT24540.],.[Puffing2.Flow_Rate_FP6.],.[Puffing2.Flow_Rate_FP7.],.[Puffing2.FLOW_RATE_FP8.],.[Puffing2.Motor_EM2152.0],.[Puffing2.MOTOR_EM25560],.[Puffing2.Motor_EM25560.],.[Puffing2.MOTOR_EM25570.],.[Puffing2.PID_PT2051.Out],.[Puffing2.PID_PT2051.PV],.[Puffing2.PID_PT2051.SP],.[Puffing2.PID_TT2051.out],.[Puffing2.PID_TT2051.PV],.[Puffing2.PID_TT2051.SP],.[Puffing2.PID_TT2454O.Out],.[Puffing2.PID_TT2454O.PV],.[Puffing2.PID_TT2454O.SP],.[Puffing2.PRESS_DPT2357.0],.[Puffing2.PRESS_DPT23570],.[Puffing2.Press_PT20510.],.[Puffing2.Press_PT2152.0],.[Puffing2.TEMP_TE20510],.[Puffing2.Temp_TE20510.],.[Puffing2.TEMP_TE2454I.0],.[Puffing2.TEMP_TE2454O0.],.[Puffing2.TEMP_TE2455I0],.[Puffing2.TEMP_TE2455O0],.[Puffing2.TEMP_TE24600]
4/20/2026 14:45,143.1794281,144.230423,121.6297607,121.6385498,5.691913128,6.908509731,11.6988039,180.1215057,5.696387291,5.698899269,4.934938431,55.41505814,92.69621277,92.53663635,0.025764756,362.7432251,360,53.18476486,452.7540283,452.2481689,7.65539217,7.587872982,92.72154236,69.56180573,362.425354,362.3657532,379.1445923,452.7104492,179.7534332,105.8592148,109.2051544
4/20/2026 14:50,139.6558075,142.1971283,121.6149292,121.3956146,5.693427086,6.907949448,10.57461262,179.9913635,5.697343349,5.700124264,4.937060356,54.87826157,92.62806702,92.53653717,0.025419649,362.0780029,360,54.171875,450.0664978,452.273468,7.670633793,7.591679096,92.58886719,69.7434082,361.9725037,361.9230957,378.7496033,450.0665283,179.7765656,105.8668976,109.2117767
4/20/2026 14:55,148.0126038,149.5134277,121.7559891,121.2855225,5.694940567,6.907388687,11.09196377,179.6884003,5.698299408,5.701349258,4.939182281,55.19442749,92.08464813,92.53643799,0.025074542,361.4128113,360,55.8957901,448.9529419,452.2987976,7.685875416,7.595485687,92.08464813,69.67198181,361.4559326,361.4076538,378.3546143,449.0315552,179.6398468,105.874588,109.2183914
4/20/2026 15:00,109.7622223,103.5777893,121.4013519,121.2845306,5.696454048,6.906827927,11.03132915,175.4589539,5.699255466,5.702573776,4.941304207,67.33123016,90.92474365,92.53633881,0.024729434,360.7475891,360,58.40664673,447.839386,452.3240967,7.701117039,7.599291801,91.15571594,69.53600311,360.9393616,360.8922424,377.9596252,447.9965515,179.5031433,105.8822708,109.2250061
4/20/2026 15:05,109.8012848,107.6032791,121.2454605,121.2702942,5.697967529,6.906267643,9.424352646,179.0174103,5.700211525,5.703798771,4.943426132,59.04009628,92.57624817,92.53623962,0.024384327,360.9039612,360,60.91750717,448.3377991,452.3493958,7.716358185,7.603098392,92.98074341,69.56542206,360.5999756,360.5451355,377.5646362,448.1229248,179.3664246,105.8899536,109.2316208
4/20/2026 15:10,106.299324,103.2834167,121.1082382,121.2951965,5.69948101,6.905706882,11.05878544,181.0818329,5.701167583,5.705023766,4.945548058,54.6049881,92.72801971,92.53614044,0.02403922,361.0958557,360,62.39651108,449.8307495,452.3747253,7.731599808,7.606904507,92.99134064,69.44728851,360.8644104,360.8706665,377.7611084,449.9523621,179.2297058,105.897644,109.2382355
4/20/2026 15:15,131.7952576,110.399292,121.2753143,121.5152359,5.700994492,6.905146122,7.85987854,175.1289063,5.702123642,5.706248283,4.94767046,64.20266724,92.42918396,92.53603363,0.023694113,361.2877808,360,62.55435944,451.9105835,452.4000244,7.746841431,7.610711098,91.81321716,69.38076782,361.1288452,361.196228,377.9803162,451.9638367,179.0929871,105.9053268,109.2448502
4/20/2026 15:20,115.5929718,115.6364059,122.0063095,122.1887131,5.702507973,6.904585838,10.8214159,179.4697113,5.703080177,5.707473278,4.949792385,58.11535645,92.19586182,92.53593445,0.023349006,361.4796753,360,62.71220398,452.441925,452.4253235,7.762083054,7.614517212,92.12535095,69.18069458,361.39328,361.521759,378.1994934,452.5074768,179.136795,105.9130096,109.2514648
4/20/2026 15:25,98.95684814,99,121.9912186,121.6452942,5.704021454,6.904025078,11.08323193,180.9222717,5.704036236,5.708698273,4.95191431,49.05727386,93.05542755,92.53583527,0.023003899,361.6716003,360,61.69859314,452.9732666,452.4506226,7.7773242,7.618323803,93.01696014,69.73098755,361.6576843,361.8473206,378.4187012,453.0391846,179.1995544,105.9207001,109.2580795
4/20/2026 15:30,96.26366425,95.7960434,121.5704651,121.6568375,5.705534935,6.903464317,10.80531406,179.0245361,5.704992294,5.709922791,4.954036236,55.86254501,91.78871155,92.53573608,0.022658791,361.8634949,360,60.49344635,453.5046387,452.4759521,7.792565823,7.622129917,91.87334442,69.35360718,361.9221191,362.1728516,378.6379089,453.5709229,179.2622986,105.9283829,109.2646942
4/20/2026 15:35,104.3219681,104.0398254,121.753067,121.7784348,5.707048416,6.902903557,11.00398445,178.8246155,5.705948353,5.711147785,4.956158161,58.88396835,91.90307617,92.5356369,0.022313682,362.0554199,360,59.28829956,454.0359802,452.5012512,7.807807446,7.625936508,92.0635376,69.49569702,362.186554,362.4984131,378.8571167,454.1026611,179.325058,105.9360733,109.2713165
4/20/2026 15:40,109.701355,109.5,122.1991196,122.3274765,5.708561897,6.902343273,7.80995369,180.0007935,5.706904411,5.71237278,4.958280563,55.8023262,92.92514038,92.53553009,0.021968575,362.2473145,360,57.90950394,454.3369446,452.0488281,7.823049068,8.120946884,92.92451477,69.65412903,362.4509888,362.5292664,379.0763245,454.4261475,179.3878174,105.9437561,109.2779312
4/20/2026 15:45,113.5,114.2755585,121.9912415,121.9957581,5.710075378,6.901782513,10.89590168,180.0637665,5.70786047,5.713597298,4.960402489,58.96481705,93.14593506,92.53543091,0.021623468,362.4392395,360,56.2759285,454.3733521,452.1954651,7.810916901,7.687884808,92.88639832,69.25584412,362.7154236,362.4616089,379.2955017,454.4643555,179.4505615,105.9514389,109.2845459
4/20/2026 15:50,112.5214691,112.4568863,122.3849335,122.2320709,5.71158886,6.901221752,11.23497677,179.7489624,5.708816528,5.714822292,4.962524414,55.98366547,93.13462067,92.53533173,0.021278361,362.631134,360,54.64235306,454.4097595,452.3421021,7.796962261,7.764327526,92.74146271,69.80509949,362.7103271,362.3939514,379.3483582,454.4098511,179.5133209,105.9591293,109.2911606
4/20/2026 15:55,98.64431,97.90062714,121.4981384,121.1969833,5.713102341,6.900661469,10.2610302,180.22995,5.709772587,5.716047287,4.964646339,48.8420105,93.02615356,92.53523254,0.020933254,362.5779419,360,53.46006393,453.1149902,452.488739,7.783007622,7.840770721,93.08120728,69.58502197,362.2609863,362.3262634,379.0795288,453.0565491,179.5760651,105.9668121,109.2977753
4/20/2026 16:00,96.82318115,97.04013062,121.3144226,121.2253265,5.714616299,6.900100708,10.87528229,179.9430847,5.710728645,5.717271805,4.966768265,49.43296814,92.68080139,92.53513336,0.020588147,362.0240784,360,54.53726196,450.3210754,452.3557434,7.867745399,7.91721344,92.61206055,69.34564209,361.8116455,362.1404114,378.8106689,450.3688354,179.6388245,105.9744949,109.30439
4/20/2026 16:05,101.8074417,101.3534164,121.3020477,121.3629227,5.71612978,6.899539948,10.76224136,178.6614075,5.711685181,5.718496799,4.968890667,57.69421768,92.25313568,92.53503418,0.020243039,361.4702148,360,56.36392975,448.7753296,452.1767578,7.960158348,7.993656158,92.27373505,69.35556793,361.3623047,361.6990356,378.5418396,448.7657776,179.7015839,105.9821854,109.3110046
4/20/2026 16:10,112.9673538,112.4726791,121.4703064,121.045166,5.717643261,6.898979664,10.88790321,178.8016052,5.712641239,5.719721794,4.971012592,61.20941925,92.31855011,92.53492737,0.019897932,360.9163513,360,58.70090103,447.8717651,452.1856384,8.052571297,8.070098877,92.33071899,69.58719635,360.9129639,361.2576599,378.2729797,447.9013062,179.7797089,105.9898682,109.3176193
4/20/2026 16:15,116.3398209,116,121.9293976,121.8192673,5.719156742,6.898418903,10.9799118,179.6473694,5.713597298,5.720946312,4.973134518,58.86620331,92.29852295,92.53482819,0.019552825,360.8067017,360,61.0378685,448.4490662,452.1944885,8.144984245,8.146542549,92.37843323,69.58586121,360.8753662,360.8162842,378.0041504,448.3770752,179.8642426,105.997551,109.324234
4/20/2026 16:20,113.4860992,113.2867126,122.0399399,121.9075775,5.720670223,6.897858143,10.85428238,179.5673828,5.714553356,5.722171307,4.975256443,57.92821884,92.56324005,92.534729,0.019207718,361.079834,360,62.43424225,450.2306519,452.2033691,8.108325005,7.985497475,93.05906677,69.50106812,361.147644,361.0707703,377.8813477,450.2140198,179.9487762,106.0052414,109.3308563
4/20/2026 16:25,105.7276917,105.8596878,122.0475998,121.8826218,5.722183704,6.897297382,11.14784813,180.4399261,5.715509415,5.723396301,4.977378368,49.90864563,93.14720154,92.53462982,0.018862611,361.3529663,360,62.45429611,452.1492004,452.2122498,8.057710648,8.083222389,93.26563263,69.19741058,361.4199524,361.5193787,378.0760498,452.160553,180.0333099,106.0129242,109.337471
4/20/2026 16:30,106.731041,107.3280869,121.7312164,121.7646255,5.723697186,6.896737099,9.892729759,178.7749939,5.716465473,5.724621296,4.979500771,59.94020462,92.28044128,92.53453064,0.018517504,361.6260681,360,62.00183105,452.9703064,452.2210999,8.007097244,8.180947304,92.33377838,69.15543365,361.6922302,361.9680176,378.2707214,452.9158325,180.1178284,106.0206146,109.3440857
4/20/2026 16:35,110.8663788,110.9592133,121.9878769,121.9938583,5.725210667,6.896176338,11.72150326,179.8135223,5.717421532,5.725845814,4.981622696,58.33720779,92.44602966,92.53442383,0.018172396,361.8992004,360,60.77939224,453.7819519,452.2299805,7.956482887,8.278672218,92.424263,69.41857147,361.9645386,362.1982422,378.4654236,453.6711121,180.2023621,106.0282974,109.3507004
4/20/2026 16:40,112,112,122.042778,121.9883881,5.726724148,6.895615578,10.54050541,178.8877106,5.71837759,5.727070808,4.983744621,59.48071289,92.60320282,92.53432465,0.017827289,362.146698,360,59.55694962,453.9208374,452.2388611,7.938357353,7.657165051,92.53423309,69.7914505,362.2006531,361.9297791,378.6600952,453.9049988,180.2868958,106.0359802,109.3573151
4/20/2026 16:45,113.0722656,112.6865311,122.1406174,122.2424545,5.728237629,6.895055294,11.08766556,179.9829712,5.719333649,5.728295803,4.985866547,60.02415848,92.60248566,92.53422546,0.017482182,361.8514099,360,58.3345108,454.0596924,452.2477112,7.925003529,7.727026463,92.50567627,69.07738495,361.8873291,361.6613464,378.7646484,453.9524536,180.3714294,106.052681,109.2828064
4/20/2026 16:50,110.8941422,110.9648666,121.7843552,122.0913391,5.72975111,6.894494534,11.11101246,178.7788086,5.720290184,5.729520321,4.987988472,57.67342377,92.07965088,92.53412628,0.017137073,361.5561218,360,56.70519638,454.1985474,452.2565918,7.911650181,7.796887875,92.08808136,69.69232178,361.5740356,361.3929138,378.5672302,453.999939,180.4501038,106.0792694,109.1528549
4/20/2026 16:55,119.3239136,120,121.8551254,121.8295059,5.731264591,6.893933773,9.906744003,178.6328583,5.721246243,5.730745316,4.990110874,57.32978058,92.65860748,92.5340271,0.016791966,361.2608643,360,55.03028488,454.0975342,452.2654419,7.898296833,7.866749763,92.34104919,69.59489441,361.2607422,361.1244507,378.3698425,454.0473938,180.5257874,106.1058502,109.0228958
4/20/2026 17:00,111.7120361,111.1479492,121.6222687,121.8780899,5.732778072,6.893373489,11.06588936,178.1911011,5.722202301,5.73197031,4.9922328,59.02892685,92.32050323,92.53392792,0.016446859,360.9655762,360,54.78261948,452.3226013,452.2743225,7.88240242,7.936611176,92.24100494,69.50498962,360.9474182,360.8560181,378.1724548,452.3171692,180.6014709,106.132431,108.8929443
4/20/2026 17:05,118.3497391,118.8470078,121.7413788,121.9917374,5.734291553,6.892812729,10.85995579,179.5034332,5.72315836,5.733194828,4.994354725,59.85110855,92.60654449,92.53382111,0.016101751,360.6702881,360,55.00762939,451.3855286,452.2832031,7.865980148,8.006472588,92.60917664,69.04553986,360.6341248,360.5875854,377.9750366,451.3139648,180.6771545,106.1590195,108.7629929
4/20/2026 17:10,107.9668274,107.3269958,121.888176,121.6440811,5.735805511,6.892251968,10.98768044,180.0783691,5.724114418,5.734419823,4.99647665,51.82643127,92.92864227,92.53372192,0.015756644,360.3750305,360,55.23264313,450.997406,452.2920532,7.849557877,8.076334,93.07891846,69.59701538,360.3208008,360.3191223,377.7776489,450.9354553,180.7528381,106.1856003,108.6330414
4/20/2026 17:15,112,111.5,121.6175461,121.5487671,5.737318993,6.891691208,10.82916069,178.6213226,5.725070477,5.735644817,4.998598576,59.29262543,92.22182465,92.53362274,0.015411537,360.0797424,360,56.30199814,450.6092834,452.3009338,7.833135605,8.146196365,92.15564728,69.46890259,360.0075073,360.0506897,377.5802307,450.5569458,180.828537,106.2121811,108.5030899
4/20/2026 17:20,114.2227478,113.704567,121.7518997,121.5997238,5.738832474,6.891130924,11.19499397,178.3899231,5.726026535,5.736869335,5.000720501,59.84151077,92.19628143,92.53352356,0.01506643,359.7844543,360,57.42372131,450.2211609,452.3098145,7.868454933,8.099546432,92.1654129,69.28756714,359.8430786,359.7822571,377.382843,450.1784363,180.9042206,106.2387619,108.3731308
4/20/2026 17:25,115.37397,115.5266266,121.6785583,121.6233215,5.740345955,6.890570164,11.04791927,178.5000305,5.726982594,5.73809433,5.002842903,61.32539749,92.13713837,92.53342438,0.014721323,359.8539734,360,58.5454483,449.8330688,452.3186646,7.915984154,7.833591938,92.0568161,69.37451172,359.9006653,359.8540344,377.1854553,449.7999268,180.9799042,106.2653503,108.2431793
4/20/2026 17:30,118.5109406,118.5821304,121.5142975,121.526474,5.741859436,6.890009403,11.0914669,180.245224,5.727938652,5.739319324,5.004964828,54.27709579,92.95600891,92.53331757,0.014376216,359.9564819,360,59.83240509,449.9923096,452.3275452,7.963512897,7.971705914,92.76608276,69.85209656,359.9582214,359.956604,376.9880371,449.9277344,181.0144043,106.2919312,108.158638
4/20/2026 17:35,107,107,121.5445862,121.4840622,5.743372917,6.88944912,10.39594269,179.1904297,5.728894711,5.740543842,5.007086754,55.03877258,92.58601379,92.53321838,0.014031108,360.0589905,360,61.18432236,450.3494263,452.3364258,8.011041641,8.109820366,92.69065094,69.37192535,360.0158081,360.0591736,376.7906494,450.4258728,181.0340118,106.318512,108.0967026
4/20/2026 17:40,103.639801,103.6123657,121.5147018,121.4654007,5.744886398,6.888888359,11.05727863,179.0619507,5.729851246,5.741768837,5.009208679,54.44036865,92.54070282,92.5331192,0.013686001,360.161499,360,62.02462006,451.2267151,452.3452759,8.066970825,8.072818756,92.36372375,69.61606598,360.0733643,360.1617737,376.8396912,451.2962341,181.0536194,106.3451004,108.0347595
4/20/2026 17:45,105.4939651,105.9458237,121.7452164,122.0850449,5.746399879,6.888327599,11.02336979,178.4309387,5.730807304,5.742993832,5.011330605,58.80179596,92.20618439,92.53302002,0.013340893,360.2640076,360,61.5307312,452.6991882,452.3541565,8.125415802,7.791095734,92.13391876,69.27449799,360.1363525,360.2643433,376.9737244,452.703186,181.0732269,106.3716812,107.9728165
4/20/2026 17:50,108.0714569,108.143364,121.8344498,121.7564545,5.747913361,6.887767315,10.75204563,177.9032135,5.731763363,5.744218349,5.013453007,59.98450089,92.13635254,92.53292084,0.012995786,360.389801,360,61.03683853,453.240509,452.3630371,8.183861732,7.996916771,91.92311859,69.62543488,360.2223816,360.348175,377.1077271,453.3427124,181.0928192,106.398262,107.910881
4/20/2026 17:55,110.8602829,110.5,121.6292191,121.7226028,5.749426842,6.887649536,11.01816368,177.8512878,5.732719421,5.745443344,5.015574932,60.24359131,91.80597687,92.53281403,0.012650679,360.5281677,360,59.90619278,453.571991,452.3718872,8.242307663,8.202737808,91.88158417,69.72215271,360.3084106,360.4220886,377.2417603,453.625061,181.1124268,106.4248428,107.848938
4/20/2026 18:00,112.361908,112.940979,122.0505981,121.8789978,5.750940323,6.887537479,11.02344704,178.7173767,5.73367548,5.746668339,5.017696857,58.95944595,92.41033936,92.53271484,0.012305572,360.6665344,360,58.40717316,453.9034424,452.3807678,7.871642113,8.049668312,92.33462524,69.37432861,360.3944397,360.4959717,377.3757935,453.9074402,181.1320343,106.4514313,107.7869949
4/20/2026 18:05,106.4982605,108,121.9183731,121.7712555,5.752453804,6.887425423,11.05498981,179.41539,5.734631538,5.747892857,5.019818783,52.23369217,92.60165405,92.53261566,0.011960465,360.8049011,360,56.90815353,454.2348938,452.3896179,7.897082329,7.80715704,92.38043976,69.36901855,360.4804688,360.5698547,377.5098267,454.1897888,181.1516418,106.4780121,107.7250595
4/20/2026 18:10,98.64943695,98.77710724,121.4552917,121.9632721,5.753967285,6.887312889,11.07937431,179.4769287,5.735587597,5.749117851,5.021940708,53.62052155,92.68102264,92.53251648,0.011615357,360.8369141,360,55.40913391,454.5663452,452.3984985,7.858210564,7.94726944,92.37545776,69.14024353,360.5664978,360.6437378,377.6438599,454.472168,181.1712494,106.5045929,107.6631165
4/20/2026 18:15,105.8678818,104.3128815,121.8279037,121.6412277,5.755481243,6.887200832,10.50041962,177.9077759,5.736543655,5.750342846,5.02406311,59.2375679,92.0898819,92.5324173,0.01127025,360.6353149,360,54.29956436,452.9779358,452.4073792,7.819338799,8.087381363,91.88536835,69.72014618,360.6525269,360.7176208,377.7778931,453.1107483,181.1908569,106.5311737,107.6011734
4/20/2026 18:20,105.9428711,106.2731705,121.6476364,121.5374527,5.756994724,6.887088776,11.00152397,179.3005371,5.737499714,5.751567364,5.026185036,61.4107666,92.81069183,92.53231812,0.010925143,360.4336853,360,54.46707153,451.9395142,452.4162292,8.07413578,7.910700321,92.87744141,69.48748779,360.469574,360.5104065,377.6461487,451.9633789,181.2104645,106.5577621,107.539238
4/20/2026 18:25,102.2777863,102.0753937,121.6279297,121.3392868,5.756875038,6.886976719,11.03059864,179.2566986,5.738456249,5.752792358,5.028306961,53.52290726,92.54618835,92.5322113,0.010580035,360.2320862,360,54.6345787,451.5225525,452.4551086,7.993851185,7.754465103,92.62985992,69.37142181,360.2609558,360.2938232,377.3926697,451.6351318,181.230072,106.584343,107.4772949
4/20/2026 18:30,101.4823532,101.4902573,121.3534164,121.3301849,5.754688263,6.886864662,10.9654007,178.9747009,5.739412308,5.754017353,5.030428886,54.85338211,92.46895599,92.53211212,0.106027715,360.0304565,360,55.29798126,451.1055908,452.5106201,7.913566589,7.759429455,92.15783691,69.51491547,360.0523376,360.07724,377.1391907,451.3068848,181.2066803,106.6109238,107.4153519
4/20/2026 18:35,113.2126846,112.3771591,121.4632492,121.7488785,5.752501488,6.886752605,11.09980679,178.884552,5.740368366,5.755242348,5.032550812,59.94441223,92.06937408,92.53201294,0.493531436,359.8288574,360,56.20077133,450.6886597,452.5661316,7.833281994,7.764394283,92.22647095,69.5739212,359.8437195,359.8606567,376.8856812,450.9786377,181.1392822,106.6375122,107.3534164
4/20/2026 18:40,112.0657806,112,121.856163,121.702301,5.750314236,6.886640549,11.00329208,180.2918091,5.741324425,5.756466866,5.034673214,55.95161057,92.46063995,92.53191376,0.881035149,359.6272278,360,57.1035614,450.4198303,452.5616455,7.815015316,7.769358635,92.68102264,69.54775238,359.6351013,359.644104,376.6322021,450.6503906,181.0718842,106.664093,107.2914734
4/20/2026 18:45,116.6069641,117.0234451,121.1984406,121.3768311,5.74812746,6.886528492,9.768395424,180.0437927,5.742280483,5.75769186,5.036795139,55.20514297,92.71502686,92.53181458,1.268538833,359.4255981,360,58.00635529,450.2330627,452.5234375,7.828670979,7.774322987,92.73449707,69.40911102,359.4265137,359.4275208,376.3787231,450.3221436,181.0044861,106.6906738,107.2295303
4/20/2026 18:50,111.2069397,111.5,121.1572418,121.2111359,5.745940685,6.886415958,11.08175087,179.4061279,5.743236542,5.758916855,5.038917065,57.48122406,92.65320587,92.53170776,2.482451916,358.3038025,360,59.70469666,450.0462952,453.083252,7.842326164,7.779287815,92.65999603,69.68148804,358.303833,358.3010254,375.9521179,449.993866,181.049118,106.7172546,107.0643616
4/20/2026 18:55,123.3293076,123.6635742,121.4060745,121.4719467,5.74375391,6.886303902,11.07105637,179.2789459,5.7441926,5.760141373,5.04103899,63.05501556,92.20807648,92.53160858,5.026160717,357.7054138,360,61.97494507,449.8595276,454.3487244,7.855981827,7.784252167,92.37185669,69.32450104,357.7054138,357.7264404,375.1118774,449.6656189,181.3114319,106.7438431,106.8050919
4/20/2026 19:00,123.7247543,123.6923141,121.7908707,121.7016602,5.741566658,6.886191845,11.05955219,180.1905823,5.745148659,5.761366367,5.413789749,60.93637466,92.41921997,92.5315094,7.594388008,357.9452209,360,64.71736145,452.0390625,455.1100769,7.869637489,7.789216995,92.43579865,69.33809662,357.9452209,358.0117493,375.0274353,451.9949341,181.5737305,106.7704239,106.5458145
4/20/2026 19:05,110.8175812,110.7911301,122.41745,122.217041,5.739379883,6.886079788,11.00638199,180.9961395,5.746104717,5.762591362,5.238546371,55.42124557,93.22934723,92.53141022,9.21979332,358.1850281,360,65.15796661,455.0321655,455.445282,7.883292675,7.794181347,93.1775589,69.34740448,358.1850281,358.2970276,375.4875183,455.0359802,181.8360443,106.7970047,106.2865448
4/20/2026 19:10,116.4008865,116.6460571,122.5775146,122.4775467,5.737193108,6.885967731,9.953477859,181.607605,5.747061253,5.76381588,4.976167679,53.03195572,92.98241425,92.53131104,10.15988827,358.8675537,360,64.60805511,458.4146423,455.7804871,7.896948338,7.799146175,93.05957794,69.52218628,358.8675232,358.8100586,375.9476318,458.4302673,182.0983582,106.8504333,106.0272751
4/20/2026 19:15,105.4164658,104.9386368,122.5668564,122.5686874,5.735005856,6.885855675,10.76937008,181.0131989,5.748017311,5.765040874,4.903543472,53.29882813,92.45313263,92.53121185,10.36086369,359.5794678,360,61.92961121,459.7269287,456.0981445,7.910604,7.804110527,92.59092712,69.62923431,359.5794373,359.5517578,376.4077148,459.7651367,182.360672,106.9072647,105.7679977
4/20/2026 19:20,105.2776794,105.3083115,122.4603119,122.6100006,5.73281908,6.885743618,11.02147007,180.6263885,5.74897337,5.766265869,4.908380508,54.17791367,92.9416275,92.53110504,10.56330967,360.2913818,360,59.20021439,461.0391846,456.2315369,7.918625832,7.786065578,92.84526825,69.68097687,360.2913818,360.2934875,376.8678284,461.1000366,182.6229858,106.9640884,105.5749435
4/20/2026 19:25,105.3533325,105.5,122.1847305,122.0608139,5.730632305,6.885631561,10.94501495,180.7076874,5.749929428,5.767490387,4.913217545,51.73746872,92.79946136,92.53100586,10.92825794,359.8587036,360,56.22899628,459.5726624,456.3649597,7.92296648,7.75387907,92.95899963,69.44273376,359.8587036,359.8572388,377.0770874,459.7149048,182.8852844,107.0209198,105.5037766
4/20/2026 19:30,117,117.4961929,121.9907227,121.8795853,5.72844553,6.885519028,11.06340313,180.9104767,5.750885487,5.768715382,4.918054581,58.35653305,92.55634308,92.53090668,11.29320621,359.4120178,360,55.48551941,456.5591736,456.4983521,7.927307129,7.721693039,92.68780518,69.36235046,359.4120178,359.410553,376.7004395,456.7566833,183.1475983,107.0777512,105.4326019
4/20/2026 19:35,122.3003082,122.7467575,121.750885,121.5582657,5.726258278,6.885406971,9.738810539,180.7065887,5.751841545,5.769940376,4.922891617,58.82598495,92.75077057,92.5308075,11.65815449,358.965332,360,56.62930298,453.962616,456.6317749,7.931648254,7.689507008,92.69361115,69.50717163,358.9653625,358.9638672,376.3237915,453.7984619,183.4099121,107.1345749,105.3614349
4/20/2026 19:40,122.2240143,122.5,121.3626328,121.5655899,5.724071503,6.885294914,10.75570393,181.7498932,5.752797604,5.771164894,4.927728653,56.05264664,92.82961273,92.53070831,12.98859501,358.2216492,360,59.717453,452.1638794,457.1447754,7.935988903,7.86634779,92.92121887,69.48928833,358.2216797,358.2207336,375.9471436,452.2145996,183.3210297,107.1914063,105.2902679
4/20/2026 19:45,120.0618515,120,121.4360352,121.2807007,5.721884727,6.885182858,10.91663551,181.1627502,5.753753662,5.772389889,4.932565689,58.67810822,92.64070892,92.5306015,15.02762127,358.1782837,360,63.34699631,451.7940674,457.8098145,7.952270508,7.683629036,92.46307373,69.52846527,358.1782837,358.1784058,375.5704956,451.801178,182.9781952,107.1575394,105.2190933
4/20/2026 19:50,111.0113983,110.9600906,121.8099289,122.009819,5.719697952,6.885070801,9.127364159,181.3519745,5.754567146,5.773614883,4.937402248,51.48727798,93.16533661,92.53050232,16.77782822,358.6308289,360,66.1389389,455.2988281,458.4748535,7.978860855,7.818895817,92.85299683,68.95352173,358.6307983,358.631134,375.43927,455.2310791,182.6353455,107.1075134,105.1479263
4/20/2026 19:55,106.056221,105.7138367,122.2431412,121.8055267,5.7175107,6.884958744,11.08441162,181.0129242,5.754282475,5.774839401,4.942239285,52.90251923,92.9855957,92.53040314,16.99015999,359.1072083,360,66.50892639,458.6916809,458.8501587,8.005451202,7.954162598,92.89611816,69.6161499,359.1071777,359.1080933,375.9332886,458.6819153,182.292511,107.0574951,105.0767593
4/20/2026 20:00,107.9041443,107.927536,122.3675766,122.2604523,5.715323925,6.884846687,10.94393444,179.7885895,5.753997326,5.776064396,4.947076321,59.67295456,92.20615387,92.53030396,17.20249367,359.8084717,360,65.68628693,460.6956482,458.638092,8.003204346,7.968886375,92.49461365,69.41039276,359.8084412,359.8108521,376.4273376,460.7441406,182.1255188,107.0074768,105.0055847
4/20/2026 20:05,117.6138535,117.8866043,122.0055389,122.3224487,5.71313715,6.884734631,10.89580441,180.4974976,5.753712177,5.777289391,4.951913357,58.28803635,92.54956055,92.53020477,16.64263344,360.5097351,360,63.60811996,461.8443604,458.4260254,7.975183487,7.839672565,92.71339417,69.68424988,360.5097046,360.5135803,376.9213562,461.6527405,182.1366577,106.9574509,104.9344177
4/20/2026 20:10,113.8328247,113.6239548,122.1940765,122.2949905,5.710950375,6.884622097,10.92057228,181.0916748,5.753427029,5.778513908,4.956750393,52.26283646,92.99312592,92.53010559,15.94285679,360.8554077,360,61.29063416,462.7966309,458.2139893,7.947162628,7.838938236,93.05971527,69.30747223,360.8554077,360.8546143,377.4153748,462.412323,182.1477814,106.9074326,104.8632507
4/20/2026 20:15,113.1879807,112.9085693,122.4936218,122.5884476,5.708763123,6.88451004,11.0198288,180.9220428,5.753142357,5.779738903,4.961587429,56.39177704,92.68358612,92.52999878,15.23407078,360.7548218,360,58.27931976,462.8511658,458.0032043,7.919141769,7.838203907,92.62921906,69.82209778,360.7548523,360.7538452,377.9094238,463.171936,182.1589203,106.8574066,104.7920761
4/20/2026 20:20,108.6281281,108.5,122.2423401,122.2101898,5.706576347,6.884397984,10.75000191,180.1056671,5.752857208,5.780963898,4.966423988,55.11917114,92.85500336,92.5298996,14.34322929,360.6542664,360,55.89544678,460.4120178,457.9745483,7.891121387,7.837469578,92.41937256,69.62721252,360.6542664,360.6530457,377.537323,460.3710632,182.1700439,106.8073883,104.7209091
4/20/2026 20:25,114.1873474,114.358429,121.5609131,121.53302,5.704389572,6.884285927,10.96006584,179.246048,5.75257206,5.782188416,4.971261024,57.44224548,92.60985565,92.52980042,14.76773834,360.1511536,360,56.39039993,456.2927246,457.9458618,7.874465942,7.836735249,92.70761871,69.51403809,360.1511841,360.1381531,376.9707336,456.3543701,182.1811829,106.7573624,104.6497421
4/20/2026 20:30,125.2893219,124.6631088,121.369072,121.7478714,5.70220232,6.88417387,11.01491451,180.2331543,5.752286911,5.78341341,4.976098061,56.20982742,92.70726776,92.52970123,15.38661289,359.1762085,360,58.64505768,453.6313782,458.0052185,7.871132374,7.836000443,93.05008698,69.57019043,359.176239,359.163208,376.4041748,453.5259705,182.1923065,106.7073441,104.5785675
4/20/2026 20:35,122.9581985,123.1831131,121.6900024,121.4782181,5.700015545,6.884061813,10.97173595,180.2942047,5.752002239,5.784638405,4.980935097,59.179039,92.37890625,92.52960205,17.03920174,358.2012634,360,62.57896805,452.0691833,458.8515625,7.867798805,7.835266113,92.46543121,69.76309967,358.2012939,358.1882629,375.721283,452.3206177,182.2906952,106.6573181,104.5074005
4/20/2026 20:40,125.5949478,125.3018341,122.5476761,122.2405777,5.69782877,6.883949757,11.05617714,180.4798279,5.751717091,5.7858634,4.985772133,60.15397644,92.59017944,92.52949524,18.96649551,358.2552795,360,66.47684479,454.706665,459.697937,7.824200153,7.834531784,92.45605469,69.22312927,358.255249,358.2612305,375.5371094,455.0169678,182.5842133,106.6072998,104.4362335
4/20/2026 20:45,123.1240158,122.7660675,122.5284729,122.6224823,5.695641994,6.8838377,11.02680492,180.9836731,5.751431942,5.787087917,4.990609169,55.76068115,92.90483093,92.52939606,20.11267281,358.7694092,360,66.95947266,460.0511475,459.9707336,7.778217793,7.833797455,93.17124176,69.38841248,358.7693787,358.7741089,376.0795593,460.2687988,182.8777313,106.5572739,104.3650589
4/20/2026 20:50,116.0087585,116.2887955,122.9137726,122.8039474,5.693454742,6.883725166,10.92733002,180.3466034,5.751146793,5.788312912,4.995446205,56.14117813,92.54607391,92.52929688,19.73189354,359.8645935,360,64.78527832,463.9960938,459.9191895,7.792849064,7.833062649,92.57670593,69.51792908,359.8645325,359.8707275,376.6219788,464.3778687,183.1712494,106.5072556,104.2938919
4/20/2026 20:55,102.9430084,102.6762924,122.5038681,122.8726883,5.691267967,6.88361311,11.14613152,181.1190338,5.750862122,5.789537907,5.000282764,52.56075668,92.75579834,92.52919769,18.82384872,360.9964905,360,60.97042465,466.5553284,459.8676453,7.807480335,7.83232832,92.86909485,69.60600281,360.9964294,360.9983521,377.2209167,466.5402527,183.4176025,106.4572372,104.2227173
4/20/2026 21:00,124.2249451,124,122.1549988,122.1882553,5.689081192,6.883501053,10.99817467,179.7843475,5.750576973,5.790762424,5.005119801,59.44291687,92.50197601,92.52909851,17.6166954,361.0838318,360,56.63937759,464.5144043,458.9835815,7.82211113,7.83159399,92.36560822,69.50730133,361.0838623,361.0825195,377.822937,464.5058289,183.5789642,106.3997726,104.1515503
4/20/2026 21:05,121.5564957,121.5,121.7401886,121.6534653,5.686894417,6.883388996,11.06897449,179.5159607,5.750291824,5.791987419,5.009956837,59.82416534,92.55575562,92.52899933,16.95591354,360.334198,360,55.68673325,459.3458557,459.2232361,7.836742401,7.830859661,92.4352951,69.56182098,360.3342285,360.3304443,377.6060791,459.3321533,183.7403412,106.3383942,104.0803833
4/20/2026 21:10,117.7184067,117.5623474,121.4618683,121.296463,5.684707165,6.883276939,8.08111763,180.2602539,5.750006676,5.793212414,5.014793873,60.5450325,92.31726837,92.52889252,17.89128494,359.4706116,360,57.60429382,455.1114502,459.4628601,7.851373672,7.830124855,92.21572876,69.29148865,359.4706421,359.463562,376.7361145,455.1021118,183.9017029,106.2770157,104.0092087
4/20/2026 21:15,127.942131,127.930809,121.173172,121.0079117,5.68252039,6.883164883,10.80259514,180.0007935,5.749722004,5.794436932,5.019630909,60.12961578,92.85028076,92.52879333,19.35572815,358.5153198,360,61.59080505,452.8293457,459.7329712,7.866004944,7.829390526,92.77398682,69.47894287,358.5153198,358.5067139,375.8661804,452.8146362,183.9208832,106.2156372,103.9380417
4/20/2026 21:20,124.7514572,124.5,121.5078278,121.6275558,5.680333614,6.883052826,11.07581806,179.9268799,5.749436855,5.795661926,5.024467945,60.4487915,92.30692291,92.52869415,21.37188721,358.1755066,360,65.973526,454.3518982,460.1995544,7.880636215,7.828656197,92.35379028,69.59011078,358.1754761,358.1818237,375.5040283,454.3887939,183.8596649,106.1542587,103.8668747
4/20/2026 21:25,120.5872116,120.7674026,122.5934601,122.2661972,5.678146839,6.882940769,8.452177048,180.3216553,5.749151707,5.796886921,5.029304981,62.78155136,92.5198822,92.52859497,22.38030815,358.9496155,360,67.35997772,459.8485107,460.6661377,7.87199831,7.827921867,92.43844604,69.64472198,358.949585,358.9519348,376.0882568,459.9564514,183.7984467,106.0928802,103.7957001
4/20/2026 21:30,115.9848175,115.1741257,122.4884872,122.6662827,5.675959587,6.882828236,11.11706066,180.8817139,5.748866558,5.798111439,5.034141541,57.38909149,92.52145386,92.52849579,22.16364861,359.8352661,360,65.56952667,464.2173767,460.7909546,7.82199049,7.827187061,92.53482056,69.58898163,359.8352356,359.8374023,376.6724548,464.1933899,183.7372284,106.0315018,103.7245331
4/20/2026 21:35,111.5543365,112.0389099,122.4854126,122.4628906,5.673772812,6.882716179,11.04189301,180.5515594,5.748581886,5.799336433,5.038978577,54.91966629,92.58937836,92.52838898,21.26551056,360.8760681,360,62.21841812,466.7507019,460.5063171,7.77198267,7.826452732,92.73873138,69.29551697,360.8760376,360.8834229,377.2146912,466.6532898,183.6760101,105.9701233,103.6533661
4/20/2026 21:40,113.1751785,113.1300125,122.6492004,122.6007004,5.671586037,6.882604122,10.98378181,180.1033325,5.748296738,5.798485279,5.043815613,58.50923538,92.75336456,92.52828979,20.22599411,361.2926941,360,57.91831207,466.5605164,460.2217102,7.769500732,7.548527241,92.66088867,69.60455322,361.2926941,361.2881165,377.7260132,466.3772888,183.6147919,105.9068527,103.5821915
4/20/2026 21:45,111.1521072,111.0860367,121.9839096,121.9957581,5.669398785,6.882492065,11.09174919,178.949646,5.748011589,5.797064781,5.048652649,60.25494385,92.49861908,92.52819061,19.274683,360.7750854,360,55.91176987,461.8036194,459.9371033,7.851343155,7.732662678,92.33249664,69.47689056,360.775116,360.7720032,377.9286194,461.7775879,183.5535736,105.8351974,103.5110245
4/20/2026 21:50,120.4143066,120.2033691,121.6948776,121.3464203,5.667212009,6.882380009,11.01302528,179.1891632,5.74772644,5.795644283,5.053489685,59.46448135,91.86289978,92.52809143,19.32366943,360.2428589,360,56.16810608,458.7591858,459.697052,7.933185577,7.916798115,92.12570953,69.30491638,360.2428894,360.240448,377.3682861,458.7592163,183.4923553,105.7635345,103.4398575
4/20/2026 21:55,115.9694672,116.5583191,121.7696686,121.5504456,5.665025234,6.882267952,10.85511589,179.2286835,5.747441769,5.794223785,5.058326721,61.26725006,92.11742401,92.52799225,19.96693802,359.5470581,360,57.65800476,457.0327454,460.1244812,8.015028,8.100933075,91.91430664,69.24933624,359.5470886,359.543396,376.8079529,457.0287781,183.3477936,105.6918716,103.3686829
4/20/2026 22:00,113.1453705,113.1603928,121.5927429,121.6230698,5.662838459,6.882155895,11.03908443,179.2649384,5.74715662,5.792803288,5.06316328,60.1424408,92.2168808,92.52788544,20.65001869,358.8512268,360,59.98890686,456.1040039,460.5519409,8.076677322,7.54098177,92.33535767,69.50557709,358.8512573,358.846344,376.2476501,456.0779724,183.1821594,105.6202087,103.2975159
4/20/2026 22:05,117.5563202,117.9338837,121.6239471,121.7709274,5.660651207,6.882043839,11.03822994,179.4146423,5.746871471,5.79138279,5.068000317,61.63731003,92.27261353,92.52778625,22.05696869,358.6485291,360,63.25865173,455.4757385,460.9793701,8.097013474,7.569498062,92.19068909,69.55127716,358.6484985,358.646637,375.8957825,455.4975586,183.01651,105.5485458,103.2263489
4/20/2026 22:10,108.4889603,109.057991,121.5317078,121.8342056,5.658464432,6.881931305,10.64637756,179.2215118,5.746586323,5.789962292,5.072837353,60.66553497,91.87617493,92.52768707,23.46391678,358.9484253,360,66.42474365,457.4143066,461.4068298,8.117349625,7.598014355,91.77392578,69.65936279,358.9484253,358.9381409,376.1004028,457.5230408,182.8508759,105.4768829,103.1551743
4/20/2026 22:15,108.5395203,107.2371063,122.3301697,122.1052933,5.656277657,6.881819248,10.9813385,179.3243713,5.746301651,5.788541794,5.077674389,59.8332901,92.16149139,92.52758789,24.02085304,359.2999573,360,67.03125763,461.4035645,461.3856201,8.137685776,7.626531124,92.17987823,69.36545563,359.2999573,359.2296143,376.3049927,461.4199524,182.6852264,105.40522,103.0840073
4/20/2026 22:20,108.9131012,109.0468292,122.5070953,122.5024567,5.654090881,6.881707191,11.10543633,179.570816,5.746016502,5.787121296,5.082511425,55.4036026,92.53596497,92.52748871,23.53782845,360.1461487,360,65.20806122,465.3223572,461.0369263,7.638028622,7.655047417,92.67381287,69.54962921,360.1461487,360.0284729,376.8436279,465.3317871,182.6877594,105.3335648,103.0128326
4/20/2026 22:25,101.2457581,101.2434616,122.5217285,122.5375519,5.651903629,6.881595135,11.02512264,179.6170502,5.745731354,5.785700798,5.087348461,55.49044037,91.94957733,92.52738953,22.81297112,360.9923401,360,61.3576355,467.3735352,460.6882324,7.692783833,7.683563709,92.28927612,69.72527313,360.9923401,360.9332886,377.5755615,467.3865967,182.7534485,105.2562561,102.9416656
4/20/2026 22:30,102,102.1670914,122.2456589,122.3484726,5.649716854,6.881483078,10.97027969,179.6484528,5.745446205,5.784279823,5.092185497,56.44448853,92.46141815,92.52728271,21.19300461,361.4419861,360,57.72634125,466.0292664,460.3395081,7.747539043,7.712080002,91.96470642,69.62874603,361.4420166,361.5561523,378.2443542,466.0257874,182.8191528,105.1776352,102.8704987
4/20/2026 22:35,116.3677521,116.5,121.7791367,122.2333908,5.647530079,6.881371021,11.18455219,179.1282196,5.745161533,5.782859325,5.097022057,60.06583786,92.1402359,92.52718353,20.65317535,360.7528381,360,56.15864563,461.5325317,460.354187,7.802293777,7.740596294,92.14819336,69.31261444,360.7528381,360.8473816,377.7427063,461.5062866,182.8848419,105.0990219,102.799324
4/20/2026 22:40,113.1045761,112.6821823,121.5348663,121.7825775,5.645342827,6.881258965,11.06500435,179.8391724,5.744876385,5.781438828,5.101859093,55.65610123,92.72304535,92.52708435,20.53229332,360.0636597,360,57.00051498,458.8072815,460.4874573,7.857048988,7.769112587,92.76720428,69.60310364,360.0636902,360.1386414,377.2410889,458.7966003,182.9505463,105.020401,102.728157
4/20/2026 22:45,110.5657654,110.3253479,121.4640808,121.6542206,5.643156052,6.881146908,11.09938335,180.6144562,5.744591236,5.78001833,5.106696129,55.13686371,92.72052765,92.52698517,21.29498863,359.3744812,360,58.52197647,457.0069885,460.6207581,7.911804199,7.79762888,92.72528839,69.55787659,359.3745117,359.4299011,376.7394409,457.0848083,182.4841461,104.9417801,102.7372971
4/20/2026 22:50,108.1632309,108.5,121.1919632,121.3904114,5.640969276,6.881034374,11.00512886,179.6163788,5.744306087,5.778597832,5.111533165,57.02770996,91.91952515,92.52688599,22.05768394,358.6853027,360,61.64519119,456.2116089,460.754303,7.95560503,7.826145172,91.91956329,69.84881592,358.6853333,358.7211304,376.2378235,456.0274353,182.1120148,104.8631592,102.9145126
4/20/2026 22:55,113.2008057,113.9948654,121.567627,121.9239883,5.638782501,6.880922318,11.15437889,180.0701141,5.744021416,5.777177334,5.116370201,57.08960342,92.51107025,92.52677917,23.06566238,358.9422302,360,64.76840973,456.3421936,461.0093994,7.962601185,7.854661465,92.41474152,69.73156738,358.9422302,358.9789124,375.9541321,456.3586121,182.2294006,104.7845383,103.0917206
4/20/2026 23:00,86.46729279,85.96572113,123.1088562,123.0675735,5.636595249,6.880810261,11.18095493,181.1815643,5.743736267,5.775756836,5.121207237,51.03038788,92.69304657,92.52667999,22.64330482,359.8613281,360,66.67783356,459.4555054,461.0491333,7.999712944,7.919439316,92.74112701,69.705513,359.8609619,359.8739624,376.5053406,459.4670715,182.3467865,104.705925,103.2689362
4/20/2026 23:05,77.59063721,77.17825317,122.4197083,122.5424957,5.634408474,6.880698204,11.16141701,180.109375,5.743451118,5.774336338,5.126044273,47.70148849,92.16374969,92.52658081,11.2974062,369.2049255,360,62.95027924,464.170166,456.1745911,8.143878937,8.092022896,92.24259949,69.62449646,369.2047119,369.0530396,381.3158264,464.2255554,180.6830597,103.505806,105.9419403
4/20/2026 23:10,81.89848328,82.49909973,122.1956482,122.3127213,5.632221699,6.880586147,11.04329586,179.7592163,5.743166447,5.77291584,5.130880833,47.89909744,92.55254364,92.52648163,0.154419467,372.9845886,360,54.45752716,466.559845,451.9317322,8.310116768,8.279100418,92.47264862,69.57870483,372.9844971,372.9515076,385.952301,466.5234985,180.8955078,101.7540054,108.8667831
4/20/2026 23:15,73.37368011,72.53609467,120.9014511,120.9078751,5.630034924,6.880474091,11.02907181,179.2980957,5.742881298,5.771495342,5.135717869,49.54698944,91.95926666,92.52638245,0.182812527,374.0867004,360,48.28996658,458.5878601,452.0291748,8.476354599,8.523962975,91.9894104,69.7162323,374.0867004,373.6398315,388.3688049,458.6748962,181.1079712,101.0568771,110.6471481
4/20/2026 23:20,85.15657043,85.15286255,120.6442642,120.4760971,5.627847672,6.880362034,11.01816082,179.4288177,5.742596149,5.770074844,5.140554905,52.32617569,92.58551788,92.52628326,0.211205587,371.1896057,360,47.82594299,451.1123352,452.1265869,8.311594009,8.147063255,92.09819794,69.61368561,371.1896973,371.2323303,387.3710632,451.157135,179.6697693,100.5223541,110.1192703
4/20/2026 23:25,74.79654694,73.5041275,118.6595688,118.6808014,5.625660896,6.880249977,11.02562523,175.2787781,5.742311001,5.768654346,5.145391941,50.3349762,92.57704926,92.52617645,0.239598662,406.5087891,360,49.85930634,448.969574,452.2240295,9.636968613,9.580630302,92.60900879,69.77999878,406.5077209,406.5077209,401.4951782,449.0242004,160.4960022,99.45310211,116.26017
4/20/2026 23:30,87.75294495,87.75294495,117.3656235,117.3310471,5.623474121,6.880137444,11.01000214,171.899231,5.742026329,5.767233372,5.456936359,49.83297729,92.62211609,92.52607727,0.267991722,429.0701294,360,48.22888565,456.8598938,452.3214722,10.11354733,10.49617004,92.48843384,69.63973999,429.0695801,429.117981,423.3821106,456.7913818,140.4371185,96.75592041,122.3583755
4/20/2026 23:35,84.34269714,85.18915558,119.0995026,119.0245819,5.621287346,6.880025387,10.98126125,174.1373138,5.74174118,5.765812874,5.308161259,52.32356262,92.70988464,92.52597809,0.296384782,389.678009,360,40.25929642,466.4785156,452.4189148,10.55585957,10.12821579,92.74249268,69.69184113,389.6791382,390.0250244,415.8734741,466.3243103,158.8672943,95.6193161,122.5585861
4/20/2026 23:40,86.04504395,86.00334167,120.3010025,120.5185394,5.619100094,6.87991333,10.89328003,178.2809753,5.741456032,5.764392376,5.542465687,50.50667572,92.51660156,92.52587891,0.324777842,376.4691162,360,33.53289413,458.8389587,452.4844666,10.47275543,10.28888321,92.45505524,69.69095612,376.4692993,376.3709717,399.4920349,458.8428955,171.3862305,99.22112274,117.6864166
4/20/2026 23:45,94.30075073,94.27544403,119.3604202,119.4475937,5.616913319,6.879801273,7.883040428,178.9729767,5.741170883,5.762971878,5.637761593,47.5150032,92.95681763,92.52577972,0.353170902,369.657196,360,36.02445984,445.4920044,452.3536377,10.70725155,10.44955158,92.8365097,69.74032593,369.6573792,369.54953,391.5665283,445.4507446,174.2948761,100.7099304,115.0890808
4/20/2026 23:50,100.6384277,100.2015762,118.8257599,119.1685104,5.614726543,6.879689217,9.790262222,180.3838501,5.740886211,5.76155138,5.753621578,50.17667389,92.59160614,92.52567291,0.381563962,363.3851624,360,46.03974915,434.0006104,452.2227783,10.72774601,10.610219,92.53397369,69.58267212,363.3852539,363.2745361,384.881012,434.0215149,174.0484924,101.4137573,112.6153336
4/20/2026 23:55,105.6107559,106.073761,119.7937698,119.8166275,5.612539291,6.87957716,10.81082249,180.2273865,5.740601063,5.760130882,5.196392536,54.52383423,92.57335663,92.52557373,0.380776376,359.9036255,360,58.57686996,433.7477112,452.0919495,10.82085228,10.58006763,92.57423401,69.70917511,359.9036865,360.0283813,380.1779175,433.9503479,173.4850006,101.3364258,111.7231674
4/21/2026 0:00,102.1001816,102.3238831,121.1501083,121.2899628,5.610352516,6.879465103,10.72220421,180.829422,5.740315914,5.758710384,5.087590694,52.40589523,92.56230927,92.52547455,0.373820245,360.5550232,360,65.20199585,444.9142456,451.9611206,10.87504292,10.36680698,92.63256836,69.96942139,360.5577698,360.4509583,378.2975769,444.9212646,173.938385,101.2590866,110.8309937
4/21/2026 0:05,94.88983154,94.76093292,122.153717,122.2888412,5.608165741,6.879353046,10.82515144,180.4337311,5.740030766,5.757289886,5.103468895,50.16516495,92.60353851,92.52537537,0.366864115,362.9258728,360,64.45023346,454.9114075,451.9423218,10.66516399,10.55171299,92.54940796,69.91949463,362.9316711,363.0534058,379.9394531,454.8592529,174.480011,101.1817474,110.0719528
4/21/2026 0:10,97.436203,97.42603302,122.7246933,122.6290283,5.605978966,6.879240513,11.0134697,180.5482178,5.739746094,5.755869389,5.119347572,49.1329689,92.70059967,92.52527618,0.359907955,365.7667542,360,59.652565,459.7220764,451.9761047,10.46678638,10.41447544,92.6461792,72.50579834,365.7674866,365.8166199,381.5813293,459.7054138,175.1887207,101.496994,109.8353577
4/21/2026 0:15,92.15517426,92.12999725,122.3350525,122.3334045,5.603791714,6.879128456,11.08688641,180.2437286,5.739460945,5.754448891,5.13522625,49.2170105,92.80452728,92.525177,0.352951825,367.3642273,360,54.27228165,460.2083435,452.0098877,10.44674015,10.70048809,92.64464569,72.16312408,367.3642578,367.3572998,382.9299316,460.2597351,175.9263763,101.9658966,109.5987625
4/21/2026 0:20,101.2643051,100.7236481,121.350296,121.6059113,5.601604939,6.879016399,10.91871452,180.8857117,5.739175797,5.753028393,5.151104927,47.82398605,93.18032074,92.52507019,0.345995665,366.7897644,360,51.37574768,454.966217,452.0436707,10.42669487,10.28109264,92.96498108,72.39321136,366.7897949,366.7876892,383.2147827,454.9112549,176.664032,102.2513733,109.3621674
4/21/2026 0:25,111.2247849,110.0085144,121.439621,121.3942032,5.599418163,6.878904343,9.321576118,181.3277893,5.738890648,5.751607895,5.166983604,49.41564178,93.28964996,92.52497101,0.339039534,365.8053894,360,52.14205551,449.9402771,452.0774231,10.40664959,10.30252838,93.08344269,72.13424683,365.8054199,365.8025208,382.4156494,449.9077759,176.7592773,102.1646652,109.1255722
4/21/2026 0:30,102.9137573,102.0480423,121.0214005,121.1394577,5.597231388,6.878792286,10.91987896,180.3953705,5.738605976,5.75018692,5.182862282,50.42798233,92.66599274,92.52487183,0.332083404,364.5055847,360,54.66262054,447.4212646,452.1112061,10.38660336,10.31367874,92.71612549,72.4777832,364.5056152,364.4975891,381.6031494,447.5400391,176.7093353,102.0779572,108.8889771
4/21/2026 0:35,118.6979828,118.1667862,121.7077484,121.5587692,5.595044136,6.878680229,11.01981163,181.2001038,5.738320827,5.748766422,5.198740482,52.08701324,92.995224,92.52477264,0.325127244,363.2199707,360,58.08341599,445.84198,452.144989,10.36655807,10.32482815,93.10969543,72.44999695,363.2200012,363.2124634,380.6583557,446.1623535,176.6593933,101.9912415,108.6523819
4/21/2026 0:40,119.7188721,118.7767792,121.8284531,121.7955475,5.592857361,6.878568172,10.46797276,181.1416473,5.738035679,5.747345924,5.21461916,51.75261688,93.04880524,92.52467346,0.318171114,362.4589233,360,61.50421143,447.6832886,452.178772,10.4541254,10.33597851,93.11778259,72.16300964,362.4589539,362.4535217,379.7135925,447.8285217,176.6094666,101.9045334,108.4157867
4/21/2026 0:45,152.3270264,152.8152161,122.0828934,121.9037323,5.590670586,6.878456116,10.7607708,179.6965332,5.73775053,5.745925426,5.230497837,56.00974655,91.89964294,92.52456665,0.311214954,361.8114929,360,62.23803711,451.0420532,452.2125244,10.67545605,10.34712791,91.95695496,72.47704315,361.8114624,361.8115234,378.7687988,450.7995605,176.9216614,101.8772888,108.1636963
4/21/2026 0:50,147.6982269,149.1056061,121.9849396,121.6651535,5.588483334,6.878343582,9.63632679,179.92276,5.737465858,5.744504929,5.246376514,58.05664444,92.43042755,92.52446747,0.304258823,361.9255676,360,62.53289032,451.7121277,452.2463074,10.60337925,10.35827827,92.48971558,72.4300766,361.9255676,361.9256897,378.7371826,451.9139099,177.318634,102.0231552,107.8907394
4/21/2026 0:55,140.6315155,142.8041229,122.201004,121.8281631,5.586296558,6.878231525,10.82404041,180.7198334,5.73718071,5.743084431,5.262255192,54.72451401,92.79589081,92.52436829,0.297302693,362.0396729,360,62.36708832,452.1108093,452.2800903,10.53130245,10.36942863,92.71392822,72.37651062,362.0396729,362.0398865,378.7552795,452.5225525,177.7156067,102.1690216,107.6177826
4/21/2026 1:00,142.4164886,152.6606293,122.2859726,122.0225525,5.584109783,6.878119469,11.04579449,180.4129181,5.736895561,5.741663933,5.278133869,57.56413651,92.38433838,92.5242691,0.290346533,362.1537781,360,62.20128632,452.509491,452.3138733,10.4793272,10.1251049,92.22872925,72.24769592,362.1537781,362.1540527,378.773407,452.5428467,178.1125793,102.314888,107.3448257
4/21/2026 1:05,105.9712219,106.2915802,122.0262604,122.2175446,5.581923008,6.878007412,11.09515667,178.0967102,5.736610413,5.740243435,5.287649632,58.81506348,92.83970642,92.52416992,0.283390403,362.2678833,360,62.03548431,452.9081726,452.3476257,10.92639256,11.07119274,92.83744812,72.18858337,362.2678528,362.268219,378.7915039,452.5631409,178.5095673,102.4607544,107.0718689
4/21/2026 1:10,103.0794983,101.9790421,121.1050415,121.3028717,5.579735756,6.877895355,10.61484241,178.1188812,5.736325741,5.738822937,5.277029514,64.2980423,91.60935211,92.52407074,0.276434243,361.7192383,360,61.7169342,453.1468811,452.3814087,10.36541271,10.42210197,91.72621155,72.2039566,361.7192993,361.7154541,378.8096008,452.5834351,178.8440399,102.6066208,106.798912
4/21/2026 1:15,107.3708344,107.1118851,121.8026962,121.4632111,5.577548981,6.877783298,11.64119434,179.8102112,5.736040592,5.737402439,5.266409397,61.81895828,91.50034332,92.52396393,0.269478112,360.4487305,360,61.28559875,452.5914612,452.4151917,10.31944752,10.40796089,91.84098053,72.0453949,360.4487305,360.5042114,377.9940796,452.6037292,178.8681641,102.7524872,106.5259552
