TimeStamp,.[Puffing2.FLOW_FT20530],.[Puffing2.Flow_FT20530.],.[Puffing2.FLOW_FT24540],.[Puffing2.Flow_FT24540.],.[Puffing2.Flow_Rate_FP6.],.[Puffing2.Flow_Rate_FP7.],.[Puffing2.FLOW_RATE_FP8.],.[Puffing2.Motor_EM2152.0],.[Puffing2.MOTOR_EM25560],.[Puffing2.Motor_EM25560.],.[Puffing2.MOTOR_EM25570.],.[Puffing2.PID_PT2051.Out],.[Puffing2.PID_PT2051.PV],.[Puffing2.PID_PT2051.SP],.[Puffing2.PID_TT2051.out],.[Puffing2.PID_TT2051.PV],.[Puffing2.PID_TT2051.SP],.[Puffing2.PID_TT2454O.Out],.[Puffing2.PID_TT2454O.PV],.[Puffing2.PID_TT2454O.SP],.[Puffing2.PRESS_DPT2357.0],.[Puffing2.PRESS_DPT23570],.[Puffing2.Press_PT20510.],.[Puffing2.Press_PT2152.0],.[Puffing2.TEMP_TE20510],.[Puffing2.Temp_TE20510.],.[Puffing2.TEMP_TE2454I.0],.[Puffing2.TEMP_TE2454O0.],.[Puffing2.TEMP_TE2455I0],.[Puffing2.TEMP_TE2455O0],.[Puffing2.TEMP_TE24600]
4/21/2026 1:20,110.1037064,105.4053268,121.4193726,121.7491379,5.575362206,6.877671242,10.76879787,175.7238007,5.735755444,5.735981941,5.25578928,65.70307159,90.91068268,92.52386475,0.262521982,360.3309937,360,60.85426712,452.0360413,452.4489746,10.30609894,10.66188431,91.4773941,72.16957855,360.3309937,360.3853149,377.1591492,452.3139648,178.8922882,102.8983536,106.2529984
4/21/2026 1:25,115.2369919,115.493721,121.8866348,121.9090805,5.57317543,6.877559185,9.574786186,181.20224,5.735470295,5.734561443,5.245169163,63.38639832,92.62531281,92.52376556,0.255565822,360.2132568,360,61.10190964,451.4806213,452.4827271,10.77439022,10.35079956,92.47984314,72.66121674,360.2132568,360.2664185,377.0882568,451.885437,178.9164124,103.0442123,105.9800415
4/21/2026 1:30,113.5319824,112.9992218,121.5504227,121.7973328,5.570988178,6.877446651,11.13332176,180.8366241,5.735185623,5.733140469,5.234549046,59.10034943,92.91007996,92.52366638,0.248609692,360.09552,360,61.36866379,451.0731201,452.51651,10.19769764,10.23679161,92.96994781,72.96026611,360.09552,360.147522,377.075592,451.4569092,178.9405365,103.1900787,105.7070847
4/21/2026 1:35,101.6391449,101.2790985,121.8461151,121.5679474,5.568801403,6.877334595,10.81849861,181.9894867,5.734900475,5.731719971,5.223928928,51.05881882,93.09980774,92.5235672,0.241653547,359.9777832,360,61.63541794,451.0484009,452.550293,10.24981117,10.25914097,92.74318695,72.89485931,359.9777832,360.0286255,377.0629272,451.0283813,178.9646606,103.3252945,105.4341278
4/21/2026 1:40,104.4802628,104.4381561,121.6117935,121.8626938,5.566614628,6.877222538,10.73839951,180.6298981,5.734615326,5.730299473,5.213308811,55.06846237,92.20953369,92.52346039,0.234697402,359.8600464,360,62.25774384,451.0236511,452.5840759,10.30192471,10.28149128,91.98471832,72.84421539,359.8600464,359.909729,377.0502625,450.6636353,178.9888,103.373764,105.3524323
4/21/2026 1:45,120.8636627,120.6121445,121.8959503,121.8063126,5.564427853,6.87625885,10.85383987,180.2663727,5.734330177,5.728878975,5.202688694,59.25751877,92.09971619,92.52336121,0.227741256,359.7423096,360,63.16537857,450.9989014,452.1322021,10.73083496,10.30384159,92.08194733,73.02362823,359.7423096,359.7908325,377.0376282,451.141449,179.0129242,103.422226,105.3420486
4/21/2026 1:50,121.3328781,121.6663513,122.3769989,122.1730804,5.562240601,6.875081539,9.722130775,180.4529572,5.734045506,5.727458477,5.192068577,59.77303314,92.5162735,92.52326202,0.220785126,359.9469604,360,62.60180283,452.6192017,452.2789612,10.73194408,10.32619095,92.38959503,72.69961548,359.9469299,359.9141541,377.0249634,452.6944885,179.0370483,103.4706879,105.331665
4/21/2026 1:55,113.6374283,113.5849915,122.3169937,122.1036301,5.560053825,6.873904228,10.63358116,181.8497925,5.733760357,5.726037979,5.18144846,53.72848892,92.79556274,92.52316284,0.213828981,360.3326111,360,61.51166916,454.3665771,452.4256897,10.70191765,10.34854126,92.80066681,72.81973267,360.3325806,360.1222839,377.0122986,454.4186096,179.0611725,103.5191498,105.3212814
4/21/2026 2:00,96.01416779,96.44161987,122.4001923,122.3833313,5.55786705,6.872726917,10.87941551,180.1492157,5.733475208,5.724617481,5.170828342,52.34949112,92.51535034,92.52306366,0.206872836,360.7182312,360,59.40163803,455.0900269,452.5724182,10.67189121,10.37089157,92.40701294,73.22510529,360.7182312,360.3304443,377.1031799,455.1256104,179.0852966,103.5676193,105.3108978
4/21/2026 2:05,113.0712814,113,122.8019791,122.4487915,5.555679798,6.871549129,10.965415,180.6837158,5.73319006,5.723196983,5.160208225,61.23905945,92.24417877,92.52295685,0.199916691,361.1038818,360,57.21051407,455.8134766,451.9490662,10.57017326,10.89377594,92.66249084,72.67144012,361.1038818,360.5386047,377.2169495,455.8325806,179.1094208,103.6160812,105.3005066
4/21/2026 2:10,118.567688,118.8575821,122.3635025,122.6061401,5.553493023,6.870371819,10.85917282,181.1184845,5.732905388,5.721776485,5.149587631,56.23161316,93.00700378,92.52285767,0.192960545,360.9236755,360,54.87664032,454.4060669,452.0488586,10.6480217,10.75513363,92.76340485,72.45397186,360.9237061,360.7467651,377.3306885,454.4007263,179.1335449,103.6645432,105.290123
4/21/2026 2:15,112.5,112.5,121.6657562,121.668663,5.551974773,6.869194508,10.87825108,180.2602997,5.732620239,5.720355988,5.138967514,58.03312683,92.63794708,92.52275848,0.186004415,360.5556946,360,54.61494446,452.2780151,452.1486511,10.74533558,10.58988857,92.60940552,72.98789215,360.5556946,360.7672424,377.4444275,452.2792969,179.1576691,103.7130051,105.2797394
4/21/2026 2:20,113.0917969,113.0273438,121.8481369,121.7153778,5.55217123,6.868017197,10.7610569,181.1127014,5.732335091,5.71893549,5.128347397,58.7278862,92.82769012,92.5226593,0.223704904,360.1876831,360,55.1648674,450.6789551,452.2484436,10.84264946,10.59919643,92.70383453,72.95999908,360.1876831,360.2642212,377.2401733,450.4441223,179.1817932,103.7614746,105.2693558
4/21/2026 2:25,114.1442795,114.1746902,121.7894897,122.0613403,5.55236721,6.866839409,9.799279213,179.9307861,5.732049942,5.717514992,5.11772728,61.3903389,92.19369507,92.52256012,0.533281267,359.8196716,360,56.90822983,449.5733948,452.3482361,10.56858253,10.91082478,92.19200897,72.84018707,359.8197021,359.7612,376.9853821,449.4920044,179.2151031,103.8099365,105.2589722
4/21/2026 2:30,123.6111221,123.3513947,122.080162,121.7746506,5.552563667,6.865662098,11.00932026,181.260025,5.73176527,5.716094017,5.113640308,55.93491364,93.22975922,92.52246094,0.842857599,359.4516907,360,58.65159225,449.0405579,452.4480286,10.55952835,10.41378307,93.15711212,72.7009201,359.4516907,359.2581787,376.7305908,448.9949951,179.2766113,103.8583984,105.2485809
4/21/2026 2:35,115.1154556,116.2361832,121.8496017,121.6294479,5.552759647,6.864484787,10.95017815,181.6452789,5.731480122,5.714673519,5.117201328,54.14251709,92.96530151,92.52235413,1.152433872,359.0836792,360,60.92537308,448.5077209,452.547821,10.56816673,10.42770195,92.90877533,72.80586243,359.0836792,359.1828613,376.4758301,448.4979858,179.3381195,103.9068604,105.2381973
4/21/2026 2:40,108.4082413,108.2228317,121.7445602,122.0670319,5.552956104,6.863307476,10.81211472,181.6021423,5.731194973,5.713253021,5.120761871,51.09063721,93.06407166,92.52225494,1.887613416,358.8997192,360,63.32965469,449.9789734,453.118866,10.57680416,10.44161987,93.08640289,72.5912323,358.8996887,359.3037109,376.2210388,449.9959717,179.3996277,103.9553223,105.2278137
4/21/2026 2:45,101.7900772,101.4057159,122.0802078,121.9997253,5.553152084,6.862129688,10.99515915,180.6040344,5.730909824,5.711832523,5.124322891,54.81453705,92.53179169,92.52215576,2.145063877,359.3349304,360,64.02900696,451.8383484,452.8930359,10.55470562,10.4555378,92.54238892,72.6774292,359.3349304,359.454834,376.2312927,451.8743286,179.4611359,104.0037918,105.2174301
4/21/2026 2:50,111.6491699,112.5,122.1000137,122.1077652,5.553348541,6.860952377,10.50695229,180.013382,5.730625153,5.710412025,5.127883434,58.28354263,92.05212402,92.52205658,2.227962017,359.7701721,360,63.76883698,453.2080688,452.9658508,10.49658775,10.46945667,92.27710724,73.08091736,359.7701721,359.7245178,376.4462585,453.2112732,179.522644,104.0522537,105.2070465
4/21/2026 2:55,112.5,112.6021118,122.3053513,122.4177551,5.553544521,6.859775066,10.63238335,180.1645508,5.730340004,5.708991528,5.131443977,60.28850555,92.71166992,92.5219574,2.320160389,360.2054138,360,63.36650085,453.8374023,453.0386658,10.43192005,10.4833746,92.53314209,72.97654724,360.2054138,359.9942017,376.6611938,453.641571,179.6012115,104.1007156,105.1966553
4/21/2026 3:00,102.2648315,102.3612289,122.2355652,122.0740128,5.553740501,6.858597755,9.568493843,180.4964752,5.730054855,5.70757103,5.135004997,55.61177063,92.16779327,92.52185059,2.412358522,360.5495911,360,62.62628555,454.4667358,453.1115112,10.3672514,10.49729252,92.46399689,72.62430573,360.5495911,360.2638855,376.8761597,454.0718689,179.7061615,104.1491776,105.1862717
4/21/2026 3:05,115.8155594,115.7168884,122.2849731,122.3455429,5.553936958,6.857419968,10.63923645,180.2791748,5.729769707,5.706150532,5.13856554,59.88388824,92.11804199,92.5217514,2.504556894,360.0097046,360,61.40140152,454.8315125,453.1843262,10.5928669,10.5112114,92.11286926,72.72325134,360.0097351,360.2212524,376.8733521,454.5021667,179.8110962,104.1976471,105.1758881
4/21/2026 3:10,113.8620987,114.577713,122.4093399,122.1371231,5.554132938,6.856242657,10.7463665,180.5847626,5.729485035,5.704730034,5.14212656,57.15866852,92.32284546,92.52165222,2.596755266,359.6862183,360,60.17651367,454.7555237,453.2571716,10.35872173,10.52512932,92.2416687,72.91133118,359.6862183,360.1303406,376.8147583,454.6532593,179.9160461,104.246109,105.1655045
4/21/2026 3:15,114,113.6045456,122.2919769,122.4062958,5.554329395,6.855065346,11.05867863,180.6243744,5.729199886,5.703309536,5.145687103,59.54876328,92.7124176,92.52155304,2.6889534,359.6539001,360,58.95162964,454.6795349,453.3299866,10.41473103,10.53904724,92.61323547,72.52709198,359.6539001,360.0394287,376.7561646,454.6076355,180.0209808,104.2945709,105.1551208
4/21/2026 3:20,119,119.5347672,122.4502563,122.2317352,5.554525375,6.853888035,10.8803072,180.9075928,5.728914738,5.701889038,5.149247646,56.1959877,92.75743103,92.52145386,2.781151772,359.6216125,360,57.72674179,454.6035461,453.4028015,10.58968639,10.55296612,92.47607422,72.64872742,359.6216125,359.9485168,376.6975403,454.5620117,180.1259308,104.3409958,105.1447296
4/21/2026 3:25,112.2648315,112.8124924,122.2402344,122.5972977,5.554721832,6.852710247,9.826006889,180.9334564,5.728629589,5.70046854,5.112154961,52.90149307,92.21409607,92.52135468,2.873349905,359.5892944,360,56.50185776,454.5275574,452.9099731,10.71906281,10.56688404,92.44277191,72.96846008,359.5892944,359.857605,376.6389465,454.5163879,180.2308655,104.38517,105.134346
4/21/2026 3:30,105.9040146,106.4852753,122.0841141,122.0163498,5.554917812,6.851532936,11.08148003,179.4979706,5.728344917,5.699048042,4.938385487,58.1917572,91.96014404,92.52124786,2.965548277,359.5570068,360,55.6423378,454.1025696,453.0125427,10.77949142,10.58080196,92.26361084,72.55122375,359.5570068,359.7667236,376.5803528,454.0991516,180.3358154,104.4293442,105.1239624
4/21/2026 3:35,112.0850296,111.2056198,122.1912613,121.9724121,5.555113792,6.850355625,11.03183651,179.6956787,5.728059769,5.697627068,5.116691589,59.20600128,92.43722534,92.52114868,3.057746649,359.5247192,360,55.7047348,453.4795227,453.1150818,10.75279617,10.59472084,92.49954987,72.84124756,359.5247192,359.6758118,376.5217285,453.4740601,180.3894806,104.4735184,105.1135788
4/21/2026 3:40,105.0839462,105,121.9483032,122.0622482,5.555310249,6.849178314,10.96388912,179.7454071,5.72777462,5.69620657,5.288309574,54.97449112,92.49134064,92.5210495,3.149944782,359.4924011,360,55.76712799,452.8564758,453.2176208,10.72610092,10.60863876,92.27399445,72.81507874,359.4924011,359.5848999,376.4631348,452.8489685,180.3623962,104.5176926,105.1031952
4/21/2026 3:45,106.2773209,106.352478,121.8964691,121.9250793,5.555506229,6.848000526,10.97667694,179.7984772,5.727585316,5.694786072,5.284521103,58.61525345,92.17056274,92.52095032,3.242143154,359.4601135,360,55.82952118,452.5944214,453.3201599,10.86750317,10.62255669,91.81656647,72.43804932,359.4601135,359.493988,376.404541,452.5940857,180.3353119,104.5618668,105.092804
4/21/2026 3:50,121.3707886,121.2825699,122.0134277,122.2553024,5.555702686,6.846823215,11.13315678,179.524292,5.727547169,5.693365574,5.280733109,62.353508,91.97216034,92.52085114,3.39085412,359.4277954,360,55.89191437,452.5686035,453.429718,10.6107626,10.6485796,92.26056671,72.86726379,359.4277954,359.4030762,376.3459167,452.5682983,180.3082275,104.6060333,105.0824203
4/21/2026 3:55,103.2064438,102.0213928,121.602417,121.3169632,5.555898666,6.845645905,10.85641289,180.080719,5.727509022,5.691945076,5.276944637,53.10783768,92.54989624,92.52074432,4.31680584,359.3955078,360,56.6872406,452.5427856,453.7576599,10.61484909,10.67858124,92.62533569,72.74620819,359.3955078,359.3121643,376.287323,452.542511,180.2811584,104.6502075,105.0720367
4/21/2026 4:00,106.1007614,102.5016556,121.6875992,121.8261414,5.556095123,6.844468594,9.664503098,180.0416412,5.727470398,5.690524578,5.273156643,59.01115036,91.90312195,92.52064514,5.24275732,359.3631897,360,58.00594711,452.5169678,454.0856018,10.61893654,10.70858383,91.95230103,73.51494598,359.3631897,359.2212524,376.2287292,452.5166931,180.2540741,104.6943817,105.0616531
4/21/2026 4:05,107.4660263,107.5,122.0274811,121.9601517,5.556291103,6.843290806,10.86217499,179.7250519,5.727432251,5.68910408,5.269368172,57.82884979,92.53631592,92.52054596,6.168709278,359.3309021,360,59.32464981,452.4911499,454.4135437,10.73020458,10.772439,92.60341644,73.54367828,359.3309021,359.1303406,376.170105,452.4909058,180.2269897,104.7385559,105.0512695
4/21/2026 4:10,108.7970734,108.7467422,121.9995651,122.1226959,5.55648756,6.842113495,10.9924593,180.8115692,5.727394104,5.687683582,5.265580177,53.09065628,92.46112061,92.52044678,7.102920532,359.298584,360,60.82202148,452.465332,454.7414856,10.66089153,10.51111507,92.44355011,73.43331146,359.298584,359.0394287,376.1115112,452.4651184,180.1999054,104.7827301,105.0408783
4/21/2026 4:15,99.50715637,99.50628662,121.9283066,121.5791473,5.55668354,6.840936184,10.52501965,181.0101776,5.727355957,5.686263084,5.261791706,52.57832336,92.50719452,92.5203476,8.173030853,359.2662964,360,62.63295746,452.4395142,455.0694275,10.77460384,10.53077793,92.72161865,73.59360504,359.2662964,358.9485474,376.0529175,452.4393311,180.1728363,104.8269043,105.0304947
4/21/2026 4:20,104.054184,104.6352539,122.0852432,121.8841629,5.55687952,6.839758873,10.89938641,180.7729492,5.727317333,5.684842587,5.258003712,52.56579971,92.63581085,92.52024841,9.011127472,359.2339783,360,64.44389343,453.8539124,455.3973694,10.88831711,10.55043983,92.3993454,73.70510864,359.2340088,359.3252563,376.2178345,453.868927,180.145752,104.8710785,105.0201111
4/21/2026 4:25,106.5601654,106.1452484,122.2093048,122.3045502,5.557075977,6.838581085,11.02438927,180.2055511,5.727279186,5.683422089,5.25421524,50.52514648,92.50203705,92.5201416,9.455745697,359.6239929,360,64.61135101,456.2970886,455.6306152,10.42769337,10.80892467,92.75338745,73.27900696,359.6239624,359.9160767,376.6687317,456.3472595,180.15802,104.9152527,105.0097275
4/21/2026 4:30,112.8475571,111.8402328,122.1467514,122.3044586,5.557271957,6.837403774,10.34916306,179.7462158,5.727241039,5.682001591,5.250427246,55.84050751,92.34570313,92.52004242,8.94644165,360.3367615,360,62.59602356,458.6267395,455.3991394,10.51125145,10.5440712,92.68215942,73.51675415,360.336731,360.506897,377.1196594,458.6795349,180.9341278,104.9594269,105.0304794
4/21/2026 4:35,108.1197662,108.5,122.5634918,122.4332809,5.557468414,6.836226463,11.00662994,180.6813049,5.727202892,5.680580616,5.246638775,53.31873322,92.72966766,92.51994324,8.43713665,361.0494995,360,60.35250854,459.9397888,455.1676331,10.69144535,10.72622871,92.56221771,73.51730347,361.049469,361.0977173,377.5705566,460.1444702,181.7102356,105.0081863,105.5099945
4/21/2026 4:40,99.06262207,98.75192261,122.3153,122.2979889,5.557664394,6.835049152,10.9405489,179.0568085,5.727164745,5.679160118,5.24285078,56.78298187,92.42327881,92.51984406,6.984430313,361.7622375,360,56.76488876,459.9836426,454.6894226,10.89959431,10.90838623,92.37109375,73.552742,361.7622375,361.6885376,378.1346741,459.8858948,182.294342,105.1086884,105.9895096
4/21/2026 4:45,94.90526581,95.05251312,122.2511673,122.2882309,5.557860851,6.833871365,10.9438448,179.7831879,5.727126122,5.67773962,5.239062309,54.07405472,92.55291748,92.51974487,5.095844746,362.2755432,360,54.50872803,456.4567871,453.6042175,11.11711597,10.88730526,92.33094025,73.52028656,362.2755127,362.2793579,378.8389893,456.37323,181.8909607,105.2091827,106.7888107
4/21/2026 4:50,89.67598724,95.65296936,122.5103989,122.4686584,5.558056831,6.832694054,11.17035484,181.0192871,5.727087975,5.676319122,5.235274315,41.91004181,92.78240204,92.51963806,0.008041884,369.8917236,360,11.74488831,445.5579529,451.9972229,11.47087097,11.34557247,92.65126038,73.27488708,369.8902283,369.9541016,381.5992432,445.3836975,180.3987122,104.3645859,109.4895477
4/21/2026 4:55,72.55575562,80.4154892,116.987648,117.0157928,5.558252811,6.831516743,11.02713585,175.8489532,5.727049828,5.674898624,5.231485844,46.76749039,92.17253113,92.51953888,0.033807509,407.5894165,360,28.4073658,422.8774719,452.2141724,11.51800919,11.34107399,92.62352753,73.30360413,407.5891113,407.5556946,403.9202576,422.9866333,155.4996948,101.0249023,117.742012
4/21/2026 5:00,82.91561127,81.71906281,117.1323929,117.0521011,5.558449268,6.830339432,9.463521004,173.3592987,5.727011681,5.673478127,5.512147903,52.45221329,91.92560577,92.5194397,0.059573133,412.8897095,360,45.76522064,428.3226624,452.4311218,11.43627357,11.01125908,91.8429184,73.52292633,412.889679,412.6251526,416.5237122,428.3749695,134.6315918,97.73863983,126.0601578
4/21/2026 5:05,92.26430511,91.66355133,119.324028,119.3510742,5.558645248,6.829161644,10.87318993,176.3200073,5.726973534,5.672057629,5.488744259,55.69371414,92.32907104,92.51934052,0.085338756,372.0101624,360,52.98513412,444.0226746,451.9731445,11.31510735,11.15746021,92.12696075,73.51778412,372.0108643,371.6420898,399.1328125,444.0754089,159.0381775,97.34677124,122.3516159
4/21/2026 5:10,84.33181,84.60178375,120.6449814,121.0634995,5.558841705,6.827984333,10.79648781,179.3931122,5.72693491,5.670637131,5.40567112,50.14136124,92.72773743,92.51924133,0.111104377,367.5133057,360,55.40287781,448.995575,452.04599,11.54711437,11.58771706,92.81640625,73.44424438,367.5132446,367.301239,388.3831177,449.1251526,169.4503937,99.37503815,117.408905
4/21/2026 5:15,77.00179291,75.28408813,120.475647,120.5043793,5.559037685,6.826807022,11.11263371,178.7390289,5.726896763,5.669216633,5.32259798,53.80897141,91.97270966,92.51914215,0.136869997,368.2582397,360,57.18772888,448.6724243,452.1188049,11.92280197,12.0179739,91.87276459,73.5243454,368.2582092,368.3863525,385.662262,448.9510803,172.4514465,100.1526184,116.1754074
4/21/2026 5:20,69.0470047,69,120.5100327,120.3213959,5.559234142,6.825629711,11.15157127,175.8047028,5.726858616,5.667796135,5.245127201,50.0007515,92.65969849,92.51903534,0.162635624,409.0423584,360,58.05843735,451.4160767,452.1916199,12.08670807,11.9245615,92.69675446,73.40811157,409.040863,409.1186829,403.5031433,451.1730347,152.4189606,99.01507568,122.3941956
4/21/2026 5:25,74.81378174,74.89199829,118.6027298,118.8865128,5.559430122,6.824451923,6.798110008,174.9134216,5.726820469,5.666375637,5.38630724,46.07845306,92.85170746,92.51893616,0.188401252,394.674408,360,53.84036255,461.3138123,452.2644653,11.46128845,11.30175591,92.87078094,73.61047363,394.754425,394.6480103,413.9436951,461.263916,154.3348083,96.02143097,126.1772003
4/21/2026 5:30,76.5,76.5,119.2694168,119.3697739,5.559626102,6.823274612,10.73206043,174.4279327,5.726781845,5.664955139,5.453092098,49.52870178,92.46858215,92.51883698,0.21416688,395.8078918,360,44.41985703,467.4930725,452.3372803,11.4337492,11.08448696,92.46854401,73.19044495,395.8088379,395.9083252,412.6312866,467.4472961,158.3970184,96.60071564,126.3942642
4/21/2026 5:35,74.80910492,74.15068817,120.5416336,120.1826096,5.559822559,6.822097301,10.8395853,176.0726013,5.726743698,5.664770126,5.435823441,51.62599945,92.23464203,92.51873779,0.239932492,379.1306152,360,36.5851059,460.8222656,452.4100952,11.2964344,11.13917065,92.1026001,73.54855347,379.1307983,379.0666809,401.3908691,460.6947937,172.9344788,98.51363373,120.5974655
4/21/2026 5:40,80.19028473,79.28063202,120.0690536,119.9032211,5.560018539,6.820919991,7.826917171,177.6872864,5.726705551,5.664996624,5.41855526,51.23480225,92.19203186,92.51863861,0.265698135,372.5091858,360,36.9128685,448.5351563,452.4829407,11.37882519,11.19385338,92.2117157,73.61251068,372.5093079,372.492218,393.4717712,448.4726868,176.4883423,100.9586716,117.7895737
4/21/2026 5:45,103.5696335,103.3958588,119.5670471,119.5275955,5.560214996,6.819742203,10.96797943,179.3196411,5.726667404,5.665223598,5.401287079,54.29955292,92.62831879,92.5185318,0.291463733,367.745697,360,45.10299301,437.819397,452.4942322,11.40105629,11.48792267,92.74977875,73.42071533,367.7458191,367.7386475,388.1313477,437.8123779,176.4171448,101.295784,115.6273041
4/21/2026 5:50,93.55233765,93.4608078,120.0074692,119.8464355,5.560410976,6.818564892,11.06129456,180.5995941,5.726629257,5.665450096,5.384018898,49.59196091,92.66605377,92.51843262,0.31722936,363.6937256,360,55.90651321,435.6596069,452.4528198,11.16944313,11.39520645,93.06382751,73.57777405,363.6938171,363.5480957,383.4814148,435.6759644,176.312851,101.4582367,114.5083084
4/21/2026 5:55,104.8700027,104.4180679,121.602356,121.0511246,5.560607433,6.817387581,10.93599415,181.1578522,5.726590633,5.665676594,5.36675024,51.52449036,92.60997009,92.51833344,0.335973412,361.7886047,360,63.350914,443.4978638,452.411438,11.20686245,11.32775116,92.60641479,73.51361847,361.7886047,361.9576111,380.5921326,443.5623779,176.5302277,101.6206894,113.3893127
4/21/2026 6:00,101.6099396,102.310936,122.1059418,122.2065048,5.560803413,6.81621027,9.579788208,180.779129,5.726552486,5.665903568,5.349482059,55.51048279,92.76535034,92.51823425,0.351579309,362.8786621,360,63.73920059,452.177002,452.3700256,11.24428177,11.26029682,92.59978485,73.31517792,362.8787231,362.9450989,380.7183533,452.2360229,177.4933929,101.7831421,112.2703171
4/21/2026 6:05,99.71887207,99.26450348,122.2147217,122.2020798,5.56099987,6.815032482,11.05457497,180.2993317,5.726514339,5.666130066,5.332213879,49.55692291,92.76808167,92.51813507,0.367185175,364.6482849,360,61.30150223,456.4016418,452.3286133,11.42316628,11.33909416,92.9100647,73.45041656,364.6482544,364.7088318,381.2205505,456.4232178,178.456543,102.1062393,111.2416458
4/21/2026 6:10,87.77056122,87.64820099,122.0317612,122.0565033,5.56119585,6.813855171,10.97840595,180.2622681,5.726476192,5.66635704,5.314945698,48.3164711,92.96530151,92.51803589,0.382791072,366.3138123,360,57.18231964,458.9763794,452.2872009,11.54461288,11.17278481,92.90202332,73.37529755,366.3138123,366.4256592,382.1344299,459.0919189,179.419693,102.515831,110.7218552
4/21/2026 6:15,87.18824768,86.89009857,121.7664719,121.9220963,5.56139183,6.81267786,10.65184498,179.811615,5.726438046,5.666583538,5.297677517,47.81381607,93.10377502,92.51792908,0.398396969,366.5214539,360,52.87932968,457.5475159,452.2457886,11.47705269,11.11453915,92.71243286,73.41356659,366.5214539,366.616333,383.0482788,457.6288757,180.2222595,102.9254303,110.2020721
4/21/2026 6:20,88.11326599,87.92308807,121.7832336,121.0922623,5.561588287,6.811500549,10.85327435,179.6657562,5.726399422,5.666810513,5.280408859,49.57570267,92.82692719,92.5178299,0.414002866,366.0384521,360,51.58393478,453.0599365,452.2043762,11.40949249,11.05629253,92.93765259,73.42938995,366.0385132,365.8779602,382.6594238,453.0618591,180.4914093,103.335022,109.6822891
4/21/2026 6:25,103.6167679,103.5,121.3054199,121.2382584,5.561784267,6.810322762,9.648398399,179.2299957,5.726361275,5.66703701,5.263140678,53.22844696,92.75091553,92.51773071,0.429608762,363.6763306,360,52.67483902,449.9388428,452.1860657,11.33741283,10.8583622,92.83448029,73.39702606,363.6764526,363.5746765,381.4710388,449.9289551,180.7605438,103.7446136,109.1624985
4/21/2026 6:30,101.7369766,101.2606049,121.0386887,120.8949738,5.561980724,6.809145451,10.80069065,180.1725006,5.726323128,5.667263985,5.245872498,51.58845139,92.86573029,92.51763153,0.445214659,361.0649109,360,55.51751328,447.5447388,452.598938,11.08177853,11.09735107,92.97511292,73.77332306,361.0650024,361.0715332,379.37146,447.5198059,181.0296936,104.154213,108.6427155
4/21/2026 6:35,113.9675064,114,120.9021378,121.0621185,5.562176704,6.80796814,10.82597828,179.8656616,5.726284981,5.667490482,5.228604317,61.61520004,92.59754181,92.51753235,2.145335674,359.0001221,360,59.41405487,445.6670227,453.0118103,11.13409901,11.21362019,92.69280243,73.36352539,359.0002136,358.9577637,377.2719116,445.7947998,181.2988281,104.5638046,108.0893097
4/21/2026 6:40,115.6575012,115.2449417,121.3605194,121.449585,5.562373161,6.806790829,10.91623402,180.2918701,5.726246834,5.667717457,5.211336136,61.57425308,92.27278137,92.51742554,3.814575434,358.1200562,360,63.8746376,447.8025818,453.4420471,11.21258545,11.52732277,92.46379852,73.70275879,358.1200256,358.3227234,375.9978333,447.7213135,181.5679779,104.9843674,107.5255203
4/21/2026 6:45,115.8385315,116.5,121.5038452,121.6647873,5.562569141,6.805613041,11.04593277,180.2448273,5.72620821,5.667943954,5.194067478,63.01156998,92.48087311,92.51732635,5.30388689,358.7697754,360,65.5730896,452.4782715,453.8846436,11.11113834,11.23675728,92.31986237,73.49673462,358.7697449,358.8653564,375.9429321,452.5364075,181.8371277,105.4780502,106.961731
4/21/2026 6:50,119.4357681,119.5,122.2149506,122.3422775,5.562765121,6.80443573,10.79661083,180.3087463,5.726170063,5.668170929,5.176799297,54.50076294,93.13047028,92.51722717,5.585656166,359.4194641,360,64.47558594,456.8769836,454.2823792,11.33343029,11.16256428,93.15975952,73.55397797,359.4194336,359.4256897,376.2392273,456.7438354,182.1997986,105.9717407,106.3979416
4/21/2026 6:55,107.8069229,107.9153519,122.4975357,122.5559158,5.562961578,6.803258419,11.03861237,179.2915039,5.726131916,5.668397427,5.159531116,59.3897438,92.56783295,92.51712799,5.910748482,360.0691833,360,61.18560791,459.5089722,454.3967285,11.2805233,11.1639843,92.46240997,73.52958679,360.0691528,360.0194397,376.6434631,459.5724487,182.8488464,106.4654312,105.9729538
4/21/2026 7:00,116.7892838,115.4860611,122.8649292,122.4946899,5.563157558,6.802080631,9.89025116,180.4730835,5.726093769,5.668623924,5.142262936,60.16134262,92.52183533,92.51702881,6.151042938,360.4039917,360,57.71406937,459.9268188,454.5110779,11.22761726,11.16540432,92.48474884,73.35295105,360.4040222,360.2674561,377.047699,459.9128723,183.497879,106.9591217,105.8810043
4/21/2026 7:05,119.2548141,119.6848221,121.930191,121.9900818,5.563354015,6.80090332,10.99454403,179.401001,5.726055145,5.668850899,5.124994755,59.65945816,92.36235046,92.516922,6.391337395,359.9101868,360,55.46681976,456.8047791,454.6254578,11.20573139,11.16682434,92.60691071,73.50483704,359.9102173,359.7987366,377.2701111,456.779541,183.9161682,107.4417038,105.7890625
4/21/2026 7:10,113.9203796,114,121.7483826,121.6130524,5.563549995,6.799726009,11.03048325,179.4914703,5.726016998,5.669077396,5.107726097,62.35684967,92.45318604,92.51682281,6.631632328,359.4163818,360,55.54710007,453.6494751,454.7398071,11.13119698,11.16824436,92.39466858,73.64117432,359.4163818,359.3300171,376.7771912,453.6348267,183.5458374,107.5074921,105.6971207
4/21/2026 7:15,119.8700638,119.8700638,121.7267609,121.6130371,5.563746452,6.798548698,10.97244644,179.6655884,5.725978851,5.669304371,5.090457916,62.3917923,92.50609589,92.51672363,6.992017746,358.9225464,360,56.68489456,452.1896362,454.8677673,11.16005802,11.16966438,92.28137207,73.24814606,358.9225769,358.8612976,376.2842407,452.1574097,183.1755219,107.573288,105.6051712
4/21/2026 7:20,117.63414,117.6361923,121.6122818,121.4876175,5.563942432,6.797370911,10.98323727,180.0887451,5.725940704,5.669530869,5.073189735,62.39525604,92.19467926,92.51662445,8.49053669,358.4440308,360,59.61529541,450.981842,455.3709412,11.18891811,11.1710844,92.17166138,73.7586441,358.4440308,358.7245789,375.7913208,450.9000549,182.805191,107.6390762,105.5132294
4/21/2026 7:25,116.7788239,116.5353317,121.5690613,121.6626205,5.564138889,6.7961936,11.17469215,179.8382263,5.725902557,5.669757843,5.055921555,61.47806549,92.17570496,92.51652527,9.951281548,358.6205444,360,62.5968399,450.5726013,455.874115,11.37146473,11.18701458,92.04042816,73.50833893,358.6205444,358.7972717,375.5825806,450.471283,182.4348602,107.7048645,105.5684509
4/21/2026 7:30,116.8938217,116.8938217,122.1930008,122.0154648,5.564334869,6.795016289,10.97908401,179.9156799,5.725863934,5.669984341,5.038652897,62.38495255,92.33518982,92.51642609,11.27363777,358.7970581,360,65.66178131,453.0992432,456.3772888,11.39565659,11.22934723,92.32107544,73.61637115,358.7970581,358.8699951,375.8609009,453.1713257,182.4263458,107.7706604,105.7069702
4/21/2026 7:35,117.2050095,113.4794312,122.3491592,122.4165878,5.564530849,6.793838978,8.787090302,178.8933716,5.725825787,5.670211315,5.021384716,61.03443527,91.93934631,92.51631927,11.92800713,359.1580505,360,65.87887573,456.8905945,456.8339844,11.36685944,11.27168083,92.1652832,73.42866516,359.1580505,359.183136,376.1392517,456.8802185,182.5805054,107.8364487,105.8454895
4/21/2026 7:40,114.5279617,112.073143,122.6851654,122.6876373,5.564727306,6.79266119,10.74450588,179.5343628,5.72578764,5.670437813,5.004116535,62.80717087,92.27996826,92.51622009,11.62384319,359.9422913,360,64.02519226,459.4081726,456.5593262,11.33806324,11.31401348,92.48554993,73.47962189,359.9422607,360.0257263,376.5803528,459.4269104,182.7346802,108.0048218,105.9840088
4/21/2026 7:45,111.3328247,111.1674652,122.5312424,122.711113,5.564923286,6.791483879,11.13418007,180.0268402,5.725749493,5.670664787,4.986848354,55.86354828,92.67825317,92.51612091,10.99002838,360.726532,360,61.74378967,460.8344727,456.284668,11.22186852,11.18332481,92.73893738,73.51543427,360.7265015,360.8683472,377.2138672,460.8172607,182.888855,108.3740616,106.1225357
4/21/2026 7:50,103.4782791,103.593399,122.8008575,122.8748245,5.565119743,6.790306568,10.6189394,178.9020844,5.725711346,5.670891285,4.969580173,59.95099258,92.35780334,92.51602173,10.04630089,361.2989807,360,58.38182068,461.3046875,456.0100098,11.3347683,11.30428982,92.34867096,73.41836548,361.2989807,361.1480103,377.8473816,461.1938171,183.0430298,108.7432938,106.261055
4/21/2026 7:55,111.7879333,111.5882874,122.0991135,122.1560211,5.565315723,6.789129257,11.06411648,180.1539917,5.725672722,5.671118259,4.952311516,57.65447998,92.22985077,92.51592255,8.841194153,360.8129883,360,55.46134186,458.5465393,455.7353516,11.38810444,11.16081524,92.35173798,73.4282608,360.8129883,360.7774353,377.6495056,458.5704041,183.1972046,109.1125336,106.3995743
4/21/2026 8:00,119.963623,120.2337036,121.9780884,122.1017838,5.56551218,6.787951469,10.13703156,179.8215332,5.725634575,5.671344757,4.935043335,62.91139603,92.76039886,92.51581573,8.446612358,360.3269958,360,55.84332275,454.6599121,455.4606934,11.35791206,11.22056961,92.77662659,73.42855835,360.3269958,360.3995972,377.1877747,454.7520447,183.3513641,109.3083878,106.5380936
4/21/2026 8:05,109.5539169,109.7437134,121.6937103,121.8490677,5.56570816,6.786774158,11.05700779,180.3125153,5.725596428,5.671571255,4.917775154,56.99869537,92.64196014,92.51571655,8.881081581,359.8202209,360,57.18556213,452.5043335,455.4972534,11.41335678,11.28032398,92.58590698,73.17140961,359.8202209,359.8233337,376.7260437,452.4694214,183.298645,109.3603287,106.6766129
4/21/2026 8:10,105.9773331,106.4927673,121.4406738,121.6167908,5.56590414,6.785596848,10.80416965,179.3290863,5.725558281,5.671798229,4.90527916,58.32073593,92.4165802,92.51561737,9.315550804,359.2706604,360,60.13466263,450.9978333,455.7431946,11.47337532,11.34007835,92.28438568,73.61397552,359.2706604,359.2470703,376.2643433,451.009552,183.2336578,109.4122772,106.8151398
4/21/2026 8:15,101.2034302,100.0370026,121.5079117,121.3613968,5.566100597,6.784419537,10.93966866,179.2955933,5.725519657,5.672024727,4.90635252,58.07957458,91.82920837,92.51551819,10.46336365,358.7210999,360,63.27558517,450.9306641,455.9891663,11.47805977,11.39983273,91.869133,73.49716187,358.7210999,358.6708069,376.0385437,451.025116,183.1686707,109.4642258,106.9536591
4/21/2026 8:20,109.0691071,108.4030609,121.8794937,121.7992172,5.566296577,6.783241749,10.87031555,179.340271,5.72548151,5.672251701,4.90742588,60.16294479,91.93739319,92.51541901,11.07277203,359.342041,360,65.38755798,454.3684387,456.2351074,11.48274517,11.4595871,92.19084167,73.41186523,359.342041,359.280365,376.4318542,454.1342468,183.1036835,109.5161743,107.0921783
4/21/2026 8:25,100.53862,100,122.0173798,122.4343491,5.566493034,6.782064438,10.96430397,179.1818542,5.725443363,5.672478199,4.908499241,57.93840408,92.16876221,92.51531982,11.12189007,360.0576172,360,64.7379303,457.9062195,456.3498535,11.33748627,11.51934147,91.90699768,73.30589294,360.0575867,360.0045776,376.8251343,457.9761658,183.2958984,109.5681229,107.2306976
4/21/2026 8:30,98.06400299,98.26635742,122.0619354,122.4096069,5.566689014,6.780887127,10.8304882,178.8972473,5.725405216,5.672705173,4.909572601,55.22738647,91.98703766,92.51521301,10.1771431,360.7731934,360,62.89483643,459.9884033,455.9145508,11.65878868,11.5545702,91.87062073,73.46318054,360.7731628,360.7288208,377.2335815,459.8981018,183.6355133,109.6959305,107.3692245
4/21/2026 8:35,107.5003433,108.1222839,122.4534225,122.3049011,5.566885471,6.779709816,11.09884834,179.0999756,5.725367069,5.672931671,4.910645962,59.61414719,92.14182281,92.51511383,9.232396126,361.4887695,360,59.57992935,461.520813,455.4792786,11.4706955,11.52859688,92.14945221,73.43999481,361.488739,361.4530334,377.836792,461.4829407,183.9751282,109.9442749,107.5077438
4/21/2026 8:40,109.4350891,109.1758804,122.4050598,122.3570251,5.567081451,6.778532028,11.01192951,179.9415894,5.725328445,5.673158646,4.911719799,59.3686409,92.16542053,92.51501465,7.842965603,361.2593079,360,55.75815201,460.0047607,455.0439758,11.72901917,11.50262451,92.22491455,73.5009079,361.2593384,361.2055664,378.0867004,460.0219727,184.314743,110.1926117,107.6462631
4/21/2026 8:45,104,103.7166061,121.5034485,121.7453918,5.567277908,6.777354717,10.87856293,179.4341278,5.725290298,5.673385143,4.912793159,56.74928665,92.38853455,92.51491547,7.704110146,360.576355,360,54.88050842,455.9502869,455.2832947,11.39489079,11.20882702,92.34601593,73.39263153,360.576416,360.5944519,377.4361267,455.9501648,184.4731445,110.4409485,107.7847824
4/21/2026 8:50,102.5536728,101.9557571,121.4844589,121.3348923,5.567473888,6.776177406,11.1125555,179.3330688,5.725252151,5.673612118,4.91386652,55.37398148,92.35391235,92.51481628,8.243782043,359.3430481,360,55.58214951,453.1977234,455.5674744,11.66467953,11.29537392,92.28849792,73.45330811,359.3431091,359.3187256,376.785553,453.1686707,184.4597778,110.6892853,107.9233017
4/21/2026 8:55,102.6700134,102.6922073,121.545639,121.4221649,5.567669868,6.775000095,10.88915825,179.2422485,5.725214005,5.673838615,4.91493988,55.14452362,92.39051819,92.51470947,9.788715363,358.4207458,360,58.25267792,451.5935669,455.8536682,11.64126682,11.33917999,92.36128235,73.66930389,358.4207764,358.4917908,376.1566467,451.6207275,184.4464264,110.9376221,108.0618286
4/21/2026 9:00,105.2944489,105.3780594,121.4225693,121.3892288,5.567866325,6.773822308,9.91981411,179.8541107,5.725175858,5.67406559,4.916013241,55.97013474,92.1601181,92.51461029,11.77265453,357.8600464,360,61.86366653,450.4901428,456.5671997,11.61785412,11.38298512,92.28102875,73.48275757,357.8600769,358.208374,375.5293579,450.303894,184.433075,111.1940842,108.2003479
4/21/2026 9:05,113,111.5322495,121.6012573,122.0685272,5.568062305,6.772644997,10.96762371,179.2220612,5.725137234,5.674292088,4.917086601,58.21385956,92.61221313,92.51451111,13.78186226,358.2691956,360,65.5344162,452.7774658,457.2807312,11.63731861,11.42679119,92.65499878,73.54277039,358.2691956,358.0431824,375.1164856,452.7478027,184.4197235,111.4614639,108.3388672
4/21/2026 9:10,107.7169342,107.5,122.220993,122.1837692,5.568258762,6.771467686,10.6910553,180.393219,5.725099087,5.674518585,4.918159962,54.66385269,92.66999054,92.51441193,14.81712818,358.8399048,360,66.8473053,456.5749207,457.9942627,11.72264194,11.46861744,92.58890533,73.55719757,358.8398743,358.7159729,375.5402222,456.6227112,184.4063568,111.7288361,108.4773865
4/21/2026 9:15,98.5,97.88493347,122.1208801,122.3498154,5.568454742,6.770290375,10.98007584,179.9285278,5.72506094,5.67474556,4.919233322,53.95190811,92.5359726,92.51431274,15.11550903,359.410614,360,66.25707245,458.5511475,457.9829407,11.66443253,11.49356174,92.47592163,73.64943695,359.4105835,359.3887634,375.9639587,458.749115,184.5784149,111.9962158,108.6159134
4/21/2026 9:20,100.1083527,99.92771912,122.2576599,122.4487991,5.568651199,6.769112587,10.77319145,179.2045441,5.725022793,5.674972057,4.920307159,54.93177032,92.18891907,92.51421356,15.21138,359.9812927,360,65.56221771,460.0335083,457.8447266,11.60622215,11.51850605,92.18891907,73.27719116,359.9812622,360.061554,376.3876953,460.1319275,184.9193726,112.263588,108.7544327
4/21/2026 9:25,97.43795776,97.29384613,122.6613159,122.2572403,5.568847179,6.767935276,9.767040253,179.7263947,5.724984646,5.675199032,4.92138052,50.31408691,92.9355545,92.51410675,14.80554485,360.552002,360,63.57041931,460.8261414,457.7065125,11.7900877,11.25707054,92.79151154,73.4557724,360.5519714,360.7221985,376.8114319,460.7625427,185.2603302,112.5309677,108.892952
4/21/2026 9:30,100.329689,99.37840271,122.772789,122.6834564,5.569043159,6.766757965,10.72456264,179.5627899,5.724946022,5.675425529,4.92245388,51.02448273,92.54498291,92.51400757,14.3997097,360.6955872,360,61.33760452,461.4315186,457.5682983,11.8235693,11.36588383,92.54714203,73.52577209,360.6956177,360.8258972,377.2351685,461.393158,185.6012878,112.7983398,109.0314713
4/21/2026 9:35,99.60707092,98.95488739,122.4836121,122.8201065,5.569239616,6.766196728,10.93298817,179.1315613,5.724907875,5.675652504,4.923527241,54.37678909,92.60531616,92.51390839,13.91210461,360.5550232,360,58.73855591,462.0368958,457.4334717,11.68290138,11.57903194,92.6337204,73.37146759,360.5550537,360.9295959,377.658905,462.0237732,185.9422455,113.0657196,109.1699905
4/21/2026 9:40,109.670372,108.5810776,122.2014084,122.1588516,5.569435596,6.766000748,11.05360699,179.6213684,5.724869728,5.675879002,4.924600601,56.92599487,92.72283936,92.5138092,13.08466339,360.4144897,360,56.39973068,460.2398682,457.4210815,11.54223347,11.58809185,92.61933899,73.66770172,360.4144897,360.9657593,377.9457703,460.2537842,186.0664215,113.3330917,109.3085175
4/21/2026 9:45,103.0646133,103.4479218,121.8019485,121.9514999,5.569632053,6.765804291,10.47533894,180.3776093,5.724831581,5.676105976,4.925673962,53.82094955,93.21878815,92.51371002,12.80020523,360.2739258,360,55.80125046,457.1707764,457.4086914,11.48270893,11.59715271,93.20081329,73.71380615,360.2739258,360.5429993,377.6677551,457.1211853,186.0436554,113.6004715,109.4470367
4/21/2026 9:50,110.6269989,110.0935135,122.0471115,122.3083878,5.569828033,6.765608311,11.15815353,181.2196198,5.724792957,5.676332474,4.926747322,51.95578384,93.13089752,92.51360321,12.9903183,360.0255127,360,56.69802856,456.0716248,457.3963013,11.79931831,11.60621262,93.05366516,73.504776,360.0255127,360.1202393,377.3897705,456.1051331,186.0208893,113.8678436,109.585556
4/21/2026 9:55,105.0564194,105.1983871,121.743782,121.8513718,5.57002449,6.765411854,11.44728565,180.8921967,5.72475481,5.676559448,4.927821159,51.34579849,92.98566437,92.51350403,13.18043137,359.7427673,360,57.67512512,455.2104187,457.3838806,11.7624855,11.61527252,92.94257355,73.61716461,359.7427673,359.6974792,377.1117554,455.2266235,185.9981079,114.0659943,109.7240753
4/21/2026 10:00,107.9563522,107.620369,122.0593948,121.9324036,5.57022047,6.765215397,9.604780197,179.2085724,5.724716663,5.676785946,4.92889452,52.57722855,92.46524811,92.51340485,13.37054443,359.460022,360,59.34688568,454.3912354,457.3714905,11.72565174,11.62433338,92.32189941,73.52877045,359.460022,359.2747498,376.8337708,454.348114,185.9753418,114.1964951,109.8626022
4/21/2026 10:05,115.152359,115.335434,121.8281937,122.111702,5.570390701,6.765019417,11.18157005,179.5429535,5.724678516,5.67701292,4.92996788,53.38692856,92.55477142,92.51330566,13.5606575,359.1772766,360,61.40844727,454.1253967,457.3591003,11.76854897,11.34465218,92.79135895,73.53565216,359.1772766,359.2955017,376.5557556,454.0870056,185.9525604,114.3269882,110.0011215
4/21/2026 10:10,114.3136978,114.2661896,122.2018738,122.1074829,5.570278645,6.76482296,11.85895252,180.7117462,5.724640369,5.677239418,4.931041241,52.88594818,93.3560791,92.51320648,13.75076962,359.1208801,360,63.47001266,453.8595581,457.3864441,11.48896408,11.8710289,93.35256958,73.42696381,359.1208801,359.3822327,376.277771,453.921814,185.9297943,114.457489,110.1396408
4/21/2026 10:15,110.6084518,110.9557114,121.9525604,122.2753372,5.570166588,6.76462698,9.722722054,180.6906738,5.724601746,5.677465916,4.932114601,53.37957382,93.2219696,92.5131073,14.37006855,359.5871887,360,65.07274628,455.6185608,457.5050659,11.52248478,11.61914825,92.96239471,73.64989471,359.5871887,359.4689331,376.0534973,455.6331787,185.9070129,114.5879822,110.2781601
4/21/2026 10:20,113.9330139,113.4567947,122.3857193,122.5102692,5.570054531,6.764430523,10.54118824,180.7955933,5.724563599,5.67769289,4.933187962,52.86417007,93.0626297,92.51300049,14.93283463,360.0534973,360,65.18530273,458.0622559,457.6236572,11.55600548,11.7665863,93.03741455,73.74687958,360.0534973,359.730896,376.513031,458.0079956,185.8842468,114.718483,110.4166794
4/21/2026 10:25,119.3030396,118.3010101,122.734314,122.7669373,5.569942474,6.764234543,9.775398254,180.6853485,5.724525452,5.677919388,4.934261322,54.78962708,93.20544434,92.51290131,14.36475945,360.5198059,360,64.31053925,460.2108154,457.5627441,11.30623436,11.43548203,93.61708832,73.48061371,360.5198059,360.2435608,376.9725647,460.2000732,186.0403442,114.8489761,110.5552063
4/21/2026 10:30,121.1809464,119.9345551,122.8974228,122.3988113,5.569830418,6.764038086,10.96251869,180.2515106,5.724487305,5.678146362,4.935334682,53.7013092,93.30638123,92.51280212,13.66778564,360.9861145,360,62.14300156,461.1175232,457.3169556,11.80324364,11.86811638,93.20470428,73.36012268,360.986084,360.7562256,377.4321289,460.8683167,186.2375183,114.9794769,110.6937256
4/21/2026 10:35,122.8245926,122.3815994,122.9224548,123.129921,5.569718361,6.763841629,11.13143635,180.2524414,5.724449158,5.67837286,4.93640852,54.33439636,93.13184357,92.51270294,12.97042084,360.9483032,360,59.72087097,462.024231,457.0711365,11.79051971,11.65616798,93.11785126,73.54550934,360.9483032,361.2688599,377.8916626,461.5365906,186.4346771,115.1099701,110.8322449
4/21/2026 10:40,117.2184982,116.3259354,122.6322632,122.5697861,5.569605827,6.763645649,10.41584015,180.8536987,5.724410534,5.678599834,4.93748188,51.44370651,93.47348022,92.51260376,11.614151,360.8710022,360,56.60292816,460.7662354,456.8253479,11.77779579,11.64975357,93.34600067,73.31400299,360.8710022,360.9066772,378.0349426,460.412384,186.6318359,115.2404709,110.9707642
4/21/2026 10:45,117.2580109,116.4879684,122.3021774,122.1380844,5.569493771,6.763449192,10.998353,180.0278168,5.724372387,5.678826332,4.938555241,51.44837189,92.91577911,92.51249695,11.05740452,360.7937012,360,55.48322678,457.3596802,456.5795593,11.49263668,11.6433382,92.92221069,73.28408051,360.7937317,360.4476318,377.6454163,457.2914429,186.82901,115.3709641,111.1092911
4/21/2026 10:50,155.9066162,157.1028137,121.884903,121.8905258,5.569381714,6.763253212,9.592594147,179.2688904,5.72433424,5.679053307,4.939628601,59.7701683,92.1934967,92.51239777,10.96940804,360.1040649,360,56.5610733,453.8634949,456.367157,11.3848896,11.63692379,92.41614532,73.53626251,360.1040955,359.9885864,377.2558899,453.9579773,186.9061584,115.5014648,111.1464615
4/21/2026 10:55,147.8680267,148.2484589,122.0249939,121.8713913,5.569269657,6.763056755,11.74251938,179.2837677,5.724296093,5.679279804,4.940701962,59.32364273,92.686203,92.51229858,11.69117546,359.2823181,360,59.63297653,451.9134216,456.6164856,11.52434731,11.63050842,92.54506683,73.48847198,359.2823486,359.4024353,376.8663635,451.8919067,186.8804474,115.631958,111.1751404
4/21/2026 11:00,144.1517181,143.3383942,121.8010254,121.3527832,5.5691576,6.762860298,9.620902061,179.0708771,5.724257469,5.679506779,4.941775322,58.06058502,92.2377243,92.5121994,12.60680199,358.7841492,360,62.79862976,451.6664429,456.8657837,11.66380501,11.62409401,92.15731812,73.25833893,358.7841492,358.776886,376.4768372,451.7715454,186.8547363,115.7032089,111.2038193
4/21/2026 11:05,155.7275085,155.2256622,122.2396469,122.0975723,5.569045544,6.762664318,10.9905901,178.9761505,5.724219322,5.679733276,4.942848682,57.67773056,91.70522308,92.51210022,13.83346081,359.1742249,360,65.67760468,454.2640381,457.1151123,11.7684288,11.46602821,91.81946564,73.60253143,359.1741943,358.9383545,376.0873413,454.3175354,186.8290253,115.7705612,111.2324982
4/21/2026 11:10,122.2852402,122.5298538,122.4971619,122.377388,5.568933487,6.762467861,11.15481567,174.8533173,5.724181175,5.679960251,4.94392252,67.12252808,91.87734985,92.51199341,13.851861,359.56427,360,66.06180573,456.9778137,457.3644104,11.78387737,12.12496471,92.01088715,73.79049683,359.56427,359.3632813,376.2980957,457.009552,186.8033142,115.8379211,111.2611771
4/21/2026 11:15,119.9883652,120.2181702,122.2745514,122.316391,5.56882143,6.762271881,10.44147301,178.1663666,5.724143028,5.680186749,4.94499588,58.43759918,92.9373703,92.51189423,13.60334396,359.9543457,360,65.49224091,458.1018982,457.4424438,11.85881996,11.70014668,92.93678284,73.47553253,359.9543457,359.788208,376.6342773,458.1641541,186.7776031,115.9052734,111.289856
4/21/2026 11:20,112.9651184,112.9681244,121.9194565,122.1618729,5.568709373,6.762075424,11.13344002,180.5054932,5.724104881,5.680413246,4.946069241,60.29784012,92.66446686,92.51179504,13.32940483,360.3444214,360,64.78660583,459.2259827,457.2495422,11.93423748,11.98134518,92.65150452,73.56168365,360.3443909,360.2131348,376.970459,459.1741028,186.7554779,115.9726334,111.3185349
4/21/2026 11:25,104.8572083,99.90830994,122.2881546,122.6270065,5.56859684,6.761878967,10.79697418,175.2498779,5.724066257,5.680640221,4.947142601,66.19447327,91.10050964,92.51169586,13.0554657,360.7344971,360,63.35614014,459.6976929,457.0566711,12.009655,12.00987244,91.5247879,73.75024414,360.7344666,360.6380615,377.3066406,459.5986023,186.7411194,116.0399857,111.3472137
4/21/2026 11:30,102.8268967,102.6888046,122.5826416,122.6953506,5.568484783,6.761682987,10.86698818,179.6260529,5.724028111,5.680866718,4.948215961,55.34331512,92.37712097,92.51159668,12.56925106,361.1245422,360,61.47537613,460.0810852,456.8637695,11.98282433,11.61025524,92.22235107,73.58502197,361.1245422,361.0629883,377.6428223,460.0230713,186.7267609,116.1073456,111.3758926
4/21/2026 11:35,115.3317566,115.1785278,123.0342026,122.6048203,5.568372726,6.76148653,10.9053936,180.170929,5.723865032,5.681093693,4.949289322,61.53549957,92.69338989,92.5114975,11.33207703,361.280426,360,59.08502579,460.4644775,456.5911865,12.01691341,11.54273319,92.30471802,74.01559448,361.280426,361.2236023,377.9790039,460.4475403,186.7124023,116.1746979,111.4045715
4/21/2026 11:40,118.284462,119.5297852,122.6707764,122.5497055,5.56826067,6.76129055,11.17929077,180.5489197,5.723348618,5.68132019,4.950362682,53.07093048,93.26405334,92.51139069,9.934862137,360.9918213,360,56.43505478,459.642334,456.2384338,12.05291367,11.55212593,93.12935638,73.5734787,360.9918213,360.9797058,377.770813,459.5979919,186.6980438,116.2420578,111.4332504
4/21/2026 11:45,104.2394409,103.3916779,121.8383179,121.8025208,5.568148613,6.761094093,11.09011364,179.7174683,5.722832203,5.681547165,4.95143652,52.95547104,92.98954773,92.5112915,9.140524864,360.7032166,360,55.49355316,456.757843,455.8857117,12.08891296,11.56151962,92.87608337,73.62783051,360.7032166,360.7358093,377.5263367,456.7247009,186.6836853,116.3094101,111.4619293
4/21/2026 11:50,120.7264481,122.2745972,122.0207367,122.1547928,5.568036556,6.760898113,10.39855099,180.6115723,5.722316265,5.681773663,4.95250988,55.94262695,92.80049133,92.51119232,9.107196808,360.3838501,360,55.49398804,454.4984436,455.6270447,11.90272808,11.57091236,92.89785767,73.69655609,360.3838806,360.3962708,377.2818909,454.4994812,186.4926147,116.1057739,111.4906082
4/21/2026 11:55,109.4282379,109.5847092,121.9031219,121.959053,5.5679245,6.760701656,10.93161488,179.7628326,5.72179985,5.682000637,4.953583241,55.32970428,92.40731812,92.51109314,9.328270912,360.0473938,360,57.05202866,453.5643616,455.7674561,11.62743187,11.5803051,92.2186203,73.41123962,360.0473938,360.0135803,377.0545654,453.6313477,186.2402802,115.8516006,111.5192947
