TimeStamp,.[Puffing2.FLOW_FT20530],.[Puffing2.Flow_FT20530.],.[Puffing2.FLOW_FT24540],.[Puffing2.Flow_FT24540.],.[Puffing2.Flow_Rate_FP6.],.[Puffing2.Flow_Rate_FP7.],.[Puffing2.FLOW_RATE_FP8.],.[Puffing2.Motor_EM2152.0],.[Puffing2.MOTOR_EM25560],.[Puffing2.Motor_EM25560.],.[Puffing2.MOTOR_EM25570.],.[Puffing2.PID_PT2051.Out],.[Puffing2.PID_PT2051.PV],.[Puffing2.PID_PT2051.SP],.[Puffing2.PID_TT2051.out],.[Puffing2.PID_TT2051.PV],.[Puffing2.PID_TT2051.SP],.[Puffing2.PID_TT2454O.Out],.[Puffing2.PID_TT2454O.PV],.[Puffing2.PID_TT2454O.SP],.[Puffing2.PRESS_DPT2357.0],.[Puffing2.PRESS_DPT23570],.[Puffing2.Press_PT20510.],.[Puffing2.Press_PT2152.0],.[Puffing2.TEMP_TE20510],.[Puffing2.Temp_TE20510.],.[Puffing2.TEMP_TE2454I.0],.[Puffing2.TEMP_TE2454O0.],.[Puffing2.TEMP_TE2455I0],.[Puffing2.TEMP_TE2455O0],.[Puffing2.TEMP_TE24600]
4/21/2026 12:00,111.4984818,110.5842743,121.9463425,121.574707,5.567812443,6.760505199,11.10886383,179.3935242,5.721283913,5.682227135,4.954656601,58.72031403,92.19485474,92.51099396,9.65901947,359.710907,360,58.897892,452.6302795,455.9078369,11.69365311,11.58969784,91.9774704,73.40544128,359.710907,359.6308899,376.8770447,452.7632141,185.9879456,115.597435,111.4179535
4/21/2026 12:05,121.7516403,122.7409744,122.1791229,122.1059647,5.567700386,6.760309219,10.99040413,180.0206757,5.720767498,5.682454109,4.955729961,53.74795151,93.31574249,92.51088715,9.989768028,359.3744202,360,60.74375153,452.3028259,456.0482483,11.75987434,11.59909153,92.97529602,73.34505463,359.3744507,359.24823,376.6995544,452.1416321,185.735611,115.3432617,111.3133392
4/21/2026 12:10,117.8336563,117.126091,121.7165375,122.1123581,5.567587852,6.760112762,11.42725849,178.8730927,5.720251083,5.682680607,4.956803322,62.44787979,92.36841583,92.51078796,10.32051659,359.0379639,360,63.06129837,452.3054504,456.1809998,11.86387634,11.60848427,92.31095123,73.91529083,359.0379639,358.8655396,376.5220642,452.4970703,185.4832764,115.0890884,111.208725
4/21/2026 12:15,118.5,118.5,122.4375381,122.2189178,5.567475796,6.759916782,11.0767746,179.714447,5.719735146,5.682907581,4.957876682,62.46014023,92.47184753,92.51068878,10.86323547,359.1009521,360,64.54589844,454.7630005,456.1066589,11.8830595,11.79048347,92.23928833,73.59606934,359.1009216,359.3088989,376.3445435,454.7638245,185.2309418,114.8349152,111.1041107
4/21/2026 12:20,117.2939682,117.6562271,122.4624634,122.1258774,5.567363739,6.759720325,10.68339634,180.1155243,5.719218731,5.683134079,4.958950043,58.54315948,92.34433746,92.5105896,11.07663536,359.6124573,360,64.29806519,457.0588074,456.0323181,11.8462677,12.00571632,92.42393494,73.69626617,359.6124268,359.7644348,376.5458679,457.0653076,184.996109,114.5807419,110.9994965
4/21/2026 12:25,116.5,116.184639,122.3106079,122.3256302,5.567251682,6.759523869,10.9549408,179.9049835,5.718702316,5.683360577,4.96002388,61.1343689,92.84718323,92.51049042,10.67837334,360.1239624,360,63.45299149,458.1269531,455.9579773,11.8094759,12.22095013,92.77200317,73.32804871,360.1239319,360.2199707,376.9152222,458.0130615,184.9502106,114.5143204,110.8948822
4/21/2026 12:30,121.3827133,121.3471451,122.7194824,122.6352463,5.567139626,6.759327888,11.12407494,180.3620453,5.718186378,5.683587551,4.96109724,52.20960617,93.00614166,92.51039124,10.28011227,360.6354675,360,61.59038544,458.9271851,455.8836365,11.88409138,12.18468952,92.95993805,73.61194611,360.635437,360.6755066,377.2845459,458.6719666,184.9043121,114.5711899,110.7902756
4/21/2026 12:35,117.0861664,117.4781494,122.262207,122.3916168,5.567027569,6.759131432,11.08506298,179.496933,5.717669964,5.683814049,4.962170601,61.2722168,92.19287872,92.51028442,9.881850243,360.9045715,360,59.72777939,459.727417,455.8092957,11.97032833,12.02589321,92.3429184,73.57317352,360.8979797,360.8964844,377.6539001,459.3309021,184.8584137,114.6280594,110.6856613
4/21/2026 12:40,116.0104218,115.9487991,122.8710022,122.641983,5.566915512,6.758935452,10.88203621,180.0711365,5.717154026,5.684041023,4.963243961,58.38126373,92.64864349,92.51018524,9.291728973,360.7530212,360,57.42921066,459.3261108,455.692688,12.05656528,11.64229393,92.62495422,73.74051666,360.728363,360.727417,377.8616028,459.6194763,184.8125153,114.6849289,110.5810471
4/21/2026 12:45,112.3245087,112.3749008,122.217926,121.9392548,5.566803455,6.758738995,11.1917448,179.0895538,5.716637611,5.684267521,4.964317322,60.13209534,92.64518738,92.51008606,8.401750565,360.6014404,360,55.46203613,457.7754822,455.5201416,12.14280224,11.70275497,92.54618835,73.47878265,360.5587463,360.5583191,377.7037354,457.556366,184.7666168,114.7417984,110.6432724
4/21/2026 12:50,118.6691208,118.2348862,122.305069,121.9901581,5.566691399,6.758543015,11.13299847,180.2425232,5.716121197,5.684494495,4.965390682,56.24094772,93.10765839,92.50998688,7.832634926,360.440979,360,54.96258545,455.4633484,455.3475647,11.99057579,11.74378109,93.06874084,73.50578308,360.3807983,360.3807983,377.5458679,455.4516907,184.7207184,114.7986679,110.7475281
4/21/2026 12:55,110.410881,109.9887466,121.5389557,121.9730225,5.566578865,6.758346558,11.13559437,179.1528625,5.715605259,5.684720993,4.966464043,59.55229187,92.38858795,92.5098877,7.804354191,360.2446289,360,55.31159592,454.7573547,455.1881409,11.79338551,11.51006126,92.36778259,73.48856354,360.1654663,360.1654663,377.38797,454.5654907,184.6718597,114.8555374,110.8517761
4/21/2026 13:00,115.692215,114,122.2570267,122.1841278,5.566466808,6.758150101,11.90693951,179.2923889,5.715088844,5.684947968,4.96753788,60.64420319,92.11463928,92.50978088,7.776073456,360.0483093,360,55.8538475,454.0513611,455.2810669,11.85075665,11.57643604,92.10258484,73.67327881,359.9501343,359.9501343,377.2301025,453.9755554,184.5997467,114.9124069,110.9560318
4/21/2026 13:05,121.4772491,121.0383377,121.9066315,122.143486,5.566354752,6.757954121,11.52719688,178.7586212,5.71457243,5.685174465,4.96861124,61.5643959,92.17243195,92.5096817,7.747792721,359.8519592,360,56.9559021,453.3453674,455.3740234,11.90812683,11.64280987,92.00914001,73.40575409,359.7348022,359.7348022,377.0722351,453.3856201,184.5276337,114.9692764,111.0602798
4/21/2026 13:10,112.8260803,113.3220367,121.8494034,121.9292297,5.566242695,6.757757664,11.17969608,178.3556824,5.714056492,5.68540144,4.969684601,61.18122864,91.73944855,92.50958252,7.719511509,359.6556091,360,58.48098755,453.1416016,455.4669495,12.17148304,11.70918369,91.72470093,73.60540009,359.5195007,359.5195007,376.9143677,452.8756714,184.4555359,114.9970016,111.1645355
4/21/2026 13:15,122.2035217,122.2701187,121.9198303,121.8501892,5.566130638,6.757561684,11.99939728,179.6126556,5.713540077,5.685627937,4.970757961,57.64725494,92.45191956,92.50948334,7.691230774,359.4592896,360,60.006073,452.9490051,455.559906,12.15363026,11.77555847,92.75546265,73.37175751,359.3041687,359.3041687,376.7565002,452.845459,184.3834229,114.9904861,111.2687836
4/21/2026 13:20,118.3132095,118.3762131,122.0929947,121.9893188,5.566018581,6.757365227,10.94487953,180.1042175,5.713024139,5.685854912,4.971831322,59.55926895,92.38683319,92.50938416,7.662950039,359.38797,360,61.53115845,452.7564087,455.652832,12.05595493,11.8419323,92.41096497,73.47422791,359.317688,359.3095093,376.5986023,452.8152161,184.3113098,114.9839706,111.3730392
4/21/2026 13:25,108.6296005,107.5,121.7046814,121.7912216,5.565906525,6.75716877,11.23523998,180.7281799,5.712507725,5.686081409,4.972904682,53.73516846,92.60457611,92.50928497,7.634669304,359.5102234,360,63.0562439,453.0107117,455.7457886,12.14279652,11.90830708,92.402771,73.55303955,359.4780579,359.4564514,376.4407349,453.0722046,184.239212,114.9774551,111.4772873
4/21/2026 13:30,109.8500443,109.0264282,122.1052475,122.2737656,5.565794468,6.75697279,10.8283596,179.8778076,5.71199131,5.685853958,4.973978043,55.89282227,92.58286285,92.50917816,7.606388569,359.6324768,360,63.19005966,454.680603,455.303894,11.83297825,11.97495651,92.13959503,73.45603943,359.6384277,359.6033936,376.4727783,454.767334,184.167099,114.9709396,111.581543
4/21/2026 13:35,116.7439041,117.9892426,121.888092,121.9538574,5.565682411,6.756776333,11.33641434,179.2473602,5.711475372,5.685132027,4.975051403,60.04500198,92.17552185,92.50907898,7.578107834,359.7547302,360,62.9518013,455.5180054,455.4713135,11.8008604,12.04277325,92.10539246,73.51893616,359.7987976,359.7503357,376.6235657,455.5367126,184.094986,114.9644241,111.685791
4/21/2026 13:40,112.1222534,111.0324478,122.2109299,122.1656113,5.565569878,6.756580353,11.22454834,178.9276123,5.710958958,5.684409618,4.97612524,57.9361763,92.57450867,92.5089798,7.549827099,359.8769836,360,62.71354294,455.8517761,455.6387634,11.91491604,12.11058998,92.56499481,73.54208374,359.9591675,359.8972778,376.774353,455.8701782,184.0228882,114.9579086,111.7900467
4/21/2026 13:45,119.4412613,119.3752823,122.0774002,122.1017761,5.565457821,6.756383896,11.10795116,179.8734894,5.710442543,5.68368721,4.977198601,58.70175171,92.81443024,92.50888062,7.521546364,359.9992371,360,62.47528458,456.1855774,455.8061829,12.14182568,12.17840672,92.4821167,73.56681824,360.1195374,360.04422,376.9251404,456.2036133,183.9507751,114.9513931,111.8942947
4/21/2026 13:50,106.2240753,106.4187393,122.1074753,122.2532578,5.565345764,6.756187439,11.1293478,180.2059631,5.709926605,5.682964802,4.978271961,49.85759354,92.78619385,92.50878143,7.493265629,360.12146,360,61.54633713,456.5193481,455.2334595,12.02392197,11.99109745,92.55849457,73.3968811,360.2798767,360.1911621,377.0759277,456.5370789,183.8786774,114.9448776,111.9985504
4/21/2026 13:55,108.8376389,108.5779114,122.1678696,122.1049194,5.565233707,6.755991459,10.80223656,179.5501251,5.709410191,5.68224287,4.979345322,55.36597824,92.22572327,92.50867462,7.464984894,360.2437134,360,60.3442421,456.8531494,455.3062744,11.99747944,12.25122452,92.32616425,73.44384003,360.4402466,360.3381348,377.2267151,456.8705139,183.8070374,114.9383621,112.1027985
4/21/2026 14:00,108.2778625,108.2854614,122.3156967,122.0010986,5.565121651,6.755795002,10.91579628,178.8565063,5.708894253,5.681520462,4.980418682,58.20791245,92.3385849,92.50857544,7.436704159,360.3659668,360,59.14214706,457.1869202,455.3790588,12.04014874,11.83452892,91.99349976,73.70605469,360.6006165,360.4850769,377.3775024,457.2039795,183.7353973,114.9318466,112.2070541
4/21/2026 14:05,111.5785522,111.5,122.5908203,122.3184509,5.565009594,6.755599022,11.03996277,178.3870392,5.708377838,5.680798054,4.981492043,58.8862114,92.11755371,92.50847626,7.408423424,360.4882202,360,57.94005203,457.377655,455.4518433,12.08281708,11.93821049,91.82743073,73.56373596,360.7609863,360.632019,377.5282898,457.3499756,183.6637573,114.9253311,112.3113022
4/21/2026 14:10,105.986969,106.3643265,122.0443802,122.1661453,5.564897537,6.755402565,10.84222603,178.3018646,5.707861423,5.680075645,4.982565403,58.26013184,92.14910126,92.50837708,7.380142689,360.6104736,360,56.737957,456.7692261,455.5246582,12.14212894,11.88246727,92.47292328,73.74953461,360.8788452,360.7789612,377.6790771,456.7559814,183.5921326,114.9188156,112.4155579
4/21/2026 14:15,109.0773239,109.2355499,122.2715454,122.1243134,5.56478548,6.755206585,10.89455223,179.0329742,5.707345486,5.679353237,4.98363924,57.65088272,91.99093628,92.50827789,7.351861954,360.7327271,360,56.00830841,456.0852051,455.5974426,12.1963625,11.84314346,92.11333466,73.67233276,360.7200317,360.5765991,377.6640625,456.0844727,183.5204926,114.9123001,112.5198059
4/21/2026 14:20,117.2370758,116.2066803,122.2323532,122.1205368,5.564673424,6.755010128,11.34101486,178.7614441,5.706829071,5.678631306,4.984712601,61.15973663,92.17482758,92.50817871,7.323581219,360.478241,360,56.5691185,454.5426331,455.6702576,12.16221523,11.99433041,92.3006134,73.65563965,360.5612488,360.3717041,377.5644836,454.5323486,183.4488525,114.905777,112.6240616
4/21/2026 14:25,112.2163239,112,122.0928192,121.9905319,5.56456089,6.754813671,11.16367722,179.5391693,5.706312656,5.677908897,4.985785961,55.45161438,92.90534973,92.5080719,7.295300484,359.9861755,360,57.12992859,453.5723572,455.743042,12.12806892,11.94794464,92.88454437,73.4109726,360.4024353,360.1668396,377.4648743,453.5048523,183.3772125,114.8992615,112.7283096
4/21/2026 14:30,107.397522,106.5636139,121.9559479,122.115387,5.564448833,6.754617691,11.00944805,179.4980164,5.705796719,5.677186489,4.986859322,57.81177139,92.06025696,92.50797272,7.267019749,359.8585205,360,58.46437836,453.3093262,455.1495667,12.29415226,11.94402885,92.05989838,73.72405243,360.2436218,359.9619751,377.3652649,453.0999451,183.3055725,114.892746,112.8325653
4/21/2026 14:35,117.4519806,117,121.8983994,121.801918,5.564336777,6.754421234,11.05832958,179.1579132,5.705280304,5.676464081,4.987932682,59.41678238,92.32441711,92.50787354,7.238739014,359.9167175,360,59.98914337,453.0462646,455.0946655,11.91901398,11.88809204,92.39086151,73.21620178,360.0848389,359.7571106,377.265686,452.6950378,183.2339478,114.8862305,112.9368134
4/21/2026 14:40,106.7092819,106.226799,121.3961868,121.7204666,5.56422472,6.754225254,10.99795628,179.5090637,5.704764366,5.675742149,4.989006042,53.62184906,92.76217651,92.50777435,7.210457802,359.9749146,360,61.5139122,452.7832031,455.0397644,12.01829815,11.9006052,92.57281494,73.57089233,359.9260254,359.5522156,377.1660767,452.4506836,183.1623077,114.8815536,113.041069
4/21/2026 14:45,100.1730118,100.2569427,121.9037247,121.9250793,5.564112663,6.754028797,11.05889416,179.8977509,5.704247952,5.675019741,4.990079403,53.5382843,92.55246735,92.50767517,7.182177067,360.0331421,360,63.03868103,453.1578369,454.9848633,12.11758232,11.91311836,92.53780365,73.6019516,359.7672424,359.6685791,377.0664978,453.3556519,183.0906677,114.9177322,113.1453171
4/21/2026 14:50,104.943512,104.8394775,122.2076111,122.06884,5.564000607,6.75383234,11.30539703,180.4888153,5.703731537,5.674297333,4.99115324,53.33281708,92.47950745,92.50756836,7.153896332,360.0913391,360,63.08548737,454.7613831,454.9299622,12.27479649,11.92563152,92.44134521,73.67343903,359.8104553,359.8449402,377.0561523,454.5914917,183.1814728,114.9539032,113.2495728
4/21/2026 14:55,102.7392502,102.7746506,122.0302963,122.1156311,5.56388855,6.75363636,11.23747826,180.7749634,5.703215599,5.673574924,4.992226601,52.53238297,92.74960327,92.50746918,7.125615597,360.1619263,360,62.92561722,455.5153503,454.875061,12.00510502,11.93814468,92.63563538,73.41642761,360.0020447,360.0212708,377.1627808,455.6407166,183.664978,114.9900742,113.3538208
4/21/2026 15:00,99.29931641,99,122.2498398,122.418335,5.563776493,6.753439903,10.77971268,180.2819366,5.702699184,5.672852993,4.993299961,50.99513245,92.48619843,92.50737,7.097334862,360.2445374,360,62.76574326,455.8274231,454.8201599,12.1417942,11.9506588,92.65911102,73.66736603,360.1936646,360.1976318,377.2694092,455.9439697,183.8776855,115.0262527,113.4580688
4/21/2026 15:05,98.37518311,98.04425049,122.1072998,122.3990173,5.563664436,6.753243923,11.31258202,180.538559,5.70218277,5.672130585,4.994373322,50.38304901,92.65914917,92.50727081,7.069054127,360.3271484,360,62.6009903,456.1395264,454.7652588,12.27848244,11.96317196,92.91133118,73.58841705,360.3852844,360.3739624,377.3760376,456.2472534,183.8735352,115.0624237,113.5623245
4/21/2026 15:10,101.2929077,101,121.8667755,122.0540161,5.563551903,6.753047466,11.40508938,179.8833313,5.701666832,5.671408176,4.995446682,54.16697311,92.49810791,92.50717163,7.040773392,360.4097595,360,61.50497437,456.4515991,454.7103577,12.08162689,11.97568512,92.58731079,73.64654541,360.5768738,360.5503235,377.482666,456.5505066,183.8693848,115.0985947,113.6665726
4/21/2026 15:15,105.7500458,102.4409561,122.4198151,122.3478317,5.563439846,6.752851009,10.83893204,179.3338165,5.701150417,5.670685768,4.996520042,58.33312225,92.13755798,92.50706482,7.012492657,360.4923706,360,60.40895844,456.7637024,454.6554565,12.19793129,11.98819828,92.05580902,73.50540924,360.7684937,360.7266541,377.5892944,456.8537598,183.8652344,115.1347733,113.7708282
4/21/2026 15:20,111.4371414,111.0947952,121.9712296,122.1270828,5.563327789,6.752655029,11.33209515,180.3273773,5.700634003,5.66996336,4.997593403,57.83574677,92.55534363,92.50696564,6.848812103,360.5749512,360,59.26495361,457.0757751,454.6005554,12.21132469,12.00071144,92.51890564,73.5240097,360.9601135,360.9030151,377.6959229,457.1570435,183.8610992,115.1709442,113.801651
4/21/2026 15:25,109.5358505,109.4009018,122.5831451,122.6397171,5.563215733,6.752458572,11.13041401,180.9866486,5.700118065,5.669241428,4.998666763,55.59580231,92.76959229,92.50686646,5.846075058,360.6575623,360,57.39593887,456.9205322,454.3804016,12.22471809,12.0132246,92.84070587,73.55135345,361.1517029,361.0793457,377.8025513,456.8574219,183.8569489,115.2071152,113.8039551
4/21/2026 15:30,99.2645874,99.6102829,122.043808,122.1708603,5.563103676,6.752262592,10.78098392,179.933136,5.69960165,5.66851902,4.999740601,52.25429153,92.91137695,92.50676727,4.921078205,360.7401733,360,55.52692413,456.3476868,454.158905,12.30708694,12.22735691,92.6145401,73.66911316,361.1150818,360.8154602,377.9091492,456.332428,183.8527985,115.2432938,113.8062592
4/21/2026 15:35,111.9241943,111.7408447,122.1138382,122.1876678,5.562991619,6.752066135,11.02608395,181.4359283,5.699085712,5.667796612,5.000813961,51.41976547,93.23171234,92.50666809,4.17609024,360.6335144,360,55.46221924,453.7584839,453.937439,12.00233269,12.32224369,92.91107941,73.25847626,360.7819519,360.5499573,377.9674988,453.8396606,183.8486481,115.2794647,113.8085632
4/21/2026 15:40,105.6679688,105.9927521,122.1338043,122.0095139,5.562879562,6.751870155,10.70180798,180.1785126,5.698569298,5.667074203,5.001887321,51.87614441,93.07577515,92.50656891,4.05489254,360.350708,360,55.65743637,452.8315735,453.7159424,12.20979214,12.34407616,93.09766388,73.82917023,360.448822,360.2844849,377.7480774,452.8817444,183.8444977,115.3156357,113.8108597
4/21/2026 15:45,104.0692444,104.5,121.8373871,121.7223663,5.562767506,6.751673698,10.93293095,180.237915,5.698052883,5.666352272,5.002960682,54.41944885,92.69597626,92.5064621,3.991874218,360.0679321,360,56.73681641,452.2342834,453.638031,12.37078571,12.15756607,92.76164246,73.44441986,360.1156616,360.0189819,377.5286255,451.9238281,183.8403473,115.3518143,113.8131638
4/21/2026 15:50,113.7772675,113.5430603,122.0960388,121.9075546,5.562654972,6.751477242,11.22077942,181.402359,5.697536945,5.665629864,5.004034042,53.31298828,92.52851868,92.50636292,3.928855896,359.7851257,360,58.19047165,451.6370239,453.5848694,12.21807384,11.92311001,92.73091125,73.58872986,359.7825317,359.7535095,377.3091736,451.6298218,183.8361969,115.3879852,113.8154678
4/21/2026 15:55,113.7579651,113.5247421,121.6480637,121.6922455,5.562542915,6.751281261,10.77660751,180.7678833,5.697020531,5.664907455,5.005107403,57.31752396,92.641922,92.50626373,3.865837574,359.5023499,360,59.64413071,451.0397339,453.5317383,12.2717371,12.15032959,93.02928162,73.7628479,359.4494019,359.4880066,377.0897217,451.4343872,183.8320618,115.4241562,113.8177643
4/21/2026 16:00,110.9384232,110.8018723,121.843483,121.8630676,5.562430859,6.751084805,10.90613079,181.8306885,5.696504116,5.664185047,5.006180763,51.00238037,93.17127991,92.50616455,3.802819252,359.3272095,360,61.08942795,451.4953613,453.4785767,12.28240395,12.27154827,93.19657898,73.83542633,359.1938171,359.3278198,376.8703003,451.3469238,183.8279114,115.4544373,113.8200684
4/21/2026 16:05,113.9026566,114.1733017,121.9931564,121.8049164,5.562318802,6.750888824,10.70776463,181.2697449,5.695988178,5.663463116,5.007254601,57.7716217,92.61938477,92.50606537,3.73980093,359.5481567,360,62.50897217,452.2879028,453.4254456,12.29307079,12.392766,92.46574402,73.56233978,359.4512939,359.5487671,376.7951355,452.22052,183.823761,115.4801178,113.8223724
4/21/2026 16:10,116.3014374,115.9042664,122.4620819,122.5362473,5.562206745,6.750692368,11.06243229,181.2279358,5.695471764,5.662740707,5.015066147,53.68411255,92.85163879,92.50595856,3.676782608,359.7690735,360,62.17896652,453.5972595,453.3722839,12.09618759,12.2081871,92.82209778,73.65924835,359.7087708,359.7697144,376.9307251,453.6899719,183.8196106,115.5057983,113.8246765
4/21/2026 16:15,101.0533066,101.7451782,121.7795105,121.9794312,5.562094688,6.750495911,10.84966278,181.0031738,5.694955826,5.662018299,5.026074886,50.14099503,92.43378448,92.50585938,3.613764524,359.9899902,360,61.65167618,454.9066162,453.3191528,12.2675848,12.27137947,92.76668549,73.43979645,359.9662476,359.9906616,377.0663147,454.8864441,183.8154602,115.5314789,113.826973
4/21/2026 16:20,109.5,110.6466141,122.1251984,122.3883667,5.561982632,6.750299931,8.762392998,179.9496613,5.694439411,5.661295891,5.037084103,54.88499832,92.68520355,92.50576019,3.550746202,360.2109375,360,61.12438202,455.4093323,453.2659912,12.22204304,12.33457279,92.57576752,73.50790405,360.2236938,360.2116089,377.2019043,455.3257141,183.8113098,115.5571594,113.829277
4/21/2026 16:25,116,115.3647308,122.7737579,122.3905411,5.561870575,6.750103474,10.95166302,180.5493317,5.693922997,5.660573483,5.048093319,60.25111008,92.44706726,92.50566101,3.48772788,360.4318542,360,59.63881683,455.6582336,453.2128601,12.17650127,12.39776516,92.50582886,73.38287354,360.4811707,360.4325256,377.3374939,455.7649841,183.8071594,115.58284,113.8315811
4/21/2026 16:30,116,116,122.5395889,122.3549805,5.561758518,6.749907494,11.08133984,180.8334198,5.693407059,5.659851551,5.059102535,59.44529724,92.77642822,92.50556183,3.424709558,360.652771,360,58.01695251,455.9071045,453.1596985,12.32618332,12.46095753,93.1519165,73.6203537,360.7386475,360.6534729,377.4730835,456.2042847,183.8030243,115.6085205,113.8338852
4/21/2026 16:35,115.5138702,115.5401535,122.3554688,122.4119644,5.561645985,6.749711037,10.9635849,180.980545,5.692890644,5.659129143,5.070111752,58.71648407,92.48686218,92.50546265,3.361691236,360.8737183,360,56.3929863,456.1560059,453.1065674,12.54003906,12.52415085,92.78412628,73.37231445,360.8144531,360.8744202,377.6086731,456.0824585,183.8058319,115.6342087,113.8361816
4/21/2026 16:40,120.7229462,121.2061234,122.4895325,122.6001434,5.561533928,6.749515057,11.01073551,181.0594177,5.692374229,5.658406734,5.081120491,58.24063492,93.11312866,92.50535583,2.19553709,360.8641052,360,54.70683289,455.4942322,453.0828247,12.41845417,12.58734322,92.98526001,73.51280212,360.5853577,360.8626709,377.7442627,455.4768982,183.8272095,115.6598892,113.8384857
4/21/2026 16:45,111.0385971,110.8100739,122.2128677,121.6414413,5.561421871,6.7493186,10.75150204,181.1163177,5.691858292,5.657684326,5.092129707,50.98897171,93.14847565,92.50525665,2.028927326,360.4026794,360,53.94731522,453.2284241,453.0632935,12.34000969,12.65053558,93.33513641,73.64532471,360.3562622,360.4015503,377.8798523,453.2389832,183.8485718,115.6855698,113.8407898
4/21/2026 16:50,115.9178696,115.6279449,121.7245712,121.6906281,5.561309814,6.749122143,10.98105812,180.4123077,5.691341877,5.656962395,5.103138924,59.88262177,92.41145325,92.50515747,2.224097967,359.9412537,360,54.80649948,450.6621399,453.0437622,12.24247169,12.33070183,92.41145325,73.50427246,359.8787231,359.9404297,377.5984497,450.7138672,183.8699341,115.7112503,113.8430939
4/21/2026 16:55,120.2713699,120.8717422,121.5573578,121.7007599,5.561197758,6.748926163,11.0922718,180.2348175,5.690825939,5.656239986,5.11414814,58.79933548,92.35404205,92.50505829,2.756786585,359.4798584,360,57.02666855,449.1509094,453.024231,12.14890289,12.425313,92.34908295,73.62542725,359.3202209,359.4793091,377.1978455,449.6230774,183.8912964,115.7369308,113.8453903
4/21/2026 17:00,125.3422928,125.0075455,122.19384,121.8112946,5.561085701,6.748729706,11.17248058,180.6816406,5.690309525,5.655517578,5.125156879,57.73791885,92.67263794,92.50495911,3.380126715,359.0184326,360,59.68782043,448.8269653,453.3653564,12.32663822,12.51992416,92.80587769,73.58164978,358.8218384,359.0181885,376.7972412,448.5323181,183.9126587,115.764122,113.8476944
4/21/2026 17:05,120.414978,120.4249878,122.0189743,121.7855301,5.560973644,6.748533726,11.07230759,181.2414551,5.68979311,5.65479517,5.136166096,57.07615662,92.94232178,92.50485229,4.522182941,358.7153625,360,62.6495285,449.5727539,453.9373474,12.5043726,12.61453533,92.73770905,73.92021179,359.1405029,358.7154236,376.396637,449.427124,183.934021,115.8045731,113.8499985
4/21/2026 17:10,119.2731705,119.8526306,122.4387817,122.5112457,5.560861588,6.748337269,10.73317909,180.545639,5.689277172,5.654073238,5.147175312,58.96112823,92.63941956,92.50475311,5.299421787,359.4142151,360,64.12496948,452.806366,453.9383545,12.31190014,12.14466476,92.82055664,73.6236496,359.459198,359.4148254,376.2947998,452.8057861,183.9553833,115.8450241,113.8522949
4/21/2026 17:15,119.808815,120.3702621,122.4496765,122.6505356,5.560749531,6.748140812,10.86538124,180.3422394,5.688760757,5.65335083,5.158184528,58.22767639,92.44482422,92.50465393,5.208595753,360.1130676,360,62.89888382,456.3160706,453.7124023,12.24522209,12.21872616,92.81114197,73.50783539,360.0071106,360.1141968,376.9443054,456.3370667,183.9767609,115.8854752,113.854599
4/21/2026 17:20,115.6775894,116,122.3298187,122.3205719,5.560636997,6.747944832,11.05386543,180.7555542,5.688244343,5.652628422,5.169193745,54.15338135,92.74131012,92.50455475,4.281144142,360.8119202,360,60.47804642,458.070343,453.4864197,12.24750042,12.23696423,92.70592499,73.82030487,360.8556519,360.8135986,377.5937805,458.0832825,183.9981232,115.9259262,113.8569031
4/21/2026 17:25,116.34832,116.6992188,122.9449692,122.8966675,5.56052494,6.747840405,11.0940609,180.0406799,5.687728405,5.651906013,5.180202484,60.52549362,92.4292984,92.50445557,3.121945381,361.5107727,360,56.93629837,459.2891846,453.258667,12.24943829,12.23962307,92.4998703,73.55491638,361.3127136,361.51297,378.2432861,459.2758179,184.1117706,115.9663773,113.8592072
4/21/2026 17:30,115.1587143,115.7449493,122.227005,122.1496582,5.560412884,6.747840405,10.62376308,179.3060608,5.68721199,5.651183605,5.1912117,60.78320694,92.3217926,92.50435638,1.819312692,361.1645508,360,53.95101547,455.9743042,452.9672852,12.43567085,12.24228191,92.56588745,73.32923126,360.9039001,361.1608582,378.0378113,455.9586487,184.2343597,116.0068283,113.8615036
4/21/2026 17:35,117.3072586,117.5,122.0443268,121.9077988,5.560300827,6.747840405,11.18855762,180.3705292,5.686696053,5.650461674,5.202220917,56.14712524,92.52043915,92.50424957,1.50805676,360.5516052,360,54.19438171,451.9740601,452.6759033,12.18508911,12.24494171,92.58075714,73.51457214,360.4507751,360.5427246,377.644989,452.0622864,184.0510712,116.0472794,113.8638077
4/21/2026 17:40,115,114.875618,121.9056549,121.7716827,5.56018877,6.747840405,10.85662937,180.6672058,5.686179638,5.649739265,5.213230133,59.15861893,92.48646545,92.50415039,2.175501108,359.5976257,360,55.63495636,449.6589355,452.9403687,12.31295204,12.24760056,92.44068909,73.66500092,359.6385803,359.5931396,377.2252197,449.6532898,183.6863251,116.0661926,113.8661118
4/21/2026 17:45,120.4796448,120.2845688,121.7119217,121.6523895,5.560076714,6.747840405,10.96889973,179.5684967,5.685663223,5.649016857,5.224238873,61.1475029,92.0359726,92.50405121,2.891942501,358.6436462,360,58.62653351,448.0354309,453.4010315,12.47193813,12.25026035,92.26163483,73.58467865,358.8263855,358.6435547,376.4525146,448.0259399,183.321579,115.9940186,113.8684158
4/21/2026 17:50,124.2086105,123.9289627,121.6993866,121.7134399,5.559964657,6.747840405,10.88852024,180.5566101,5.685147285,5.648294449,5.235248089,59.5701828,92.13976288,92.50395203,4.308297157,358.7557678,360,62.01382828,448.5014648,453.8616943,12.30797386,12.2529192,92.10514832,73.50205231,358.7297363,358.7564087,376.0784912,448.5152588,182.9568329,115.9218369,113.8707123
4/21/2026 17:55,115.7823105,115,122.4827347,122.0809097,5.5598526,6.747840405,10.91082668,179.8182678,5.684630871,5.647572517,5.246257305,60.35730743,92.36188507,92.50385284,5.427649975,358.8950195,360,63.95716858,451.9745789,454.1126709,12.22475815,12.25557899,92.44233704,73.54944611,359.2823792,358.8963013,376.5369568,451.9925537,182.9758911,115.8496552,113.8730164
4/21/2026 18:00,123.7642441,125.3692169,122.5692444,122.6258316,5.559915066,6.747840405,10.80408478,180.7734375,5.684114456,5.646850109,5.257266521,58.52375031,92.49836731,92.50374603,5.429812431,359.6080017,360,63.55698013,455.8681335,453.8782043,12.51118469,12.25823784,92.74707031,73.62117767,359.835022,359.6159363,376.9954224,455.9111633,183.0973816,115.7774811,113.8753204
4/21/2026 18:05,116.2018509,116.2161636,122.7749023,123.0610428,5.559998989,6.747840405,11.0145731,180.7262421,5.683598518,5.646127701,5.268275738,55.16227341,92.61265564,92.50364685,4.748274803,360.4464417,360,61.30599594,457.7344971,453.6437378,12.42982292,12.27232456,92.50547028,73.56220245,360.5768127,360.4537964,377.4538879,457.7592163,183.2188721,115.7167206,113.8776245
4/21/2026 18:10,105.5869827,105,122.6499023,122.8669205,5.560083389,6.747840405,10.82066822,179.6603546,5.683082104,5.645405293,5.279284477,53.72609329,92.51451874,92.50354767,3.778220654,361.2848511,360,58.01690674,459.6008606,453.4092407,12.0168705,12.03545475,92.62728119,73.83982086,361.3353577,361.2916565,377.8202515,459.6072693,183.3403625,115.7006149,113.879921
4/21/2026 18:15,103.6087341,103.8226852,122.1580505,122.2585831,5.560167313,6.747840405,10.9886446,179.3231506,5.682566166,5.644683361,5.290293694,54.40877533,92.53964996,92.50344849,2.190735579,361.2722168,360,54.30923843,457.615448,453.1378784,12.32866859,12.2345705,92.41831207,73.774086,361.4637451,361.2684326,378.1853943,457.6394958,183.461853,115.6845093,113.7915497
4/21/2026 18:20,99.20009613,99.50444031,121.8994598,122.0983658,5.560251713,6.747840405,10.82003784,179.5116272,5.682049751,5.643960953,5.30130291,56.83759689,91.69907379,92.5033493,1.3987782,360.6928711,360,53.42098618,453.482666,452.8540039,12.21908569,12.32361221,91.75409698,73.70083618,360.8716736,360.6903381,378.2714233,453.4578857,183.5833435,115.6684036,113.7001495
4/21/2026 18:25,116.8766098,117.5590591,121.4874039,121.5402756,5.560335636,6.747840405,11.024683,179.375061,5.681533337,5.643238544,5.312312126,58.90147018,91.87962341,92.50325012,2.017493725,360.0565186,360,54.65919876,450.4303589,452.6733398,12.11448288,12.35440063,92.10427094,73.39135742,360.1008606,360.054657,377.6227112,450.4689636,183.427002,115.652298,113.6087494
4/21/2026 18:30,111.5,111.3742065,121.5044708,121.4741745,5.560419559,6.747840405,10.82806206,180.0724792,5.681017399,5.642516136,5.323320866,55.38861465,92.80306244,92.50314331,2.636209488,359.3695068,360,57.11772156,448.6353455,453.151886,12.20166111,12.38518906,92.83481598,73.84732056,359.3199158,359.3683777,376.9739685,448.8015137,183.2265472,115.6361923,113.5173416
4/21/2026 18:35,104.9123917,104.5159531,121.7239456,121.7565613,5.56050396,6.747840405,10.97303677,179.8193665,5.680500984,5.641793728,5.262417316,55.05745697,92.14686584,92.50304413,3.732087612,358.6824646,360,60.34319687,448.0380249,453.3891296,12.51922226,12.41597748,92.07407379,73.57471466,358.5390015,358.6820984,376.3252258,447.9694519,183.0261078,115.6200943,113.4259415
4/21/2026 18:40,113.5819092,114.5701599,121.6958389,122.1238861,5.560587883,6.747840405,10.90040112,179.5645142,5.67998457,5.641071796,5.176048279,60.85710907,92.22370148,92.50294495,5.227856636,358.6962891,360,63.23662949,449.8918457,453.916748,12.51217937,12.4467659,92.1519928,73.58815002,358.8294983,358.6968689,376.1411743,450.2192993,182.8483582,115.6039886,113.3345413
4/21/2026 18:45,112.1756134,112.5,122.3883514,122.3482285,5.560671806,6.747840405,10.8877449,179.6252441,5.679468632,5.640349388,5.089679718,59.87202454,92.1887207,92.50284576,5.740844727,359.4929199,360,63.8965416,454.3116455,454.4443665,12.50513554,12.47755432,92.19637299,73.82497406,359.2755432,359.4947815,376.6815186,454.307373,182.9652405,115.587883,113.2431335
4/21/2026 18:50,104.8664474,104.5,122.4160461,122.6476212,5.560756207,6.747840405,10.94587231,180.0688934,5.678952217,5.63962698,5.200269222,53.32633972,92.70314789,92.50274658,5.104411125,360.2895508,360,62.21902466,457.6325989,454.1209412,12.49194145,12.30422401,92.6016922,73.40839386,360.1936035,360.2926941,377.2218933,457.6914368,183.0821075,115.5717773,113.1517334
4/21/2026 18:55,100.9567261,100.5,122.3379517,122.4111938,5.56084013,6.747840405,10.98315239,179.7072601,5.678435802,5.638904572,5.204315662,54.28001022,92.05500031,92.50263977,4.369063854,361.0861816,360,58.52885818,459.7168579,453.7816772,12.77751064,12.54084778,92.37310028,73.8381958,361.1914063,361.0906067,377.8705444,459.6546936,183.1989899,115.5427933,113.0603333
4/21/2026 19:00,108.8792114,110.6568985,122.5134201,122.5722656,5.56092453,6.747840405,10.74169731,179.3793488,5.677919865,5.63818264,5.208361626,57.71286011,92.53526306,92.50254059,3.185142756,361.3702393,360,54.82758331,458.6415405,453.4424133,12.59693623,12.53400612,92.34105682,73.83544159,361.0523987,361.3607788,378.214386,458.6506958,183.3158722,115.4787674,112.9689255
4/21/2026 19:05,100.3063354,100.8624878,121.6231308,121.8712234,5.561008453,6.747840405,10.9591856,179.5088959,5.67740345,5.637460232,5.212408066,55.08139038,92.13777924,92.50244141,2.118392229,360.6131897,360,53.5743866,454.1238098,453.1031494,12.5357008,12.52716351,92.03466797,73.80037689,360.5361633,360.5905151,377.7773438,454.0758667,183.4327393,115.4147339,112.8775253
4/21/2026 19:10,99.9074173,100.0234451,121.5965424,121.7792282,5.561092377,6.747840405,11.03921795,180.2484131,5.676887512,5.636737823,5.216454506,53.41274643,92.33959961,92.50234222,2.523023605,359.8561707,360,54.43499374,450.7418823,453.0820923,12.41406727,12.21272945,92.27603149,73.68000031,360.0199585,359.8202515,377.340271,450.6745911,183.5496216,115.350708,112.7861252
4/21/2026 19:15,110.2200089,110.2934647,121.4024048,121.4606628,5.561176777,6.747840405,11.01327133,180.1031342,5.676371098,5.636015415,5.220500946,56.78946686,92.66088104,92.50224304,3.340781212,359.1113586,360,57.21982574,448.7719727,453.3802185,12.22579861,12.27279854,92.49370575,73.75632477,359.2652588,359.0500183,376.8381958,448.6842041,183.3430176,115.2866745,112.6947174
4/21/2026 19:20,106.7277527,106.8564377,121.5940475,121.6588593,5.5612607,6.747840405,10.95821667,179.7234497,5.675854683,5.635293484,5.224547386,55.23598862,92.38638306,92.50213623,4.31069088,358.4310303,360,60.34685516,448.0515747,453.6783142,12.36420059,12.33286762,92.50285339,73.72663879,358.5009766,358.8369751,376.2566833,447.8574219,183.1049042,115.2166977,112.6033173
4/21/2026 19:25,109.7576675,110,121.7941742,122.0586929,5.561344624,6.747840405,11.07497692,180.8021698,5.675384045,5.634571075,5.228593826,55.45093536,92.64355469,92.50203705,5.573586464,358.8051147,360,63.78547287,450.0623169,453.9764404,12.62464905,12.39293575,92.59168243,73.50071716,358.936676,358.679657,376.1159363,450.0189819,182.8667908,115.1307373,112.5119171
4/21/2026 19:30,105.0855942,105.3749847,122.2073822,122.2647018,5.561429024,6.747840405,11.04567242,181.5466919,5.675250053,5.633848667,5.232640266,51.58291245,93.09015656,92.50193787,6.564317226,359.3849182,360,64.42745972,453.8517456,454.2745667,12.25273991,12.42295074,92.74033356,73.86040497,359.4764099,359.0546265,376.5401306,453.8768616,182.8479309,115.0447769,112.4205093
4/21/2026 19:35,105.6917572,105.2447052,122.4344788,122.644928,5.561512947,6.747840405,10.88112259,180.697052,5.675116062,5.633126259,5.236686707,52.22362518,92.46797943,92.50183868,6.470990658,359.9647217,360,63.63897705,456.2570801,454.4952393,12.4912672,12.56955433,92.51494598,73.7121582,360.0161743,359.7548523,376.964325,456.2776184,183.181488,114.960434,112.3291092
4/21/2026 19:40,101.7470551,102.1622543,122.7659454,122.824379,5.561597347,6.747840405,10.95754623,180.6300964,5.674982071,5.632403851,5.240733147,52.75115967,92.69854736,92.5017395,5.943652153,360.5445251,360,61.51408386,457.7965698,454.3804016,12.49931335,12.61362076,92.72615814,73.80664825,360.3392639,360.4550781,377.3884888,457.8171387,183.5150299,114.9922104,112.237709
4/21/2026 19:45,105.6786652,105.9478226,122.3861923,122.5673676,5.561681271,6.747840405,11.03357029,180.5597992,5.674848557,5.631681919,5.244779587,54.87322235,92.63757324,92.50164032,5.416313171,360.952301,360,59.007061,458.4659119,454.265564,12.50735855,12.65768814,92.68159485,73.69758606,360.5679016,360.9474792,377.8126831,458.8695374,183.848587,115.0239868,112.1463013
4/21/2026 19:50,103.5708618,103.6123886,122.3653412,122.250946,5.561765194,6.747840405,10.5332098,181.543335,5.674714565,5.630959511,5.248826027,48.536026,93.17602539,92.50153351,4.877944469,360.5761719,360,55.99702072,458.416687,454.1507263,12.41754436,12.70175552,92.93857574,73.63721466,360.7965698,360.572113,377.5748596,458.2513733,184.1821442,115.0557632,112.0537491
4/21/2026 19:55,109.7681427,109.5,122.4493866,122.0362473,5.561849594,6.747840405,11.0136137,180.4654694,5.674580574,5.630237103,5.25287199,54.16557312,92.68219757,92.50143433,4.328910351,360.2000427,360,54.29970932,455.351593,454.0358887,12.54588509,12.74582195,92.63027191,73.40796661,360.2512512,360.1967468,377.3254089,455.3828125,184.201889,115.0875397,111.9607239
4/21/2026 20:00,108.8857498,108.9614487,121.3544922,121.7272644,5.561933517,6.747840405,10.66108799,180.5218811,5.674446583,5.629514694,5.25691843,51.93751144,92.67736053,92.50133514,4.699799538,359.8239136,360,54.85171127,451.8922119,453.921051,12.70440865,12.78988934,92.71561432,73.70418549,359.5245667,359.8214111,377.0759583,451.8154297,184.0913391,115.1193237,111.8676987
4/21/2026 20:05,110.5250931,111.1523056,121.3483658,121.3545685,5.562017918,6.747840405,10.88211536,181.5335541,5.674313068,5.628792763,5.26096487,51.14973831,92.67221069,92.50123596,5.940571308,358.8980408,360,57.8795433,449.1463013,454.1278381,12.86293221,12.83395576,92.77507782,73.54047394,358.7978516,358.8945618,376.3681946,449.1417236,183.9807892,115.1511002,111.7746735
4/21/2026 20:10,111.7491379,111.7422333,121.6427155,121.7350845,5.562101841,6.747840405,10.87944031,181.6686249,5.674179077,5.628070354,5.265011311,51.49526596,93.0173645,92.50113678,7.955653667,357.9663391,360,61.93352127,448.5273438,454.8560486,12.41019535,12.37002659,92.98012543,73.67356873,358.402832,357.9656372,375.60672,448.5246582,183.8702393,115.1847382,111.6816483
4/21/2026 20:15,116.9725647,116.5730972,122.1268311,122.3471909,5.562185764,6.747840405,11.22007465,181.3040009,5.674045086,5.627347946,5.269057751,53.21879578,92.92203522,92.50102997,9.411756516,358.2510681,360,64.77898407,452.3972168,455.584259,12.72495174,12.31971169,93.01847839,73.63876343,358.1717834,358.2518311,376.0375671,452.3139954,183.7597046,115.2191086,111.588623
4/21/2026 20:20,116.8074799,116.8117065,122.5958023,122.5956345,5.562270164,6.747840405,11.02886391,182.025177,5.673911095,5.626625538,5.273104191,51.7524147,93.26211548,92.50093079,10.158391,358.9730225,360,64.81342316,456.2009277,456.0325928,12.6707077,12.40998459,93.17410278,73.51294708,358.9448853,358.974823,376.4684143,456.0735474,183.6491547,115.2534866,111.4955978
4/21/2026 20:25,110.8192749,110.4734955,122.6396103,122.2911606,5.562354088,6.747840405,11.01721001,181.6443787,5.673777103,5.625903606,5.277150631,51.11952209,93.07736206,92.5008316,9.968529701,359.6949463,360,64.00078583,458.050293,455.8001404,12.61646461,12.50025749,93.1057663,73.68025208,359.7180176,359.6978149,376.899292,458.1515503,183.9674835,115.2878571,111.4025726
4/21/2026 20:30,109.5770111,109.751091,122.7052078,122.3985291,5.562438011,6.747840405,10.66378212,180.9522095,5.673643589,5.625181198,5.281197071,51.15928268,92.80818176,92.50073242,9.507304192,360.4169006,360,61.59784317,459.0525208,455.567688,12.07766342,12.16458035,92.67015839,73.68373108,360.4911194,360.4208374,377.237854,459.2512512,184.3245239,115.3222275,111.3095474
4/21/2026 20:35,122.6469269,122.0110092,122.6167755,122.9127121,5.562522411,6.747840405,10.80569458,180.467514,5.673509598,5.62445879,5.285243511,51.1317215,92.72406006,92.50063324,9.046078682,360.9829712,360,59.14215469,460.054718,455.3352661,12.7404089,12.29571438,92.57291412,73.47512817,360.9295959,360.9781189,377.4959106,460.3509521,184.6815796,115.3565979,111.2165222
4/21/2026 20:40,122.6315079,121.5654144,122.7957153,122.4440231,5.562606335,6.747840405,10.57278824,181.9321899,5.673375607,5.623736382,5.289289951,51.79284668,93.49887085,92.50053406,8.196327209,360.7581482,360,55.95895004,459.6539001,455.1028137,12.74709892,12.41558838,93.5383606,73.59777069,361.092865,360.7336426,377.7539673,459.5991211,184.6324158,115.3909683,111.123497
4/21/2026 20:45,111.5391998,111.0249634,121.8612137,121.8972397,5.562690735,6.747840405,10.68933105,181.432251,5.673241615,5.623013973,5.293336391,50.02436447,92.71420288,92.50042725,7.286257267,360.5333252,360,54.55804062,456.6030273,455.3109131,12.75378799,12.53546238,92.75004578,73.84385681,360.7983398,360.4891663,377.98349,456.512146,184.4689331,115.4253387,111.0304718
4/21/2026 20:50,123.1926193,122.7260895,122.396843,121.9900665,5.562774658,6.747840405,11.0232563,180.5289764,5.673108101,5.622292042,5.297382832,53.18861771,92.65691376,92.50032806,7.714778423,360.1372375,360,55.14396667,454.4090881,455.514679,12.64622784,12.3272295,92.55123138,73.42691803,360.3181152,360.1038818,377.6293945,454.3432312,184.3054504,115.4597092,110.9374542
4/21/2026 20:55,149.3673248,151.9117126,122.0941544,122.0220947,5.562858582,6.747840405,11.05672359,180.7696686,5.67297411,5.621569633,5.301428795,57.86310959,92.58703613,92.50022888,8.143300056,359.6878662,360,55.97980118,453.3572388,455.4481201,12.61588955,12.36630154,92.64183044,73.78937531,359.8378906,359.6630249,377.2752991,453.1995239,184.1419678,115.3811874,110.844429
4/21/2026 21:00,145.7023621,147.5113525,121.4300842,121.6950455,5.562942982,6.747840405,10.99481106,179.6469116,5.672840118,5.620847225,5.305475235,58.93671417,92.35403442,92.5001297,8.571821213,359.2384949,360,57.76016998,452.3054199,455.3815613,12.5335207,12.39090157,92.63922882,73.64923859,359.357666,359.2221375,376.9212036,452.6338196,183.9784851,115.1400604,110.7514038
4/21/2026 21:05,152.5867462,154.3172302,121.9830856,121.7836456,5.563026905,6.747840405,11.06113148,180.092453,5.672706127,5.620124817,5.309521675,59.41675949,92.0221405,92.50003052,9.012831688,358.7891235,360,59.7643013,451.8287354,455.6199036,12.45115185,12.41550159,92.20092773,73.78631592,358.8774109,358.78125,376.5671082,452.0680847,183.8150177,114.8989334,110.6583786
4/21/2026 21:10,160.9115295,161.4146423,122.4253616,122.1625671,5.563110828,6.747840405,11.01524067,179.8413696,5.672572613,5.619402885,5.313568115,63.10850143,92.03001404,92.49992371,10.44834328,358.8798218,360,62.35712814,451.6356506,456.1297607,12.22409344,12.44010067,92.06894684,73.58417511,358.4852295,358.8841858,376.2130127,451.6565857,183.651535,114.6578064,110.5653534
4/21/2026 21:15,136.517807,120.479599,121.8192291,122.2220459,5.563195229,6.747840405,10.77620792,176.2857819,5.672438622,5.618680477,5.317614555,67.87561798,91.74199677,92.49982452,11.24008846,359.2965088,360,64.32740784,454.3621826,456.5880127,12.54389858,12.4647007,91.52656555,73.81471252,358.9925842,359.3007813,375.8589172,454.3269043,183.4880524,114.4166794,110.4723282
4/21/2026 21:20,122.6066208,120.895607,122.1507111,122.5442581,5.563279152,6.747840405,10.91149426,180.0254364,5.67230463,5.617958069,5.321660995,58.92539215,92.99781799,92.49972534,11.46332169,359.7131653,360,64.20252228,457.5245667,456.4274597,12.69177055,12.48930073,92.95092773,73.85609436,359.4999695,359.7173462,376.3197021,457.5292969,183.551178,114.1755524,110.379303
4/21/2026 21:25,123.6900635,119,122.6130066,122.3603516,5.563363552,6.747840405,10.92152309,180.339798,5.672170639,5.617741108,5.323304176,65.841362,92.25479126,92.49962616,11.14305496,360.1790161,360,63.09981537,458.5213318,456.2669373,12.64171314,12.51390076,92.21710205,73.61321259,360.0073242,360.1844482,376.8264465,458.6130676,183.7086334,114.1455917,110.2862778
4/21/2026 21:30,124.2861252,119.992569,122.6608963,122.6141434,5.563447475,6.747840405,10.92480278,176.1392365,5.672036648,5.617665768,5.319913864,64.64608002,92.83604431,92.49952698,10.82278728,360.6510925,360,60.83354568,459.5180969,456.1063843,13.06964207,12.53486633,92.41931152,73.75250244,360.514679,360.6573181,377.3331604,459.6968384,183.8660889,114.2542419,110.1932526
4/21/2026 21:35,109.8621979,108.5,122.3091125,122.3895416,5.563531399,6.747840405,10.53658867,179.9945984,5.671903133,5.617590427,5.316523075,55.97812271,91.86445618,92.4994278,10.50251961,360.9280396,360,58.56727982,460.5148621,455.9458313,12.44237137,12.38035202,92.17007446,73.6411438,361.0220642,360.9219971,377.8399048,460.3535461,184.0235443,114.3628998,110.1002274
4/21/2026 21:40,118.1360779,118.4502106,122.3001709,122.3281555,5.563615799,6.747840405,11.0145607,180.8065491,5.671769142,5.617515087,5.313132286,59.99432373,92.84103394,92.49932098,9.7981987,360.5074463,360,56.22541809,459.1817322,455.7853088,12.77143955,12.38687706,92.78735352,73.65545654,360.7174072,360.5015564,377.70401,458.9839478,184.1809998,114.47155,110.0072021
4/21/2026 21:45,115.2026443,116.5428543,121.8441544,121.9934998,5.563699722,6.747840405,10.52883625,181.6508789,5.671635151,5.617439747,5.309741497,52.49227905,93.09689331,92.4992218,9.548185349,360.0868225,360,56.06735992,455.6953735,455.9644165,12.80622101,12.5538826,92.92928314,73.5134201,360.1668701,360.0811157,377.2713318,455.5520935,184.3006897,114.5802078,109.9141846
4/21/2026 21:50,118.0963135,118.5551224,121.5030518,121.7035904,5.563783646,6.747840405,10.90315628,181.5532379,5.67150116,5.617364407,5.306350708,52.58638382,93.29762268,92.49912262,10.01181126,359.6078491,360,57.42712021,453.0003662,456.1873779,12.84100246,12.72088814,93.10147095,73.77074432,359.6163025,359.6007996,376.8386536,452.9147034,184.1360779,114.6406937,109.8897324
4/21/2026 21:55,114.4322433,114.1691818,121.716507,122.0196533,5.563868046,6.747840405,10.85870552,181.5829315,5.671367645,5.617289066,5.302959919,53.17279816,93.29177856,92.49902344,10.63400364,359.0275574,360,60.14299011,451.4974976,456.4103699,12.93720913,12.51023388,93.04098511,73.71768951,359.0657654,359.0223999,376.4059448,451.3933411,183.9714661,114.1587448,109.9051285
4/21/2026 22:00,109.2328644,109.5202026,121.2590179,121.5788574,5.563951969,6.747840405,11.02113152,180.7539825,5.671233654,5.617213726,5.29956913,54.7467308,92.46720886,92.49892426,11.92774868,358.7458191,360,63.15711594,452.0724487,456.6333313,12.41207886,12.35584164,92.28121948,73.78365326,358.5152283,358.7485046,375.9732666,452.1102295,183.8068695,113.676796,109.920517
4/21/2026 22:05,120.4486847,119.4249344,122.1755905,122.0843887,5.564036369,6.747840405,10.9823637,181.3295746,5.671099663,5.617138386,5.296178818,58.07467651,92.7739563,92.49881744,13.07158852,359.1685181,360,64.85128784,455.098114,456.8563232,12.51879692,12.45424175,92.57667542,73.54730988,358.8999023,359.1707764,376.2061157,455.2048035,183.6422577,113.1948471,109.9359131
4/21/2026 22:10,105.897583,105.779007,122.379837,121.9958878,5.564120293,6.747840405,11.03689003,181.6306763,5.670965672,5.617063046,5.292788029,50.26793289,93.14870453,92.49871826,13.23301411,359.5912476,360,64.96323395,457.4440308,457.0792847,12.62551403,12.55264187,92.96201324,73.83887482,359.4325562,359.5930176,376.5128174,457.4408875,183.4776459,112.9338989,109.9513016
4/21/2026 22:15,116.4920044,117.1732025,123.035141,122.6099854,5.564204216,6.747840405,11.19795895,181.887146,5.67083168,5.616987705,5.28939724,51.56497192,93.02245331,92.49861908,12.88070679,360.0139465,360,64.45335388,458.4322815,457.0488281,12.79435921,13.01242924,93.09700012,73.74246216,359.9652405,360.0152893,376.8195496,458.4550476,183.3840332,112.8229294,109.9666977
4/21/2026 22:20,99.91930389,99.57398224,122.3521576,122.6794052,5.564288616,6.747840405,11.29509449,181.0412903,5.670698166,5.616912365,5.286006451,51.2154541,92.84165955,92.4985199,12.52839851,360.4366455,360,62.61952972,459.4205322,456.7948914,12.5030117,12.43709755,92.42208862,73.76896667,360.4979248,360.437561,377.1262817,459.4692078,183.3538361,112.7119675,109.9820862
4/21/2026 22:25,117.2201843,117.4562759,122.6025467,122.6472244,5.56437254,6.747840405,11.10053539,181.1691437,5.670564175,5.616837025,5.282615662,58.26813889,92.90731812,92.49842072,12.17609119,360.8593445,360,60.70666885,460.3641357,456.5409546,12.67928505,12.47211742,92.7331543,73.7173996,361.0305786,360.8598328,377.4330139,460.4425049,183.3236237,112.6009979,109.9974823
4/21/2026 22:30,117.1519699,117.0017014,122.3249283,122.8720627,5.564456463,6.747840405,11.32687569,181.197876,5.670430183,5.616761684,5.279224873,53.22621536,93.24873352,92.49832153,11.20346355,361.2820435,360,58.29875183,460.6015015,456.2870178,12.9243784,12.48566055,93.21117401,73.8524704,360.968811,361.282074,377.7397461,460.5003052,183.2934265,112.490036,110.0128784
