TimeStamp,.[Puffing2.FLOW_FT20530],.[Puffing2.Flow_FT20530.],.[Puffing2.FLOW_FT24540],.[Puffing2.Flow_FT24540.],.[Puffing2.Flow_Rate_FP6.],.[Puffing2.Flow_Rate_FP7.],.[Puffing2.FLOW_RATE_FP8.],.[Puffing2.Motor_EM2152.0],.[Puffing2.MOTOR_EM25560],.[Puffing2.Motor_EM25560.],.[Puffing2.MOTOR_EM25570.],.[Puffing2.PID_PT2051.Out],.[Puffing2.PID_PT2051.PV],.[Puffing2.PID_PT2051.SP],.[Puffing2.PID_TT2051.out],.[Puffing2.PID_TT2051.PV],.[Puffing2.PID_TT2051.SP],.[Puffing2.PID_TT2454O.Out],.[Puffing2.PID_TT2454O.PV],.[Puffing2.PID_TT2454O.SP],.[Puffing2.PRESS_DPT2357.0],.[Puffing2.PRESS_DPT23570],.[Puffing2.Press_PT20510.],.[Puffing2.Press_PT2152.0],.[Puffing2.TEMP_TE20510],.[Puffing2.Temp_TE20510.],.[Puffing2.TEMP_TE2454I.0],.[Puffing2.TEMP_TE2454O0.],.[Puffing2.TEMP_TE2455I0],.[Puffing2.TEMP_TE2455O0],.[Puffing2.TEMP_TE24600]
4/21/2026 22:35,112.7466965,111.3995819,122.5874786,122.5593872,5.564540863,6.747840405,11.06749058,179.2476044,5.670296192,5.616686344,5.275834084,61.2010994,92.54993439,92.49821472,10.17866707,360.8587646,360,55.56315231,458.7976379,456.1551208,12.54700375,12.49920368,92.50879669,73.61759186,360.7533569,360.8587952,378.0464478,458.7349854,183.2632141,112.3790665,110.0282669
4/21/2026 22:40,117.9883881,118.1340714,121.8954163,122.1230469,5.564624786,6.747840405,10.98240662,179.167038,5.670162678,5.616611004,5.272443771,61.55554581,92.43130493,92.49811554,9.732316971,360.3521118,360,55.7833252,455.1589966,456.1069946,12.7092762,12.51274681,92.22055054,73.70841217,360.532959,360.3521423,377.6459045,455.1335144,183.2330017,112.2681046,110.043663
4/21/2026 22:45,114.5735779,114.8449936,121.4128418,121.4475784,5.564709187,6.747840405,11.08867073,180.1615906,5.670028687,5.616535664,5.269052982,59.90390778,92.53957367,92.49801636,10.15652752,359.7204895,360,57.82434845,452.8479919,456.0588989,12.64338017,12.52628899,92.41304016,73.5123291,359.7938538,359.7200317,377.1282654,452.829895,183.2028046,112.1571426,110.0590515
4/21/2026 22:50,117.1826935,116.885025,121.5225143,121.2531281,5.56479311,6.747840405,11.04210567,180.8224945,5.669894695,5.616460323,5.265662193,60.62199402,92.79793549,92.49791718,10.93562222,358.9832153,360,60.45908737,451.7809753,456.0639038,12.75248909,12.53983212,92.79793549,73.92465973,359.0547485,358.981842,376.6105957,451.7789612,183.103241,112.0461731,110.0744476
4/21/2026 22:55,118.3739624,117.3437805,121.8913269,121.596283,5.564877033,6.747840405,10.95671272,180.9230957,5.669760704,5.616384983,5.26454401,60.71764374,92.26869202,92.49781799,11.74670792,358.9098206,360,63.44628143,451.9794617,456.4284668,12.69613457,12.55337524,92.60277557,73.56866455,359.0007629,358.9115295,376.1244812,451.8784485,182.9965668,111.9779053,110.0898361
4/21/2026 23:00,119.6863098,119.2241898,122.0662766,122.1246109,5.564961433,6.747840405,10.94202709,181.1960144,5.66962719,5.616309643,5.263978004,52.30823135,93.05101776,92.49771118,12.73913765,359.4810181,360,65.13616943,454.8180237,456.7930298,12.44191551,12.56691742,92.63072968,73.81686401,359.4549561,359.4833374,376.5639648,455.0558472,182.8898926,112.0580368,110.1052322
4/21/2026 23:05,114.2551193,112.4240265,122.4749985,122.1780548,5.565045357,6.747840405,10.95436573,180.483017,5.669493198,5.616234303,5.263411999,61.03345108,92.58005524,92.497612,12.7444315,360.0522461,360,65.01820374,458.2093201,457.1576233,12.47342396,12.58046055,92.46055603,73.80892944,359.9091797,360.0551453,377.0034485,458.2142639,183.0705414,112.138176,110.1206207
4/21/2026 23:10,113.6774521,113.5,122.4961548,122.6671906,5.56512928,6.747840405,10.7586689,180.7693176,5.669359207,5.616158962,5.262845516,59.80493927,92.48871613,92.49751282,12.31876945,360.6234436,360,62.88464355,461.0912476,456.8403015,12.5049324,12.59400368,92.41560364,73.67303467,360.4797363,360.6269531,377.4429321,461.200592,183.2806091,112.2183075,110.1360168
4/21/2026 23:15,115.5335464,115.5,122.8359375,122.6001053,5.56521368,6.747840405,10.86761284,180.7644501,5.669225216,5.616083622,5.26227951,58.00954819,92.71140289,92.49741364,11.58787918,360.9486389,360,59.2333107,462.7756042,456.4702454,12.98122692,12.56169987,92.80464935,73.65618896,361.2221375,360.950592,377.8824158,462.8171692,183.4906769,112.2984467,110.151413
4/21/2026 23:20,113.611969,113.5,122.6829453,122.4456253,5.565297604,6.747840405,10.80444431,181.1663666,5.669091225,5.616008282,5.261713028,57.80226898,92.77435303,92.49731445,10.16043663,361.2569885,360,55.84403992,460.8492737,456.1002197,12.32333374,12.81058311,93.08279419,73.58973694,361.5224915,361.2590027,377.789917,460.802948,183.7007294,112.3785782,110.1668015
4/21/2026 23:25,118.7110596,118.5901489,122.0298386,121.9872284,5.565382004,6.747840405,10.98112869,181.0852051,5.66895771,5.615932941,5.261147022,54.36359787,93.3092804,92.49721527,9.560027122,360.898407,360,54.96319962,456.4089966,455.7301636,12.40670776,12.59319878,92.90183258,73.66424561,360.8034973,360.8935852,377.6617737,456.3522949,183.9107971,112.4587173,110.1821976
4/21/2026 23:30,124.4744873,124.5,122.1768417,121.9716263,5.565465927,6.747840405,10.86182308,180.8306732,5.668823719,5.615857601,5.26058054,59.09910202,92.94171906,92.49710846,9.640426636,360.0971069,360,55.79092789,454.2269592,455.8385315,12.73498917,12.54530239,93.13659668,73.72499847,360.0845032,360.0931396,377.4733582,454.1990967,184.1208649,112.5388565,110.1975861
4/21/2026 23:35,120.0786667,120.2805405,121.3969269,121.4275818,5.56554985,6.747840405,10.799963,181.3525238,5.668689728,5.615782261,5.260014534,59.68938828,92.43179321,92.49700928,10.43424606,359.2958069,360,57.63947678,452.7876282,456.205719,12.46711826,12.48198223,92.33498383,73.63832092,359.365509,359.2927246,376.8733826,452.7484131,184.071228,112.618988,110.2129822
4/21/2026 23:40,119.5052109,119.5174332,121.5126572,121.7685852,5.565634251,6.747840405,10.86204338,181.3849487,5.668555737,5.615707397,5.259448528,59.5238266,92.93960571,92.4969101,11.22806644,358.9796448,360,60.25822449,451.7771606,456.5729065,12.55190277,12.70006084,92.65335083,74.02603149,358.7832947,358.9801941,376.273407,451.5916443,183.6813812,112.6991272,110.2283707
4/21/2026 23:45,115.6703568,116,121.6991348,121.8705826,5.565718174,6.747840405,10.89217377,180.1780243,5.668422222,5.615632057,5.258882046,60.72374344,92.06819916,92.49681091,12.14585781,359.09198,360,63.46334457,451.9604492,456.9401245,12.82797146,12.43860626,92.24506378,73.83413696,359.116272,359.092865,376.3404846,451.976532,183.3671112,112.7792587,110.3417206
4/21/2026 23:50,113.2406387,113.170372,122.0129166,122.205162,5.565802097,6.747840405,10.97538662,181.1073456,5.668288231,5.615556717,5.25831604,60.53741455,92.61116791,92.49671173,12.82344723,359.2043457,360,65.1403656,455.1772461,456.8396301,13.10404015,12.5704813,92.51642609,73.67127228,359.4492493,359.2055664,376.6572266,455.1167908,183.2488861,112.8593979,110.7572174
4/21/2026 23:55,100.1006088,99.50067139,122.96521,122.9817047,5.565886497,6.747840405,11.0330267,180.7953644,5.66815424,5.615481377,5.257749557,55.02410507,92.28787231,92.49660492,9.020526886,362.556488,360,64.79081726,457.8276062,455.8538208,13.17844772,12.76990604,92.28649902,73.90652466,362.6010437,362.5673218,377.7615356,457.8354492,183.130661,112.6609955,111.4817963
4/22/2026 0:00,83.23470306,82.5,122.5745621,122.3273468,5.565970421,6.747840405,10.88680744,180.0709229,5.668020248,5.615406036,5.257183552,52.16956329,92.54708099,92.49650574,0.001910195,370.0634155,360,60.69529343,459.9361267,451.9729614,13.08204556,12.96873856,92.52644348,73.67276001,370.0366211,370.0700989,382.7035828,459.9550171,182.1873016,111.5984726,114.3332138
4/22/2026 0:05,90.32940674,90.78782654,121.9667664,122.2629166,5.566054821,6.747840405,10.92281151,180.09021,5.667886734,5.615330696,5.256617069,52.15724564,92.16674805,92.49640656,0.013826443,372.9847107,360,54.3931694,461.8522949,452.2099304,13.11126518,12.98197842,92.1102066,73.52011108,373.0001831,372.8817139,386.4678345,461.8340759,181.9121094,110.5359421,116.3077011
4/22/2026 0:10,101.5028305,101.5,121.8734665,121.8680878,5.566138744,6.747840405,10.88997459,179.6047211,5.667752743,5.615255356,5.256051064,48.63814163,92.49324799,92.49630737,0.025742691,372.4286194,360,49.72040176,457.9463806,452.4468994,13.28909683,12.99521828,92.56671906,73.76693726,372.4286499,372.1908875,387.4540405,457.6029358,181.6369171,110.2103577,116.1268616
4/22/2026 0:15,82.85288239,82.68579865,120.8484955,121.1503601,5.566222668,6.747840405,9.647541046,180.1828156,5.667618752,5.615180016,5.255485058,50.56832123,92.41138458,92.49620819,0.037658937,370.9784851,360,48.30412674,452.6687317,452.4873047,12.95683479,13.08441925,92.54808044,73.83411407,370.9785156,370.6618042,386.9148865,452.665802,181.3617096,109.992897,115.946022
4/22/2026 0:20,95.45639801,95,121.0665894,120.8987122,5.566307068,6.747840405,7.801473141,180.463028,5.66748476,5.615104675,5.254918575,53.54085541,92.2304306,92.49610138,0.049575187,369.3085938,360,50.25365067,448.0138855,452.4458923,13.22053337,13.21658611,92.4008255,73.9237442,369.3086548,369.1101074,385.9788208,447.9705505,181.0865173,109.7754364,115.7651825
4/22/2026 0:25,95.39192963,95.44368744,120.4616547,120.5812225,5.566390991,6.747840405,10.72356606,180.7099304,5.667350769,5.615029335,5.25435257,54.37090302,92.08113861,92.4960022,0.061491434,367.6387329,360,54.24458694,445.4838867,452.40448,13.18095016,12.90498257,92.30778503,73.66596222,367.6387939,367.5420837,384.8356934,445.3740845,180.8113251,109.5579758,115.584343
4/22/2026 0:30,95.71484375,95.90876007,121.1670761,121.2479248,5.566474915,6.747840405,11.09809685,179.7356415,5.667217255,5.614953995,5.253786087,56.64668274,92.12575531,92.49590302,0.07340768,366.9449158,360,58.50713348,445.7914124,452.3630676,13.2547884,12.99621868,92.36280823,73.57236481,366.9449158,366.8857727,383.6925659,445.5545044,180.5361328,109.3405151,115.4580078
4/22/2026 0:35,88.35167694,88.5,121.4302902,121.6407318,5.566559315,6.747840405,9.661659241,180.0297699,5.667083263,5.614878654,5.253220081,54.4601326,92.43173981,92.49580383,0.08532393,367.2844238,360,60.83228302,449.4683533,451.9521484,13.1723032,13.47217941,92.69136047,73.90696716,367.2844238,367.2342224,383.5463257,449.4150391,180.3029175,109.1230545,115.5472641
4/22/2026 0:40,99.76171112,99.63495636,121.555069,121.4905396,5.566643238,6.747840405,9.711128235,179.752121,5.666949272,5.614803314,5.252653599,53.42134476,92.0488205,92.49570465,0.09724018,367.7710571,360,60.7457695,452.0543518,451.9832458,13.14493847,12.81822968,91.98857117,73.74425507,367.7710266,367.9437866,383.742981,452.0317383,180.6339722,109.2542801,115.636528
4/22/2026 0:45,92.153862,92.29099274,121.6893082,121.6819839,5.566727638,6.747840405,10.95151615,181.7970276,5.666815281,5.614727974,5.252087593,47.55516052,92.51237488,92.49560547,0.10915643,366.9332886,360,60.31127167,453.4139709,452.0143738,13.07050705,12.8707552,92.60610199,73.89617157,366.9333496,366.9908142,383.9396057,453.4749756,180.9650116,109.4715958,115.6864471
4/22/2026 0:50,86.18421936,86.13814545,121.5802689,121.3464508,5.566811562,6.747840405,10.97896385,180.3387299,5.666681767,5.614652634,5.251521111,49.37394333,92.83251953,92.49549866,0.121072672,365.3692322,360,59.2775383,453.5005798,452.0454712,13.15143204,12.92328072,92.80657196,73.58285522,365.3692627,365.1456909,382.9099121,453.5567017,181.2960663,109.6889114,115.1684799
4/22/2026 0:55,87.80287933,88.00783539,121.5158157,121.2508316,5.566895485,6.747840405,10.85011482,180.3123779,5.666547775,5.614577293,5.250955105,51.44779587,92.22246552,92.49539948,0.132988915,364.3039246,360,58.24061203,453.1181946,452.0765991,13.36092091,13.47266769,92.16806793,73.77884674,364.3039246,364.4025574,381.8777161,452.9492493,181.6271057,109.9062271,114.6505203
4/22/2026 1:00,104.6035156,105.2608948,121.7769089,121.8525085,5.566979885,6.747840405,10.89195442,180.5575714,5.666413784,5.614501953,5.250389099,56.04171753,92.40048218,92.49530029,0.144905165,364.0157166,360,57.52057266,452.5905457,452.1077271,13.20163822,13.1593008,92.28501129,73.74230957,364.0157166,364.0984497,381.1781311,452.3417664,181.9581604,110.1235352,114.1325607
4/22/2026 1:05,104.5,104.1931076,121.5928726,121.5211105,5.567063808,6.747840405,11.05189228,181.8508911,5.666279793,5.614426613,5.249822617,49.33504105,92.75774384,92.49520111,0.156821415,363.7275085,360,57.62175751,451.9710083,452.1388245,13.18090725,13.16468716,92.80995178,73.5234375,363.7275085,363.7943726,380.8545532,451.734314,181.9042053,110.3408508,113.6146011
4/22/2026 1:10,92.07131958,92.47385406,121.5505676,121.6744461,5.567147732,6.747840405,10.59331894,180.7056732,5.666145802,5.614351273,5.249256611,51.50887299,92.45131683,92.49510193,0.168737665,363.4393005,360,57.72293854,451.3514709,452.1699524,13.22726345,13.17007446,92.36600494,73.91944885,363.4393005,363.4902954,380.5309753,451.2574768,181.848114,110.3779831,113.0966339
4/22/2026 1:15,102.8506393,102.4129257,120.8744431,121.1637573,5.567232132,6.746395588,10.7653389,180.0219269,5.666012287,5.614275932,5.248690128,57.11997223,92.08628082,92.49499512,0.180653915,363.1510925,360,57.82596207,450.7319641,452.2010803,13.18738461,13.25882053,92.14309692,73.88582611,363.1510925,363.1862183,380.2073975,451.0055542,181.7920227,110.3977051,112.7509918
4/22/2026 1:20,93.98426056,93.21380615,121.4009705,121.3191833,5.567316055,6.741856575,10.78884697,182.1403656,5.665878296,5.614200592,5.248124123,49.91077423,93.04019165,92.49489594,0.192570165,362.8628845,360,58.98321915,450.4659424,452.2321777,13.49393177,13.39398861,92.91514587,73.93819427,362.8628845,362.8821411,379.8838196,450.7536316,181.7359314,110.4174194,112.4945145
4/22/2026 1:25,92.28331757,92.01659393,121.5214691,121.7740326,5.567400455,6.737317562,11.09865665,181.5028381,5.665744305,5.614125252,5.24755764,50.1571579,92.94316864,92.49479675,0.204486415,362.5746765,360,60.14048004,450.3586426,452.2633057,13.4361639,13.52915668,92.93264771,73.8915329,362.5746765,362.578064,379.5602417,450.5017395,181.6798401,110.4371414,112.2380447
4/22/2026 1:30,92.67519379,92.5,121.469696,121.4328537,5.567484379,6.732778072,11.16937733,180.8079834,5.665610313,5.614049911,5.246991634,52.83617783,92.64945984,92.49469757,0.216402665,362.286438,360,61.29773712,450.2513123,452.2944336,13.4532671,13.66432381,92.33195496,73.42010498,362.2864685,362.3861084,379.2366638,450.2498169,181.6237488,110.4568634,111.981575
4/22/2026 1:35,92.93178558,93.57440186,121.2170868,121.6196365,5.567568302,6.728239059,10.97103214,180.6075134,5.665476799,5.613974571,5.246425629,54.00582886,92.05675507,92.49459839,0.2283189,361.99823,360,61.71533966,450.9590149,452.325531,13.2535553,13.12107277,92.08628845,73.64172363,361.9982605,362.2206116,378.9130859,450.9430237,181.5676575,110.4765778,111.7251053
4/22/2026 1:40,112.8926392,111.7984161,121.9388733,121.7118607,5.567652702,6.723700047,11.06777191,181.9619446,5.665342808,5.613899231,5.245859146,50.81172562,93.00592041,92.49449921,0.24023515,361.6731262,360,61.30757523,452.9807434,452.3566589,13.41621971,13.42314148,92.92362213,73.88934326,361.6731262,361.2396545,378.5895081,453.0612793,181.5285645,110.4962997,111.4785919
4/22/2026 1:45,105.5019684,105.8018188,121.7973099,121.9750671,5.567736626,6.719160557,10.94584179,179.6394501,5.665208817,5.613823891,5.24529314,56.52813721,92.4278717,92.4943924,0.2521514,361.3139343,360,60.69555283,453.0609436,452.3877563,13.32381439,13.01151276,92.00575256,74.10966492,361.3139343,361.1361084,378.3363037,453.074646,181.5856171,110.5160217,111.2718582
4/22/2026 1:50,99.72006226,100,122.1045227,121.9407883,5.564797878,6.714621544,10.95643997,179.7464142,5.665074825,5.61374855,5.244726658,56.20338058,92.48981476,92.49429321,0.26406765,361.1201172,360,59.69450378,453.1411743,452.4188843,13.23140907,13.13581753,92.47985077,73.58309937,361.1201172,361.0325317,378.2547913,453.0880432,181.6426849,110.5357361,111.0651245
4/22/2026 1:55,103.1816101,103.1970673,121.7161713,121.9685516,5.560697079,6.710082531,11.02529621,180.9165192,5.664941311,5.61367321,5.244160652,53.41520309,92.43960571,92.49419403,0.2759839,361.0031128,360,58.69345474,453.2213745,452.4264526,13.36488056,13.00685883,92.53097534,73.8065033,361.0031128,360.9289551,378.1732788,453.1014404,181.6997375,110.5554581,110.8583908
4/22/2026 2:00,106,105.2959137,121.7492523,121.7832184,5.556596756,6.705543041,10.60053921,180.8572845,5.66480732,5.61359787,5.24359417,57.62570572,92.51778412,92.49409485,0.28790015,360.8861084,360,57.6924057,453.3015747,452.4139709,13.2944212,13.1693697,92.72832489,73.80354309,360.8861389,360.8254089,378.0917358,453.1148376,181.7567902,110.5751801,110.6516571
4/22/2026 2:05,108,109.2899094,121.9571838,121.7275696,5.552495956,6.701004028,11.19108582,181.4648285,5.664673328,5.61352253,5.243028164,58.33101654,92.40440369,92.49399567,0.2998164,360.7691345,360,56.69135666,453.254425,452.4014893,13.49285698,13.28800774,92.80031586,73.78614044,360.7691345,360.7218323,378.0102234,453.1282349,181.813858,110.5948944,110.4449234
4/22/2026 2:10,109.2335052,109.091156,122.0144119,121.9130249,5.548395634,6.696465015,11.31759357,182.5335846,5.664539337,5.613447189,5.242462158,50.35587692,93.48071289,92.49388885,0.31173265,360.6521301,360,55.69030762,453.1373596,452.3890076,13.45664692,13.36749744,93.23065186,73.7335968,360.6521301,360.6182861,377.9286804,453.1416321,181.8709106,110.6146164,110.2381897
4/22/2026 2:15,108.5,108.0599518,121.6065903,121.5302353,5.544295311,6.691925526,11.06343174,181.463562,5.664405346,5.613371849,5.241895676,55.78450012,92.88820648,92.49378967,0.3236489,360.5351563,360,55.30998611,452.527771,452.3765259,13.48004341,13.44698715,92.80433655,73.79938507,360.5351563,360.5147095,377.847168,452.551178,181.8889923,110.6343384,110.031456
4/22/2026 2:20,108.6678009,108.0953522,121.3909683,121.7768326,5.540194511,6.687386513,11.01467609,181.4910431,5.664271832,5.613296986,5.189501762,55.38787842,92.31866455,92.49369049,0.33556515,360.4181519,360,55.957901,450.9610291,452.3640442,13.60887241,13.52647686,92.37371826,73.71517944,360.4181519,360.4111328,377.7656555,450.9458923,181.8996887,110.6540527,109.7987366
4/22/2026 2:25,114.7210236,114.7024078,121.4135284,121.1714401,5.536094189,6.6828475,11.06262589,182.0373688,5.66413784,5.613221645,5.080466747,52.30336761,93.13380432,92.49359131,1.067126036,359.4570007,360,56.60581207,450.210968,452.3515625,13.38381481,13.20744133,93.01774597,73.89295959,359.4570618,359.4481812,377.1868286,450.0811768,181.9103851,110.6737747,109.5522919
4/22/2026 2:30,120.76371,120.5,121.2600403,121.5499115,5.531993389,6.678308487,9.700077057,181.593338,5.664003849,5.613146305,5.050916195,60.3071022,92.64680481,92.49349213,2.993811369,358.3708496,360,59.14693451,449.5480042,453.048584,13.35183239,13.21051216,92.60163116,73.97828674,358.3707275,358.3684692,376.2218323,449.3978882,181.9210815,110.7868805,109.3058472
4/22/2026 2:35,120.453064,120.6418228,121.8550568,121.7042923,5.527893066,6.673768997,11.04156494,182.1224976,5.663869858,5.613070965,5.048654556,58.54428482,92.5652771,92.49339294,4.977321148,358.0943909,360,61.94637299,448.8850403,453.8570557,13.40091801,13.37236691,92.61238861,73.91576385,358.0939636,358.0908813,375.6264038,448.8282166,181.931778,110.9430847,109.0594025
4/22/2026 2:40,119.9057007,119.5204468,122.2652512,122.0546417,5.523792267,6.669229984,11.06587029,181.5424347,5.663736343,5.612995625,5.046392918,59.01926422,92.47458649,92.49328613,6.993452549,358.1233215,360,64.74549103,451.5181885,454.6655273,13.54077435,13.27764511,92.48535919,73.6100769,358.1248169,358.1341248,375.8002319,451.3912048,181.9424744,111.0992966,108.8129578
4/22/2026 2:45,118.6153641,118.4250031,122.3289185,122.101799,5.519691944,6.664690971,11.06193352,181.1841583,5.663602352,5.612920284,5.044131279,56.87656021,92.63496399,92.49318695,8.285385132,358.8754578,360,65.23822784,454.8588257,455.3435669,13.45103931,13.31071758,92.90616608,73.83158112,358.8765869,358.883606,375.9740601,455.0262451,181.9531708,111.2555008,108.5665131
4/22/2026 2:50,111.2233353,111.8579941,122.7285004,122.624527,5.515591145,6.660151482,7.847527027,181.9052582,5.663468361,5.612844944,5.04186964,57.08596039,92.62399292,92.49308777,8.318886757,359.627594,360,63.59996414,458.9014893,455.3000793,13.36130428,13.30761528,92.62731934,73.65724945,359.6283569,359.6331177,376.2685547,458.9370422,182.147522,111.411705,108.3200684
4/22/2026 2:55,115.5956573,116.3774719,122.7290726,122.801796,5.511490822,6.655612469,9.423863411,181.082489,5.66333437,5.612769604,5.039608002,60.4571228,92.42253113,92.49298859,7.863317966,360.3797302,360,60.1007843,460.6609192,455.2565918,13.46014404,13.1467886,92.57624817,73.56477356,360.380127,360.3825989,376.9967346,460.9930725,182.6640778,111.5679092,108.1999969
4/22/2026 3:00,116,116,122.7173615,122.5491486,5.507390022,6.651073456,11.36983776,181.0927124,5.663200855,5.612694263,5.037346363,58.37194443,92.47640228,92.4928894,7.40775013,361.1318665,360,56.32179642,460.3371582,455.2131042,13.43478775,13.23245621,92.52427673,73.81308746,361.1318665,361.1320801,377.724884,460.5102234,183.1806488,111.7229004,108.1999969
4/22/2026 3:05,118.7985916,118.9989853,122.1193924,122.181076,5.5032897,6.646533966,10.86584568,180.7361298,5.663066864,5.612618923,5.035084724,61.98649597,92.63108826,92.49278259,7.02176857,360.4641724,360,54.75263977,455.9694824,455.1695862,13.29694653,13.31812477,92.73042297,73.98635864,360.4642334,360.463501,377.2504578,456.0181885,183.272583,111.8328781,108.1999969
4/22/2026 3:10,113.8612289,114.5642853,122.0653076,121.6238708,5.4991889,6.641994953,9.377311707,180.6923523,5.662932873,5.612543583,5.032822609,60.14908981,92.39900208,92.49268341,7.454417706,359.6551208,360,55.98996735,452.785553,455.1260986,13.47297096,13.40379238,92.37980652,73.50904083,359.6551819,359.6536255,376.7675171,452.7975159,183.0511322,111.9428558,108.1999969
4/22/2026 3:15,117.3845749,118.4666061,121.4153595,121.6022186,5.495088577,6.63745594,10.9677248,181.0799866,5.662795067,5.612468243,5.03056097,59.67241287,92.12617493,92.49258423,8.339731216,358.8460693,360,58.36418915,451.0852051,455.3404541,13.35291386,13.45860004,92.20779419,73.65114594,358.8461304,358.8437805,376.394043,451.0866089,182.8296967,112.0528336,108.1999969
4/22/2026 3:20,119.1218262,119.551033,122.4821243,122.0828323,5.490987778,6.632916451,9.705842018,179.908905,5.662076473,5.612392902,5.028299332,60.10989761,92.25053406,92.49248505,9.97677803,358.5744629,360,61.59883499,450.6752319,455.9351196,13.13122177,13.45452785,92.12548065,73.68346405,358.5744629,358.5750122,376.196167,450.6833801,182.6082611,112.1628189,108.1999969
4/22/2026 3:25,121.3565521,120.573288,122.0105057,121.9242935,5.486887455,6.628377438,10.95438385,180.3678741,5.661357403,5.612317562,5.026037693,60.95782471,92.06269836,92.49238586,11.77777958,358.7046204,360,64.64547729,452.7066956,456.5297546,13.12921619,13.45045471,92.19464111,73.95656586,358.7046204,358.7053223,375.998291,452.7422791,182.3868103,112.2727966,108.1999969
4/22/2026 3:30,117.0124207,117.3823929,122.3248749,122.1100769,5.482787132,6.623838425,11.02779102,180.3097687,5.660638332,5.612242222,5.023776054,60.87385178,92.04048157,92.49228668,12.11484528,359.0248718,360,65.60568237,456.4710693,456.7360229,13.2467432,13.44638252,92.38379669,73.69013214,359.0248108,359.0302124,375.9515381,456.4967957,182.5397797,112.3827744,108.1999969
4/22/2026 3:35,119.6096268,119.5072021,123.1315384,122.5503235,5.478686333,6.619298935,10.69500256,180.5772552,5.659919262,5.612166882,5.021514416,60.94749069,92.43902588,92.49217987,11.96445274,359.8666992,360,63.79423523,459.7338562,456.487793,13.38968849,13.21075153,92.17777252,73.92793274,359.8666382,359.8712158,376.5084229,459.8327026,183.0416412,112.4927521,108.1999969
4/22/2026 3:40,118.6419754,118.787323,123.0683746,123.1715927,5.47458601,6.614759922,11.05346107,180.8632813,5.659200191,5.612091541,5.019252777,56.48976135,92.98073578,92.49208069,11.24309731,360.7085266,360,60.64648819,461.7468567,456.2395325,13.38090897,13.04018974,93.09451294,73.78312683,360.7084961,360.7121887,377.0653076,461.7269592,183.5434875,112.6027374,108.1999969
4/22/2026 3:45,102.3267899,102.5113449,123.0257111,122.9059753,5.47048521,6.610220909,9.742965698,181.4879608,5.658481121,5.612016201,5.016991138,48.81098175,92.5956192,92.49198151,10.24351597,361.4495239,360,57.25925446,461.9657898,455.993042,13.33382416,13.06963348,92.56652069,73.7574234,361.4495544,361.4465027,377.6221924,461.5126343,183.5644226,112.5043564,108.1999969
4/22/2026 3:50,116.2282104,116.3489914,122.2959824,122.1465149,5.466384888,6.605681419,10.64379311,180.002655,5.657762527,5.611940861,5.0147295,58.94773483,92.28505707,92.49188232,9.183773994,360.6054993,360,55.29345322,457.2182617,455.7615051,13.55822754,13.09907722,92.23413086,73.93855286,360.6055298,360.6009216,377.8377075,457.3803406,183.4056854,112.299202,108.1999969
4/22/2026 3:55,118.5,119.3488235,121.5270233,121.9715042,5.462284088,6.601142406,11.02619362,180.6924896,5.657043457,5.61186552,5.012467861,62.33381271,92.42179108,92.49178314,9.730154991,359.7614441,360,56.38659286,452.9282532,455.9451599,13.36674309,13.12852097,92.25065613,73.75364685,359.7615051,359.7553711,377.3330383,453.0059814,183.2469482,112.0940399,108.1999969
4/22/2026 4:00,117.6413574,117.5,121.5903473,121.4655533,5.458183765,6.596603394,11.11410713,179.7414551,5.656324387,5.61179018,5.010206223,60.65702438,92.14035034,92.49167633,10.49071217,358.9174194,360,59.51616669,451.1699219,456.339386,13.39406395,13.15796471,92.15590668,74.15055847,358.91745,358.90979,376.8283691,450.8328247,183.0881958,111.8888855,108.1999969
4/22/2026 4:05,124.2588882,124.3243866,121.7351151,121.7277756,5.454082966,6.592063904,11.02960205,180.5545349,5.655605316,5.61171484,5.007944584,60.3327713,92.57849884,92.49157715,11.61926746,358.6973267,360,63.18805313,450.7555542,456.7335815,13.41882801,13.18740845,92.49780273,73.69030762,358.6973267,358.7012329,376.3237,450.4186707,182.9294586,111.7801743,108.1999969
4/22/2026 4:10,117.7013397,117.5,122.2029114,121.9839859,5.449982643,6.587524891,8.134978294,181.1329346,5.654886246,5.6116395,5.005682468,57.27258301,92.67841339,92.49147797,12.62832355,359.0877686,360,65.80965424,454.4440308,456.7830505,13.44359112,13.21685219,92.616539,73.7096405,359.0877686,359.0916748,375.8639832,454.5193787,182.9074554,111.834465,108.1999969
4/22/2026 4:15,118.4746323,117.6977386,123.1116638,122.7123032,5.445881844,6.582985878,10.59110355,180.0416412,5.654167652,5.611564159,5.00342083,61.32536697,92.00782776,92.49137878,13.05397129,359.5449219,360,65.14435577,458.3070984,456.6872864,13.36087322,13.07804966,91.85267639,73.72973633,359.5448914,359.5515442,376.4403687,458.2960815,183.062027,111.8887482,108.1999969
4/22/2026 4:20,114.7842102,114.9545746,122.6885605,122.7503815,5.441781521,6.578446865,10.93616199,179.6000214,5.653448582,5.611488819,5.001159191,59.15831757,92.37947083,92.4912796,12.53631306,360.268158,360,63.52215576,459.8576965,456.5915527,13.27333164,13.1620903,92.06726074,73.65561676,360.268158,360.2718811,377.0167236,459.8421021,183.2165985,111.9430389,108.1999969
4/22/2026 4:25,113.2332153,112.998703,122.6176529,122.6067505,5.437680721,6.573907375,11.04496288,179.9201508,5.652729511,5.611413479,4.998897552,58.93445206,92.19535828,92.49117279,11.86464119,360.9914246,360,60.88591766,461.4082642,456.4958191,13.73407745,13.36634541,92.06774902,73.63387299,360.991394,360.9922485,377.5931091,461.3881531,183.37117,111.9973221,108.1999969
4/22/2026 4:30,108.4025955,108.5,122.6658401,122.7030869,5.433580399,6.569368362,11.16573238,179.9659424,5.652010441,5.611338139,4.996635914,55.66350555,92.03981781,92.49107361,10.86542702,360.9594727,360,57.53268433,461.6362,456.332489,13.6195631,13.51067924,92.03482056,73.99539948,360.9594727,360.9584961,377.8924866,461.5902405,183.5257263,112.026413,108.1999969
4/22/2026 4:35,114.0236511,113.0297089,122.3464279,122.4174042,5.429480076,6.56482935,11.15182495,179.9455414,5.65129137,5.611262798,4.994374275,60.51027679,92.34836578,92.49097443,9.735630989,360.621521,360,55.3718071,457.9116821,456.0440674,13.35099602,13.21244812,92.42046356,73.93683624,360.621521,360.6191711,377.5267639,457.8750916,183.6802979,111.9628677,108.1999969
4/22/2026 4:40,114.6354828,115,121.466507,121.5003586,5.425379276,6.56028986,11.12057781,180.5561371,5.650572777,5.611187458,4.992112637,56.2934494,92.53658295,92.49087524,10.19401836,360.1884766,360,56.11178207,454.0847778,456.1388855,13.59217548,13.32178307,92.69203186,73.68714142,360.1885071,360.1816101,377.1610718,454.0606079,183.8348694,111.8993225,108.1999969
4/22/2026 4:45,113.6097946,114.4843063,121.5541382,121.6009293,5.421278954,6.555750847,10.65468693,180.2295837,5.649853706,5.611112118,4.989850998,59.72678375,92.19514465,92.49077606,10.84005928,359.4302063,360,58.73424149,451.6978149,456.4715271,13.53249645,13.43111801,92.14761353,73.78115082,359.4302368,359.4263306,376.7270203,451.6886292,183.8299713,111.8357773,108.1999969
4/22/2026 4:50,107.5943298,107.9558792,121.4237823,121.7869492,5.417178154,6.551211834,10.75345802,180.6964722,5.649134636,5.611036777,4.987589359,56.85218048,92.40139008,92.49067688,11.48610115,358.671936,360,62.03288651,450.9654541,456.8041687,13.35438251,13.54045296,92.44320679,73.72735596,358.6719666,358.6710205,376.1608887,450.9779053,183.1475372,111.7722321,108.1999969
4/22/2026 4:55,107.1704712,106.7140045,121.7982483,121.9429398,5.413077831,6.546672344,10.94882965,180.115921,5.648415565,5.610961437,4.985327721,57.4059906,92.42105865,92.49057007,12.91806602,358.597168,360,65.32672882,453.3461914,457.0895386,13.41392422,13.40961456,92.37163544,73.7458725,358.5971375,358.5970459,376.0514832,453.3357544,182.5998077,111.6825485,108.1999969
4/22/2026 5:00,113.308548,113.6492004,122.4048538,122.5390244,5.408977032,6.542133331,11.1012001,181.4535828,5.647696495,5.610886574,4.983066082,50.76612854,92.50136566,92.49047089,13.51051426,359.3354187,360,65.45992279,457.5507507,456.9899597,13.46677589,13.46606064,92.47657013,73.7091217,359.3354187,359.3365784,376.5395508,457.4012451,182.8860779,111.5866241,108.1999969
4/22/2026 5:05,106.013443,106.0107651,122.4071121,122.5090942,5.404876709,6.537594318,11.01725197,179.2988892,5.646977425,5.610811234,4.980804443,56.40459442,92.00421906,92.4903717,12.92664623,360.0737,360,63.66628647,460.1087036,456.8903503,13.52296257,13.52250576,92.05017853,73.79319763,360.0736694,360.0761108,377.0275879,460.1315613,183.172348,111.4907074,108.1999969
4/22/2026 5:10,110.8565292,110.5,122.8568649,122.7833939,5.400775909,6.533054829,9.565023422,179.6397858,5.646258831,5.610735893,4.978542328,59.4875946,92.25592041,92.49027252,12.34277821,360.8119812,360,61.02918625,461.8005676,456.7907715,13.57914925,13.57895184,92.18896484,73.67279816,360.8119507,360.8156433,377.6047974,461.8232422,183.4586182,111.3947906,108.1999969
4/22/2026 5:15,108.3357849,108.3254395,122.4288559,122.5208054,5.396675587,6.528515816,10.91175652,180.7678223,5.645539761,5.610660553,4.976280689,50.51881027,92.28617859,92.49017334,11.06420422,361.5502319,360,57.50724411,462.1524658,456.7229309,13.30062103,13.2739315,92.43955231,73.85784149,361.5502319,361.5551453,378.2265015,462.1667786,183.7003937,111.2988663,108.1999969
4/22/2026 5:20,98.02854919,97.69650269,122.0141678,122.3076477,5.392574787,6.523976803,10.73443508,180.0244904,5.64482069,5.610930443,4.974019051,52.26930237,92.29019165,92.49006653,10.0383749,360.9306335,360,54.98799896,458.8388367,456.0324707,13.58521366,13.64635658,92.24178314,73.76133728,360.9306641,360.9272766,377.8540039,458.8083191,183.4749603,111.2029495,108.1999969
4/22/2026 5:25,108.2140503,108.3410873,121.9307709,121.5591888,5.388474464,6.519437313,10.98653221,179.8856506,5.64410162,5.612595081,4.971757412,57.86887741,92.54784393,92.48996735,9.717563629,360.2928467,360,54.98341751,454.965271,456.2147217,13.60197353,13.47328758,92.52967072,73.71776581,360.2928772,360.2904053,377.4066467,454.9629211,183.2495117,111.1070251,108.1999969
4/22/2026 5:30,104.0080261,104.5436554,121.8486481,121.8528366,5.384373665,6.5148983,10.90942383,179.7307739,5.643382549,5.614260197,4.969495773,54.29590225,92.22234344,92.48986816,10.27615643,359.6550598,360,56.41952896,453.4616089,456.3969727,13.61873436,13.57229233,92.24036407,73.78215027,359.6550903,359.6535339,376.9592896,453.4451599,183.0240784,111.0111084,108.1999969
4/22/2026 5:35,106.6832047,106.8567581,121.8730164,121.9915161,5.380273342,6.510359287,9.624932289,180.4646301,5.642663956,5.615924835,4.967234135,54.64255142,92.47821045,92.48976898,10.83474922,359.0172729,360,58.85322189,451.9739075,456.5792236,13.33150578,13.30057335,92.64202881,73.79657745,359.0173035,359.0166321,376.5906982,451.9657593,182.7986298,110.9151917,108.1999969
4/22/2026 5:40,106.26091,106.1604996,121.8605576,121.6840973,5.376173019,6.505819798,10.44440556,180.2491608,5.641944885,5.617589474,4.964972496,53.0463562,92.61514282,92.4896698,12.25677395,358.683197,360,62.03157043,451.5584106,456.8286438,13.49038506,13.47573376,92.79167175,73.60389709,358.6831665,358.6833191,376.3984985,451.5551453,182.5731964,110.8192673,108.1999969
4/22/2026 5:45,104.9181213,105.4362183,122.1335373,121.9626007,5.37207222,6.501280785,10.97824478,181.0221863,5.641225815,5.619254589,4.962710857,53.9187851,92.91706848,92.48957062,13.65811729,359.1184387,360,65.00634003,453.5930786,457.1683044,13.41594696,13.51412106,92.94418335,73.92432404,359.1184387,359.1191406,376.2062988,453.6043701,182.3477478,110.7233505,108.1999969
4/22/2026 5:50,107.439827,107.8021622,122.1355133,122.206131,5.367971897,6.496741772,10.98498344,180.5090942,5.640506744,5.620919228,4.961544991,55.58156204,92.6497345,92.48946381,13.81534958,359.5537109,360,65.29499817,457.345459,457.3706055,13.56999779,13.5525074,92.6438446,73.69160461,359.5537109,359.5549622,376.3778381,457.4356689,182.5010529,110.6274261,108.1999969
4/22/2026 5:55,105.8731537,105.7772064,122.680603,122.9934082,5.363871098,6.492202282,10.8530817,180.4059448,5.639787674,5.622584343,4.966353416,52.52352142,92.42926025,92.48936462,13.52519703,360.2971802,360,63.9033699,460.9446411,457.0812378,13.2766304,13.31320572,92.68790436,73.89208221,360.2971497,360.3008423,376.9145203,460.9303284,182.8170776,110.8278961,108.1999969
4/22/2026 6:00,106.6670151,107,122.9047775,122.7255249,5.359770775,6.487663269,9.784693718,180.4641571,5.63906908,5.624248981,4.971162319,50.52148056,92.67935181,92.48926544,12.47590828,361.1966553,360,60.16197968,462.7666016,456.7919006,13.34379196,13.30246449,92.49206543,74.02804565,361.1966248,361.201355,377.4511719,462.7679443,183.1330872,111.1470642,108.1999969
4/22/2026 6:05,102.1374893,101.3247681,122.33815,122.5519485,5.355669975,6.483124256,10.97055531,179.7222595,5.63835001,5.62591362,4.975970745,51.18218994,92.37553406,92.48916626,11.15633678,361.3163452,360,56.56069183,462.4592285,456.5347595,13.51070499,13.41386509,92.47203064,73.5221405,361.3163452,361.2618408,377.9878235,462.4438477,183.4491119,111.4662323,108.1999969
4/22/2026 6:10,104.276123,104,121.8924942,122.1553497,5.351569653,6.478584766,11.00374508,180.3274078,5.637630939,5.627578735,4.980779648,54.04684067,92.67744446,92.48906708,10.28833103,360.9075317,360,54.59653473,457.9897156,456.296875,13.66017818,13.48946953,92.53762054,73.64242554,360.9075623,360.7663574,378.1715698,457.9432983,183.6854706,111.7854004,108.1999969
4/22/2026 6:15,112.2651901,111.4082565,121.9658279,121.7579727,5.347468853,6.474045753,10.72444248,181.6230316,5.636911869,5.629243374,4.985588074,52.74232483,93.15139008,92.48896027,10.16471672,360.4013977,360,54.91845322,454.8661804,456.0589905,13.72239113,13.52308273,93.48763275,73.74794769,360.4014282,360.2394714,377.5567017,454.850647,183.4436951,111.988121,108.1999969
4/22/2026 6:20,131.128418,130.9901276,122.2119522,122.0804825,5.34336853,6.469506741,10.90794563,181.3431549,5.636192799,5.630908489,4.9903965,58.73888779,93.2850647,92.48886108,10.61199474,359.7458801,360,56.69213104,453.0680542,456.2472534,13.47371769,13.55669689,93.30554962,74.23320007,359.7459106,359.6396179,376.9418335,453.0671387,183.2019348,111.9518661,108.1999969
4/22/2026 6:25,117.1566391,117.511673,121.9978485,122.0459824,5.339267731,6.464967728,9.519696236,181.4265289,5.635474205,5.632573128,4.995205402,51.71540451,93.09171295,92.4887619,11.19325161,359.0903625,360,59.22862244,452.0559692,456.526947,13.53599739,13.59031105,93.07296753,73.81185913,359.0903625,359.0397339,376.3775635,452.0514526,182.9601593,111.9156113,108.1999969
4/22/2026 6:30,111.2033234,111.312706,121.827301,121.7768173,5.335167408,6.460428238,10.92397785,182.0373077,5.634755135,5.634237766,5.000013828,52.23881531,93.22650909,92.48866272,11.91399193,358.6681519,360,62.07419205,451.8025208,456.8066406,13.59827614,13.62392426,93.01287079,73.78604889,358.6681519,358.6734314,376.3491516,451.8098145,182.718399,111.879364,108.1999969
4/22/2026 6:35,113.4410477,112.9970627,122.2433624,121.9801025,5.331066608,6.455889225,10.95439625,181.6076508,5.634036064,5.635902882,5.004822254,52.97074509,93.47718811,92.48856354,13.04337025,359.2346497,360,65.04827118,453.6878967,457.033783,13.57288361,13.65171051,93.21289825,73.84510803,359.2346191,359.2399597,376.3207092,453.6756287,182.4766235,111.8431091,108.1999969
4/22/2026 6:40,121.6565628,120.2721786,122.9174576,122.5882034,5.326966286,6.451350212,11.0068779,181.9998169,5.633316994,5.63756752,5.009631157,52.95726395,93.21327972,92.48846436,13.52873325,359.8011169,360,65.21290588,457.1915283,457.2511902,13.50744629,13.62995148,93.21327972,73.7175293,359.8011169,359.8064575,376.2922974,457.1508179,182.2348633,111.8068542,108.1999969
4/22/2026 6:45,114.4691544,114.2772064,122.807518,122.6175079,5.322865486,6.446810722,11.07619667,181.5935822,5.632597923,5.639232635,5.014439583,49.77052689,93.05615997,92.48835754,13.43987179,360.3676147,360,63.86632919,459.9669189,457.1937866,13.72690678,13.6081934,93.21292877,73.37090302,360.3675842,360.3729858,376.8861084,459.9896851,182.7596436,111.7705994,108.1999969
4/22/2026 6:50,117.1224823,117.2030258,122.9387054,122.7814713,5.318765163,6.442271709,11.06317806,180.3825836,5.631878853,5.640897274,5.019248486,51.68919373,92.39518738,92.48825836,12.40411663,360.7655029,360,61.21788406,462.2646179,456.9054871,13.64311695,13.60522842,92.4547348,73.89794922,360.7655029,360.7682495,377.5346069,462.4205933,183.4136047,111.7343445,108.1999969
4/22/2026 6:55,126.1887817,126.2261505,122.8906708,122.6838989,5.314664841,6.437732697,10.97307301,180.4593964,5.631160259,5.642561913,5.024056911,53.45008469,93.04050446,92.48815918,11.36836147,361.0461121,360,57.33119965,462.425354,456.6171875,13.586833,13.26323509,93.00109863,73.55173492,361.0461121,361.0490112,378.183075,462.3800964,183.7669067,111.663826,108.1999969
4/22/2026 7:00,143.9020996,144.556839,122.3626175,122.3635712,5.310564041,6.433193207,11.04944611,179.5668793,5.630441189,5.644227028,5.028865337,55.65810776,92.32014465,92.48806,10.24177933,361.0829468,360,55.18706131,457.6351624,456.3288574,13.82557869,13.58565807,92.38871002,73.87044525,361.0829773,361.0750122,377.9252625,457.6744385,183.3726807,111.5708694,108.1999969
4/22/2026 7:05,135.9286804,136.8725128,121.8032303,122.1800308,5.306463718,6.428654194,10.76699829,179.4435272,5.629722118,5.645891666,5.03367424,57.53376389,92.19158936,92.48796082,10.17840195,360.3387756,360,56.18451691,453.9256897,456.0405579,13.8143034,13.39867496,92.08792114,73.94226837,360.3388062,360.3310852,377.5271301,453.888855,182.9784546,111.4779053,108.1999969
4/22/2026 7:10,142.0147705,143.8675842,121.2478256,121.2585526,5.302362919,6.424115181,10.86417961,180.4633026,5.629003048,5.647556782,5.038482666,56.01439285,92.70280457,92.487854,9.621800423,359.5946045,360,58.65596008,452.420166,455.8283081,13.80302811,13.54402924,92.67721558,73.60116577,359.594635,359.5871277,377.1289978,452.1116028,182.5842285,111.3849487,108.4645844
4/22/2026 7:15,142.3553009,152.7071228,121.5464478,121.78759,5.298262596,6.419575691,10.28981781,180.7857971,5.628283978,5.64922142,5.043291092,57.22154617,92.42519379,92.48775482,8.983509064,360.2027283,360,61.49301147,450.9481812,455.6228638,13.68496704,13.37280941,92.3476181,73.66825867,360.2026978,360.2794495,377.2964478,451.1955872,182.3670807,111.1719131,109.2909927
4/22/2026 7:20,98.3860321,98.1188736,121.9995575,122.4471283,5.294161797,6.415036678,10.97826576,176.7877502,5.627565384,5.650886059,5.048099995,62.36375046,91.929245,92.48765564,8.345217705,361.247345,360,63.88359833,453.2126465,455.3085632,14.16499424,14.51131821,91.73297882,74.09280396,361.2472534,361.3533325,378.0888062,453.3479614,182.213562,110.6805115,110.1174088
4/22/2026 7:25,121.8357086,106.9966965,122.2027283,122.2546997,5.290061474,6.410497665,10.83153439,179.5420532,5.626846313,5.652551174,5.052908421,56.68282318,92.86941528,92.48755646,4.904172897,363.5509033,360,62.61413574,457.0322266,453.7195129,13.70388889,14.23174953,92.91988373,73.78499603,363.5508423,363.5892944,379.555603,457.0384521,182.0600586,110.1891022,110.9438171
4/22/2026 7:30,69.45418549,69.82133484,121.9694595,121.8036652,5.285960674,6.405958176,10.66302776,179.0884247,5.626127243,5.654215813,5.057716846,43.01163101,92.77147675,92.48745728,0.028936371,392.402771,360,48.00235367,457.513031,314.3509216,14.49418259,14.55470562,92.79194641,73.73606873,392.3997803,392.252655,389.217926,457.4755249,172.1672516,109.6977005,111.7702255
4/22/2026 7:35,96.27944183,97.14596558,117.2267914,117.049736,5.281860352,6.401419163,10.84719753,172.4468231,5.625408173,5.655880928,5.062525749,51.32119751,92.24128723,92.48735809,0.097551487,426.9771729,360,33.31998825,450.3131714,79.22351837,15.86688042,16.17308235,92.35072327,73.72373962,427.0502625,426.9874573,417.5969543,450.3204041,147.6099701,106.1168823,116.9287796
4/22/2026 7:40,35,35.33098984,78.53570557,78.49960327,4.170106411,5.001092911,10.88304234,68.62594604,5.624689102,5.657545567,5.0058074,16.79743576,8.390336037,76.35821533,0.166166604,423.519043,360,0.890330553,443.6256104,5.519655704,1.100924969,1.039264083,8.074641228,37.12665939,423.5083313,423.4468384,408.600769,443.5671692,134.4019165,103.7249908,138.7787018
4/22/2026 7:45,35,34.60828018,73.46112823,73.45092773,4.138082504,4.967524052,10.9431839,67.38916016,5.623970509,5.659210205,4.935419083,10.688447,3.54151845,51.84075165,0.234781727,415.32724,360,2.233088017,437.5643616,13.84415913,1.066670179,1.1845994,3.541538477,37.21743774,415.2907104,415.2994385,396.1130981,437.4587097,126.6397018,102.4162369,126.6823654
4/22/2026 7:50,35,34.58718109,73.61727905,73.44156647,4.106058598,4.933954716,11.00332546,67.47848511,5.623251438,5.66087532,4.865031242,0.841709495,3.551932812,39.62080765,0.303396851,408.0622253,360,3.57584548,429.9270325,22.16866112,0.617596805,0.766872227,3.551952362,37.2595253,408.0580139,408.0509644,385.4034729,429.8167114,125.4081192,101.2516861,123.1978302
4/22/2026 7:55,34.85679245,34.87383652,0.227524355,0.572766542,4.074034691,4.90038538,10.85612679,0.580137908,-0.000992262,0.000976954,0.115823939,1.113116026,3.562347412,0.121502735,0.37201196,391.9085083,360,4.918602943,420.9975281,30.49316406,-0.031333365,-0.185301751,3.562366009,36.01489639,391.9093018,391.8918152,371.358551,420.9677124,124.8649063,100.8310089,121.4700851
4/22/2026 8:00,34.57650757,34.50698853,0.220348373,0.552548707,4.042010784,4.866816044,10.02661133,0.586457968,-0.004054544,-0.001868453,0.110643014,2.325065851,3.572761774,0.25282827,1.860166669,366.4191284,360,6.261360645,410.345459,38.81766891,-0.022578549,-0.173354447,3.572779894,36.01102448,366.420105,366.4257507,354.6974487,410.2533875,124.3747482,100.4103241,121.1266098
4/22/2026 8:05,34.25359726,34,0.213172391,0.53233093,4.009986877,4.833246708,11.10130882,0.592777967,-0.007116826,-0.004713858,0.105462082,3.537015676,3.583176136,0.384153813,19.65858078,345.9101563,360,7.60411787,402.0872192,47.14216995,-0.013823733,-0.161407143,3.583193541,36.00715637,345.9111938,345.8815918,341.4749451,402.0470276,123.3716125,99.98964691,120.7831345
4/22/2026 8:10,34,33.5,0.205996424,0.512113094,3.977963209,4.799677849,9.92652607,0.599098027,-0.010179108,-0.007559265,0.100281149,4.74896574,3.593590498,0.515479326,54.0469017,328.9480896,360,8.946875572,393.8289795,55.4666748,-0.005068916,-0.149459839,3.593607426,36.00328445,328.9279785,328.9368591,331.1332703,393.8406677,122.0842667,99.56896973,120.4396591
4/22/2026 8:15,33,33.96538162,0.198820442,0.491895288,3.945939302,4.766108513,9.634036064,0.605418026,-0.01324139,-0.010404671,0.095100217,5.960915565,3.60400486,0.646804869,99.99937439,314.807373,360,10.2896328,386.2975769,63.79117584,0.003685901,-0.137512535,3.604021311,36.01951981,314.8007202,314.7602234,323.1582642,386.1282654,120.7969208,99.14828491,120.0961838
4/22/2026 8:20,33.49727249,33.66582108,0.191644475,0.471677452,3.913915634,4.732539177,11.08794689,0.611738026,-0.016303672,-0.013250077,0.089919284,7.172865391,3.614419222,0.778130412,99.98513794,303.6300659,360,11.63239002,379.0218201,72.11567688,0.012440718,-0.125565231,3.614434958,36.14848328,303.6337585,303.5224304,316.2369385,378.7851563,119.5095825,98.72760773,119.7527084
4/22/2026 8:25,119.592865,34,0.184468493,0.451459646,0.040881485,0.04070035,10.32057095,0.618058085,-0.019365953,-0.016095484,0.084738351,8.384815216,3.624833584,0.909455955,99.97089386,294.8724976,360,12.9751482,372.3560791,80.44018555,0.021195535,-0.113617934,3.624848843,2.325913429,294.8737183,294.9092102,312.5538635,372.3904419,118.2222366,98.30692291,119.4092331
4/22/2026 8:30,32.30293274,32.03351212,0.177292526,0.43124184,0.03930277,0.038911138,10.93132782,0.624378085,-0.022428235,-0.01894089,0.111608885,9.596765518,3.635248184,1.040781498,99.95665741,287.37323,360,14.31790543,364.4934998,88.76468658,0.029950351,-0.101670623,3.635262489,2.327114344,287.3734436,287.3908691,308.2702637,364.5545349,116.9348907,97.88624573,119.0657578
4/22/2026 8:35,31.91386032,31.59340858,0.170116544,0.411024004,0.037724052,0.037121926,11.56739426,0.630698144,-0.025490517,-0.021786295,0.221538946,10.80871487,3.645662546,1.172106981,99.94242096,280.6929016,360,15.66066265,357.5920715,97.08918762,0.038705166,-0.089723319,3.645676374,2.328315258,280.6930847,280.7324829,303.9866333,357.5308533,115.9571152,97.46556091,118.72229
4/22/2026 8:40,39.13510132,38.59494019,0.162940577,0.390806198,0.036145333,0.035332713,10.51904964,0.637018144,-0.028552799,-0.024631701,0.331469029,12.02066517,3.656076908,1.303432584,99.92818451,274.8251343,360,17.00341988,351.4621582,105.4136887,0.047459986,-0.077776015,3.65609026,2.329516172,274.8251648,274.6515503,300.4621582,351.4147339,115.2291412,97.04488373,118.3788147
4/22/2026 8:45,33.57643127,33.70956802,0.155764595,0.370588392,0.034566619,0.033543501,10.97895336,0.643338144,-0.031615082,-0.027477108,0.441399068,13.23261452,3.66649127,1.434758067,99.91394806,264.1481934,360,18.34617805,345.3150024,113.7381897,0.056214802,-0.065828711,3.666503906,2.330717087,264.1484985,264.2605896,298.249176,345.2276611,114.5011673,96.62419891,118.0353394
4/22/2026 8:50,70.80545044,72.445755,0.148588628,0.350370556,0.0329879,0.031754289,11.37040138,0.649658203,-0.034677364,-0.030322514,0.551329136,14.44456482,3.676905632,1.56608367,99.89971161,253.1952362,360,19.68893433,339.0513306,122.0626984,0.064969622,-0.053881411,3.676917791,2.331918001,253.323349,253.279007,294.1678467,339.1805115,113.7731934,96.20352173,117.691864
4/22/2026 8:55,69.3727417,69.20196533,0.141412646,0.33015275,0.031409185,0.029965075,10.63840675,0.655978203,0.106191523,-0.033167921,0.661259234,15.65651417,3.687319994,1.697409153,99.88547516,245.4591675,360,21.0316925,334.5647888,130.3871918,0.073724434,-0.041934106,3.687331438,2.333118916,245.4592743,245.7295227,290.6736145,334.5254822,113.0452194,95.78283691,117.3483887
4/22/2026 9:00,51.90247345,51.90024948,0.134236678,0.309934944,0.029830467,0.028175863,11.10860729,0.662298262,0.356489807,-0.03528773,0.771189272,16.86846352,3.697734356,1.828734756,99.87123871,236.4165497,360,22.37445068,327.375824,138.7117004,0.082479253,-0.029986802,3.697745323,2.334320068,236.4162445,236.4349823,289.061676,327.3553467,112.3172455,95.41041565,117.0049133
4/22/2026 9:05,46.59639359,47.37983704,0.127060696,0.289717108,0.02825175,0.02638665,10.82584286,0.668618262,0.606788099,0.116779901,0.881119311,18.08041382,3.708148718,1.960060239,99.85700226,244.8161163,360,23.71720695,321.09729,147.0362091,0.091234066,-0.018039497,3.708159208,2.335520983,244.8447723,244.8453827,288.5421753,321.0003662,111.5892715,95.25056458,116.661438
4/22/2026 9:10,35.73800659,36.57537842,0.119884722,0.269499302,0.026673034,0.024597438,10.80331993,0.674938262,0.85708642,0.268847525,0.991049409,19.29236412,3.718563318,2.091385841,99.84276581,241.1480408,360,25.05996513,318.5118408,155.3607025,0.099988885,-0.006092194,3.718572855,2.336721897,241.1428986,241.1323395,281.7667236,318.4492798,110.8612976,95.0907135,116.3179626
