TimeStamp,.[Puffing2.FLOW_FT20530],.[Puffing2.Flow_FT20530.],.[Puffing2.FLOW_FT24540],.[Puffing2.Flow_FT24540.],.[Puffing2.Flow_Rate_FP6.],.[Puffing2.Flow_Rate_FP7.],.[Puffing2.FLOW_RATE_FP8.],.[Puffing2.Motor_EM2152.0],.[Puffing2.MOTOR_EM25560],.[Puffing2.Motor_EM25560.],.[Puffing2.MOTOR_EM25570.],.[Puffing2.PID_PT2051.Out],.[Puffing2.PID_PT2051.PV],.[Puffing2.PID_PT2051.SP],.[Puffing2.PID_TT2051.out],.[Puffing2.PID_TT2051.PV],.[Puffing2.PID_TT2051.SP],.[Puffing2.PID_TT2454O.Out],.[Puffing2.PID_TT2454O.PV],.[Puffing2.PID_TT2454O.SP],.[Puffing2.PRESS_DPT2357.0],.[Puffing2.PRESS_DPT23570],.[Puffing2.Press_PT20510.],.[Puffing2.Press_PT2152.0],.[Puffing2.TEMP_TE20510],.[Puffing2.Temp_TE20510.],.[Puffing2.TEMP_TE2454I.0],.[Puffing2.TEMP_TE2454O0.],.[Puffing2.TEMP_TE2455I0],.[Puffing2.TEMP_TE2455O0],.[Puffing2.TEMP_TE24600]
4/22/2026 9:15,42.84685135,42,0.112708747,0.249281481,0.025094315,0.022808226,10.53659153,0.681258321,1.107384682,0.420915157,1.100979447,20.50431442,3.72897768,2.222711325,99.82852936,239.5156403,360,26.40272331,315.9263916,163.6852112,0.108743705,0.005855111,3.72898674,2.337922812,239.5155792,239.0529938,276.7192688,315.8981934,110.1656876,94.9308548,115.9744873
4/22/2026 9:20,35.95070267,35.96478271,0.105532773,0.229063675,0.023515599,0.021019012,11.08569431,0.687578321,1.357682943,0.572982788,1.210909486,21.71626472,3.739392042,2.354036808,99.81429291,235.7273865,360,27.74547958,313.9306335,172.0097198,0.117498517,0.017802415,3.739400387,2.339123726,235.7242126,235.7183685,270.8425293,313.9411926,109.7910995,94.77100372,115.631012
4/22/2026 9:25,38.11299515,38,0.098356798,0.208845854,0.021936882,0.0192298,11.00180817,0.69389838,1.607981205,0.725050449,1.320839643,22.92821312,3.749806404,2.485362291,99.80005646,233.0679626,360,29.08823776,312.1002502,180.3342133,0.126253337,0.029749719,3.749814272,2.34032464,233.0595245,233.0668793,264.5777893,312.1107788,109.4165115,94.61115265,115.2875443
4/22/2026 9:30,31.55872154,32.02336884,0.091180824,0.188628033,0.020358166,0.017440587,9.44135952,0.700218379,1.858279586,0.877118051,1.430769682,24.14016342,3.760220766,2.616688013,99.78582001,230.4085541,360,30.43099403,308.5630188,188.6587219,0.135008156,0.041697022,3.760227919,2.341525555,230.3948364,230.41539,260.1601257,308.5119934,109.0419235,94.45129395,114.9440689
4/22/2026 9:35,31.44996452,32.32722473,0.084004849,0.168410227,0.018779449,0.015651375,10.86214733,0.706538379,2.108577728,1.029185653,1.54069972,25.35211372,3.770635128,2.748013496,99.77158356,227.7391357,360,31.77375221,304.7554626,196.9832153,0.143762976,0.053644326,3.770641804,2.342726469,227.7253418,227.7343903,257.1450195,304.7312317,108.6673279,94.29144287,114.6005936
4/22/2026 9:40,30.5,30.52156258,0.076828875,0.148192406,0.017200733,0.013862163,10.60001278,0.712858438,2.358876228,1.181253314,1.650629759,26.56406403,3.78104949,2.87933898,99.75734711,223.606842,360,33.11650848,300.947876,205.307724,0.152517781,0.065591633,3.781055689,2.343927622,223.6071014,223.5376587,254.473938,300.9504395,108.2927399,94.1315918,114.2571182
4/22/2026 9:45,31.23728371,31.28524399,0.0696529,0.127974585,0.015622015,0.01207295,10.96255875,0.719178438,2.60917449,1.333320975,1.760559797,27.77601242,3.791463852,3.010664463,99.74311066,221.2836304,360,34.45926666,297.1402893,213.6322327,0.1612726,0.077538937,3.791469336,2.345128536,221.3083801,221.3040009,251.8028564,297.1696777,107.9181519,93.97173309,113.9497299
4/22/2026 9:50,31.5,31.5,0.062476922,0.107756771,0.014043298,0.010283737,10.8709383,0.725498497,2.859472752,1.485388637,1.870489955,28.98796272,3.801878452,3.141990185,99.72887421,219.2781982,360,35.80202484,293.3327332,221.9567261,0.17002742,0.089486241,3.801883221,2.346329451,219.2895508,219.2545471,249.1317749,293.2928162,107.5435638,93.81188202,113.6442261
4/22/2026 9:55,31.5,31.19581604,0.055300947,0.087538958,0.012464581,0.008494525,9.501482964,0.731818497,3.109771013,1.637456179,1.980419993,30.19991302,3.812292814,3.273315668,99.71463776,216.8494263,360,37.14478302,289.5251465,230.2812347,0.17878224,0.101433545,3.812296867,2.347530365,216.8471527,216.7532349,246.4606934,289.2451782,107.1689758,93.65203094,113.3387299
4/22/2026 10:00,30.62664413,30.82150459,0.048124973,0.067321137,0.010885864,0.006705313,10.93887997,0.738138497,3.360069275,1.78952384,2.090350151,31.41186333,3.822707176,3.404641151,99.70040131,213.2079163,360,38.4875412,285.5401917,238.6057434,0.187537059,0.113380849,3.822710752,2.348731279,213.1865845,213.2475739,243.8720551,285.1975098,106.7943802,93.49217224,113.0332336
4/22/2026 10:05,31.36110687,31.1201458,0.040948998,0.047103323,0.009307147,0.0049161,10.91873455,0.744458556,3.610367537,1.941591501,2.20028019,32.62381363,3.833121538,3.535966635,99.68616486,211.3406067,360,39.83029556,281.1254883,246.9302368,0.196291864,0.125328153,3.833124638,2.349932194,211.3332977,211.3175507,242.2999115,281.1498718,106.4197922,93.33232117,112.7277374
4/22/2026 10:10,31,30.7966671,2.497306108,0.317589194,0.00772843,0.003126887,10.76809025,0.750778556,3.860665798,2.093659163,2.310210228,33.83576202,3.8435359,3.667292356,99.67192841,209.2884674,360,41.17305374,276.7107849,255.2547455,0.205046684,0.137275457,3.843538284,2.351133108,209.2885284,209.1480255,242.1627808,276.774353,106.0452042,93.17247009,112.4222412
4/22/2026 10:15,31.2473793,30.71289825,7.337453842,0.855288625,0.006149713,0.001337675,11.08156872,0.757098615,4.110964298,2.245726824,2.420140266,35.04771423,3.853950262,3.79861784,99.65769196,207.1485138,360,42.51581192,271.2406616,263.5792542,0.213801503,0.149222761,3.853952169,2.352334261,207.1481171,207.1307678,242.3500824,271.2648315,105.6706161,93.01261902,112.116745
4/22/2026 10:20,31.26780701,30.5,12.17760181,1.392987967,0.004570996,-0.000451538,9.438762665,0.763418615,4.361262321,2.397794485,2.530070305,36.25966263,3.864364624,3.929943323,99.64345551,205.5700073,360,43.8585701,266.6524963,271.9037476,0.222556323,0.161170065,3.864365816,2.353535175,205.5670776,205.5495758,242.537384,266.6238098,105.2960281,92.85276031,111.8112488
4/22/2026 10:25,29.36323166,29.58263969,17.01774979,1.930687428,0.002992279,-0.00224075,11.12380314,0.769738615,4.611560822,2.549862146,2.640000343,37.47161102,3.874779224,4.061268806,99.62921906,203.9914856,360,45.20132828,263.1065674,280.228241,0.231311142,0.173117369,3.874779701,2.35473609,203.9860229,203.968399,241.0890961,263.0715942,104.8572998,92.69290924,111.5057526
4/22/2026 10:30,238.2225952,240.6200409,80.47398376,80.76463318,5.288062572,5.636075974,11.04734993,69.5742569,5.775426388,5.637394428,4.777997971,47.41370392,4.711699009,7.456124306,99.6149826,266.1671753,360,46.54408646,258.8224182,288.5527649,0.240065947,0.185064673,4.900818825,39.62391281,266.0035706,266.075531,255.3085938,258.9421387,104.3820038,92.53305817,111.2002487
4/22/2026 10:35,393.4829712,393.4360657,87.01160431,86.98447418,5.653991699,5.973998547,10.92234612,78.97978973,5.77311039,5.636801243,4.790589333,46.25983429,32.21852493,31.94688797,99.60074615,296.9480896,360,47.88684082,277.5097351,296.8772583,0.248820767,0.197011977,32.24396133,39.70850754,296.9476929,296.8449707,269.3579407,277.1898499,103.9067001,92.56575775,113.4996338
4/22/2026 10:40,319.6113586,315.7967834,119.2209702,119.0654526,6.019921303,6.245830536,10.93465328,130.3725739,5.770794392,5.636207581,4.803180695,66.47768402,50.86464691,51.94189072,99.58650208,299.4785461,360,49.229599,301.1947632,305.2017517,2.478344679,2.575066328,50.76067352,53.85733795,299.4776306,299.3518677,299.2290039,301.3088074,103.4314041,92.61559296,116.2400513
4/22/2026 10:45,354.7992554,354.0495605,122.5073471,122.2496796,6.02897644,6.371620655,9.259098053,162.2698669,5.76847887,5.635613918,4.815772057,99.79396057,75.28038025,76.45355988,99.57226563,324.6732178,360,49.64438629,326.179657,327.2322998,3.714140177,3.928922653,75.30151367,62.30926895,324.7120361,324.6842651,321.7732544,326.2780151,102.6257858,92.66542816,128.9806519
4/22/2026 10:50,235.5,235.9729767,121.2039719,121.639061,6.033529282,6.497410774,11.23370647,177.1864319,5.766162872,5.635020256,4.828363419,99.97138214,85.77128601,92.53555298,99.55802917,334.2951355,360,49.78863144,352.7651672,351.7341309,4.95686245,5.253705502,85.75323486,61.85992432,334.2949219,334.2750854,337.707489,352.8346252,101.5067368,92.71526337,118.7622528
4/22/2026 10:55,209.6768341,210.2675934,122.3861618,122.2984467,6.038082123,6.623200893,10.85805988,178.7398529,5.763846874,5.634427071,4.840954781,99.92720795,89.61838531,92.53536987,99.54379272,339.6986084,360,51.66976929,370.8587341,376.2359924,5.302044868,5.247378349,89.42357635,61.74620438,339.6979065,339.6899719,348.1072388,370.8856506,100.3989563,92.76509857,119.8671112
4/22/2026 11:00,209.7891846,209.0604248,122.5656967,122.1584702,6.042634964,6.748991013,10.83240891,176.5124664,5.761531353,5.633833408,4.853546619,99.88303375,90.407341,92.53517914,97.30761719,358.2742615,360,59.44278336,387.4411316,400.737854,5.372601032,5.241051674,90.10903168,61.98483276,358.2738037,358.2768555,359.3850098,387.4235535,100.3039246,92.81493378,121.022522
4/22/2026 11:05,209.2084961,207.548996,122.9124222,122.6945724,6.047187805,6.773609638,10.88676262,172.481781,5.759215355,5.633239746,4.866137981,99.83885956,90.65789795,92.5349884,79.16051483,375.6840515,360,68.33094025,413.1568909,425.2396851,5.443157673,5.234724522,90.20304871,62.30245972,375.6835632,375.6994629,370.9483337,413.1045532,100.2089005,92.86476898,121.8942719
4/22/2026 11:10,187.7632141,198.7406921,124.7548447,124.7096863,6.051740646,6.769407272,9.330976486,165.5946045,5.756899357,5.632646084,4.878729343,99.79468536,87.72531891,92.53479767,38.65798187,397.2241211,360,64.49562073,443.0568848,430.3709412,5.513713837,5.228397846,87.08118439,62.12223053,397.2234192,397.2432556,392.6403809,443.271637,100.1138687,92.91459656,122.7660294
4/22/2026 11:15,89.49599457,89,120.4085312,120.7822037,6.056293488,6.765204906,10.5120697,170.9876862,5.754583836,5.632052898,4.891320705,55.75942612,90.81031036,92.53461456,10.08523273,396.4523315,360,49.95693207,458.2733459,439.8884583,5.584270477,5.222070694,90.69992065,62.04069138,396.4538269,396.3811646,408.0270691,458.3026428,116.9777069,93.33816528,131.1059265
4/22/2026 11:20,105.3721008,103.5470428,122.6547318,122.4635468,6.060846329,6.761003017,11.09789276,175.2217102,5.752267838,5.631459236,4.903912067,59.8730278,91.87488556,92.53442383,0.517081857,371.6661072,360,51.17652512,455.1410522,464.3919678,5.64394474,5.301327229,91.49874115,62.49871826,371.6665039,371.4155273,393.4100037,455.1846008,158.5690155,100.690155,128.9276276
4/22/2026 11:25,106.2911453,105.5,123.4063721,123.1559525,6.06539917,6.756800652,10.98531055,177.4095154,5.749951839,5.630865574,4.916503429,54.84290314,92.27846527,92.53423309,0.056419075,365.6665344,360,64.55812836,451.8242188,471.7493286,5.703345776,5.401102066,92.26379395,62.16030502,365.6462402,365.7893982,384.8188782,451.8358154,168.8105774,106.3136444,124.8877182
4/22/2026 11:30,96.58885193,96.91004181,124.8388901,124.6530609,6.069952011,6.752598286,10.8306942,178.5270844,5.747635841,5.630272388,4.929095268,49.09713364,92.78113556,92.53404236,0.061038055,366.0018921,360,72.83654022,463.0530396,471.5003357,5.762746811,5.50087738,92.43622589,61.92195892,366.0018616,366.0983582,382.6914368,463.0750427,173.3402863,107.9727707,122.8780899
4/22/2026 11:35,87.00174713,87,125.6333694,125.5882339,6.074504852,6.74839592,9.637104988,177.832489,5.74532032,5.629678726,4.94168663,51.53318787,92.31906891,92.53385925,0.130594999,368.8783569,360,69.54885101,473.9773865,462.7667236,5.751791,5.600652218,92.06774902,62.23236465,368.8782349,368.8767395,383.4802551,474.0090332,176.3624725,109.4950485,120.868454
4/22/2026 11:40,106.1592636,106.3248138,125.2425537,125.0141525,6.079057693,6.744193554,10.70740032,178.7864532,5.743004322,5.629085064,4.954277992,50.81710434,93.04310608,92.53366852,0.20015195,369.367218,360,54.48805237,473.4989014,452.1212158,5.763803005,5.700427532,92.97756958,62.02494049,369.3672485,369.3672485,384.7925415,473.5282288,179.231369,111.0173187,119.7320175
4/22/2026 11:45,110.0184555,109.5,123.6105804,123.6707764,6.083611012,6.739991188,10.80927181,178.3469849,5.740688324,5.628491402,4.966869354,58.80982971,92.89298248,92.53347778,0.269708902,367.0599976,360,48.78825378,456.8612061,452.1835632,5.816555023,5.80020237,92.58594513,62.23052979,367.0601807,367.2136841,384.0065002,456.9275208,180.4451447,112.4384995,118.730217
4/22/2026 11:50,120.2360382,120.1139069,122.8166046,122.8151855,6.088163853,6.735789299,11.0338583,178.2765961,5.738372803,5.627898216,4.979460716,60.54979706,92.86697388,92.53328705,0.339265853,363.3866272,360,50.81762314,446.8529053,452.2459106,5.869307518,5.899977684,92.99108887,62.06903839,363.3866882,363.7488708,381.47052,446.8385925,180.5873108,112.4155884,117.7284164
4/22/2026 11:55,125.4181824,125.4405899,122.1093369,122.266983,6.092716694,6.731586933,10.91818333,178.3419342,5.736056805,5.627304554,4.992052078,63.98284912,92.2321701,92.53309631,0.467197418,360.7325745,360,57.1054306,441.0949402,452.3082581,5.912359238,5.999752522,92.21308136,62.15024185,360.732666,360.6424255,378.7727966,441.0880127,180.5802612,112.3926773,116.9673996
4/22/2026 12:00,118.4873123,118.5797729,122.6934509,122.7417603,6.097269535,6.727384567,9.649744034,177.138916,5.733740807,5.626710892,5.004643917,63.90976715,92.00513458,92.53291321,0.980359614,359.3829651,360,63.98408127,443.1592712,452.3706055,6.233799934,6.258315563,91.82040405,62.21543884,359.3829346,359.1473999,376.5450439,443.136322,180.4853363,112.3697662,116.4354477
4/22/2026 12:05,111.9508743,112.0400848,123.7779541,123.7315216,6.101822376,6.723182201,10.63610554,177.3598633,5.731425285,5.626117229,5.017235279,61.62912369,92.35961151,92.53272247,1.051032424,359.7618713,360,66.676651,449.9487915,452.4329529,6.099588871,6.20789957,91.97019196,62.30976105,359.7618408,360.0499878,376.7986145,449.9307251,180.3904114,112.3468552,115.9035034
4/22/2026 12:10,106.6348648,106.5,124.4129028,124.1523209,6.106375217,6.718979836,10.99214745,177.4858246,5.729109287,5.625524044,5.029826641,58.07869339,92.03005219,92.53253174,0.133465543,361.3059082,360,64.68812561,456.2009277,452.4953003,6.272345543,6.124036312,91.97068024,62.22649384,361.3058472,361.4804993,377.4148254,456.1669312,180.8999023,112.3239441,115.3715591
4/22/2026 12:15,117.8927383,118,124.2076187,124.6888123,6.110928059,6.714777946,11.03053188,177.4776001,5.726793289,5.624930382,5.042418003,60.03749084,92.14647675,92.532341,0.095269442,363.0610352,360,59.97991562,460.0515747,452.4378662,6.445101738,6.360386372,92.33892059,62.25,363.0610046,363.1132813,378.6536255,460.1177673,181.6943817,112.8669052,114.8396149
4/22/2026 12:20,109,109.4255676,123.9339371,123.7080002,6.1154809,6.710575581,11.18950653,177.332489,5.724477291,5.62433672,5.055009365,60.87963867,91.7674408,92.5321579,0.206755131,362.4329224,360,55.42697144,457.9935608,452.3641663,6.314163685,6.475785255,91.82821655,62.5679245,362.4329529,362.2894287,378.4291992,457.951416,182.4888458,113.5276337,114.307663
4/22/2026 12:25,111.399353,111.0557404,123.1948318,123.1200562,6.120033741,6.706373215,11.24910545,177.2402954,5.72216177,5.623743057,5.067600727,62.536129,91.91422272,92.53196716,0.318240821,361.1920776,360,54.71881866,452.366333,452.2904968,6.141431808,6.265703678,91.94516754,62.57595444,361.1921387,361.148407,377.6932678,452.3572388,182.5124512,114.1883545,113.7757187
4/22/2026 12:30,111.7614365,112,123.2899017,123.0306091,6.124586582,6.702170849,10.67062569,178.2163696,5.719845772,5.623149872,5.080192566,57.30425644,92.33605957,92.53177643,0.776290178,359.9512329,360,56.64485168,448.7524414,452.7539368,6.389557362,6.274278641,92.2086792,62.60220337,359.9512939,360.0073547,376.9573059,448.8449707,182.4106598,114.2504807,113.2437744
4/22/2026 12:35,116.5462799,115.5189362,123.1272354,123.0238876,6.129139423,6.697968483,10.98535442,178.0447235,5.717529774,5.62255621,5.092783928,61.41346741,92.29586792,92.53158569,1.888448477,358.7104187,360,59.88183975,446.4057922,452.7388306,6.047270775,6.012369633,91.95290375,62.34891129,358.7104797,358.866333,376.1259766,446.6592407,182.3088837,114.2162094,113.0755997
4/22/2026 12:40,118.1510315,118.6389084,123.232254,123.1291122,6.133692265,6.693766117,10.87082958,177.2850647,5.715214252,5.621962547,5.10537529,59.95867538,92.61706543,92.53140259,3.629005671,358.403717,360,63.95447159,447.2599792,453.3523254,5.924303532,6.151002407,92.55050659,62.54596329,358.403717,358.446106,375.2895508,447.0783691,182.2070923,114.1819382,113.0692444
4/22/2026 12:45,119.5653381,119.5,123.8854904,123.8934174,6.138245106,6.689564228,11.01271343,177.5717163,5.712898254,5.621368885,5.117966652,63.4973793,92.13237,92.53121185,4.662138462,358.9482727,360,66.47173309,451.1339111,453.9658203,5.963762283,6.285438538,92.02536011,62.44584274,358.9482727,359.0376892,375.6788635,451.1664124,182.1053162,114.1476669,113.0628967
4/22/2026 12:50,115.4655838,114.6044312,124.472496,124.2965622,6.142797947,6.685361862,11.09445286,177.9296112,5.710582256,5.6207757,5.130558014,63.57943726,92.4691925,92.53102112,4.854960442,359.9284363,360,66.11236572,455.7479248,453.6520996,6.170876026,6.23468256,92.49038696,62.66013718,359.9284058,359.6292725,376.1969604,455.5572815,182.2352142,114.1133957,113.0565414
4/22/2026 12:55,106.7415314,107,124.5973969,124.1691742,6.147350788,6.681159496,10.91240311,177.2043762,5.708266258,5.620182037,5.143149376,57.46250153,92.35700989,92.53083038,3.874611616,360.8543701,360,62.5756073,459.6087036,453.2786865,6.163095951,5.972270012,91.91366577,62.54207611,360.8543396,360.6593323,376.8423157,459.4648438,182.7801819,114.0961914,113.0501938
4/22/2026 13:00,104.1917725,104,124.5529633,124.5360794,6.151903629,6.67695713,10.60916138,178.3326721,5.705950737,5.619588375,5.155741215,55.55777359,92.68832397,92.53063965,2.041635513,361.5527954,360,58.06670761,460.3424988,452.7801819,5.890984535,6.185249329,92.31682587,62.57872009,361.5527649,361.7488708,377.7857971,460.3068542,183.3251343,114.7368317,113.0438385
4/22/2026 13:05,106.5340347,106.4126205,123.7215118,123.5849609,6.15645647,6.672754765,10.90084743,177.9089203,5.703634739,5.618994713,5.168332577,58.367939,92.42848206,92.53045654,0.183323994,361.6003723,360,54.66978455,455.8348694,452.0323486,5.891673565,5.79238081,92.44792938,62.50692368,361.6004028,361.4161072,377.8390808,455.7128296,183.320816,115.3774643,113.0374908
4/22/2026 13:10,109.2398682,109.5258942,123.1763229,123.3205719,6.161009312,6.668552399,10.82246208,176.9355927,5.701318741,5.618401527,5.180923939,57.28024673,92.443573,92.53026581,0.395354599,360.6228943,360,55.08021927,450.8106689,452.3702698,5.986271858,5.594688416,92.49557495,62.74883652,360.6229248,360.4070129,377.253418,450.79422,183.1698151,115.7899399,113.0311356
4/22/2026 13:15,112.0108795,109.517601,123.0931702,123.0828171,6.165562153,6.66435051,10.66685677,176.7422791,5.69900322,5.617807865,5.193515301,59.28833389,92.02880096,92.53007507,1.123825788,359.6454468,360,57.34951401,447.9907227,452.7082214,5.767519474,6.068942547,91.82680511,62.42444611,359.6454773,359.4940186,376.6677246,448.0140686,183.0187988,115.8642731,113.0247879
4/22/2026 13:20,115.0467148,113.5,123.1996078,123.1757889,6.170114994,6.660148144,10.79572201,176.7049408,5.696687222,5.617214203,5.206106663,60.25963211,92.30688477,92.52988434,2.046078205,358.6679688,360,60.55344009,446.7753296,453.0461731,5.79820919,5.894686222,92.31639862,62.58848572,358.6679993,358.5924377,376.1341553,446.6633911,182.8677979,115.9385986,113.0184326
4/22/2026 13:25,114.5,113.7737274,123.4966507,123.4121628,6.174667835,6.655945778,11.12106323,177.5464172,5.694371223,5.616621017,5.218698025,56.7894249,92.56314087,92.52970123,3.415371418,358.881134,360,64.28591919,448.5236511,453.3840942,5.794462681,5.692971706,92.42029572,62.46647263,358.881134,358.8597717,375.6021729,448.3564758,182.7167816,116.0129318,113.012085
4/22/2026 13:30,106.5029984,107,124.0620422,124.2085342,6.179220676,6.651743412,11.2086668,177.9519958,5.692055702,5.616027355,5.231289864,55.81204224,92.23842621,92.5295105,4.186523438,359.1557312,360,65.39810181,452.4110107,453.3061523,6.002608299,5.776251316,92.61109161,62.67341995,359.1557312,359.2606506,375.7599182,452.5570374,182.5657654,116.0872574,113.0057297
4/22/2026 13:35,116.3255386,118.5,124.2116165,123.925621,6.183773518,6.647541046,10.75809956,178.9717102,5.689739704,5.615433693,5.243881226,53.94448853,92.96315765,92.52931976,3.817327023,359.8112793,360,64.47267151,455.3915405,453.1795044,5.974773884,5.875935078,92.78962708,62.53757858,359.8112793,359.9251404,376.3752136,455.7002258,182.5266571,116.1615906,112.9994736
4/22/2026 13:40,111.2599487,111.1637726,124.1112061,124.2739868,6.188326359,6.64333868,11.14534473,177.9652863,5.687423706,5.614840031,5.256472588,53.21460342,92.81223297,92.52912903,3.06380105,360.5831909,360,62.15646744,457.2648315,453.0528564,5.946939468,5.843022346,92.65387726,62.42136383,360.5831909,360.7300415,376.990509,457.105896,182.6346588,116.2723236,112.9941254
4/22/2026 13:45,103.7946548,103.2064285,124.376503,124.1835098,6.1928792,6.639136791,10.98849583,178.0113068,5.685107708,5.614246845,5.26906395,53.44265366,92.93482971,92.52894592,1.769436836,361.3551025,360,59.03986359,458.0949707,452.6075134,5.919105053,5.810110092,92.97543335,62.7050705,361.3551025,361.4813232,377.6058044,458.4779053,182.7426453,116.4219971,112.9887772
4/22/2026 13:50,106.0006104,106,123.5884781,123.8719864,6.197432041,6.634934425,10.98539066,177.4976807,5.682792187,5.613653183,5.281655312,56.04563904,92.1721344,92.52875519,0.602788389,361.2747803,360,55.40206146,456.334137,452.0178833,5.891270638,5.869164944,92.13411713,62.38179016,361.2748108,361.0515442,377.7147217,456.5209045,182.850647,116.5716705,112.9834366
4/22/2026 13:55,107.2690887,108.3339767,123.2053299,123.3301163,6.201985359,6.630732059,11.15675831,178.4580688,5.680476189,5.613059521,5.294246674,55.08995438,92.35066223,92.52856445,0.331246555,360.5750732,360,55.01169586,452.4533386,452.2215271,5.863436222,5.928526878,92.32350159,63.05377579,360.5751038,360.6217651,377.3284912,452.3750916,182.9586487,116.7213364,112.9780884
4/22/2026 14:00,114.8321533,114.0900192,123.4754028,123.4781265,6.2065382,6.626529694,11.10222054,179.0692291,5.678160191,5.612465858,5.306838512,56.44197845,92.8842392,92.52837372,0.880087852,359.8753662,360,56.3901825,449.3678284,452.4252014,5.835601807,5.987888813,92.67773438,62.90606689,359.8754272,360.0592957,376.9422913,449.309021,183.0666504,116.7769928,112.9727402
4/22/2026 14:05,113.0580139,113.0098419,123.0793686,122.9715424,6.211091042,6.622327328,11.10105991,178.656723,5.675844669,5.611872673,5.319429874,58.12609863,92.70010376,92.52818298,1.42892921,359.1756897,360,59.20692062,447.8561401,452.6288452,5.807767391,6.047250748,92.30651093,63.03581619,359.1757202,359.2900085,376.4183044,447.7796936,183.0072021,116.7999039,112.967392
4/22/2026 14:10,109.6271439,109.8591537,123.0943222,123.3598022,6.215643883,6.618124962,11.08675385,178.1391449,5.673528671,5.611279011,5.332021236,57.48140717,92.12996674,92.52799988,2.066947937,358.8408813,360,62.10536194,447.8422241,452.832489,5.779932976,6.106612682,92.28955841,63.00382996,358.8408508,358.9619446,375.8379211,447.7703552,182.9241333,116.8228226,112.9620438
4/22/2026 14:15,115.1090698,114.9195023,123.6321869,123.4989548,6.220196724,6.613923073,10.72570896,179.1852112,5.671212673,5.610685349,5.344612598,58.31299973,92.69867706,92.52780914,2.843511105,359.3926697,360,64.51487732,450.3865662,453.0106506,5.780604839,5.831407547,92.66217804,62.9709053,359.3926392,359.4080505,376.0839539,450.8136292,182.8410797,116.8457336,112.9566956
4/22/2026 14:20,109.6473618,109.6473618,124.2761078,123.8849945,6.224749565,6.609720707,11.00704861,178.9783478,5.668896675,5.610091686,5.342633724,55.56058884,92.95508575,92.52761841,3.125188112,359.944458,360,64.58866882,454.2425842,453.1883545,5.792639256,5.824043751,92.7065506,63.18452072,359.9444275,359.8541565,376.4775085,454.4045105,182.8339233,116.8686447,112.9513474
4/22/2026 14:25,114.5539093,114.5180588,123.9648895,124.1696014,6.229302406,6.605518341,11.2631197,177.7036591,5.666581154,5.609498501,5.338850975,62.01115036,91.80214691,92.52742767,3.005839825,360.2218628,360,63.21875381,456.2572937,453.2170105,5.804673672,5.816679478,91.83197021,63.07989883,360.2218628,360.0608521,376.7527466,456.5891418,182.901001,116.8915634,112.9459991
4/22/2026 14:30,114.7207718,114.573761,124.0168076,124.2101288,6.233855247,6.601315975,11.24935246,177.7072754,5.664265156,5.608904839,5.335068226,62.13523483,91.85525513,92.52724457,2.886491299,360.2948914,360,63.16501999,456.3538513,453.1607666,5.816708088,5.809315681,91.8850708,63.04829407,360.2948914,360.1512451,376.7909851,456.6482239,182.9680786,116.9144745,112.9406509
4/22/2026 14:35,114.8876419,114.6294556,124.0687256,124.2506561,6.238408089,6.597113609,11.23558617,177.710907,5.661949158,5.608311176,5.331285477,62.25932312,91.90835571,92.52705383,2.767143011,360.3679504,360,63.11128616,456.4503784,453.1045227,5.828742504,5.801951885,91.93817139,63.0166893,360.3679504,360.2416382,376.8291931,456.7072754,183.0351563,116.9373932,112.9353027
4/22/2026 14:40,115.054512,114.6851578,124.1206436,124.2911835,6.24296093,6.59291172,11.22181988,177.7145233,5.659633636,5.607717514,5.327503204,62.38340759,91.9614563,92.5268631,2.647794485,360.440979,360,63.05755234,456.5469055,453.0482788,5.84077692,5.794588089,91.9912796,62.98508453,360.440979,360.3320313,376.8674316,456.7663269,183.1022491,116.9603043,112.9299545
4/22/2026 14:45,115.2213745,114.7408524,124.1725616,124.3317108,6.247513771,6.588709354,11.20805359,177.7181549,5.657317638,5.607124329,5.323720455,62.50749207,92.01455688,92.52667236,2.528446198,360.5140381,360,63.00381851,456.6434326,452.9920349,5.85281086,5.787224293,92.04438019,62.95347977,360.5140381,360.4224243,376.9056702,456.8253784,183.1693268,116.9832153,112.9246063
4/22/2026 14:50,115.3882446,114.7965469,124.2244797,124.3722382,6.252066612,6.584506989,11.1942873,177.7217712,5.65500164,5.606530666,5.319937706,62.63158035,92.06765747,92.52648926,2.40909791,360.5870667,360,62.95008087,456.7399902,452.9357605,5.864845276,5.779860497,92.09748077,62.921875,360.5870667,360.5128174,376.9438782,456.8844299,183.2364044,117.006134,112.9192581
4/22/2026 14:55,115.5551147,114.8522491,124.2763977,124.4127579,6.256619453,6.580304623,11.18052006,177.7254028,5.652686119,5.605937004,5.316154957,62.75566483,92.12076569,92.52629852,2.289749384,360.6600952,360,62.89634705,456.8365173,452.8795166,5.876879692,5.772496223,92.15058136,62.89027405,360.6600952,360.603241,376.9821167,456.9434814,183.3034821,117.0290451,112.9139099
4/22/2026 15:00,115.7219772,114.9079437,124.3283157,124.4532852,6.261172295,6.576102257,11.16675377,177.7290192,5.650370121,5.605343342,5.312372208,62.87975311,92.17386627,92.52610779,2.170401096,360.7331543,360,62.84261322,456.9330444,452.8232727,5.888914108,5.765132427,92.20368195,62.85866928,360.7331543,360.693634,377.0203552,457.002533,183.370575,117.0519638,112.9085617
4/22/2026 15:05,115.8888474,114.9636459,124.3802338,124.4938126,6.265725136,6.571899891,11.15298748,177.7326508,5.648054123,5.604750156,5.308589458,63.00383759,92.22696686,92.52591705,2.05105257,360.8061829,360,62.78887939,457.0295715,452.7670288,5.900948524,5.757768631,92.25679016,62.82706451,360.8061829,360.7840271,377.0585632,457.061615,183.4376526,117.0748749,112.9032135
4/22/2026 15:10,103.0206528,103.4020233,124.397644,124.0725861,6.270277977,6.567698002,11.13922119,178.5935211,5.645738125,5.604156494,5.304806709,52.42915344,92.514534,92.52572632,1.931704164,360.8792419,360,62.02352905,457.4395447,452.7107849,5.912982941,5.750404835,92.33144379,62.82527924,360.8792419,360.8744202,377.0968018,457.4707336,183.5047302,117.0977859,112.8978653
4/22/2026 15:15,100.5,99.64668274,124.3670425,124.4150314,6.274830818,6.563495636,11.21834183,178.8477631,5.643422604,5.603562832,5.301024437,53.20132065,92.63202667,92.52554321,1.337462068,361.5140076,360,58.09208298,458.8944397,452.4776611,5.925017357,5.743041039,92.76958466,63.08706665,361.5139771,361.521759,377.474884,458.8702393,183.5718079,117.1200867,112.8925247
4/22/2026 15:20,104.5824509,104.7985535,123.4037094,123.8993073,6.279383659,6.55929327,10.94829369,178.1212311,5.641106606,5.602969646,5.297241688,56.16903687,92.4706955,92.52535248,0.279868275,361.4093628,360,54.90304565,455.9723511,451.9662781,5.937051773,5.735677242,92.11054993,63.09992218,361.4093933,361.4000244,377.8840332,455.9613647,183.5498505,117.1231079,112.8871765
4/22/2026 15:25,109.8928604,109.5,123.3311005,123.3594666,6.283936501,6.555090904,11.27477932,178.9017944,5.638790607,5.602375984,5.293458939,55.68281174,92.93002319,92.52516174,0.390454441,360.6541443,360,55.02535248,451.1954346,452.1711121,5.949086189,5.728312969,92.73532867,63.07311249,360.6541748,360.6459656,377.5754395,451.1942139,183.4633789,117.1261292,112.8818283
4/22/2026 15:30,110.1593323,110.3655777,122.65271,122.9694977,6.288489342,6.550888538,10.98135853,178.923233,5.636475086,5.601782322,5.289676189,54.9863205,93.06706238,92.52497101,0.702943921,359.8989258,360,56.89934921,448.9734192,452.3759155,5.961120129,5.720949173,92.87757874,63.44832611,359.8989563,359.8918762,376.9829407,448.9705811,183.3769073,117.1291504,112.8764801
4/22/2026 15:35,112,112.6557159,123.150238,123.1881332,6.293042183,6.546686172,11.12729836,178.7086945,5.634159088,5.60118866,5.28589344,56.24988556,92.79217529,92.5247879,1.382256746,359.1437073,360,59.9414711,447.2199402,452.5807495,5.973154545,5.713585377,92.62523651,63.11999893,359.1437378,359.1377869,376.3904114,447.2211914,183.2904358,117.1321716,112.8711319
4/22/2026 15:40,115.1121674,114.811348,123.3167267,123.2767487,6.297595024,6.542484283,10.87272072,180.0003052,5.63184309,5.600595474,5.282110691,57.47587585,92.9121933,92.52459717,2.122433424,358.6988525,360,62.84775925,448.2755127,452.7855835,5.985188961,5.706221581,92.847435,62.96556091,358.698822,358.7030334,375.7979126,448.3093567,183.2039642,117.1351929,112.8657837
4/22/2026 15:45,116.2321472,115.9800262,123.7604446,123.7327805,6.302147865,6.538281918,10.79125881,179.7187653,5.629527569,5.600001812,5.278327942,54.3257103,92.94916534,92.52440643,2.980399609,359.3103027,360,64.52960205,451.538269,452.9904175,5.997223377,5.698857784,93.03411102,63.08328629,359.3102722,359.3149109,375.9650879,451.577301,183.1174927,117.1382141,112.8604355
4/22/2026 15:50,106.4498062,105.6622696,124.2020874,124.1368408,6.306700706,6.534079552,11.11491871,179.2293854,5.627211571,5.59940815,5.27454567,54.71575165,92.50708008,92.5242157,3.028537273,359.9217529,360,64.14102173,454.749115,453.112854,6.009257793,5.691493511,92.48791504,62.95198441,359.9217224,359.9267883,376.6071167,454.7839966,183.0310211,117.1412354,112.8550873
4/22/2026 15:55,103.7924423,103.5126266,124.1046524,124.1223297,6.311253548,6.529877186,11.28917122,179.4969177,5.624895573,5.598814487,5.27076292,53.34830093,92.36621094,92.52403259,2.259865284,360.5332031,360,61.66655731,457.4489746,452.6621704,6.02129221,5.684129715,92.66491699,63.04376221,360.5331726,360.5386658,377.249176,457.4718628,183.1328735,117.1442566,112.8497391
4/22/2026 16:00,106.1208725,105.3763733,124.296196,124.0315704,6.315806389,6.52567482,11.18599606,179.3486633,5.622579575,5.598221302,5.266980171,52.41508865,93.08448029,92.52384186,1.093742013,361.1446533,360,57.63453674,458.8407593,452.2114868,6.033326626,5.676765919,93.01249695,63.30981064,361.1446533,361.1505432,377.8912048,459.0596008,183.3400879,117.1472778,112.8443909
4/22/2026 16:05,114.2123184,115.3321075,123.8771515,123.7828674,6.32035923,6.521472454,11.12221336,179.3953094,5.620264053,5.59762764,5.263197422,60.58991241,92.91501617,92.52365112,0.242016003,361.4638672,360,54.25285339,456.0030212,452.1199646,6.045361042,5.669402122,92.93608856,63.35091782,361.4638977,361.4385681,377.605011,455.8591309,183.547287,117.1502914,112.8390427
4/22/2026 16:10,115.029335,114.5371399,123.1661987,123.2283707,6.324912548,6.517270565,10.63217354,179.8215637,5.617948055,5.597033978,5.259414673,54.42492294,93.01452637,92.52346039,0.571866095,360.7625427,360,54.61467743,451.4640808,452.338501,6.057394981,5.662038326,93.18533325,63.21709061,360.7625732,360.6592102,377.1294556,451.3390198,183.4399261,117.1533127,112.8336945
4/22/2026 16:15,112.672554,112.6725159,123.2120361,123.3286209,6.329465389,6.513068199,11.05759811,179.6891327,5.615632057,5.596440315,5.255631924,55.34868622,93.21923828,92.52326965,0.901716173,360.0612183,360,56.05396271,449.4728394,452.5570679,6.069429398,5.65467453,92.84316254,63.1709137,360.0612488,359.8798523,376.6539001,449.5973206,183.3120117,117.1563339,112.8283463
4/22/2026 16:20,113.6802979,113.1600876,123.3929596,123.3771515,6.33401823,6.508865833,11.20977211,179.3517609,5.613316536,5.59584713,5.251849651,56.09658051,92.94256592,92.52308655,1.23156631,359.3598938,360,58.47908401,447.8892517,452.7756042,5.557078362,5.666519165,92.65648651,63.29313278,359.3599243,359.1004944,376.3326416,448.223877,183.184082,117.1593552,112.822998
4/22/2026 16:25,122,122,123.2121887,122.9733734,6.338571072,6.504663467,11.03807926,179.3968658,5.611000538,5.595253468,5.248066902,60.93413544,92.5586319,92.52289581,1.93359375,358.9514465,360,61.52793121,447.5892029,452.9941406,5.591813087,5.689315796,92.61391449,63.08448029,358.951416,358.9710693,376.1086731,447.1755066,183.0561676,117.0593262,112.8176498
4/22/2026 16:30,121,121,123.5822983,123.7706375,6.343123913,6.500461102,11.1412878,179.5086212,5.60868454,5.594659805,5.244284153,64.24825287,92.44376373,92.52270508,2.982619047,359.2698975,360,63.72647095,450.6939087,453.0228882,5.626547813,5.712112427,92.43753052,63.0956955,359.2698669,359.1317139,375.8847046,450.7852478,182.9282532,116.9316254,112.8123016
4/22/2026 16:35,114.3671951,114.2124786,123.7780075,123.8414993,6.347676754,6.496258736,11.10380363,180.199234,5.606368542,5.594066143,5.240501404,52.86354828,93.13475037,92.52251434,3.114462852,359.6472473,360,63.89848709,453.4461975,452.9136353,5.661283016,5.734909534,93.14311218,62.95442963,359.6200256,359.5618591,376.1552429,453.5175476,182.8003235,116.8039169,112.8069534
4/22/2026 16:40,118.102684,118.5167389,123.5016708,123.8175888,6.352229595,6.492056847,11.02045822,179.7206268,5.60405302,5.593472958,5.236718655,56.81616974,92.78609467,92.52233124,2.673249006,360.1118774,360,62.7848053,454.7950745,452.8043518,5.696017742,5.615442753,92.75602722,62.995327,360.0171509,360.0495911,376.5490417,455.0365906,182.8517914,116.6762161,112.8016052
4/22/2026 16:45,118.4659653,118.5234451,123.9085846,124.1095428,6.356782436,6.487854481,10.98707008,178.7637939,5.601737022,5.592879295,5.232935905,62.44330978,92.82281494,92.5221405,2.232035398,360.5764771,360,61.08466339,456.1439514,452.6950989,5.730752468,5.660252571,92.70220184,63.02685165,360.4143066,360.537323,376.9428101,456.102417,182.9858551,116.5485077,112.7962646
4/22/2026 16:50,121.7926865,121.5044022,123.9394608,123.9671631,6.361335278,6.483652115,10.60436535,179.1040649,5.599421024,5.592285633,5.229153156,59.12757111,92.95093536,92.52194977,1.360872984,361.0411072,360,58.27188492,456.5855713,452.585907,5.765487194,5.705061913,92.9912262,63.12261963,360.8114319,361.0250549,377.3365784,456.6457825,183.1199188,116.4207993,112.7909164
4/22/2026 16:55,115.7752838,117.5,123.9790192,123.923317,6.365888119,6.479449749,11.00796318,180.219101,5.597105503,5.591692448,5.225370884,55.50869751,93.44901276,92.52175903,0.149024278,361.5057373,360,55.48640823,456.9804993,452.5099792,5.800222397,5.749871731,92.92214203,63.42656326,361.2085571,361.5127869,377.7303772,457.1891479,183.2539673,116.2930984,112.7855682
4/22/2026 17:00,118.4716034,118.5,123.4550476,123.6052856,6.37044096,6.475247383,11.10152721,178.7032013,5.594789505,5.591098785,5.221588135,61.17152786,92.7684021,92.52157593,0.221951172,361.0763855,360,53.35289001,454.1586609,452.434082,5.817310333,5.794681072,92.72173309,63.62137222,360.9516602,361.0661926,377.8604736,454.1407471,183.388031,116.16539,112.78022
4/22/2026 17:05,121.7325821,121,123.8301849,123.6597748,6.374993801,6.471045494,11.18261909,179.1703033,5.592473507,5.590505123,5.217805386,58.92744446,92.5987854,92.52138519,0.294878066,360.5288086,360,53.84621811,451.3789063,452.3581543,5.819710732,5.839490891,92.88725281,63.46255112,360.4397278,360.5194702,377.4179382,451.3755493,183.5172119,116.0376892,112.7748718
4/22/2026 17:10,123.7356491,123.6499252,123.2623901,123.1512527,6.379546642,6.466843128,11.10350895,178.8411102,5.590157986,5.589911461,5.214022636,60.91806412,92.75683594,92.52119446,0.519439697,359.9812622,360,54.52383423,450.3672485,452.2822266,5.822110653,5.884300232,92.68188477,63.54847717,359.9277954,359.9727173,376.9753723,450.3639221,183.3404846,115.9099808,112.7695236
4/22/2026 17:15,117.6543732,118.1187134,123.3926315,122.9510956,6.384099483,6.462640762,11.17836475,178.8062439,5.587841988,5.589318275,5.210239887,64.1764679,92.62155914,92.52100372,0.832964182,359.4336853,360,56.5668869,449.3555908,452.2062988,5.824511051,5.912384033,92.59294128,63.7038269,359.4158936,359.4259949,376.5328369,449.3522949,183.1637421,115.7822723,112.7641754
4/22/2026 17:20,126.3947372,126.3686523,123.1800461,123.4919815,6.388652325,6.458438396,11.20002174,179.2834473,5.58552599,5.588724613,5.206457138,64.4084549,92.60752106,92.52081299,1.146488667,359.2063599,360,58.64728546,448.7541809,452.6402283,5.826910973,5.924762249,92.53710175,63.53591156,359.2063599,359.207489,376.090271,448.7513428,182.9870148,115.6545715,112.7588272
4/22/2026 17:25,124.7748795,126,123.2286606,123.3930283,6.393205166,6.454236031,11.35072994,178.4990997,5.583209991,5.588130951,5.202674389,65.04107666,92.1450882,92.52062988,1.60820353,359.2990112,360,60.96051788,448.2914734,452.5961609,5.829311371,5.937140465,92.16693115,63.41586304,359.2990112,359.2999878,375.948761,448.3015137,182.8102875,115.5268631,112.753479
4/22/2026 17:30,118.1352158,119.3458786,123.7827072,123.3655014,6.397758007,6.450033665,11.16721249,178.6616821,5.58089447,5.587537289,5.198892117,63.24419022,92.08943939,92.52043915,2.519944429,359.3916626,360,63.56794739,449.9414368,452.6644897,5.831711292,5.949518204,92.10348511,63.36856079,359.3916626,359.3924561,376.1989746,449.9854126,182.6335449,115.3991623,112.7481308
4/22/2026 17:35,118.3690109,117.9924698,123.4586945,123.5467758,6.402310848,6.445831776,11.09001923,178.3369446,5.578578472,5.586944103,5.195109367,61.52487183,92.39013672,92.52024841,2.690004826,359.5779724,360,63.59562683,453.1856384,452.7328491,5.834111691,5.96189642,92.48274994,63.45195389,359.5779724,359.5810242,376.4491882,453.2168274,182.4568176,115.2714539,112.7427826
4/22/2026 17:40,119.9017792,120.3146667,123.7148132,123.973053,6.406863689,6.44162941,11.08278847,178.0516968,5.576262474,5.586350441,5.191326618,63.50691986,92.55608368,92.52005768,2.396193266,360.0274353,360,62.9019928,454.493103,452.8012085,5.836511612,5.974274635,92.64231873,64.06331635,360.0274353,360.0296631,376.6910706,454.5215454,182.5022125,115.1637573,112.7374344
4/22/2026 17:45,122.2485809,121.4264526,123.554245,123.8209915,6.411416531,6.437427044,10.76913929,178.7549438,5.573946953,5.585756779,5.187543869,60.54079819,92.35894012,92.51987457,2.102381945,360.4768982,360,61.16125107,455.6481934,452.8695679,5.838911533,5.986652851,92.75209045,64.07626343,360.4768982,360.4783325,376.8990173,455.6945801,182.6528625,115.1932907,112.7320862
4/22/2026 17:50,118.2599716,118.364418,123.8076019,123.9951248,6.415969372,6.433224678,11.12808609,178.9404449,5.571630955,5.585163116,5.18376112,64.96068573,92.53401184,92.51968384,1.808570623,360.9263611,360,59.3188324,456.2909851,452.7709351,5.841311932,5.999031067,92.3727951,64.04164886,360.9263611,360.9269714,377.1069946,456.3331299,182.8035126,115.2228241,112.726738
4/22/2026 17:55,118.3579483,118.3609238,124.1233902,124.158783,6.420522213,6.429022312,11.10739422,178.9851074,5.569314957,5.584569931,5.179978371,58.36072922,92.28553009,92.5194931,0.669476807,361.1558533,360,56.62099457,456.5800171,452.2206116,5.843711853,6.011409283,92.55041504,64.25382233,361.1558228,361.1448364,377.3149719,456.667511,182.9541626,115.2523651,112.7213898
4/22/2026 18:00,121.444191,121.2734451,123.9452515,123.7615585,6.425075054,6.424819946,11.15955925,178.7820587,5.566998959,5.583976269,5.176195621,61.13991165,92.49319458,92.51930237,0.131165922,360.7518005,360,53.92316055,454.7379456,451.9949951,5.846112251,6.023787498,92.48326874,64.039505,360.75177,360.6981812,377.5229187,454.66745,183.1048126,115.2818985,112.6358414
4/22/2026 18:05,121.8203735,121.6476135,123.5838928,123.4227295,6.429627895,6.420618057,11.18337154,178.9565735,5.564683437,5.583382607,5.172413349,60.40078735,92.1618576,92.51911926,0.41887036,360.3477478,360,53.83726883,452.1661682,452.1621094,5.848512173,6.036165714,92.35829163,64.19603729,360.3477478,360.2515259,377.4697266,452.2300415,183.2554779,115.3114319,112.5220871
4/22/2026 18:10,122.1816864,122.7030487,123.0784073,123.2827377,6.434180737,6.416415691,11.06503201,177.9685822,5.562367439,5.582788944,5.1686306,64.02135468,91.83339691,92.51892853,0.706574798,359.9436951,360,54.65309906,450.5855713,452.3292236,5.850912571,6.04854393,92.14968109,64.1596756,359.9436951,359.8080139,377.0800781,450.3514404,183.2649994,115.3409729,112.4083328
4/22/2026 18:15,120.3828354,120,123.231102,123.3569183,6.438733578,6.412213326,11.06536484,178.5701294,5.560051441,5.582195759,5.164847851,64.00655365,92.57741547,92.51873779,0.994279265,359.5396423,360,56.36302567,449.7207336,452.4963684,5.853312492,6.060922146,92.53356934,64.01863861,359.5396423,359.4545593,376.6903992,449.6828003,183.1687927,115.3411484,112.2945786
4/22/2026 18:20,125.9900665,123.2724533,123.0263138,123.0532608,6.443286419,6.40801096,11.32427597,178.0614929,5.558772564,5.582118988,5.161065102,65.85475922,91.77648926,92.51854706,1.281983733,359.1355896,360,58.07295609,448.8559265,452.6634827,5.855712891,6.073299885,91.89309692,64.11519623,359.1356201,359.1011047,376.3007507,449.0141602,183.0725861,115.2881317,112.1808243
4/22/2026 18:25,121.345993,121.3840637,122.7892075,122.704277,6.447839737,6.403808594,10.97596741,178.2641449,5.560073376,5.583076,5.157282352,62.90867996,92.3269577,92.51835632,1.984756708,358.9858704,360,60.64525223,448.3311157,452.8306274,5.858112812,6.085678101,92.34673309,64.04011536,358.9858704,358.9859619,375.9110718,448.34552,182.9763947,115.2351227,112.06707
4/22/2026 18:30,116.2934036,116.7426834,123.3337784,123.3062592,6.452392578,6.399606228,11.08844948,178.5329285,5.561374187,5.584032536,5.153499603,62.31328583,92.28015137,92.51817322,3.047250271,359.381897,360,63.32509613,449.9617004,453.3001404,5.86051321,6.098056316,92.32671356,63.88938904,359.381897,359.3823547,375.7892761,450.0913086,182.880188,115.1821136,111.9533234
4/22/2026 18:35,118.3286896,118.0666809,123.686058,123.5637436,6.456945419,6.395404339,11.21662045,178.429306,5.562674522,5.584989548,5.149716854,61.76109695,91.9688797,92.51798248,3.776316643,359.7779236,360,64.06199646,452.7814636,453.7799377,5.861816883,6.110434532,91.95646667,64.31911469,359.7779236,359.778717,376.152771,452.8165894,182.7839966,115.1291046,111.8395691
4/22/2026 18:40,110.6761703,110.9376373,123.7412033,123.7628479,6.459390163,6.391201973,9.333985329,177.8193054,5.563975334,5.58594656,5.145934582,60.78376007,91.56425476,92.51779175,3.919815302,360.1739502,360,62.4737854,456.3507996,453.4300842,5.861334324,6.122812748,91.7514267,64.25659943,360.1739502,360.1751099,376.5162964,456.318573,182.9502869,115.076088,111.5273819
4/22/2026 18:45,114.0549164,114.6450119,123.8857498,124.1072617,6.457175732,6.386999607,10.97551823,178.1987,5.565276146,5.586903095,5.142151833,60.31657791,92.22930145,92.51760101,3.514020681,360.5699768,360,59.82841873,458.3299561,453.4727173,5.860851288,6.135190964,92.52196503,64.30461121,360.5699768,360.5714722,376.8797913,458.3668518,183.6380615,115.0642319,111.1093445
4/22/2026 18:50,111.444725,111.6864395,123.8864517,123.8228531,6.454960823,6.382797241,11.04457664,177.9219818,5.566576958,5.587860107,5.138369083,60.75854874,91.80033875,92.51741791,3.108619213,360.8083496,360,56.26069641,458.510437,453.5153198,5.860368729,6.14756918,92.01898193,64.15834808,360.8083801,360.805542,377.1754761,458.5026245,184.3258514,115.140152,110.6913147
4/22/2026 18:55,115.0725403,115.120636,123.1672668,123.4068527,6.452745914,6.378594875,10.96630192,177.799942,5.567877293,5.58881712,5.134586334,61.00973892,92.3048172,92.51722717,2.916761875,360.2585449,360,53.92625046,455.4172668,453.5579224,5.859886169,6.159947395,91.62666321,64.37992096,360.2585754,360.2539063,377.0764465,455.1961365,184.5624084,115.2160721,110.2732773
4/22/2026 19:00,112.4930725,110.8300934,123.0740585,123.0269547,6.450531006,6.375745296,11.06464958,178.8934326,5.569178104,5.589773655,5.130803585,58.93548965,92.03263855,92.51703644,3.608939886,359.7087402,360,54.69834518,451.5352783,453.7412415,5.859403133,5.885142803,92.06350708,64.19236755,359.7087708,359.70224,376.8560486,451.9827271,184.3200226,115.2919922,110.0831528
4/22/2026 19:05,110.390976,110.6726227,122.794075,122.8973618,6.448316574,6.376250267,11.06106377,179.1541901,5.570478916,5.590730667,5.127020836,59.63927841,91.81008148,92.5168457,4.301117897,359.1447754,360,56.81468582,450.0155945,453.9864502,5.858920574,5.896261692,92.11499786,64.04727936,359.1448059,359.1391602,376.3886108,449.9342041,184.0776367,115.1867828,110.0249863
4/22/2026 19:10,116.2872467,116.5,122.8291321,122.7960968,6.446101665,6.376755238,10.97907543,178.9549866,5.571779728,5.591687679,5.123238087,60.44213104,91.7809906,92.5166626,5.233034134,358.5690918,360,59.68757629,448.4991455,454.2316589,5.858438015,5.907380104,91.86574554,64.32302856,358.5691223,358.5671692,375.9211731,448.7162781,183.8352509,114.9756775,109.9668198
4/22/2026 19:15,116.3720322,114.7567673,123.3159714,123.1560211,6.443886757,6.377259731,10.96239471,178.7148285,5.57308054,5.592644215,5.119455814,62.28948975,91.74711609,92.51647186,7.038330078,358.4984131,360,63.32223892,449.5435181,454.6961365,5.857954979,5.918498993,91.65374756,64.19873047,358.4983826,358.4764709,375.4537048,449.7185669,183.592865,114.7645645,109.9086533
4/22/2026 19:20,113.3919754,114,123.2434082,123.72155,6.441671848,6.377764702,10.94621372,179.0840454,5.574380875,5.593601227,5.115673065,58.21194458,92.26850891,92.51628113,8.155690193,359.0133362,360,64.99514771,452.8885193,455.3237915,5.85747242,5.929617882,92.11385345,64.33444214,359.0133057,358.9440613,375.2825928,452.9346008,183.3504791,114.5534592,109.8504868
4/22/2026 19:25,109.3841248,108.8454895,123.76931,123.4691849,6.439457417,6.378269672,11.05252361,179.9337006,5.575681686,5.594558239,5.111890316,55.91618347,92.64429474,92.51609039,8.300789833,359.5282593,360,65.20288849,455.7612915,455.148468,5.856989861,5.940736771,92.43601227,64.10473633,359.5282288,359.4116211,375.8506775,455.706604,183.4820251,114.3423538,109.7923126
4/22/2026 19:30,110.4965973,110.8395004,124.0106888,123.9318237,6.437242508,6.378774166,11.07009411,179.5216522,5.576982498,5.595514774,5.108107567,54.63649368,92.37364197,92.51589966,8.10931015,360.0431824,360,64.19654846,456.9858398,454.956665,5.856506824,5.951855183,92.6674881,64.38316345,360.0431519,359.8792114,376.4187622,457.4129028,183.7668762,114.3048477,109.7341461
4/22/2026 19:35,107.2673798,106.5393753,123.4129333,123.5245819,6.435027599,6.379279137,11.10517311,178.989502,5.57828331,5.596471786,5.104324818,57.43291855,92.26233673,92.51571655,7.564496517,360.5581055,360,62.15645218,458.2103882,454.7648315,5.856024265,5.962974072,91.93601227,64.11538696,360.5581055,360.3468018,376.9868469,458.2403259,184.0517273,114.2879028,109.6759796
4/22/2026 19:40,102.2109146,102,123.7695084,123.9308395,6.432813168,6.379784107,11.05190754,179.3616791,5.579583645,5.597428322,5.100542068,54.45038223,92.12651825,92.51552582,6.919205666,361.0730286,360,59.80389786,459.0691528,454.5730286,5.855541706,5.97409296,92.14403534,64.21730804,361.0730286,360.8143921,377.5549316,458.8592834,184.3365784,114.2709579,109.6178131
4/22/2026 19:45,105.5525284,103.5,123.7613373,123.8185654,6.430598259,6.380288601,11.0634079,179.2678223,5.580884457,5.598385334,5.096759319,55.98320007,92.10404968,92.51533508,5.8207407,360.996521,360,56.5499382,459.2637939,454.3449402,5.85505867,5.985211849,92.05157471,64.28107452,360.996521,361.2819519,377.7164917,459.3285522,184.3497772,114.2540207,109.5596466
4/22/2026 19:50,103.4990311,103.4961472,123.4712448,123.3719177,6.42838335,6.380793571,10.97939873,180.0749054,5.582185268,5.599342346,5.092977047,54.64266586,92.41846466,92.51514435,4.722275257,360.5829163,360,54.24939346,456.6187744,454.0960083,5.854576111,5.996330261,92.42085266,64.1780014,360.5829163,360.713501,377.5223999,456.6668091,184.2081146,114.2370758,109.5014801
