TimeStamp,.[Puffing2.FLOW_FT20530],.[Puffing2.Flow_FT20530.],.[Puffing2.FLOW_FT24540],.[Puffing2.Flow_FT24540.],.[Puffing2.Flow_Rate_FP6.],.[Puffing2.Flow_Rate_FP7.],.[Puffing2.FLOW_RATE_FP8.],.[Puffing2.Motor_EM2152.0],.[Puffing2.MOTOR_EM25560],.[Puffing2.Motor_EM25560.],.[Puffing2.MOTOR_EM25570.],.[Puffing2.PID_PT2051.Out],.[Puffing2.PID_PT2051.PV],.[Puffing2.PID_PT2051.SP],.[Puffing2.PID_TT2051.out],.[Puffing2.PID_TT2051.PV],.[Puffing2.PID_TT2051.SP],.[Puffing2.PID_TT2454O.Out],.[Puffing2.PID_TT2454O.PV],.[Puffing2.PID_TT2454O.SP],.[Puffing2.PRESS_DPT2357.0],.[Puffing2.PRESS_DPT23570],.[Puffing2.Press_PT20510.],.[Puffing2.Press_PT2152.0],.[Puffing2.TEMP_TE20510],.[Puffing2.Temp_TE20510.],.[Puffing2.TEMP_TE2454I.0],.[Puffing2.TEMP_TE2454O0.],.[Puffing2.TEMP_TE2455I0],.[Puffing2.TEMP_TE2455O0],.[Puffing2.TEMP_TE24600]
4/22/2026 19:55,111.1656494,110.9920807,123.2093048,123.1109543,6.426168442,6.381298542,11.14529514,179.736557,5.58348608,5.600298882,5.089194298,56.76731873,92.44303894,92.51496124,4.810816765,360.169281,360,54.35879517,452.70755,453.8470459,5.854093552,6.00744915,92.1291275,64.06890106,360.1693115,360.0533752,377.2304688,452.6515808,184.066452,114.2201309,109.443306
4/22/2026 20:00,110.3305588,110.1048279,123.0740585,123.0519791,6.42395401,6.381803036,10.90903378,180.3804779,5.584786892,5.601255894,5.085411549,54.37247467,92.58870697,92.51477051,5.491501331,359.4912109,360,56.30290222,450.9125366,454.3880615,5.853610516,6.018568039,92.76683044,64.18299103,359.4912415,359.393219,376.5809021,450.816925,183.9247894,114.203186,109.3851395
4/22/2026 20:05,111.9151001,111.0147171,122.8641815,123.1055145,6.421739101,6.382308006,10.8447361,181.1363983,5.586087227,5.602212906,5.081628799,54.15989304,92.97138214,92.51457977,6.520282745,358.7773743,360,59.16490936,449.2824707,454.9649353,5.853127956,6.029686928,92.8891449,64.18882751,358.7774048,358.7330933,375.931366,449.5633545,183.7831268,114.0689163,109.326973
4/22/2026 20:10,110.904129,109.9188538,123.2737198,123.2166061,6.419524193,6.382812977,11.07362652,180.80896,5.587388039,5.603169441,5.07784605,55.27494812,92.95222473,92.51438904,8.045088768,358.4321594,360,62.74744034,449.9486389,455.5418091,5.85264492,6.04080534,93.10411072,64.18708038,358.4321289,358.4373169,375.4526367,449.8057251,183.6414642,113.9074554,109.2688065
4/22/2026 20:15,112.9428635,112.7776871,123.3447952,123.3246689,6.417309284,6.383317947,10.8747654,181.2341919,5.58868885,5.604126453,5.074063301,53.66772461,92.75959015,92.51420593,9.479930878,359.0577698,360,64.62346649,453.3587646,456.1186829,5.852162361,6.051924229,92.75165558,64.13947296,359.0577393,359.0632019,375.8284607,453.4262085,183.6977539,113.7459946,109.21064
4/22/2026 20:20,115.497467,114.7729034,123.7596512,123.7665863,6.415094852,6.383822441,10.99038792,180.8840179,5.589989662,5.605083466,5.070280552,55.13100815,92.87995148,92.5140152,9.59750843,359.6833801,360,64.81310272,456.1668396,456.09729,5.851679802,6.063043118,92.85150146,64.24868011,359.6833496,359.6890869,376.2042847,456.5027466,183.835968,113.5845337,109.1524658
4/22/2026 20:25,109.5861664,108.9766235,123.9961014,123.9748001,6.412879944,6.384327412,10.43323421,181.001236,5.591290474,5.606040001,5.06649828,54.71214294,92.68563843,92.51382446,9.37066555,360.0819702,360,63.74593353,457.8535156,455.610199,5.851196766,6.074162006,92.74018097,64.16953278,360.0819397,360.0852966,376.5909424,457.705719,183.9741821,113.4285355,109.0942993
4/22/2026 20:30,108.5712585,108.3893585,123.9007339,124.0761261,6.410665035,6.384832382,10.75556469,181.1653748,5.592590809,5.606997013,5.06271553,52.40826035,92.99394226,92.51363373,9.015907288,360.4743347,360,61.57442856,459.0284119,455.358551,5.850714207,6.085280418,92.90052795,64.22271729,360.4743347,360.4774475,376.9870911,458.9086914,184.1124115,113.3191681,108.9758301
4/22/2026 20:35,111.7654953,111.8565369,123.8487091,123.8304977,6.408450127,6.385336876,11.00325584,180.7366486,5.593891621,5.607954025,5.061320782,53.44255066,93.21794128,92.51344299,8.638159752,360.8667297,360,59.17818069,459.8433533,455.1069336,5.850231647,6.096399307,93.09991455,64.04200745,360.8667297,360.8695984,377.3832703,459.5648804,184.2506256,113.2098007,108.8376923
4/22/2026 20:40,116.6949692,116.6949692,123.8243637,124.1036911,6.406235695,6.385841846,10.86053848,181.3221283,5.595192432,5.608910561,5.060925484,55.4158287,93.22370148,92.51325989,7.259399891,361.2591248,360,56.34783936,459.5236511,454.8552856,5.849748611,6.107518196,93.36183929,64.20094299,361.2591248,361.2576904,377.7794189,459.8927307,184.3888397,113.100441,108.6995544
4/22/2026 20:45,116.8650055,117.6664429,123.5445175,123.633667,6.404020786,6.386346817,10.88565731,181.4858398,5.596493244,5.609867573,5.060530186,53.75990677,93.08207703,92.51306915,6.648833275,360.7456665,360,54.42655182,456.6907959,454.8426208,5.849266052,6.118637085,93.15167236,64.04194641,360.745697,360.7429199,377.3924255,456.6250305,184.5270691,112.9910736,108.5614243
4/22/2026 20:50,120.9844131,121.2334976,123.585289,123.6426926,6.401805878,6.386851311,9.689793587,181.383606,5.597793579,5.610824585,5.060134888,56.74694061,93.13114929,92.51287842,6.967758179,360.2302551,360,54.64970398,454.1914673,454.9935303,5.848783493,6.129755974,93.1297226,63.9624176,360.2302856,360.2281494,376.9160461,453.9615479,184.4631653,112.8817062,108.4232864
4/22/2026 20:55,114.5048904,113.5,123.3560486,123.2308197,6.399590969,6.387356281,11.11578846,181.1224213,5.599094391,5.61178112,5.05973959,54.55443192,92.91915131,92.51268768,7.410430908,359.7148438,360,55.88664246,452.4095764,455.1444702,5.848300457,6.140874386,92.78573608,64.25483704,359.7148438,359.7133789,376.4396667,452.7800903,184.3360443,112.7723389,108.2851486
4/22/2026 21:00,120.6823959,120.8421478,123.1562729,123.3091888,6.397376537,6.387861252,11.02360439,181.7098694,5.600395203,5.612738132,5.059344292,58.47108459,93.30410004,92.51250458,7.853103638,359.1994019,360,57.78050232,451.9214172,455.2954102,5.847817898,6.151993275,93.44824982,64.06619263,359.1994324,359.1986389,376.0012817,451.5986023,184.2089386,112.6629791,108.1470108
4/22/2026 21:05,124.2097397,123.7529678,123.194397,123.0586777,6.395161629,6.388365746,10.61787701,180.9646759,5.601696014,5.613694668,5.058948994,57.08925247,93.23007965,92.51231384,9.181903839,358.6839905,360,60.54599762,451.4858093,455.6130676,5.847335339,6.163112164,93.23262024,64.17293549,358.684021,358.6838684,375.8440552,451.482605,184.0818176,112.556366,108.008873
4/22/2026 21:10,125.0328369,125.2488327,123.3979187,123.5004196,6.39294672,6.388870716,11.01190376,180.0851898,5.602996826,5.61465168,5.058553696,58.79424667,92.68791962,92.51212311,10.61298656,358.9118958,360,63.2617569,451.9529114,455.9929504,5.846852303,6.174231052,92.83666992,64.17735291,358.9118652,358.9122314,375.6867981,451.8855896,183.9546967,112.4534836,107.8707352
4/22/2026 21:15,123.1473312,123.1308823,123.7625504,123.5177994,6.390731812,6.389375687,11.04339123,181.0273895,5.604297161,5.615608692,5.058158398,57.68327332,93.1922226,92.51193237,11.46861076,359.3752747,360,65.09215546,454.7995605,456.3728333,5.846369743,6.185349464,93.10814667,64.05340576,359.3752441,359.3760986,376.024292,454.7649536,183.8275757,112.3506012,107.7325974
4/22/2026 21:20,119.9833755,119.6750641,123.9916,123.973877,6.38851738,6.38988018,10.60508347,182.0549927,5.605597973,5.616565228,5.0577631,55.07709503,93.38861847,92.51174927,11.58601952,359.838623,360,64.56412506,457.8464355,456.7527161,5.845887184,6.196468353,93.0578537,64.35414124,359.838623,359.8399658,376.4633179,457.8576355,183.7378845,112.2477188,107.5944595
4/22/2026 21:25,128.6932068,127.9846954,124.5092239,124.7587738,6.386302471,6.390385151,11.11878681,180.5210724,5.606898785,5.61752224,5.057367802,60.51032257,93.17925262,92.51155853,11.12982845,360.3706055,360,62.70688248,460.1767578,456.6372681,5.845404148,6.207587242,93.14968872,64.06907654,360.3706055,360.3725891,376.9023743,460.1627808,183.8542023,112.1448364,107.4563217
4/22/2026 21:30,117.0694199,116.9646378,123.936203,124.0932846,6.384087563,6.390890121,10.92471409,180.6960602,5.608199596,5.618479252,5.056972504,53.38989639,93.388237,92.5113678,10.67363834,360.9653625,360,59.45536804,461.6141968,456.3814087,5.844921589,6.218706131,93.24077606,64.10093689,360.965332,360.9673157,377.3414001,461.6430969,183.97052,112.0383987,107.3181839
4/22/2026 21:35,118.8285904,118.9793549,124.2758331,123.949379,6.381872654,6.391394615,10.85717869,181.3766174,5.609499931,5.619435787,5.056577206,54.21642303,93.39308929,92.51117706,9.918851852,360.9532166,360,56.2364769,461.1751709,456.1255798,5.84443903,6.229824543,93.17214203,64.58330536,360.9532166,360.9516296,377.7804565,461.2202454,184.0868378,111.9259109,107.1800461
4/22/2026 21:40,124.2249451,124.1079865,123.3887177,123.3497391,6.379658222,6.391899586,11.10260582,181.4512329,5.610800743,5.620392799,5.056181908,57.5932312,93.23416901,92.51098633,9.14853096,360.3452454,360,55.07879257,456.792511,455.8697205,5.843292713,5.704437733,93.24345398,64.55232239,360.3452759,360.3445435,377.3663635,456.8152771,184.2031555,111.8134232,107.0419083
4/22/2026 21:45,137.3780365,137.7525787,123.4259033,123.4197311,6.377443314,6.392404556,11.04839325,179.6121063,5.612101555,5.621349812,5.05578661,69.29805756,91.97068024,92.51080322,9.492284775,359.7519836,360,55.58765411,453.7896729,455.7728271,5.835562706,5.710856915,91.96872711,64.30735779,359.7520142,359.7519531,376.8678284,453.9331665,184.3194733,111.7009277,106.9037704
4/22/2026 21:50,140.401886,139.8300629,122.6347275,122.8675156,6.375228405,6.392909527,10.99451637,179.5511627,5.613402367,5.622306347,5.055391312,59.46912766,92.00753021,92.51061249,10.23938274,359.2520142,360,58.01735687,452.3990784,456.2441711,5.827832699,5.717276096,91.98418427,64.37496185,359.2520447,359.2516479,376.3692627,452.1328735,184.2215729,111.5884399,106.7656326
4/22/2026 21:55,138.569931,138.7097473,123.6727295,123.4970779,6.373013496,6.393414021,10.53887939,179.0851746,5.614703178,5.623263359,5.054996014,60.18486023,92.04187012,92.51042175,11.19104958,358.7520447,360,60.78895187,451.1482544,456.7155151,5.820102692,5.723695755,91.88421631,64.39240265,358.7520752,358.7513428,375.8707275,451.5107117,184.0091095,111.4759521,106.6274948
4/22/2026 22:00,143.9984131,144.1164398,123.4047546,123.3833847,6.370799065,6.393918991,10.94374084,179.741806,5.616003513,5.624220371,5.054600716,61.97380447,92.17793274,92.51023102,12.88917637,358.2698364,360,64.24208069,452.4745178,457.1728516,5.812372684,5.730114937,92.07849884,64.09203339,358.2698059,358.2711792,375.4065552,452.722229,183.8023376,111.3634567,106.489357
4/22/2026 22:05,151.4492493,151.5614319,123.7566376,123.5917587,6.368584156,6.394423962,11.05240059,178.9475708,5.617304325,5.625176907,5.054205418,74.95020294,91.811203,92.51004791,14.0074091,358.8943176,360,65.57151031,455.8541565,457.2530823,5.804642677,5.736534119,91.47515106,64.2775116,358.8942871,358.896759,375.868988,455.8764648,183.9502258,111.2509689,106.3512192
4/22/2026 22:10,144.6421051,146.2866364,123.5718918,123.6124954,6.366369247,6.394928455,10.94014263,179.1648407,5.618605137,5.626133919,5.05381012,72.17965698,91.73332214,92.50985718,14.0135746,359.5187988,360,65.22954559,459.0680542,457.333313,5.796912193,5.7429533,91.80696869,64.21273041,359.5187683,359.5223694,376.3314209,459.0298462,184.098114,111.1384811,106.2130814
4/22/2026 22:15,140.1744232,141.1062012,123.7389069,123.8382263,6.364154816,6.395433426,9.501145363,178.9252167,5.619905949,5.627090454,5.053414822,71.16347504,91.92975616,92.50966644,13.5753603,360.14328,360,63.31930161,460.4433289,457.4135132,5.789182186,5.749372482,91.56191254,64.25566101,360.14328,360.1479797,376.7938538,460.4961853,184.2460022,111.0867233,106.0749435
4/22/2026 22:20,155.630722,159.5518494,124.307106,124.1868439,6.361939907,6.395938396,8.250660896,177.8413544,5.621206284,5.628047466,5.053019524,79.52523804,91.11357117,92.50947571,13.08593655,360.7677917,360,60.65855408,461.818634,457.4937439,5.781452179,5.755792141,91.12256622,64.27500153,360.7677612,360.7735596,377.2562866,461.9625244,184.3938904,111.1007462,105.9368057
4/22/2026 22:25,119.9063873,120.2645645,123.981163,124.118248,6.359724998,6.39644289,11.09714222,180.8149872,5.622507095,5.629004478,5.052624226,55.32839584,93.31567383,92.5092926,12.47147274,360.8561707,360,57.67472076,461.7738647,457.2182617,5.773722172,5.762211323,93.02970886,64.41144562,360.8562012,360.854126,377.718689,462.146759,184.5417786,111.114769,105.7986679
4/22/2026 22:30,120.5796356,120.5,123.3429031,123.3996506,6.35751009,6.396947861,11.10345364,180.0791016,5.623807907,5.629961014,5.052228928,65.90079498,92.63780212,92.50910187,11.6860342,360.5813904,360,55.29318237,459.0458069,456.8943481,5.765992165,5.768630505,92.1098938,64.34941101,360.5813904,360.5804749,377.3929749,458.9803467,184.6896667,111.1287918,105.6605301
4/22/2026 22:35,118.4404068,119.1421814,123.2986298,123.0737762,6.355295658,6.397452831,10.94939613,179.648941,5.625108719,5.630918026,5.05183363,64.63023376,92.3187027,92.50891113,11.88028336,360.1802673,360,55.92978668,455.2032471,456.6072693,5.758261681,5.775049686,92.15180969,64.27961731,360.1802979,360.1802979,376.8461609,455.1648865,184.8375549,111.1428146,105.5223923
4/22/2026 22:40,140.071579,125.5,122.7902451,122.8054276,6.35308075,6.397957325,9.852855682,180.0954895,5.626409531,5.631875038,5.051438332,64.97038269,92.54423523,92.5087204,12.49701023,359.255127,360,58.39027786,452.1445313,457.021759,5.750531673,5.781468868,92.25157928,64.36291504,359.255127,359.255127,376.2993469,452.2798462,184.5794373,111.1568298,105.3842545
4/22/2026 22:45,123.7322235,124.4328308,122.9526825,122.8497849,6.350865841,6.398462296,11.2787838,179.1025848,5.627709866,5.632831573,5.051043034,64.82593536,91.96331024,92.50852966,13.83305836,358.3299561,360,62.2707901,451.1231689,457.4362793,5.742801666,5.787888527,91.54389191,64.25318909,358.3299561,358.3299561,375.7258301,450.9141846,183.8098907,110.8321533,105.2461166
4/22/2026 22:50,114.8381424,113.8427582,123.3076401,123.197319,6.348650932,6.398967266,10.87908268,180.3249969,5.629010677,5.633788586,5.050647736,54.44688416,92.22531891,92.50834656,15.52959824,358.8071289,360,65.53457642,453.9114685,457.8507996,5.735071659,5.794307709,92.22531891,64.21637726,358.8071289,358.8093567,375.5870056,453.9306335,183.2489319,110.4088287,105.1079788
4/22/2026 22:55,118.410965,118.5500107,123.7316818,123.7467804,6.346436501,6.39947176,11.05542088,180.621933,5.630311489,5.634745598,5.050252438,56.08082199,92.70640564,92.50815582,15.90395069,359.3990784,360,65.62457275,458.4677734,458.2475586,5.727341652,5.800726891,92.75524902,64.09720612,359.3990479,359.4036865,376.0618286,458.2444763,183.4848175,110.3912964,104.969841
4/22/2026 23:00,121.9964523,121.569046,124.2020493,123.9238892,6.344221592,6.39997673,10.89514732,179.5619965,5.631612301,5.635702133,5.04985714,60.39520264,92.4719162,92.50796509,15.51227379,359.9779663,360,65.03517151,459.9589844,458.0414429,5.719611645,5.807146072,92.46266174,64.26589966,359.9779358,359.9828186,376.5366211,460.0677795,183.7207031,110.4815216,104.8317032
4/22/2026 23:05,112.2677383,113.3470306,123.7999649,123.6829453,6.342006683,6.400481701,11.0586586,179.8850708,5.632912636,5.636659145,5.049461842,54.26473618,92.08148193,92.50777435,15.12059593,360.536499,360,62.71566772,461.4501953,457.8353271,5.711881161,5.808670044,92.03753662,64.10186005,360.5364685,360.5392151,377.0114136,461.6397095,183.956604,110.5717468,104.6935654
4/22/2026 23:10,114.8404694,114.2009735,123.9221725,124.0053787,6.339791775,6.400986671,10.97770309,179.7811584,5.634213448,5.637616158,5.049066067,62.91100693,92.55623627,92.50759125,14.72891903,361.0950317,360,60.25181961,462.6685181,457.6292114,5.704151154,5.806274891,92.2191391,64.20596313,361.0950012,361.0956421,377.4862366,462.4651794,184.1924896,110.661972,104.5964203
4/22/2026 23:15,117.5908051,117.2773056,123.8262024,123.9473801,6.337577343,6.401491165,10.9888773,179.7705994,5.635514259,5.638572693,5.048670769,59.23804474,92.82725525,92.50740051,13.52774811,360.9697266,360,56.89354706,462.2271423,457.5895996,5.696421146,5.803879261,92.71225739,64.1828537,360.9697266,360.9683838,377.6749573,462.1971436,184.4283752,110.7522049,104.5853348
4/22/2026 23:20,120.8758698,121.4248123,123.6466141,123.3233032,6.335362434,6.401996136,10.9703846,178.451767,5.636815071,5.639529705,5.048275471,61.23174286,91.90866089,92.50720978,12.87306881,360.5578003,360,55.23426819,458.4283447,457.8110352,5.688691139,5.801483631,92.0129776,64.07066345,360.5578003,360.5545654,377.186615,458.3599548,184.6642609,110.8424301,104.5742493
4/22/2026 23:25,113.506134,113.3255615,123.0660858,122.8641357,6.333147526,6.402501106,8.117605209,180.3020172,5.638115883,5.640486717,5.047880173,54.3732338,92.90184784,92.50701904,13.42218304,359.9350891,360,56.60622406,454.6767883,457.2753601,5.718546867,5.799088478,92.77100372,64.46492767,359.9351196,359.9280396,376.6982727,454.6800842,184.8500977,110.9326553,104.5631638
4/22/2026 23:30,117.7311935,118.2852936,122.8368835,122.9583206,6.330932617,6.4030056,9.799041748,179.1674347,5.639416218,5.641443253,5.047484875,63.63389587,91.98451233,92.50683594,13.97129822,359.1176453,360,59.5813446,452.6589966,457.749054,5.752091885,5.796692848,91.81685638,64.44137573,359.1176758,359.1127319,376.2099304,452.5995483,184.5002747,110.978447,104.5520782
4/22/2026 23:35,115.2651596,115.6326294,123.1166763,122.9377899,6.328718185,6.403510571,10.96970558,179.414444,5.64071703,5.642400265,5.047089577,62.54209518,92.06542969,92.5066452,15.58386612,358.3002014,360,63.20350647,452.5705872,458.2227478,5.785636902,5.794297695,91.96672058,66.81638336,358.3002319,358.2973938,375.4946289,452.5542297,184.1504517,110.8934631,104.5409927
4/22/2026 23:40,116.0226593,113.9265594,123.2007751,122.9220123,6.326503277,6.404015541,10.9219408,179.612442,5.642017841,5.6433568,5.046694279,62.34994888,91.85890198,92.50645447,16.74559975,358.8031311,360,65.92693329,455.5623169,458.6964417,5.819181919,5.791902065,91.93160248,66.5920639,358.8031006,358.8053589,375.7069702,455.6150208,184.106369,110.8084793,104.5299072
4/22/2026 23:45,111.8816528,110.6383133,123.5152664,123.5069733,6.324288368,6.404520035,10.99771309,178.9760895,5.643318653,5.644313812,5.046298981,61.21927261,91.90608215,92.50626373,17.17715645,359.3743591,360,65.71525574,459.3158875,458.8122864,5.852726936,5.789506912,91.90840912,66.63350677,359.3743591,359.3769836,376.0777893,459.3258667,184.2930145,110.7234955,104.5188217
4/22/2026 23:50,112.8840179,113.5,123.8427963,123.7048874,6.32207346,6.405025005,8.208164215,179.5968628,5.644618988,5.645270824,5.045903683,54.56949234,92.33810425,92.506073,16.89677429,359.9456177,360,64.39953613,461.0083923,458.6078186,5.885000229,5.787111282,92.18178558,70.05639648,359.9455872,359.9485779,376.4486084,461.009552,184.4796448,110.6461792,104.5077362
4/22/2026 23:55,115.0579453,114.5,123.6321259,123.7371216,6.319859028,6.405529976,10.79065037,179.6873627,5.6459198,5.64622736,5.045508385,62.67494965,91.99547577,92.50588989,16.61639214,360.5168762,360,62.24689865,462.5077515,458.4033203,5.917036533,5.784716129,92.06307983,69.7098465,360.5168457,360.5201721,376.8194275,462.5363464,184.6662903,110.9979706,104.4966507
4/23/2026 0:00,114.4819717,114.9677963,124.1339493,123.9788971,6.317644119,6.40603447,11.02727985,179.2793274,5.647220612,5.647184372,5.045113087,63.03853607,92.2130127,92.50569916,15.84822655,361.0881042,360,59.35094452,463.3188782,458.198822,5.949072361,5.782320499,92.17366791,69.61050415,361.0881042,361.0917969,377.1902466,463.2532043,184.8529358,111.349762,104.4855652
4/23/2026 0:05,115.4710999,115.3556595,123.4329987,123.2753525,6.315429211,6.40653944,10.83458614,179.6849976,5.648521423,5.648141384,5.044717789,60.98126602,92.23451233,92.50550842,14.69711685,360.8760071,360,56.03895569,461.7902832,458.1494751,5.959710121,5.698922157,91.92617798,69.63220215,360.8760071,360.8738403,377.5610657,461.8207092,185.039566,111.701561,104.4744797
4/23/2026 0:10,114.4618835,113.8878479,123.5207596,123.1977997,6.313214302,6.407044411,10.79925251,179.1839752,5.649822235,5.649097919,5.044322491,60.68405914,92.35610962,92.50531769,14.49448776,360.3267822,360,55.52298355,457.8806763,458.1254578,5.966457367,5.712037563,92.40414429,69.5737381,360.3267822,360.3267517,377.2004395,457.8167725,185.2262115,111.6114883,104.4633942
4/23/2026 0:15,113.6343002,113.711319,122.9412003,122.8255081,6.31099987,6.407548904,10.97496033,180.1697998,5.65112257,5.650054932,5.043927193,54.08042145,92.25042725,92.50513458,14.97117996,359.7233276,360,57.0009613,455.3681946,458.1014404,5.973204613,5.725152969,92.20159912,69.70095825,359.7233276,359.7226563,376.6419983,455.3089294,185.2351379,111.433403,104.4523087
4/23/2026 0:20,112.8590012,113.2162704,122.7467117,122.6419067,6.308784962,6.408053875,11.02249813,179.5378265,5.652423382,5.651011944,5.043531895,56.86317444,92.66472626,92.50494385,15.4544239,359.0686035,360,59.35778046,453.5831604,458.3145142,5.979952335,5.738268375,92.55503082,69.31281281,359.068634,359.0643005,376.0835266,453.5005188,185.0645752,111.2553177,104.4412231
4/23/2026 0:25,117.2437973,117.5,123.0180969,122.865715,6.306570053,6.408558846,10.81383133,179.820694,5.653724194,5.651968479,5.043136597,56.85800552,92.49445343,92.50475311,17.32443619,358.4139099,360,62.8018837,453.3753967,458.9007263,5.986699581,5.751383781,92.4503479,69.4454422,358.4139404,358.4059753,375.5250854,453.2689514,184.8940277,111.0772324,104.4301376
4/23/2026 0:30,112.7457428,113.3628845,123.3691101,123.4231339,6.304355145,6.409063339,11.00956345,180.805954,5.655025005,5.652925491,5.042741299,55.75829697,92.62899017,92.50456238,18.52470016,358.7530212,360,65.60118866,456.0988159,459.486908,5.993447304,5.764499187,92.57427216,69.4013443,358.7530212,358.7608643,375.7419128,456.1203613,184.723465,110.899147,104.4190521
4/23/2026 0:35,115.4272232,116.0339432,123.8138657,123.6016922,6.302140713,6.40956831,10.98368931,181.2505341,5.65632534,5.653882504,5.042346001,56.87461472,92.37088013,92.50437927,19.22237587,359.397644,360,65.9122467,459.6413269,459.421814,6.00019455,5.777614594,92.31507874,69.70019531,359.3976135,359.40448,376.2061157,459.6837463,184.9888,110.7210617,104.407959
4/23/2026 0:40,105.3164597,105.4526138,123.9651489,124.0369644,6.299925804,6.41007328,10.89793587,179.5840149,5.657626152,5.654839039,5.041950703,58.01486588,91.93724823,92.50418854,18.89676666,360.0422668,360,64.8091507,462.0491943,459.2227173,6.006942272,5.79073,91.8937912,69.76893616,360.0422363,360.0481262,376.6702881,462.0441895,185.2631836,110.5615768,104.3968735
4/23/2026 0:45,104.1187439,104.8257828,123.5610962,123.4980927,6.297710896,6.410578251,10.99278259,180.5243225,5.658926964,5.655796051,5.041555405,56.41950226,92.19974518,92.5039978,18.11196709,360.6868591,360,62.14590454,463.401062,459.0235901,6.013689518,5.803845406,91.9524765,69.56663513,360.6868286,360.6917419,377.134491,463.2198486,185.5375671,110.578125,104.385788
4/23/2026 0:50,104.8264084,104.9572144,123.8864517,123.6335297,6.295496464,6.411082745,10.94447422,179.6489868,5.660227776,5.656753063,5.041160107,54.63022614,92.2495575,92.50380707,17.32716751,361.2113647,360,59.26111221,464.0110474,458.8244934,6.020436764,5.816960812,92.62438202,69.715065,361.2113647,361.2087402,377.5986633,464.0431519,185.8119354,110.5946808,104.3747025
4/23/2026 0:55,115.0825119,115.7600555,123.8630066,123.6382141,6.293281555,6.411587715,11.01089191,178.9509125,5.661528587,5.657709599,5.040764809,61.44558334,92.26391602,92.50361633,16.54087067,360.7729797,360,56.04322433,462.2078552,458.796814,6.027184486,5.830076218,91.89115906,69.77497864,360.7730103,360.7714233,377.5788269,462.1352844,186.086319,110.6112289,104.3636169
4/23/2026 1:00,117.3557587,116.1602325,122.7715149,123.0563812,6.291066647,6.412092686,10.9224472,179.2859192,5.662828922,5.658666611,5.040369511,62.67089844,92.33255005,92.50343323,16.32822418,360.3346252,360,56.1672554,457.8816528,458.8641052,6.033931732,5.843191624,92.22645569,69.54451752,360.3346252,360.3341064,377.1177673,457.8548279,185.7982941,110.6277771,104.3525314
4/23/2026 1:05,109.827652,109.7238846,122.8753357,122.7635498,6.288851738,6.412597179,10.83542252,180.0228882,5.664129734,5.659623146,5.039974213,57.96937561,92.58976746,92.50324249,16.90634918,359.7663879,360,57.97666931,455.1980286,458.9313965,6.040679455,5.85630703,92.60267639,69.38451385,359.7664185,359.7655334,376.6567383,455.1645203,185.4315796,110.6083298,104.3414459
4/23/2026 1:10,112.6635971,112.7251205,122.9189835,122.6937866,6.286637306,6.41310215,10.99289417,181.0888824,5.665430546,5.660580158,5.039578915,55.1695137,92.57967377,92.50305176,17.48447418,359.0735474,360,60.93751526,453.2630615,458.9987183,6.047426701,5.869422436,92.52721405,69.53734589,359.0735779,359.0710144,376.2666016,453.2026978,185.0648651,110.4871368,104.3303604
4/23/2026 1:15,108.939743,108,122.749176,122.9375839,6.284422398,6.413607121,11.1382637,180.443222,5.666731358,5.66153717,5.039183617,55.06689072,92.37113953,92.50286102,18.82953835,358.3807373,360,64.59251404,454.2992554,459.6023865,6.054174423,5.882537842,92.18018341,66.78062439,358.3807678,358.3764648,375.8952637,454.5066223,184.7271271,110.3659363,104.3192749
4/23/2026 1:20,112.1898499,112.2718964,123.3883286,123.3159637,6.282207489,6.414111614,10.6939888,179.9085693,5.668032169,5.662493706,5.038788319,56.9519043,92.10338593,92.50267792,20.01763535,358.848938,360,66.48761749,457.862793,459.9416504,6.060921669,5.895653248,92.15742493,66.86231232,358.848877,358.8546448,375.6294861,457.8531189,184.8468018,110.2447433,104.3081894
4/23/2026 1:25,111.4100418,112.6391907,123.8445282,123.8412933,6.27999258,6.414616585,10.97218418,181.1358032,5.669332504,5.663450718,5.038393021,55.42781067,92.89068604,92.50248718,20.17923164,359.5621948,360,65.96941376,460.8294067,459.7775879,6.067668915,5.908768654,92.8691864,66.70812225,359.5621643,359.5691833,376.1088867,461.0357971,184.9664612,110.1235428,104.2971039
4/23/2026 1:30,117.0874786,117.1369934,123.992897,123.7370758,6.277778149,6.415121555,10.97144222,181.4407043,5.670633316,5.66440773,5.037997723,55.64517975,92.88852692,92.50229645,19.77772331,360.2754517,360,64.83308411,462.5097351,459.6135559,6.074416637,5.92188406,92.84257507,66.89545441,360.2754211,360.2837219,376.5882874,462.2860413,185.0861359,110.1084442,104.2860184
4/23/2026 1:35,105.5,105.6042786,123.7095108,123.8599777,6.27556324,6.415626049,10.93295288,180.6432037,5.671934128,5.665364265,5.037602425,55.4004631,92.33514404,92.50210571,19.37621498,360.9560547,360,62.30978012,463.6450195,459.4495239,6.081163883,5.934999466,92.23495483,66.85402679,360.9560547,360.9547729,377.067688,463.5362549,185.2057953,110.1528549,104.2749329
4/23/2026 1:40,105.6785126,105.9169998,123.7321625,123.6026535,6.273348331,6.41613102,11.09350872,179.5541229,5.67323494,5.666321278,5.037207127,56.45650482,92.37841797,92.50192261,18.78268623,360.8583679,360,59.75980759,464.453125,459.2854919,6.087911606,5.948114872,91.98563385,67.01179504,360.8583679,360.8575134,377.5471191,464.0953064,185.32547,110.1972656,104.2638474
4/23/2026 1:45,107.8316498,107.1930466,123.3672638,123.2307892,6.271133423,6.41663599,11.03456497,179.5906677,5.674535275,5.66727829,5.036811829,55.73905945,92.23171997,92.50173187,17.66458321,360.7606506,360,56.67980194,463.3404236,459.2019653,6.097361088,5.958476543,92.57354736,66.73233795,360.7606506,360.7602234,377.6073303,463.1707764,185.4451294,110.2416763,104.2527618
4/23/2026 1:50,111.9333267,111.8140488,123.1372604,122.8512955,6.268918991,6.417140484,10.80961704,180.1171722,5.675836086,5.668234825,5.036416054,56.46588135,92.50921631,92.50154114,17.2169342,360.6629639,360,55.88308334,458.9324646,459.3087463,6.108021736,5.967679024,92.51032257,66.89593506,360.6629639,360.6629333,377.1135864,459.037384,185.5648041,110.286087,104.2416763
4/23/2026 1:55,112.1215973,112,122.8133011,122.7960968,6.266704082,6.417645454,10.92700768,180.7395477,5.677136898,5.669191837,5.036020756,55.48138046,92.81297302,92.5013504,17.94112015,359.823822,360,57.7854538,455.4721985,459.4154968,6.118682384,5.976881504,92.86314392,66.95902252,359.8238525,359.8208313,376.6198425,455.5038147,185.5914612,110.3305054,104.2305908
4/23/2026 2:00,124.4518509,124.0203934,122.5362778,122.8145676,6.264489174,6.418150425,11.87817287,180.8635712,5.67843771,5.670148849,5.035625458,60.46263885,92.65981293,92.50115967,18.90787697,358.9615784,360,61.06300354,453.764679,459.7429199,6.129343033,5.986083508,92.95358276,66.7534256,358.9616089,358.9554749,376.2668152,453.4476624,185.4608459,110.3486557,104.2195053
4/23/2026 2:05,122.3892441,122.5,123.2503204,123.0633774,6.262274265,6.418655396,11.2665596,181.5756683,5.679738522,5.671105385,5.03523016,59.44706726,93.28775787,92.50097656,20.45414925,358.3696289,360,65.01507568,454.5100403,460.1873779,6.140004158,5.995285988,93.25252533,66.3674469,358.3696289,358.3754578,375.9750977,454.5832825,185.3302155,110.3148804,104.2084198
4/23/2026 2:10,123.996788,123.8670273,123.5455093,123.5325623,6.260059834,6.419159889,11.09370804,181.0617981,5.680701733,5.671758175,5.034834862,57.7357254,92.67534637,92.50078583,21.35416222,358.958252,360,66.86811829,458.6762695,460.1220093,6.150664806,6.004488468,92.9125061,66.93451691,358.9582214,358.9636841,375.6834106,458.9478455,185.1996002,110.281105,104.1973343
4/23/2026 2:15,118.1481323,118.3683624,123.5078888,123.533371,6.257844925,6.41966486,11.0344553,181.7448273,5.680166245,5.671606064,5.034439564,58.27550888,92.95083618,92.50059509,21.43101311,359.5468445,360,66.29983521,461.5517883,460.0643311,6.161325455,6.013690948,92.95083618,67.00193787,359.5468445,359.5519409,376.1521301,461.5811768,185.1081848,110.2473297,104.1862488
4/23/2026 2:20,106.649971,105.921875,123.7487564,123.5900116,6.255630016,6.42016983,11.23893452,180.5870972,5.679630756,5.671453476,5.034044266,54.26195145,92.96373749,92.50040436,20.94359589,360.1354675,360,64.80423737,463.2539673,460.0066833,6.171986103,6.022893429,92.94924927,66.88993835,360.135437,360.1401978,376.6871643,463.2734375,185.4420776,110.2135468,104.1751633
4/23/2026 2:25,113.7834702,115.5194931,124.1452179,123.8549728,6.253415108,6.420674324,10.95116425,181.2047577,5.679095745,5.671300888,5.033648968,53.68183136,93.01184845,92.50022125,20.45617867,360.7240601,360,62.35585785,464.2394714,459.9490356,6.182646751,6.032095432,93.18688965,67.32210541,360.7240295,360.7284546,377.222229,464.2812195,185.7759705,110.1797714,104.1640778
4/23/2026 2:30,110.3666,110.0963135,123.8357086,123.77491,6.251520157,6.421179295,11.13734913,181.5296783,5.678560257,5.6711483,5.03325367,53.64637756,92.84534454,92.50003052,19.38748741,361.3126526,360,59.41994095,464.8722534,459.6632996,6.193307877,6.041297913,92.9890213,67.01397705,361.3126526,361.3167114,377.7572632,464.9754944,186.1098785,110.1459961,104.2916031
4/23/2026 2:35,109.1343155,108.7865372,123.5943985,123.3505173,6.251520157,6.421684265,11.0720253,181.3406525,5.678024769,5.670996189,5.032858372,51.57039261,93.05820465,92.49983978,17.92914391,361.2410583,360,56.00001144,463.3633728,459.1510925,6.203968525,6.050500393,93.05688477,66.82420349,361.2410583,361.2384033,377.9040833,463.2765808,185.9391937,110.1122131,104.4998169
4/23/2026 2:40,109.9266586,109.5,123.0219116,122.9044189,6.251520157,6.422188759,11.06041813,181.3330231,5.677489758,5.670843601,5.032463074,54.44772339,92.8633728,92.49964905,17.10767174,360.6909485,360,55.32393646,459.024231,458.6767273,6.214629173,6.059702873,92.96869659,66.91010284,360.690979,360.6899719,377.4122314,459.0253906,185.5819702,110.0784378,104.7080383
4/23/2026 2:45,115.4764023,115.1975861,123.0723953,122.6421585,6.251520157,6.422693729,11.13677502,181.7832336,5.676954269,5.670691013,5.032067776,53.78891754,93.10868073,92.49945831,17.40732956,360.1094666,360,57.0945015,455.8667603,458.7844543,6.225289822,6.068904877,93.03598022,66.9768219,360.1094971,360.1091309,376.9203796,455.9645081,185.2247467,110.0446625,104.9162521
4/23/2026 2:50,120.3806076,120.5722504,122.9466019,122.7614441,6.251520157,6.423120022,10.85803032,181.2525482,5.676419258,5.670538425,5.031672478,58.05286407,92.68144226,92.49927521,18.07095337,359.4806213,360,59.83390045,454.3273315,458.8921814,6.235950947,6.078107357,92.85112,66.6565094,359.4806519,359.4794006,376.5439148,454.4457703,184.8675232,110.0108795,105.1244659
4/23/2026 2:55,115.6628418,116.0884857,123.2772293,123.1487503,6.251520157,6.423120022,11.04888535,182.3728485,5.67588377,5.670386314,5.03127718,52.18201065,93.22312927,92.49908447,18.18940926,358.9214783,360,63.14439011,454.2099304,458.9999084,6.246611595,6.087309837,93.32058716,66.98420715,358.92453,358.9406738,376.2342529,454.1030273,184.5102997,109.6677628,105.3326797
4/23/2026 3:00,97.91105652,97.25543213,123.1737366,123.29039,6.251520157,6.423120022,10.91922092,181.693161,5.675348282,5.670233727,5.030881882,49.91622925,92.81731415,92.49889374,15.01300812,362.3020325,360,64.38825989,456.4584656,457.5539551,6.257272243,6.096512318,92.81850433,66.9855423,362.2213135,362.2874756,377.6169434,456.4602661,184.2835999,109.1776047,105.9793243
4/23/2026 3:05,109.2186203,108.9718552,123.5142288,123.758934,6.251520157,6.423120022,11.16003132,180.828598,5.674813271,5.670081139,5.030486584,57.28290939,92.71198273,92.498703,10.78998184,363.9003906,360,63.31838989,459.4553223,456.0538025,6.246006966,6.105714321,92.55529022,66.79490662,363.9574585,363.9576111,379.210022,459.5978088,184.4628906,108.8370132,106.8354034
4/23/2026 3:10,105.6589584,108.1809006,123.6494904,123.6594849,6.251520157,6.423120022,11.11027527,181.5528564,5.674277782,5.669928551,5.030091286,53.78607941,92.98258209,92.4985199,5.835155964,364.9153442,360,59.23017502,461.7909241,454.2697449,6.217269897,6.114916801,93.28665161,66.76776123,364.9190979,364.8994751,380.5525818,461.7728882,184.6421814,108.7275925,107.4321365
4/23/2026 3:15,105.5761032,105.4159317,123.5733948,123.3416061,6.251520157,6.423120022,11.05598068,181.2491302,5.673742294,5.66977644,5.029695988,54.8187561,92.97039032,92.49832916,0.278940916,365.2526855,360,53.43400955,460.8751526,452.0782166,6.188532352,6.124119282,92.92648315,66.9701004,365.2527161,365.2258606,381.2736511,461.1190491,184.8214569,108.6181717,107.5265274
4/23/2026 3:20,106.9820862,107,123.0392303,122.8571167,6.251520157,6.423120022,11.0921793,180.9293365,5.673207283,5.669623852,5.02930069,53.70978165,92.89572144,92.49813843,0.131528974,364.5402527,360,50.50842285,454.9223633,451.9907837,6.159795284,6.133321762,92.71017456,66.57756805,364.5402832,364.6476135,380.7513733,454.8764343,185.0007477,108.5087509,107.6209183
4/23/2026 3:25,113.7444153,113.6673889,122.2716751,122.1978531,6.251520157,6.423120022,11.02747345,181.7314606,5.672671795,5.669471264,5.028905392,57.73578262,92.719841,92.49794769,0.213701487,363.1651306,360,51.65468597,449.2611389,452.0678406,6.131058216,6.142524242,93.04862213,67.11975098,363.1385498,363.2450562,380.2046204,449.2424316,184.6309814,108.3993378,107.7153091
4/23/2026 3:30,112.5741959,114.318306,121.9211121,122.0194931,6.251520157,6.423120022,10.86908913,181.2330475,5.672136307,5.669318676,5.028510094,59.78696823,92.42790222,92.49776459,0.295874,361.5976563,360,55.38098145,445.4358826,452.1448669,6.102320671,6.151726246,92.50759125,66.84507751,361.5367432,361.695343,379.0715637,445.4235535,183.8261871,108.302269,107.8097
4/23/2026 3:35,119.0763779,118.7834854,122.026886,121.9233704,6.251520157,6.423120022,10.81970882,181.2563629,5.671601295,5.669166565,5.028114796,60.01644897,92.64424133,92.49757385,0.378046542,360.0301819,360,60.00702667,445.4692078,452.2219238,6.073583603,6.160928726,92.88363647,66.67445374,359.9349365,360.1456299,377.9385376,445.4807434,183.1463623,108.2377701,107.9040909
4/23/2026 3:40,119.5,119.5,122.9421387,122.517807,6.251520157,6.423120022,10.95474434,181.2737732,5.671065807,5.669013977,5.027719498,60.61302185,92.79660797,92.49738312,1.122903705,359.3666077,360,62.877388,448.5866699,452.2989502,6.044846058,6.170131207,92.77359772,66.74707031,359.4316711,358.9911194,376.805481,448.7527771,183.3615723,108.1732788,107.9694138
4/23/2026 3:45,118.1574478,118.1574478,122.6839371,122.6553955,6.251520157,6.423120022,10.59819698,180.8276062,5.670530319,5.668861389,5.0273242,61.39542389,92.46434021,92.49719238,1.48797369,359.4899597,360,63.35546112,452.4415894,452.3760071,6.01610899,6.179333687,92.56938171,66.89504242,359.6882935,359.7606506,376.4361267,452.6492004,183.5767822,108.1087799,107.9925079
4/23/2026 3:50,113.3564758,113.5,123.0068359,122.9850693,6.251520157,6.423120022,11.0996151,180.5422516,5.669995308,5.668708801,5.026928902,61.55446625,92.09661102,92.49700165,1.063192964,360.2495422,360,61.75702667,455.7941589,452.4153137,5.987371445,6.18853569,92.10664368,66.82962799,360.133667,360.5301819,376.9432678,455.6210022,183.7919922,108.1832047,108.0156021
4/23/2026 3:55,114.7334442,116,123.2540436,123.1264877,6.251520157,6.423120022,11.11149693,180.6511383,5.66945982,5.66855669,5.026533604,55.93677139,93.07350159,92.49681854,0.161829129,361.0091553,360,58.59220886,457.6052551,452.4059143,5.958634377,6.197738171,93.01074219,66.64144897,360.7781067,361.2997131,377.4504089,457.7123718,184.0071869,108.3696289,108.0386963
4/23/2026 4:00,113.1204147,113.5308151,123.0555801,123.0072861,6.251520157,6.423120022,11.08079147,180.3419189,5.668924332,5.668404102,5.026138306,59.62763596,92.33452606,92.49662781,0.237166107,361.7687683,360,54.88399124,457.2444153,452.3965454,5.929897308,6.206940651,92.661026,67.0470047,361.4225159,361.6820679,377.9575195,457.2504272,184.2223969,108.5560608,108.0617905
4/23/2026 4:05,116.2063446,115.7665405,122.7777252,122.5381088,6.251520157,6.423120022,10.78446007,179.7762909,5.66838932,5.668251514,5.025743008,62.6065712,92.16031647,92.49643707,0.346022487,361.3968811,360,52.8627243,453.8231506,452.387146,5.930391312,5.892618656,92.18038177,66.6206665,361.3066711,361.02771,378.2654724,453.8125305,184.4376068,108.742485,108.084877
4/23/2026 4:10,123.9844208,123.6048508,122.3160553,122.4558945,6.251520157,6.423120022,10.90663624,179.3270264,5.667853832,5.668098927,5.02534771,62.21948242,92.43870544,92.49624634,0.454878837,360.7437744,360,53.27309799,451.3974915,452.3777466,5.967073917,5.910669327,92.14932251,66.95863342,360.684967,360.3733521,377.8072205,451.282074,184.4833069,108.9289169,108.1079712
4/23/2026 4:15,123.0318909,123.2596207,122.8269043,122.4269409,6.251520157,6.423120022,11.04814148,179.8905945,5.667318821,5.667946339,5.024952412,62.20398331,92.02658081,92.49606323,0.563735247,360.0906677,360,54.25231934,450.076355,452.3683777,6.003756523,5.928719997,92.55573273,67.11381531,360.0632629,359.9203491,377.3489685,450.1708374,184.305481,108.9235535,108.1310654
4/23/2026 4:20,115.1986084,115.2903595,122.2757263,122.1810303,6.251520157,6.423120022,11.07921791,180.353775,5.666783333,5.667794228,5.024557114,62.63851547,92.26100922,92.4958725,0.672591567,359.5177917,360,56.47829819,449.276123,452.3589783,6.040439129,5.946770668,92.27594757,66.9192276,359.5177917,359.5945129,376.8907166,449.1827393,184.127655,108.8798141,108.1541595
4/23/2026 4:25,122.1961288,121.8088455,122.4133453,122.2484818,6.251520157,6.423120022,11.14306355,181.1525726,5.666247845,5.66764164,5.024161339,59.54495621,92.45359802,92.49568176,0.781447947,359.5003357,360,58.70428085,448.4758606,452.3496094,6.077121735,5.964821339,92.48018646,67.0692749,359.5003357,359.2687073,376.4324951,448.4417725,183.9498291,108.8360748,108.1772537
4/23/2026 4:30,121.6695404,121.0240479,122.008461,122.1911469,6.251520157,6.423120022,11.01309395,180.1820679,5.665712833,5.667489052,5.027992725,61.13352203,92.30971527,92.49549103,0.890304327,359.4828796,360,60.8884697,448.7384949,452.34021,6.11380434,5.982872486,92.38358307,66.9561615,359.4828796,359.3882446,376.3140869,448.7709656,183.7720032,108.7923355,108.2003479
4/23/2026 4:35,118.4050064,118,122.2804947,122.3870392,6.251520157,6.423120022,11.09456921,180.6235809,5.665177345,5.667336464,5.077259064,62.11144638,92.20735931,92.49530792,1.023257971,359.4654236,360,62.86163712,450.1846924,452.341156,6.150486946,6.000923157,92.23803711,66.90999603,359.4654541,359.7307434,376.5455933,450.2398071,183.8751526,108.7485886,108.2234421
4/23/2026 4:40,115.3281784,116.594841,122.8919296,122.8888626,6.251520157,6.423120022,10.6331625,179.5957184,5.664641857,5.667184353,5.126524925,61.26752472,91.74794006,92.49511719,1.050190091,359.9022522,360,62.53749084,452.6451416,452.3503113,6.187169552,6.018973827,91.96015167,66.9118042,359.9022217,360.0732422,376.7771301,452.6515198,184.0944214,108.7048492,108.2465286
4/23/2026 4:45,113.7764969,110.9162674,122.6155853,122.6609955,6.251520157,6.423120022,11.05482578,179.7260284,5.664106846,5.667031765,5.175791264,62.02414703,91.65885162,92.49492645,0.706184566,360.5452271,360,62.15695572,453.6697388,452.3594666,6.223852158,6.037024498,91.93987274,66.80612183,360.5451965,360.415741,377.0086365,453.671875,184.3136749,108.6611099,108.2696228
4/23/2026 4:50,106.4754028,107.0367813,122.3290329,122.5837173,6.251520157,6.423120022,11.09612274,179.1651154,5.663571358,5.666879177,5.225057602,59.21788406,91.82223511,92.49473572,0.362179041,361.1881714,360,60.87724686,454.4758911,452.3686218,6.260534763,6.055075169,91.94367981,66.89460754,361.1881409,360.8959045,377.3545227,454.4804993,184.5329437,108.5451508,108.6520462
4/23/2026 4:55,107.9458847,108.1076126,122.3707809,122.6736526,6.251520157,6.423120022,11.1878624,179.9046783,5.66303587,5.666726589,5.27432394,59.30914688,92.01810455,92.49454498,0.018173514,361.8311462,360,58.75873947,455.2820435,452.3777771,6.297217369,6.073125839,91.82871246,67.02863312,361.8311157,361.7184753,378.1139526,455.2891235,184.7522125,108.3618164,109.3275604
4/23/2026 5:00,59.33863831,59.15139771,125.914299,126.1520767,6.251520157,6.423120022,11.02836132,183.675415,5.662500858,5.666574478,5.323590279,41.78418732,92.91724396,92.49436188,0.044180401,363.9603577,360,56.64023209,456.0881958,452.3869324,6.319568634,6.087656021,92.6758194,66.94317627,363.9584656,363.8829346,378.8733826,456.0977478,184.9476929,108.1784821,110.9608078
4/23/2026 5:05,105.0542145,105.1600037,122.699585,122.6591034,6.251520157,6.423120022,11.11294174,174.6619263,5.66196537,5.66642189,5.372856617,57.8688736,91.84078217,92.49417114,0.090824999,416.324707,360,52.68230057,459.8036194,452.3960876,6.166759491,6.051692009,92.00493622,66.87475586,416.3240051,416.3183594,405.1126404,459.822937,159.3354187,105.0322037,116.2879028
4/23/2026 5:10,104.267189,105.5,120.8021545,120.962738,6.251520157,6.423120022,10.89717674,170.6051025,5.661429882,5.666269302,5.351953983,56.65180969,92.23591614,92.49398041,0.13746959,437.4028625,360,43.70151901,467.5561218,452.4052429,6.180608749,6.015727997,92.04096985,67.04871368,437.3726807,437.347229,429.266449,467.5557251,139.6578217,101.6353378,122.5960159
4/23/2026 5:15,102.7744064,103.9747009,119.6480637,119.9813843,6.251520157,6.423120022,11.08324909,167.8461609,5.660894871,5.666116714,5.421164036,56.79329681,91.69138336,92.49378967,0.184114188,446.8000183,360,31.50488472,471.4647522,452.4143982,6.194458485,5.979763985,91.89825439,66.79912567,446.7525635,446.832489,442.7424011,471.4768372,127.2188339,99.75662994,128.7639923
4/23/2026 5:20,79.51029968,80.5,117.6266937,117.5911407,6.251520157,6.423120022,10.92762661,168.5182495,5.660359383,5.665964603,5.433531761,48.4338913,91.48979187,92.49360657,0.230758786,421.6669617,360,19.96384239,470.9135742,452.007843,6.208307743,5.943799973,91.75054932,67.28617096,421.6684875,421.6684875,443.6690674,470.8388977,134.1095123,98.98714447,137.0587769
4/23/2026 5:25,101.775444,103,121.3331985,121.257843,6.251520157,6.423120022,11.19972992,173.641098,5.659823895,5.665812016,5.445899487,50.68989563,92.06548309,92.49341583,0.277403384,385.1635132,360,11.04162025,461.7463684,452.052063,6.222157478,5.931027889,92.03678131,66.99655914,385.1640015,385.1616516,415.4894104,461.7297363,166.8094788,101.2524414,128.2539825
4/23/2026 5:30,88.49937439,87.61359406,120.7942734,120.7905807,6.251520157,6.423120022,11.14632988,175.3089142,5.659288883,5.665659428,5.458267212,52.98188019,91.73216248,92.4932251,0.324047983,374.5201721,360,13.00365734,445.2108765,452.1852722,6.223623753,5.963632107,91.82643127,67.02424622,374.5204163,374.4944153,398.7269592,445.1429749,172.798584,103.7935715,122.9405899
4/23/2026 5:35,116.7927628,116.5425034,120.2140579,120.1772919,6.251520157,6.423120022,11.0488739,177.3871918,5.658753395,5.66550684,5.47365284,54.24761963,92.33589172,92.49303436,0.370692581,367.0753174,360,25.38211441,428.7029114,452.3184814,6.19466877,5.996236324,92.29520416,66.75328064,367.0755615,367.0215454,389.3096008,428.620575,173.5577393,103.9097443,120.4956741
4/23/2026 5:40,107.4755554,107.1850967,119.8334122,119.9813843,6.251520157,6.423120022,11.19843864,177.8092499,5.658218384,5.665354729,5.160143852,58.93749619,92.11340332,92.49285126,0.417337179,361.0206299,360,45.30721664,420.5185852,452.4516907,6.165713787,6.028840542,92.20472717,67.06334686,361.020874,361.0002747,382.4425964,420.5255737,173.2649689,103.4662704,118.174202
4/23/2026 5:45,109.9112167,109.5,121.3836823,121.4097977,6.251520157,6.423120022,10.83937645,178.8248901,5.657682896,5.665202141,5.217284679,55.57043076,92.68980408,92.49266052,3.326570034,357.9220886,360,63.39154816,429.7293091,453.3233948,6.136759281,6.061445236,92.71576691,66.92923737,357.9220276,357.8257141,377.5019226,429.7578735,173.5205841,103.1374969,116.551506
4/23/2026 5:50,109,109,123.5176468,123.3826904,6.251520157,6.423120022,10.94583702,179.2842712,5.657147408,5.665049553,5.368442059,54.93287277,92.82504272,92.49246979,3.822338343,359.1665649,360,68.7339859,449.625885,453.0270691,6.107804298,6.097564697,92.82073975,66.63330841,359.1664429,359.1973572,376.6835938,449.6251221,173.8834991,103.5833511,114.9288177
4/23/2026 5:55,88.83242035,88.48925018,124.2815094,124.1747665,6.251520157,6.423120022,10.79758739,178.5619507,5.656612396,5.664896965,5.519599438,52.41777802,92.4042511,92.49227905,0.483398467,363.034668,360,63.48041534,463.2240601,452.1904297,6.078849316,6.138327122,92.42398071,67.09919739,363.0345764,363.1287842,378.6960144,463.1922607,175.8310089,104.169693,113.3061218
4/23/2026 6:00,89.5,89.73273468,124.0153275,123.9070435,6.251520157,6.423120022,11.18062305,177.4261932,5.656076908,5.664744854,5.406498909,52.01008224,92.3757019,92.49208832,0.167025685,366.3398438,360,54.57809448,464.2378235,452.0818481,6.049894333,6.179089546,92.33622742,66.98143005,366.3398743,365.9537354,380.6824951,463.9866638,177.7785187,105.1891022,112.0011597
4/23/2026 6:05,100.6092377,100.5,123.0138092,123.1089706,6.251520157,6.423120022,10.67251873,177.9767609,5.65554142,5.664592266,5.281714439,52.92119598,92.50831604,92.49190521,0.359742254,365.8644104,360,50.86150742,456.0661621,452.2698975,6.02093935,6.219851971,92.67427063,66.87242126,365.8644104,365.5647278,381.8152466,456.0550537,179.2035217,106.2085114,111.3048096
4/23/2026 6:10,103.2069321,103.3722458,122.1091156,122.5597458,6.251520157,6.423120022,10.94814587,180.1606903,5.655006409,5.664439678,5.205944538,52.68878937,92.91514587,92.49171448,0.552458823,363.5015259,360,51.82603073,449.4773865,452.4579468,5.991984367,6.260614395,92.85906982,66.99614716,363.5016479,363.572052,380.5690613,449.4590454,179.3533173,106.543396,110.6084595
4/23/2026 6:15,109.6626282,110.2628403,122.0408936,122.0698013,6.251520157,6.423120022,10.70541,180.0071869,5.654470921,5.66428709,5.263460159,55.02601242,92.82253265,92.49152374,0.967304111,360.2534485,360,55.57607269,445.8914185,452.6459961,5.963029861,6.30137682,92.79264069,66.99008942,360.2535706,360.2362366,378.4846497,445.809082,179.5031128,106.6771851,109.9121094
4/23/2026 6:20,115.6027985,115.5,122.0111542,122.0437775,6.251520157,6.423120022,11.03880787,180.6726685,5.653935432,5.664134979,5.327410698,56.9395752,92.5041275,92.49133301,3.105581045,358.1711121,360,60.48708344,444.9645996,453.0361633,5.964708328,6.342139244,92.50267029,67.025383,358.1711731,358.1551819,376.1117554,445.014801,179.6529083,106.8109665,109.2157593
4/23/2026 6:25,115.7746506,115.2884369,123.0586777,122.9276352,6.251520157,6.423120022,11.04964256,181.3746948,5.653400421,5.663982391,5.381995678,55.21038055,93.10275269,92.4911499,5.227986813,358.2202759,360,64.86444855,448.8139038,453.6919861,5.969965935,6.13233614,92.96792603,66.88505554,358.2202454,358.0370789,374.9683533,448.9287109,179.8027039,106.9447479,108.5194092
4/23/2026 6:30,114.2898941,113.4721985,123.6002731,123.5736771,6.251520157,6.423120022,10.93260574,181.0766907,5.652864933,5.663829803,5.436581135,55.80434036,92.9415741,92.49095917,5.989070892,358.8319397,360,65.40097809,454.1203308,454.3478088,5.975223541,6.151041031,92.91101837,66.78392029,358.8319092,358.736084,375.5753479,454.4405518,179.9524994,107.078537,107.8230591
