TimeStamp,.[Puffing2.FLOW_FT20530],.[Puffing2.Flow_FT20530.],.[Puffing2.FLOW_FT24540],.[Puffing2.Flow_FT24540.],.[Puffing2.Flow_Rate_FP6.],.[Puffing2.Flow_Rate_FP7.],.[Puffing2.FLOW_RATE_FP8.],.[Puffing2.Motor_EM2152.0],.[Puffing2.MOTOR_EM25560],.[Puffing2.Motor_EM25560.],.[Puffing2.MOTOR_EM25570.],.[Puffing2.PID_PT2051.Out],.[Puffing2.PID_PT2051.PV],.[Puffing2.PID_PT2051.SP],.[Puffing2.PID_TT2051.out],.[Puffing2.PID_TT2051.PV],.[Puffing2.PID_TT2051.SP],.[Puffing2.PID_TT2454O.Out],.[Puffing2.PID_TT2454O.PV],.[Puffing2.PID_TT2454O.SP],.[Puffing2.PRESS_DPT2357.0],.[Puffing2.PRESS_DPT23570],.[Puffing2.Press_PT20510.],.[Puffing2.Press_PT2152.0],.[Puffing2.TEMP_TE20510],.[Puffing2.Temp_TE20510.],.[Puffing2.TEMP_TE2454I.0],.[Puffing2.TEMP_TE2454O0.],.[Puffing2.TEMP_TE2455I0],.[Puffing2.TEMP_TE2455O0],.[Puffing2.TEMP_TE24600]
4/23/2026 6:35,110.4907455,110.6723099,123.6947784,123.4963074,6.251520157,6.423120022,11.05888367,181.8711243,5.652329445,5.663677216,5.491166115,53.21772385,92.98738861,92.49076843,5.691020489,359.8038635,360,64.2276001,457.3423462,454.2667542,5.980481148,6.169746399,92.94181061,66.86699677,359.803833,359.8065491,376.182373,456.9145813,180.1022949,107.2123184,107.6007004
4/23/2026 6:40,109.8806,109.9592133,123.8746643,123.8819656,6.251520157,6.423120022,7.846417427,180.9513245,5.651794434,5.663525105,5.156103611,52.32228088,92.82236481,92.4905777,4.946899891,360.7757874,360,61.20464325,458.9042664,453.9573059,5.985738754,6.18845129,93.12931824,67.06285095,360.7757568,360.8444519,376.7893677,458.992218,180.2552032,107.3460999,107.4606857
4/23/2026 6:45,105.7525253,105.1484299,123.8334427,123.7331696,6.251520157,6.423120022,11.03755665,181.3890076,5.651258945,5.663372517,5.185378551,52.31595993,93.30472565,92.49039459,3.911306381,361.0705872,360,57.64612579,459.8134155,453.6478882,5.990996361,6.207156658,92.88142395,67.1474762,361.0705872,360.9734802,377.3963928,459.824585,180.4435883,107.4798813,107.3206635
4/23/2026 6:50,108.8338547,108.5422134,123.7371597,123.4864578,6.251520157,6.423120022,9.621184349,180.8717194,5.650723934,5.663219929,5.381623268,53.79346466,93.11119843,92.49020386,2.546972513,360.8409729,360,54.04177856,457.1358643,453.3384399,5.996253967,6.225861549,93.00543213,67.2614212,360.8410034,361.1025085,377.8416138,457.3001709,180.6319733,107.6136703,107.1806412
4/23/2026 6:55,111.0116577,110.398468,122.9460602,123.0435028,6.251520157,6.423120022,10.98515606,181.1378632,5.650188446,5.663067341,5.449318886,54.41684723,92.87287903,92.49001312,2.308012486,360.5317688,360,53.12485504,453.5518799,453.0289917,6.001511574,6.244566917,93.16117096,66.80751801,360.5317993,360.6455383,377.3971558,453.3169861,180.820343,107.7474518,107.0406265
4/23/2026 7:00,110.3847809,109.971611,122.7998047,122.9457779,6.251520157,6.423120022,10.98318386,181.2471008,5.649652958,5.66291523,5.333674431,53.88119888,92.80246735,92.48982239,2.695625067,359.9263611,360,54.05202866,451.3281555,453.0061646,6.007288933,6.263271809,92.8440094,67.11911011,359.9263611,359.9487305,376.9526978,451.6387329,180.7393188,107.8812332,106.9006042
4/23/2026 7:05,117.2492142,117.1603012,123.0887985,122.9977646,6.251520157,6.423120022,11.05360031,181.6243591,5.649117947,5.662762642,5.218029976,56.41035843,93.27654266,92.48963165,3.08323741,359.3209229,360,55.55702591,450.3295593,453.4575195,6.01610136,6.281977177,93.56664276,67.13596344,359.3209534,359.2518921,376.5082397,450.3119507,180.6269073,107.9792862,106.760582
4/23/2026 7:10,123.9274292,123.9856644,123.1625595,123.2942352,6.251520157,6.423120022,10.84625816,182.2468719,5.648582458,5.662610054,5.434598923,57.68345261,93.20496368,92.48944855,4.268320084,358.7155151,360,57.90052795,449.4247742,453.908905,6.024913788,6.300682068,93.52385712,67.193367,358.7155151,358.7840881,376.0637817,449.4121094,180.5144958,108.0261917,106.6205673
4/23/2026 7:15,121.6446838,121.8732224,122.8449326,122.9328613,6.251520157,6.423120022,11.13818169,181.9988708,5.64804697,5.662457466,5.424964428,57.17375183,93.00711823,92.48925781,5.695408344,358.6905823,360,61.12334824,449.0675964,454.3602905,6.033726215,6.319387436,92.96247864,66.99720764,358.6905823,358.9501953,375.6192932,449.0881348,180.4020996,108.0730896,106.480545
4/23/2026 7:20,120.0256271,120.0319366,123.4880142,123.3587494,6.251520157,6.423120022,10.62094593,181.6948853,5.647511959,5.662305355,5.399021626,56.56735229,92.99633026,92.48906708,7.122497082,358.9865112,360,64.37320709,451.013855,454.6356812,6.042538643,6.338092327,92.83900452,66.59315491,358.9865112,359.116333,375.896637,451.2350159,180.2896881,108.1199951,106.4936295
4/23/2026 7:25,121.7819748,122.3941498,123.3884201,123.506752,6.251520157,6.423120022,11.06688023,182.2778015,5.646976471,5.662152767,5.3730793,55.42357254,93.72831726,92.48887634,7.450578213,359.2862854,360,64.51610565,454.8469543,454.5275879,6.05135107,6.356797218,93.91379547,66.89827728,359.2862854,359.2905579,376.2640076,454.8888245,180.1772766,108.1669006,106.7140808
4/23/2026 7:30,115.6865158,115.5,123.9384079,123.9651031,6.251520157,6.423120022,11.01329803,181.6746826,5.646440983,5.662000179,5.347136497,54.54212189,93.17964172,92.48869324,7.122348785,360.0473328,360,63.11927414,457.2702637,454.4194946,6.060163498,6.375502586,93.29269409,66.68280792,360.0473328,360.0018921,376.6313782,457.1795349,180.3578644,108.2137985,106.9345322
4/23/2026 7:35,109.1635361,109.0138016,124.1271744,123.8391724,6.251520157,6.423120022,10.75714111,180.9893341,5.645905972,5.661847591,5.321193695,50.6665802,92.88922882,92.4885025,6.507751465,360.8083801,360,60.88413239,458.6471252,454.3114014,6.068975925,6.394207478,92.67388153,66.85944366,360.8083801,360.7132568,377.0967407,458.8225403,180.842926,108.3275604,107.1549835
4/23/2026 7:40,118.8381653,119.0743942,123.7396622,124.0708771,6.251520157,6.423120022,11.05833817,181.8247833,5.645370483,5.661695004,5.295251369,57.4257164,93.34620667,92.48831177,5.303939819,361.569458,360,57.81017685,459.5965881,454.0154724,6.077788353,6.412912846,93.37852478,66.81053162,361.5694275,361.4245911,377.5673523,459.4227295,181.3279877,108.5259018,107.3754349
4/23/2026 7:45,124.728714,124.343811,123.9171753,123.9219284,6.251520157,6.423120022,10.99463749,181.0279694,5.644834995,5.661542892,5.269308567,55.51390839,93.12772369,92.48812103,3.779830217,361.2881165,360,54.353302,457.6437988,453.4985962,6.086600304,6.398725033,93.10926819,66.81771851,361.288147,361.107605,378.0379333,457.8529358,181.5044098,108.7242508,107.5958862
4/23/2026 7:50,130.237442,129.4217682,123.4433594,123.5794983,6.251520157,6.423120022,9.70816803,181.3208923,5.644299984,5.661390305,5.243365765,53.74397278,93.13951874,92.48793793,3.113726854,360.8296814,360,53.38824463,454.3620911,453.0091858,6.095412731,6.037081718,93.00489044,66.75870514,360.8296814,360.7678528,377.7391663,454.1405945,181.4786224,108.9225998,107.8163376
4/23/2026 7:55,134.50177,134.1339264,123.1917267,123.1857147,6.251520157,6.423120022,10.91956234,181.5739136,5.643764496,5.661237717,5.228429794,58.25936508,92.64108276,92.48774719,2.713886738,360.3712158,360,53.6623764,452.3322754,453.1652222,6.104225159,5.997937202,92.79196167,66.81408691,360.3712158,360.4210205,377.3446655,452.346405,181.4528503,109.1209488,108.0367966
4/23/2026 8:00,135.0689087,135.3418121,122.8529587,123.1770706,6.251520157,6.423120022,11.00617313,181.302002,5.643229008,5.661085129,5.227151394,59.87784195,92.74129486,92.48755646,2.932906866,359.9127502,360,54.62096786,451.125885,453.321228,6.113037586,6.054977894,92.78163147,66.98400879,359.9127808,360.0597229,376.9501648,451.0964966,181.427063,109.3192978,108.2572479
4/23/2026 8:05,144.0996246,143.5965729,123.0699387,123.1280136,6.251520157,6.423120022,10.89521503,180.5948029,5.642693996,5.660933018,5.22587347,65.98980713,92.31726074,92.48736572,3.318224669,359.4542847,360,56.77001572,450.1911316,453.4772644,6.121850014,6.112018585,92.36312103,67.04232788,359.4543152,359.6984558,376.5556641,450.0169067,181.4012756,109.5176468,108.4776993
4/23/2026 8:10,150.1680908,150.8685303,123.0977325,123.2784576,6.251520157,6.423120022,10.90447426,179.1693268,5.642158508,5.66078043,5.22459507,74.35814667,91.69571686,92.48717499,3.703542233,358.9958496,360,58.91905975,449.7286377,453.6333008,6.130662441,6.169059753,91.73948669,66.91297913,358.9958496,359.3371582,376.1611633,449.6416016,181.3754883,109.7159958,108.6981506
4/23/2026 8:15,145.7055206,149.4799652,122.9005432,122.8961639,6.251520157,6.423120022,10.94138145,179.0922089,5.641623497,5.660627842,5.223317146,71.07684326,91.19750977,92.48699188,4.177864552,359.3552856,360,61.39575577,449.3373108,453.7893066,6.139474869,6.226100445,91.13812256,66.92926788,359.3552856,359.4971008,376.0861511,449.3522644,181.3497162,109.9143448,108.918602
4/23/2026 8:20,134.0940704,138.4725037,122.8993988,123.0069427,6.251520157,6.423120022,10.98802853,178.578476,5.641088009,5.660475254,5.222039223,66.73400116,91.19831848,92.48680115,4.702683926,359.7440491,360,63.53124237,451.3943481,454.1423035,6.148287296,6.283141136,91.42079926,66.43173218,359.7440186,359.7550049,376.4631042,451.438324,181.3239288,110.1126938,109.1390533
4/23/2026 8:25,154.097229,158.5042419,122.7717361,122.8091812,6.251520157,6.423120022,11.05288506,177.8144379,5.640552521,5.660323143,5.220760822,75.96981049,90.23887634,92.48661041,4.651855469,360.1328125,360,64.01624298,453.9548645,454.5799866,6.157099247,6.340182304,90.51487732,67.18849945,360.132782,360.2496643,376.8400879,453.9445496,181.6433105,110.3110428,109.494751
4/23/2026 8:30,116.8494568,116.5,124.2190857,124.4317856,6.251520157,6.423120022,11.06268311,180.5613403,5.640017509,5.660170555,5.219482899,61.08632278,92.42324829,92.48641968,3.590699434,361.3452454,360,62.26474762,457.2183838,453.3528442,6.165911674,6.397222996,92.38792419,66.66011047,361.3452148,361.3448792,377.217041,457.2322693,182.0248718,110.5093918,110.4698486
4/23/2026 8:35,103.5281601,104.6186905,124.189415,124.1525116,6.251520157,6.423120022,10.88491344,179.2486115,5.639482021,5.660017967,5.218204498,53.58189392,91.94999695,92.48623657,0,369.0121155,360,57.78334808,459.9802246,451.9233704,6.591793537,6.179528713,91.78265381,67.16509247,369.0108032,369.0849304,379.2779541,460.0535889,181.6959229,110.1893158,111.8655243
4/23/2026 8:40,103.4597397,104.4353333,123.7655258,123.7930374,6.251520157,6.423120022,7.869605064,182.5669861,5.638946533,5.659865379,5.216926575,48.9363327,93.18196106,92.48604584,0,368.4030151,360,52.95362091,458.9664001,451.964325,6.372039795,6.512188911,93.13660431,66.83045197,368.4033203,368.3510437,382.9980164,458.8232727,181.2374268,109.8399506,114.0263443
4/23/2026 8:45,109.2503586,109.6583862,122.9526749,122.7764664,6.251520157,6.423120022,11.02674484,179.8806915,5.638411522,5.659713268,5.215648174,54.15984726,92.87676239,92.4858551,0,370.4065247,360,50.0113945,455.911499,452.0053101,6.476631165,6.610035896,92.77565002,66.83215332,370.3707886,370.453064,387.9919434,455.8732605,179.7801971,108.6216736,115.6958389
4/23/2026 8:50,110.0151443,109.6777573,123.8623276,123.6807709,6.251520157,6.423120022,9.651017189,181.1253967,5.637876034,5.65956068,5.214370251,57.07914352,92.76828766,92.48566437,1.45E-05,363.8756714,360,49.26847839,452.1956787,452.0462952,6.619505882,6.563405514,92.60702515,66.79190826,363.8754883,363.7680969,382.8971863,452.1513062,182.352356,110.9811554,114.6225891
4/23/2026 8:55,94.78198242,94.52231598,123.5468063,123.02771,6.251520157,6.423120022,10.67958641,181.5276337,5.637340546,5.659408092,5.21309185,48.92391968,93.00904846,92.48548126,0.00039632,368.0967407,360,51.14870071,448.8374329,452.0872498,6.632515907,6.516775131,92.97114563,67.19567871,368.0967102,368.2090149,383.3013611,448.8320923,181.1801453,110.6442337,115.4374924
4/23/2026 9:00,108.5964737,108.1308594,123.1057739,122.7523117,6.251520157,6.423120022,11.00862694,181.5455933,5.636805534,5.659255505,5.211813927,53.0609436,93.30181122,92.48529053,0.000778117,368.3209839,360,53.83459854,447.6278687,452.1282349,6.639341831,6.470144749,93.08113861,66.73812866,368.3209839,368.3508911,384.2869568,447.6917419,180.8516235,110.1387253,116.2523956
4/23/2026 9:05,100.6440735,100.6139374,123.0093689,122.7519684,6.251520157,6.423120022,11.16857815,181.0158844,5.636270046,5.659103394,5.210535526,55.50080872,92.53438568,92.48509979,0.001159914,368.2232666,360,56.48130798,447.5397339,452.16922,6.646167755,6.423514366,92.85843658,66.6932373,368.2232666,368.4235229,384.4627686,447.3447571,180.9944611,109.7547073,117.0672989
4/23/2026 9:10,103.333519,104,123.2949677,123.3842468,6.251520157,6.423120022,11.1467123,181.4849701,5.635734558,5.658950806,5.209257603,52.67148972,92.55989075,92.48490906,0.001541711,368.1255493,360,59.069767,448.882843,452.2101746,6.652993679,6.376883984,92.55897522,66.88114929,368.1255493,368.4961853,384.6277161,449.2342834,181.1372833,109.9568939,117.4563293
4/23/2026 9:15,103.3703842,102.2084579,123.2228241,123.4555893,6.251520157,6.423120022,9.734327316,179.7372131,5.635199547,5.658798218,5.207979202,58.06441498,92.04283905,92.48471832,0.001923508,368.4812317,360,59.49492645,451.2024841,452.2511597,6.659819603,6.330253601,92.08924103,66.78494263,368.4812012,368.5688477,384.7926636,451.0316772,181.2801056,110.1590729,117.6949463
4/23/2026 9:20,104.8554764,104.7550812,123.255455,122.8096313,6.251520157,6.423120022,10.88144398,180.619873,5.634664059,5.65864563,5.206701279,55.56974411,92.59280396,92.48453522,0.002305305,368.9973145,360,59.53676224,452.0291138,452.2921448,6.66664505,6.283623219,92.40427399,66.8657608,368.9973145,368.9126282,384.9575806,452.1910095,181.4229431,110.3612518,117.9335556
4/23/2026 9:25,112.5,112.8986969,123.422081,123.603302,6.251520157,6.423120022,11.12351513,180.8698578,5.634128571,5.658493519,5.205422878,56.83185959,92.98048401,92.48434448,0.002687102,369.5134277,360,59.26783752,452.5280151,452.3331299,6.673470974,6.236992836,92.97862244,67.02443695,369.5133972,369.3055115,385.1999207,452.6383057,181.5657654,110.5634384,118.1721725
4/23/2026 9:30,89.56145477,89.43623352,123.3485565,123.3205948,6.251520157,6.423120022,11.00339031,180.9576111,5.633593559,5.658340931,5.204144955,45.85716248,92.28527069,92.48415375,0.003068899,370.029541,360,58.79853439,453.026886,452.3740845,6.553703785,6.24072504,92.3923111,66.89916229,370.0295105,369.6983948,385.4894104,453.0855713,181.7085876,110.7656174,118.4107819
4/23/2026 9:35,107.1326065,108.3451691,123.6031494,123.3820801,6.251520157,6.423120022,10.4949131,180.0424957,5.633058071,5.658188343,5.263966084,56.88616562,92.83587646,92.48396301,0.003450696,370.272583,360,57.28339386,453.5257874,452.4150696,6.423298359,6.365636349,92.42782593,66.72180176,370.272583,370.0912476,385.7788696,453.5328674,181.8514252,110.967804,118.6493988
4/23/2026 9:40,101.9600906,101.6357346,123.5947342,123.5663147,6.251520157,6.423120022,11.007617,181.1247864,5.63252306,5.658035755,5.130542278,53.70585632,92.75114441,92.48377991,0.003832493,370.3809509,360,55.76825333,454.0246582,452.4560547,6.29289341,6.490548134,92.7306366,66.72717285,370.3809509,370.4841309,386.0683594,453.9801636,181.9942474,111.1699829,118.8880081
4/23/2026 9:45,86.01515198,86,123.4657974,123.3479538,6.251520157,6.423120022,10.83087349,179.9506226,5.631987572,5.657883644,5.14333868,48.23825455,92.42074585,92.48358917,0.004214291,370.4893494,360,54.25311279,454.5235596,452.4970093,6.162487984,6.615459919,92.20285034,66.83969879,370.4893494,370.6799927,386.3578186,454.3647156,182.137085,111.3721619,119.1266251
4/23/2026 9:50,99.75387573,99.56211853,123.3685074,123.5453186,6.251520157,6.423120022,10.76185703,180.2391357,5.631452084,5.657731056,5.156135559,51.20720673,92.23459625,92.48339844,0.004596087,370.5977478,360,52.68913269,455.0224609,451.9482727,6.200261116,6.391486168,92.55054474,66.47580719,370.5977478,370.6799927,386.6472778,454.6698608,182.2799072,111.5743484,119.3652344
4/23/2026 9:55,103.0278854,103.0232315,123.316803,123.6929169,6.251520157,6.423120022,10.84840298,180.9496307,5.630917072,5.657578468,5.168932438,54.89373016,92.80077362,92.4832077,0.004977884,370.7061462,360,50.9967804,454.0852356,451.9845581,6.262375355,6.465254784,92.72053528,66.78346252,370.7061157,370.6799927,386.5317993,454.212616,182.4227295,111.7765274,119.6038513
4/23/2026 10:00,104.3316193,104.0104904,123.3154755,123.4444885,6.251520157,6.423120022,11.51085091,180.1619568,5.630384445,5.65742588,5.181729317,58.0659523,92.5035553,92.4830246,0.005359681,370.7298584,360,50.2271843,452.4699707,452.020874,6.324489594,6.539023399,92.41532898,66.91246796,370.7298889,370.6799927,386.254303,452.4431152,182.565567,111.9787064,119.8424606
4/23/2026 10:05,110.5950546,110.906868,123.0194778,123.1896896,6.251520157,6.423120022,10.99717999,179.5045624,5.629930496,5.657258034,5.194525719,56.1593132,92.14622498,92.48283386,0.005741478,370.2070007,360,50.97575378,450.3707886,452.0571594,6.315409184,6.612792015,92.28884125,66.89626312,370.2070007,370.2227173,385.9768066,450.495575,182.6715698,112.1808929,120.0810776
4/23/2026 10:10,106.5346146,107,123.3084946,123.2173309,6.251520157,6.423120022,10.96582413,181.0969543,5.629476547,5.657086849,5.207322598,51.55334473,92.57634735,92.48264313,0.006123275,369.6841431,360,52.25876999,449.68396,452.0934753,6.299327374,6.319930553,92.82044983,66.61344147,369.6841431,369.6673889,385.6993103,449.62323,182.6291962,112.3830719,120.3196869
4/23/2026 10:15,101.735199,102.7946091,123.0597229,123.2420959,6.251520157,6.423120022,10.98034859,181.4471588,5.629022598,5.656915665,5.220119476,48.96691895,92.95867157,92.48245239,0.006505073,369.1612549,360,54.43755341,448.9971008,452.1297607,6.284324646,6.346259117,92.89498901,66.90899658,369.1612854,369.1120911,385.4204407,448.9588013,182.5868378,112.5852509,120.5583038
4/23/2026 10:20,106.9800339,105.9742737,123.1458206,122.9308014,6.25151968,6.423120022,11.08367348,179.5937653,5.628568649,5.65674448,5.232915878,58.01116562,92.21300507,92.48226166,0.00688687,368.6383972,360,56.61634064,448.3102417,452.1660461,6.269322395,6.372587681,92.22141266,66.58516693,368.6383972,368.596405,385.1412659,448.294342,182.5444641,112.7874374,120.7969131
4/23/2026 10:25,105.358017,105.4654007,123.1877518,123.0033646,6.251295567,6.423120022,11.17158413,179.4106445,5.6281147,5.656573296,5.245712757,54.75997543,92.23513031,92.48207855,0.007268666,368.7146606,360,58.68576813,449.3200073,452.2023621,6.254319668,6.398916245,92.15335846,67.05367279,368.7146301,368.9888306,384.8620911,449.3119812,182.5021057,112.9896164,121.0355301
4/23/2026 10:30,107.3204956,107,123.5932846,123.5338058,6.251070976,6.423120022,10.98884583,180.9264374,5.627660751,5.656402111,5.258509636,52.33647537,92.37309265,92.48188782,0.007650463,369.2929993,360,59.17700958,451.2579041,452.2386475,6.239317417,6.425244808,92.32909393,66.87541199,369.2929993,369.3812561,385.0497742,451.2681885,182.5441284,113.191803,121.2741394
4/23/2026 10:35,105.8762665,105.8794861,123.8604813,123.4161072,6.250846863,6.423120022,11.21256542,181.0259094,5.627206802,5.656230927,5.271306515,52.41919327,92.71554565,92.48169708,0.00803226,369.8713684,360,58.73714447,452.6803284,452.2749634,6.22431469,6.451573372,92.61833954,67.20066071,369.8713379,369.7737122,385.5505371,452.8595886,182.6782227,113.3939819,121.5127563
4/23/2026 10:40,103.9835052,103.8574142,123.7487869,123.7670593,6.250622272,6.423120022,9.734870911,180.9237061,5.626752853,5.656059742,5.284102917,51.63745117,93.03386688,92.48150635,0.008414058,370.4497375,360,57.90747833,453.9107056,452.3112488,6.209311962,6.477901936,92.80805206,66.70746613,370.449707,370.5218811,386.0513,453.8997498,182.8123169,113.5961609,121.7513657
4/23/2026 10:45,90.01363373,90.5,123.7584457,123.330368,6.250397682,6.420872688,10.70590687,180.5503693,5.626298904,5.655888557,5.296899796,50.68847656,92.30883789,92.48132324,0.008795855,371.0280762,360,56.09345245,454.4866943,452.3475647,6.220351696,6.504230499,92.14818573,66.79491425,371.0280457,371.2758484,386.552063,454.6402588,182.9464111,113.7983475,121.9899826
4/23/2026 10:50,104.5,104.5,123.7907639,123.7902756,6.250173569,6.418547153,11.06632042,179.6724701,5.625844955,5.655716896,5.309696674,50.58996201,92.25102234,92.48113251,0.009177651,371.6064453,360,54.27942276,455.0626526,452.3838501,6.238769054,6.530559063,92.39453125,67.13632202,371.6064148,371.5032654,387.0528259,455.3807678,183.0805054,114.0005264,122.204422
4/23/2026 10:55,105.8331909,105.9775696,123.6946564,123.4412537,6.249948978,6.416221619,11.09571838,179.6784821,5.62539053,5.655545712,5.322493076,53.56980515,92.13259888,92.48094177,0.009559449,371.6056519,360,51.88036346,455.6386108,452.420166,6.257186413,6.556887627,92.33807373,66.99725342,371.6056519,371.3746643,387.4092102,455.5133362,183.2145996,114.2027054,122.4124603
4/23/2026 11:00,101.873642,101.2821274,123.2826767,123.3426819,6.249724865,6.413895607,10.7182045,179.4747162,5.624936581,5.655374527,5.335289955,53.64352036,92.40552521,92.48075104,0.009941245,371.4931335,360,49.85978317,454.3759766,452.4564514,6.275603294,6.58321619,92.15058136,66.70823669,371.4931335,371.2460632,387.2119141,454.3642883,183.3486938,114.404892,122.620491
4/23/2026 11:05,100.4132309,99.55441284,123.2446976,123.2854691,6.249500275,6.411570072,11.01352882,181.1420898,5.624482632,5.655203342,5.348086834,46.9151001,92.98641205,92.48056793,0.010323043,371.3468628,360,49.6854248,452.2791138,452.4927673,6.294020653,6.609544754,93.18180084,67.43421936,371.3468628,371.1174622,387.0146484,452.2423706,183.4827881,114.6070709,122.8285294
4/23/2026 11:10,98.20826721,97.92529297,123.3064423,123.1711731,6.249276161,6.409244537,11.09725952,178.846817,5.624028683,5.655032158,5.387039185,55.72552872,92.0497818,92.4803772,0.01070484,371.0386047,360,49.89194107,451.4042053,452.0173645,6.312438011,6.317747116,92.06964874,67.15139008,371.0386353,370.9364319,386.8173523,451.413147,183.6168823,114.8092499,123.0365601
4/23/2026 11:15,110.4318008,110.3565445,122.9936905,123.3734207,6.249051571,6.406918526,10.83830833,179.9356537,5.623574734,5.654860973,5.343212605,52.99424362,92.45521545,92.48018646,0.011086637,370.7303772,360,50.84703445,450.8912048,452.1641235,6.330854893,6.314549923,92.79095459,66.76831818,370.7303772,370.6758423,386.6271362,450.9243774,183.7509766,115.0114365,123.2445908
4/23/2026 11:20,99.59292603,99.11880493,123.1730499,123.2696381,6.248827457,6.404592991,11.07311344,179.7576904,5.623120785,5.654689789,5.291061401,53.58670044,92.20558167,92.47999573,0.011468434,370.4221191,360,51.80213165,450.3782043,452.3108826,6.349272251,6.31135273,92.17186737,66.88061523,370.4221191,370.4152527,386.4996643,450.4356384,183.8167114,115.2136154,123.4526291
4/23/2026 11:25,102.7895355,103,123.4187164,123.5523148,6.248602867,6.402267456,10.95509815,180.2534332,5.622666836,5.654518604,5.19034481,54.28600311,92.39935303,92.47980499,0.01185023,370.1138611,360,53.12030411,449.8651733,452.4576111,6.36768961,6.308155537,92.49449158,66.99803162,370.1138916,370.1546631,386.3721924,449.9468689,183.7474365,115.415802,123.4594803
4/23/2026 11:30,88.0302887,87.60146332,123.1962433,123.0132217,6.248378277,6.399941444,10.79765987,180.7547455,5.622212887,5.65434742,5.513373852,49.12096405,92.64195251,92.47962189,0.012232028,369.8056335,360,54.77226639,449.3521729,451.9656372,6.386106491,6.304958344,92.72817993,66.82752228,369.8056335,369.894104,386.2447205,449.500946,183.6781616,115.5481873,123.4358597
4/23/2026 11:35,84.59986877,83.83019257,122.5944443,122.8473892,6.248154163,6.39761591,11.17510509,180.2513733,5.621758938,5.654176235,5.628134251,50.90890503,92.19698334,92.47943115,0.012613825,369.6875,360,56.42422867,448.8391418,452.0384827,6.404523849,6.324990273,92.25416565,66.84427643,369.6874695,369.6335144,386.1172485,449.2399597,183.608902,115.6481094,123.4122391
4/23/2026 11:40,89.09407043,88.23597717,123.1733398,123.2084351,6.247929573,6.395290375,9.704062462,179.54953,5.621304989,5.654005051,5.512928486,56.59276199,92.0473938,92.47924042,0.012995622,369.9502563,360,58.07619095,450.1546326,452.1112976,6.422941208,6.354959488,92.11397552,67.28379822,369.9502563,369.6702576,385.9897766,449.8723145,183.5396271,115.7480316,123.3886185
4/23/2026 11:45,88.90174103,89.2050705,123.4943161,123.7488098,6.24770546,6.392964363,10.22528362,180.2012482,5.62085104,5.653833866,5.570545673,50.92155838,92.68765259,92.47904968,0.013377419,370.2130432,360,58.4933548,451.5032654,452.1841125,6.441358089,6.38492918,92.6208725,66.81084442,370.2130432,370.1334229,385.8623047,451.5376587,183.4703522,115.8479538,123.3649902
4/23/2026 11:50,82.63342285,82.5,123.6709747,123.3925781,6.247480869,6.390638828,11.06503773,180.5281372,5.620397091,5.653662682,5.587132931,50.01585007,92.82344055,92.47886658,0.013759216,370.4758301,360,57.99626541,453.3269958,452.256958,6.459775448,6.414898396,92.79145813,67.26717377,370.4758301,370.5965881,386.1742249,453.3761292,183.4010773,115.947876,123.3413696
4/23/2026 11:55,85.64336395,86.11193085,123.4589844,123.9919205,6.247256756,6.388313293,10.87836742,180.0845032,5.619943142,5.653491497,5.57288599,51.08972549,92.31937408,92.47867584,0.014141013,370.9672852,360,55.94015503,454.8675232,452.3297729,6.478192806,6.444868088,92.26605225,67.30484009,370.9672852,371.0597534,386.6352539,454.8844604,183.3318024,116.0477982,123.317749
4/23/2026 12:00,99.18554688,100,123.5733719,123.6746826,6.247032166,6.385987282,10.80527401,179.4880981,5.619489193,5.653320313,5.347107887,55.44316483,92.2019043,92.47848511,0.01452281,371.5665283,360,53.88404465,455.2384338,452.4025879,6.496609688,6.474837303,92.02523041,66.91596222,371.5664978,371.5228882,387.0963135,455.302124,183.3106537,116.1477203,123.2941284
4/23/2026 12:05,103.8548355,104.3593826,123.7289276,123.9368744,6.246808052,6.383661747,9.902885437,179.2661133,5.619035244,5.653149128,5.460991383,56.5274086,91.82533264,92.47829437,0.014904607,371.5649414,360,51.73621368,455.4427185,452.4754333,6.515027046,6.504806995,91.84139252,66.92783356,371.5648804,371.7749939,387.396698,455.4585876,183.2993927,116.2476425,123.2705078
4/23/2026 12:10,103.593483,103.2478333,124.2346573,124.3983459,6.246583462,6.381336212,10.67124271,180.62883,5.618581295,5.652977943,5.455710888,56.36306763,92.647789,92.47811127,0.015286404,371.276947,360,50.04833221,453.6908264,451.9334717,6.533444405,6.534776211,92.68932343,67.09998322,371.2767639,371.3164063,387.1677246,453.6721497,183.288147,116.3475647,123.2468796
4/23/2026 12:15,102.888588,103,123.7734375,123.3815536,6.246358871,6.379010677,12.16450119,181.026825,5.618127346,5.652806759,5.688683033,56.3771553,93.00724792,92.47792053,0.0156682,370.9889221,360,50.39638519,451.6396179,451.9583435,6.551861286,6.564745903,92.63034058,67.25398254,370.9886475,370.8577881,386.9387207,451.655365,183.276886,116.4474869,123.223259
4/23/2026 12:20,102.3502655,101.5,123.746315,123.3735046,6.246134758,6.376684666,11.15269947,180.8659058,5.617673397,5.652635098,5.666932106,50.12477875,92.84380341,92.4777298,0.016049998,370.7106323,360,50.74444199,450.642334,451.9832153,6.570278645,6.594715118,92.80950928,66.75830841,370.7104187,370.3992004,386.7097473,450.7515869,183.265625,116.5474091,123.1996384
4/23/2026 12:25,90.63537598,90.88096619,123.3485947,123.3149719,6.245910168,6.374359131,11.01551533,181.2870026,5.617219448,5.652463913,5.578937531,49.64294815,92.91442871,92.47753906,0.016431795,370.4353943,360,52.21043396,450.0404663,452.0080872,6.588696003,6.624684811,92.61508942,67.37572479,370.4352417,370.1012268,386.4807434,450.1192017,183.2543793,116.6332703,123.1760178
4/23/2026 12:30,93.16441345,92.58057404,123.3699417,123.4107819,6.245686054,6.372033596,11.04533672,180.4416351,5.616765499,5.652292728,5.424266815,51.2364006,92.79166412,92.47734833,0.016813591,370.1601563,360,53.74515533,449.4385986,452.032959,6.607113361,6.214606285,92.72846222,67.27616119,370.1600952,370.171051,386.25177,449.4868164,183.2431183,116.5415649,123.3567886
4/23/2026 12:35,103.4986877,103.9433517,123.5301208,123.5582581,6.245461464,6.369707584,11.00310326,180.6617126,5.61631155,5.652121544,5.573440075,51.54226685,92.66764832,92.47716522,0.017195389,370.0396118,360,55.41251755,448.836731,452.0578308,6.625530243,6.380691051,92.69577789,67.0911026,370.0396118,370.2408752,386.0227661,449.0100098,183.2318573,116.4498596,123.9683914
4/23/2026 12:40,108.7452698,109.4416046,123.378212,123.6479492,6.24523735,6.36738205,11.03986835,181.7737274,5.615857601,5.651950359,5.575457573,48.33410645,93.53233337,92.47697449,0.017577186,370.3314819,360,57.32301712,449.0920715,452.0827026,6.643947601,6.546775818,93.33976746,67.69496155,370.3314819,370.31073,386.1720886,449.0257874,183.2205963,116.3581543,124.5799866
4/23/2026 12:45,94.92355347,94.44045258,123.7834091,123.7075348,6.24501276,6.365056515,10.91486359,181.917923,5.615403652,5.651779175,5.778795719,45.41145706,93.2397995,92.47678375,0.017958984,370.6233826,360,58.50767899,450.5934143,452.1075745,6.66236496,6.712861061,92.8254776,67.27901459,370.6233521,370.3956604,386.6293945,450.5848999,183.2093506,116.266449,125.1915894
4/23/2026 12:50,102.8560791,103,123.6944199,123.6990585,6.244788647,6.362730503,10.78483582,180.6657562,5.614949703,5.65160799,5.575352669,52.91348648,92.79136658,92.47659302,0.018340779,375.0816956,360,58.33267212,452.5263977,452.1324463,6.678135395,6.679940701,92.61270142,67.44373322,375.0818176,375.1973572,387.945343,452.6546631,182.1047516,116.1747437,126.3146744
4/23/2026 12:55,102.6939774,103.2336273,124.1064682,124.1817703,6.244564056,6.360404968,11.02804184,180.8972626,5.614495754,5.651436806,5.542747974,55.57285309,92.63247681,92.47640991,0.018722577,373.0799255,360,56.74779892,454.7598877,452.1573181,6.686359406,6.260998726,92.60601807,67.45986938,373.0799255,373.0516357,388.6762085,455.0720215,183.264267,116.0830383,126.0353775
4/23/2026 13:00,100.0735855,99.91497803,124.3265762,124.4189606,6.244339466,6.358079433,10.94877815,180.7920685,5.614041805,5.651265621,5.531071663,49.14191818,92.84599304,92.47621918,0.019104375,373.9803467,360,54.12620544,455.9975281,452.1821899,6.694583416,6.37133503,92.82176971,67.04850006,373.9802856,373.9595032,389.0312195,456.1296082,183.5854034,116.1210938,125.7574692
4/23/2026 13:05,89.3711319,89.31716919,125.0246124,124.7238159,6.244115353,6.355753422,9.804553986,180.1284332,5.613587856,5.651094437,5.391692162,49.37112808,91.95704651,92.47602844,0.01948617,375.0351563,360,51.45568848,456.6572876,452.2070923,6.70280695,6.481670856,92.4800415,67.00733185,375.0351257,375.3085327,390.0454407,456.4465027,182.4510193,116.1636047,125.5771332
4/23/2026 13:10,68.12210083,68.28875732,121.7799301,122.0909424,6.243890762,6.353427887,10.97057343,177.7043304,5.613133907,5.650923252,5.553976536,47.88240433,92.76396179,92.47583771,0.019867968,395.349762,360,48.68729401,455.6188354,452.2319641,6.697095871,6.545341492,92.63394165,67.68926239,395.3510132,395.3623352,399.6427917,455.7122498,173.0971375,115.8793106,128.9665833
4/23/2026 13:15,89.41462708,89.40651703,122.8637543,123.0814819,6.243666649,6.351102352,10.72335529,175.0263214,5.612679958,5.650752068,5.667766094,49.65785217,92.50752258,92.4756546,0.020249765,418.6891174,360,45.01625061,458.8533325,452.2568359,6.560129642,6.520203114,92.51026154,67.59274292,418.6881409,418.6718445,416.6914673,458.9659424,164.9811249,113.65242,135.227478
4/23/2026 13:20,92.60647583,92.34043121,122.1672745,122.1004028,6.243442059,6.34877634,10.84486866,177.4734497,5.612226009,5.650580883,6.118099213,47.61180115,93.01998138,92.47546387,0.020631563,388.3727417,360,39.41682053,460.4153137,452.2817078,6.487631321,6.495065212,92.91021729,67.48457336,388.2540894,388.2640381,409.4208984,460.4156799,176.5334778,113.5427475,135.2157135
4/23/2026 13:25,89.89351654,89.18954468,122.6746292,122.6398163,6.243217945,6.346450806,11.09720612,177.8392181,5.61177206,5.650409698,5.756690502,53.63773346,92.3816452,92.47527313,0.021013359,378.4511108,360,37.43777466,453.224823,452.3065796,6.57311821,6.469927311,91.94808197,67.6593399,378.4512939,378.3943787,399.4203491,453.2045593,181.2144775,115.6237259,131.4577789
4/23/2026 13:30,102.7420044,102.863678,122.5652466,122.4663544,6.242993355,6.344125271,9.854111671,180.2669983,5.611318111,5.650238514,5.425266266,54.79788971,92.97657013,92.4750824,0.021395156,372.9785156,360,41.031353,444.3777161,452.3314514,6.658605576,6.44478941,93.06562805,67.51519012,372.9786682,373.0092468,393.0007324,444.2685547,182.1546936,116.055481,129.2961121
4/23/2026 13:35,76.228508,74.91670227,124.1332092,123.7627869,6.242769241,6.341799736,11.0825882,180.3340912,5.610864162,5.650067329,5.220186234,51.11956787,92.17021942,92.47489166,0.021776954,376.5331726,360,49.51972198,436.9430542,452.3563232,6.744092464,6.457494736,92.0881958,67.50728607,376.5317078,376.3162842,390.1993713,436.9198914,181.3602142,115.8556213,128.2713165
4/23/2026 13:40,100.0686951,99.95174408,123.2605743,123.2991791,6.242544651,6.339473724,10.93634701,176.7476959,5.610410213,5.649896145,5.447864056,58.2287674,92.41378784,92.47470856,0.022158749,408.6526184,360,57.39172363,442.3069458,452.3811951,6.82957983,6.651103973,92.32585144,67.25874329,408.651947,408.769104,406.4226074,442.2375488,163.1051178,114.6384888,134.1609192
4/23/2026 13:45,82.53773499,82.98426056,123.8895798,123.8427658,6.242320061,6.33714819,10.55420113,172.4887848,5.609956264,5.64972496,5.394795418,62.97303009,91.33413696,92.47451782,0.022540547,410.8332825,360,55.45844269,458.6154785,452.4060669,6.915066719,6.844713211,90.87409973,67.69635773,410.8322144,410.8609009,419.9944153,458.7101135,154.4584808,112.4881287,141.841217
4/23/2026 13:50,85.91840363,86.26720428,123.175293,123.3883896,6.242095947,6.334822655,10.86488914,175.6304932,5.609502316,5.649553776,5.325445175,53.49077988,92.38975525,92.47432709,0.022922345,387.8494873,360,45.5770874,468.979126,452.3443298,7.000554085,6.983267307,92.36068726,67.76938629,387.8789063,387.8848267,410.1164246,468.9159851,172.4878998,112.8486252,139.410965
4/23/2026 13:55,95.75936127,95.5991745,123.3247375,123.4911499,6.241871357,6.332496643,9.765505791,178.2177429,5.609048367,5.649382114,5.256094933,55.04569626,92.75273132,92.47413635,0.023304142,381.8081665,360,37.44692993,460.7400513,452.3641357,7.101406574,7.088918686,92.75750732,67.49450684,381.6748962,381.5890198,400.6841431,460.788269,179.5646057,115.8306198,134.5017395
4/23/2026 14:00,76.90637207,77.26445007,124.541481,124.8271179,6.241647243,6.330171108,11.2551136,178.8811798,5.608594418,5.64921093,5.402587414,50.16158295,92.45623779,92.47395325,0.023685938,384.5341492,360,37.99369431,449.0232544,452.3839417,7.227890491,7.075022221,92.31317902,67.55233002,384.4509888,384.5128174,397.5059204,449.0140991,181.0813446,116.3255768,131.3552094
4/23/2026 14:05,99.53394318,99.5,119.9551849,119.8267059,6.241422653,6.327845573,10.85535145,175.7360992,5.608140469,5.649039745,5.117044449,53.96695709,92.23303986,92.47376251,0.024067735,392.783844,360,42.48121643,444.8051147,452.4037476,7.354373932,7.084513664,92.25540161,67.48947144,392.7849731,392.9272461,408.5158386,444.5949097,170.1674194,114.5027924,138.4799805
4/23/2026 14:10,71.78134918,71.82568359,123.2985458,123.2769852,6.24119854,6.325519562,10.99745083,177.792572,5.60768652,5.648868561,5.286141872,49.04271317,92.21305084,92.47357178,0.024449533,391.305481,360,47.09910965,444.5733337,452.423584,7.480857849,7.07352066,92.31291962,67.45783997,391.3034668,391.3098755,403.0755005,444.5280457,173.9256592,114.8636551,136.417572
4/23/2026 14:15,115.5129776,116.5,123.0818329,123.0311279,6.240973949,6.323194027,10.97172451,172.5249023,5.607232571,5.648697376,5.083652496,59.23160553,92.1741333,92.47338104,0.024831329,420.6643982,360,50.37020493,448.7819519,452.4433899,7.307434559,6.986017704,92.15319824,67.65218353,420.6638794,420.7799683,418.4032898,448.7399597,154.9388885,113.3769684,141.8601379
4/23/2026 14:20,105,104.3208389,123.2434769,123.1290359,6.240749836,6.320868492,9.699512482,172.2618408,5.606778622,5.648526192,5.253836632,56.47751617,92.57826996,92.47319794,0.025213126,427.3555298,360,47.6946907,459.2720337,452.4631958,6.984870434,6.969738483,92.43558502,67.48699188,427.35495,427.3710632,429.2344055,459.0718994,147.2043152,112.2577744,147.1429443
4/23/2026 14:25,110.276062,110.3417435,123.0828171,123.0061417,6.240525246,6.31854248,12.24603176,169.5516052,5.606324673,5.648355007,5.449619293,58.92834091,92.30632019,92.4730072,0.025594924,441.1726685,360,37.80149841,469.0437622,452.4830017,6.956979752,7.032463074,92.31973267,67.64562988,441.2090759,441.1715698,439.4333191,468.891449,135.3455048,111.1385803,150.7387848
4/23/2026 14:30,108.2852173,108.4972382,121.7594452,121.7807312,6.240301132,6.316216946,10.65272903,168.3415375,5.605870724,5.648183823,5.311868668,58.04758072,92.21352386,92.47281647,0.025976721,449.9529419,360,25.48785782,471.5780334,452.603241,6.929089069,7.095187187,92.13321686,68.13813019,449.9624329,449.9704895,448.584137,471.4167175,127.6636124,110.8769684,154.33461
4/23/2026 14:35,111.4548721,111.3682022,121.1371078,121.4673691,6.240076542,6.313891411,10.97438335,166.7482605,5.605416298,5.648012638,5.196267605,57.93767929,92.41892242,92.47262573,0.026358517,453.9575806,360,23.33643723,471.5160522,472.0452271,6.901198387,7.157911777,92.38621521,67.80191803,454.0599365,454.0691223,454.8277588,471.5783386,123.6505661,110.7781754,157.1024475
4/23/2026 14:40,111.2699738,111.7450638,121.3908768,121.2907944,6.239851952,6.311565399,9.055757523,166.5435791,5.604962349,5.647841454,5.186462402,57.0928154,92.1436615,92.472435,0.026740314,455.8947144,360,22.81993675,473.800415,472.6327209,6.873307705,7.220636368,92.16679382,67.74520111,455.9700317,455.9883728,458.3769836,473.8118286,120.9449539,110.6793823,159.8452911
4/23/2026 14:45,107.4564133,107.8085556,121.1749802,121.3962326,6.239627838,6.309239864,9.646893501,165.6428375,5.6045084,5.647670269,5.1766572,58.08700562,92.41011047,92.47225189,0.027122112,457.8318176,360,20.53924942,476.3374939,473.2202148,6.90918684,7.283360481,92.56642914,67.70868683,457.8801575,457.9075928,460.6539307,476.3659058,119.1527939,110.5805893,162.5881348
4/23/2026 14:50,111.8350906,111.794838,121.187851,121.0939407,6.239403248,6.30691433,11.11363792,165.8444977,5.604054451,5.647499084,5.166852474,52.44129944,92.64935303,92.47206116,0.027503908,459.7689514,360,6.337511539,476.5256958,473.8077087,7.075648785,6.749817848,92.58472443,67.52727509,459.7902832,459.8268433,463.0212097,476.5160522,117.4389267,110.4817963,165.3140259
4/23/2026 14:55,117.9306335,118.3303452,120.9817047,121.0137024,6.239179134,6.304588795,11.12091064,165.7539825,5.603600502,5.6473279,5.157047272,53.06790161,92.8813324,92.47187042,0.027885705,460.7537842,360,8.300764084,476.0561523,474.3952026,7.124111176,6.771105289,92.67095184,67.63603973,460.7538452,460.6799927,464.8178711,476.0585327,116.8223038,110.3830109,167.5462341
4/23/2026 15:00,112.1341171,111.5,121.2472,121.1602402,6.238954544,6.302262783,10.95434284,165.3631439,5.603146553,5.647156715,5.147242069,58.03897476,92.34423828,92.47167969,0.028267503,460.7814026,360,10.26401615,476.4127197,474.9826965,6.871833324,6.792392254,92.36000824,67.78582764,460.7814331,460.6799927,465.5950623,476.4151001,116.2056808,110.2842178,169.7784271
4/23/2026 15:05,88.42855072,89.02519226,119.0421066,118.6856613,6.238730431,6.299937248,10.73888397,165.9721832,5.602692604,5.646985531,5.137436867,52.33813095,92.10375977,92.47149658,0.0286493,428.2805786,360,12.22726822,476.3753357,475.5701904,6.739601135,6.86378336,92.1842804,67.58999634,428.2821655,428.3049927,458.0669861,476.3598022,132.013031,110.1854248,170.7380219
4/23/2026 15:10,86.58987427,86.77894592,121.6652603,122.0369186,6.23850584,6.297611713,9.675140381,171.4985657,5.602238655,5.646814346,5.127631664,52.16300201,92.23161316,92.47130585,0.029031096,395.9068298,360,0.209025815,469.1079712,456.1712646,6.863790035,7.023954868,92.40735626,67.59299469,395.6949158,395.7377319,428.2362976,469.0106812,167.3796234,113.5075302,157.1240234
4/23/2026 15:15,97.10568237,97.5,122.054718,122.2632523,6.238281727,6.295285702,10.76107025,174.382431,5.601784706,5.646643162,5.117826939,52.3091507,92.48999786,92.47111511,0.029412894,384.5379333,360,0.66163671,453.4855957,452.0736389,6.987978935,7.184126377,92.60336304,67.30617523,384.8378906,384.8537292,411.0147095,453.4506226,176.0021057,116.0890732,148.5554352
4/23/2026 15:20,111.2340088,110.1542664,121.397438,121.5972137,6.238057137,6.292960167,11.27533245,176.2714844,5.601330757,5.646471977,5.108021736,57.69700623,91.98107147,92.47092438,0.029794691,376.8418884,360,8.097872734,436.9024048,452.238678,7.103405952,7.344297409,91.75138092,67.89003754,376.6503601,376.6500854,400.4511108,436.7887878,179.0339355,117.2261429,142.7120361
4/23/2026 15:25,126.3961105,126.9941788,121.0913696,121.3014145,6.237832546,6.290634632,11.02990055,177.3036804,5.600876808,5.646300793,5.098216534,59.57345963,91.96417236,92.47074127,0.030176487,369.5394287,360,24.44395447,423.49823,452.4037476,7.199086189,7.504468918,92.03742218,67.69549561,369.6659241,369.5914612,392.5174561,423.3441772,179.0348206,116.7220001,139.7495575
4/23/2026 15:30,127.3277969,126.9191055,120.823349,120.8110504,6.237608433,6.28830862,10.71980858,177.362854,5.600422859,5.646129131,5.227653503,57.39132309,91.52519226,92.47055054,0.030558284,379.2444763,360,46.12817764,418.5889282,451.9546509,7.326146126,7.479764938,91.50861359,67.83821869,379.2312622,379.0860901,390.2149048,418.1527405,174.7826538,116.217865,138.7501373
4/23/2026 15:35,106.4974823,106.3949051,121.567482,121.7061996,6.237383842,6.285983086,11.18301296,177.3070526,5.59996891,5.645957947,5.224745274,52.00956726,92.96995544,92.4703598,0.030940082,383.8117981,360,62.21026611,432.4070129,452.0274658,7.548625946,7.256579399,92.94534302,67.6611557,383.8134766,383.7724609,396.3133545,432.3838806,168.7400055,114.4205017,144.7594452
4/23/2026 15:40,85.01981354,84.71995544,122.7717819,122.9008484,6.237159729,6.283657551,10.73924065,174.8251801,5.599514961,5.645786762,5.286592484,53.15996552,91.78557587,92.47016907,0.031321879,390.9312439,360,63.36886597,455.206665,452.1002502,7.558190823,7.339120388,91.90366364,67.68961334,390.9324341,390.9015198,404.5567627,455.2357178,164.2905579,113.4516144,148.290802
4/23/2026 15:45,96.56259155,96,124.8875275,124.8895721,6.236935139,6.281331539,10.85151768,176.0063477,5.599061012,5.645615578,5.348439693,53.71886063,92.23052979,92.46997833,0.031703677,384.4167786,360,54.30981445,468.8311462,452.1730652,7.18703413,7.268959522,92.24806213,67.59624481,384.3985901,384.126709,401.6798096,468.9406433,175.7053223,114.3857956,143.1022644
4/23/2026 15:50,82.88819122,82.95040131,124.6379547,125.1059875,6.236711025,6.279006004,10.86690044,179.0181122,5.598607063,5.645444393,5.536812305,46.16752243,92.5153656,92.46979523,0.032085475,381.0658264,360,45.1486702,463.6921692,452.2458801,7.181141376,7.32183075,92.74058533,67.58452606,381.0643616,381.6729431,398.0358276,463.5739746,181.611618,116.5908279,137.6156616
4/23/2026 15:55,100.1629868,100.2555161,124.8476944,124.8670654,6.236486435,6.27668047,11.27087498,175.2078857,5.598153114,5.645273209,5.405501842,53.40570068,92.12481689,92.46960449,0.032467268,407.8582764,360,42.24744797,454.7984314,452.3186951,7.531546593,7.253894806,92.12387085,67.9732132,407.8569336,407.8420105,409.6563416,454.8384399,174.0966644,115.7313995,140.8673096
4/23/2026 16:00,94.34617615,94.39847565,123.534111,123.5840607,6.236262321,6.274354458,10.98993111,171.8192596,5.597699165,5.645102024,5.355751514,54.32531357,91.79654694,92.46941376,0.032849066,416.5084229,360,39.85748672,455.9979858,452.3914795,7.282183647,7.236330986,91.93753815,67.64001465,416.506958,416.3914185,423.6382141,456.0400696,163.2157135,114.0355225,146.9819641
4/23/2026 16:05,97.00410461,85.52877808,124.0955505,123.8115082,6.236037731,6.272028923,10.66555595,172.4158936,5.597245216,5.64493084,5.496166229,52.69168854,91.63220215,92.46922302,0.033230864,399.6329956,360,36.19924927,458.2673035,452.4642944,7.040482044,7.214125633,91.74838257,67.79479218,399.6315613,399.7975464,417.6933289,458.2516479,172.3353424,113.6983795,145.3024445
4/23/2026 16:10,92.82152557,90.84208679,124.4225388,124.42202,6.235813141,6.269703388,10.9103775,174.7405701,5.596791267,5.644759655,5.600283623,55.85256577,92.1598587,92.46903992,0.033612661,404.7976074,360,33.93488312,454.1670837,451.9425964,7.303864002,7.226527214,92.29312134,67.74620819,404.7965393,404.7984924,412.1880493,454.1305847,172.5120392,115.0151901,142.3813934
4/23/2026 16:15,106.464798,105.8688354,122.8961868,123.3439255,6.235589027,6.267377853,11.02253437,171.8828888,5.596337318,5.64458847,5.427651405,54.39510727,92.60018921,92.46884918,0.033994459,430.5952454,360,33.26404953,451.6840515,451.9766846,7.197220802,7.238929272,92.27328491,67.57717133,430.5948181,430.5900574,428.0405273,451.9246521,152.3273926,113.8684464,149.6685944
4/23/2026 16:20,102.9404526,102.56707,122.6129913,122.3375702,6.235364437,6.265051842,10.83862495,169.7150574,5.595883369,5.644417286,5.110509872,52.66128922,92.39163971,92.46865845,0.034376256,437.9815063,360,31.39885902,456.5565186,452.0108032,7.090577602,7.251330853,92.52219391,67.92591095,437.9813843,437.9864197,438.5541687,456.8364563,138.4888458,112.7217102,153.8858185
4/23/2026 16:25,76.78853607,76.41294098,118.6262131,118.9634628,6.235140324,6.262726307,11.17099857,170.548111,5.59542942,5.644246101,5.099378586,39.45606232,93.11421204,92.46846771,0.034758054,427.4878845,360,25.94881058,462.0753479,452.0449219,6.983933926,7.26373291,92.9717865,68.0309906,427.8082275,427.6107178,442.5932922,462.0763245,133.8531494,112.0049744,158.9740601
4/23/2026 16:30,93.66275787,93.63921356,122.7646408,122.7675476,6.234915733,6.260400772,7.952222824,170.3017883,5.594975471,5.644074917,5.088247299,49.23635101,92.21518707,92.46828461,0.035139848,430.4458618,360,19.17736435,462.1837769,452.07901,6.941535473,7.259915829,92.20636749,67.71120453,430.4447327,430.4674988,440.6196289,462.1645813,142.1591644,111.9185944,160.4517822
4/23/2026 16:35,109.1221466,109.5,122.6606293,122.6873093,6.23469162,6.25807476,10.94412518,168.2462158,5.594521523,5.643903732,5.077116013,57.59819794,92.55043793,92.46809387,0.035521645,442.8760376,360,13.21369457,460.5465393,452.1131287,7.093616486,7.178087711,92.57741547,67.94264221,442.875885,442.860321,445.269104,460.4409485,134.0614929,111.8322144,162.6781311
4/23/2026 16:40,111.1408157,110.6753464,122.0022964,122.0310974,6.23446703,6.255749226,11.02426624,167.4297638,5.594067574,5.643732548,5.065984726,55.82481384,92.25453186,92.46790314,0.035903443,445.910675,360,7.707735538,460.3589172,452.1472473,7.04633379,7.096259117,92.54624939,67.84392548,445.9106445,445.6945801,449.4780273,460.3937073,126.7016754,111.7458344,165.0292358
4/23/2026 16:45,98.51952362,98.73191071,122.3428726,122.6111755,6.234242916,6.253423691,10.74875164,168.8520203,5.593613625,5.643561363,5.054853916,50.08821487,92.72086334,92.4677124,0.03628524,440.8468933,360,2.201776028,460.5029297,452.1813354,6.999051094,7.014431,92.71611786,67.72016907,440.8468628,440.8073425,448.3070068,460.4708862,130.3999634,111.6594543,167.6351624
4/23/2026 16:50,73.78851318,72.67970276,118.3670197,118.1440811,6.234018326,6.251097679,10.94293404,169.7621002,5.593159676,5.643390179,5.04372263,43.15111542,93.07781982,92.46752167,0.036667038,425.5845947,360,0.342817307,460.1173096,452.2154541,7.265977383,6.940971851,93.08526611,67.91159821,425.587738,425.5925903,444.4264526,460.0441284,136.4862823,111.573082,169.1791534
4/23/2026 16:55,101.5,101.7057114,124.3694077,124.5263748,6.233793736,6.248772144,10.87600136,172.957489,5.592705727,5.643218994,5.032591343,57.03341293,92.45389557,92.46733856,0.037048835,408.5476074,360,0.520705402,455.3651123,452.2495422,7.301837921,7.096547127,92.53231812,68.03509521,408.546051,408.5788574,425.7017212,455.3849487,161.6151123,113.0025864,158.1315002
4/23/2026 17:00,110.9269638,111.2313232,122.4142532,122.6959915,6.233569622,6.246446609,9.650632858,171.4899292,5.592251778,5.643047333,5.021460056,52.60854721,92.64370728,92.46714783,0.037430633,431.7269897,360,1.377150536,448.9154968,452.2836609,7.328312874,7.233978271,92.61572266,67.93016052,431.726532,431.7167053,434.036438,448.9085388,143.4971313,113.0932007,163.136795
4/23/2026 17:05,111.3035355,111.455864,121.9250793,121.8837128,6.233345032,6.244120598,11.16565418,170.8524475,5.591797829,5.642876148,5.01032877,51.65528107,92.9622345,92.46695709,0.037812427,436.4752502,360,3.785482407,448.5341797,452.3177795,7.354787827,7.371409893,92.81154633,67.8598938,436.4752197,436.4821777,441.2252502,448.5187378,131.7585602,112.4377899,166.3148956
