TimeStamp,.[Puffing2.FLOW_FT20530],.[Puffing2.Flow_FT20530.],.[Puffing2.FLOW_FT24540],.[Puffing2.Flow_FT24540.],.[Puffing2.Flow_Rate_FP6.],.[Puffing2.Flow_Rate_FP7.],.[Puffing2.FLOW_RATE_FP8.],.[Puffing2.Motor_EM2152.0],.[Puffing2.MOTOR_EM25560],.[Puffing2.Motor_EM25560.],.[Puffing2.MOTOR_EM25570.],.[Puffing2.PID_PT2051.Out],.[Puffing2.PID_PT2051.PV],.[Puffing2.PID_PT2051.SP],.[Puffing2.PID_TT2051.out],.[Puffing2.PID_TT2051.PV],.[Puffing2.PID_TT2051.SP],.[Puffing2.PID_TT2454O.Out],.[Puffing2.PID_TT2454O.PV],.[Puffing2.PID_TT2454O.SP],.[Puffing2.PRESS_DPT2357.0],.[Puffing2.PRESS_DPT23570],.[Puffing2.Press_PT20510.],.[Puffing2.Press_PT2152.0],.[Puffing2.TEMP_TE20510],.[Puffing2.Temp_TE20510.],.[Puffing2.TEMP_TE2454I.0],.[Puffing2.TEMP_TE2454O0.],.[Puffing2.TEMP_TE2455I0],.[Puffing2.TEMP_TE2455O0],.[Puffing2.TEMP_TE24600]
4/23/2026 17:10,116.0224686,115.263298,121.9605179,121.874855,6.233120918,6.241795063,10.93012905,170.2213898,5.59134388,5.642704964,4.999197483,51.93480682,92.99834442,92.46676636,0.038194224,437.3948669,360,5.178350449,450.3559875,452.3518677,7.381262779,7.09687376,92.93901062,67.75647736,437.3948364,437.4185791,443.6280518,450.330658,125.5456543,111.7823715,168.5932007
4/23/2026 17:15,119.085762,118.6908417,122.1330948,121.8453369,6.232896328,6.239469528,11.02569389,169.7459564,5.590889931,5.642533779,4.988066196,52.31800461,92.85728455,92.46658325,0.038576022,438.3230286,360,5.040976048,452.5753174,452.3859863,7.407737732,6.987030506,92.92609406,67.82717896,438.322998,438.3549805,444.9845581,452.5589905,121.7919159,111.3837814,170.871521
4/23/2026 17:20,119.8763733,119.9076309,121.9198761,121.9714508,6.232672215,6.237143517,10.74640179,168.906662,5.590435982,5.642362595,4.97693491,53.67255402,92.59924316,92.46639252,0.038957819,439.7864075,360,3.2754035,454.7946167,452.420105,7.434212685,6.977259159,92.71741486,67.91953278,439.7863464,439.8797302,446.2772827,454.787323,120.0946808,111.3448715,172.8195648
4/23/2026 17:25,121.7063065,122.5,122.2527008,122.3399734,6.232447624,6.234817982,9.550364494,169.006958,5.589982033,5.64219141,4.965803623,54.52774429,92.76611328,92.46620178,0.039339617,441.2497559,360,1.113696098,456.4038696,452.4541931,7.460687637,6.967488289,92.79788208,67.9127655,441.2497253,441.4076538,447.5617371,456.4040527,118.3974457,111.3059616,174.1911621
4/23/2026 17:30,128.6861877,128.0615997,122.300621,122.2420502,6.232223511,6.232492447,11.08988285,169.083847,5.589528084,5.642020226,4.954672337,55.68580246,92.73260498,92.46601105,0.039721414,442.7131348,360,0.116078086,457.6789551,452.4883118,7.427707672,6.957716942,92.96292114,68.08191681,442.7131042,442.9355774,448.839325,457.6831055,117.7461624,111.2670517,175.5627594
4/23/2026 17:35,102.1939468,101.5051346,122.7300949,122.3114319,6.23199892,6.230166912,11.03336811,167.673584,5.589074135,5.641849041,4.94354105,56.10451126,91.76126862,92.46582794,0.040103212,435.5206909,360,0.327008307,458.9540405,451.9372864,6.943596363,6.955945015,91.93184662,67.94989014,435.5215759,435.6004028,448.212738,458.9621277,123.6731796,111.2281418,177.7478485
4/23/2026 17:40,100.4094849,100.0929108,121.8935394,121.5102844,6.23177433,6.2278409,10.8450079,174.8883514,5.588620186,5.641677856,4.955946445,46.03452301,93.36088562,92.46563721,0.040485006,392.9529114,360,0.537938535,455.6159363,451.967865,7.043708801,6.984214306,93.32579803,67.73843384,393.1123352,392.9838562,425.1134338,455.5471191,159.8068542,112.3615494,164.5992126
4/23/2026 17:45,112.6198273,113.2034302,123.1398392,123.4666214,6.231550217,6.225515366,8.078462601,173.1868134,5.588166237,5.641506672,4.970030785,60.81745911,91.83152771,92.46544647,0.040866803,410.7980957,360,2.908426523,445.8211365,451.9984436,7.332213879,7.012483597,91.99512482,68.14678192,410.7966309,410.8420715,420.8204956,445.9714355,154.5670013,114.2753296,163.3140106
4/23/2026 17:50,104.0316696,102.9927444,120.2612915,120.1597443,6.231325626,6.223189831,9.85829258,176.0509949,5.587712288,5.641335487,4.984115601,48.58291626,93.16416931,92.46525574,0.041248601,390.4253235,360,10.53789902,438.9832458,452.0289917,7.103560925,7.085145473,93.1472702,67.82554626,390.4261169,390.4859314,416.1381226,438.9776611,165.7022095,113.4609756,159.2702026
4/23/2026 17:55,126.6022949,125.7212448,119.2325516,119.0595627,6.231101513,6.220863819,10.90669823,175.3953857,5.587258339,5.641305923,4.99819994,51.87018585,93.88220978,92.465065,0.041630398,410.9901428,360,22.03926659,433.3330994,452.0595703,7.234239578,7.09688282,94.22438049,67.75363922,410.9917297,411.3544922,417.6730347,433.3013306,152.4931183,114.0143967,160.0083618
4/23/2026 18:00,122.2016068,122.0643616,121.4606781,121.3598862,6.230876923,6.218538284,10.88237858,178.5754547,5.588247299,5.641812801,5.012284279,49.89267349,93.05660248,92.4648819,0.042012196,376.615448,360,34.97602844,431.2608337,452.0901489,7.089865685,7.119586945,93.05621338,68.32244873,376.6157837,376.7764893,403.5522461,431.1539001,170.3556061,113.8440247,152.3848572
4/23/2026 18:05,123.6715012,123.3572922,122.9449387,122.9456635,6.230652809,6.216212749,10.99436951,180.4578247,5.589449883,5.642319202,5.026368618,51.48285294,93.0566864,92.46469116,0.042393994,369.2312927,360,48.54498291,431.4860229,452.1207275,7.110114098,7.35691452,93.14016724,67.92675781,369.2313538,369.2380981,392.1337891,431.3864441,175.0887756,115.6367569,145.6472168
4/23/2026 18:10,128.6528625,128.6324158,123.8896408,124.0507584,6.230428219,6.213886738,10.93599129,181.138855,5.590652466,5.642825603,5.040452957,53.59937286,92.99447632,92.46450043,0.042775791,369.0046997,360,58.90159607,438.5751038,452.1513062,7.130362988,7.071241856,93.1975174,67.46723938,369.0046692,368.8683777,387.8236389,438.5774536,177.3169403,115.9963837,141.7520599
4/23/2026 18:15,132.1290741,134.0007629,124.5065689,124.6343765,6.225521564,6.211561203,9.687968254,178.6892853,5.591855049,5.643332481,5.054537296,60.60546112,91.62478638,92.46430969,0.043157585,371.1483765,360,62.25888824,448.8517761,452.1818542,7.150611401,7.222921371,91.7937851,67.48188019,371.1482849,371.0571289,388.1153564,448.8459167,178.8867645,116.286232,138.3331299
4/23/2026 18:20,135.4480438,135.9561157,125.0568085,125.1754303,6.219943047,6.209235668,10.92945004,177.8204346,5.593057632,5.643838882,5.068621635,61.2916069,91.69892883,92.46412659,0.043539383,374.3582458,360,60.14636612,456.3476257,452.2124329,7.170859814,7.369909286,91.34078979,68.24252319,374.3581543,374.3128967,389.59021,456.3494873,180.4565887,116.5760803,136.4825287
4/23/2026 18:25,125.6164551,127.0113525,125.2823792,124.7203522,6.214364529,6.206909657,10.75718689,177.8183594,5.594260216,5.644345284,5.082705975,56.46382141,91.5546875,92.46393585,0.04392118,377.5389404,360,55.35914612,460.2799377,452.2430115,7.191108227,7.247959137,91.42414856,68.52859497,377.5389099,377.5396423,391.5843811,460.3441162,182.026413,116.865921,134.6319427
4/23/2026 18:30,142.0321808,143.3820038,124.7182007,124.5794907,6.208786011,6.204584122,10.77363968,177.6634216,5.595462799,5.644852161,5.096790791,59.58585358,91.43138123,92.46374512,0.044302978,378.6511536,360,49.78842926,459.3681641,452.2735901,7.21135664,7.130733013,91.62486267,68.24434662,378.651001,378.7182617,393.4631958,459.4289856,183.4541321,117.1557693,132.9555969
4/23/2026 18:35,87.51560974,86.6097641,123.9237213,124.1394348,6.203207493,6.196493626,10.99769974,179.2664185,5.596665382,5.645358562,5.11087513,50.78075409,92.31095886,92.46355438,0.044684775,377.6099243,360,48.23676682,453.3844299,452.3041687,7.231605053,7.153131008,92.22290802,68.19137573,377.6072693,377.6177368,393.1228943,453.3752747,183.5960541,117.44561,132.057251
4/23/2026 18:40,102.0505066,101.7509613,123.8715897,123.815773,6.197628975,6.186469555,9.747940063,179.6772308,5.597867966,5.645864964,5.124959469,56.89155197,92.03055573,92.46337128,0.045066573,375.7349243,360,49.32685852,448.8107605,452.3347473,7.275794983,7.175529003,91.42813873,68.48350525,375.7313232,375.696167,392.3227539,448.7635193,183.7379761,117.7354584,131.158905
4/23/2026 18:45,105.063652,104.9812164,125.7989883,125.7951965,6.192050457,6.176445484,10.96045208,179.1844788,5.599070549,5.646371841,5.139043808,55.62373734,91.61937714,92.46318054,0.04544837,380.1051636,360,52.58993149,446.3496399,452.3652954,7.32046175,7.197926998,91.60450745,68.5333252,380.1037598,380.283905,391.7140808,446.4178162,183.8798981,118.0252991,130.399231
4/23/2026 18:50,118.0060425,117.4189224,125.0643845,124.9846344,6.186471939,6.166421413,10.76222134,175.4291992,5.600273132,5.646878242,5.153128147,52.22278214,93.18976593,92.46298981,0.045830164,418.3740234,360,54.97367477,450.4187012,452.395874,7.365128994,7.220324516,92.98379517,68.41314697,418.3731689,418.2030334,412.488678,450.448761,161.6782379,115.9216995,139.0463715
4/23/2026 18:55,94.94926453,94.52492523,122.8240433,122.7617798,6.180893421,6.156397343,10.76213837,174.8004608,5.601475716,5.647384644,5.167212486,52.81151962,92.0670929,92.46279907,0.046211962,392.0216675,360,50.15945435,461.902771,452.4264526,6.930553436,7.261443138,91.84447479,68.05219269,392.0222473,392.0499878,413.0172729,461.8457947,171.3783417,114.7705688,140.5214844
4/23/2026 19:00,100.5,100.626564,124.2578659,124.209816,6.175314903,6.146373272,11.2587347,177.5059357,5.602678299,5.647891521,5.181296825,55.42901993,92.77609253,92.46260834,0.046593759,381.9531555,360,42.82766342,461.8834839,452.4570313,7.01513052,7.308915615,92.67138672,68.59020996,381.9532776,381.9400024,402.0281067,461.8917847,180.3999481,116.5297546,134.8773804
4/23/2026 19:05,97.68062592,97.76320648,123.4918823,123.5507202,6.169736385,6.136348724,10.0455122,178.5743866,5.603880405,5.648397923,5.195381165,59.83985519,92.47808838,92.46242523,0.046975557,379.4634399,360,41.14468384,452.6503296,452.4876099,7.122757435,7.356387615,92.28178406,68.56713104,379.463501,379.4454041,397.3963013,452.6480713,183.1827087,117.3211441,132.7728119
4/23/2026 19:10,86.56426239,86.38359833,121.1156998,121.3089523,6.164157867,6.126324654,11.04644966,176.9761658,5.605082989,5.6489048,5.209465981,49.02477646,92.13005066,92.4622345,0.047357354,390.4013367,360,44.8767128,445.2093811,452.5181885,7.230383873,7.338102818,92.15445709,68.65859222,390.4019775,390.408905,402.627533,445.2022095,176.6441803,116.748703,136.5002747
4/23/2026 19:15,116.9937515,116.8696823,125.6772537,125.5354767,6.15857935,6.116300583,10.800354,178.9278564,5.606285572,5.649411201,5.22355032,58.15634918,92.67591095,92.46204376,0.047739152,391.5111084,360,49.78387451,443.7845459,452.0644226,7.338010788,7.293381214,92.61527252,68.5987854,391.5098267,391.5202332,400.3500977,443.625,177.9612885,115.8975601,134.0588531
4/23/2026 19:20,91.47109985,91.92890167,122.4465256,122.3622894,6.153000832,6.106276512,10.89863586,177.2130432,5.607488155,5.649917603,5.237634659,53.23423004,91.92553711,92.46185303,0.048120949,383.7179565,360,53.33512497,447.4329834,452.2111816,7.118952751,7.248659611,92.15209961,68.42251587,383.7185059,383.7749329,402.9660034,447.428894,176.8555603,115.0185318,137.0944824
4/23/2026 19:25,105.6181488,106.8149414,123.7358551,123.9374313,6.147422314,6.096252441,10.72694683,179.2829742,5.608690739,5.65042448,5.251718998,51.91120529,92.72238159,92.46166992,0.048502743,375.8356018,360,54.94057465,449.8924255,452.3579407,7.214084148,7.203938007,92.79006195,68.70643616,375.8356934,375.8124695,395.1608887,449.9711609,181.7532196,116.1292496,132.7086029
4/23/2026 19:30,91.6811676,92.5,123.9924698,123.8267365,6.141843796,6.086228371,10.98953629,180.2252655,5.609893322,5.650930882,5.265803337,49.08618164,92.80287933,92.46147919,0.048884541,374.7131348,360,56.32970428,450.1611328,452.5046997,7.385606766,7.159216404,92.92744446,68.43997955,374.7131653,374.7236328,391.9717712,449.8786926,183.5384369,116.7995148,130.4283447
4/23/2026 19:35,108.1126175,109,124.0664215,123.9623032,6.136265278,6.076203823,10.82684326,179.7761078,5.611095905,5.651437283,5.279887676,55.86112976,92.49626923,92.46128845,0.049266338,374.4606018,360,57.71883011,449.8569031,451.9775391,7.557128906,7.114494801,92.31847382,68.29865265,374.4606323,374.4134216,390.9783325,449.9352417,183.7964783,116.687088,128.6385498
4/23/2026 19:40,131.6249237,130.9078827,123.9562378,123.9293518,6.13068676,6.066179752,10.97463799,174.0039978,5.612298489,5.65194416,5.293972015,67.56430054,91.96750641,92.46109772,0.049648136,411.3446045,360,57.88215637,452.6468506,452.026001,6.874614716,6.966457844,92.42401886,68.65706635,411.3435364,411.4274597,405.3298645,452.662262,167.9634247,115.9590454,131.8621216
4/23/2026 19:45,98.14726257,98.43083954,123.788681,123.6447449,6.125108242,6.056155682,10.99218845,178.6170959,5.613501072,5.652450562,5.308056355,47.14073944,92.91638947,92.46091461,0.050029933,384.3589478,360,53.43974304,460.6058044,452.0744324,6.925976753,7.01441431,92.95204163,68.5200882,384.3595886,384.4886475,403.4803162,460.7438354,179.2048187,114.8906097,132.5573883
4/23/2026 19:50,104.0599442,103.9942703,124.1841354,124.3635406,6.119529724,6.046131611,10.99651909,178.2897339,5.614703655,5.652956963,5.322141171,54.83987808,92.7889328,92.46072388,0.050411731,379.7615051,360,46.85681152,461.9052124,452.1228943,7.0085783,7.092074394,92.69223785,68.67090607,379.8009338,379.7563171,397.7340088,461.7884521,183.2164001,116.2374573,130.0381927
4/23/2026 19:55,107.640007,106.9026566,123.9654312,123.8745804,6.113950729,6.03610754,10.9349165,178.9067535,5.615906239,5.65346384,5.33622551,56.07307816,92.64923096,92.46053314,0.050793529,378.0580444,360,44.34190369,453.7472839,452.1713257,7.091179848,7.169734478,92.66204834,68.08437347,378.0366516,378.0690613,394.9701538,453.6089783,184.2773132,116.8645554,129.0021515
4/23/2026 20:00,98.98446655,103.4231339,123.8315277,123.7206802,6.108372211,6.026083469,10.75710392,180.6077881,5.617108822,5.653970242,6.005662918,49.82643127,92.86692047,92.46034241,0.051175322,375.5032654,360,46.97520065,446.689209,452.2197571,7.098368645,7.247394562,92.76403809,69.16772461,375.4882813,375.4468384,392.6093445,446.5149841,184.0284424,116.835022,128.1805267
4/23/2026 20:05,108.3218994,108,123.1883392,123.2923813,6.102793694,6.016058922,10.79599857,179.8223572,5.618311405,5.654476643,6.268053055,58.41866302,92.22910309,92.46015167,0.05155712,372.6716309,360,52.30422592,442.0491638,452.268219,7.091701984,7.325054646,92.45281219,68.88374329,372.6661377,372.5628052,390.2485657,442.1798401,183.391098,116.8054962,127.3589096
4/23/2026 20:10,104.809021,104.3142776,123.8462372,123.8621521,6.097215176,6.006034851,10.97924995,180.2715454,5.619513988,5.654983521,5.599446297,59.17063904,92.19814301,92.45996857,0.051938917,371.1323853,360,58.50642776,444.0189209,452.3166504,7.085035324,7.402714729,92.20939636,68.99061584,371.1325073,370.9742737,387.8877869,443.7904968,182.9191589,116.7759628,126.5372925
4/23/2026 20:15,115.8567429,115.5,124.5722961,124.5852051,6.091636658,5.99601078,11.03357792,180.3345642,5.620716572,5.655489922,5.46969223,56.42784882,92.47747803,92.45977783,0.052320715,371.5109863,360,60.51478577,449.7496948,452.3650818,6.991735935,6.945821762,92.4972229,69.04064178,371.5114441,371.2778625,387.7818909,449.8694153,183.504303,116.7464294,125.7156677
4/23/2026 20:20,101.5,101.9289932,125.2026215,124.8908386,6.08605814,5.98598671,10.95116425,180.8206177,5.621919155,5.655996799,5.412827492,56.77725601,92.66278076,92.4595871,0.052702513,372.7493286,360,59.70368576,453.9529724,452.4135437,6.964639664,7.055866718,92.58650208,68.99543762,372.7506409,372.7861633,388.2126465,453.8901978,184.0894318,116.7169037,124.8940506
4/23/2026 20:25,104.9829102,104.7293091,124.6477509,124.7884216,6.080479622,5.975962639,10.90141106,180.8954773,5.623121738,5.656503201,5.35596323,54.24848938,92.6194458,92.45939636,0.05308431,374.1793213,360,57.01324081,456.4874573,452.4619751,6.957947254,7.163065434,92.56999207,69.06872559,374.1798401,374.2944336,389.1133118,456.4676514,184.6745758,116.6873703,124.0724258
4/23/2026 20:30,104.5116196,104.7874756,125.1393967,124.6896973,6.074901104,5.965938568,10.9158783,181.3091888,5.624324322,5.657009602,5.299098492,49.27129745,93.20567322,92.45921326,0.053466108,375.418396,360,53.65421295,458.0787659,452.510437,6.951254845,7.270264149,92.74078369,69.04907227,375.418335,375.3605347,390.0139771,458.0720825,185.2597046,116.5946655,123.8628693
4/23/2026 20:35,90.12527466,88.0386734,124.3694153,124.2258072,6.069322586,5.955914021,11.19485092,179.736908,5.625526428,5.657516479,5.242233753,52.38829803,91.93910217,92.45902252,0.053847902,375.9832153,360,50.03240204,456.6706848,451.9901733,6.959068298,6.974742889,92.00654602,69.31038666,375.9832458,376.1405945,390.9146423,456.5732117,185.4857788,116.4809494,123.8947754
4/23/2026 20:40,89.50326538,89.85196686,124.2473755,124.1599808,6.063744068,5.94588995,10.97472763,178.7460175,5.626729012,5.658022881,5.191187859,55.7074852,92.27898407,92.45883179,0.054229699,375.402771,360,48.88716507,453.3218079,452.0630798,6.970228195,7.176631451,92.27245331,69.13098145,375.402771,375.3024902,390.8049622,453.2765808,185.0452423,116.3672333,123.9266739
4/23/2026 20:45,93.01853943,92.96970367,123.5657578,123.4819336,6.05816555,5.935865879,10.60172462,179.0696259,5.627931595,5.658529282,5.059634686,55.97005463,92.29022217,92.45864105,0.054611497,374.7696533,360,49.4066658,450.485321,452.1359558,6.981388092,7.279159069,92.45254517,68.92468262,374.7696838,374.4643555,390.1509399,450.4038086,184.6047211,116.2535248,123.9585724
4/23/2026 20:50,98.47255707,98.30485535,123.8842316,123.7564163,6.052587032,5.925841808,11.10895061,179.9924774,5.629134178,5.65903616,5.061618328,57.98040009,92.33901215,92.45845795,0.054993294,373.6594238,360,51.59055328,447.825531,452.2088623,6.992547989,7.381686687,92.41738892,69.04711151,373.6594543,373.599884,389.4968872,447.7587891,184.1641846,116.1398087,123.9904709
4/23/2026 20:55,99,98.80950165,123.6051102,123.581665,6.047008514,5.915817738,9.599182129,181.2556305,5.630336761,5.659542561,5.302895069,51.91403198,92.44547272,92.45826721,0.055375092,372.5491943,360,54.86904144,446.7713013,452.2817383,7.003707409,6.997685909,92.3310318,69.0239563,372.5492554,372.7151184,388.7366638,446.7539673,183.7236633,116.0260925,124.0223694
4/23/2026 21:00,83.12832642,83,124.0600815,124.1230392,6.041429996,5.905793667,10.93591022,181.5444031,5.631539345,5.660048962,5.643959045,49.08155823,92.79817963,92.45807648,0.055756889,372.13797,360,58.1475296,447.9353943,452.3546448,7.014867306,7.034647942,92.31211853,69.20858765,372.1379395,371.8303528,387.9429932,447.9864197,183.4452515,115.912384,124.0000229
4/23/2026 21:05,100.861145,101.5,124.468338,124.1141281,6.035851479,5.895769119,10.75585175,179.9295349,5.632741928,5.66055584,5.121535301,56.60836029,92.32057953,92.45788574,0.056138687,372.787384,360,59.39982986,450.4135132,452.4275208,7.026027203,7.071609974,91.99839783,69.1135788,372.7873535,372.5105896,388.1940308,450.4753113,183.6158752,115.7986679,123.9106674
4/23/2026 21:10,97.13071442,97.10250092,124.5344772,124.626297,6.030272961,5.885745049,10.90603161,180.4851379,5.633944511,5.661062241,5.46119976,54.55139542,92.1330719,92.45769501,0.056520481,373.4367676,360,59.10696793,452.3679199,452.5004272,7.037187099,7.108572006,92.08804321,69.05667114,373.4367371,373.4612732,388.8532715,452.3746033,183.786499,115.6849518,123.821312
4/23/2026 21:15,103.9569016,105.2750931,124.5657349,124.39431,6.024694443,5.875720978,10.80712128,179.7952423,5.635147095,5.661569118,5.440896034,53.9597702,92.16150665,92.4575119,0.056902278,374.195282,360,58.81410599,453.3898926,449.4066467,6.975198746,7.145534039,92.08973694,69.16762543,374.1952515,374.4119873,389.5124817,453.4852295,183.9571228,115.5712357,123.9532166
4/23/2026 21:20,90.07303619,85.91204834,124.4065399,124.3317261,6.019115925,5.865696907,9.788697243,179.2242279,5.636349678,5.66207552,5.229303837,55.41359329,92.08625793,92.45732117,0.057284076,375.5119934,360,57.18385696,454.4118652,445.1107788,6.922578335,7.182496071,92.07666779,68.99077606,375.5119629,375.3626709,390.1717224,454.5958557,184.1277466,115.4575272,124.568924
4/23/2026 21:25,113.2091141,111.7642746,126.4113846,126.3244629,6.013537407,5.855672836,11.00078773,176.8976135,5.637552261,5.662581921,5.355056763,62.05649948,92.51184082,92.45713043,0.057665873,408.8518982,360,55.40434265,456.4530334,440.8148804,6.883911133,7.060345173,92.82912445,69.2164917,408.8508301,408.7250977,403.7166138,456.4174805,171.5984039,115.0283508,127.7120972
4/23/2026 21:30,110.6943741,110.7779007,124.9781723,124.6947479,6.007958889,5.845648766,10.68601799,173.1693726,5.638754845,5.663088799,5.162040234,58.5593071,92.48151398,92.4569397,0.058047671,434.6955566,360,47.79779816,465.7043457,436.5190125,6.845243931,6.795053482,92.29587555,69.29608154,434.6950989,434.678833,427.223053,465.7415161,151.5196991,112.6989441,136.3809662
4/23/2026 21:35,89.5,89.52859497,123.9823761,124.0934296,6.002380371,5.835624218,10.89191628,171.5585327,5.639957428,5.6635952,5.282567024,52.71387863,92.16733551,92.45675659,0.058429468,431.5194702,360,35.68754959,471.3334961,432.223114,7.018143177,6.882844925,92.38542938,69.01822662,431.4805298,431.4733582,435.9066772,471.2829285,151.7673645,111.131958,142.7455902
4/23/2026 21:40,109.1711349,108.4041138,122.9558868,122.9844894,5.996801853,5.825600147,11.00177097,170.352005,5.641160011,5.664101601,5.265381336,51.06495285,92.94293213,92.45656586,0.058811266,448.1130676,360,13.78796768,468.4798279,430.2955017,7.000459671,6.806529999,92.7543869,68.88127899,448.0260925,448.0450134,445.2482605,468.4944763,139.6112213,110.5956497,145.4754791
4/23/2026 21:45,74.50035858,77.27287292,120.1448669,120.7581253,5.991223335,5.815576077,6.502434254,170.4882202,5.642362595,5.664608479,5.284112453,41.71850586,92.31669617,92.45637512,0.05919306,427.7889404,360,0.053742904,463.7525024,429.9737854,6.982776642,6.739267826,91.8132019,69.23074341,427.7899475,427.8868103,448.2932129,463.7687988,138.1941071,110.0593338,150.8214417
4/23/2026 21:50,113.2926559,113,122.3495483,122.1122818,5.985644817,5.805552006,10.72500515,169.877121,5.643565178,5.66511488,5.347633839,55.08932114,92.29047394,92.45618439,0.059574857,442.275177,360,0.183944315,461.4014893,430.0560608,6.965093613,7.04991293,92.44493866,68.98178864,442.2748718,442.282074,447.190155,461.3059082,136.1766205,109.5230179,150.9217987
4/23/2026 21:55,107.8449173,106.9651794,121.8477554,121.9045868,5.980066299,5.795527935,10.93229294,169.3375244,5.644767761,5.665621281,5.394869804,53.99200058,92.63679504,92.45600128,0.059956655,446.4342041,360,0.314145744,461.3234863,430.4376831,6.934314728,6.708205223,92.62578583,69.18923187,446.4341431,446.6236572,450.2049255,461.1053162,126.3827667,109.3236313,155.8610992
4/23/2026 22:00,62.54463577,62.48939133,118.3380737,118.2145844,5.974487305,5.785503387,10.99159145,170.5789795,5.645970345,5.666128159,5.329364777,41.7670784,92.63857269,92.45581055,0.060338452,433.7575684,360,0.444347143,461.5108643,434.5157776,6.866172314,6.768351555,92.80606079,69.02337646,433.7609558,433.6745911,449.5094299,461.1443481,127.3636246,109.2245407,161.9191589
4/23/2026 22:05,85.01474762,83.61289215,121.2782211,121.3800049,5.968908787,5.775479317,10.86853981,174.6803131,5.647172451,5.66663456,5.263859272,53.96525955,91.95051575,92.45561981,0.06072025,391.0317688,360,1.434661269,457.0324402,459.018158,6.820026875,6.828498363,92.0332489,69.14956665,391.0323792,390.9963074,422.296936,457.1901855,166.0670013,110.556488,149.1648712
4/23/2026 22:10,87.69809723,87.78356934,121.5674438,121.7760849,5.963330269,5.765455246,9.599379539,177.6946564,5.648375034,5.667140961,5.198354244,52.36036301,92.03158569,92.45542908,0.061102048,379.8189087,360,16.53876686,444.3647766,471.8487244,6.859178066,6.888644695,92.36447906,69.25051117,379.8191223,379.7967834,405.3158264,444.4380188,175.2105255,113.2154694,141.4910278
4/23/2026 22:15,99.56091309,99.06864929,121.3644485,121.3780212,5.957751751,5.755431175,10.68499184,179.6676025,5.649577618,5.667647839,5.132849216,57.74009705,92.38861847,92.45523834,0.061483845,372.9046631,360,40.95851517,432.1433105,471.6943665,6.898329258,6.948791504,92.41809845,69.20318604,372.9048767,372.7776184,395.9460449,432.1304626,177.2871094,114.1743317,136.9987335
4/23/2026 22:20,104,104.6241837,123.2977753,123.0436859,5.952173233,5.745407104,10.9820137,180.2523041,5.650780201,5.66815424,5.204510212,56.77637482,92.4496994,92.45505524,0.061865639,368.6968689,360,65.29111481,438.9810181,471.5400085,6.93748045,6.851689816,92.34326935,69.46721649,368.6969604,368.6696472,389.7479248,438.9706116,178.0013428,114.3883972,134.2981262
4/23/2026 22:25,86.68067169,86.5,126.2704239,126.3089294,5.946594715,5.735383034,11.02074242,181.7442474,5.651982784,5.668661118,5.308674335,45.73490143,93.1829834,92.4548645,0.062247436,370.5277405,360,73.80527496,465.4454041,471.3856812,6.976631641,7.012607098,93.06935883,69.22032928,370.5273743,370.5583801,388.2127686,465.5463867,179.2718201,114.6024628,131.5975189
4/23/2026 22:30,82.0072403,82,127.2282562,127.2533493,5.941016197,5.725358486,10.99480343,180.8131256,5.653185368,5.669167519,5.307763577,44.46448898,92.74098969,92.45467377,0.062629238,376.7067871,360,62.34791946,481.7745667,454.3659363,7.015782833,7.044148445,92.80038452,69.1178894,376.706665,376.6846924,390.7128906,481.9266968,181.6724701,115.1553116,129.0027771
4/23/2026 22:35,82.88446808,83.11447906,125.0363007,125.1075668,5.935437679,5.715334415,9.484861374,178.8128204,5.654387951,5.66967392,5.534697533,49.9526062,92.23234558,92.45448303,0.063011028,377.8038635,360,46.42207718,471.6182556,452.0099792,7.054934025,7.075690269,92.1802597,69.2508316,377.8039246,377.6737366,393.1393433,471.6237793,184.0731049,116.6520462,126.7609863
4/23/2026 22:40,94.58649445,94.89752197,123.8899078,123.6845703,5.929859161,5.705310345,10.94491386,180.1251373,5.655590534,5.670180798,5.138686657,48.01504898,92.66629028,92.45429993,0.063392825,376.2843933,360,42.92396164,453.6650696,452.1106873,7.094085217,7.107231617,92.5463028,69.31234741,376.2844238,376.2974243,392.1852417,453.6747437,184.3657837,116.9536667,126.1937027
4/23/2026 22:45,104.4040146,103.7021408,123.3798065,123.3715515,5.924280643,5.695286274,11.0107975,181.6589508,5.656793118,5.670687199,5.197884083,50.47531128,93.03186798,92.45410919,0.063774623,372.3799133,360,47.47076035,442.8616943,452.2113953,7.133236408,7.138773441,92.90742493,69,372.3800354,372.3076782,389.9688416,442.9222107,183.3326721,116.3914566,126.2969131
4/23/2026 22:50,103.9630203,104.3524017,123.8265076,123.8270493,5.918702126,5.685262203,10.90562534,182.5031281,5.657995701,5.6711936,5.257081509,51.12895203,92.94283295,92.45391846,0.064156421,368.3483276,360,55.15276337,439.8269043,452.3121033,7.1723876,7.170314789,92.90641785,69.36878204,368.4923706,368.3585205,386.7797852,439.9171143,182.5090027,115.8292542,126.4001312
4/23/2026 22:55,104.4001999,103.8379593,124.2845993,124.4105225,5.913123608,5.675238132,11.04018593,181.775177,5.659198284,5.671700478,5.316278934,51.08771515,92.55577087,92.45372772,0.064538218,368.6014404,360,60.70061874,445.6741028,452.4128113,7.211538792,7.201856613,92.51544189,68.81871796,368.2715454,368.5761414,385.3089294,445.6851807,181.945816,115.2670517,126.5480042
4/23/2026 23:00,100.1925659,100.013382,124.2371292,124.635994,5.90754509,5.665213585,9.619872093,180.1595154,5.660400867,5.672206879,5.453248978,53.32266235,92.81057739,92.45354462,0.064920016,379.3381348,360,61.21177673,452.7489624,452.1219482,7.21661377,7.315607071,92.49671173,68.94699097,379.3379822,379.2232971,389.6673584,452.7936096,180.2220306,114.7111435,128.2390289
4/23/2026 23:05,103.8555527,103.5325928,125.6516113,125.5297623,5.901966572,5.655189514,10.95197392,180.0235138,5.661603451,5.67271328,5.366296291,51.03780746,92.51924896,92.45335388,0.065301813,374.9506531,360,57.20214462,459.5079041,448.5674744,7.205778599,7.21882391,92.51631927,69.03884125,374.9506226,374.8864441,390.7800293,459.5077515,181.8601685,114.5622482,127.4729691
4/23/2026 23:10,101.0292587,100.5212631,125.2520523,125.372467,5.896388054,5.645165443,10.9247427,180.1460266,5.662806034,5.673220158,5.279344082,50.90008163,92.43097687,92.45316315,0.065683611,375.2076111,360,51.45432663,460.5840454,445.0130005,7.194942951,7.122040749,92.50866699,69.11109924,375.2076111,375.1166992,390.7800293,460.5841675,183.1180878,115.2619629,126.4479141
4/23/2026 23:15,100.0193253,100.3388672,124.8752441,125.4444809,5.890809536,5.635141373,10.7728405,180.9463196,5.664008617,5.673726559,5.192391396,51.54554367,92.9238205,92.45297241,0.066065408,375.4645691,360,47.93158722,455.0553894,441.4585266,7.184107304,7.025258064,92.86006927,68.8655777,375.4645691,375.3469543,390.7800293,455.1411743,183.2576447,115.6696396,125.4228592
4/23/2026 23:20,102.8615723,102.5221329,125.8380432,125.7015686,5.885231018,5.625117302,10.66744232,178.5916138,5.665211201,5.67423296,5.109034061,54.48155212,93.05090332,92.45278168,0.066447206,406.385498,360,48.12158585,450.9850769,437.9040833,6.943888187,6.928474903,93.12145996,68.85307312,406.3831787,406.2001648,402.6177063,451.2315369,172.4525452,114.6134109,129.0048523
4/23/2026 23:25,69.29122162,70.19530487,122.8029709,123.0751114,5.8796525,5.615093231,9.216174126,174.9979095,5.666413784,5.674739838,5.087740421,46.90830994,92.81303406,92.45259857,0.066829003,421.7133484,360,46.14946747,457.4630432,434.3496094,6.720490932,6.84467268,92.64404297,68.9670105,421.7125854,421.6480713,423.8413696,457.4726563,153.6894531,112.5608749,140.6069794
4/23/2026 23:30,86.54421997,87.23312378,123.5357132,123.9433365,5.874073982,5.605068684,10.98476124,172.6125336,5.667615891,5.675246239,5.066446781,52.62234116,92.13272095,92.45240784,0.067210801,423.2127991,360,38.51348877,464.8649597,430.7951355,6.911187172,6.541311264,91.89492798,68.97467041,423.2120056,423.4780273,430.3303833,464.9767456,155.4278259,110.8109436,144.6719513
4/23/2026 23:35,218.2662811,218.8273773,128.2037354,128.0680237,5.868495464,5.595044613,10.92173862,161.4181671,5.668818474,5.675753117,5.045152664,99.99580383,84.46282959,87.97658539,0.067592598,441.3451538,360,0.07212656,459.9196472,0.237190619,5.99782753,6.097695827,84.13502502,69.23178864,441.3448181,441.5903625,431.9082031,459.878418,142.9453583,110.267189,162.8294678
4/23/2026 23:40,115.5761108,115.4179382,121.8093872,121.631752,5.862916946,5.585020542,10.78080082,137.8095398,5.670021057,5.676259518,5.023859024,37.66422272,63.53918839,63.46966171,0.067974396,440.0432129,360,0.27317211,446.7510681,0.898335695,4.811164856,4.873057365,63.62562561,69.17233276,440.0434265,440.1139221,440.9509583,446.7330933,130.6493378,109.7234344,152.3655701
4/23/2026 23:45,336.7131348,333.4974976,111.1534195,111.2890244,5.766872883,5.531917095,10.73590088,79.82143402,5.67122364,5.676765919,5.002565384,60.38632202,38.68208694,39.94843292,0.068356186,433.5680237,360,0.474217683,438.208374,1.559480786,1.797144413,1.891526818,38.68405151,46.54967499,433.5682678,433.862854,389.5563965,438.1566162,129.6344147,109.1796799,147.5609283
4/23/2026 23:50,335.296875,335.466217,100.8565216,100.4227524,5.615521908,5.449483395,10.72893906,79.80342865,5.672426224,5.677272797,4.981271744,61.29497147,39.92468262,39.86533737,0.068737984,427.092865,360,0.675263226,429.4535217,2.220625877,0.895114005,0.780400217,39.74837112,46.41441727,427.0930786,427.4487305,390.5264893,429.4284058,128.6279602,108.8279037,143.4615631
4/23/2026 23:55,373.0321655,374.8652954,101.9019623,101.6418304,5.46417141,5.367050171,10.91676617,80.10499573,5.673628807,5.677779198,4.959978104,75.71305847,39.83289337,39.78224564,0.069119781,420.6177063,360,0.876308799,419.633728,2.881771088,0.77633965,0.633642495,39.97009659,46.38941193,420.6179199,420.990509,384.1010437,419.6427612,127.6214828,108.6062698,145.7411041
4/24/2026 0:00,372.3687744,375.7736206,102.6211319,102.5811462,5.312820911,5.284616947,10.9193573,80.33020782,5.67483139,5.678285599,4.938683987,76.43730927,39.55873871,39.69915009,0.069501579,414.1425476,360,1.077354431,409.8139648,3.542916059,0.657565296,0.486884743,39.67104721,46.12867737,414.1427307,413.9682312,378.4727478,409.8570862,126.6150208,108.3846359,149.1118469
4/24/2026 0:05,373.4741211,374.4382019,102.7204819,102.7212448,5.161470413,5.202183247,10.95043659,80.10613251,5.676033974,5.678792477,4.917390347,85.07228088,39.46230316,39.61605835,0.069883376,407.1315002,360,1.278399944,399.9942017,4.204061031,0.538790941,0.340127021,39.5490303,46.28377151,407.1317139,406.9459839,373.7572937,400.0714417,125.608551,108.1629944,152.6834412
4/24/2026 0:10,374.0714111,373.3945618,102.6589203,102.7373276,5.010119915,5.119750023,10.92137146,80.00724792,5.677236557,5.679298878,4.896096706,83.16975403,39.36586761,38.89799881,0.070265174,399.4890137,360,1.479445577,391.0184021,4.865206242,0.420016587,0.193369284,39.42700958,46.69522858,399.4892273,399.8787842,369.2586365,390.9573364,124.6020813,107.9413605,155.668335
4/24/2026 0:15,231.5576324,232.6702271,88.68698883,88.40383148,4.85876894,5.037316799,11.00051403,71.599823,5.67843914,5.679805279,4.874803066,35.68344498,15.23349762,14.41661835,0.070646971,391.6520081,360,1.68049109,383.0285339,5.526351452,0.301242232,0.046611562,15.0200367,38.03408432,391.6522522,391.714447,373.5435791,382.789917,123.6802368,107.7197266,142.51651
4/24/2026 0:20,35,35.12585449,73.39006805,73.15589905,4.707418442,4.954883099,11.00353336,68.1920929,5.679641724,5.680312157,4.853509426,0.019224711,3.405139923,0.082742423,0.071028769,383.7520142,360,1.881536603,376.2666931,6.187496662,0.024933929,-0.058675837,3.405147314,37.64460754,383.7522583,383.5941772,376.1435852,376.2000732,122.7746277,107.4980927,136.3104401
4/24/2026 0:25,35,34.59499359,73.0351181,73.27701569,4.643350124,4.872449875,10.92745686,68.70446014,0.001790771,0.001783806,0.118307211,0.093465008,3.405774117,0.000250803,0.071410567,377.84198,360,2.082582235,369.5048828,6.848641872,-0.200412318,-0.06102917,3.405781507,37.64734268,377.8421326,377.8315125,370.5446167,369.610199,121.925209,107.2085114,132.7919922
4/24/2026 0:30,34.97077942,34.74264145,73.77722931,73.93914032,4.613402843,4.790016174,11.01734829,68.74924469,0.001298885,0.001291925,0.212687284,0.167705312,3.40640831,0.007060846,0.071792364,372.1852112,360,2.283627748,363.4762573,7.509786606,-0.201029867,-0.063382499,3.406415462,37.87177277,372.1853638,372.1211243,365.2909546,363.3406677,122.0178223,106.8066483,130.5697174
4/24/2026 0:35,34.36455917,34.37386322,74.14098358,74.14567566,4.583455563,4.707582951,10.95535278,68.45733643,0.000806999,0.000800044,0.307067335,0.241945609,3.407042503,0.01387089,0.072174162,366.7015991,360,2.484673262,357.6890869,8.170931816,-0.201647431,-0.065735832,3.407049656,37.74534225,366.7017517,366.7210388,360.5852661,357.6055908,122.1104279,106.4047775,129.4503479
4/24/2026 0:40,34,34.48274612,0.26538974,0.387976557,4.553508282,4.625149727,11.15360069,0.577684045,0.000315113,0.000308163,0.401447415,0.316185921,3.407676697,0.020680934,10.93607044,352.0015259,360,2.685719013,352.4172668,8.832077026,-0.202264994,-0.068089165,3.407683849,36.30540848,352.0021667,352.0108643,346.2194214,352.3790588,122.1802444,106.0029068,128.3309937
4/24/2026 0:45,126.6653748,130.3711243,0.262953877,0.384051681,4.523561001,4.542716026,11.18110466,0.578024447,-0.000176773,-0.000183718,0.495827466,0.390426219,3.408311129,0.027490977,43.95930099,331.2622986,360,2.886764526,347.6663513,9.493222237,-0.202882558,-0.070442498,3.408318043,36.45814133,331.2627563,331.2644958,331.0181885,347.6463623,121.5794067,105.6010437,127.2116318
4/24/2026 0:50,158.8759155,165.5622406,0.260517985,0.380126804,4.49361372,4.460282803,11.18727875,0.578364849,-0.00066866,-0.000675599,0.590207517,0.464666516,3.408945322,0.03430102,92.94767761,314.5433044,360,3.08781004,342.8305054,10.15436745,-0.203500122,-0.072795831,3.408952236,36.42304993,314.5479431,314.5240784,319.9569092,342.8222046,120.9785614,105.199173,126.0922775
4/24/2026 0:55,33.17216873,33,0.258082122,0.376201957,4.463666439,4.437839985,10.91595078,0.578705251,-0.001160546,-0.00116748,0.684587598,0.538906813,3.409579515,0.041111067,99.99992371,301.0142517,360,3.288855553,337.9772644,10.81551266,-0.204117686,-0.075149156,3.40958643,36.49774933,300.9894714,301.0070801,310.8051758,337.9717712,120.3777237,104.7973099,124.9729156
4/24/2026 1:00,33.04682541,32.50759506,0.255646229,0.372277081,4.433719158,4.437839985,10.95035839,0.579045594,-0.001652432,-0.001659362,4.215581894,0.61314708,3.410213709,0.04792111,99.99983215,289.8305359,360,3.489901066,333.1240234,11.47665691,-0.204735234,-0.077502489,3.410220623,36.83692169,289.8267822,289.882019,303.1149292,333.1213074,119.7768784,104.3954391,123.9412155
4/24/2026 1:05,32.5,32.44953156,0.253210366,0.368352205,4.403771877,4.437839985,11.00860977,0.579385996,-0.002144318,-0.002151243,4.491174698,0.687387407,3.410847902,0.054731153,99.9997406,280.74823,360,3.690946817,328.2707825,12.13780212,-0.205352798,-0.079855822,3.410854578,36.4581871,280.7454834,280.720459,296.5144043,328.270874,119.1760406,103.9935684,123.4918518
4/24/2026 1:10,33.3868866,33.37442398,0.250774473,0.364427328,0.070481062,0.43622908,10.97018242,0.579726398,-0.002636204,-0.002643124,0.079207107,0.761627734,3.411482096,0.061541196,99.99964905,272.6234131,360,3.891992331,325.0946655,12.79894733,-0.205970362,-0.082209155,3.411488771,2.207379818,272.5979309,272.6041565,292.3479614,325.0919189,118.5752029,103.5917053,123.0424881
4/24/2026 1:15,35.04374695,34.5,0.248338595,0.360502481,0.069668904,0.431522906,10.93175411,0.5800668,-0.003128091,-0.003135005,0.079226144,0.835868001,3.412116528,0.068351239,99.9995575,265.7989502,360,4.093038082,320.5860596,13.46009254,-0.206587926,-0.084562488,3.412122965,2.210080385,265.7880554,265.8217773,287.367157,320.5502625,117.9743576,103.1898346,122.4743271
4/24/2026 1:20,37.64496613,37.28976059,0.245902717,0.356577605,0.068856753,0.426816761,11.0350132,0.580407202,-0.003619977,-0.003626886,0.07924518,0.910108328,3.412750721,0.075161286,99.99946594,259.3468018,360,4.294083595,316.0774841,14.12123775,-0.207205489,-0.086915821,3.412757158,2.212780714,259.3469543,259.3297729,283.7458801,316.008606,117.3735199,102.7879715,121.8388824
4/24/2026 1:25,33.88909531,33.31850433,0.243466839,0.352652729,0.068044595,0.422110587,10.91724014,0.580747545,-0.004111863,-0.004118767,0.079264216,0.984348595,3.413384914,0.081971325,99.99937439,254.1047516,360,4.495129108,311.5627136,14.78238297,-0.207823053,-0.089269154,3.413391352,2.215481281,254.1049042,254.0617218,280.5183716,311.4669189,116.7726746,102.3861008,121.2034378
4/24/2026 1:30,50.00840378,50.50973511,0.241030961,0.348727852,0.067232445,0.417404413,11.07020855,0.581087947,-0.004603749,-0.004610648,0.079283252,1.058588862,3.414019108,0.088781372,99.99928284,250.3604126,360,4.696174622,304.5509338,15.44352818,-0.208440617,-0.091622487,3.414025545,2.21818161,250.3604889,250.3394318,278.802124,304.8647766,116.1718369,101.98423,120.5679932
4/24/2026 1:35,64.62757111,65.20291138,0.238595083,0.344803005,0.066420287,0.412698239,10.68408012,0.581428349,-0.005095635,-0.005102529,0.079302289,1.132829189,3.414653301,0.095591418,99.99919128,246.7481384,360,4.897220135,298.8482666,16.10467339,-0.209058166,-0.093975812,3.414659739,2.220882177,246.7481689,246.7176819,276.8753357,298.6520996,115.5709915,101.5823669,119.9325485
4/24/2026 1:40,68.03794098,68.44325256,0.236159205,0.340878129,0.065608136,0.407992065,10.95704174,0.581768751,-0.005587521,-0.00559441,0.079321325,1.207069516,3.415287733,0.102401458,99.99909973,243.135849,360,5.098265648,294.3588257,16.76581764,-0.209675729,-0.096329145,3.415293694,2.223582506,243.135849,243.095932,273.9305115,294.1584778,114.9701538,101.1804962,119.2971039
4/24/2026 1:45,64.30487823,64.54012299,0.233723328,0.336953253,0.064795978,0.403285891,10.98712063,0.582109153,-0.006079407,-0.006086291,0.079340361,1.281309843,3.415921926,0.109211504,99.99900818,239.5096588,360,5.299311161,291.4735413,17.42696381,-0.210293293,-0.098682478,3.415927887,2.226282835,239.5029907,239.4741821,270.5199585,291.3965149,114.3693085,100.7786331,118.6616592
4/24/2026 1:50,54.65346146,54.92929077,0.23128745,0.333028376,0.063983828,0.398579717,10.77215767,0.582449496,-0.006571294,-0.006578173,0.079359397,1.355550051,3.41655612,0.116021544,99.99891663,235.4655457,360,5.500356674,288.5882874,18.08810806,-0.210910857,-0.101035811,3.41656208,2.228983402,235.4703522,235.4573669,266.7750549,288.634552,113.8251877,100.3767624,118.0031128
4/24/2026 1:55,44.61621857,43.70223999,0.228851572,0.3291035,0.06317167,0.393873543,10.96515369,0.582789898,-0.00706318,-0.007070054,0.079378434,1.429790378,3.417190313,0.12283159,99.99882507,231.4214478,360,5.701402187,285.7030334,18.74925423,-0.21152842,-0.103389144,3.417196274,2.231683731,231.4377136,231.4322815,263.0301819,285.7009277,113.3337479,99.97489166,117.2111053
4/24/2026 2:00,30.62158394,31,0.226415694,0.325178653,0.062359519,0.389167398,11.14412308,0.5831303,-0.007555066,-0.007561935,0.07939747,1.504030704,3.417824507,0.129641637,99.99873352,227.5157013,360,5.902448177,281.6113892,19.41039848,-0.212145984,-0.105742477,3.417830467,2.234384298,227.5145874,227.4551239,259.9301147,281.4909668,112.8423004,99.64850616,116.3408585
4/24/2026 2:05,30.18491936,30.13208199,0.223979816,0.321253777,0.061547365,0.384461224,10.86851597,0.583470702,-0.008046952,-0.008053816,0.079416506,1.578271031,3.4184587,0.136451676,99.99864197,224.108017,360,6.10349369,277.3517151,20.07154465,-0.212763548,-0.10809581,3.418464661,2.237084627,224.1080933,224.0434113,257.8106995,277.3912048,112.3508606,99.38027191,113.6955795
4/24/2026 2:10,29,29,0.221543938,0.3173289,0.060735211,0.37975505,10.87593174,0.583811104,-0.008538838,-0.008545697,0.079435542,1.652511358,3.419093132,0.143261716,99.99855042,221.4360657,360,6.304539204,273.8109131,20.7326889,-0.213381097,-0.110449135,3.419098854,2.239785194,221.4361572,221.4635773,255.5814667,273.6455994,111.8594131,99.11203766,112.6777878
4/24/2026 2:15,28.30218506,28.31476021,0.21910806,0.313404024,0.059923057,0.375048876,10.75252724,0.584151447,-0.009030725,-0.009037578,0.079454578,1.726751566,3.419727325,0.15007177,99.99845886,218.4347839,360,6.505584717,270.7696838,21.39383316,-0.21399866,-0.112802468,3.419732809,2.242485523,218.3931274,218.4285278,247.1172943,270.7148132,111.3679733,98.84381104,112.0280075
4/24/2026 2:20,27.994627,28,0.216672182,0.309479177,0.059110902,0.370342702,11.03408337,0.584491849,-0.009522611,-0.009529459,0.079473615,1.800991893,3.420361519,0.156881809,99.99836731,215.1745911,360,6.70663023,268.0478821,22.05497932,-0.214616224,-0.115155801,3.420367002,2.245185852,215.0583038,215.0940857,241.7787628,268.0953979,110.8765259,98.57557678,111.7038345
4/24/2026 2:25,27.97899818,28,0.214236304,0.305554301,0.058298748,0.365636528,0.186617285,0.584832251,-0.010014497,-0.01002134,0.079492651,1.87523222,3.420995712,0.163691849,99.99827576,212.4766388,360,6.907675743,265.1517334,22.71612358,-0.215233788,-0.117509134,3.421001196,2.247886419,212.4665527,212.4805145,241.960907,265.1731567,110.3850861,98.30734253,111.3796692
4/24/2026 2:30,27.96336746,28,0.211800426,0.301629424,0.057486594,0.360930353,0.184517458,0.585172653,-0.010506383,-0.010513221,0.079511687,1.949472547,3.421629906,0.170501903,99.9981842,210.1396179,360,7.108721256,262.1654053,23.37726974,-0.215851352,-0.119862467,3.421635389,2.250586748,210.1323395,210.1558685,236.1347656,262.1749268,109.8936386,98.03911591,111.0554962
4/24/2026 2:35,27.94773865,28,0.209364548,0.297704548,0.056674439,0.356224209,0.182417631,0.585513055,-0.01099827,-0.011005103,0.079530723,2.023712873,3.422264338,0.177311942,99.99809265,207.802597,360,7.309766769,259.1790771,24.038414,-0.216468915,-0.1222158,3.422269583,2.253287315,207.798111,207.8312378,232.5180969,259.1766968,109.4021988,97.77088165,110.7313232
4/24/2026 2:40,27.93210793,28,0.20692867,0.293779701,0.055862285,0.351518035,0.180317804,0.585853398,-0.011490156,-0.011496983,0.07954976,2.097953081,3.422898531,0.184121981,99.9980011,205.4655762,360,7.510812283,256.1927795,24.69956017,-0.217086479,-0.124569133,3.422903776,2.255987644,205.4638977,205.5065918,233.6728058,256.1784668,108.9107513,97.50265503,110.4071579
4/24/2026 2:45,27.91647911,28,0.204492792,0.289854825,0.055050131,0.346811861,0.178217977,0.5861938,-0.011982041,-0.011988864,0.079568796,2.172193527,3.423532724,0.190932035,99.99790955,203.2813721,360,7.711858273,253.2064514,25.36070442,-0.217704028,-0.126922458,3.423537731,2.258688211,203.2744293,203.278717,231.6235962,253.1802216,108.4193115,97.23442078,110.0829849
4/24/2026 2:50,27.90084839,28,0.202056915,0.285929948,0.05423798,0.342105687,0.17611815,0.586534202,-0.012473928,-0.012480746,0.079587832,2.246433735,3.424166918,0.197742075,99.99781799,201.3542023,360,7.912903786,250.2201385,26.02185059,-0.218321592,-0.129275799,3.424171925,2.26138854,201.3284149,201.250824,225.5375824,250.1819916,107.9278641,96.96618652,109.7588196
4/24/2026 2:55,27.88521767,28,0.199621037,0.282005072,0.053425826,0.337399513,0.174018323,0.586874604,-0.012965814,-0.012972627,0.079606868,2.320673943,3.424801111,0.204552114,99.99772644,199.4304199,360,8.113948822,247.2338257,26.68299484,-0.218939155,-0.131629124,3.424806118,2.264088869,199.3926849,199.2674255,226.597641,247.1837616,107.4364243,96.6979599,109.4346466
4/24/2026 3:00,27.86958885,28,0.197185159,0.278080225,0.052613672,0.332693338,0.171918496,0.587215006,-0.013457701,-0.013464508,0.079625905,2.394914389,3.425435305,0.211362153,99.99763489,197.5927734,360,8.314994812,244.2475128,27.3441391,-0.219556719,-0.133982465,3.425440311,2.266789436,197.5591736,197.4140778,227.327652,244.1855316,106.9449768,96.42972565,109.1104813
4/24/2026 3:05,27.85395813,28,0.194749281,0.274155349,0.051801518,0.327987164,0.16981867,0.587555349,-0.013949586,-0.013956389,0.079644941,2.469154596,3.426069736,0.218172207,99.99754333,195.755127,360,8.516039848,241.3694916,28.00528526,-0.220174283,-0.13633579,3.426074505,2.269489765,195.7256622,195.56073,222.0993805,241.4173279,106.6796951,96.16149902,108.7863083
4/24/2026 3:10,27.83832932,28,0.192313403,0.270230472,0.050989363,0.32328102,0.167718843,0.587895751,-0.014441472,-0.01444827,0.079663977,2.543394804,3.42670393,0.224982247,99.99745178,193.9174652,360,8.717085838,238.874115,28.66642952,-0.220791847,-0.138689116,3.426708698,2.272190332,193.8921661,193.7073822,221.333374,238.8938446,106.5090561,95.89326477,108.8032837
4/24/2026 3:15,27.82269859,28,0.189877525,0.266305596,0.050177209,0.318574846,0.165619016,0.588236153,-0.014933359,-0.014940151,0.079683013,2.61763525,3.427338123,0.231792286,99.99736023,192.0798187,360,8.918131828,236.3787231,29.32757568,-0.221409395,-0.141042456,3.427342892,2.274890661,192.0586548,191.8540344,221.5755768,236.3703766,106.3384094,95.6341629,109.6091995
4/24/2026 3:20,27.80706978,28,0.187441647,0.262380719,0.049365055,0.313868672,0.163519189,0.588576555,-0.015425245,-0.015432032,0.079702049,2.691875458,3.427972317,0.23860234,99.99726868,190.2421722,360,9.119176865,233.8833313,29.98871994,-0.222026959,-0.143395782,3.427976847,2.277591228,190.2251434,190.0006866,218.4181519,233.8469086,106.1677704,95.5295639,110.2209473
4/24/2026 3:25,27.79143906,28,0.185005769,0.258455873,0.048552901,0.309162498,0.161419362,0.588916957,-0.015917132,-0.015923914,0.079721086,2.766115904,3.42860651,0.24541238,99.99717712,188.4045258,360,9.320222855,231.3879395,30.6498661,-0.222644523,-0.145749122,3.42861104,2.280291557,188.3916321,188.5775299,214.4733734,231.3234253,105.9971313,95.4249649,110.1332932
4/24/2026 3:30,27.77581024,28,0.182569891,0.254530996,0.047740746,0.304456323,0.159319535,0.5892573,-0.016409017,-0.016415795,0.079740122,2.840356112,3.429240942,0.252222419,99.99708557,187.006546,360,9.521267891,228.8925629,31.31101036,-0.223262087,-0.148102447,3.429245234,2.282991886,186.9988251,187.1952209,213.8706207,228.7999573,105.8264847,95.32036591,110.045639
4/24/2026 3:35,27.76017952,28,0.180134013,0.25060612,0.046928592,0.299750149,0.157219708,0.589597702,-0.016900904,-0.016907675,0.079759158,2.914596319,3.429875135,0.259032458,99.99699402,185.6958923,360,9.722313881,226.397171,31.97215652,-0.22387965,-0.150455788,3.429879427,2.285692453,185.6893768,185.812912,213.2678833,226.2764893,105.6558456,95.21576691,109.9579849
4/24/2026 3:40,27.7445507,28,0.177698135,0.246681258,0.046116438,0.295043975,0.155119881,0.589938104,-0.01739279,-0.017399557,0.079778194,2.988836765,3.430509329,0.265842497,99.99690247,184.3852539,360,9.923358917,223.9017792,32.63330078,-0.224497214,-0.152809113,3.43051362,2.288392782,184.3799286,184.430603,212.6651306,223.753006,105.485199,95.11116791,109.8703308
