TimeStamp,.[Puffing2.FLOW_FT20530],.[Puffing2.Flow_FT20530.],.[Puffing2.FLOW_FT24540],.[Puffing2.Flow_FT24540.],.[Puffing2.Flow_Rate_FP6.],.[Puffing2.Flow_Rate_FP7.],.[Puffing2.FLOW_RATE_FP8.],.[Puffing2.Motor_EM2152.0],.[Puffing2.MOTOR_EM25560],.[Puffing2.Motor_EM25560.],.[Puffing2.MOTOR_EM25570.],.[Puffing2.PID_PT2051.Out],.[Puffing2.PID_PT2051.PV],.[Puffing2.PID_PT2051.SP],.[Puffing2.PID_TT2051.out],.[Puffing2.PID_TT2051.PV],.[Puffing2.PID_TT2051.SP],.[Puffing2.PID_TT2454O.Out],.[Puffing2.PID_TT2454O.PV],.[Puffing2.PID_TT2454O.SP],.[Puffing2.PRESS_DPT2357.0],.[Puffing2.PRESS_DPT23570],.[Puffing2.Press_PT20510.],.[Puffing2.Press_PT2152.0],.[Puffing2.TEMP_TE20510],.[Puffing2.Temp_TE20510.],.[Puffing2.TEMP_TE2454I.0],.[Puffing2.TEMP_TE2454O0.],.[Puffing2.TEMP_TE2455I0],.[Puffing2.TEMP_TE2455O0],.[Puffing2.TEMP_TE24600]
4/24/2026 3:45,27.72891998,27.97562981,0.175262257,0.242756382,0.045304283,0.290337831,0.153020054,0.590278506,-0.017884675,-0.017891437,0.079797231,3.063076973,3.431143522,0.272652566,99.99681091,183.0746002,360,10.12440491,221.5706177,33.29444504,-0.225114778,-0.155162439,3.431147814,2.291093349,183.0704803,183.0482941,209.018158,221.5865479,105.3145599,95.00656891,109.7826767
4/24/2026 3:50,27.71329117,27.94346428,0.17282638,0.23883152,0.044492129,0.285631657,0.150920227,0.590618908,-0.018376563,-0.018383319,0.079816267,3.137317419,3.431777716,0.279462606,99.99671936,181.7639465,360,10.32544994,219.4569397,33.95558929,-0.225732327,-0.157515779,3.431782007,2.293793678,181.7610321,181.6659851,207.2707977,219.4651794,105.1439209,94.90196991,109.6950226
4/24/2026 3:55,27.69766045,27.91129875,0.170390502,0.234906644,0.043679975,0.280925483,0.1488204,0.590959251,-0.018868448,-0.0188752,0.079835303,3.211557627,3.432412148,0.286272645,99.99662781,180.4533081,360,10.52649593,217.3432465,34.61673737,-0.22634989,-0.159869105,3.432415962,2.296494246,180.4515839,180.3695984,206.1404266,217.343811,104.9732742,94.79737091,109.6073685
4/24/2026 4:00,27.68203163,27.87913132,0.167954624,0.230981782,0.042867824,0.276219308,0.146720573,0.591299653,-0.019360334,-0.01936708,0.079854339,3.285797834,3.433046341,0.293082684,99.99653625,179.1426544,360,10.72754192,215.2295685,35.27788162,-0.226967454,-0.162222445,3.433050156,2.299194574,179.1421509,179.2007599,205.0100555,215.2224274,104.8026352,94.69277191,109.5197144
4/24/2026 4:05,27.66640091,27.84696579,0.165518746,0.227056906,0.04205567,0.271513134,0.144620746,0.591640055,-0.019852221,-0.019858962,0.079873376,3.36003828,3.433680534,0.299892724,99.9964447,177.928894,360,10.92858696,213.1158905,35.93902588,-0.227585018,-0.16457577,3.433684349,2.301895142,177.9289551,178.0319366,203.8796844,213.101059,104.6319962,94.58817291,109.4320602
4/24/2026 4:10,27.65077209,27.81479836,0.163082868,0.223132044,0.041243516,0.26680696,0.142520919,0.591980457,-0.020344106,-0.020350844,0.079892412,3.434278488,3.434314728,0.306702763,99.99635315,176.8083496,360,11.12963295,211.0021973,36.60017014,-0.228202581,-0.166929111,3.434318542,2.30459547,176.8084106,176.8631134,202.4299927,210.9796906,104.4613495,94.48357391,109.3444061
4/24/2026 4:15,27.63514137,27.78263283,0.16064699,0.219207168,0.040431362,0.262100786,0.140421093,0.592320859,-0.020835994,-0.020842724,0.079911448,3.508518696,3.434948921,0.313512832,99.9962616,175.6877899,360,11.33067799,208.8885193,37.26131821,-0.228820145,-0.169282436,3.434952736,2.307295799,175.687851,175.6942749,200.0579071,208.8583221,104.2907104,94.37897491,109.256752
4/24/2026 4:20,27.61951065,27.7504673,0.158211112,0.215282306,0.039619207,0.257394612,0.138321266,0.592661202,-0.021327879,-0.021334605,0.079930484,3.582759142,3.435583115,0.320322871,99.99617004,174.5672455,360,11.53172398,206.7748413,37.92246246,-0.229437709,-0.171635762,3.435586929,2.309996367,174.5672913,174.5254517,198.7767639,206.7369537,104.1200638,94.27437592,109.1690979
4/24/2026 4:25,27.60388184,27.71829987,0.155775234,0.21135743,0.038807053,0.252688468,0.136221439,0.593001604,-0.021819765,-0.021826487,0.079949521,3.65699935,3.436217546,0.32713291,99.99607849,173.4466858,360,11.73276901,204.6721649,38.58360672,-0.230055258,-0.173989102,3.436221123,2.312696695,173.4467468,173.3566284,197.5787201,204.6874084,103.9494247,94.16977692,109.0814438
4/24/2026 4:30,27.58825111,27.68613434,0.153339356,0.207432568,0.037994899,0.247982278,0.134121612,0.593342006,-0.022311652,-0.022318367,0.079968557,3.731239796,3.43685174,0.33394295,99.99598694,172.3261414,360,11.933815,202.8204193,39.24475098,-0.230672821,-0.176342428,3.436855078,2.315397263,172.3261871,172.1877899,196.3724365,202.8267517,103.7787857,94.06517792,109.1287308
4/24/2026 4:35,27.5726223,27.65396881,0.150903478,0.203507692,0.037182745,0.243276119,0.132021785,0.593682408,-0.022803538,-0.022810249,0.079987593,3.805480003,3.437485933,0.340752989,99.99589539,171.2055817,360,12.13486004,200.9686737,39.90589523,-0.231290385,-0.178695768,3.437489271,2.318097591,171.2056274,171.0189667,195.1193848,200.9660797,103.608139,93.96057892,109.2970352
4/24/2026 4:40,27.55699158,27.62180138,0.1484676,0.19958283,0.03637059,0.238569945,0.129921958,0.59402281,-0.023295423,-0.02330213,0.080006629,3.879720211,3.438120127,0.347563028,99.99580383,170.0850372,360,12.33590603,199.1169434,40.5670433,-0.231907949,-0.181049094,3.438123465,2.320798159,170.085083,169.8501434,193.8663483,199.105423,103.4375,93.85597992,108.9907761
4/24/2026 4:45,27.54136276,27.58963585,0.146031722,0.195657954,0.035558436,0.233863771,0.127822131,0.594363153,-0.02378731,-0.02379401,0.080025665,3.953960657,3.43875432,0.354373068,99.99571228,168.9644928,360,12.53695202,197.2651978,41.22818756,-0.232525513,-0.183402434,3.438757658,2.323498487,168.9645233,168.6813049,191.8560944,197.2447662,103.266861,93.75138092,108.6095428
4/24/2026 4:50,27.52573204,27.55747032,0.143595845,0.191733092,0.034746282,0.229157612,0.125722304,0.594703555,-0.024279196,-0.024285892,0.080044709,4.028201103,3.439388752,0.361183137,99.99562073,167.8439331,360,12.73799706,195.4134521,41.88933182,-0.233143076,-0.185755759,3.439391851,2.326198816,167.8439636,167.7733765,190.5505371,195.3840942,103.0962143,93.64678192,108.228302
4/24/2026 4:55,27.51010323,27.52530289,0.141159967,0.187808216,0.033934128,0.224451438,0.12362247,0.595043957,-0.024771083,-0.024777774,0.080063745,4.102441311,3.440022945,0.367993176,99.99552917,166.9387512,360,12.93904305,193.5617065,42.55047607,-0.23376064,-0.188109085,3.440026045,2.328899384,166.9386292,166.9013367,189.4350739,193.5234375,102.9255753,93.54218292,107.8470688
4/24/2026 5:00,27.48806,27.49274445,0.138724089,0.183883354,0.033121973,0.219745263,0.121522643,0.595384359,-0.025262969,-0.025269654,0.080082782,4.176681519,3.440657139,0.374803215,99.99543762,166.0653229,360,13.14008808,191.7099609,43.21162415,-0.234378189,-0.190462425,3.440660238,2.331599712,166.0650024,166.0292816,188.3196259,191.6627808,102.7549362,93.40919495,107.4658356
4/24/2026 5:05,27.45429802,27.45873451,0.136288211,0.179958478,0.032309819,0.215039089,0.119422816,0.595724761,-0.025754854,-0.025761535,0.080101818,4.250921726,3.441291332,0.381613255,99.99534607,165.1918945,360,13.34113407,189.8582306,43.8727684,-0.234995753,-0.192815751,3.441294193,2.33430028,165.191391,165.1572266,187.2041779,189.802124,102.5842896,93.26856232,107.0845947
4/24/2026 5:10,27.42053413,27.42472649,0.133852333,0.176033601,0.031497668,0.21033293,0.117322989,0.596065104,-0.026246741,-0.026253417,0.080120854,4.325161934,3.441925526,0.388423294,99.99525452,164.3184509,360,13.54217911,188.0072021,44.53391266,-0.235613316,-0.195169091,3.441928387,2.337000608,164.3177795,164.2851868,186.0887299,188.1326294,102.4136505,93.12792969,106.7033615
4/24/2026 5:15,27.38677025,27.39071846,0.131416455,0.17210874,0.030685512,0.205626756,0.115223162,0.596405506,-0.026738627,-0.026745297,0.08013989,4.399402618,3.442559719,0.395233333,99.99516296,163.4450226,360,13.7432251,186.5319824,45.19505692,-0.23623088,-0.197522417,3.44256258,2.339701176,163.4441528,163.4131317,184.9732666,186.6392212,102.2430038,92.98729706,106.3221283
4/24/2026 5:20,27.35300827,27.35671043,0.128980577,0.168183863,0.029873358,0.200920582,0.113123335,0.596745908,-0.027230514,-0.027237179,0.080158927,4.473642826,3.443194151,0.402043372,99.99507141,162.5715942,360,13.94427013,185.056778,45.85620117,-0.236848444,-0.199875757,3.443196774,2.342401505,162.5705414,162.5410767,183.8578186,185.145813,102.0723648,92.84666443,106.1708374
4/24/2026 5:25,27.31924438,27.3227005,0.126544699,0.164259002,0.029061204,0.196214408,0.111023508,0.59708631,-0.0277224,-0.027729061,0.080177963,4.547883034,3.443828344,0.408853441,99.99497986,161.6981506,360,14.14531612,183.5815582,46.51734924,-0.237466007,-0.202229083,3.443830967,2.345101833,161.6969299,161.6690369,182.7423706,183.65242,101.9017258,92.7060318,106.048111
4/24/2026 5:30,27.2854805,27.28869247,0.124108821,0.160334125,0.028249051,0.191508248,0.108923681,0.597426713,-0.028214285,-0.02822094,0.080196999,4.622123241,3.444462538,0.415663481,99.99488831,160.8247223,360,14.34636211,182.1063385,47.1784935,-0.238083556,-0.204582408,3.44446516,2.347802401,160.8233032,160.7969818,181.6269073,182.1590118,101.7310791,92.56539154,105.9253845
4/24/2026 5:35,27.25171852,27.25468445,0.121672943,0.156409264,0.027436897,0.186802074,0.106823854,0.597767055,-0.028706172,-0.028712822,0.080216035,4.696363449,3.445096731,0.42247352,99.99479675,159.9512939,360,14.54740715,180.631134,47.83963776,-0.23870112,-0.206935748,3.445099354,2.350502729,159.9496918,159.924942,180.5114594,180.6656036,101.5604401,92.42475891,105.8026581
4/24/2026 5:40,27.21795464,27.22067451,0.119237065,0.152484387,0.026624743,0.1820959,0.104724027,0.598107457,-0.029198058,-0.029204702,0.080235071,4.770604134,3.445730925,0.429283559,99.9947052,159.0778503,360,14.74845314,179.1559143,48.50078201,-0.239318684,-0.209289074,3.445733309,2.353203297,159.0760803,159.052887,179.4808502,179.1721954,101.389801,92.28412628,105.679924
4/24/2026 5:45,27.18419075,27.18666649,0.116801187,0.148559526,0.025812589,0.177389741,0.1026242,0.598447859,-0.029689943,-0.029696584,0.080254108,4.844844341,3.446365356,0.436093599,99.99461365,158.204422,360,14.94949818,177.6806946,49.16193008,-0.239936247,-0.211642414,3.446367502,2.355903625,158.2024536,158.1808319,178.7532654,177.6788025,101.2191544,92.14349365,105.5571976
4/24/2026 5:50,27.15042877,27.15265846,0.114365309,0.144634649,0.025000434,0.172683567,0.100524373,0.598788261,-0.030181831,-0.030188465,0.080273144,4.919084549,3.44699955,0.442903638,99.99452209,157.3309937,360,15.15054417,176.2054901,49.82307434,-0.240553811,-0.21399574,3.447001696,2.358604193,157.3288422,157.3087921,178.0256805,176.1853943,101.0485153,92.00286102,105.4344711
4/24/2026 5:55,27.11666489,27.11864853,0.111929432,0.140709788,0.02418828,0.167977393,0.098424546,0.599128664,-0.030673716,-0.030680345,0.08029218,4.993324757,3.447633743,0.449713707,99.99443054,156.45755,360,15.3515892,174.7302704,50.4842186,-0.241171375,-0.21634908,3.447635889,2.361304522,156.4552307,156.4367371,177.2980957,174.6919861,100.8778763,91.86222839,105.3117447
4/24/2026 6:00,27.082901,27.0846405,0.109493554,0.136784911,0.023376128,0.163271219,0.096324719,0.599469006,-0.031165604,-0.031172227,0.080311216,5.067564964,3.448267937,0.456523746,99.99433899,155.5841217,360,15.55263519,173.2550659,51.14536285,-0.241788939,-0.218702406,3.448270082,2.36400485,155.581604,155.564682,176.5705109,173.1985779,100.7072296,91.72159576,105.1890182
4/24/2026 6:05,27.04913902,27.05063248,0.107057676,0.13286005,0.022563973,0.158565059,0.094224893,0.599809408,-0.031657487,-0.031664107,0.080330253,5.141805172,3.44890213,0.463333786,99.99424744,154.7106934,360,15.75368023,171.7798462,51.80650711,-0.242406487,-0.221055746,3.448904276,2.366705418,154.7079926,154.6926422,175.842926,171.7051849,100.5365906,91.58096313,105.0662918
4/24/2026 6:10,27.01537514,27.01662254,0.104621798,0.128935173,0.021751819,0.153858885,0.092125066,0.60014981,-0.032149374,-0.032155991,0.080349289,5.216045856,3.449536324,0.470143825,99.99415588,153.8372498,360,15.95472622,170.3046265,52.46765518,-0.243024051,-0.223409072,3.449538469,2.369405746,153.8343658,153.8205872,175.1153412,170.2291718,100.3659439,91.44033051,104.9435654
4/24/2026 6:15,26.99015808,26.99062538,0.10218592,0.125010312,0.020939665,0.149152711,0.090025239,0.600490212,-0.032641262,-0.03264787,0.080368325,5.290286064,3.450170755,0.476953864,99.99406433,153.1502991,360,16.15577126,169.0833588,53.12879944,-0.243641615,-0.225762397,3.450172424,2.372106314,153.1481476,153.1222534,174.3877563,169.1163483,100.1953049,91.29969788,104.8208389
4/24/2026 6:20,26.97208786,26.97228432,0.099750042,0.121085435,0.020127511,0.144446552,0.087925412,0.600830615,-0.033133149,-0.03313975,0.080387361,5.364526272,3.450804949,0.483763903,99.99397278,152.5328827,360,16.35681725,167.9825287,53.7899437,-0.244259179,-0.228115737,3.450806618,2.374806643,152.5306396,152.5063171,173.6601715,168.00354,100.0246658,91.15906525,104.6981125
4/24/2026 6:25,26.95401764,26.95394516,0.097314164,0.117160566,0.019315356,0.139740378,0.085825585,0.601170957,-0.033625033,-0.033631634,0.080406398,5.438766479,3.451439142,0.490573943,99.99388123,151.9154816,360,16.55786324,166.8817139,54.45108795,-0.244876742,-0.230469063,3.451440811,2.37750721,151.9131165,151.8903961,172.9325867,166.8907318,99.85401917,91.01843262,104.575386
4/24/2026 6:30,26.93594551,26.935606,0.094878286,0.113235697,0.018503202,0.135034204,0.083725758,0.601511359,-0.03411692,-0.034123514,0.080425434,5.513006687,3.452073336,0.497384012,99.99378967,151.2980652,360,16.75890923,165.780899,55.11223602,-0.245494306,-0.232822403,3.452075005,2.380207539,151.2956085,151.2744751,172.2050018,165.7779236,99.68338013,90.87779999,104.4526596
4/24/2026 6:35,26.91787529,26.91726494,0.092442408,0.109310828,0.01769105,0.130328029,0.081625931,0.601851761,-0.034608807,-0.034615394,0.08044447,5.587247372,3.452707529,0.504194021,99.99369812,150.6806641,360,16.95995331,164.680069,55.77338028,-0.24611187,-0.235175729,3.452709198,2.382907867,150.6780853,150.6585388,171.477417,164.6651154,99.51274109,90.73715973,104.3299332
4/24/2026 6:40,26.89980507,26.89892578,0.090006523,0.105385959,0.016878895,0.12562187,0.079526104,0.602192163,-0.035100691,-0.035107277,0.080463506,5.661487579,3.453341961,0.51100409,99.99360657,150.0632477,360,17.1609993,163.5792542,56.43452454,-0.246729419,-0.237529069,3.453343391,2.385608435,150.0605774,150.0426178,170.7498322,163.5523071,99.34209442,90.5965271,104.2072067
4/24/2026 6:45,26.88173485,26.88058662,0.087570645,0.10146109,0.016066741,0.120915696,0.077426277,0.602532566,-0.035592578,-0.035599157,0.080482543,5.735727787,3.453976154,0.517814159,99.99351501,149.4458466,360,17.36204529,162.4784241,57.09566879,-0.247346982,-0.239882395,3.453977585,2.388308764,149.4430695,149.4266968,170.1481171,162.4394989,99.17145538,90.45589447,104.0844803
4/24/2026 6:50,26.86366272,26.86224556,0.085134767,0.097536221,0.015254587,0.116209522,0.07532645,0.602872968,-0.035996735,-0.035996526,0.080501579,5.809967995,3.454610348,0.524624169,99.99342346,148.8284302,360,17.56309128,161.3776093,57.75681305,-0.247964546,-0.24223572,3.45461154,2.391009331,148.8255463,148.8107605,169.6838684,161.3266907,99.00081635,90.31526184,103.9617538
4/24/2026 6:55,26.8455925,26.8439064,0.082698889,0.093611352,0.014442433,0.111503355,0.073226623,0.60321331,-0.035977732,-0.035977766,0.080520615,5.884208202,3.455244541,0.531434238,99.99333191,148.2110291,360,17.76413727,160.2767944,58.41796112,-0.24858211,-0.244589061,3.455245733,2.39370966,148.2080383,148.1948395,169.2196198,160.2138824,98.83016968,90.17462921,103.8390274
4/24/2026 7:00,26.82752228,26.82556725,0.080263011,0.089686483,0.013630278,0.106797181,0.071126796,0.603553712,-0.03595873,-0.035959005,0.080539651,5.958448887,3.455878735,0.538244247,99.99324036,147.5936127,360,17.96518135,159.1759644,59.07910538,-0.249199674,-0.246942386,3.455879927,2.396410227,147.5905151,147.5789032,168.7553711,159.1010742,98.69260406,90.03399658,103.716301
4/24/2026 7:05,26.80945015,26.80722618,0.077827133,0.085761614,0.012818125,0.102091014,0.069026969,0.603894114,-0.035939727,-0.035940245,0.080558687,6.032689095,3.456513166,0.545054317,99.9931488,146.9762115,360,18.16622734,158.0751495,59.74024963,-0.249817237,-0.249295726,3.45651412,2.399110556,146.9730072,146.9629822,168.2911224,157.988266,98.61531067,89.89336395,103.5935745
4/24/2026 7:10,26.79137993,26.78888702,0.075391255,0.081836745,0.012005971,0.097384848,0.066927142,0.604234517,-0.035920724,-0.035921484,0.080577724,6.106929302,3.45714736,0.551864326,99.99305725,146.3587952,360,18.36727333,156.9743347,60.40139389,-0.249963313,-0.249959439,3.457148314,2.401810884,146.355484,146.3470612,167.8268738,156.8754578,98.53800964,89.8287735,103.4708481
4/24/2026 7:15,26.77330971,26.77054787,0.072955377,0.077911876,0.011193817,0.092678674,0.064827316,0.604574919,-0.035901722,-0.035902724,0.08059676,6.18116951,3.457781553,0.558674395,99.9929657,145.741394,360,18.56831932,155.8735046,61.06254196,-0.249911189,-0.249901563,3.457782507,2.404511452,145.7379761,145.7311249,167.3626251,155.7626495,98.46070862,89.81069183,103.3667908
4/24/2026 7:20,26.75523949,26.75220871,0.070519499,0.073987007,0.010381663,0.087972507,0.062727489,0.604915261,-0.035882719,-0.035883963,0.080615796,6.255409718,3.458415747,0.565484464,99.99287415,145.1239777,360,18.7693634,154.7726898,61.72368622,-0.24985908,-0.249843672,3.4584167,2.407211781,145.1204681,145.1152039,166.8983765,154.7707062,98.38340759,89.79260254,103.2690048
4/24/2026 7:25,26.73716736,26.73386765,0.068083622,0.070062138,0.009569509,0.083266333,0.060627658,0.605255663,-0.035863716,-0.035865206,0.080634832,6.329650402,3.45904994,0.572294474,99.99278259,144.5065613,360,18.97040939,153.8421021,62.38483047,-0.24980697,-0.249785796,3.459050655,2.409912348,144.5029449,144.4992676,166.4341278,153.8819885,98.30610657,89.77452087,103.1712189
4/24/2026 7:30,26.71909714,26.71552849,0.065647744,0.066137269,0.008757355,0.078560166,0.058527831,0.605596066,-0.035844713,-0.035846446,0.080653869,6.40389061,3.459684134,0.579104543,99.99269104,143.8891602,360,19.17145538,152.959671,63.04597473,-0.249754861,-0.249727905,3.459684849,2.412612677,143.885437,143.8833466,165.9698792,152.9932861,98.22880554,89.75643921,103.0734329
4/24/2026 7:35,26.70102692,26.69718933,0.063211866,0.062212396,0.0079452,0.073853992,0.056428004,0.605936468,-0.035825711,-0.035827685,0.080672905,6.478130817,3.460318565,0.585914552,99.99259949,143.2717438,360,19.37250137,152.07724,63.70711899,-0.249702737,-0.249670029,3.460319042,2.415313244,143.2679138,143.2674255,165.5056152,152.1045685,98.15151215,89.73834991,102.975647
4/24/2026 7:40,26.68295479,26.67884827,0.060775988,0.058287527,0.007133047,0.069147825,0.054328177,0.60627687,-0.035806708,-0.035808925,0.080691941,6.552371025,3.460952759,0.592724621,99.99250793,142.6543427,360,19.57354736,151.194809,64.36826324,-0.249650627,-0.249612138,3.460953236,2.418013573,142.6504059,142.6514893,165.0413666,151.2158661,98.07421112,89.72026825,102.8778534
4/24/2026 7:45,26.66488457,26.66050911,0.05834011,0.054362658,0.006320893,0.064441651,0.05222835,0.606617212,-0.035787709,-0.035790164,0.080710977,6.626611233,3.461586952,0.599534631,99.99241638,142.0369263,360,19.77459145,150.3123779,65.02941132,-0.249598518,-0.249554262,3.461587429,2.420713902,142.0328827,142.0355682,164.5771179,150.3271484,97.9969101,89.70217896,102.7800674
4/24/2026 7:50,26.64681435,26.64216995,0.055904232,0.050437789,0.005508739,0.059735484,0.050128523,0.606957614,-0.035768706,-0.035771403,0.080730014,6.700851917,3.462221146,0.6063447,99.99232483,141.4753876,360,19.97563744,149.4299469,65.69055939,-0.249546394,-0.249496371,3.462221622,2.423414469,141.4725494,141.456955,164.1088867,149.4384308,97.91960907,89.68409729,102.6822815
4/24/2026 7:55,26.62874413,26.62382889,0.053468354,0.04651292,0.004696585,0.055029314,0.048028696,0.607298017,-0.035749704,-0.035752643,0.08074905,6.775092125,3.462855339,0.613154769,99.99223328,141.049118,360,20.17668343,148.5475159,66.35169983,-0.249494284,-0.249438494,3.462855577,2.426114798,141.0462952,141.0320282,163.6388092,148.5497284,97.84230804,89.66601563,102.5844955
4/24/2026 8:00,26.610672,26.60548973,0.051032476,0.042588051,0.003884431,0.050323144,0.045928869,0.607638419,-0.035730701,-0.035733882,0.080768086,6.849332333,3.463489771,0.619964778,99.99214172,140.6228333,360,20.37772942,147.6650696,67.0128479,-0.249442175,-0.249380603,3.463489771,2.428815365,140.6200409,140.6071014,163.1687317,147.6610107,97.76500702,89.64792633,102.4867096
4/24/2026 8:05,26.59260178,26.58715057,0.048596598,0.038663179,0.003072277,0.045616973,0.043829042,0.607978821,-0.035711698,-0.035715122,0.080787122,6.92357254,3.464123964,0.626774848,99.9920578,140.1965637,360,20.5787735,146.7826385,67.67398834,-0.249390051,-0.249322727,3.464123964,2.431515694,140.1937866,140.1821594,162.6986389,146.7723083,97.68771362,89.62984467,102.3889236
4/24/2026 8:10,26.57453156,26.56880951,0.04616072,0.03473831,0.002260123,0.040910803,0.041729216,0.608319163,-0.035692696,-0.035696361,0.080806158,6.997812748,3.464758158,0.633584857,99.99196625,139.7702789,360,20.77981949,145.9002075,68.33513641,-0.249337941,-0.249264836,3.464758158,2.434216261,139.7675323,139.7572327,162.2285614,145.8835907,97.6104126,89.61175537,102.2911377
4/24/2026 8:15,26.55646133,26.55047035,0.043724842,0.030813441,0.001447969,0.036204632,0.039629389,0.608659565,-0.035673693,-0.035677601,0.080825195,7.072053432,3.464999914,0.640394926,99.99187469,139.3440094,360,20.98086548,145.0177765,68.99628448,-0.249285832,-0.24920696,3.464999914,2.43691659,139.3412933,139.3322906,161.7584839,144.9948883,97.53311157,89.59367371,102.1933441
4/24/2026 8:20,26.53838921,26.5321312,0.041288964,0.026888572,0.000635815,0.031498462,0.037529562,0.608999968,-0.03565469,-0.03565884,0.080844231,7.14629364,3.464999914,0.647204936,99.99178314,138.9177246,360,21.18191147,144.1353455,69.65742493,-0.249233708,-0.249149069,3.464999914,2.439616919,138.9150391,138.9073639,161.2884064,144.1061707,97.45581055,89.57559204,102.0955582
4/24/2026 8:25,26.52031898,26.51379204,0.038853087,0.022963703,-0.000176339,0.026792293,0.035429735,0.60934037,-0.035635687,-0.035640083,0.080863267,7.220533848,3.464999914,0.654015005,99.99169159,138.4914398,360,21.38295746,143.4152222,70.318573,-0.249181598,-0.249091193,3.464999914,2.442317486,138.4887848,138.4824219,160.8183289,143.4364166,97.37850952,89.55750275,101.9977722
4/24/2026 8:30,26.50224876,26.49172401,0.037420034,0.019749999,-0.000988493,0.022086123,0.033329908,0.609680772,-0.035616685,-0.035621323,0.080882303,7.294774055,3.464999914,0.660825074,99.99160004,138.0651703,360,21.58400154,142.7507629,70.97971344,-0.249129489,-0.249033302,3.464999914,2.445017815,138.0625305,138.0574951,160.3546143,142.7707214,97.3012085,89.53942108,101.8999863
4/24/2026 8:35,26.48236275,26.45835114,0.037420034,0.019749999,-0.001800647,0.017379953,0.031230081,0.610021174,-0.035597682,-0.035602562,0.08090134,7.369014263,3.464999914,0.667635083,99.99150848,137.6388855,360,21.78504753,142.0863037,71.64086151,-0.24907738,-0.248975426,3.464999914,2.447718382,137.6362762,137.6325684,159.9787598,142.1050262,97.22390747,89.52133942,101.8022003
4/24/2026 8:40,26.46222115,26.42498016,0.037420034,0.019749999,-0.002612801,0.012673783,0.029130254,0.610361874,-0.035578679,-0.035583802,0.080920376,7.443254471,3.464999914,0.674445152,99.99141693,137.212616,360,21.98609352,141.4218445,72.30200958,-0.249025255,-0.248917535,3.464999914,2.450418711,137.210022,137.2076263,159.6029053,141.4393311,97.14661407,89.50325012,101.7044144
4/24/2026 8:45,26.44207764,26.39160919,0.037420034,0.019749999,-0.003424955,0.007967613,0.027030427,0.610702574,-0.035559677,-0.035565041,0.080939412,7.517495155,3.464999914,0.681255162,99.99132538,136.7863312,360,22.18713951,140.7573853,72.96315002,-0.248973146,-0.248859659,3.464999914,2.453119278,136.7837677,136.7826996,159.2270508,140.7736359,97.06931305,89.48516846,101.6066284
4/24/2026 8:50,26.42193413,26.35823822,0.037420034,0.019749999,-0.004237109,0.003261443,0.0249306,0.611043334,-0.035540674,-0.03554628,0.080958448,7.591735363,3.464999914,0.688065231,99.99123383,136.3600616,360,22.38818359,140.0929108,73.6242981,-0.248921037,-0.248801783,3.464999914,2.455819607,136.3575134,136.3577576,158.8511963,140.1079407,96.99201202,89.46707916,101.5088348
4/24/2026 8:55,26.40179253,26.32486534,0.037420034,0.019749999,-0.005049263,-0.001444727,0.022830773,0.611384034,-0.035521671,-0.03552752,0.080977485,7.665975571,3.464999914,0.69487524,99.99114227,135.9337769,360,22.58922958,139.4284515,74.28543854,-0.248868912,-0.248743892,3.464999914,2.458519936,135.9312592,135.9328308,158.4753571,139.4422455,96.914711,89.4489975,101.4110489
4/24/2026 9:00,26.38164902,26.29149437,0.037420034,0.019749999,-0.005300039,-0.002723521,0.020730946,0.611724794,-0.035502668,-0.035508759,0.080996521,7.740215778,3.464999914,0.701685309,99.99105072,135.5075073,360,22.79027557,138.7639923,74.94658661,-0.248816803,-0.248686016,3.464999914,2.45949626,135.5050049,135.5079041,158.0995026,138.776535,96.83740997,89.43091583,101.3132629
4/24/2026 9:05,26.36150551,26.2581234,0.037420034,0.019749999,-0.005328031,-0.002835477,0.018631117,0.612065494,-0.035483666,-0.035489999,0.08101555,7.814455986,3.464999914,0.708495378,99.99095917,135.0812225,360,22.99132156,138.0995331,75.60773468,-0.248764694,-0.248628125,3.464999914,2.458381414,135.0787506,135.082962,157.7236481,138.1108398,96.76010895,89.41282654,101.215477
4/24/2026 9:10,26.34136391,26.22475243,0.037420034,0.019749999,-0.005356023,-0.002947432,0.01653129,0.612406194,-0.035464663,-0.035471238,0.081034571,7.888696671,3.464999914,0.715305388,99.99086761,134.654953,360,23.19236565,137.4350739,76.26887512,-0.248712569,-0.248570248,3.464999914,2.457266569,134.6524963,134.6580353,157.3477936,137.4451447,96.68281555,89.39474487,101.117691
4/24/2026 9:15,26.3212204,26.19138145,0.037420034,0.019749999,-0.005384015,-0.003059388,0.014431464,0.612746954,-0.03544566,-0.035452478,0.0810536,7.962936878,3.464999914,0.722115457,99.99077606,134.2286682,360,23.39341164,136.7706146,76.93002319,-0.24866046,-0.248512357,3.464999914,2.456151962,134.2262421,134.2330933,156.9719391,136.7794495,96.60551453,89.37665558,101.0199051
4/24/2026 9:20,26.30107689,26.15800858,0.037420034,0.019749999,-0.005412007,-0.003171343,0.012331638,0.613087654,-0.035426658,-0.035433717,0.081072628,8.037177086,3.464999914,0.728925467,99.99068451,133.8023987,360,23.59445763,136.1061554,77.59117126,-0.248608351,-0.248454481,3.464999914,2.455037117,133.7999878,133.8081665,156.5960999,136.1137543,96.5282135,89.35857391,100.9692307
4/24/2026 9:25,26.28093529,26.1246376,0.037420034,0.019749999,-0.005439999,-0.003283299,0.01023181,0.613428414,-0.035407655,-0.03541496,0.08109165,8.11141777,3.464999914,0.735735536,99.99059296,133.3422546,360,23.79550362,135.4416962,78.25231171,-0.248556226,-0.24839659,3.464999914,2.453922272,133.339386,133.3659363,156.2202454,135.4480591,96.45091248,89.34049225,100.930603
4/24/2026 9:30,26.26079178,26.09126663,0.037420034,0.019749999,-0.00546799,-0.003395254,0.008131983,0.613769114,-0.035388652,-0.0353962,0.081110679,8.185657501,3.464999914,0.742545605,99.9905014,132.7994385,360,23.99654961,134.7772217,78.91345978,-0.248504117,-0.248338714,3.464999914,2.452807665,132.7971954,132.8115997,155.8443909,134.7823639,96.37361145,89.32240295,100.8919678
4/24/2026 9:35,26.24064827,26.05789566,0.037420034,0.019749999,-0.005495983,-0.003507209,0.006032156,0.614109814,-0.03536965,-0.035377439,0.081129707,8.259898186,3.464999914,0.749355614,99.99040985,132.2566376,360,24.19759369,134.1127625,79.57460022,-0.248452008,-0.248280823,3.464999914,2.45169282,132.2550049,132.2572632,155.34198,134.1166534,96.29631042,89.30432129,100.8533401
4/24/2026 9:40,26.22050667,26.02452278,0.037420034,0.019749999,-0.005523975,-0.003619165,0.003932329,0.614450574,-0.035350651,-0.035358679,0.081148729,8.334137917,3.464999914,0.756165683,99.9903183,131.7138367,360,24.39863968,133.4483032,80.23574829,-0.248399898,-0.248222947,3.464999914,2.450577974,131.7128143,131.7029266,154.6298676,133.4509583,96.2190094,89.28623199,100.8147049
4/24/2026 9:45,26.20036316,26.5,0.037420034,0.019749999,-0.005551966,-0.003731121,0.001832502,0.614791274,-0.035331648,-0.035339918,0.081167758,8.408378601,3.464999914,0.762975693,99.99022675,131.1710358,360,24.59968567,132.783844,80.89689636,-0.248347774,-0.248165056,3.464999914,2.449463367,131.1706238,131.1485748,153.9177551,132.7852631,96.141716,89.26815033,100.7460403
4/24/2026 9:50,26.18021965,26.43644333,0.037420034,0.019749999,-0.005579958,-0.003843076,-0.000267325,0.615131974,-0.035312645,-0.035321157,0.081186786,8.482619286,3.464999914,0.769785762,99.99013519,130.6214752,360,24.80073166,132.1193848,81.5580368,-0.248295665,-0.24810718,3.464999914,2.448348522,130.6214905,130.5947418,153.1339264,132.1195679,96.06441498,89.25006866,100.658905
4/24/2026 9:55,26.16007805,26.35933304,0.037420034,0.019749999,-0.00560795,-0.003955032,-0.002367152,0.615472734,-0.035293642,-0.035302397,0.081205808,8.556859016,3.464999914,0.776595771,99.99004364,130.0573578,360,25.00177574,131.5032349,82.21918488,-0.248243555,-0.248049289,3.464999914,2.447233677,130.057373,130.0423431,152.2128601,131.4983673,95.98711395,89.23197937,100.5717621
4/24/2026 10:00,26.13993454,26.28222275,0.037420034,0.019749999,-0.005635942,-0.004066987,-0.004466979,0.615813434,-0.03527464,-0.035283636,0.081224836,8.631099701,3.464999914,0.78340584,99.98995209,129.4932404,360,25.20282173,130.8945923,82.88032532,-0.248191431,-0.247991413,3.464999914,2.446118832,129.4932556,129.4899445,151.2917938,130.884079,95.91635895,89.21389771,100.4846268
4/24/2026 10:05,26.11979103,26.20511246,0.037420034,0.019749999,-0.005663934,-0.004178943,-0.006566806,0.616154194,-0.035255637,-0.035264876,0.081243865,8.705339432,3.464999914,0.790215909,99.98986053,128.9291229,360,25.40386772,130.285965,83.54147339,-0.248139322,-0.247933522,3.464999914,2.445004225,128.9291382,128.9375305,150.3707275,130.2697906,95.88873291,89.19580841,100.3974838
4/24/2026 10:10,26.09964943,26.12800217,0.037420034,0.019749999,-0.005691926,-0.004290898,-0.008666634,0.616494894,-0.035236634,-0.035246115,0.081262887,8.779580116,3.464999914,0.797025919,99.98976898,128.3650055,360,25.60491371,129.6773224,84.20262146,-0.248087212,-0.247875646,3.464999914,2.44388938,128.3650208,128.3851318,149.6941223,129.6555176,95.86109924,89.17772675,100.3103485
4/24/2026 10:15,26.07950592,26.05088997,0.037420034,0.019749999,-0.005719917,-0.004402854,-0.010551739,0.616835594,-0.035217632,-0.035227355,0.081281915,8.853820801,3.464999914,0.803835988,99.98967743,127.8008881,360,25.8059597,129.0686798,84.8637619,-0.248035088,-0.247817755,3.464999914,2.442774534,127.8009109,127.8327255,149.335495,129.0412292,95.83347321,89.15964508,100.2232056
4/24/2026 10:20,26.05936241,26,0.037420034,0.019749999,-0.005747909,-0.004514809,-0.010467723,0.617176354,-0.035198629,-0.035208594,0.081300944,8.928060532,3.464999914,0.810645998,99.98958588,127.2367706,360,26.00700378,128.4600372,85.52490997,-0.247982979,-0.247759879,3.464999914,2.441659927,127.2367935,127.2803192,148.9768677,128.4269409,95.80584717,89.14155579,100.1360703
4/24/2026 10:25,26.03922081,26,0.037420034,0.019749999,-0.005775901,-0.004626764,-0.010383706,0.617517054,-0.035179626,-0.035189837,0.081319965,9.002301216,3.464999914,0.817456067,99.98949432,126.6726532,360,26.20804977,127.8514023,86.18605042,-0.247930869,-0.247702003,3.464999914,2.440545082,126.6726685,126.7279129,148.6182404,127.8126602,95.7782135,89.12347412,100.0489349
4/24/2026 10:30,26.0190773,26,0.037420034,0.019749999,-0.005803893,-0.00473872,-0.010299688,0.617857814,-0.035160623,-0.035171077,0.081338994,9.076540947,3.464999914,0.824266076,99.98940277,126.1085358,360,26.40909576,127.2427673,86.84719849,-0.24787876,-0.247644112,3.464999914,2.439430237,126.108551,126.1755066,148.259613,127.1983719,95.75058746,89.10539246,99.96179199
4/24/2026 10:35,26.00888634,26,0.037420034,0.019749999,-0.005831885,-0.004850675,-0.010215672,0.618198514,-0.035141621,-0.035152316,0.081358023,9.150781631,3.464999914,0.831076145,99.98931122,125.5444183,360,26.61014175,126.6341248,87.50834656,-0.247826636,-0.247586235,3.464999914,2.43831563,125.5444336,125.6231003,147.9009857,126.5840912,95.72296143,89.08730316,99.87465668
4/24/2026 10:40,26.17687607,26,0.037420034,0.019749999,-0.005859877,-0.004962631,-0.010131654,0.618539214,-0.035122618,-0.035133556,0.081377044,9.225022316,3.464999914,0.837886214,99.98921967,124.9803009,360,26.81118584,126.0254898,88.169487,-0.247774526,-0.247528344,3.464999914,2.437200785,124.9803162,125.0707016,147.5423584,125.9698029,95.69532776,89.0692215,99.78751373
4/24/2026 10:45,26.3448658,26,0.037420034,0.019749999,-0.005887869,-0.005074586,-0.010047638,0.618879974,-0.035103615,-0.035114795,0.081396073,9.299262047,3.464999914,0.844696224,99.98912811,124.9542923,360,27.01223183,125.5857697,88.83063507,-0.247722417,-0.247470468,3.464999914,2.436085939,124.9543533,124.8159332,147.1837311,125.6930161,95.66770172,89.0511322,99.70037842
4/24/2026 10:50,26.51285362,26,0.037420034,0.019749999,-0.005915861,-0.005186542,-0.00996362,0.619220674,-0.035084613,-0.035096034,0.081415102,9.373502731,3.464999914,0.851506293,99.98903656,125.0741425,360,27.21327782,127.4570541,89.49178314,-0.247670293,-0.247412577,3.464999914,2.434971094,125.074295,125.0051346,148.8624115,127.4730453,95.64007568,89.03305054,99.6132431
4/24/2026 10:55,26.68084335,26.23372841,0.037420034,0.019749999,-0.005943852,-0.005298498,-0.009879604,0.619561434,-0.03506561,-0.035077274,0.081434123,9.447742462,3.464999914,0.858316302,99.98894501,126.2475967,360,27.41432381,138.5270691,90.15292358,-0.247618183,-0.247354701,3.464999914,2.433856487,126.2485046,126.272583,159.2923889,138.4816589,95.61244202,89.01496887,99.52610016
4/24/2026 11:00,26.84883308,26.6376915,0.037420034,0.019749999,-0.005971844,-0.005410453,-0.009795587,0.619902134,-0.035046607,-0.035058513,0.081453152,9.521983147,3.464999914,0.865126371,99.98885345,127.1826477,360,27.6153698,142.7597809,90.81407166,-0.247566074,-0.24729681,3.464999914,2.432741642,127.1826477,127.1269608,163.5136719,142.7821655,95.58336639,88.99687958,99.43896484
4/24/2026 11:05,26,26,0.037420034,0.019749999,-0.005999836,-0.005522409,-0.00971157,0.620242834,-0.035027605,-0.035039753,0.081472173,9.596223831,3.464999914,0.871936381,99.9887619,127.1329498,360,27.81641388,144.1398468,91.4752121,-0.24751395,-0.247238934,3.464999914,2.431626797,127.1329498,127.096344,164.7038727,144.1838074,95.55310822,88.97879791,99.3518219
4/24/2026 11:10,26,26,0.037420034,0.019749999,-0.006027828,-0.005634364,-0.009627553,0.620583594,-0.035008602,-0.035020992,0.081491202,9.670463562,3.464999914,0.87874645,99.98867035,127.0832443,360,28.01745987,145.1340942,92.13636017,-0.247461841,-0.247181043,3.464999914,2.43051219,127.083252,127.0657272,165.3797913,145.1512146,95.52284241,88.96070862,99.26468658
4/24/2026 11:15,26,26,0.037420034,0.019749999,-0.00605582,-0.005746319,-0.009543536,0.620924294,-0.034989599,-0.035002232,0.081510231,9.744704247,3.464999914,0.885556519,99.9885788,127.0335464,360,28.21850586,144.8176575,92.79750824,-0.247409731,-0.247123167,3.464999914,2.429397345,127.0335541,127.0351105,166.0485992,144.8034058,95.4925766,88.94262695,99.17754364
4/24/2026 11:20,26,26,0.037420034,0.019749999,-0.006083812,-0.005858275,-0.009459519,0.621264994,-0.034970596,-0.034983471,0.081529252,9.818943977,3.464999914,0.892366529,99.98848724,126.9838486,360,28.41955185,144.4521332,93.45864868,-0.247357607,-0.247065276,3.464999914,2.428282499,126.9838562,127.0045013,165.8815765,144.4555969,95.46231842,88.92454529,99.09040833
4/24/2026 11:25,26,26,0.037420034,0.019749999,-0.006111803,-0.00597023,-0.009375501,0.621605754,-0.034951594,-0.034964714,0.081548281,9.893184662,3.464999914,0.899176598,99.98839569,126.9341507,360,28.62059593,144.0865936,94.11979675,-0.247305498,-0.2470074,3.464999914,2.427167892,126.9341507,126.9738846,165.7145538,144.1077881,95.43205261,88.90645599,99.00327301
4/24/2026 11:30,25.84014893,26,0.037420034,0.019749999,-0.006139795,-0.006082186,-0.009291485,0.621946454,-0.034932591,-0.034945954,0.08156731,9.967425346,3.464999914,0.905986607,99.98830414,126.8012161,360,28.82164192,143.7210693,94.78093719,-0.247253388,-0.246949509,3.464999914,2.426053047,126.8012161,126.787529,165.5475311,143.7599792,95.4017868,88.88837433,98.91613007
4/24/2026 11:35,25.5864563,26,0.037420034,0.019749999,-0.006167788,-0.006194141,-0.009207468,0.622287214,-0.034913588,-0.034927193,0.081586331,10.04166508,3.464999914,0.912796676,99.98821259,126.4853058,360,29.02268791,143.3555298,95.44208527,-0.247201279,-0.246891633,3.464999914,2.424938202,126.4852676,126.4719467,165.3805237,143.4121704,95.37152863,88.87028503,98.82899475
4/24/2026 11:40,25.98592949,25.5,0.037420034,0.019749999,-0.006195779,-0.006306097,-0.009123451,0.622627914,-0.034894589,-0.034908433,0.08160536,10.11590576,3.464999914,0.919606686,99.98812103,126.1694031,360,29.2237339,142.9900055,96.10323334,-0.247149155,-0.246833742,3.464999914,2.423823357,126.1693192,126.1563721,165.213501,143.0643616,95.34126282,88.85220337,98.74693298
4/24/2026 11:45,25.96217728,25.5,0.037420034,0.019749999,-0.006223771,-0.006418052,-0.009039434,0.622968614,-0.034875587,-0.034889672,0.081624389,10.19014549,3.464999914,0.926416755,99.98802948,125.8535004,360,29.42477989,142.6244659,96.76437378,-0.247097045,-0.246775866,3.464999914,2.42270875,125.8533707,125.8407898,165.0464783,142.6725616,95.31100464,88.8341217,98.6842041
4/24/2026 11:50,25.93842316,25.5,0.037420034,0.019749999,-0.006251763,-0.006530008,-0.008955417,0.623309374,-0.034856584,-0.034870911,0.08164341,10.26438618,3.464999914,0.933226824,99.98793793,125.53759,360,29.62582397,142.1647186,97.42552185,-0.247044936,-0.246717975,3.464999914,2.421593904,125.5374298,125.5252075,164.8784485,142.1898651,95.28073883,88.81603241,98.62147522
4/24/2026 11:55,25.91467094,25.5,0.037420034,0.019749999,-0.006279755,-0.006641963,-0.0088714,0.623650074,-0.034837581,-0.034852151,0.081662439,10.33862686,3.464999914,0.940036833,99.98784637,125.2216873,360,29.82686996,141.6847839,98.08666229,-0.246992812,-0.246660098,3.464999914,2.420479059,125.2214813,125.2096252,164.4025879,141.7071533,95.25047302,88.79795074,98.55874634
4/24/2026 12:00,25.89091682,25.5,0.037420034,0.019749999,-0.006307747,-0.006753919,-0.008787383,0.623990834,-0.034818579,-0.03483339,0.081681468,10.41286659,3.464999914,0.946846902,99.98775482,124.905777,360,30.02791595,141.2048492,98.74781036,-0.246940702,-0.246602207,3.464999914,2.419364452,124.9055328,124.894043,163.926712,141.2244568,95.22021484,88.77986908,98.49601746
4/24/2026 12:05,25.86716461,25.5,0.037420034,0.019749999,-0.006335739,-0.006865874,-0.008703366,0.624331534,-0.034799576,-0.03481463,0.081700489,10.48710728,3.464999914,0.953656912,99.98766327,124.5898743,360,30.22896194,140.7249146,99.40895844,-0.246888593,-0.246544331,3.464999914,2.418249607,124.589592,124.5784607,163.4508514,140.7417603,95.18994904,88.76177979,98.43328857
4/24/2026 12:10,25.8434124,25.5,0.037420034,0.019749999,-0.00636373,-0.00697783,-0.008619349,0.624672234,-0.034780573,-0.034795869,0.081719518,10.56134701,3.464999914,0.960466981,99.98757172,124.2739716,360,30.43000603,140.2449951,100.0700989,-0.246836469,-0.246486455,3.464999914,2.417134762,124.2736435,124.262886,162.9749756,140.2590485,95.15968323,88.74369812,98.37055969
4/24/2026 12:15,25.81965828,25.5,0.037420034,0.019749999,-0.006391722,-0.007089785,-0.008535332,0.625012994,-0.03476157,-0.034777109,0.081738546,10.63558769,3.464999914,0.96727705,99.98748016,123.9580612,360,30.63105202,139.7650604,100.7312469,-0.246784359,-0.246428564,3.464999914,2.416019917,123.957695,123.9473038,162.499115,139.7763519,95.12942505,88.72560883,98.30783081
4/24/2026 12:20,25.79590607,25.5,0.037420034,0.019749999,-0.006419714,-0.007201741,-0.008451315,0.625353694,-0.034742568,-0.034758348,0.081757568,10.70982838,3.464999914,0.974087059,99.98738861,123.6421585,360,30.83209801,139.2851257,101.392395,-0.24673225,-0.246370688,3.464999914,2.41490531,123.6417542,123.6317215,162.0232391,139.2936401,95.09915924,88.70752716,98.24510193
4/24/2026 12:25,25.77215195,25.5,0.037420034,0.019749999,-0.006447706,-0.007313696,-0.008367298,0.625694454,-0.034723565,-0.034739591,0.081776597,10.78406811,3.464999914,0.980897129,99.98729706,123.3262482,360,31.033144,138.805191,102.0535355,-0.24668014,-0.246312797,3.464999914,2.413790464,123.3258057,123.3161392,161.5473785,138.8109436,95.06890106,88.6894455,98.18236542
4/24/2026 12:30,25.74839973,25.5,0.037420034,0.019749999,-0.006475698,-0.007425652,-0.008283281,0.626035154,-0.034704562,-0.034720831,0.081795625,10.85830879,3.464999914,0.987707138,99.98720551,123.0103455,360,31.23418999,138.3252563,102.7146835,-0.246628016,-0.246254921,3.464999914,2.412675619,123.0098572,123.0005569,161.0715027,138.3282471,95.03863525,88.6713562,98.11963654
4/24/2026 12:35,25.72464561,25.5,0.037420034,0.019749999,-0.00650369,-0.007537607,-0.008199264,0.626375854,-0.03468556,-0.03470207,0.081814647,10.93254852,3.464999914,0.994517207,99.98711395,122.6944427,360,31.43523407,137.8453217,103.375824,-0.246575907,-0.24619703,3.464999914,2.411561012,122.6939163,122.6849747,160.5956421,137.8455353,95.00836945,88.65327454,98.05690765
4/24/2026 12:40,25.7008934,25.5,0.037420034,0.019749999,-0.006531682,-0.007649563,-0.008115247,0.626716614,-0.034666557,-0.034683309,0.081833676,11.00678921,3.464999914,1.001327276,99.9870224,122.3785324,360,31.63628006,137.3654022,104.036972,-0.246523798,-0.246139154,3.464999914,2.410446167,122.3779678,122.3693924,160.1197662,137.3628387,94.97811127,88.63518524,97.99417877
4/24/2026 12:45,25.67714119,25.5,0.037420034,0.019749999,-0.006559674,-0.007761518,-0.00803123,0.627057314,-0.034647554,-0.034664549,0.081852704,11.08102894,3.464999914,1.008137226,99.98693085,122.0626297,360,31.83732605,136.8854675,104.6981201,-0.246471673,-0.246081263,3.464999914,2.409331322,122.0620193,122.0538177,159.6439056,136.8801422,94.94784546,88.61710358,97.93144989
4/24/2026 12:50,25.65338707,25.5,0.037420034,0.019749999,-0.006587666,-0.007873474,-0.007947213,0.627398014,-0.034628551,-0.034645788,0.081871726,11.15526962,3.464999914,1.014947295,99.98683929,121.7467194,360,32.03837204,136.4055328,105.3592606,-0.246419564,-0.246023387,3.464999914,2.408216715,121.7460709,121.7382355,159.1680298,136.3974304,94.91757965,88.59902191,97.86872101
4/24/2026 12:55,25.62963486,25.5,0.037420034,0.019749999,-0.006615657,-0.007985429,-0.007863197,0.627738774,-0.034609549,-0.034627028,0.081890754,11.22951031,3.464999914,1.021757364,99.98674774,121.4308167,360,32.23941803,135.9255981,106.0204086,-0.246367455,-0.246000007,3.464999914,2.40710187,121.43013,121.4226532,158.6921692,135.9147339,94.88732147,88.58093262,97.80599213
4/24/2026 13:00,25.60588074,25.5,0.037420034,0.019749999,-0.006643649,-0.008097385,-0.007779179,0.628079474,-0.034590546,-0.034608267,0.081909783,11.30375004,3.464999914,1.028567433,99.98665619,121.1149139,360,32.44046402,135.4456635,106.6815491,-0.24631533,-0.246000007,3.464999914,2.405987024,121.1141815,121.1070709,158.2599945,135.4320374,94.85705566,88.56285095,97.74326324
4/24/2026 13:05,25.58212852,25.5,0.037420034,0.019749999,-0.006671641,-0.00820934,-0.007695162,0.628420234,-0.034571543,-0.034589507,0.081928805,11.37799072,3.464999914,1.035377502,99.98656464,120.7990036,360,32.64151001,134.965744,107.3426971,-0.246263221,-0.246000007,3.464999914,2.404872179,120.798233,120.7914886,157.8413086,134.9493256,94.82679749,88.54476166,97.68053436
4/24/2026 13:10,25.5583744,25.5,0.037420034,0.019749999,-0.006699633,-0.008321295,-0.007611145,0.628760934,-0.034552541,-0.034570746,0.081947833,11.45223045,3.464999914,1.042187452,99.98647308,120.4831009,360,32.84255219,134.4858093,108.0038452,-0.246211112,-0.246000007,3.464999914,2.403757572,120.4822922,120.4759064,157.4226074,134.466629,94.79653168,88.52667999,97.61780548
4/24/2026 13:15,25.53462219,25.5,0.037420034,0.019749999,-0.006727625,-0.008433251,-0.007527128,0.629101634,-0.034533538,-0.034551986,0.081966862,11.52647114,3.464999914,1.048997521,99.98638153,120.1671906,360,33.04359818,134.0058746,108.6649857,-0.246158987,-0.246000007,3.464999914,2.402642727,120.1663437,120.1603317,157.0039215,133.9839325,94.76626587,88.50859833,97.55506897
4/24/2026 13:20,25.51086998,25.5,0.037420034,0.019749999,-0.006755617,-0.008545207,-0.007443111,0.629442394,-0.034514535,-0.034533225,0.081985883,11.60071182,3.464999914,1.05580759,99.98628998,119.8512878,360,33.24464417,133.5259399,109.3261337,-0.246106878,-0.246000007,3.464999914,2.401527882,119.8503952,119.8447495,156.5852356,133.5012207,94.71813965,88.49050903,97.49234009
4/24/2026 13:25,25.5,25.5,0.037420034,0.019749999,-0.006783608,-0.008657162,-0.007359094,0.629783094,-0.034495533,-0.034514468,0.082004912,11.67495155,3.464999914,1.06261766,99.98619843,119.5353775,360,33.44569016,133.0460052,109.9872742,-0.246054769,-0.246000007,3.464999914,2.400413275,119.5344543,119.5291672,156.1665497,133.0185242,94.66532898,88.47242737,97.42961121
4/24/2026 13:30,25.5,25.5,0.037420034,0.019749999,-0.0068116,-0.008769117,-0.007275078,0.630123854,-0.03447653,-0.034495708,0.082023934,11.74919224,3.464999914,1.069427729,99.98610687,119.2194748,360,33.64673615,132.5660706,110.6484222,-0.246002659,-0.246000007,3.464999914,2.399298429,119.2185059,119.2135849,155.7478485,132.5358276,94.61252594,88.4543457,97.36688232
4/24/2026 13:35,25.5,25.5,0.037420034,0.019749999,-0.006839592,-0.008881073,-0.007191061,0.630464554,-0.034457531,-0.034476947,0.082042962,11.82343197,3.464999914,1.076237679,99.98601532,118.9035721,360,33.84778214,132.0861511,111.3095703,-0.246000007,-0.246000007,3.464999914,2.398183584,118.9025574,118.8980026,155.3291626,132.0531158,94.55971527,88.43625641,97.30415344
4/24/2026 13:40,25.5,25.5,0.037420034,0.019749999,-0.006867584,-0.008993029,-0.007107043,0.630805254,-0.034438528,-0.034458186,0.082061991,11.89767265,3.464999914,1.083047748,99.98592377,118.5876617,360,34.04882813,131.6062164,111.9707108,-0.246000007,-0.246000007,3.464999914,2.397068977,118.5866165,118.5824203,154.9104767,131.5704193,94.50691223,88.41817474,97.24142456
4/24/2026 13:45,25.5,25.5,0.037420034,0.019749999,-0.006895576,-0.009104984,-0.007023026,0.631146014,-0.034419525,-0.034439426,0.082081012,11.97191334,3.464999914,1.089857817,99.98583221,118.271759,360,34.24987411,131.1262817,112.6318588,-0.246000007,-0.246000007,3.464999914,2.395954132,118.270668,118.2668381,154.4917755,131.0877228,94.45410156,88.40008545,97.17869568
4/24/2026 13:50,25.5,25.5,0.037420034,0.019749999,-0.006923568,-0.00921694,-0.006939009,0.631486714,-0.034400523,-0.034420665,0.082100041,12.04615307,3.464999914,1.096667886,99.98574066,117.9558487,360,34.4509201,130.646347,113.2930069,-0.246000007,-0.246000007,3.464999914,2.394839287,117.9547195,117.9512634,154.0730896,130.605011,94.40129852,88.38200378,97.1159668
4/24/2026 13:55,25.5,25.5,0.037420034,0.019749999,-0.00695156,-0.009328895,-0.006854992,0.631827474,-0.03438152,-0.034401905,0.08211907,12.12039375,3.464999914,1.103477955,99.98564911,117.639946,360,34.65196228,130.1664124,113.9541473,-0.246000007,-0.246000007,3.464999914,2.393724442,117.6387711,117.6356812,153.6544037,130.1223145,94.34848785,88.36392212,97.05323792
4/24/2026 14:00,25.5,25.5,0.037420034,0.019749999,-0.006979552,-0.00944085,-0.006770975,0.632168174,-0.034362517,-0.034383144,0.082138091,12.19463348,3.464999914,1.110287905,99.98555756,117.3240433,360,34.85300827,129.6864929,114.6152954,-0.246000007,-0.246000007,3.464999914,2.392609835,117.3228302,117.3200989,153.2357025,129.6396179,94.29568481,88.34583282,96.9905014
4/24/2026 14:05,25.5,25.5,0.037420034,0.019749999,-0.007007543,-0.009552806,-0.006686958,0.632508874,-0.034343515,-0.034364384,0.08215712,12.26887417,3.464999914,1.117097974,99.985466,117.0081329,360,35.05405426,129.2065582,115.2764359,-0.246000007,-0.246000007,3.464999914,2.391494989,117.0068817,117.0045166,152.8170166,129.1569061,94.24288177,88.32775116,96.92777252
4/24/2026 14:10,25.5,25.5,0.037420034,0.019749999,-0.007035535,-0.009664762,-0.006602942,0.632849634,-0.034324512,-0.034345623,0.082176149,12.34311485,3.464999914,1.123908043,99.98537445,116.6922302,360,35.25510025,128.7266235,115.9375839,-0.246000007,-0.246000007,3.464999914,2.390380144,116.6909332,116.6889343,152.3983307,128.6742096,94.19007111,88.30966187,96.86504364
