TimeStamp,.[Puffing2.FLOW_FT20530],.[Puffing2.Flow_FT20530.],.[Puffing2.FLOW_FT24540],.[Puffing2.Flow_FT24540.],.[Puffing2.Flow_Rate_FP6.],.[Puffing2.Flow_Rate_FP7.],.[Puffing2.FLOW_RATE_FP8.],.[Puffing2.Motor_EM2152.0],.[Puffing2.MOTOR_EM25560],.[Puffing2.Motor_EM25560.],.[Puffing2.MOTOR_EM25570.],.[Puffing2.PID_PT2051.Out],.[Puffing2.PID_PT2051.PV],.[Puffing2.PID_PT2051.SP],.[Puffing2.PID_TT2051.out],.[Puffing2.PID_TT2051.PV],.[Puffing2.PID_TT2051.SP],.[Puffing2.PID_TT2454O.Out],.[Puffing2.PID_TT2454O.PV],.[Puffing2.PID_TT2454O.SP],.[Puffing2.PRESS_DPT2357.0],.[Puffing2.PRESS_DPT23570],.[Puffing2.Press_PT20510.],.[Puffing2.Press_PT2152.0],.[Puffing2.TEMP_TE20510],.[Puffing2.Temp_TE20510.],.[Puffing2.TEMP_TE2454I.0],.[Puffing2.TEMP_TE2454O0.],.[Puffing2.TEMP_TE2455I0],.[Puffing2.TEMP_TE2455O0],.[Puffing2.TEMP_TE24600]
4/24/2026 14:15,25.5,25.5,0.037420034,0.019749999,-0.007063527,-0.009776717,-0.006518925,0.633190334,-0.034305509,-0.034326863,0.08219517,12.41735458,3.464999914,1.130718112,99.9852829,116.3763199,360,35.45614624,128.2466888,116.598732,-0.246000007,-0.246000007,3.464999914,2.389265537,116.3749924,116.3733521,151.9796448,128.1706696,94.13726807,88.2915802,96.80231476
4/24/2026 14:20,25.5,25.5,0.037420034,0.019749999,-0.007091519,-0.009888672,-0.006434908,0.633531034,-0.034286506,-0.034308102,0.082214199,12.49159527,3.464999914,1.137528062,99.98519135,116.0604172,360,35.65719223,127.7143936,117.2598724,-0.246000007,-0.246000007,3.464999914,2.388150692,116.0590439,116.0577774,151.5609436,127.6458054,94.0844574,88.27349854,96.73958588
4/24/2026 14:25,25.49772453,25.5,0.037420034,0.019749999,-0.007119511,-0.010000628,-0.006350891,0.633871794,-0.034267504,-0.034289345,0.082233228,12.565835,3.464999914,1.144338131,99.98509979,115.7445145,360,35.85823822,127.1705551,117.9210205,-0.246000007,-0.246000007,3.464999914,2.387035847,115.7430954,115.7421951,150.9524841,127.1209335,94.03165436,88.25540924,96.67685699
4/24/2026 14:30,25.48534393,25.48781967,0.037420034,0.019749999,-0.007147503,-0.010112584,-0.006266874,0.634212494,-0.034248501,-0.034270585,0.082252249,12.64007568,3.464999914,1.1511482,99.98500824,115.4286041,360,36.05928421,126.6267242,118.5821609,-0.246000007,-0.246000007,3.464999914,2.38592124,115.4271545,115.4266129,149.9960327,126.5960693,93.97884369,88.23732758,96.61412811
4/24/2026 14:35,25.47296143,25.47537613,0.037420034,0.019749999,-0.007175495,-0.010224539,-0.006182856,0.634553254,-0.034229498,-0.034251824,0.082271278,12.71431637,3.464999914,1.157958269,99.98491669,115.1127014,360,36.2603302,126.0828857,119.243309,-0.246000007,-0.246000007,3.464999914,2.384806395,115.1112061,115.1110306,149.039566,126.0711975,93.92604065,88.21923828,96.55139923
4/24/2026 14:40,25.46058083,25.46293068,0.037420034,0.019749999,-0.007203487,-0.010336494,-0.006098839,0.634893954,-0.034210496,-0.034233063,0.082290307,12.7885561,3.464999914,1.164768338,99.98482513,114.445137,360,36.46137238,124.6601639,119.9044571,-0.246000007,-0.246000007,3.464999914,2.383691549,114.4412613,114.4387512,146.8956604,124.6586533,93.87322998,88.20115662,96.48867035
4/24/2026 14:45,25.44819832,25.45048714,0.037420034,0.019749999,-0.007231479,-0.01044845,-0.006014823,0.635234654,-0.034199998,-0.034214303,0.082309328,12.86279678,3.464999914,1.171578288,99.98473358,113.4485474,360,36.66241837,122.4151306,120.5655975,-0.246000007,-0.246000007,3.464999914,2.382576704,113.4464111,113.4390793,143.6986237,122.4313431,93.82042694,88.18307495,96.42594147
4/24/2026 14:50,25.43581772,25.43804169,0.037420034,0.019749999,-0.00725947,-0.010560405,-0.005930806,0.635575414,-0.034199998,-0.034199998,0.082328357,12.93703651,3.464999914,1.178388357,99.98464203,112.4519653,360,36.86346436,120.5004807,121.2267456,-0.246000007,-0.246000007,3.464999914,2.381462097,112.4515533,112.4393997,141.6668396,120.510704,93.7676239,88.16498566,96.36320496
4/24/2026 14:55,25.42343712,25.42559814,0.037420034,0.019749999,-0.007287462,-0.010672361,-0.005846789,0.635916114,-0.034199998,-0.034199998,0.082347386,13.0112772,3.464999914,1.185198426,99.98455048,112.0391922,360,37.06451035,119.6820908,121.887886,-0.246000007,-0.246000007,3.464999914,2.380347252,112.0391769,112.0363312,140.4530334,119.688942,93.71481323,88.14690399,96.30047607
4/24/2026 15:00,25.41105461,25.41315269,0.037420034,0.019749999,-0.007315454,-0.010784317,-0.005762772,0.636256874,-0.034199998,-0.034199998,0.082366407,13.08551788,3.464999914,1.192008495,99.98445892,111.8239822,360,37.26555634,118.8637009,122.5490341,-0.246000007,-0.246000007,3.464999914,2.379232407,111.8239365,111.8211212,139.2392273,118.8671799,93.66201019,88.12882233,96.23774719
4/24/2026 15:05,25.39867401,25.40070915,0.037420034,0.019749999,-0.007343446,-0.010896272,-0.005678755,0.636597574,-0.034199998,-0.034199998,0.082385436,13.15975761,3.464999914,1.198818564,99.98436737,111.6087646,360,37.46660233,118.0453186,123.2101822,-0.246000007,-0.246000007,3.464999914,2.3781178,111.6086884,111.6059113,138.2731171,118.0454254,93.60919952,88.10540771,96.17501831
4/24/2026 15:10,25.38629341,25.3882637,0.037420034,0.019749999,-0.007371438,-0.011008227,-0.005594738,0.636938274,-0.034199998,-0.034199998,0.082404464,13.2339983,3.464999914,1.205628514,99.98427582,111.3935547,360,37.66764832,117.3092041,123.8713226,-0.246000007,-0.246000007,3.464999914,2.377002954,111.3934402,111.3907013,137.8212433,117.3081818,93.55639648,88.07692719,96.11228943
4/24/2026 15:15,25.3739109,25.37582016,0.037420034,0.019749999,-0.00739943,-0.011120182,-0.005510721,0.637279034,-0.034199998,-0.034199998,0.082423486,13.30823803,3.464999914,1.212438583,99.98418427,111.1783371,360,37.86869431,116.9968033,124.5324707,-0.246000007,-0.246000007,3.464999914,2.375888109,111.1781998,111.175499,137.3693695,116.9958115,93.50358582,88.04844666,96.04956055
4/24/2026 15:20,25.3615303,25.36337471,0.037420034,0.019749999,-0.007427421,-0.011232139,-0.005426704,0.637619734,-0.034199998,-0.034199998,0.082442515,13.38247871,3.464999914,1.219248652,99.98409271,110.9631271,360,38.0697403,116.6843948,125.1936188,-0.246000007,-0.246000007,3.464999914,2.374773264,110.9629517,110.960289,136.917511,116.6834488,93.45078278,88.01996613,95.98683167
4/24/2026 15:25,25.3491478,25.35093117,0.037420034,0.019749999,-0.007455413,-0.011344094,-0.005342687,0.637960434,-0.034199998,-0.034199998,0.082461543,13.4567194,3.464999914,1.226058722,99.98400116,110.7479095,360,38.27078247,116.3719864,125.8547592,-0.246000007,-0.246000007,3.464999914,2.373658657,110.7477112,110.745079,136.4656372,116.3710785,93.39797974,87.9914856,95.92410278
4/24/2026 15:30,25.3367672,25.33848572,0.037420034,0.019749999,-0.007483405,-0.011456049,-0.00525867,0.638301194,-0.034199998,-0.034199998,0.082480565,13.53095913,3.464999914,1.232868671,99.98390961,110.5326996,360,38.47182846,116.0595779,126.5159073,-0.246000007,-0.246000007,3.464999914,2.372543812,110.5324631,110.5298691,136.0137787,116.0587082,93.34516907,87.96300507,95.8613739
4/24/2026 15:35,25.3243866,25.32604218,0.037420034,0.019749999,-0.007511397,-0.011568005,-0.005174653,0.638641894,-0.034199998,-0.034199998,0.082499593,13.60519981,3.464999914,1.239678741,99.98381805,110.317482,360,38.67287445,115.7471771,127.1770477,-0.246000007,-0.246000007,3.464999914,2.371428967,110.3172226,110.3146667,135.5619049,115.7463455,93.29236603,87.93452454,95.79863739
4/24/2026 15:40,25.31200409,25.31359673,0.037420034,0.019749999,-0.007539389,-0.01167996,-0.005090636,0.638982654,-0.034199998,-0.034199998,0.082518622,13.67943954,3.464999914,1.24648881,99.98373413,110.102272,360,38.87392044,115.4347687,127.8381958,-0.246000007,-0.246000007,3.464999914,2.37031436,110.1019745,110.0994568,135.1100464,115.4339752,93.23955536,87.90604401,95.73590851
4/24/2026 15:45,25.29962349,25.30115128,0.037420034,0.019749999,-0.007567381,-0.011791916,-0.005006619,0.639323354,-0.034199998,-0.034199998,0.082537644,13.75368023,3.464999914,1.253298879,99.98364258,109.8870544,360,39.07496643,115.1223602,128.4993439,-0.246000007,-0.246000007,3.464999914,2.369199514,109.886734,109.8842468,134.6581726,115.1216049,93.18675232,87.87756348,95.67317963
4/24/2026 15:50,25.28724098,25.28870773,0.037420034,0.019749999,-0.007595373,-0.011903872,-0.004922602,0.639664054,-0.034199998,-0.034199998,0.082556672,13.82792091,3.464999914,1.260108948,99.98355103,109.6718445,360,39.27601242,114.8099518,129.1604919,-0.246000007,-0.246000007,3.464999914,2.368084669,109.6714859,109.6690369,134.2063141,114.8092422,93.13394165,87.84908295,95.61045074
4/24/2026 15:55,25.27486038,25.27626228,0.037420034,0.019749999,-0.007623365,-0.012015827,-0.004838585,0.640004814,-0.034199998,-0.034199998,0.082575701,13.90216064,3.464999914,1.266918898,99.98345947,109.4566269,360,39.47705841,114.497551,129.8216248,-0.246000007,-0.246000007,3.464999914,2.366970062,109.4562378,109.4538345,133.7544403,114.4968719,93.08113861,87.82060242,95.54772186
4/24/2026 16:00,25.26247978,25.26381874,0.037420034,0.019749999,-0.007651357,-0.012127782,-0.004754568,0.640345514,-0.034199998,-0.034199998,0.082594723,13.97640133,3.464999914,1.273728967,99.98336792,109.2414169,360,39.6781044,114.1851425,130.4827728,-0.246000007,-0.246000007,3.464999914,2.365855217,109.2409973,109.2386246,133.3025818,114.1845016,93.02832794,87.79212189,95.48499298
4/24/2026 16:05,25.25009727,25.25137329,0.037420034,0.019749999,-0.007679348,-0.012239737,-0.004670551,0.640686274,-0.034199998,-0.034199998,0.082613751,14.05064106,3.464999914,1.280539036,99.98327637,109.0261993,360,39.87915039,113.8727341,131.1439209,-0.246000007,-0.246000007,3.464999914,2.364740372,109.0257492,109.0234146,132.850708,113.872139,92.9755249,87.76364136,95.4222641
4/24/2026 16:10,25.23771667,25.23892975,0.037420034,0.019749999,-0.00770734,-0.012351694,-0.004586534,0.641026974,-0.034199998,-0.034199998,0.082632773,14.12488174,3.464999914,1.287349105,99.98318481,108.8109894,360,40.08019257,113.5603333,131.805069,-0.246000007,-0.246000007,3.464999914,2.363625526,108.8105087,108.8082047,132.3988342,113.5597687,92.92272186,87.73516083,95.35953522
4/24/2026 16:15,25.22533417,25.2264843,0.037420034,0.019749999,-0.007735332,-0.012463649,-0.004502517,0.641367674,-0.034199998,-0.034199998,0.082651801,14.19912243,3.464999914,1.294159174,99.98309326,108.5957718,360,40.28123856,113.2479248,132.466217,-0.246000007,-0.246000007,3.464999914,2.36251092,108.5952606,108.5930023,131.9469757,113.2473984,92.86991119,87.7066803,95.29680634
4/24/2026 16:20,25.21295357,25.21404076,0.037420034,0.019749999,-0.007763324,-0.012575604,-0.0044185,0.641708434,-0.034199998,-0.034199998,0.08267083,14.27336216,3.464999914,1.300969124,99.98300171,108.3805618,360,40.48228455,112.9355164,133.1273499,-0.246000007,-0.246000007,3.464999914,2.361396074,108.3800201,108.3777924,131.4951019,112.9350357,92.81710815,87.67819977,95.23407745
4/24/2026 16:25,25.20057297,25.20159531,0.037295021,0.019749999,-0.007791316,-0.01268756,-0.004334483,0.642049134,-0.034199998,-0.034199998,0.082689852,14.34760284,3.464999914,1.307779193,99.98291016,108.1653442,360,40.68333054,112.6231079,133.7884979,-0.246000007,-0.246000007,3.464999914,2.360281229,108.164772,108.1625824,131.0432434,112.6226654,92.76429749,87.64971924,95.17134094
4/24/2026 16:30,25.18819046,25.18915176,0.036920249,0.019749999,-0.007819308,-0.012799515,-0.004250466,0.642389894,-0.034199998,-0.034199998,0.08270888,14.42184258,3.464999914,1.314589262,99.9828186,107.9721527,360,40.88437653,112.3107071,134.449646,-0.246000007,-0.246000007,3.464999914,2.359166622,107.9718246,107.9706421,130.7376404,112.3103027,92.71149445,87.62123871,94.99884033
4/24/2026 16:35,25.17580986,25.17670631,0.036545482,0.019749999,-0.0078473,-0.012911471,-0.004166449,0.642500043,-0.034199998,-0.034199998,0.082727909,14.49608326,3.464999914,1.321399331,99.98272705,107.8519821,360,41.08542252,111.9982986,135.1107941,-0.246000007,-0.246000007,3.464999914,2.358051777,107.8516541,107.8505859,130.4330902,111.9979324,92.65868378,87.59275818,94.80209351
4/24/2026 16:40,25.16342735,25.16426277,0.03617071,0.019749999,-0.007875292,-0.013023426,-0.004082432,0.642500043,-0.034199998,-0.034199998,0.08274693,14.57032394,3.464999914,1.3282094,99.9826355,107.7318115,360,41.28646851,111.6858902,135.7719421,-0.246000007,-0.246000007,3.464999914,2.356936932,107.7314835,107.7305374,130.12854,111.6855621,92.60588074,87.56427765,94.60534668
4/24/2026 16:45,25.15104675,25.15181732,0.035795938,0.019749999,-0.007903283,-0.013135382,-0.003998415,0.642500043,-0.034199998,-0.034199998,0.082765959,14.64456367,3.464999914,1.33501935,99.98254395,107.6116333,360,41.4875145,111.3734818,136.433075,-0.246000007,-0.246000007,3.464999914,2.355822325,107.6113129,107.6104813,129.8239899,111.3731995,92.55307007,87.53579712,94.4677124
4/24/2026 16:50,25.13866615,25.13937378,0.035421167,0.019749999,-0.007897466,-0.013152646,-0.003914398,0.642500043,-0.034199998,-0.034199998,0.082784988,14.71880436,3.464999914,1.341829419,99.98245239,107.4914627,360,41.68856049,111.0610809,137.094223,-0.246000007,-0.246000007,3.464999914,2.355418444,107.4911423,107.4904251,129.5194397,111.0608292,92.50026703,87.50731659,94.3317337
4/24/2026 16:55,25.12628365,25.12692833,0.035046399,0.019749999,-0.007841519,-0.013040652,-0.003830381,0.642500043,-0.034199998,-0.034199998,0.083051302,14.79304409,3.464999914,1.348639488,99.98236084,107.3712845,360,41.88960266,110.7486725,137.7553711,-0.246000007,-0.246000007,3.464999914,2.357012272,107.3709717,107.3703766,129.2148895,110.7484589,92.44746399,87.47883606,94.19574738
4/24/2026 17:00,25.11390305,25.11448479,0.034671627,0.019749999,-0.007785571,-0.012928658,-0.003746364,0.642500043,-0.034199998,-0.034199998,0.084243298,14.86728477,3.464999914,1.355449557,99.98226929,107.2511139,360,42.09064865,110.436264,138.4165192,-0.246000007,-0.246000007,3.464999914,2.3586061,107.2508011,107.2503204,128.9103394,110.4360962,92.39465332,87.45035553,94.05976868
4/24/2026 17:05,25.10152054,25.10203934,0.034296855,0.019749999,-0.007729624,-0.012816664,-0.003662347,0.642500043,-0.034199998,-0.034199998,0.085435301,14.94152546,3.464999914,1.362259507,99.98217773,107.1309433,360,42.29169464,110.1238556,139.0776672,-0.246000007,-0.246000007,3.464999914,2.360200167,107.1306305,107.1302643,128.6057892,110.1237259,92.33617401,87.421875,93.92378235
4/24/2026 17:10,25.08913994,25.08959579,0.033922087,0.019749999,-0.007673677,-0.01270467,-0.00357833,0.642500043,-0.034199998,-0.034199998,0.086627297,15.01576519,3.464999914,1.369069576,99.98208618,107.0107651,360,42.49274063,109.8114548,139.7388,-0.246000007,-0.246000007,3.464999914,2.361793995,107.0104599,107.0102081,128.301239,109.8113556,92.26686859,87.39339447,93.78780365
4/24/2026 17:15,25.07675934,25.07715034,0.033547316,0.019749999,-0.007617729,-0.012592676,-0.003494313,0.642500043,-0.034199998,-0.034199998,0.087819301,15.09000587,3.464999914,1.375879645,99.98199463,106.8905945,360,42.69378662,109.4990463,140.3999481,-0.246000007,-0.246000007,3.464999914,2.363388062,106.8902893,106.8901596,127.9966965,109.4989929,92.19755554,87.36491394,93.65182495
4/24/2026 17:20,25.06437683,25.0647068,0.033172544,0.019749999,-0.007561781,-0.012480683,-0.003410296,0.642500043,-0.034199998,-0.034199998,0.089011297,15.16424561,3.464999914,1.382689714,99.98190308,106.7704163,360,42.89483261,109.1866379,141.0610962,-0.246000007,-0.246000007,3.464999914,2.36498189,106.7701187,106.7701035,127.6921463,109.1866226,92.12824249,87.33643341,93.51583862
4/24/2026 17:25,25.05199623,25.05226135,0.032797772,0.019749999,-0.007505834,-0.012368688,-0.003326279,0.642500043,-0.034199998,-0.034199998,0.0902033,15.23848629,3.464999914,1.389499784,99.98181152,106.6502457,360,43.0958786,108.9203415,141.7222443,-0.246000007,-0.246000007,3.464999914,2.366575956,106.6499557,106.6500473,127.3875961,108.9203491,92.05893707,87.30795288,93.37985992
4/24/2026 17:30,25.03961372,25.0398159,0.032423005,0.019749999,-0.007449887,-0.012256694,-0.003242262,0.642500043,-0.034199998,-0.034199998,0.091395296,15.31272602,3.464999914,1.396309733,99.98171997,106.5300751,360,43.29692459,108.7323532,142.3833923,-0.246000007,-0.246000007,3.464999914,2.368169785,106.5297852,106.5299911,127.083046,108.7323532,91.98962402,87.27947235,93.2438736
4/24/2026 17:35,25.02723312,25.02737236,0.032048233,0.019749999,-0.007393939,-0.012144701,-0.003158245,0.642500043,-0.034199998,-0.034199998,0.0925873,15.38696671,3.464999914,1.403119802,99.98162842,106.4098969,360,43.49797058,108.5443649,143.0445404,-0.246000007,-0.246000007,3.464999914,2.369763613,106.4096146,106.4099426,126.7784958,108.5443649,91.9203186,87.25099182,93.1078949
4/24/2026 17:40,25.01485252,25.01492691,0.031673461,0.019749999,-0.007337992,-0.012032706,-0.003074228,0.642500043,-0.034199998,-0.034199998,0.093779296,15.46120739,3.464999914,1.409929872,99.98153687,106.2897263,360,43.69901276,108.3563766,143.7056732,-0.246000007,-0.246000007,3.464999914,2.371357679,106.289444,106.2898865,126.4739456,108.3563766,91.85100555,87.22251129,93.05205536
4/24/2026 17:45,25.00247002,25.00248337,0.031298693,0.019749999,-0.007282044,-0.011920712,-0.002990211,0.642500043,-0.034199998,-0.034199998,0.094971299,15.53544712,3.464999914,1.416739941,99.98144531,106.1695557,360,43.90005875,108.1683884,144.3668213,-0.246000007,-0.246000007,3.464999914,2.372951508,106.1692734,106.1698303,126.1693954,108.1683884,91.78170013,87.19403076,93.01691437
4/24/2026 17:50,25.24271011,25.24415779,0.030923922,0.019749999,-0.007226097,-0.011808719,-0.002906194,0.642500043,-0.034199998,-0.034199998,0.096163295,15.60968781,3.464999914,1.42355001,99.98135376,106.0493774,360,44.10110474,107.9804001,145.0279694,-0.246000007,-0.246000007,3.464999914,2.374545574,106.0491028,106.0497818,125.8648453,107.9804001,91.71238708,87.16555023,92.98176575
4/24/2026 17:55,25,25.10930443,0.03054915,0.019749999,-0.00717015,-0.011696724,-0.002822177,0.642500043,-0.034199998,-0.034199998,0.097355299,15.68392754,3.464999914,1.43035996,99.98126221,105.9292068,360,44.30215073,107.7924118,145.6891174,-0.246000007,-0.246000007,3.464999914,2.376139402,105.9289322,105.9297256,125.5602951,107.7924118,91.64308167,87.1370697,92.94661713
4/24/2026 18:00,25,25.49905014,0.03017438,0.019749999,-0.007114202,-0.01158473,-0.002738161,0.642500043,-0.034199998,-0.034199998,0.098547295,15.75816822,3.464999914,1.437170029,99.98117065,105.8090286,360,44.50319672,107.6044235,146.3502655,-0.246000007,-0.246000007,3.464999914,2.377733469,105.8087616,105.8096695,125.2557449,107.6044235,91.57376862,87.10858917,92.91147614
4/24/2026 18:05,25,25,0.029799609,0.019749999,-0.007058254,-0.011472736,-0.002654143,0.642500043,-0.034199998,-0.034199998,0.099739298,15.83240891,3.464999914,1.443980098,99.9810791,105.688858,360,44.70424271,107.4164276,147.0113983,-0.246000007,-0.246000007,3.464999914,2.379327297,105.688591,105.6896133,124.9512024,107.4164352,91.5044632,87.08010864,92.87632751
4/24/2026 18:10,25,25,0.029424839,0.019749999,-0.007002307,-0.011360742,-0.002709882,0.642500043,-0.034199998,-0.034199998,0.100931294,15.90664864,3.464999914,1.450790167,99.98098755,105.5686874,360,44.9052887,107.2284393,147.6725464,-0.246000007,-0.246000007,3.464999914,2.380921125,105.5684204,105.5695648,124.6466522,107.228447,91.43515015,87.05162811,92.84117889
4/24/2026 18:15,25,25,0.029050069,0.019749999,-0.00694636,-0.011248748,-0.002793909,0.642500043,-0.034199998,-0.034199998,0.102123298,15.98088932,3.464999914,1.457600117,99.980896,105.4485092,360,45.10633469,107.040451,148.3336945,-0.246000007,-0.246000007,3.464999914,2.382515192,105.4482498,105.4495087,124.3421021,107.0404587,91.3658371,87.02314758,92.8060379
4/24/2026 18:20,25,25,0.028675297,0.019749999,-0.006890412,-0.011136754,-0.002877936,0.642500043,-0.034199998,-0.034199998,0.103315294,16.05513,3.464999914,1.464410186,99.98080444,105.3283386,360,45.30738068,106.8524628,148.9948425,-0.246000007,-0.246000007,3.464999914,2.38410902,105.3280792,105.3294525,124.0375519,106.8524704,91.29653168,86.99466705,92.77088928
4/24/2026 18:25,25,25,0.028300527,0.019749999,-0.006834465,-0.01102476,-0.002961963,0.642500043,-0.034199998,-0.034199998,0.104507297,16.12936974,3.464999914,1.471220255,99.98071289,105.2081604,360,45.50842285,106.6644745,149.6559906,-0.246000007,-0.246000007,3.464999914,2.385703087,105.2079163,105.2093964,123.7330017,106.6644821,91.22721863,86.96618652,92.73574066
4/24/2026 18:30,25,25,0.027925756,0.019749999,-0.006778517,-0.010912766,-0.00304599,0.642500043,-0.034199998,-0.034199998,0.105699293,16.20360947,3.464999914,1.478030324,99.98062134,105.0879898,360,45.70946884,106.4764862,150.3171234,-0.246000007,-0.246000007,3.464999914,2.387296915,105.0877457,105.0893478,123.4284515,106.4764938,91.15791321,86.93770599,92.70059967
4/24/2026 18:35,25,25,0.027550986,0.019749999,-0.00672257,-0.010800772,-0.003130017,0.642500043,-0.034199998,-0.034199998,0.106891297,16.2778511,3.464999914,1.484840393,99.98052979,104.9678192,360,45.91051483,106.2884979,150.9782715,-0.246000007,-0.246000007,3.464999914,2.388890982,104.9675751,104.9692917,123.1504517,106.2885056,91.08860016,86.90922546,92.66545105
4/24/2026 18:40,25,25,0.027176216,0.019749999,-0.006666623,-0.010688778,-0.003214044,0.642500043,-0.034199998,-0.034199998,0.108083293,16.35209084,3.464999914,1.491650343,99.98043823,104.847641,360,46.11156082,106.1005096,151.6394196,-0.246000007,-0.246000007,3.464999914,2.39048481,104.8474045,104.8492355,122.9398193,106.1005173,91.01929474,86.88074493,92.63030243
4/24/2026 18:45,25,25,0.026801445,0.019749999,-0.006610675,-0.010576784,-0.003298072,0.642500043,-0.034199998,-0.034199998,0.109275296,16.42633057,3.464999914,1.498460412,99.98034668,104.7274704,360,46.31260681,105.9125214,152.3005676,-0.246000007,-0.246000007,3.464999914,2.392078638,104.7272339,104.7291794,122.7291794,105.912529,90.94998169,86.8522644,92.59515381
4/24/2026 18:50,25,25,0.026426675,0.019749999,-0.006554727,-0.01046479,-0.003382099,0.642500043,-0.034199998,-0.034199998,0.110467292,16.5005722,3.464999914,1.505270481,99.98025513,104.6072998,360,46.5136528,105.7245331,152.9617157,-0.246000007,-0.246000007,3.464999914,2.393672705,104.6070633,104.6091309,122.5185471,105.7245407,90.88067627,86.82378387,92.56001282
4/24/2026 18:55,25,25,0.026051903,0.019749999,-0.00649878,-0.010352796,-0.003466126,0.642500043,-0.034199998,-0.034199998,0.111659296,16.57481194,3.464999914,1.51208055,99.98016357,104.4871216,360,46.71469879,105.5365448,153.6228485,-0.246000007,-0.246000007,3.464999914,2.395266533,104.4868927,104.4890747,122.3079147,105.5365524,90.81136322,86.79530334,92.5248642
4/24/2026 19:00,25,25,0.025677133,0.019749999,-0.006442833,-0.010240802,-0.003550153,0.642500043,-0.034199998,-0.034199998,0.112851292,16.64905167,3.464999914,1.518890619,99.98007202,104.366951,360,46.91574478,105.3485565,154.2839966,-0.246000007,-0.246000007,3.464999914,2.3968606,104.3667221,104.3690186,122.0972748,105.3485641,90.7420578,86.76682281,92.48971558
4/24/2026 19:05,25,25,0.025302362,0.019749999,-0.006386885,-0.010128808,-0.00363418,0.642500043,-0.034199998,-0.034199998,0.114043295,16.7232914,3.464999914,1.525700569,99.97998047,104.2467728,360,47.11679077,105.1605682,154.9451447,-0.246000007,-0.246000007,3.464999914,2.398454428,104.2465515,104.24897,121.8866425,105.1605759,90.67274475,86.73834229,92.45457458
4/24/2026 19:10,25,25,0.024927592,0.019749999,-0.006330938,-0.010016814,-0.003718207,0.642500043,-0.034199998,-0.034199998,0.115235291,16.79753304,3.464999914,1.532510638,99.97988892,104.1266022,360,47.31783295,104.97258,155.6062927,-0.246000007,-0.246000007,3.464999914,2.400048256,104.1263809,104.1289139,121.6760025,104.9725876,90.6034317,86.70986176,92.41942596
4/24/2026 19:15,25,25,0.024552822,0.019749999,-0.00627499,-0.00990482,-0.003802234,0.642500043,-0.034199998,-0.034199998,0.116427295,16.87177277,3.464999914,1.539320707,99.97979736,104.0064316,360,47.51887894,104.7845917,156.2674408,-0.246000007,-0.246000007,3.464999914,2.401642323,104.0062103,104.0088577,121.4653702,104.7845917,90.53412628,86.68138123,92.38427734
4/24/2026 19:20,25,25,0.02417805,0.019749999,-0.006219043,-0.009792826,-0.003886261,0.642500043,-0.034199998,-0.034199998,0.117619291,16.9460125,3.464999914,1.546130776,99.97970581,103.8862534,360,47.71992493,104.5966034,156.9285736,-0.246000007,-0.246000007,3.464999914,2.403236151,103.8860397,103.8888016,121.2547302,104.5966034,90.46481323,86.6529007,92.34913635
4/24/2026 19:25,25,25,0.023803281,0.019749999,-0.006163096,-0.009680832,-0.003970288,0.642500043,-0.034199998,-0.034199998,0.118811294,17.02025414,3.464999914,1.552940845,99.97961426,103.7660828,360,47.92097092,104.4086151,157.5897217,-0.246000007,-0.246000007,3.464999914,2.404830217,103.7658768,103.7687531,121.0440979,104.4086151,90.39550781,86.62442017,92.31398773
4/24/2026 19:30,25,25,0.023428509,0.019749999,-0.006107148,-0.009568837,-0.004054315,0.642500043,-0.034199998,-0.034199998,0.12000329,17.09449387,3.464999914,1.559750795,99.97952271,103.6459122,360,48.12201691,104.2206268,158.2508698,-0.246000007,-0.246000007,3.464999914,2.406424046,103.6457062,103.6486969,120.8334579,104.2206268,90.32619476,86.59593964,92.27883911
4/24/2026 19:35,25,25,0.023053739,0.019749999,-0.0060512,-0.009456844,-0.004138342,0.642500043,-0.034199998,-0.034199998,0.121195294,17.1687336,3.465153933,1.566560864,99.97943115,103.5257339,360,48.3230629,104.0326385,158.9120178,-0.246000007,-0.246000007,3.464999914,2.408018112,103.5255356,103.5286407,120.6228256,104.0326385,90.25688934,86.56745911,92.24369812
4/24/2026 19:40,25,25,0.022678968,0.019749999,-0.005995253,-0.00934485,-0.004222369,0.642500043,-0.034199998,-0.034199998,0.12238729,17.24297523,3.465310574,1.573370934,99.9793396,103.4055634,360,48.52410889,103.8446503,159.5731659,-0.246000007,-0.246000007,3.464999914,2.40961194,103.405365,103.4085846,120.4121857,103.8446503,90.18757629,86.53897858,92.2085495
4/24/2026 19:45,25,25,0.022304198,0.019749999,-0.005939306,-0.009232855,-0.004306396,0.642500043,-0.034199998,-0.034199998,0.123579293,17.31721497,3.465467215,1.580181003,99.97924805,103.2853851,360,48.72515488,103.6566544,160.2342987,-0.246000007,-0.246000007,3.464999914,2.411205769,103.2851944,103.2885361,120.2015533,103.656662,90.11827087,86.51049805,92.17340088
4/24/2026 19:50,25.75040245,25.56090355,0.021929428,0.019749999,-0.005883358,-0.009120862,-0.004390424,0.642500043,-0.034199998,-0.034199998,0.12477129,17.3914547,3.465623617,1.586990952,99.97915649,103.1652145,360,48.92620087,103.4686661,160.8954468,-0.246000007,-0.246000007,3.464999914,2.412799835,103.1650238,103.1684799,119.9909134,103.4686737,90.04895782,86.48201752,92.13825226
4/24/2026 19:55,26.09122467,25.13944435,0.021554656,0.019749999,-0.005827411,-0.009008868,-0.00447445,0.642500043,-0.034199998,-0.034199998,0.125963286,17.46569443,3.465780258,1.593801022,99.97906494,103.0450439,360,49.12724304,103.2806778,161.5565948,-0.246000007,-0.246000007,3.465062857,2.414393663,103.0448532,103.0484238,119.7802811,103.2806854,89.9796524,86.40322113,92.10311127
4/24/2026 20:00,25.47400475,25.95326042,0.021179887,0.019749999,-0.005771463,-0.008896873,-0.004558478,0.642500043,-0.034199998,-0.034199998,0.127155289,17.53993607,3.465936661,1.600611091,99.97897339,102.9248657,360,49.32828903,103.0926895,162.2177429,-0.246000007,-0.246000007,3.465221405,2.41598773,102.9246826,102.9283752,119.5696411,103.0926971,89.91033936,86.32057953,92.06796265
4/24/2026 20:05,25.04732513,25,0.020805115,0.019749999,-0.005715516,-0.00878488,-0.004642505,0.642500043,-0.034199998,-0.034199998,0.128347293,17.6141758,3.466093302,1.60742116,99.97888184,102.8046951,360,49.52933502,102.9047012,162.878891,-0.246000007,-0.246000007,3.465379953,2.417581558,102.804512,102.8083191,119.3590088,102.9047089,89.84102631,86.23793793,92.03281403
4/24/2026 20:10,25.11390495,25,0.020430345,0.019749999,-0.005659568,-0.008672886,-0.004726532,0.642500043,-0.034199998,-0.034199998,0.129539296,17.68841553,3.466249704,1.614231229,99.97879028,102.6845169,360,49.73038101,102.716713,163.5400238,-0.246000007,-0.246000007,3.465538502,2.419175625,102.6843414,102.6882629,119.1483688,102.7167206,89.77172089,86.15529633,91.99767303
4/24/2026 20:15,25.18048477,25,0.020055575,0.019749999,-0.005603621,-0.008560891,-0.004810559,0.642500043,-0.034199998,-0.034199998,0.130731285,17.76265717,3.466406345,1.621041179,99.97869873,102.5643463,360,49.931427,102.5287247,164.2011719,-0.246000007,-0.246000007,3.46569705,2.420769453,102.5641708,102.5682068,118.9377365,102.5287323,89.70240784,86.07265472,91.96252441
4/24/2026 20:20,25.24706459,25,0.019680804,0.019749999,-0.005547673,-0.008448898,-0.004894586,0.642500043,-0.034199998,-0.034199998,0.131923288,17.8368969,3.466562986,1.627851248,99.97860718,102.4441757,360,50.13247299,102.3407364,164.8623199,-0.246000007,-0.246000007,3.46585536,2.422363281,102.4440002,102.4481583,118.7271042,102.340744,89.63310242,85.99001312,91.92737579
4/24/2026 20:25,25.31364441,25,0.019306034,0.019749999,-0.005491726,-0.008336904,-0.004978613,0.642500043,-0.034199998,-0.034199998,0.133115292,17.91113663,3.466719389,1.634661317,99.97851563,102.3239975,360,50.33351898,102.1527481,165.523468,-0.246000007,-0.246000007,3.466013908,2.423957348,102.3238373,102.3281021,118.5164642,102.1527557,89.56378937,85.90737152,91.8922348
4/24/2026 20:30,25.38022423,25,0.018931262,0.019749999,-0.005435779,-0.00822491,-0.00506264,0.642500043,-0.034199998,-0.034199998,0.134307295,17.98537636,3.46687603,1.641471386,99.97842407,102.2038269,360,50.53456497,101.9647598,166.1846161,-0.246000007,-0.246000007,3.466172457,2.425551176,102.2036667,102.208046,118.3058319,101.9647675,89.49448395,85.82472992,91.85708618
4/24/2026 20:35,25.44680405,25.4877739,0.018556492,0.019749999,-0.005379831,-0.008112916,-0.005146667,0.642500043,-0.034199998,-0.034199998,0.135499284,18.059618,3.467032433,1.648281455,99.97833252,102.0836563,360,50.73561096,101.7767715,166.8457642,-0.246000007,-0.246000007,3.466331005,2.427145243,102.0834961,102.0879898,118.095192,101.7767792,89.4251709,85.74208069,91.82193756
4/24/2026 20:40,25.02279663,25,0.018181721,0.019749999,-0.005323884,-0.008000921,-0.005230694,0.642500043,-0.034199998,-0.034199998,0.136691287,18.13385773,3.467189074,1.655091405,99.97824097,101.9634781,360,50.93665314,101.5887833,167.506897,-0.246000007,-0.246000007,3.466489553,2.428739071,101.9633255,101.9679413,117.8845596,101.5887909,89.35586548,85.65943909,91.78679657
4/24/2026 20:45,25.29360962,25,0.017806951,0.019749999,-0.005267936,-0.007888928,-0.005314721,0.642500043,-0.034199998,-0.034199998,0.137883291,18.20809746,3.467345476,1.661901474,99.97814941,101.8433075,360,51.13769913,101.400795,168.168045,-0.246000007,-0.246000007,3.466647863,2.430333138,101.8431549,101.8478851,117.6739197,101.4008026,89.28655243,85.57679749,91.75164795
4/24/2026 20:50,25.56442261,25,0.017432181,0.019749999,-0.005211989,-0.007776934,-0.005398748,0.642500043,-0.034199998,-0.034199998,0.139075294,18.2823391,3.467502117,1.668711543,99.97805786,101.7231293,360,51.33874512,101.2128067,168.8291931,-0.246007681,-0.246007681,3.466806412,2.431926966,101.7229843,101.727829,117.4632874,101.2128143,89.21724701,85.49415588,91.71649933
4/24/2026 20:55,25.8352356,25,0.01705741,0.019749999,-0.005156041,-0.007664939,-0.005482776,0.642500043,-0.034199998,-0.034199998,0.140267283,18.35657883,3.467658758,1.675521612,99.97796631,101.6029587,360,51.53979111,101.0248184,169.4903412,-0.246058762,-0.246058762,3.46696496,2.433520794,101.6028137,101.6077728,117.2526474,101.0248184,89.14793396,85.41151428,91.68135071
4/24/2026 21:00,26.10605049,25.54244232,0.01668264,0.019749999,-0.005100094,-0.007552946,-0.005566802,0.642500043,-0.034199998,-0.034199998,0.141459286,18.43081856,3.467815161,1.682331562,99.97787476,101.4827881,360,51.7408371,100.8368301,170.1514893,-0.246109843,-0.246109843,3.467123508,2.435114861,101.4826431,101.4877243,117.0420151,100.8368301,89.07862091,85.32887268,91.64620972
4/24/2026 21:05,26.37686348,26.20374298,0.016307868,0.019749999,-0.005044146,-0.007440952,-0.00565083,0.642500043,-0.034199998,-0.034199998,0.14265129,18.5050602,3.467971802,1.689141631,99.9777832,101.3626099,360,51.94188309,100.6488419,170.8126221,-0.246160924,-0.246160924,3.467282057,2.436708689,101.3624725,101.3676682,116.8313751,100.6488419,89.00931549,85.24623108,91.6110611
4/24/2026 21:10,25,25,0.015933098,0.019749999,-0.004988199,-0.007328958,-0.005734857,0.642500043,-0.034199998,-0.034199998,0.143843293,18.57929993,3.468128204,1.6959517,99.97769165,101.2424393,360,52.14292908,100.4608536,171.4737701,-0.246212006,-0.246212006,3.467440367,2.438302755,101.2423019,101.247612,116.6207428,100.4608536,88.94000244,85.16358948,91.57591248
4/24/2026 21:15,25,25,0.015558328,0.019749999,-0.004932251,-0.007216963,-0.005818884,0.642500043,-0.034199998,-0.034199998,0.145035282,18.65353966,3.468284845,1.702761769,99.9776001,101.122261,360,52.34397507,100.2728653,172.1349182,-0.246263087,-0.246263087,3.467598915,2.439896584,101.1221313,101.1275635,116.4101028,100.2728653,88.87069702,85.08094788,91.54077148
4/24/2026 21:20,25,25,0.015183557,0.019749999,-0.004876304,-0.00710497,-0.005902911,0.642500043,-0.034199998,-0.034199998,0.146227285,18.72777939,3.468441248,1.709571838,99.97750854,101.0020905,360,52.54502106,100.084877,172.7960663,-0.246314168,-0.246314168,3.467757463,2.441490412,101.0019608,101.0075073,116.1994705,100.084877,88.80138397,84.99830627,91.50562286
4/24/2026 21:25,25,25,0.014808786,0.019749999,-0.004820357,-0.006992976,-0.005986938,0.642500043,-0.034199998,-0.034199998,0.147419289,18.80202103,3.468597889,1.716381788,99.97741699,100.8819199,360,52.74606323,99.8968811,173.4572144,-0.246365249,-0.246365249,3.467916012,2.443084478,100.8817978,100.8874512,115.9888306,99.89688873,88.73207855,84.91566467,91.47047424
4/24/2026 21:30,25,25,0.014434015,0.019749999,-0.004764409,-0.006880981,-0.006070965,0.642500043,-0.034199998,-0.034199998,0.148611292,18.87626076,3.46875453,1.723191857,99.97732544,100.7617416,360,52.94710922,99.70889282,174.1183472,-0.246416345,-0.246416345,3.46807456,2.444678307,100.7616272,100.767395,115.7781982,99.70890045,88.6627655,84.83302307,91.43533325
4/24/2026 21:35,25,25,0.014059245,0.019749999,-0.004708462,-0.006768988,-0.006154992,0.642500043,-0.034199998,-0.034199998,0.149803281,18.95050049,3.468910933,1.730001926,99.97723389,100.641571,360,53.14815521,99.52090454,174.7794952,-0.246467426,-0.246467426,3.46823287,2.446272373,100.6414566,100.6473465,115.5675659,99.52091217,88.59346008,84.75037384,91.40018463
4/24/2026 21:40,25,25,0.013684475,0.019749999,-0.004652514,-0.006656994,-0.006239019,0.642500043,0.165171489,-0.034199998,0.150995284,19.02474213,3.469067574,1.736811996,99.97714233,100.5214005,360,53.3492012,99.33291626,175.4406433,-0.246518508,-0.246518508,3.468391418,2.447866201,100.521286,100.5272903,115.356926,99.33292389,88.52414703,84.66773224,91.36503601
4/24/2026 21:45,25,25,0.013309704,0.019749999,-0.004596567,-0.006544999,-0.006323046,0.642500043,0.412576526,-0.034199998,0.152187288,19.09898186,3.469223976,1.743622065,99.97705078,100.4012222,360,53.55024719,99.14492798,176.1017914,-0.246569589,-0.246569589,3.468549967,2.449460268,100.4011154,100.4072342,115.1462936,99.14493561,88.45484161,84.58509064,91.32989502
4/24/2026 21:50,25,25,0.012934933,0.019749999,-0.004540619,-0.006433005,-0.006407073,0.642500043,0.659981549,-0.034199998,0.153379291,19.17322159,3.469380617,1.750432014,99.97695923,100.2810516,360,53.75129318,98.9569397,176.7629395,-0.24662067,-0.24662067,3.468708515,2.451054096,100.2809448,100.287178,114.9356537,98.95694733,88.38552856,84.50244904,91.2947464
4/24/2026 21:55,25,25,0.012560163,0.019749999,-0.004484672,-0.006321012,-0.0064911,0.642500043,0.907386601,-0.034199998,0.15457128,19.24746323,3.46953702,1.757242084,99.97686768,100.1608734,360,53.95233917,98.76895142,177.4240723,-0.246671751,-0.246671751,3.468867064,2.452647924,100.1607742,100.1671295,114.7250214,98.76895905,88.31621552,84.41980743,91.25959778
4/24/2026 22:00,25,25,0.012185392,0.019749999,-0.004428724,-0.006209017,-0.006575127,0.642500043,1.154791594,-0.034199998,0.155763283,19.32170296,3.469693661,1.764052153,99.97677612,100.0407028,360,54.15338516,98.58096313,178.0852203,-0.246722832,-0.246722832,3.469025612,2.454241991,100.0406036,100.0470734,114.5143814,98.58097076,88.2469101,84.33716583,91.22444916
4/24/2026 22:05,25,25,0.011810621,0.019749999,-0.004372777,-0.006097023,-0.006659154,0.642500043,1.402196646,-0.034199998,0.156955287,19.39594269,3.469850302,1.770862222,99.97668457,99.92053223,360,54.35443115,98.39297485,178.7463684,-0.246773914,-0.246773914,3.469183922,2.455835819,99.92043304,99.92701721,114.3037491,98.39298248,88.17759705,84.25452423,91.18930817
4/24/2026 22:10,25,25,0.011435851,0.019749999,-0.00431683,-0.00598503,-0.006743181,0.642500043,1.649601698,-0.034199998,0.15814729,19.47018242,3.470006704,1.777672291,99.97659302,99.800354,360,54.55547333,98.20498657,179.4075165,-0.246824995,-0.246824995,3.46934247,2.457429886,99.80026245,99.80696869,114.0931091,98.2049942,88.10829163,84.17188263,91.15415955
4/24/2026 22:15,25,25,0.011061081,0.019749999,-0.004260882,-0.005873035,-0.006827209,0.642500043,1.89700675,-0.034199998,0.159339279,19.54442406,3.470163345,1.784482241,99.97650146,99.68018341,360,54.75651932,98.01699829,180.0686646,-0.246876076,-0.246876076,3.469501019,2.459023714,99.68009186,99.68691254,113.8824768,98.01700592,88.03897858,84.08924103,91.11901093
4/24/2026 22:20,25,25,0.01068631,0.019749999,-0.004204934,-0.005761041,-0.006911235,0.642500043,2.144411802,-0.034199998,0.160531282,19.61866379,3.470319748,1.79129231,99.97640991,99.56000519,360,54.95756531,97.82901001,180.7297974,-0.246927157,-0.246927157,3.469659567,2.460617781,99.55992126,99.56685638,113.6718369,97.82901764,87.96967316,84.00659943,91.08386993
4/24/2026 22:25,25,25,0.010311539,0.019749999,-0.004148987,-0.005649047,-0.006995263,0.642500043,2.391816854,-0.034199998,0.161723286,19.69290352,3.470476389,1.798102379,99.97631836,99.43983459,360,55.1586113,97.64178467,181.3909454,-0.246978238,-0.246978238,3.469818115,2.462211609,99.4397583,99.44680023,113.4612045,97.64178467,87.90036011,83.92395782,91.04872131
4/24/2026 22:30,25,25,0.009936769,0.019749999,-0.00409304,-0.005537053,-0.00707929,0.642500043,2.639221907,-0.034199998,0.162915289,19.76714516,3.470632792,1.804912448,99.97622681,99.319664,360,55.35965729,97.46974182,182.0520935,-0.247029319,-0.247029319,3.469976425,2.463805437,99.31958771,99.32675171,113.2505646,97.46964264,87.83105469,83.84131622,91.01357269
4/24/2026 22:35,25,25,0.009561998,0.019749999,-0.004037092,-0.005425059,-0.007163317,0.642500043,2.886626959,-0.034199998,0.164107278,19.84138489,3.470789433,1.811722398,99.97613525,99.19948578,360,55.56070328,97.29769897,182.7132416,-0.247080401,-0.247080401,3.470134974,2.465399504,99.19941711,99.20669556,113.0399323,97.29750061,87.76174164,83.75867462,90.9784317
4/24/2026 22:40,25,25,0.009187228,0.019749999,-0.003981145,-0.005313065,-0.007247344,0.642500043,3.134031773,-0.034199998,0.165299281,19.91562462,3.470945835,1.818532467,99.9760437,99.07931519,360,55.76174927,97.12566376,183.3743896,-0.247131482,-0.247131482,3.470293522,2.466993332,99.07924652,99.0866394,112.8292923,97.12536621,87.69243622,83.67602539,90.94328308
4/24/2026 22:45,25,25,0.008812457,0.019749999,-0.003925197,-0.005201072,-0.007331371,0.642500043,3.381436825,-0.034199998,0.166491285,19.98986626,3.471102476,1.825342536,99.97595215,98.95914459,360,55.96279526,96.95362091,184.0355225,-0.247182563,-0.247182563,3.47045207,2.468587399,98.95907593,98.96658325,112.61866,96.95322418,87.62312317,83.59338379,90.90813446
4/24/2026 22:50,25,24.69823837,0.008437687,0.019749999,-0.00386925,-0.005089077,-0.007415398,0.642500043,3.628841877,0.135317162,0.167683288,20.06410599,3.471259117,1.832152605,99.9758606,98.83896637,360,56.16384125,96.78157806,184.6966705,-0.247233644,-0.247233644,3.470610619,2.470181227,98.83890533,98.84653473,112.40802,96.78108215,87.55381012,83.51074219,90.87299347
4/24/2026 22:55,25,24.91802597,0.008062916,0.019749999,-0.003813303,-0.004977083,-0.007499425,0.642500043,3.876246929,0.333539903,0.168875277,20.13834572,3.47141552,1.838962674,99.97576904,98.71879578,360,56.36488342,96.60954285,185.3578186,-0.247284725,-0.247284725,3.470768929,2.471775055,98.71873474,98.72647858,112.1973877,96.60894012,87.4845047,83.42810059,90.85225677
4/24/2026 23:00,24.5,24.5,0.007688145,0.019749999,-0.003757355,-0.004865089,-0.007583452,0.642500043,4.123651981,0.53176266,0.170067281,20.21258545,3.471572161,1.845772624,99.97567749,98.59861755,360,56.56592941,96.4375,186.0189667,-0.247335806,-0.247335806,3.470927477,2.473369122,98.59856415,98.60642242,111.9867554,96.43680573,87.41519165,83.34545898,91.05236816
4/24/2026 23:05,24.5,24.5,0.007313375,0.019749999,-0.003701408,-0.004753095,-0.007667479,0.642500043,4.371057034,0.729985356,0.171259284,20.28682709,3.471728563,1.852582693,99.97558594,98.47844696,360,56.7669754,96.26545715,186.6801147,-0.247386888,-0.247386888,3.471086025,2.47496295,98.47839355,98.4863739,111.7761154,96.2646637,87.34588623,83.26281738,90.89943695
4/24/2026 23:10,24.5,24.5,0.006938604,0.019749999,-0.00364546,-0.004641101,-0.007751506,0.642500043,4.618462086,0.928208113,0.172451288,20.36106682,3.471885204,1.859392762,99.97549438,98.35827637,360,56.96802139,96.09342194,187.3412476,-0.247437969,-0.247437969,3.471244574,2.476557016,98.35822296,98.36631775,111.5654831,96.09252167,87.27657318,83.18017578,90.56629944
4/24/2026 23:15,24.5,24.5,0.006563833,0.019749999,-0.003589513,-0.004529107,-0.007835533,0.642500043,4.865867138,1.126430869,0.173643276,20.43530655,3.472041607,1.866202831,99.97541046,98.23809814,360,57.16906738,95.92137909,188.0023956,-0.24748905,-0.24748905,3.471403122,2.478150845,98.23805237,98.2462616,111.3548431,95.92037964,87.20726776,83.09753418,90.23316193
4/24/2026 23:20,24.5,24.5,0.006189063,0.019749999,-0.003533565,-0.004417113,-0.00791956,0.642500043,5.11327219,1.324653625,0.17483528,20.50954819,3.472198248,1.8730129,99.97531891,98.11792755,360,57.37011337,95.74933624,188.6635437,-0.247540131,-0.247540131,3.471561432,2.479744911,98.11788177,98.12620544,111.1442108,95.74824524,87.13795471,83.01489258,89.90001678
4/24/2026 23:25,24.5,24.5,0.005814292,0.019749999,-0.003477618,-0.004305119,-0.008003588,0.642500043,5.360677242,1.522876263,0.176027283,20.58378792,3.472354889,1.87982285,99.97522736,97.99775696,360,57.57115936,95.57730103,189.3246918,-0.247591212,-0.247591212,3.47171998,2.481338739,97.99771881,98.00615692,110.9335709,95.57610321,87.06864929,82.93225098,89.56687927
4/24/2026 23:30,24.5,24.5,0.005439522,0.019749999,-0.00342167,-0.004193125,-0.008087615,0.642500043,5.608082294,5.861012936,4.599901199,20.65802765,3.472511292,1.886632919,99.9751358,97.87757874,360,57.77220535,95.40525818,189.9858398,-0.247642294,-0.247642294,3.471878529,2.482932568,97.87754822,97.88610077,110.7229385,95.40396118,86.99933624,82.84960938,89.23374176
4/24/2026 23:35,24.5,24.5,0.005064751,0.019749999,-0.003365723,-0.004081131,-0.008171641,0.642500043,5.855487347,5.866560459,4.635958195,20.73226929,3.472667933,1.893442988,99.97504425,97.75740814,360,57.97324753,95.23321533,190.6469879,-0.247693375,-0.247693375,3.472037077,2.484526634,97.75737762,97.76604462,110.5122986,95.23181915,86.93003082,82.76696777,89.08374786
4/24/2026 23:40,24.5,24.5,0.004689981,0.019749999,-0.003309775,-0.003969137,-0.008255669,0.642500043,-0.013594757,-0.02712913,0.084600002,20.80650902,3.472824335,1.900253057,99.9749527,97.63722992,360,58.17429352,95.06117249,191.3081207,-0.247744456,-0.247744456,3.472195625,2.486120462,97.63720703,97.64598846,110.3016663,95.05968475,86.86071777,82.68431854,88.98582458
4/24/2026 23:45,24.5,24.5,0.00431521,0.019749999,-0.003253828,-0.003857143,-0.008339696,0.642500043,-0.024578383,-0.028591305,0.084600002,20.88074875,3.472980976,1.907063007,99.97486115,97.51705933,360,58.37533951,94.88913727,191.9692688,-0.247795537,-0.247795537,3.472353935,2.487714529,97.51703644,97.52593994,110.0910263,94.88754272,86.79140472,82.60167694,88.88789368
4/24/2026 23:50,24.96126938,24.55866814,0.003940439,0.019749999,-0.00319788,-0.003745149,-0.008423723,0.642500043,-0.030067516,-0.030053478,0.084600002,20.95498848,3.473137379,1.913873076,99.97476959,97.39688873,360,58.5763855,94.71709442,192.6304169,-0.247846618,-0.247846618,3.472512484,2.489308357,97.39686584,97.40588379,109.880394,94.7154007,86.7220993,82.51903534,88.7899704
4/24/2026 23:55,25.46070862,25.43134499,0.003565669,0.019749999,-0.003141933,-0.003633155,-0.00850775,0.642500043,0.003257917,-0.03151565,0.084600002,21.02923012,3.47329402,1.920683146,99.97467804,97.27671051,360,58.77743149,94.54505157,193.2915649,-0.247897699,-0.247897699,3.472671032,2.490902424,97.27669525,97.28582764,109.669754,94.54325867,86.65278625,82.43639374,88.69204712
4/25/2026 0:00,25.46102905,24.65711975,0.003190898,0.019749999,-0.003085986,-0.003521161,-0.008591777,0.642500043,0.036583353,-0.032977827,0.084600002,21.10346985,3.473450661,1.927493215,99.97458649,97.15653992,360,58.97847748,94.37301636,193.952713,-0.247948796,-0.247948796,3.47282958,2.492496252,97.15652466,97.16577148,109.4591217,94.37112427,86.58348083,82.35375214,88.59412384
4/25/2026 0:05,24.5,24.91096878,0.002816128,0.019749999,-0.003030038,-0.003409167,-0.008675804,0.642500043,0.069908783,-0.034198243,0.084600002,21.17770958,3.473607063,1.934303284,99.97449493,97.03636169,360,59.17952347,94.20097351,194.6138458,-0.247999877,-0.247999877,3.472988129,2.49409008,97.03635406,97.04572296,109.2484818,94.19898224,86.51416779,82.27111053,88.49619293
4/25/2026 0:10,24.5,24.5363369,0.002441357,0.019749999,-0.002974091,-0.003297173,-0.008759831,0.642500043,0.103234217,-0.034187563,0.084600002,21.25195122,3.473763704,1.941113234,99.97440338,96.9161911,360,59.38056946,94.02893066,195.2749939,-0.248050958,-0.248050958,3.473146439,2.495684147,96.91618347,96.92566681,109.0378494,94.02684021,86.44486237,82.18846893,88.39826965
4/25/2026 0:15,24.5,24.16170311,0.002070603,0.019749999,-0.002918143,-0.003185179,-0.008843858,0.642500043,0.13655965,-0.034176879,0.084600002,21.32619095,3.473920107,1.947923303,99.97431183,96.79602051,360,59.58161545,93.85689545,195.936142,-0.248102039,-0.248102039,3.473304987,2.497277975,96.79601288,96.80561066,108.8272171,93.85469818,86.37554932,82.10582733,88.30034637
4/25/2026 0:20,24.34490776,24.54704666,0.001807369,0.019749999,-0.002862196,-0.003073185,-0.008927885,0.642500043,0.169885084,-0.034166198,0.084600002,21.40043068,3.474076748,1.954733372,99.97422028,96.67584229,360,59.78265762,93.6848526,196.59729,-0.24815312,-0.24815312,3.473463535,2.498872042,96.67584229,96.68556213,108.6165771,93.68256378,86.3062439,82.02318573,88.20241547
4/25/2026 0:25,25.70022774,25.68750191,0.001544134,0.019425822,-0.002806248,-0.002961191,-0.009011912,0.642500043,0.203210518,-0.034155514,0.084600002,21.47467232,3.47423315,1.961543441,99.97412872,96.55567169,360,59.98370361,93.51280975,197.2584381,-0.248204201,-0.248204201,3.473622084,2.50046587,96.55567932,96.56550598,108.4059448,93.51042175,86.23693085,81.94039917,88.10449219
4/25/2026 0:30,25.14989281,25.30109787,0.0012809,0.018921709,-0.002750301,-0.002849197,-0.00909594,0.642500043,0.236535951,-0.034144834,0.084600002,21.54891205,3.474389791,1.96835351,99.97403717,96.43771362,360,60.1847496,93.34077454,197.9195709,-0.248255283,-0.248255283,3.473780632,2.502059937,96.43772125,96.44709778,108.1953049,93.33827972,86.16159058,81.85713196,88.00656891
4/25/2026 0:35,24.4907589,24,0.001017665,0.018417597,-0.002694353,-0.002737203,-0.009179967,0.642202556,0.2698614,-0.03413415,0.084600002,21.62315178,3.474546432,1.97516346,99.97394562,96.32353973,360,60.38579559,93.16873169,198.580719,-0.248306364,-0.248306364,3.473938942,2.503653765,96.32354736,96.3327713,107.9846725,93.1661377,86.07938385,81.77387238,87.90864563
4/25/2026 0:40,24.47293282,24,0.00075443,0.017913483,-0.002641596,-0.002636299,-0.009263993,0.641845167,0.303186834,-0.034123469,0.084600002,21.69739151,3.474702835,1.981973529,99.97385406,96.20935822,360,60.58684158,92.99668884,199.2418671,-0.248357445,-0.248357445,3.47409749,2.505470514,96.20936584,96.21843719,107.7740326,92.9940033,85.99716949,81.69060516,87.81071472
4/25/2026 0:45,24.45510483,24,0.000491196,0.017409369,-0.002697597,-0.00260828,-0.009348021,0.641487837,0.336512268,-0.034112785,0.084600002,21.77163315,3.474859476,1.988783598,99.97376251,96.0951767,360,60.78788757,92.82465363,199.9030151,-0.248408526,-0.248408526,3.474256039,2.508497953,96.09518433,96.10411072,107.5634003,92.82186127,85.91495514,81.60734558,87.71279144
