TimeStamp,.[Puffing2.FLOW_FT20530],.[Puffing2.Flow_FT20530.],.[Puffing2.FLOW_FT24540],.[Puffing2.Flow_FT24540.],.[Puffing2.Flow_Rate_FP6.],.[Puffing2.Flow_Rate_FP7.],.[Puffing2.FLOW_RATE_FP8.],.[Puffing2.Motor_EM2152.0],.[Puffing2.MOTOR_EM25560],.[Puffing2.Motor_EM25560.],.[Puffing2.MOTOR_EM25570.],.[Puffing2.PID_PT2051.Out],.[Puffing2.PID_PT2051.PV],.[Puffing2.PID_PT2051.SP],.[Puffing2.PID_TT2051.out],.[Puffing2.PID_TT2051.PV],.[Puffing2.PID_TT2051.SP],.[Puffing2.PID_TT2454O.Out],.[Puffing2.PID_TT2454O.PV],.[Puffing2.PID_TT2454O.SP],.[Puffing2.PRESS_DPT2357.0],.[Puffing2.PRESS_DPT23570],.[Puffing2.Press_PT20510.],.[Puffing2.Press_PT2152.0],.[Puffing2.TEMP_TE20510],.[Puffing2.Temp_TE20510.],.[Puffing2.TEMP_TE2454I.0],.[Puffing2.TEMP_TE2454O0.],.[Puffing2.TEMP_TE2455I0],.[Puffing2.TEMP_TE2455O0],.[Puffing2.TEMP_TE24600]
4/25/2026 0:50,24.43727875,24,0.000227961,0.016905256,-0.002753599,-0.00258026,-0.009432048,0.641130447,0.369837701,-0.034102105,0.084600002,21.84587288,3.475015879,1.995593667,99.97367096,95.98100281,360,60.98893356,92.65261078,200.5641632,-0.248459607,-0.248459607,3.474414587,2.511525154,95.98101044,95.98977661,107.3527603,92.64971924,85.83274078,81.52407837,87.61486816
4/25/2026 0:55,24.41945267,24,-3.53E-05,0.016401142,-0.002809601,-0.00255224,-0.009516074,0.640773058,0.403163135,-0.03409142,0.084600002,21.92011261,3.47517252,2.002403736,99.97357941,95.86682129,360,61.18997955,92.48056793,201.225296,-0.248510689,-0.248510689,3.474573135,2.514552593,95.86682892,95.87545013,107.142128,92.47757721,85.75052643,81.44081879,87.51694489
4/25/2026 1:00,24.40162468,24,-0.000298508,0.01589703,-0.002865602,-0.002524221,-0.009600102,0.640415668,0.436488569,-0.03408074,0.084600002,21.99435425,3.475328922,2.009213686,99.97348785,95.75263977,360,61.39102554,92.30852509,201.8864441,-0.24856177,-0.24856177,3.474731445,2.517579794,95.7526474,95.76112366,106.931488,92.30544281,85.66831207,81.35755157,87.41901398
4/25/2026 1:05,24.3837986,24,-0.000561743,0.015392916,-0.002921604,-0.002496201,-0.009684129,0.640058339,0.469814003,-0.034070056,0.084600002,22.06859398,3.475485563,2.016023874,99.9733963,95.63846588,360,61.59206772,92.13648987,202.5475922,-0.248612851,-0.248612851,3.474889994,2.520607233,95.63846588,95.64678955,106.7208557,92.13330078,85.58609772,81.27429199,87.3210907
4/25/2026 1:10,24.36597252,24,-0.000824977,0.014888803,-0.002977606,-0.002468181,-0.009768156,0.639700949,0.503139436,-0.034059376,0.084600002,22.14283371,3.475642204,2.022833824,99.97330475,95.52428436,360,61.79311371,91.96444702,203.2087402,-0.248663932,-0.248663932,3.475048542,2.523634434,95.52429199,95.53246307,106.5102158,91.96115875,85.50388336,81.19102478,87.22731781
4/25/2026 1:15,24.34814453,24,-0.001088212,0.014384689,-0.003033608,-0.002440162,-0.009852183,0.63934356,0.53646487,-0.034048691,0.084600002,22.21707344,3.475798607,2.029643774,99.9732132,95.41010284,360,61.9941597,91.79240417,203.8698883,-0.248715013,-0.248715013,3.47520709,2.526661873,95.41011047,95.4181366,106.2995834,91.78902435,85.42166901,81.1077652,87.15352631
4/25/2026 1:20,24.33031845,24,-0.001351446,0.013880576,-0.003089609,-0.002412142,-0.00993621,0.63898623,0.569790304,-0.034038011,0.084600002,22.29131508,3.475955248,2.036453962,99.97312164,95.29592896,360,62.19520569,91.62036896,204.5310211,-0.248766094,-0.248766094,3.475365639,2.529689074,95.29592896,95.30380249,106.0889435,91.61688232,85.33945465,81.02449799,87.07974243
4/25/2026 1:25,24.31249237,24,-0.001614681,0.013376462,-0.003145611,-0.002384122,-0.010020237,0.63862884,0.603115737,-0.034027327,0.084600002,22.36555481,3.47611165,2.043263912,99.97303009,95.18174744,360,62.39625168,91.44832611,205.1921692,-0.248817176,-0.248817176,3.475523949,2.532716513,95.18175507,95.18947601,105.8783112,91.4447403,85.2572403,80.9412384,87.00595856
4/25/2026 1:30,24.29466438,24,-0.001877916,0.012872349,-0.003201613,-0.002356102,-0.010104264,0.638271451,0.636441171,-0.034016646,0.084600002,22.43979454,3.476268291,2.0500741,99.97293854,95.06756592,360,62.59729767,91.27628326,205.8533173,-0.248868257,-0.248868257,3.475682497,2.535743713,95.06757355,95.07514191,105.6676788,91.27259827,85.17503357,80.85797119,86.93217468
4/25/2026 1:35,24.2768383,24,-0.00214115,0.012368236,-0.003257615,-0.002328083,-0.010188292,0.637914121,0.669766605,-0.034005962,0.084600002,22.51403618,3.476424694,2.05688405,99.97284698,94.95339203,360,62.79834366,91.10424805,206.5144653,-0.248919338,-0.248919338,3.475841045,2.538771152,94.95339203,94.96081543,105.4570389,91.10046387,85.09281921,80.77471161,86.85839081
4/25/2026 1:40,24.25901222,24,-0.002404385,0.011864122,-0.003313616,-0.002300063,-0.010272318,0.637556732,0.703092039,-0.033995282,0.084600002,22.58827591,3.476581335,2.063694,99.97275543,94.83921051,360,62.99938965,90.9322052,207.1756134,-0.248970419,-0.248970419,3.475999594,2.541798353,94.83921814,94.84648895,105.2464066,90.92832184,85.01060486,80.6914444,86.78460693
4/25/2026 1:45,24.24118423,24,-0.00266762,0.011360009,-0.003369618,-0.002272043,-0.010356345,0.637199342,0.736417472,-0.033984598,0.084600002,22.66251564,3.476737976,2.070504189,99.97266388,94.72502899,360,63.20043564,90.76016235,207.8367462,-0.2490215,-0.2490215,3.476158142,2.544825792,94.72503662,94.73215485,105.0357666,90.75617981,84.9283905,80.60818481,86.71082306
4/25/2026 1:50,24.22335815,24,-0.002930854,0.010855895,-0.00342562,-0.002244023,-0.010440373,0.636842012,0.769742906,-0.033973917,0.084600002,22.73675728,3.476894379,2.077314138,99.97257233,94.61084747,360,63.40147781,90.58812714,208.4978943,-0.249072582,-0.249072582,3.476316452,2.547852993,94.6108551,94.61782837,104.8251343,90.58403778,84.84617615,80.5249176,86.63703156
4/25/2026 1:55,24.20553207,24,-0.003194089,0.010351783,-0.003481621,-0.002216004,-0.0105244,0.636484623,0.80306834,-0.033963233,0.084600002,22.81099701,3.47705102,2.084124088,99.97248077,94.49667358,360,63.6025238,90.41608429,209.1590424,-0.249123663,-0.249123663,3.476475,2.550880432,94.49668121,94.50350189,104.6144943,90.41190338,84.76396179,80.44165802,86.56324768
4/25/2026 2:00,24.18770409,24,-0.003457323,0.009847669,-0.003537623,-0.002187984,-0.010495408,0.636127234,0.836393774,-0.033952553,0.084600002,22.88523674,3.477207422,2.090934277,99.97238922,94.38249207,360,63.80356979,90.24404144,209.8201904,-0.249174744,-0.249174744,3.476633549,2.553907633,94.38249969,94.38916779,104.403862,90.23976135,84.68174744,80.35839081,86.48946381
4/25/2026 2:05,24.16987801,24,-0.003720558,0.009343555,-0.003593625,-0.002159964,-0.010383332,0.635769904,0.869719207,-0.033941869,0.084600002,22.95947647,3.477364063,2.097744226,99.97229767,94.26831055,360,64.00461578,90.07200623,210.4813385,-0.249225825,-0.249225825,3.476792097,2.556935072,94.26831818,94.27484131,104.1958847,90.06761932,84.59953308,80.27513123,86.41567993
4/25/2026 2:10,24.15205193,24,-0.003983792,0.008839442,-0.003649627,-0.002131945,-0.010271255,0.635412514,0.903044641,-0.033931185,0.084600002,23.03371811,3.477520466,2.104554415,99.97220612,94.15413666,360,64.20566559,89.89996338,211.1424713,-0.249276906,-0.249276906,3.476950645,2.559962273,94.15414429,94.1605072,103.9900513,89.89547729,84.51731873,80.19186401,86.34189606
4/25/2026 2:15,24.13422394,24,-0.004247027,0.008335329,-0.003705628,-0.002103925,-0.010159179,0.635055125,0.936370075,-0.033920504,0.084600002,23.10795784,3.477677107,2.111364365,99.97211456,94.03995514,360,64.40670776,89.72792053,211.8036194,-0.249327987,-0.249327987,3.477108955,2.562989712,94.03996277,94.04618073,103.7842102,89.7233429,84.43510437,80.10860443,86.26811218
4/25/2026 2:20,24.11639786,24,-0.004510262,0.007831215,-0.00376163,-0.002075905,-0.010047102,0.634697795,0.969695508,-0.03390982,0.084600002,23.18219757,3.477833748,2.118174314,99.97202301,93.92577362,360,64.60774994,89.55588531,212.4647675,-0.249379069,-0.249379069,3.477267504,2.566017151,93.92578125,93.93185425,103.5783768,89.55120087,84.35289001,80.02534485,86.19432068
4/25/2026 2:25,24.09857178,24,-0.004773496,0.007327102,-0.003817632,-0.002047885,-0.009935025,0.634340405,1.003020883,-0.03389914,0.084600002,23.25643921,3.47799015,2.124984503,99.97193146,93.81159973,360,64.80879974,89.38384247,213.1259155,-0.24943015,-0.24943015,3.477426052,2.569044352,93.81159973,93.81752014,103.3725433,89.37905884,84.27068329,79.94207764,86.1205368
4/25/2026 2:30,24.08074379,24,-0.005036731,0.006822989,-0.003873633,-0.002019866,-0.009822949,0.633983016,1.036346316,-0.033888455,0.084600002,23.33067894,3.478146791,2.131794453,99.9718399,93.69741821,360,65.00984192,89.21179962,213.7870636,-0.249481246,-0.249481246,3.4775846,2.572071791,93.69742584,93.70319366,103.1667023,89.20691681,84.18846893,79.85881805,86.04675293
4/25/2026 2:35,24.06291771,24,-0.005299965,0.006318875,-0.003929635,-0.001991846,-0.009710873,0.633625686,1.06967175,-0.033877775,0.084600002,23.40491867,3.478303194,2.138604641,99.97174835,93.58323669,360,65.21089172,89.03975677,214.4482117,-0.249532327,-0.249532327,3.477743149,2.575098991,93.58324432,93.58886719,102.9608688,89.03478241,84.10625458,79.77555084,85.97296906
4/25/2026 2:40,24.04509163,24,-0.0055632,0.005814762,-0.003985637,-0.001963826,-0.009598795,0.633268297,1.102997184,-0.033867091,0.084600002,23.47916031,3.478459835,2.145414591,99.9716568,93.46906281,360,65.4119339,88.86772156,215.1093445,-0.249583408,-0.249583408,3.477901459,2.578126431,93.46906281,93.47453308,102.7550354,88.86264038,84.02404022,79.69229126,85.89918518
4/25/2026 2:45,24.02726364,24,-0.005826435,0.005310649,-0.004041639,-0.001935806,-0.009486719,0.632910907,1.136322618,-0.033856411,0.084600002,23.55340004,3.478616238,2.152224541,99.97156525,93.35488129,360,65.6129837,88.69567871,215.7704926,-0.249634489,-0.249634489,3.478060007,2.581153631,93.35488892,93.3602066,102.549202,88.69049835,83.94182587,79.60902405,85.82540131
4/25/2026 2:50,24.00943756,24,-0.006089669,0.004806535,-0.004097641,-0.001907787,-0.009374643,0.632553577,1.16964817,-0.033845726,0.084600002,23.62763977,3.478772879,2.159034729,99.97147369,93.24069977,360,65.81402588,88.52363586,216.4316406,-0.249685571,-0.249685571,3.478218555,2.58418107,93.2407074,93.2458725,102.3433609,88.51835632,83.85961151,79.52576447,85.75161743
4/25/2026 2:55,24.55250931,24,-0.006352904,0.004302422,-0.004153642,-0.001879767,-0.009262566,0.632196188,1.202973604,-0.033835046,0.084600002,23.7018795,3.478929281,2.165844679,99.97138214,93.12652588,360,66.01507568,88.35160065,217.0927887,-0.249736652,-0.249736652,3.478377104,2.587208271,93.12652588,93.13154602,102.1375275,88.34622192,83.77739716,79.44249725,85.67782593
4/25/2026 3:00,24,24,-0.006616138,0.003798308,-0.004209644,-0.001851747,-0.009150489,0.631838799,1.236299038,-0.033824362,0.084600002,23.77612114,3.479085922,2.172654867,99.97129059,93.01234436,360,66.21611786,88.1795578,217.7539368,-0.249787733,-0.249787733,3.478535652,2.59023571,93.01235199,93.01721954,101.931694,88.1740799,83.6951828,79.35923767,85.60404205
4/25/2026 3:05,24.25705338,24,-0.006879373,0.003294195,-0.004265646,-0.001823728,-0.009038413,0.631481469,1.269624472,-0.033813681,0.084600002,23.85036087,3.479242563,2.179464817,99.97119904,92.89816284,360,66.41716003,88.00751495,218.4150696,-0.249838814,-0.249838814,3.478693962,2.593262911,92.89817047,92.90288544,101.725853,88.00193787,83.61296844,79.27597046,85.53025818
4/25/2026 3:10,24.69793129,24.1282959,-0.007142608,0.002790082,-0.004321647,-0.001795708,-0.008926336,0.631124079,1.302949905,-0.033802997,0.084600002,23.9246006,3.479398966,2.186274767,99.97110748,92.78398895,360,66.61820984,87.83547974,219.0762177,-0.249889895,-0.249889895,3.47885251,2.59629035,92.78398895,92.78855896,101.5200195,87.82979584,83.53075409,79.19271088,85.4564743
4/25/2026 3:15,24.04111671,24.39830399,-0.007405842,0.002285968,-0.004377649,-0.001767688,-0.008814259,0.63076669,1.336275339,-0.033792317,0.084600002,23.99884224,3.479555607,2.193084955,99.97101593,92.66980743,360,66.81925201,87.66343689,219.7373657,-0.249940977,-0.249940977,3.479011059,2.599317551,92.66981506,92.67423248,101.3141861,87.65766144,83.44853973,79.10944366,85.37535858
4/25/2026 3:20,24.90485954,24.86088943,-0.007669077,0.001781855,-0.004433651,-0.001739668,-0.008702183,0.63040936,1.369600773,-0.033781633,0.084600002,24.07308197,3.479712009,2.199894905,99.97092438,92.55562592,360,67.02030182,87.49139404,220.3985138,-0.249992058,-0.249992058,3.479169607,2.60234499,92.55563354,92.55989838,101.108345,87.48551941,83.36632538,79.02618408,85.27030945
4/25/2026 3:25,24,23.97430229,-0.007932312,0.001277742,-0.004489652,-0.001711649,-0.008590106,0.63005197,1.402926207,-0.033770952,0.084600002,24.1473217,3.47986865,2.206705093,99.97083282,92.4414444,360,67.22134399,87.31935883,221.0596619,-0.249982238,-0.25,3.479328156,2.60537219,92.44145203,92.4455719,100.9025116,87.31337738,83.28411865,78.94291687,85.16526794
4/25/2026 3:30,24,23.88877678,-0.008195546,0.000773628,-0.004545654,-0.001683629,-0.00847803,0.629694581,1.43625164,-0.033760268,0.084600002,24.22156334,3.479948997,2.213515043,99.97074127,92.32727051,360,67.4223938,87.14731598,221.7207947,-0.249961197,-0.25,3.479486465,2.60839963,92.32727051,92.33123779,100.6966782,87.14123535,83.2019043,78.85965729,85.06022644
4/25/2026 3:35,24,23.80324936,-0.008458781,0.000269515,-0.004601656,-0.001655609,-0.008365953,0.629337251,1.469577074,-0.033749588,0.084600002,24.29580307,3.479631901,2.220324993,99.97064972,92.21308899,360,67.62343597,86.97527313,222.3819427,-0.249940157,-0.25,3.479645014,2.61142683,92.21309662,92.21691132,100.4908371,86.96910095,83.11968994,78.77639008,84.95518494
4/25/2026 3:40,24,23.71772194,-0.008722016,-0.000234599,-0.004657658,-0.00162759,-0.008253876,0.628979862,1.502902508,-0.033738904,0.084600002,24.3700428,3.479314566,2.227135181,99.97055817,92.09890747,360,67.82448578,86.80323792,223.0430908,-0.249919116,-0.25,3.479803562,2.614454269,92.0989151,92.10258484,100.2850037,86.79695892,83.03747559,78.69313049,84.85014343
4/25/2026 3:45,24,23.63219452,-0.00898525,-0.000738712,-0.004713659,-0.00159957,-0.0081418,0.628622472,1.536227942,-0.033728223,0.084600002,24.44428253,3.478997469,2.233945131,99.97046661,91.98473358,360,68.02552795,86.63119507,223.7042389,-0.249898076,-0.25,3.479962111,2.61748147,91.98473358,91.98825073,100.0791702,86.62481689,82.95526123,78.60986328,84.74510193
4/25/2026 3:50,24,23.54666901,-0.009248485,-0.001242825,-0.004769661,-0.00157155,-0.008029724,0.628265142,1.569553375,-0.033717539,0.084600002,24.51852417,3.478680134,2.24075532,99.97037506,91.87055206,360,68.22657013,86.45915222,224.365387,-0.249877036,-0.25,3.479879141,2.620508909,91.87055969,91.87392426,99.87332916,86.45267487,82.87304688,78.5266037,84.6400528
4/25/2026 3:55,24,23.5,-0.009511719,-0.001746939,-0.004825663,-0.00154353,-0.007917646,0.627907753,1.602878809,-0.033706859,0.084600002,24.5927639,3.478363037,2.247565269,99.97028351,91.75637054,360,68.42761993,86.28710938,225.0265198,-0.249855995,-0.25,3.479720354,2.62353611,91.75637817,91.75959778,99.66749573,86.28054047,82.79083252,78.44333649,84.53501129
4/25/2026 4:00,24,24,-0.009774954,-0.002251052,-0.004881665,-0.001515511,-0.00780557,0.627550364,1.636204243,-0.033696175,0.084600002,24.66700363,3.47804594,2.254375219,99.97019196,91.64219666,360,68.62866211,86.11507416,225.6876678,-0.249834955,-0.25,3.479561567,2.626563549,91.64219666,91.64526367,99.46166229,86.10839844,82.70861816,78.3600769,84.42996979
4/25/2026 4:05,24,24,-0.010038189,-0.002755165,-0.004937666,-0.001487491,-0.007693493,0.627193034,1.669529676,-0.033685494,0.084600002,24.74124527,3.477728605,2.261185408,99.9701004,91.52801514,360,68.82971191,85.94303131,226.3488159,-0.249813914,-0.25,3.479402781,2.62959075,91.52802277,91.53093719,99.25582123,85.93625641,82.62640381,78.27680969,84.32492828
4/25/2026 4:10,24,24,-0.010301423,-0.003259279,-0.004993668,-0.001459471,-0.007581417,0.626835644,1.70285511,-0.03367481,0.084600002,24.815485,3.477411509,2.267995358,99.97000885,91.41383362,360,69.03075409,85.77098846,227.009964,-0.249792889,-0.25,3.479243994,2.632618189,91.41384125,91.41660309,99.04998779,85.76412201,82.54418945,78.19355011,84.21988678
4/25/2026 4:15,24,24,-0.010564658,-0.003763392,-0.00504967,-0.001431452,-0.00746934,0.626478255,1.736180544,-0.03366413,0.084600002,24.88972473,3.477094173,2.274805546,99.9699173,91.29965973,360,69.23180389,85.59895325,227.6711121,-0.249771848,-0.25,3.479085207,2.635645628,91.29965973,91.30227661,98.84415436,85.59197998,82.4619751,78.11029053,84.11484528
4/25/2026 4:20,23.5,23.5,-0.010827892,-0.004267505,-0.005105671,-0.001403432,-0.007357263,0.626120925,1.769505978,-0.033653446,0.084600002,24.96396637,3.476777077,2.281615496,99.96982574,91.18547821,360,69.43284607,85.4269104,228.3322449,-0.249750808,-0.25,3.47892642,2.638672829,91.18548584,91.18795013,98.63832092,85.41983795,82.38140106,78.02702332,84.00979614
4/25/2026 4:25,23.5,23.5,-0.011091127,-0.004771619,-0.005161673,-0.001375412,-0.007245187,0.625763535,1.802831411,-0.033642765,0.084600002,25.0382061,3.476459742,2.288425446,99.96973419,91.07129669,360,69.63389587,85.25486755,228.9933929,-0.249729767,-0.25,3.478767633,2.641700268,91.07130432,91.07361603,98.44257355,85.24769592,82.30583191,77.94376373,83.90475464
4/25/2026 4:30,23.5,23.5,-0.011354362,-0.005275732,-0.005217675,-0.001347392,-0.00713311,0.625406146,1.836156845,-0.033632081,0.084600002,25.11244583,3.476142645,2.295235634,99.96964264,90.9571228,360,69.83493805,85.08283234,229.654541,-0.249708727,-0.25,3.478608847,2.644727468,90.9571228,90.95928955,98.31223297,85.07556152,82.23025513,77.86049652,83.79971313
4/25/2026 4:35,23.5,23.5,-0.011617596,-0.005779846,-0.005273676,-0.001319373,-0.007021034,0.625048816,1.869482279,-0.033621401,0.084600002,25.18668556,3.47582531,2.302045584,99.96955109,90.84294128,360,70.03598022,84.91078949,230.3156891,-0.249687687,-0.25,3.47845006,2.647754908,90.84294128,90.84496307,98.1818924,84.90341949,82.15468597,77.77723694,83.69467163
4/25/2026 4:40,23.5,23.5,-0.011880831,-0.006283959,-0.005329678,-0.001291353,-0.006908957,0.624691427,1.902807713,-0.033610716,0.084600002,25.2609272,3.475508213,2.308855534,99.96945953,90.72875977,360,70.23703003,84.73874664,230.9768372,-0.249666646,-0.25,3.478291273,2.650782108,90.7287674,90.73062897,98.05154419,84.73127747,82.07911682,77.69396973,83.58963013
4/25/2026 4:45,23.5,23.5,-0.012144065,-0.006788072,-0.00538568,-0.001263333,-0.006796881,0.624334037,1.936133146,-0.033600036,0.084600002,25.33516693,3.475190878,2.315665722,99.96936798,90.61457825,360,70.4380722,84.56671143,231.63797,-0.249645606,-0.25,3.478132248,2.653809547,90.61458588,90.61630249,97.92120361,84.55913544,82.00354767,77.61071014,83.48458862
4/25/2026 4:50,23.5,23.5,-0.0124073,-0.007292186,-0.005441682,-0.001235313,-0.006684804,0.623976707,1.96945858,-0.033589352,0.084600002,25.40940666,3.474873781,2.322475672,99.96927643,90.50040436,360,70.63912201,84.39466858,232.299118,-0.249624565,-0.25,3.477973461,2.656836748,90.50040436,90.50196838,97.79085541,84.38700104,81.92797089,77.52744293,83.37953949
4/25/2026 4:55,23.5,23.5,-0.012670535,-0.007796299,-0.005497683,-0.001207294,-0.006572727,0.623619318,2.002784014,-0.033578672,0.084600002,25.4836483,3.474556684,2.32928586,99.96918488,90.38622284,360,70.84016418,84.22262573,232.9602661,-0.249603525,-0.25,3.477814674,2.659864187,90.38623047,90.38764191,97.66051483,84.21485901,81.85240173,77.44418335,83.27449799
4/25/2026 5:00,23.5,23.5,-0.012933769,-0.008300412,-0.005553685,-0.001179274,-0.006460651,0.623261929,2.036109447,-0.033567987,0.084600002,25.55788803,3.474239349,2.33609581,99.96909332,90.27204132,360,71.04121399,84.05059052,233.6214142,-0.249582484,-0.25,3.477655888,2.662891388,90.27204895,90.27331543,97.53016663,84.04271698,81.77683258,77.36091614,83.16945648
4/25/2026 5:05,23.5,23.99191475,-0.013197004,-0.008804526,-0.005609687,-0.001151254,-0.006348574,0.622904599,2.069434881,-0.033557307,0.084600002,25.63212776,3.473922253,2.34290576,99.96900177,90.15786743,360,71.24225616,83.87854767,234.2825623,-0.249561459,-0.25,3.477497101,2.665918827,90.15786743,90.15898132,97.39982605,83.87057495,81.70126343,77.27765656,83.06441498
4/25/2026 5:10,23.5,23.90489578,-0.013460238,-0.009308639,-0.005665689,-0.001123235,-0.006236497,0.622547209,2.102760315,-0.033546623,0.084600002,25.7063694,3.473604918,2.349715948,99.96891022,90.04368591,360,71.44330597,83.70650482,234.9436951,-0.249540418,-0.25,3.477338314,2.668946028,90.04369354,90.04465485,97.26948547,83.69844055,81.62568665,77.1977005,82.95937347
4/25/2026 5:15,23.5,23.81787682,-0.013723472,-0.009812753,-0.005721691,-0.001095215,-0.006124421,0.62218982,2.136085749,-0.033535939,0.084600002,25.78060913,3.473287821,2.356525898,99.96881866,89.92950439,360,71.64434814,83.5344696,235.6048431,-0.249519378,-0.25,3.477179527,2.671973467,89.92951202,89.93032837,97.13913727,83.52629852,81.55011749,77.16361237,82.85433197
4/25/2026 5:20,23.5,23.73085976,-0.013986707,-0.010316866,-0.005777692,-0.001067195,-0.006012344,0.62183249,2.169411182,-0.033525258,0.084600002,25.85484886,3.472970486,2.363336086,99.96872711,89.81533051,360,71.84539032,83.36242676,236.2659912,-0.249498338,-0.25,3.477020741,2.675000668,89.81533051,89.81599426,97.00879669,83.35415649,81.47454834,77.1295166,82.74928284
4/25/2026 5:25,23.5,23.64384079,-0.014249941,-0.010820979,-0.005833694,-0.001039175,-0.005900268,0.621475101,2.202736616,-0.033514574,0.084600002,25.92908859,3.472653389,2.370146036,99.96863556,89.70114899,360,72.04644012,83.19038391,236.9271393,-0.249477297,-0.25,3.476861954,2.678028107,89.70115662,89.70166779,96.87844849,83.18201447,81.39897919,77.09542847,82.64424133
4/25/2026 5:30,23.5,23.55682182,-0.014513176,-0.011325093,-0.005889696,-0.001011156,-0.005788191,0.621117711,2.23606205,-0.033503894,0.084600002,26.00333023,3.472336054,2.376955986,99.96854401,89.58696747,360,72.2474823,83.01834106,237.5882874,-0.249456257,-0.25,3.476703167,2.681055307,89.5869751,89.58733368,96.74810791,83.00988007,81.3234024,77.0613327,82.53919983
4/25/2026 5:35,23.5,23.46980476,-0.014776411,-0.011829206,-0.005945697,-0.000983136,-0.005676114,0.620760381,2.269387484,-0.03349321,0.084600002,26.07756996,3.472018957,2.383766174,99.96845245,89.47279358,360,72.4485321,82.84630585,238.2494354,-0.249435216,-0.25,3.476544142,2.684082747,89.47279358,89.4730072,96.6177597,82.83773804,81.24783325,77.02724457,82.43415833
4/25/2026 5:40,23.5,23.3827858,-0.015039645,-0.01233332,-0.006001699,-0.000955116,-0.005564038,0.620402992,2.302712917,-0.033482529,0.084600002,26.15180969,3.471701622,2.390576124,99.9683609,89.35861206,360,72.64957428,82.674263,238.9105682,-0.249414176,-0.25,3.476385355,2.687109947,89.35861969,89.35868073,96.48741913,82.66559601,81.1722641,76.9931488,82.32911682
4/25/2026 5:45,23.5,23.29576683,-0.01530288,-0.012837433,-0.006057701,-0.000927097,-0.005451961,0.620045602,2.336038351,-0.033471845,0.084600002,26.22605133,3.471384525,2.397386312,99.96826935,89.24443054,360,72.85062408,82.50222015,239.5717163,-0.249393135,-0.25,3.476226568,2.690137386,89.24443817,89.24434662,96.35707855,82.49345398,81.09669495,76.95906067,82.22407532
4/25/2026 5:50,23.5,23.20874977,-0.015566114,-0.013341546,-0.006113702,-0.000899077,-0.005339885,0.619688272,2.369363785,-0.033461165,0.084600002,26.30029106,3.471067429,2.404196262,99.9681778,89.13025665,360,73.05166626,82.33018494,240.2328644,-0.249372095,-0.25,3.476067781,2.693164587,89.13025665,89.13002014,96.22673035,82.33140564,81.02112579,76.9249649,82.11902618
4/25/2026 5:55,23.5,23.1217308,-0.015422331,-0.01384566,-0.006169704,-0.000871057,-0.005227808,0.619330883,2.402689219,-0.033450481,0.084600002,26.37453079,3.470750093,2.411006212,99.96808624,89.01607513,360,73.25271606,82.19425201,240.8940125,-0.249351054,-0.25,3.475908995,2.696192026,89.01607513,89.01568604,96.09638977,82.21980286,80.94554901,76.89087677,82.01398468
4/25/2026 6:00,23.5,23.03471184,-0.01523802,-0.014349773,-0.006225706,-0.000843037,-0.005115732,0.618973494,2.436014652,-0.0334398,0.084600002,26.44877243,3.470432997,2.417816401,99.96799469,88.90189362,360,73.45375824,82.08320618,241.5551605,-0.249330029,-0.25,3.475750208,2.699219227,88.90190125,88.90135956,95.96604156,82.10820007,80.86997986,76.85678101,81.90894318
4/25/2026 6:05,23.5,23.03926849,-0.015053708,-0.014853886,-0.006281707,-0.000815018,-0.005003655,0.618616164,2.469340086,-0.033429116,0.084600002,26.52301216,3.470115662,2.42462635,99.96790314,88.7877121,360,73.65480042,81.97215271,242.2162933,-0.249308988,-0.25,3.475591421,2.702246666,88.78771973,88.78703308,95.83570099,81.99658966,80.79441071,76.82269287,81.80390167
4/25/2026 6:10,23.5,23.10459518,-0.014869397,-0.015358,-0.006337709,-0.000786998,-0.004891578,0.618258774,2.50266552,-0.033418436,0.084600002,26.59725189,3.469798565,2.431436539,99.96781158,88.67353821,360,73.85585022,81.86110687,242.8774414,-0.249287948,-0.25,3.475432634,2.705273867,88.67353821,88.67269897,95.70535278,81.88498688,80.71884155,76.78859711,81.69886017
4/25/2026 6:15,23.5,23.16992378,-0.014685085,-0.015489438,-0.006393711,-0.000758978,-0.004779502,0.617901385,2.535990953,-0.033407751,0.084600002,26.67149162,3.46948123,2.438246489,99.96772003,88.55935669,360,74.0568924,81.75005341,243.5385895,-0.249266908,-0.25,3.475273848,2.708301306,88.55936432,88.5583725,95.57501221,81.77338409,80.64326477,76.75450897,81.48549652
4/25/2026 6:20,23.5,23.23525047,-0.014500773,-0.015303257,-0.006449713,-0.000730959,-0.004667425,0.617544055,2.569316387,-0.033397071,0.084600002,26.74573326,3.469164133,2.445056438,99.96762848,88.44517517,360,74.2579422,81.63899994,244.1997375,-0.249245867,-0.25,3.475115061,2.711328745,88.4451828,88.44404602,95.44467163,81.66177368,80.56769562,76.72041321,81.13407898
4/25/2026 6:25,23.5,23.30057907,-0.014316461,-0.015117077,-0.006505715,-0.000702939,-0.004555348,0.617186666,2.602641821,-0.033386387,0.084600002,26.81997299,3.468846798,2.451866627,99.96753693,88.33100128,360,74.45898438,81.5279541,244.8608856,-0.249224827,-0.25,3.474956274,2.714355946,88.33100128,88.32971191,95.31432343,81.5501709,80.49212646,76.68632507,80.78266144
4/25/2026 6:30,23.5,23.36590767,-0.01413215,-0.014930896,-0.006561716,-0.000674919,-0.004443272,0.616829276,2.635967255,-0.033375707,0.084600002,26.89421272,3.468529701,2.458676577,99.96744537,88.21681976,360,74.66003418,81.41690063,245.5220184,-0.249203786,-0.25,3.474797249,2.717383385,88.21682739,88.21538544,95.18398285,81.43856812,80.41655731,76.65223694,80.50694275
4/25/2026 6:35,23.5,23.43123436,-0.013947838,-0.014744717,-0.006617718,-0.000646899,-0.004331195,0.616471946,2.669292688,-0.033365022,0.084600002,26.96845436,3.468212366,2.465486765,99.96735382,88.10263824,360,74.86107635,81.3058548,246.1831665,-0.249182746,-0.25,3.474638462,2.720410585,88.10264587,88.10105133,95.05363464,81.32696533,80.34098053,76.61814117,80.45526123
4/25/2026 6:40,23.5,23.49656296,-0.013763526,-0.014558536,-0.00667372,-0.00061888,-0.004219119,0.616114557,2.702618122,-0.033354342,0.084600002,27.04269409,3.467895269,2.472296715,99.96726227,87.98846436,360,75.06212616,81.19480133,246.8443146,-0.249161705,-0.25,3.474479675,2.723438025,87.98846436,87.98672485,94.92329407,81.21535492,80.26541138,76.58405304,80.40357208
4/25/2026 6:45,23.5,23.48897362,-0.013579214,-0.014372356,-0.006729722,-0.00059086,-0.004107042,0.615757167,2.735943556,-0.033343658,0.084600002,27.11693382,3.467578173,2.479106665,99.96717072,87.87428284,360,75.26316833,81.08375549,247.5054626,-0.249140665,-0.25,3.474320889,2.726465225,87.87429047,87.87239838,94.79294586,81.10375214,80.18984222,76.54995728,80.35189056
4/25/2026 6:50,23.5,23.47725296,-0.013394902,-0.014186176,-0.006785723,-0.00056284,-0.003994965,0.615399837,2.76926899,-0.033332977,0.084600002,27.19117355,3.467260838,2.485916853,99.96708679,87.76010132,360,75.46421051,80.97270203,248.1666107,-0.249119639,-0.25,3.474162102,2.729492664,87.76010895,87.75806427,94.66260529,80.99214935,80.11427307,76.51586914,80.30020142
4/25/2026 6:55,23.5,23.4655304,-0.013210591,-0.013999996,-0.006841725,-0.000534821,-0.003882889,0.615042448,2.802594423,-0.033322293,0.084600002,27.26541519,3.466943741,2.492726803,99.96699524,87.64592743,360,75.66526031,80.86165619,248.8277435,-0.249098599,-0.25,3.474003315,2.732519865,87.64592743,87.64373779,94.53226471,80.88054657,80.03869629,76.48177338,80.2485199
4/25/2026 7:00,23.5,23.45380974,-0.013026279,-0.013813815,-0.006897727,-0.000506801,-0.003770812,0.614685059,2.835919857,-0.033311613,0.084600002,27.33965492,3.466626406,2.499536991,99.96690369,87.53174591,360,75.86630249,80.75060272,249.4888916,-0.249077559,-0.25,3.473844528,2.735547304,87.53174591,87.52941132,94.4019165,80.76893616,79.96312714,76.44768524,80.19683075
4/25/2026 7:05,23.5,23.44208717,-0.012841968,-0.013627635,-0.006953728,-0.000478781,-0.003658736,0.614327669,2.869245291,-0.033300929,0.084600002,27.41389465,3.466309309,2.506346941,99.96681213,87.41756439,360,76.06735229,80.63955688,250.1500397,-0.249056518,-0.25,3.473685741,2.738574505,87.41757202,87.41507721,94.27157593,80.65733337,79.9405899,76.41358948,80.14514923
4/25/2026 7:10,23.5,23.43036652,-0.012657655,-0.013441455,-0.00700973,-0.000450761,-0.003546659,0.613970339,2.902570724,-0.033290248,0.084600002,27.48813629,3.465991974,2.513156891,99.96672058,87.3033905,360,76.26839447,80.52850342,250.8111877,-0.249035478,-0.25,3.473526955,2.741601944,87.3033905,87.30075073,94.14122772,80.54573059,79.92034149,76.37950134,80.09346771
4/25/2026 7:15,23.5,23.41864395,-0.012473344,-0.013255275,-0.007065732,-0.000422742,-0.003434582,0.61361295,2.935896158,-0.033279564,0.084600002,27.56237602,3.465674877,2.519967079,99.96662903,87.18920898,360,76.46944427,80.41745758,251.4723358,-0.249014437,-0.25,3.473368168,2.744629145,87.18920898,87.18641663,94.01088715,80.43412781,79.90009308,76.34540558,80.04177856
4/25/2026 7:20,23.5,23.40692329,-0.012289032,-0.013069094,-0.007121733,-0.000394722,-0.003322506,0.61325556,2.969221592,-0.033268884,0.084600002,27.63661575,3.465357542,2.526777029,99.96653748,87.07502747,360,76.67048645,80.30640411,252.1334686,-0.248993397,-0.25,3.473209381,2.747656584,87.0750351,87.07209015,93.88054657,80.3225174,79.87984467,76.31131744,79.99009705
4/25/2026 7:25,23.5,23.39520264,-0.012104721,-0.012882914,-0.007177735,-0.000366702,-0.003210429,0.612898231,3.002547026,-0.0332582,0.084600002,27.71085739,3.465040445,2.533586979,99.96644592,86.96085358,360,76.87153625,80.19535828,252.7946167,-0.248972356,-0.25,3.473050356,2.750683784,86.96085358,86.95776367,93.75019836,80.21091461,79.85959625,76.27722168,79.9384079
4/25/2026 7:30,23.5,23.38348007,-0.011920409,-0.012696734,-0.007233737,-0.000338682,-0.003098353,0.612540841,3.035872459,-0.033247519,0.084600002,27.78509712,3.46472311,2.540397167,99.96635437,86.84667206,360,77.07257843,80.08430481,253.4557648,-0.248951316,-0.25,3.472891569,2.753711224,86.84667206,86.84342957,93.61985779,80.09931183,79.83934784,76.24313354,79.88672638
4/25/2026 7:35,23.5,23.37175941,-0.011736098,-0.012510554,-0.007289738,-0.000310663,-0.002986276,0.612183452,3.069197893,-0.033236835,0.084600002,27.85933685,3.464406013,2.547207117,99.96626282,86.73249054,360,77.27362061,79.97325134,254.1169128,-0.248930275,-0.25,3.472732782,2.756738424,86.73249817,86.72910309,93.49128723,79.98770905,79.81910706,76.20903778,79.83503723
4/25/2026 7:40,23.5,23.36003685,-0.011551785,-0.012324373,-0.00734574,-0.000282643,-0.002874199,0.611826122,3.102523327,-0.033226155,0.084578432,27.93357658,3.464088917,2.554017305,99.96617126,86.61830902,360,77.47467041,79.86220551,254.7780609,-0.248909235,-0.25,3.472573996,2.759765863,86.61831665,86.61477661,93.37221527,79.87609863,79.79885864,76.17494965,79.78335571
4/25/2026 7:45,23.5,23.34831619,-0.011367474,-0.012138193,-0.007401742,-0.000254623,-0.002762123,0.611468732,3.135848761,-0.033215471,0.084555484,28.00781822,3.463771582,2.560827255,99.96607971,86.50413513,360,77.67571259,79.75115204,255.4391937,-0.248888209,-0.25,3.472415209,2.762793064,86.50413513,86.5004425,93.25314331,79.76449585,79.77861023,76.14085388,79.73166656
4/25/2026 7:50,23.5,23.33659554,-0.011183162,-0.011952013,-0.007457744,-0.000226604,-0.002650046,0.611111343,3.169174194,-0.03320479,0.084532537,28.08205795,3.463454485,2.567637205,99.96598816,86.38995361,360,77.87676239,79.6401062,256.1003418,-0.248867169,-0.25,3.472256422,2.765820503,86.38996124,86.38611603,93.13407898,79.65289307,79.75836182,76.10676575,79.67998505
4/25/2026 7:55,23.5,23.32487297,-0.010998851,-0.011765833,-0.007513746,-0.000198584,-0.002537969,0.610754013,3.202499628,-0.033194106,0.084509589,28.15629768,3.46313715,2.574447393,99.96589661,86.27577209,360,78.07780457,79.52905273,256.7615051,-0.248846129,-0.25,3.472097635,2.768847704,86.27577972,86.27178192,93.01500702,79.54128265,79.7381134,76.07266998,79.62830353
4/25/2026 8:00,23.5,23.31315231,-0.010814539,-0.011579652,-0.007569747,-0.000170564,-0.002425893,0.610396624,3.235825062,-0.033183426,0.084486641,28.23053932,3.462820053,2.581257343,99.96580505,86.16159821,360,78.27885437,79.4180069,257.4226379,-0.248825088,-0.25,3.471938848,2.771875143,86.16159821,86.15745544,92.89594269,79.42967987,79.71786499,76.03858185,79.57661438
4/25/2026 8:05,23.5,23.30142975,-0.010630227,-0.011393472,-0.007625749,-0.000142544,-0.002313816,0.610039234,3.269150496,-0.033172742,0.084463693,28.30477905,3.462502718,2.588067532,99.9657135,86.04741669,360,78.47989655,79.30695343,258.0837708,-0.248804048,-0.25,3.471780062,2.774902344,86.04741669,86.04312897,92.77687073,79.31807709,79.69761658,76.00448608,79.52493286
4/25/2026 8:10,23.5,23.28970909,-0.010445915,-0.011207292,-0.007681751,-0.000114525,-0.00220174,0.610000014,3.302475929,-0.033162057,0.084440745,28.37901878,3.462185621,2.594877481,99.96562195,85.93323517,360,78.68094635,79.19590759,258.7449341,-0.248783007,-0.25,3.471621275,2.777929783,85.9332428,85.92879486,92.6578064,79.2064743,79.67736816,75.97039795,79.47324371
4/25/2026 8:15,23.5,23.27798843,-0.010261604,-0.011021111,-0.007737753,-8.65E-05,-0.002089663,0.610000014,3.335801363,-0.033151377,0.084417798,28.45326042,3.461868286,2.601687431,99.9655304,85.81906128,360,78.88198853,79.08485413,259.4060669,-0.248761967,-0.25,3.471462488,2.780957222,85.81906128,85.81446838,92.53873444,79.09486389,79.65711975,75.93630219,79.42156219
4/25/2026 8:20,23.5,23.26626587,-0.010077292,-0.010834931,-0.007793754,-5.85E-05,-0.001977586,0.610000014,3.369126797,-0.033140693,0.084394857,28.52750015,3.461551189,2.60849762,99.96543884,85.70487976,360,79.0830307,78.97380829,260.0672302,-0.248740926,-0.25,3.471303463,2.783984423,85.70487976,85.70014191,92.4196701,78.98326111,79.63687897,75.90221405,79.36987305
4/25/2026 8:25,23.5,23.25454521,-0.009892981,-0.010648751,-0.007849756,-3.05E-05,-0.00186551,0.610000014,3.40245223,-0.033130012,0.084371909,28.60173988,3.461234093,2.61530757,99.96534729,85.59069824,360,79.28408051,78.86275482,260.728363,-0.248719886,-0.25,3.471144676,2.787011862,85.59070587,85.59906769,92.30059814,78.87165833,79.61663055,75.86812592,79.31819153
4/25/2026 8:30,23.5,23.24282265,-0.009708668,-0.010462571,-0.007905758,-2.45E-06,-0.001753433,0.610000014,3.435777664,-0.033119328,0.084348962,28.67597961,3.460916758,2.622117758,99.96525574,85.52532959,360,79.48512268,78.75170898,261.3894958,-0.248698846,-0.25,3.470985889,2.78995657,85.52532959,85.52909088,92.18153381,78.76005554,79.59638214,75.83403015,79.26650238
4/25/2026 8:35,23.5,23.23110199,-0.009524357,-0.01027639,-0.007831557,0.000503938,-0.001641357,0.610000014,3.469103098,-0.033108648,0.084326014,28.75022125,3.460599661,2.628927708,99.96516418,85.4779129,360,79.68617249,78.64065552,262.0506592,-0.248677805,-0.25,3.470827103,2.786600113,85.4779129,85.45911407,92.06246185,78.64844513,79.57613373,75.79994202,79.21482086
4/25/2026 8:40,23.5,23.21937943,-0.009340045,-0.01009021,-0.007712947,0.001056071,-0.00152928,0.610000014,3.502428532,-0.033097964,0.084303066,28.82446098,3.460282326,2.635737658,99.96507263,85.43048859,360,79.88721466,78.52960968,262.711792,-0.24865678,-0.25,3.470668316,2.783243656,85.43049622,85.38912964,91.94338989,78.53684235,79.55588531,75.76584625,79.16313934
4/25/2026 8:45,23.5,23.20765877,-0.009155734,-0.00990403,-0.007594336,0.001608205,-0.001417203,0.610000014,3.535753965,-0.033087283,0.084280118,28.89870071,3.459965229,2.642547846,99.96498108,85.3830719,360,80.08826447,78.41855621,263.3729553,-0.248635739,-0.25,3.470509529,2.779886961,85.3830719,85.31915283,91.82432556,78.42523956,79.5356369,75.73175812,79.1114502
4/25/2026 8:50,23.5,23.19593811,-0.008971422,-0.00971785,-0.007475726,0.002160339,-0.001305127,0.610000014,3.569079399,-0.033076599,0.084257171,28.97294235,3.459647894,2.649357796,99.96488953,85.33565521,360,80.28930664,78.30750275,264.0340881,-0.248614699,-0.25,3.470350742,2.776530504,85.33565521,85.24917603,91.7052536,78.31363678,79.51538849,75.69766235,79.05976868
4/25/2026 8:55,23.5,23.18421555,-0.00878711,-0.009531669,-0.007357115,0.002712473,-0.00119305,0.610000014,3.602404833,-0.033065919,0.084234223,29.04718208,3.459330797,2.656167984,99.96479797,85.2882309,360,80.49035645,78.19645691,264.6952209,-0.248593658,-0.25,3.470191956,2.773174047,85.28823853,85.17919922,91.58618927,78.20202637,79.49514008,75.66357422,79.00807953
4/25/2026 9:00,23.5,23.17249489,-0.008602798,-0.00934549,-0.007238505,0.003264607,-0.001080974,0.610000014,3.635730267,-0.033055235,0.084211282,29.12142181,3.459013462,2.662977934,99.96470642,85.24081421,360,80.69139862,78.08540344,265.3563843,-0.248572618,-0.25,3.470033169,2.769817591,85.24081421,85.10921478,91.46711731,78.09042358,79.47489166,75.62947845,78.95639801
4/25/2026 9:05,23.5,23.16077232,-0.008418486,-0.009159309,-0.007119894,0.003816741,-0.000968897,0.610000014,3.6690557,-0.033044554,0.084188335,29.19566345,3.458696365,2.669787884,99.96461487,85.19339752,360,80.8924408,77.9743576,266.0175171,-0.248551577,-0.25,3.469874382,2.766460896,85.19339752,85.03923798,91.34805298,77.9788208,79.45464325,75.59539032,78.90470886
4/25/2026 9:10,23.5,23.14905167,-0.008234175,-0.008973129,-0.007001285,0.004368875,-0.00085682,0.610000014,3.702381134,-0.03303387,0.084165387,29.26990318,3.45837903,2.676598072,99.96452332,85.14597321,360,81.0934906,77.86330414,266.6786804,-0.248530537,-0.25,3.469715357,2.763104439,85.14598083,84.96926117,91.22898102,77.86721802,79.43440247,75.56129456,78.85302734
4/25/2026 9:15,23.5,23.13733101,-0.008049863,-0.008786948,-0.006882674,0.004921008,-0.000744744,0.610000014,3.735706568,-0.03302319,0.084142439,29.34414291,3.458061934,2.683408022,99.96443176,85.09855652,360,81.29453278,77.7522583,267.3398132,-0.248509496,-0.25,3.46955657,2.759747982,85.09855652,84.89927673,91.10991669,77.7556076,79.41415405,75.52720642,78.8013382
4/25/2026 9:20,23.5,23.12560844,-0.007865552,-0.008600769,-0.006764064,0.005473142,-0.000632667,0.610000014,3.769032001,-0.033012506,0.084119491,29.41838264,3.457744837,2.69021821,99.96434021,85.05113983,360,81.49558258,77.64120483,268.000946,-0.248488456,-0.25,3.469397783,2.756391525,85.05113983,84.82929993,90.99084473,77.64400482,79.39390564,75.49311066,78.85712433
4/25/2026 9:25,23.5,23.11388779,-0.00768124,-0.008414588,-0.006645453,0.006025276,-0.000520591,0.610000014,3.802357435,-0.033001825,0.084096543,29.49262428,3.457427502,2.69702816,99.96424866,85.00371552,360,81.69662476,77.530159,268.6621094,-0.248467416,-0.25,3.469238997,2.75303483,85.00372314,84.75932312,90.8717804,77.53240204,79.37365723,75.45902252,78.91578674
4/25/2026 9:30,23.5,23.10216522,-0.007496928,-0.008228408,-0.006526843,0.00657741,-0.000408514,0.610000014,3.835682869,-0.032991141,0.084073596,29.56686401,3.457110405,2.70383811,99.9641571,84.95629883,360,81.89767456,77.41910553,269.3232422,-0.24844639,-0.25,3.46908021,2.749678373,84.95629883,84.68934631,90.75270844,77.42079163,79.35340881,75.42492676,78.97444153
4/25/2026 9:35,23.5,23.09044456,-0.007312616,-0.008042227,-0.006408232,0.007129544,-0.000296437,0.610000014,3.869008303,-0.032980461,0.084050648,29.64110374,3.45679307,2.710648298,99.96406555,84.90888214,360,82.09871674,77.30805969,269.9844055,-0.24842535,-0.25,3.468921423,2.746321917,84.90888214,84.61936188,90.63363647,77.30918884,79.3331604,75.39083862,79.03310394
4/25/2026 9:40,23.5,23.07872391,-0.007128305,-0.007856048,-0.006289622,0.007681678,-0.000184361,0.610000014,3.902333736,-0.032969777,0.084027708,29.71534538,3.456475973,2.717458248,99.963974,84.86145782,360,82.29976654,77.19700623,270.6455383,-0.248404309,-0.25,3.468762636,2.74296546,84.86146545,84.54938507,90.51457214,77.19758606,79.31291199,75.35674286,79.09175873
4/25/2026 9:45,23.5,23.06700134,-0.006943993,-0.007669867,-0.006171012,0.008233812,-7.23E-05,0.610000014,3.93565917,-0.032959096,0.08400476,29.78958511,3.456158638,2.724268436,99.96388245,84.81404114,360,82.50080872,77.08596039,271.3066711,-0.248383269,-0.25,3.468603849,2.739609003,84.81404114,84.47940826,90.39550018,77.08598328,79.29266357,75.32265472,79.15042114
4/25/2026 9:50,23.5,23.05528069,-0.006759681,-0.007483687,-0.006052401,0.008785945,-7.51E-05,0.610000014,3.968984604,-0.032948412,0.083981812,29.86382484,3.455841541,2.731078386,99.96379089,84.76662445,360,82.70185089,76.97490692,271.9678345,-0.248362228,-0.25,3.468445063,2.736252308,84.76662445,84.40942383,90.27643585,76.97437286,79.27241516,75.3824234,79.20907593
4/25/2026 9:55,23.5,23.04355812,-0.006575369,-0.007297507,-0.005933791,0.009338079,-0.00028668,0.610000014,4.002309799,-0.032937732,0.083958864,29.93806648,3.455524206,2.737888336,99.96369934,84.71920776,360,82.9029007,76.86386108,272.6289673,-0.248341188,-0.25,3.468286276,2.732895851,84.71920776,84.33944702,90.15736389,76.86277008,79.25216675,75.45011139,79.26773834
4/25/2026 10:00,23.5,23.03183746,-0.006391058,-0.007111326,-0.00581518,0.009890213,-0.000498244,0.610000014,4.035635471,-0.032927047,0.083935916,30.01230621,3.455207109,2.744698524,99.96360779,84.67178345,360,83.10394287,76.75280762,273.2901306,-0.248320147,-0.25,3.468127489,2.729539394,84.67178345,84.26947021,90.03829956,76.7511673,79.23192596,75.51779938,79.32639313
4/25/2026 10:05,23.5,23.0201149,-0.006206746,-0.006925146,-0.00569657,0.010442347,-0.000709809,0.610000014,4.068960667,-0.032916367,0.083912969,30.08654594,3.454889774,2.751508474,99.96351624,84.62436676,360,83.30499268,76.64175415,273.9512634,-0.248299107,-0.25,3.467968464,2.726182938,84.62436676,84.24919891,89.9192276,76.63956451,79.21167755,75.58548737,79.38505554
4/25/2026 10:10,23.5,23.00839424,-0.006022434,-0.006738966,-0.00557796,0.010994481,-0.000921373,0.610000014,4.102286339,-0.032905683,0.083890021,30.16078568,3.454572678,2.758318424,99.96342468,84.57695007,360,83.50603485,76.53070831,274.6123962,-0.248278067,-0.25,3.467809677,2.722826242,84.57695007,84.26509857,89.80016327,76.5279541,79.19142914,75.65318298,79.44371033
4/25/2026 10:15,23.5,23,-0.005838123,-0.006552786,-0.005459349,0.011546615,-0.001132938,0.610000014,4.135611534,-0.032895003,0.083867073,30.23502731,3.454255581,2.765128613,99.96333313,84.52952576,360,83.70708466,76.41965485,275.2735596,-0.248257026,-0.25,3.46765089,2.719469786,84.52952576,84.28099823,89.71478271,76.41635132,79.17118073,75.72087097,79.50237274
4/25/2026 10:20,23.5,23,-0.005653811,-0.006366605,-0.005340739,0.012098748,-0.001344502,0.610000014,4.168937206,-0.032884318,0.083844125,30.30926704,3.453938246,2.771938562,99.96324158,84.48210907,360,83.90812683,76.40284729,275.9346924,-0.248235986,-0.25,3.467492104,2.716113329,84.48210907,84.29689789,89.67772675,76.40077209,79.15093231,75.78855896,79.56103516
4/25/2026 10:25,23.5,23,-0.005469499,-0.006180425,-0.005222129,0.012650882,-0.001556067,0.610000014,4.202262402,-0.032873638,0.083821185,30.38350677,3.453621149,2.778748751,99.96315002,84.43469238,360,84.10917664,76.3950119,276.5958557,-0.24821496,-0.25,3.467333317,2.712756872,84.43469238,84.31279755,89.64067078,76.39098358,79.1306839,75.85625458,79.61968994
4/25/2026 10:30,23.5,23,-0.005285188,-0.005994245,-0.005103518,0.013203016,-0.001767632,0.610000014,4.235588074,-0.032862954,0.083798237,30.45774841,3.453303814,2.785558701,99.96305847,84.38726807,360,84.31021881,76.38716888,277.2569885,-0.24819392,-0.25,3.46717453,2.709400177,84.38726807,84.3286972,89.60361481,76.38119507,79.11043549,75.92394257,79.67835236
4/25/2026 10:35,23.5,23,-0.005100876,-0.005808065,-0.004984908,0.01375515,-0.001979196,0.610000014,4.268913269,-0.032852273,0.083775289,30.53198814,3.452986717,2.79236865,99.96296692,84.33985138,360,84.51126099,76.3793335,277.9181213,-0.248172879,-0.25,3.467015743,2.70604372,84.33985138,84.34458923,89.56655884,76.37140656,79.09018707,75.99163055,79.73700714
4/25/2026 10:40,23.5,23,-0.004916564,-0.005621884,-0.004866297,0.014307284,-0.002190761,0.610000014,4.302238941,-0.032841589,0.083752342,30.60622787,3.452669382,2.799178839,99.96287537,84.30274963,360,84.71231079,76.37149048,278.5792847,-0.248151839,-0.25,3.466856956,2.702687263,84.30274963,84.36048889,89.5295105,76.36161804,79.10574341,76.05931854,79.79566956
4/25/2026 10:45,23.5,23,-0.004732253,-0.005435704,-0.004747687,0.014859417,-0.002402325,0.610000014,4.335564137,-0.032830909,0.083729394,30.68046951,3.452352285,2.805988789,99.96278381,84.32003784,360,84.91335297,76.36365509,279.2404175,-0.248130798,-0.25,3.46669817,2.699330807,84.32003784,84.37638855,89.49245453,76.3518219,79.157547,76.12701416,79.85432434
4/25/2026 10:50,23.5,23,-0.004547941,-0.005249524,-0.004629076,0.015411551,-0.00261389,0.610000014,4.368889809,-0.032820225,0.083706446,30.75470924,3.45203495,2.812798977,99.96269226,84.33732605,360,85.11440277,76.35581207,279.9015808,-0.248109758,-0.25,3.466539383,2.695974112,84.33731842,84.39228821,89.45539856,76.34203339,79.20935059,76.19470215,79.91298676
4/25/2026 10:55,23.5,23,-0.004363629,-0.005063344,-0.004510466,0.015963685,-0.002825454,0.610000014,4.402215004,-0.032809544,0.083683498,30.82894897,3.451717854,2.819608927,99.96260071,84.35460663,360,85.31544495,76.34797668,280.5627136,-0.248088717,-0.25,3.466380596,2.692617655,84.35460663,84.40818787,89.41834259,76.33224487,79.2611618,76.26239014,79.97164154
4/25/2026 11:00,23.5,23,-0.004179318,-0.004877164,-0.004391856,0.016515819,-0.003037019,0.610000014,4.435540676,-0.03279886,0.08366055,30.90318871,3.451400518,2.826418877,99.96250916,84.37189484,360,85.51649475,76.3401413,281.2238464,-0.248067677,-0.25,3.466221571,2.689261198,84.37189484,84.42408752,89.38128662,76.32245636,79.31296539,76.33008575,80.03030396
4/25/2026 11:05,23.5,23,-0.003995006,-0.004690983,-0.004273246,0.017067954,-0.003248583,0.610000014,4.468865871,-0.03278818,0.08363761,30.97743034,3.451083422,2.833229065,99.9624176,84.38917542,360,85.71753693,76.33229828,281.8850098,-0.248046637,-0.25,3.466062784,2.685904741,84.38917542,84.43998718,89.34423065,76.31266785,79.36476898,76.39777374,80.08895874
4/25/2026 11:10,23.5,23,-0.003810694,-0.004504803,-0.004154635,0.017620087,-0.003460148,0.610000014,4.502191544,-0.032777496,0.083614662,31.05167007,3.450766325,2.840039015,99.96232605,84.40646362,360,85.91858673,76.32446289,282.5461426,-0.248025596,-0.25,3.465903997,2.682548285,84.40646362,84.45587921,89.30718231,76.30287933,79.41657257,76.46546173,80.14762115
4/25/2026 11:15,23.5,23,-0.003626382,-0.004318622,-0.004036025,0.018172221,-0.003671712,0.610000014,4.535516739,-0.032766812,0.083591715,31.12590981,3.45044899,2.846849203,99.9622345,84.4237442,360,86.11962891,76.31661987,283.2073059,-0.248004556,-0.25,3.465745211,2.679191589,84.4237442,84.47177887,89.27012634,76.29309082,79.46838379,76.53314972,80.20627594
4/25/2026 11:20,23.5,23,-0.00344207,-0.004132442,-0.003917414,0.018724354,-0.003883277,0.610000014,4.568842411,-0.032756131,0.083568767,31.20015144,3.450131893,2.853659153,99.96214294,84.44103241,360,86.32067108,76.30878448,283.8684387,-0.24308981,-0.247768641,3.465586424,2.675835133,84.44103241,84.48767853,89.23307037,76.28330231,79.52018738,76.60084534,80.26493835
4/25/2026 11:25,23.5,23,-0.003257759,-0.003946262,-0.003798804,0.019276489,-0.004094841,0.610000014,4.602167606,-0.032745447,0.083545819,31.27439117,3.441740036,2.860469103,99.96205139,84.45832062,360,86.52172089,76.3009491,284.5295715,-0.236823961,-0.241433501,3.465427637,2.672478676,84.45831299,84.50357819,89.1960144,76.27351379,79.57199097,76.66853333,80.32359314
4/25/2026 11:30,23.5,23,-0.003073447,-0.003760082,-0.003680194,0.019828623,-0.004306406,0.610000014,4.635493279,-0.032734767,0.083522871,31.34863091,3.427593708,2.867279291,99.96195984,84.4756012,360,86.72276306,76.29310608,285.1907349,-0.230558112,-0.235098362,3.46526885,2.669122219,84.4756012,84.51947784,89.15895844,76.26372528,79.62379456,76.73622131,80.38225555
4/25/2026 11:35,23.5,23,-0.002889135,-0.003573902,-0.003561583,0.020380756,-0.004517971,0.610000014,4.668818474,-0.032724082,0.083499923,31.42287064,3.413447142,2.874089241,99.96186829,84.4928894,360,86.92381287,76.28527069,285.8518677,-0.224292248,-0.228763208,3.465110064,2.665765524,84.4928894,84.5353775,89.12190247,76.25393677,79.67560577,76.8039093,80.44091034
