TimeStamp,.[Puffing2.FLOW_FT20530],.[Puffing2.Flow_FT20530.],.[Puffing2.FLOW_FT24540],.[Puffing2.Flow_FT24540.],.[Puffing2.Flow_Rate_FP6.],.[Puffing2.Flow_Rate_FP7.],.[Puffing2.FLOW_RATE_FP8.],.[Puffing2.Motor_EM2152.0],.[Puffing2.MOTOR_EM25560],.[Puffing2.Motor_EM25560.],.[Puffing2.MOTOR_EM25570.],.[Puffing2.PID_PT2051.Out],.[Puffing2.PID_PT2051.PV],.[Puffing2.PID_PT2051.SP],.[Puffing2.PID_TT2051.out],.[Puffing2.PID_TT2051.PV],.[Puffing2.PID_TT2051.SP],.[Puffing2.PID_TT2454O.Out],.[Puffing2.PID_TT2454O.PV],.[Puffing2.PID_TT2454O.SP],.[Puffing2.PRESS_DPT2357.0],.[Puffing2.PRESS_DPT23570],.[Puffing2.Press_PT20510.],.[Puffing2.Press_PT2152.0],.[Puffing2.TEMP_TE20510],.[Puffing2.Temp_TE20510.],.[Puffing2.TEMP_TE2454I.0],.[Puffing2.TEMP_TE2454O0.],.[Puffing2.TEMP_TE2455I0],.[Puffing2.TEMP_TE2455O0],.[Puffing2.TEMP_TE24600]
4/25/2026 11:40,23.5,23,-0.002704824,-0.003387721,-0.003442973,0.02093289,-0.004729535,0.610000014,4.702144146,-0.032713402,0.083476976,31.49711227,3.399300814,2.880899429,99.96177673,84.51016998,360,87.12485504,76.27742767,286.513031,-0.2180264,-0.222428069,3.460056543,2.662409067,84.51016998,84.55127716,89.0848465,76.24414825,79.72740936,76.87160492,80.49957275
4/25/2026 11:45,23.5,23,-0.002520512,-0.003201541,-0.003324362,0.021485023,-0.004941099,0.610000014,4.735469341,-0.032702718,0.083454035,31.57135201,3.385154486,2.887709379,99.96168518,84.52745819,360,87.32590485,76.26959229,287.1741638,-0.211760551,-0.216092914,3.443938255,2.65905261,84.52745819,84.56717682,89.04779816,76.23435974,79.77921295,76.93929291,80.55822754
4/25/2026 11:50,23.5,23,-0.0023362,-0.003015361,-0.003205752,0.022037158,-0.005152664,0.610000014,4.768795013,-0.032692038,0.083431087,31.64559174,3.371008158,2.894519329,99.96159363,84.54473877,360,87.52694702,76.2617569,287.8352966,-0.205494702,-0.209757775,3.427819967,2.655696154,84.54473877,84.58306885,89.01074219,76.2245636,79.83102417,77.0069809,80.61688995
4/25/2026 11:55,23.5,23,-0.002151889,-0.002829181,-0.003087142,0.022589292,-0.005364229,0.610000014,4.802120209,-0.032681353,0.08340814,31.71983337,3.35686183,2.901329517,99.96150208,84.56202698,360,87.72799683,76.25391388,288.49646,-0.199228838,-0.203422636,3.411701679,2.652339458,84.56202698,84.59896851,88.97368622,76.21477509,79.88282776,77.07467651,80.67554474
4/25/2026 12:00,23.5,23,-0.001967577,-0.002643,-0.002968531,0.023141425,-0.005575793,0.610000014,4.835445881,-0.032670673,0.083385192,31.7940731,3.342715502,2.908139467,99.96141052,84.57931519,360,87.929039,76.24607849,289.1575928,-0.192962989,-0.197087482,3.39558363,2.648983002,84.57931519,84.61486816,88.93663025,76.20498657,79.93463135,77.1423645,80.73420715
4/25/2026 12:05,23.5,23,-0.001783265,-0.00245682,-0.002849921,0.02369356,-0.005787358,0.610000014,4.868771076,-0.032659989,0.083362244,31.86831284,3.328569174,2.914949656,99.96131897,84.59659576,360,88.13008118,76.23823547,289.8187561,-0.18669714,-0.190752342,3.379465342,2.645626545,84.59659576,84.63076782,88.89957428,76.19519806,79.98643494,77.21005249,80.79286194
4/25/2026 12:10,23.5,23,-0.001598953,-0.00227064,-0.002731311,0.024245692,-0.005998922,0.610000014,4.902096748,-0.032649308,0.083339296,31.94255447,3.314422846,2.921759605,99.96122742,84.61388397,360,88.33113098,76.23040009,290.4798889,-0.180431277,-0.184417188,3.363347054,2.642270088,84.61388397,84.64666748,88.86251831,76.18540955,80.03824615,77.27774048,80.85152435
4/25/2026 12:15,23.5,23,-0.001414642,-0.00208446,-0.0026127,0.024797827,-0.006210487,0.610000014,4.935421944,-0.032638624,0.083316348,32.0167923,3.300276279,2.928569555,99.96113586,84.63116455,360,88.53217316,76.2225647,291.1410217,-0.174165428,-0.178082049,3.347229004,2.638913393,84.63116455,84.66256714,88.82546234,76.17562103,80.09004974,77.3454361,80.91018677
4/25/2026 12:20,23.5,23,-0.00123033,-0.001898279,-0.00249409,0.025349962,-0.006422051,0.610000014,4.968747616,-0.032627944,0.083293401,32.09103394,3.286129951,2.935379744,99.96104431,84.64845276,360,88.73322296,76.21472168,291.8021851,-0.167899579,-0.171746895,3.331110716,2.635556936,84.64845276,84.6784668,88.788414,76.16583252,80.14185333,77.41312408,80.96884155
4/25/2026 12:25,23.5,23,-0.001046018,-0.001712099,-0.00237548,0.025902094,-0.006633616,0.610000014,5.002072811,-0.03261726,0.08327046,32.16527557,3.271983624,2.942189693,99.96095276,84.66573334,360,88.93426514,76.20688629,292.4633179,-0.16163373,-0.165411755,3.314992428,2.63220048,84.66573334,84.69435883,88.75135803,76.15604401,80.19365692,77.48081207,81.02750397
4/25/2026 12:30,23.5,23,-0.000861707,-0.001525919,-0.002256869,0.026454229,-0.00684518,0.610000014,5.035398483,-0.032606579,0.083247513,32.2395134,3.257837296,2.948999882,99.96086121,84.68302155,360,89.13531494,76.19904327,293.1244812,-0.155367866,-0.159076616,3.298874378,2.628844023,84.68302155,84.71025848,88.71430206,76.14625549,80.24546814,77.54850769,81.08615875
4/25/2026 12:35,23.5,23,-0.000677395,-0.001339739,-0.002138259,0.027006362,-0.007056745,0.610000014,5.068723679,-0.032595895,0.083224565,32.31375504,3.243690968,2.955809832,99.96076965,84.70030975,360,89.33635712,76.19120789,293.785614,-0.149102017,-0.152741462,3.28275609,2.625487328,84.70030975,84.72615814,88.67724609,76.13646698,80.29727173,77.61619568,81.14482117
4/25/2026 12:40,23.04120064,23.04607773,-0.000493083,-0.001153558,-0.002019648,0.027558496,-0.00726831,0.610000014,5.102049351,-0.032585215,0.083201617,32.38799667,3.22954464,2.962619781,99.9606781,84.71759033,360,89.53740692,76.1833725,294.4467468,-0.142836168,-0.146406323,3.266637802,2.622130871,84.71759033,84.7420578,88.64019012,76.12667847,80.34907532,77.68388367,81.20347595
4/25/2026 12:45,23.16592789,23.17760086,-0.000308771,-0.000967378,-0.001901038,0.028110631,-0.007479874,0.610000014,5.135374546,-0.032574531,0.083178669,32.4622345,3.215398312,2.96942997,99.96058655,84.73487854,360,89.7384491,76.17552948,295.1079102,-0.136570305,-0.140071169,3.250519753,2.618774414,84.73487854,84.75795746,88.60313416,76.11688995,80.40087891,77.75157166,81.26213837
4/25/2026 12:50,23.29065704,23.30912209,-0.00012446,-0.000781198,-0.001782428,0.028662764,-0.007691438,0.610000014,5.168700218,-0.03256385,0.083155721,32.53647614,3.201251984,2.97623992,99.960495,84.75215912,360,89.93949127,76.16769409,295.769043,-0.130304456,-0.133736029,3.234401464,2.615417957,84.75215912,84.77385712,88.56608582,76.10709381,80.45269012,77.81926727,81.32079315
4/25/2026 12:55,23.41538429,23.44064522,5.99E-05,-0.000595018,-0.001663817,0.029214898,-0.007903003,0.610000014,5.202025414,-0.032553166,0.083132774,32.61071777,3.187105656,2.98304987,99.96040344,84.76944733,360,90.14054108,76.15985107,296.4302063,-0.124038607,-0.12740089,3.218283176,2.612061501,84.76944733,84.78975677,88.52902985,76.0973053,80.50449371,77.88695526,81.37945557
4/25/2026 13:00,23.5,23.5,0.000244164,-0.000408837,-0.001545207,0.029767031,-0.008114568,0.610000014,5.235351086,-0.032542486,0.083109826,32.6849556,3.172959089,2.989860058,99.96031189,84.78672791,360,90.34158325,76.15201569,297.0913391,-0.117772751,-0.121065736,3.202165127,2.608704805,84.78672791,84.8056488,88.49197388,76.08751678,80.5562973,77.95464325,81.43811035
4/25/2026 13:05,23.5,23.5,0.000428475,-0.000222657,-0.001426596,0.030319165,-0.008326132,0.610000014,5.268676281,-0.032531802,0.083086886,32.75919724,3.158812761,2.996670008,99.96022034,84.80401611,360,90.54263306,76.1441803,297.7525024,-0.111506902,-0.114730589,3.186046839,2.605348349,84.80401611,84.82154846,88.45491791,76.07772827,80.60810852,78.02233887,81.60229492
4/25/2026 13:10,23.5,23.5,0.000612787,-3.65E-05,-0.001307986,0.0308713,-0.008537697,0.610000014,5.302001953,-0.032521121,0.083063938,32.83343887,3.144666433,3.003480196,99.96012878,84.82130432,360,90.74367523,76.13633728,298.4136353,-0.105241045,-0.10839545,3.169928551,2.601991892,84.82130432,84.83744812,88.41786194,76.06793976,80.65991211,78.09002686,82.02993011
4/25/2026 13:15,23.5,23.5,0.000797099,0.000149703,-0.001189376,0.031423435,-0.008749261,0.610000014,5.335327148,-0.032510437,0.08304099,32.9076767,3.130520105,3.010290146,99.96003723,84.8385849,360,90.94472504,76.12850189,299.0747681,-0.098975189,-0.102060303,3.153810501,2.598635435,84.8385849,84.85334778,88.38080597,76.05815125,80.7117157,78.15771484,82.45756531
4/25/2026 13:20,23.5,23.16094208,0.00098141,0.000335884,-0.001070765,0.031975567,-0.008960825,0.610000014,5.368652821,-0.032499757,0.083018042,32.98191833,3.116373777,3.017100096,99.95994568,84.85587311,360,91.14576721,76.12065887,299.7359314,-0.09270934,-0.095725156,3.137692213,2.59527874,84.85587311,84.86924744,88.34375,76.04836273,80.76351929,78.22540283,82.8852005
4/25/2026 13:25,23.5,23.5,0.001165722,0.000522064,-0.000952155,0.0325277,-0.00917239,0.610000014,5.401978016,-0.032489073,0.082995094,33.05615997,3.102227449,3.023910284,99.95985413,84.87315369,360,91.34681702,76.11282349,300.3970642,-0.086443484,-0.08939001,3.121573925,2.591922283,84.87315369,84.88514709,88.30670166,76.03857422,80.81533051,78.29309845,83.31283569
4/25/2026 13:30,23.5,23.5,0.001350034,0.000708244,-0.000833545,0.033079833,-0.009383955,0.610000014,5.435303688,-0.032478392,0.082972147,33.1303978,3.088081121,3.030720234,99.95976257,84.89044189,360,91.54785919,76.10498047,301.0582275,-0.080177635,-0.083054863,3.105455875,2.588565826,84.89044189,84.90104675,88.26964569,76.02878571,80.86713409,78.36078644,83.74047089
4/25/2026 13:35,23.5,23.5,0.001534346,0.000894424,-0.000714934,0.033631969,-0.009595519,0.610000014,5.468628883,-0.032467708,0.082949199,33.20463943,3.073934793,3.037530422,99.95967102,84.9077301,360,91.74890137,76.09714508,301.7193604,-0.073911779,-0.076719724,3.089337587,2.58520937,84.90772247,84.91693878,88.23258972,76.01899719,80.91893768,78.42847443,84.08753204
4/25/2026 13:40,23.5,23.5,0.001718657,0.001080605,-0.000596324,0.034184102,-0.009807084,0.610000014,5.501954556,-0.032457028,0.082926251,33.27887726,3.059788227,3.044340372,99.95957947,84.92501068,360,91.94995117,76.08930969,302.3804932,-0.06764593,-0.070384577,3.073219299,2.581852674,84.92501068,84.93283844,88.19553375,76.00920868,80.97074127,78.49617004,84.24620819
4/25/2026 13:45,23.5,23.5,0.001902969,0.001266785,-0.000477713,0.034736235,-0.010018649,0.610000014,5.535279751,-0.032446343,0.082903303,33.3531189,3.045641899,3.051150322,99.95948792,84.94229889,360,92.15099335,76.08146667,303.0416565,-0.061380073,-0.06404943,3.05710125,2.578496218,84.94229889,84.9487381,88.15847778,75.99942017,81.02255249,78.56385803,84.40488434
4/25/2026 13:50,23.61521912,23.5,0.002080083,0.001452965,-0.000359103,0.035288371,-0.010230213,0.610000014,5.568605423,-0.032435663,0.082880363,33.42736053,3.031495571,3.05796051,99.95939636,84.95957947,360,92.35204315,76.07363129,303.7027893,-0.055114221,-0.057714283,3.040982962,2.575139761,84.95957947,84.96463776,88.12142181,75.98963165,81.07435608,78.63154602,84.56355286
4/25/2026 13:55,23.85037613,23.5,0.002080083,0.001639145,-0.000240493,0.035840504,-0.010441777,0.610000014,5.601930618,-0.032424979,0.082857415,33.50159836,3.017349243,3.06477046,99.95930481,84.97686768,360,92.55308533,76.06578827,304.3639526,-0.048848368,-0.051379137,3.024864674,2.571783304,84.97686768,84.98053741,88.08436584,75.97983551,81.12615967,78.69923401,84.722229
4/25/2026 14:00,24.08553123,23.5,0.002080083,0.001825326,-0.000121882,0.036392637,10.6846323,34.38666534,5.63525629,-0.032414299,0.082834467,33.57584,3.003202915,3.071580648,99.95921326,84.99414825,360,92.75413513,76.05795288,305.0250854,-0.042582516,-0.045043994,3.008746624,2.568426609,84.99414825,84.99643707,88.0473175,75.970047,81.17796326,78.76692963,84.88089752
4/25/2026 14:05,24.32068634,23.5,0.002080083,0.002011506,-3.27E-06,0.036944773,10.78937721,128.550293,5.668581486,-0.032403614,0.08281152,33.65008163,2.989056587,3.078390598,99.9591217,85.01143646,360,92.95517731,76.05011749,305.6862183,-0.036316663,-0.038708847,2.992628336,2.565070152,85.01143646,85.01233673,87.51391602,75.96025848,81.22977448,78.83461761,85.03957367
4/25/2026 14:10,322.9819336,335.0269165,76.0213089,76.06301117,5.1093297,5.495876789,11.16152287,73.4081192,6.21509409,6.214306831,4.392849922,99.99758148,2.974910259,9.800286293,99.95903015,84.40444946,360,93.15622711,85.31699371,306.3473816,-0.030050809,-0.0323737,2.976510048,38.56164932,84.40441895,84.45384979,163.1322632,85.30058289,81.28157806,78.9023056,85.19824982
4/25/2026 14:15,370.4981079,372.0625916,0.123211317,0.451721102,5.115895748,5.511988163,10.71634674,64.40750122,8.109519958,8.545384407,4.41742897,99.98005676,5.189492702,28.00529289,99.9589386,133.0098572,360,93.35726929,220.2240601,307.0085144,-0.023784956,-0.026038557,5.18687582,39.23584366,132.983902,132.8176117,217.5144653,220.3888092,81.33338165,78.96999359,85.35691833
4/25/2026 14:20,341.256958,340.2651062,0.119483024,0.437875926,5.122461796,5.528100014,10.96285629,65.27554321,6.63223505,6.611940861,4.442007542,99.96252441,21.47008324,28.02563095,99.95885468,256.3287659,360,93.55831146,258.976593,307.6696777,-0.017519102,-0.019703411,21.49777222,39.39020157,256.0675049,256.085144,254.5410461,259.0167542,81.38519287,79.03768921,85.51559448
4/25/2026 14:25,348.5809937,348.7316895,0.115754724,0.424030751,5.129027843,5.544211388,10.93352032,66.68595123,6.414840221,6.440914154,4.46658659,63.26393127,28.22123718,28.0459671,99.95876312,270.1251526,360,93.75936127,271.3563232,308.3308105,-0.011253249,-0.013368266,28.38742065,39.45853806,270.1247864,270.3206482,266.5940857,271.5485229,81.43699646,79.1053772,86.11099243
4/25/2026 14:30,310.5935669,311.2438965,0.112026431,0.410185575,5.135593414,5.560323238,10.73450661,66.48803711,6.197444916,6.269886971,4.491165638,50.95434952,27.73007584,28.06630325,99.95867157,270.7696838,360,93.96040344,271.2788696,308.9919434,-0.004987396,-0.00703312,27.36709595,39.36505508,270.7611084,270.9309387,267.0792847,271.1949463,81.48880005,79.17306519,87.20275879
4/25/2026 14:35,333.5578308,333.6928711,0.10829813,0.3963404,5.142159462,5.576435089,11.17651749,66.71418762,5.98004961,6.098860264,4.515744209,56.63712311,28.05093575,28.0866394,99.95858002,271.3632813,360,94.16145325,272.1564941,309.6531067,0.001278457,-0.000697975,28.03494263,39.34669876,271.3661499,271.0918274,267.6372986,272.1971436,81.54060364,79.2407608,88.29452515
4/25/2026 14:40,314.8793945,314.7228088,0.104569837,0.382495195,5.14872551,5.592546463,11.0961771,66.94759369,5.966483593,5.927833557,4.540323257,51.69475174,27.88896942,28.10697556,99.95848846,270.7745667,360,94.36249542,271.2774048,310.3142395,0.00754431,0.005637171,27.58308792,39.38877487,270.6835327,270.6321411,267.2918396,271.2000732,81.59241486,79.30844879,89.3862915
4/25/2026 14:45,328.2246399,328.7514954,0.100841545,0.368650019,5.155291557,5.608658314,11.01583576,67.08864594,5.99397707,5.908812523,4.564902306,56.13344955,27.92733765,28.12731171,99.95839691,271.0396423,360,94.56354523,271.7876587,310.9754028,0.013810163,0.011972317,27.90632629,39.43085098,271.2197876,271.2878418,267.6257019,272.0384827,81.82080841,79.37613678,90.47805786
4/25/2026 14:50,321.1048889,320.0785522,0.097113244,0.354804844,5.161857605,5.624769688,10.93549538,66.99507141,6.021470547,5.939013004,4.589480877,46.88435745,28.10337639,28.14764786,99.95830536,270.9387207,360,94.7645874,271.5461121,311.6365356,0.020076016,0.018307462,28.02116776,39.50234222,270.9266357,270.9353027,267.775177,271.7225952,82.07949829,79.44382477,91.56982422
4/25/2026 14:55,334.910614,333.8319092,0.093384951,0.340959668,5.168423653,5.640881538,10.9477005,67.14247894,6.048964024,5.969213009,4.614059925,58.28689575,27.84553909,28.16798592,99.95821381,271.0789185,360,94.96563721,271.5805664,312.2976685,0.02634187,0.024642607,27.96135521,39.57705307,270.98172,270.7728882,267.4909668,271.4422302,82.33818817,79.51152039,92.66159058
4/25/2026 15:00,320.4431152,321.3355103,0.089656651,0.327114493,5.1749897,5.656993389,10.97031403,67.32873535,6.0764575,5.999413013,4.638638973,47.18463135,28.15691566,28.18832207,99.95812225,271.4186096,360,95.16667938,272.2706604,312.9588318,0.032607723,0.030977752,28.12230873,39.56053162,271.427063,271.3665771,268.272522,271.9145813,82.59688568,79.57920837,93.38439178
4/25/2026 15:05,354.3885803,349.8616638,0.085928358,0.313269287,5.181555271,5.673104763,11.11593628,67.15003967,6.103950977,6.029613018,4.663217545,54.47420502,27.93000603,28.20865822,99.9580307,270.9231567,360,95.36772156,271.225647,313.6199646,0.038873576,0.037312899,27.93268204,39.59792709,270.9232178,270.5725403,267.3383789,271.2941284,82.85557556,79.64689636,93.99279785
4/25/2026 15:10,320.4408875,319.9296875,0.082200058,0.299424112,5.188121319,5.689216614,11.1112442,68.02482605,6.131444454,6.059813499,4.687796593,43.17172623,27.9364357,28.22899437,99.95793915,271.2813416,360,95.56877136,272.3497925,314.2811279,0.045139428,0.043648042,28.15800858,39.62174988,271.2814636,271.2998047,267.9340515,271.9404602,83.11426544,79.71459198,94.60119629
4/25/2026 15:15,332.9224243,330.5388794,0.078471765,0.285578936,5.194687366,5.705327988,11.10655212,67.77484131,6.158937931,6.090013504,4.712375641,55.36818695,27.88279152,28.24933052,99.9578476,271.0086975,360,95.76981354,271.8074951,314.9422607,0.051405281,0.049983189,28.2729702,39.60132599,271.0140381,270.9693298,267.9177856,271.5370483,83.37295532,79.79856873,95.20959473
4/25/2026 15:20,263.1452637,262.3218994,0.074743472,0.271733761,5.201253414,5.721439838,11.10186005,68.24904633,6.186431408,6.120213509,4.736954212,48.17359161,27.44600105,28.26966667,99.95775604,270.7695923,360,95.97086334,271.4636536,315.6033936,0.057671133,0.056318335,27.43065262,39.55436707,270.7645874,270.7079773,267.3807983,271.3164368,83.63165283,79.91573334,95.76970673
4/25/2026 15:25,369.6467896,375.4664001,0.071015172,0.257888585,5.207819462,5.737551689,11.07453823,67.88769531,6.213924885,6.150413513,4.76153326,49.8422966,28.18003845,28.29000282,99.95766449,271.5446472,360,96.17190552,271.9375305,316.2645569,0.063936986,0.062653482,28.14904022,39.50027466,271.5444946,271.2626953,268.4551392,272.3330383,83.89034271,80.03289795,96.16522217
4/25/2026 15:30,338.8685608,342.0192566,0.067286879,0.244043395,5.214385509,5.753663063,11.0435133,68.23859406,6.241418362,6.180613995,4.786112309,53.21620941,27.61292076,28.31034088,99.95757294,270.749939,360,96.37295532,271.3693542,316.9256897,0.070202842,0.068988629,27.57134628,39.38941193,270.7564697,270.8955994,267.2323608,271.4802551,84.14903259,80.15007019,96.56072998
4/25/2026 15:35,268.7746887,268.7114563,0.063558578,0.230198219,5.220951557,5.769774914,11.01248932,69.42251587,6.268911839,6.210813999,4.81069088,41.85554123,28.25404549,28.33067703,99.95748138,271.6408997,360,96.5739975,272.13797,317.586853,0.076468691,0.075323768,28.24393463,39.67508316,271.6184387,271.9122314,268.3152161,272.294281,84.40772247,80.2672348,96.95624542
4/25/2026 15:40,314.7668152,316.5197449,0.059830286,0.216353044,5.227517128,5.785886288,11.08287621,68.57637787,6.296405315,6.241014004,4.835269928,52.25712967,27.84503555,28.35101318,99.95738983,270.9781494,360,96.7750473,271.4390564,318.2479858,0.082734548,0.081658915,27.62034798,39.61281586,270.9901733,270.7538757,267.4776306,271.5679626,84.66641998,80.38439941,97.35175323
4/25/2026 15:45,216.6028442,215.7718964,0.056101989,0.202507854,5.234083176,5.801998138,11.17925072,69.19025421,6.323899269,6.271214008,4.859848976,41.62928009,28.11324692,28.37134933,99.95729828,271.537323,360,96.97608948,272.4105225,318.9091187,0.089000404,0.087994061,27.95510101,39.52835846,271.5374756,271.5080566,268.1110535,272.1800842,84.92510986,80.50157166,97.74726868
4/25/2026 15:50,311,311.5,0.052373692,0.188662678,5.240649223,5.818109512,11.27562428,68.61930084,6.351392746,6.30141449,4.884427547,51.86295319,27.90214157,28.39168549,99.95720673,270.9953918,360,97.17713165,271.6441956,319.570282,0.095266253,0.094329208,27.84548187,39.57641983,270.9971619,271.0064392,267.4351807,271.6418762,85.18379974,80.61873627,98.14277649
4/25/2026 15:55,303.9234924,304.3326111,0.048645396,0.174817488,5.247215271,5.834221363,11.38855457,68.91629791,6.378886223,6.30729866,4.909006596,43.17755127,28.00191689,28.41202164,99.95711517,271.9760132,360,97.37818146,272.0193176,320.2314148,0.101532109,0.100664355,28.23164177,39.55243683,271.9758606,271.9758606,268.3624573,272.0219116,85.44248962,80.73590088,98.53829193
4/25/2026 16:00,224.347702,216.9512024,0.044917099,0.160972312,5.253781319,5.850333214,11.40326023,69.14712524,6.4063797,6.302218437,4.933585644,48.98277283,27.90579414,28.43235779,99.95702362,270.8426208,360,97.57922363,272.0597534,320.8925781,0.107797958,0.106999494,27.68604088,39.57680893,270.842804,270.8093872,267.128479,271.9331665,85.70118713,80.85307312,98.93379974
4/25/2026 16:05,244.5258636,245.0101929,0.041188803,0.147127137,5.260347366,5.866444588,11.33510494,68.7059021,6.433873177,6.297138214,4.958164215,49.95046616,28.40996933,28.45269585,99.95693207,272.0870056,360,97.78027344,271.9202271,321.5537109,0.114063814,0.113334641,28.36372185,39.59928131,272.0865784,271.9430542,268.3838806,272.4278259,85.89383698,80.97023773,99.32931519
4/25/2026 16:10,293.087616,300.4295959,0.037460506,0.133281946,5.266913414,5.882556438,11.26695061,68.93552399,6.461366653,6.292057991,4.982743263,42.38913727,28.14647675,28.473032,99.95684052,271.3206787,360,97.98131561,271.9682312,322.2148438,0.120329663,0.119669788,28.05996895,39.62175369,271.3191528,271.5439148,268.0447083,271.9319763,86.04566956,81.08740234,99.724823
4/25/2026 16:15,366.6144104,366.5703735,0.033732213,0.119436771,5.273478985,5.898667812,11.19879532,68.68802643,6.48886013,6.286977768,5.007322311,74.93470001,35.02129745,28.49336815,99.95674896,278.8447876,360,98.18236542,278.8972778,322.8760071,0.126595512,0.126004934,35.00162888,39.64422607,278.8434448,278.8050232,275.9410706,278.8731079,86.19750977,81.20457458,100.1203384
4/25/2026 16:20,29.25058556,29.76472282,0.030003915,0.105591588,5.280435085,5.869288445,11.13064098,73.282341,6.516353607,6.29543972,5.031900883,0.236247718,36.92363358,28.5137043,99.95665741,287.4409485,360,98.38340759,288.1380615,323.5371399,0.132861376,0.132340074,36.9066124,42.72179031,287.4361877,287.4981995,282.9113159,288.0926514,86.34934235,81.3217392,100.0258789
4/25/2026 16:25,143.5061493,141.0965881,0.02627562,0.091746412,5.343928337,5.804852962,11.09525776,70.7930603,6.494530201,6.638681889,5.056479931,43.47829819,27.29151344,28.53404045,99.95656586,271.5308228,360,98.5844574,271.3252258,324.1983032,0.139127225,0.138675228,27.20133591,38.97328186,271.5289612,271.5774231,268.9503174,271.143219,86.50117493,81.43890381,99.8078537
4/25/2026 16:30,237.9855194,237.2148285,0.022547323,0.077901229,5.407422066,5.740417004,11.09963417,71.25617981,6.461619854,6.536134243,5.081058979,41.96850586,28.07301331,28.5543766,99.9564743,271.5250854,360,98.78549957,270.9431152,324.859436,0.145393074,0.145010367,27.71005821,39.01198959,271.5229797,271.3496704,268.8874207,270.8605042,86.65301514,81.55607605,99.58982086
4/25/2026 16:35,220.9440155,219.5283356,0.018819027,0.064056046,5.470915794,5.675981522,11.10401058,70.85902405,6.428709984,6.433587074,5.10563755,39.99523544,28.28162575,28.57471275,99.95638275,271.6332397,360,98.98654175,270.2987366,325.5205688,0.151658937,0.151345521,28.2160244,39.08705902,271.6334229,271.6148682,269.2345276,270.302948,86.80484772,81.67324066,99.37179565
4/25/2026 16:40,358.0672913,358.3785095,0.015090731,0.050210867,5.547944069,5.883140087,11.10838699,70.07842255,6.395799637,6.331039429,5.130216599,82.28619385,42.46119308,42.61183548,99.9562912,288.6225281,360,99.18759155,276.1580505,326.1817322,0.157924786,0.15768066,42.3323822,47.41244125,288.6213379,288.5794373,285.0524292,276.3875732,86.9566803,81.79040527,96.77269745
4/25/2026 16:45,342.4856873,340.8059692,0.011362435,0.036365688,6.324739933,6.642604351,11.1127634,83.09014893,6.36288929,6.22849226,5.154795647,99.60475159,60.78987885,67.10936737,99.93360138,310.8700256,360,99.38863373,300.2795715,326.842865,0.164190635,0.1640158,60.7114563,62.32499695,310.9135132,310.9917297,309.6327515,300.4330139,87.10852051,81.90757751,97.03424072
4/25/2026 16:50,321.3849792,321.5,0.007634139,0.022520507,6.320886135,6.635974407,11.11713982,85.94715118,6.329978943,6.125944614,5.179374218,98.99406433,68.65610504,91.60690308,99.84824371,319.4484253,360,99.58968353,315.2492065,327.5040283,0.170456484,0.170350954,68.70026398,62.1636467,319.4519958,319.4093323,317.8906555,315.6371155,87.26035309,82.02474213,97.36692047
4/25/2026 16:55,293.8938599,294.078186,0.003905843,0.008675327,6.31703186,6.629344463,11.12151527,87.17507172,6.297068596,6.023396969,5.203953266,98.3833847,72.14316559,86.53949738,99.76288605,322.7123718,360,99.79072571,321.7674866,328.1651611,0.176722348,0.176686093,72.0504837,62.12147903,322.7123108,322.5456848,320.8840332,321.5067749,87.4121933,82.14190674,98.80677795
4/25/2026 17:00,262.0261841,262.0641174,108.9270477,109.1568069,6.313177586,6.622714043,10.8601799,178.651413,6.264158249,5.979772091,5.831755161,7.98029089,79.42763519,80.3528595,99.67753601,327.3668518,360,99.99177551,328.1078491,328.8262939,3.082693577,2.991631508,79.16036987,62.16973114,327.3660583,327.380249,322.3014221,328.1409607,87.56402588,82.25907898,101.8557739
4/25/2026 17:05,241.8182526,241.2094574,123.6518936,123.6214828,6.309323788,6.616084099,11.14886284,177.68013,6.231247902,5.977014542,5.475530624,99.99958801,84.57093048,92.55840302,99.59217834,333.25354,360,61.75194168,340.6283875,352.3382568,4.301111698,4.578266144,84.58195496,62.26208878,333.2534485,333.2929993,328.1040344,340.5987244,87.71585846,82.37624359,102.6155777
4/25/2026 17:10,226.1417542,225.0605621,126.5399475,126.9870377,6.305469513,6.609453678,11.09956074,181.3945465,6.198338032,5.974256992,5.382269382,99.99913025,87.26525116,92.55767059,99.50682068,336.3337708,360,64.42562103,373.2625122,376.8252563,4.615897655,4.616063595,87.07787323,64.96482849,336.3336792,336.3833618,337.9321899,373.2436829,87.86769867,82.4934082,103.8461533
4/25/2026 17:15,214.999115,216.4312897,128.4978333,128.3417511,6.301615238,6.602823734,11.09422302,178.759201,6.165427685,5.97149992,5.289007664,99.99868011,88.71363831,92.5569458,90.95410919,360.0931396,360,68.30995178,402.3018188,398.1868896,4.612893105,4.653860569,88.64789581,64.95947266,360.0924072,360.082428,354.5173645,402.4074707,88.01953125,82.61058044,105.1968231
4/25/2026 17:20,210.1484985,211.1837921,128.2852173,128.0300598,6.297760963,6.59619379,10.93156815,173.7167816,6.132517338,5.968742371,5.195745945,99.99822998,88.00347137,92.55621338,62.90940094,384.2547607,360,65.34577942,426.7620544,422.6534424,4.609462738,4.69165802,88.22078705,64.69916534,384.2541809,384.2007751,374.6985168,426.7120667,88.17137146,82.72774506,106.6066971
4/25/2026 17:25,208.8527679,209.2764282,127.4838181,127.5909271,6.293907166,6.58956337,11.10406113,171.934845,6.099606991,5.965985298,5.159646034,99.99777222,90.52812958,92.55548096,14.35939598,405.5503235,360,57.73646545,446.3090515,430.0977478,4.595015049,4.729455471,90.68128204,64.8785553,405.5497742,405.637085,394.7893982,446.3713989,88.32320404,82.84490967,108.016571
4/25/2026 17:30,150.6795959,151,124.1455536,124.0004654,6.290052891,6.582933426,11.11439991,172.6470642,6.066696644,5.963227749,5.136422634,99.99732208,92.97303009,92.55475616,0.015585762,421.6510315,360,44.2260437,450.7212524,430.2374573,4.58056736,4.767252445,93.15542603,65.10389709,421.6507263,421.6443481,414.6834106,450.6521606,88.47503662,82.96208191,109.426445
4/25/2026 17:35,146,146.2649231,122.8173828,122.7701874,6.286198616,6.576303005,11.05350304,170.6698608,6.033786297,5.960470676,5.113198757,75.52658081,92.2447052,92.55402374,0.036387518,429.0488586,360,31.29161263,448.8634033,430.3771667,4.566119671,4.805049896,92.22939301,64.66684723,429.0487061,429.2278748,425.7668762,448.9207764,88.62687683,83.07924652,110.836319
4/25/2026 17:40,158.2942352,159.1780243,122.3807678,122.572876,6.282344818,6.569673061,11.12085533,169.1459198,6.000876427,5.957713127,5.090419292,99.99856567,92.28833771,92.55329895,0.057189275,430.4612732,360,20.02675629,446.3196106,430.5168762,4.551672459,4.84284687,91.975914,64.85420227,430.4612732,430.4612427,430.653717,446.2869873,88.77870941,83.19641113,112.2461929
4/25/2026 17:45,167.7436218,167.9066467,122.2189026,122.5193024,6.278490543,6.563043118,11.09906006,167.6159363,5.96796608,5.954955578,5.091486454,99.93202209,90.6384964,92.55256653,0.077991031,429.5390625,360,15.88726902,443.6419373,443.4198914,4.601734161,4.880644321,90.46788025,64.83589935,429.5390625,429.5488892,431.2956238,443.6532288,88.98267365,84.04260254,116.6700592
4/25/2026 17:50,172.9140015,172.8569031,122.4551773,122.3672256,6.274636269,6.556412697,11.09888935,167.755188,5.935055733,5.952198505,5.092553616,99.86548615,90.53899384,92.55183411,0.098792791,428.6168518,360,28.45959091,442.9229126,467.921936,4.69349432,4.918441296,90.44174957,64.77661896,428.6168518,428.641571,430.3809814,442.4376831,89.88491821,86.70333099,116.1037521
4/25/2026 17:55,170.401825,170.3155823,123.1290512,122.9945831,6.270781994,6.549782753,10.70731068,168.2522888,5.902145386,5.949440956,5.093620777,99.79894257,90.90991211,92.55110931,0.119594544,428.9705811,360,46.18319702,447.0524902,471.7961426,4.785254955,4.956238747,90.64289856,64.75907898,428.9705505,429.0614624,430.300293,447.5403137,90.78716278,87.95672607,116.1183929
4/25/2026 18:00,167.4122162,167.3535919,124.1719742,124.4228592,6.266928196,6.543152332,11.11681271,168.510788,5.869235039,5.946683884,5.094687462,99.73240662,91.27320862,92.55037689,0.140396312,433.1233215,360,55.78181839,461.3114014,471.6459656,4.877015114,4.994035721,91.14098358,64.79544067,433.1230469,433.1073303,433.1564941,461.4116821,91.68940735,88.82070923,116.5160217
4/25/2026 18:05,159,159.907135,125.0328903,124.9105072,6.263073921,6.536522388,11.05993366,167.6666412,5.836324692,5.943926334,5.095754623,99.66586304,92.27554321,92.54964447,0.161198065,443.192627,360,55.14896393,475.5324707,471.4957886,4.968775749,5.031833172,91.95191956,64.88038635,443.1920166,443.2905579,439.8327026,475.5491333,92.13954926,89.68468475,116.9136505
4/25/2026 18:10,108.4516678,111.3868713,120.7045441,120.6959534,6.259219646,6.529891968,11.03896523,167.0030975,5.803414822,5.941168785,5.096821785,97.77090454,92.19528961,92.54891968,0.181999817,449.1098633,360,47.50229263,485.5366821,471.3456116,5.060535908,5.069630146,92.45741272,65.11743927,448.880249,448.8478088,448.4276733,485.7604065,94.04785919,90.46729279,122.2631149
4/25/2026 18:15,139.1101685,139.0686035,126.985939,126.9951096,6.255365849,6.523262024,10.88851452,167.207901,5.770504475,5.938411713,5.097888947,91.21038818,92.09889221,92.54818726,0.20280157,452.1901245,360,28.97360611,484.4207764,455.3966064,4.883628368,5.022872925,91.75700378,64.87422943,452.1790771,452.0293579,448.5925598,484.1732788,115.039917,91.16726685,140.584198
4/25/2026 18:20,148.3627472,148.5,125.2350159,124.6770706,6.251511574,6.51663208,11.03514004,164.1902618,5.737594128,5.935654163,5.098956108,100,89.8772583,92.54746246,0.223603338,460.5003357,360,24.30190468,476.3104553,471.8743591,4.694773674,4.958977699,89.89995575,64.5876236,460.5003967,460.5519409,455.6445618,476.0649109,104.4051895,91.46827698,145.5210571
4/25/2026 18:25,151.8382263,151.8949432,124.6085358,124.5589142,6.247657299,6.510001659,11.12224865,163.9701691,5.704683781,5.932897091,5.10002327,100,89.87659454,92.54673004,0.244405091,459.6932373,360,23.18212891,473.8132019,471.7283325,4.738628387,4.895082474,89.88956451,64.74201965,459.6932678,459.476593,458.1430359,473.4771729,99.73988342,91.72302246,148.8292999
4/25/2026 18:30,149,149.9732666,124.9942017,124.8906708,6.243803501,6.503371716,11.04337597,164.9651642,5.671773434,5.930139542,5.101090431,100,90.00468445,92.54599762,0.265206844,457.8614197,360,22.06235313,473.4680481,471.5823364,4.782483578,4.831187248,90.07743073,65.04794312,457.8614502,457.8368835,458.8778687,473.3691406,97.58609009,91.97777557,152.0098419
4/25/2026 18:35,153.5813904,153.9784546,125.2781754,125.111824,6.239949226,6.496741295,11.03734016,164.0900574,5.65598917,5.927382469,5.102157593,99.3010025,89.26634979,92.54527283,0.286008596,456.8999939,360,20.94257545,473.1778259,471.4363098,4.826338291,4.767292023,89.46333313,64.70424652,456.6367798,456.5316467,458.1377869,473.2611084,96.7698288,92.23252106,155.8205261
4/25/2026 18:40,113.1282349,112.9425125,122.4202499,122.598938,6.236094952,6.490111351,10.90387917,169.3697968,5.656754017,5.92462492,5.103224277,62.50023651,92.21955872,92.54454041,0.306810349,415.5014038,360,17.74693871,472.0679321,463.297699,4.855236053,4.816193104,92.39209747,65.00222778,415.651886,415.4978638,446.9848938,472.0627136,128.4374084,92.48726654,157.7545929
4/25/2026 18:45,105.9857407,106,124.4791412,124.2757111,6.232240677,6.483481407,10.59771919,174.1350861,5.657519341,5.921867371,5.104291439,55.37475967,92.2270813,92.54381561,0.312740356,391.4259033,360,9.591425896,461.5771179,452.2663879,4.879906654,4.970529556,92.224617,65.04507446,391.4266968,391.418396,420.8395386,461.5253601,157.629837,94.25891113,144.8172913
4/25/2026 18:50,169.7204895,169.0332794,125.4998322,125.5828934,6.228386879,6.476850986,10.96785545,172.2240448,5.658284664,5.919110298,5.105358601,99.54818726,90.44980621,92.54308319,0.310463518,412.8936157,360,11.95924377,444.5043945,452.0493164,4.904577255,5.107326984,90.70256805,65.21611023,412.8923645,412.9557495,415.0274658,444.3685303,151.1663208,95.90740204,138.615921
4/25/2026 18:55,122.1729889,122.8834381,121.8845291,121.9579239,6.224532604,6.470221043,8.170387268,176.2216492,5.659049511,5.916352749,5.106425762,59.11210251,92.83196259,92.54235077,0.30818668,383.8221436,360,22.2071209,434.2559204,452.0649109,5.055755615,5.130638123,92.69369507,64.8684845,383.8228149,383.8754883,409.839386,434.2599182,159.9421082,95.33982849,139.4639587
4/25/2026 19:00,174.5316162,174.5888214,125.4787292,125.5886383,6.220678329,5.881862164,10.90643024,175.3343353,5.659814835,5.913595676,5.107492924,100,89.48461151,92.54162598,0.305909812,387.989502,360,39.63526154,426.5545654,458.8728333,5.168043137,5.232746124,89.42338562,69.39984894,388.0197449,387.9932861,397.7156067,426.4549866,160.1588593,97.17220306,133.4813538
4/25/2026 19:05,180.36203,180.4711304,124.9088669,124.9182663,6.216824532,5.881525517,10.95437241,171.2003632,5.660579681,5.910838127,5.108560085,100,88.98229218,92.54089355,0.303632975,409.8190918,360,65.30577087,437.7561035,471.4516602,5.151813984,5.324448586,88.8374939,69.67384338,409.8454285,409.9550781,409.3706665,437.6105957,136.4312286,95.85162354,138.587677
4/25/2026 19:10,133.1516266,132.3032227,124.8367004,124.8949661,6.212970257,5.881188869,10.95483017,176.3244781,5.661345005,5.908080578,5.109627247,75.7809906,93.47364807,92.54016876,0.301356137,407.8829346,360,67.64774323,472.1318665,463.9650879,5.153532028,5.416151524,93.32507324,69.78804779,407.8843994,407.706543,419.7806396,472.200531,129.7770996,94.51856995,145.7901917
4/25/2026 19:15,96.08461761,96.11486053,126.9550095,126.7788239,6.209115982,5.880852222,10.57072544,178.0355225,5.662109852,5.905323505,5.110694408,57.59275436,92.53343964,92.53943634,0.299079299,387.3600769,360,47.18173981,482.5778809,451.9907532,5.257911682,5.507853985,92.4787674,69.40294647,387.3602905,387.3596802,407.4359741,482.5805969,163.678421,96.34741211,135.8521271
4/25/2026 19:20,103.9789963,103.5,125.2634201,125.4960709,6.205262184,5.880516052,10.8621664,179.6611328,5.662875175,5.902565956,5.111761093,57.05533981,92.50876617,92.53870392,0.296802431,381.1269226,360,36.61516571,462.6986389,452.1317139,5.362291336,5.599556923,92.49066925,68.54518127,381.1271667,381.1467896,400.0563354,462.6139526,173.6766663,101.0041351,129.030777
4/25/2026 19:25,104.5790787,105,125.038269,124.8585358,6.201407909,5.880179405,8.305681229,182.6171722,5.663640022,5.899808884,5.112828255,55.07043839,93.44553375,92.53797913,0.294525594,373.1551208,360,39.79825974,443.7947693,452.2726746,5.466671467,5.691259384,93.4388504,68.66001892,373.1552124,373.1159973,392.6767273,443.4866638,177.3219604,102.0628738,124.8551483
4/25/2026 19:30,114.9761581,114.3858261,124.5824585,124.4470978,6.197553635,5.879842758,10.99410439,183.15979,5.664405346,5.897051334,5.113895416,59.95015335,93.00221252,92.5372467,0.292248756,370.5611267,360,50.72958755,432.9768372,452.4136658,5.571051121,5.782962322,92.99285889,68.56564331,370.5612793,370.5861511,388.5148926,433.0145264,176.5402832,102.2355194,124.3755112
4/25/2026 19:35,94.44762421,97,127.2197952,127.0538559,6.19369936,5.879506111,10.84241199,183.7410278,5.665170193,5.894294262,5.114962578,51.37326431,93.3768692,92.53651428,0.289971888,370.4000854,360,61.60193634,437.1159973,452.5546265,5.675430775,5.866198063,93.11058807,68.69320679,370.3984985,370.2457886,385.8986511,437.3166199,175.758606,101.1699142,123.895874
4/25/2026 19:40,138.6504669,139,127.5460281,127.5619202,6.189845562,5.879169941,10.96476269,177.1929169,5.665935516,5.891536713,5.116029739,96.28705597,92.55986023,92.53578949,0.28769505,410.2899475,360,64.68837738,451.7489319,451.9315491,5.754776955,5.791450977,92.29888153,68.67674255,410.278595,410.2219543,404.1785889,451.755127,152.2380371,99.60124969,130.8636627
4/25/2026 19:45,142.079834,141.8701782,127.4583817,127.7416763,6.185991287,5.878833294,10.99097061,173.8289795,5.666700363,5.888779163,5.117096901,98.04519653,92.19644928,92.53505707,0.285418212,432.678894,360,56.23247147,469.3098755,452.0288391,5.739349842,5.716703892,92.22097015,68.63935852,432.7192688,432.6161804,424.3264771,469.3366089,134.5422668,97.10877228,136.3116302
4/25/2026 19:50,83.57829285,83.74048615,123.9633179,124.035759,6.182137012,5.878496647,10.99642658,174.9583893,5.667465687,5.886022091,5.118164063,51.13021469,92.50972748,92.53433228,0.283141375,407.1840515,360,40.58354568,475.423645,452.1261292,5.723923206,5.641956806,92.48188019,68.85151672,407.1852417,407.1943665,424.8866272,475.5709534,153.3674774,96.00332642,137.1829224
4/25/2026 19:55,105.6268082,106.4466171,123.3185196,123.323494,6.178283215,5.87816,10.78713703,174.8576202,5.668230534,5.883264542,5.119231224,59.92240524,91.78321838,92.53359985,0.280864507,403.3097534,360,30.19566727,464.6111755,452.2234192,5.708496571,5.567209721,91.95256805,68.73776245,403.3110046,403.2940979,420.8510132,464.5004578,160.3929596,96.35655975,134.4681091
4/25/2026 20:00,105.1652145,104.5747375,123.9600449,123.9069138,6.17442894,5.87782383,10.98708916,179.4992828,5.668995857,5.880507469,5.120297909,56.81767273,92.73684692,92.53286743,0.278587669,384.6741638,360,28.18126869,451.508667,452.3206787,5.74148941,5.492462635,92.68156433,68.59434509,384.6745605,384.6576233,406.4672241,451.4885864,173.1566467,97.5714035,128.8062134
4/25/2026 20:05,147.4183807,147.9082794,126.5063705,126.5264893,6.170574665,5.877487183,10.93461704,178.0599976,5.669760704,5.87774992,5.12136507,99.99662018,90.77880859,92.53214264,0.276310831,382.8927612,360,35.48059464,438.0646667,452.4179688,5.916630745,5.579841137,90.65985107,68.8635788,382.8900757,382.9029236,396.8329163,438.103302,175.4278259,98.2040863,124.7365952
4/25/2026 20:10,152.8512573,153.0400085,123.6483459,123.6451492,6.166720867,5.877150536,10.98217392,172.8081665,5.670526028,5.874992847,5.122432232,99.7963562,89.53202057,92.53141022,0.274033964,412.7630615,360,47.99534607,433.9733276,455.3318481,5.739265442,5.563352108,89.93248749,68.56472015,412.7624512,412.7926941,410.584259,434.0473022,149.3906708,97.01711273,128.9799957
4/25/2026 20:15,150.4633026,150.6848755,124.3151016,124.2305832,6.162866592,5.876813889,11.06775188,171.131958,5.671290874,5.872235298,5.123499393,99.59609985,90.3688736,92.53068542,0.271757126,422.3197937,360,53.62569427,447.1045532,452.1053467,5.561900139,5.546862602,90.53577423,68.72590637,422.3195496,422.3425903,422.0057068,446.8417358,131.6175995,95.39464569,135.2757874
4/25/2026 20:20,147.0292511,146.5,126.26194,125.9421005,6.159012318,5.876477718,10.96358681,172.4872894,5.672056198,5.869477749,5.124566555,99.56485748,91.27663422,92.529953,0.269480288,424.8145752,360,50.14511871,459.9970703,451.9214478,5.793602467,5.530373096,91.49458313,68.73355865,424.7938538,424.8451843,424.7858582,459.8911133,131.485199,94.35353088,138.3214722
4/25/2026 20:25,110.2842255,110.223938,125.0033569,125.3594284,6.155158043,5.876141071,9.34437561,178.5171051,5.672821045,5.866720676,5.125633717,54.71208572,92.67379761,92.52922058,0.26720345,388.896759,360,42.13594437,465.0428162,452.0701904,5.639756203,5.579281807,92.6182251,68.59152222,388.8978271,388.9743652,412.5758057,464.9719849,160.2758789,94.38145447,135.3677673
4/25/2026 20:30,116.6260376,116.3583755,124.8980103,125.0217743,6.151304245,5.875804424,10.76266479,181.3813324,5.673586369,5.863963127,5.126700878,58.4938736,93.00513458,92.52849579,0.264926583,380.9921265,360,37.34974289,456.0964966,452.2189636,5.485909462,5.629703522,93.47634125,68.69304657,380.9923401,380.9419556,401.0010071,456.0539551,171.2218628,97.19451141,128.8258209
4/25/2026 20:35,123.4952621,123.1968613,124.2141495,124.3249664,6.14744997,5.875467777,10.97063446,182.4721527,5.674351215,5.861206055,5.12776804,63.9010849,93.31140137,92.52776337,0.262649745,375.3941345,360,41.01774979,443.6494751,452.3677063,5.374403954,5.68012476,93.22849274,68.56085205,375.3944702,375.3285217,394.3276367,443.6544189,174.1972046,99.09711456,124.8636093
4/25/2026 20:40,132.1024933,132.5,124.0567856,123.8309326,6.143595695,5.87513113,10.93850231,181.7684631,5.675116539,5.858448505,5.128835201,72.99760437,92.34392548,92.52703857,0.260372907,369.2983093,360,50.63431931,435.2211304,452.0044861,5.43814373,5.730546474,92.43575287,68.47492218,369.2986145,369.3013306,388.4341736,435.2503662,176.1438904,99.36825562,121.878685
4/25/2026 20:45,130.4815826,130.5128479,124.8083496,124.8498001,6.139741898,5.87479496,10.9876442,182.2012634,5.675881386,5.855690956,5.129901886,68.85953522,92.36077118,92.52630615,0.258096069,365.2671814,360,60.97729111,437.4491577,452.0669556,5.501883984,5.780967712,92.44095612,68.47527313,365.2672729,365.2908325,383.7175293,437.645813,176.8795166,99.63938904,119.3972168
4/25/2026 20:50,130.6975708,129.833374,126.2846451,126.2495575,6.135887623,5.874458313,7.848548889,182.3810883,5.676646709,5.852933884,5.130969048,68.23944855,92.0802536,92.52557373,0.255819201,365.6651001,360,65.81248474,446.9915466,452.129425,5.565624237,5.831389427,92.27753448,68.96417236,365.6650391,365.2702332,381.9650879,447.3518372,177.9346619,99.91053009,117.8217163
4/25/2026 20:55,126.6944046,126.2429352,126.8734055,126.7771988,6.132033348,5.874121666,11.00831032,182.1828003,5.677411556,5.850176334,5.132036209,64.00563049,92.32501221,92.52484894,0.253542364,366.8807983,360,65.29363251,453.8530273,452.1918945,5.629364491,5.881810665,92.4447403,68.70407867,366.8807678,366.8712463,382.4595642,453.8399963,179.8317871,100.1816711,116.2462158
4/25/2026 21:00,133.4424744,133.2571411,127.1528931,127.0645294,6.12817955,5.873785019,10.83406544,181.8755035,5.67817688,5.847419262,5.133103371,73.48630524,92.16870117,92.52411652,0.251265526,368.1036682,360,62.13472366,456.5725403,452.2543945,5.688823223,5.366322994,92.22563934,68.75836182,368.1036377,368.3798828,382.9540405,457.013916,180.1426849,102.015007,114.670723
4/25/2026 21:05,133.4564056,133.1942444,126.8489685,126.6973724,6.124325275,5.873448849,11.09014988,181.2444916,5.678941727,5.844661713,5.134170532,67.00022125,91.51895142,92.52338409,0.248988673,369.0484924,360,58.54283524,458.2671204,452.316864,5.699097633,5.342366695,91.44960022,68.73569489,369.0484619,369.2113953,383.6151733,458.5458984,180.4535828,102.756752,113.6636734
4/25/2026 21:10,130.6621399,130.167572,126.2749939,126.6070862,6.120471001,5.873112202,10.98513412,181.8483124,5.67970705,5.84190464,5.135237694,65.30709076,92.11407471,92.5226593,0.24671182,369.2300415,360,54.65045166,456.6750793,452.3793335,5.709372044,5.318410873,92.12904358,68.79573822,369.2300415,369.0845642,383.7097778,456.6246033,180.7644806,103.3306046,112.9621201
4/25/2026 21:15,131.0422211,130.6338501,125.594635,125.553894,6.116616726,5.872775555,9.633425713,182.7222595,5.680471897,5.839147091,5.136304855,68.57234192,92.33192444,92.52192688,0.244434983,368.7471619,360,53.83103561,452.6660156,452.441803,5.719646454,5.294455051,92.36726379,70.7634201,368.7471924,368.5004883,383.2781372,452.5470276,181.0753784,102.9303207,112.2605667
4/25/2026 21:20,140.5526733,140.8251801,125.8622284,125.7680435,6.112762928,5.872438908,10.866642,180.184967,5.681237221,5.836389542,5.137372017,75.57012177,90.91310883,92.52120209,0.24215813,367.8479004,360,54.8492775,450.3312073,452.5585022,5.729921341,5.270498753,90.83903503,70.9056015,367.8479309,367.7475891,382.8575745,450.2307739,181.1134186,102.4774399,112.4889069
4/25/2026 21:25,128.3821716,131.9264832,126.4505463,126.4639969,6.108908653,5.872102737,10.84792805,180.2396393,5.682002068,5.833632469,5.138438702,71.97842407,90.73299408,92.52046967,0.239881292,368.3582458,360,56.35706329,448.9006958,452.0605164,5.738256931,5.246542931,90.73299408,70.97862244,368.3580627,368.3597717,382.7792664,448.6513367,180.9689026,102.024559,112.9502716
4/25/2026 21:30,116.3665009,123.0172501,127.9126053,127.841301,6.105054379,5.87176609,11.08808613,182.1611633,5.682767391,5.83087492,5.139505863,65.47207642,91.56269073,92.51973724,0.237604439,373.7725525,360,58.39509964,449.0954285,452.2073975,5.646647453,5.222586632,91.57103729,70.48551178,373.770752,373.7250366,385.540863,449.2216187,179.8399048,101.0748596,114.4983597
4/25/2026 21:35,132.9953003,135.5880432,126.0351105,126.0774918,6.101200581,5.871429443,11.03824329,176.6280212,5.683532238,5.828117847,5.140573025,77.26043701,91.60190582,92.51901245,0.235327587,416.3440857,360,58.47500229,453.7845459,452.3542786,5.555037498,5.19863081,91.61942291,70.91999817,416.3536072,416.2732239,407.4923096,453.7420349,155.5705414,98.91255188,120.3108292
4/25/2026 21:40,149.1650391,150.7619171,124.2501144,124.2792587,6.097346306,5.871092796,9.665982246,170.6296387,5.684297562,5.825360298,5.141640186,99.25254059,90.52075958,92.51828003,0.233050749,434.7740784,360,51.20345306,466.5867615,452.5011597,5.46342802,5.181428432,90.78827667,70.92450714,434.7741699,434.9132996,426.757782,466.6706543,135.1643219,96.28343964,128.2415314
4/25/2026 21:45,97.241539,92.67615509,127.2810669,127.1173553,6.093492031,5.870756626,10.99291325,176.9943085,5.685062408,5.822602749,5.142986774,58.45713806,91.63813019,92.51755524,0.230773896,402.8869629,360,38.774189,469.92099,452.0568848,5.343435287,5.206122398,91.62985992,70.89823151,402.8855896,402.5797424,416.2755737,469.9223633,161.5074615,95.77814484,126.7245407
4/25/2026 21:50,70.35839844,69.96877289,121.9086685,121.9263992,6.089638233,5.870419979,10.9403019,177.0065155,5.685827732,5.819845676,5.146835327,47.11981964,92.84481812,92.51682281,0.228497058,412.6350403,360,31.78697395,460.4418335,452.2033997,5.344028473,5.230816364,92.54984283,71.11810303,412.6386719,412.6965942,420.9440613,460.7817688,155.8530426,95.89128876,130.6100311
4/25/2026 21:55,99.84790039,99.71450806,123.2721176,123.4767151,6.085783958,5.870083332,11.04511356,178.7119446,5.686592579,5.817088127,5.333834648,54.55242538,92.05289459,92.51609039,0.226220205,386.333374,360,30.6729126,451.4658203,452.3499146,5.379779816,5.345680237,92.09012604,70.51694489,386.330719,386.3631287,409.1477356,451.4793091,170.2853241,95.9259491,125.7434616
4/25/2026 22:00,105.5252304,105.39785,124.2707291,123.8167725,6.081929684,5.869746685,10.89140415,180.9161377,5.687357903,5.814331055,5.318301201,60.10624695,91.9502182,92.5153656,0.223943368,376.1980286,360,35.40330505,441.9795227,452.4964294,5.415531635,5.473889828,91.98073578,70.67160034,376.2153015,375.9167786,396.8054199,441.925354,173.7511749,98.32048035,121.5363312
4/25/2026 22:05,139.5956421,140.6606445,123.6492462,123.8211823,6.078075409,5.869410515,9.660311699,176.3699951,5.688122749,5.811573505,5.302767754,83.21204376,90.57794952,92.51463318,0.221666515,396.7102051,360,45.79441452,434.343811,452.0689697,5.370967388,5.393005371,91.21376801,70.66842651,396.7089844,396.6972961,400.8334961,434.3348389,162.1940765,97.82149506,124.5984421
4/25/2026 22:10,117.5875015,115.9308624,123.8003845,124.190361,6.074221611,5.869073868,10.97483444,180.7444458,5.688888073,5.808816433,5.287234783,65.99486542,92.15154266,92.51390076,0.219389662,373.7078857,360,55.34727859,439.3605042,452.2371216,5.325335979,5.448412895,91.70930481,70.615242,373.7081299,373.5491638,394.5548096,439.400177,170.0674286,96.89063263,122.9527512
4/25/2026 22:15,134.6115417,135.5,127.1724396,127.1952515,6.070367336,5.868737221,10.64243412,179.6156921,5.68965292,5.806058884,5.271701336,76.94425964,92.45959473,92.51317596,0.217112824,400.2749939,360,60.09011841,447.736969,452.4052429,5.279704571,5.358253002,92.28781128,70.8128891,400.2737427,400.2245178,399.2147827,447.7759705,159.2745819,96.84575653,124.5873489
