TimeStamp,.[Puffing2.FLOW_FT20530],.[Puffing2.Flow_FT20530.],.[Puffing2.FLOW_FT24540],.[Puffing2.Flow_FT24540.],.[Puffing2.Flow_Rate_FP6.],.[Puffing2.Flow_Rate_FP7.],.[Puffing2.FLOW_RATE_FP8.],.[Puffing2.Motor_EM2152.0],.[Puffing2.MOTOR_EM25560],.[Puffing2.Motor_EM25560.],.[Puffing2.MOTOR_EM25570.],.[Puffing2.PID_PT2051.Out],.[Puffing2.PID_PT2051.PV],.[Puffing2.PID_PT2051.SP],.[Puffing2.PID_TT2051.out],.[Puffing2.PID_TT2051.PV],.[Puffing2.PID_TT2051.SP],.[Puffing2.PID_TT2454O.Out],.[Puffing2.PID_TT2454O.PV],.[Puffing2.PID_TT2454O.SP],.[Puffing2.PRESS_DPT2357.0],.[Puffing2.PRESS_DPT23570],.[Puffing2.Press_PT20510.],.[Puffing2.Press_PT2152.0],.[Puffing2.TEMP_TE20510],.[Puffing2.Temp_TE20510.],.[Puffing2.TEMP_TE2454I.0],.[Puffing2.TEMP_TE2454O0.],.[Puffing2.TEMP_TE2455I0],.[Puffing2.TEMP_TE2455O0],.[Puffing2.TEMP_TE24600]
4/26/2026 9:05,105.3998489,104.7536469,126.4826736,126.3593597,6.194773197,5.858654022,10.96892357,183.6497345,5.643023968,5.622820854,4.98161459,56.59641266,92.0763855,92.03910065,0,367.744873,360,53.68661499,455.8804932,452.5146179,5.312648773,5.281154156,91.75773621,72.34235382,367.744873,367.4847412,382.7144775,455.8139954,182.4381256,106.1634903,109.7654343
4/26/2026 9:10,103.3380966,104.2373734,125.6609268,125.7978745,6.194969177,5.858766079,10.8071003,183.2451477,5.641972065,5.623028755,5.015609741,57.15755081,91.75695038,92.03884888,0,367.2272644,360,52.73034668,452.5203857,452.6242981,5.315382957,5.2867136,91.81369019,72.30279541,367.2272949,367.2895203,382.334137,452.5032959,182.8921967,106.5100403,109.7757339
4/26/2026 9:15,113.1900101,116.5,126.0321121,126.014473,6.195165634,5.858878136,10.95254421,184.9394531,5.640920162,5.623236656,5.049604416,56.6913414,92.3640213,92.03859711,0,366.5500793,360,54.09184647,449.5481262,452.0711975,5.318116665,5.292273521,92.33657074,72.43461609,366.5501404,366.478241,381.9537964,449.5386353,183.1785736,106.8565903,109.7860413
4/26/2026 9:20,111.1479263,111.1777954,125.5861969,125.634346,6.195361614,5.858990192,10.85990524,183.8565369,5.639868259,5.623445034,5.214012623,58.64297104,92.33795166,92.03834534,0,365.5985413,360,56.54574203,447.2883911,452.2696533,5.320850372,5.297833443,92.2123642,72.31365967,365.5985718,365.5572205,381.2258606,447.2746887,182.916214,107.2031326,109.7963409
4/26/2026 9:25,112.0950317,112.3595428,125.6892395,125.8989792,6.195558071,5.859102726,10.66761303,183.5685577,5.638816357,5.623652935,5.237469673,59.03040695,91.89931488,92.03809357,0,364.6470032,360,59.87720871,447.0536499,452.4681091,5.32358408,5.303393364,91.94248962,72.48867035,364.6470337,364.6362,380.3997192,447.0918579,182.6538544,107.2978745,109.8066483
4/26/2026 9:30,106.4820938,107.1843948,126.1891632,126.2971039,6.195754051,5.859214783,11.33229065,184.5376587,5.637764454,5.623861313,5.2609272,56.68741989,92.52870941,92.0378418,0,365.0200806,360,62.47045517,448.9569092,452.517395,5.326318264,5.308952808,92.49325562,72.21360016,365.02005,365.0244446,380.5934143,448.9310303,182.3914795,106.8488617,109.8169479
4/26/2026 9:35,102.6920547,102.8663406,126.3901749,126.5962067,6.195950508,5.859326839,10.72505569,184.1709137,5.636712551,5.624069214,5.284384727,54.80784225,91.94928741,92.03759003,0,365.6351624,360,62.75271606,451.6278076,452.0653381,5.329051971,5.31451273,91.89633179,72.34358215,365.6351624,365.6398926,381.0128479,451.5974121,182.4856415,106.4962158,109.8272552
4/26/2026 9:40,100.3697128,100.3164597,126.5295105,126.2377167,6.196146488,5.859438896,10.98981571,184.0528412,5.635660648,5.624277592,5.307841778,54.11090851,92.02194214,92.03733826,0,366.2502747,360,61.80382156,454.1313782,452.2635498,5.331785679,5.320072651,92.08145905,72.15652466,366.2502441,366.2553406,381.432251,453.7843933,182.6284027,106.3171158,109.8375549
4/26/2026 9:45,101.0924454,101.5,126.5595551,126.5748138,6.196342945,5.859550953,11.15317345,183.8358459,5.634608746,5.624485493,5.331299305,54.15466309,92.21008301,92.03709412,0,366.865387,360,59.69010162,455.2109375,452.461792,5.334519386,5.325632572,92.11577606,72.10925293,366.8653564,366.8707886,381.8692017,455.0595398,182.7711792,106.3052368,109.8478622
4/26/2026 9:50,93.08730316,93.70771027,126.2875519,126.6168671,6.196538925,5.85966301,10.59554958,184.5681915,5.633556843,5.624693394,5.354756355,51.29467392,92.09764099,92.03684235,0,367.4804688,360,57.45179367,456.2904968,452.49646,5.337253094,5.331192493,92.36502075,72.38983917,367.4804382,367.4862366,382.3911438,456.3346863,182.9139404,106.2933655,109.8581619
4/26/2026 9:55,105.0662918,105,126.3780365,126.5368195,6.196735382,5.859775543,10.86715508,184.7154083,5.63250494,5.624901772,5.378213882,53.14116287,92.1745224,92.03659058,0,368.0955811,360,54.68119431,455.7821655,452.494812,5.339987278,5.336751938,92.15509796,72.40658569,368.0955505,368.098175,382.9130859,455.8363953,183.0567169,106.2814941,109.8684692
4/26/2026 10:00,105.9045792,105.7640533,125.8487091,126.0326996,6.196931362,5.8598876,10.98888397,184.9569092,5.631453037,5.625109673,5.525340557,54.5524559,92.57052612,92.03633881,0,367.4320068,360,53.10065079,454.0179443,452.2426453,5.342720985,5.342311859,92.41436768,72.40777588,367.4320374,367.4258423,382.5483704,453.8414001,183.1994781,106.2696228,109.8787689
4/26/2026 10:05,104.2474289,103.5,126.1895065,126.2458038,6.197127819,5.859999657,11.15089607,183.9036865,5.630401134,5.62531805,5.391540051,54.79970551,92.34609985,92.03608704,0,366.7591553,360,52.75467682,451.4582214,452.5843811,5.345454693,5.34787178,92.11901093,72.30548859,366.7591553,366.7535095,382.1161804,451.3123169,183.3422546,106.2577515,109.8890762
4/26/2026 10:10,107.5183487,106.9482803,125.3324661,125.7517929,6.197323799,5.860111713,11.18173981,184.4336548,5.629349232,5.625525951,5.257739067,57.3677063,92.29302216,92.03583527,0,366.0863037,360,54.56235504,448.4719849,452.0886841,5.3481884,5.353431702,92.15709686,72.39560699,366.0863037,366.0811768,381.68396,448.4349365,183.4850159,106.2458725,109.8993759
4/26/2026 10:15,119.7528992,120.3130798,125.789856,125.9112701,6.197520256,5.86022377,10.45980072,184.7255707,5.628341198,5.625733852,5.459249496,64.08716583,92.50662994,92.0355835,0,365.1162415,360,57.78112793,446.7406311,452.2149353,5.350922585,5.358991146,92.14595795,72.46212769,365.116272,365.1177368,380.9395142,446.7387695,183.1405182,106.1984406,109.9096832
4/26/2026 10:20,124.1069717,124,126.0899658,125.8650055,6.197716236,5.860335827,10.73859596,183.8817596,5.62744236,5.62594223,5.284283638,72.1844101,92.04412842,92.03533173,0,365.0768738,360,61.00053787,447.1779785,452.341217,5.353656292,5.364551067,92.02593231,72.58420563,365.0768738,365.0755615,380.311615,447.1878357,182.6379395,106.1161499,109.9199829
4/26/2026 10:25,116.6572571,116.8130569,126.2089996,126.496582,6.197912693,5.860447884,11.19761181,183.5236359,5.626543999,5.626150131,5.244982719,64.34205627,92.15078735,92.03508759,0,365.4793091,360,63.01641464,449.7283325,452.4674988,5.356389999,5.370110989,92.18611145,72.32968903,365.4793091,365.4788513,380.699646,449.7348022,182.1353607,106.0338516,109.9302902
4/26/2026 10:30,121.2448425,121.5762939,126.7566452,126.4669876,6.198108673,5.860560417,11.02780151,184.2822876,5.625645161,5.626358509,5.436620235,67.68679047,92.21798706,92.03483582,0,365.9731445,360,62.96239853,452.4318848,452.4442749,5.359123707,5.37567091,92.18924713,72.20001221,365.973114,365.9740295,381.087677,452.4331665,182.3631439,105.951561,109.9405899
4/26/2026 10:35,119.2634659,119.1367188,126.4605408,126.8464813,6.19830513,5.860672474,7.955451965,184.6274872,5.624746323,5.62656641,5.266327858,66.24132538,92.12698364,92.03458405,0,366.5778809,360,61.719944,453.9582214,452.0439758,5.361857414,5.381230354,92.40843201,72.30379486,366.5778503,366.5808411,381.4756775,454.2267151,182.6139526,106.0801392,109.9508972
4/26/2026 10:40,117.9706726,117.5168686,126.6029434,126.6029434,6.19850111,5.860784531,10.67145061,183.35672,5.623847485,5.626774788,5.313988686,67.17759705,91.99194336,92.03433228,0,367.1826172,360,59.75671005,455.0600891,452.2428589,5.364591599,5.386790276,91.85150146,72.40381622,367.1825867,367.1876221,381.9701233,455.1209106,182.8647614,106.3399048,109.9868317
4/26/2026 10:45,114.0282745,115.5,126.6169205,126.60923,6.198697567,5.860679626,11.11376572,184.7549896,5.622949123,5.626982689,5.309751987,57.97932053,92.3079834,92.03408051,0,367.7873535,360,57.12130356,456.1619873,452.4417725,5.367325306,5.392350197,92.28943634,72.37514496,367.787323,367.7944031,382.4748535,456.0151062,183.1155853,106.5996628,110.2170944
4/26/2026 10:50,112.3130112,112.3130112,126.6866837,126.5337067,6.198893547,5.860539436,10.32214737,184.1834564,5.622050285,5.62719059,5.305515289,57.33534622,92.71141815,92.03382874,0,367.9170837,360,54.48590088,455.8659668,452.4258423,5.370059013,5.397910118,92.63027191,72.39626312,367.9170837,367.9120178,382.9348755,455.860199,183.366394,106.9167557,110.4473648
4/26/2026 10:55,112.5049667,112.7965546,126.0060577,126.2621918,6.199090004,5.860399723,10.89552212,183.9830475,5.621151447,5.627398968,5.301278591,61.70760345,92.70448303,92.03357697,0,367.5383606,360,53.20954132,453.602478,452.4248047,5.372792721,5.403470039,92.35227203,72.2661972,367.5383606,367.5332947,382.6769714,453.5725098,183.6172028,107.3262787,110.6776352
4/26/2026 11:00,113.0243835,112.7665939,125.956543,125.878334,6.199285984,5.860259533,10.91561031,184.4224854,5.620252609,5.627606869,5.297041416,57.5970726,92.46120453,92.0333252,0,367.1596375,360,53.28641129,451.7950439,452.2096252,5.375526905,5.409029484,92.39597321,72.34211731,367.1596375,367.1545715,382.4190369,451.6836243,183.8680267,107.7358017,110.9078979
4/26/2026 11:05,106.6489258,106.4891205,125.8956299,125.9617996,6.199482441,5.860119343,11.29609394,184.2870331,5.619354248,5.627815247,5.292804718,55.97579575,92.55233765,92.03308105,0,366.7809143,360,53.66575623,451.1048889,452.5513916,5.378260612,5.414589405,92.07764435,72.43733978,366.7809143,366.7758789,382.1611023,451.0548706,183.8458099,108.1453323,111.1381683
4/26/2026 11:10,114.3450623,114.0757904,125.9914169,125.611908,6.199678421,5.859979153,10.54111671,183.9706573,5.61845541,5.628023148,5.28856802,64.15739441,91.98445892,92.03282928,0,366.4021912,360,54.59636307,450.4147339,452.4732361,5.38099432,5.420149326,92.40423584,72.28142548,366.4021912,366.3971558,381.9031982,450.4260864,183.8099213,108.3950424,111.3684387
4/26/2026 11:15,115.7805939,116.922142,125.6142502,125.8167343,6.199874878,5.859838963,9.706567764,184.4831696,5.617556572,5.628231049,5.284331322,63.21327972,92.55280304,92.03257751,0,366.023468,360,56.12999344,449.7245789,452.3982849,5.383728027,5.425709248,92.15227509,72.35695648,366.023468,366.0184326,381.6452637,449.7973328,183.7740326,108.2347565,111.5987015
4/26/2026 11:20,117.4332581,117.4829865,125.9998779,125.8673553,6.200070858,5.859698772,10.57137871,184.2955627,5.616657734,5.628439426,5.280094624,64.20953369,92.61778259,92.03232574,0,365.7125549,360,57.66362381,449.4611511,452.1981506,5.386461735,5.431268692,92.61632538,72.42617035,365.7125549,365.7150574,381.3873291,449.1685791,183.7381287,108.0744705,111.8289719
4/26/2026 11:25,115.800766,115.8043518,125.7637177,125.6091461,6.200267315,5.859558582,10.37527752,184.4331512,5.615759373,5.628647327,5.275857925,64.13018799,92.52193451,92.03207397,0,365.7987061,360,59.4851265,449.2572937,452.539032,5.389195919,5.436828613,92.44506836,72.21440125,365.7987061,365.8097839,381.1293945,449.0352783,183.70224,107.9141922,112.0592346
4/26/2026 11:30,115.8880844,115.6307907,126.0453949,126.1540527,6.200463295,5.859418392,11.07806015,184.0500793,5.614860535,5.628855705,5.271621227,64.29907227,92.28044128,92.0318222,0,365.8848572,360,61.23904037,449.5793762,452.2963867,5.391929626,5.442388535,91.92047119,72.50887299,365.8848572,365.904541,381.1564941,449.5622253,183.6663513,107.7539063,112.289505
4/26/2026 11:35,115.5,115.683136,126.018158,126.3537827,6.200659752,5.859278202,11.63733387,183.423111,5.613961697,5.629063606,5.267384529,64.74890137,91.92224884,92.03157043,0,366.2616882,360,61.70972443,451.6787109,452.2485657,5.394663334,5.447948456,91.95454407,72.29233551,366.2616577,365.9992676,381.6447144,451.5309753,183.6304626,107.5936203,112.5197754
4/26/2026 11:40,113.1398621,113.0005493,126.6190643,126.4702148,6.200855732,5.859138012,9.329302788,183.7624512,5.613062859,5.629271984,5.306690693,64.38743591,91.85779572,92.03131866,0,367.1558228,360,61.03676605,453.1865845,452.1029968,5.397397041,5.4535079,91.92198944,72.31946564,367.1557922,366.9864807,382.1329346,453.4184875,183.5945587,107.433342,112.7500381
4/26/2026 11:45,107.9562607,108.1009064,126.484436,126.0186768,6.201052189,5.858997822,11.05618382,184.0661774,5.612164497,5.629479885,5.352968216,61.62367249,92.38132477,92.03107452,0,368.0499573,360,59.41713715,454.6581726,452.4449158,5.400131226,5.459067822,92.03807831,72.3638382,368.0499268,367.9805908,382.6211548,454.9015503,183.55867,107.1139832,112.9803085
4/26/2026 11:50,108.9796295,109.1889343,126.8605652,126.9670944,6.201248169,5.858857632,11.13790703,183.8306885,5.611265659,5.629687786,5.399245739,57.9680481,92.21974182,92.03082275,0,370.4033508,360,57.35032272,455.9470825,451.9942322,5.368602753,5.464627743,92.72975922,72.37298584,370.4031372,370.4344788,383.9524536,456.014801,183.5227814,106.6604385,114.0990067
4/26/2026 11:55,101.0163651,100.0344009,126.4136124,126.1438904,6.201444626,5.858717442,10.53902626,183.8565063,5.610366821,5.629896164,5.445523262,50.5026474,92.41701508,92.03057098,0,375.0141602,360,54.40011215,456.7825012,452.1419678,5.262977123,5.470187664,92.74137115,72.49136353,375.0140381,375.0969849,387.0233765,456.9122925,183.4669037,106.2068863,115.6379852
4/26/2026 12:00,99.86179352,100,126.1438065,125.9889069,6.201640606,5.858577251,10.90426731,183.116272,5.609467983,5.630104065,5.491800785,55.53890228,92.70146942,92.03031921,0,376.687561,360,51.4499054,455.7329712,452.2897034,5.157351494,5.475747585,92.98460388,72.4517746,376.6875,376.8904724,389.9302979,455.8021851,183.4093475,105.3220673,117.321701
4/26/2026 12:05,114.5572357,114.712822,126.6509399,126.46315,6.201837063,5.858437061,9.716719627,178.2799835,5.608569145,5.630312443,5.538078308,63.06096649,92.36645508,92.03006744,0,418.2495117,360,48.39406204,456.6321106,452.437439,5.051725864,5.412587166,92.36652374,72.27205658,418.2484436,418.2041321,409.138855,456.9107361,161.3147583,103.8879242,121.4828033
4/26/2026 12:10,108.5788879,108.5055389,124.8763123,124.7786102,6.202033043,5.858296871,10.76365662,174.6694336,5.607670784,5.630520344,5.489238739,57.6361618,92.308815,92.02981567,0,436.4185181,360,42.86351776,462.6231384,451.9902649,4.946100235,5.346150875,91.99897003,72.60639191,436.4182434,436.4755859,430.1857605,462.6685791,141.809494,101.8763962,128.5460815
4/26/2026 12:15,106.5,106.9315643,125.717804,125.7572632,6.2022295,5.858156681,11.0179491,175.3323975,5.606771946,5.630728722,5.464039326,54.24409485,92.64278412,92.0295639,0,424.9467468,360,33.51556778,466.5847778,452.1376343,4.939722538,5.279715061,92.42029572,72.42405701,424.946106,424.8086853,432.0305481,466.9337158,150.1624756,100.4003983,133.4424896
4/26/2026 12:20,116.9863281,117.3133469,121.6959229,121.7544403,6.20242548,5.858016491,11.09300232,175.5006866,5.605873108,5.630936623,5.438840389,53.70721436,92.64982605,92.02931213,0,426.8840332,360,24.59282494,464.0713806,452.2850037,5.004482746,5.213279247,92.71394348,72.42460632,426.8848572,426.7258606,432.7963257,464.4729004,150.8382111,99.7786026,136.927063
4/26/2026 12:25,70.74784851,70.99703979,120.9045105,120.8290863,6.202621937,5.857876301,10.88765621,174.8424988,5.60497427,5.631144524,5.413640976,46.74884033,91.93328094,92.02906799,0,417.6516113,360,19.41103363,458.4803467,452.432373,5.069242954,5.146842957,91.9337616,72.30341339,417.6534119,417.7105713,432.037262,458.4470825,150.508255,99.36321259,139.5192566
4/26/2026 12:30,103.5791779,104.1273956,123.5333481,123.4141006,6.202817917,5.857736588,11.0154314,179.9688568,5.604075909,5.631352901,5.388441563,53.4604187,92.1245575,92.02881622,0,385.5437927,360,18.44752693,450.5866699,451.9867554,5.134003639,5.14267683,92.1228714,72.23561096,385.5405579,385.7170715,411.9500122,450.5088196,170.4288788,101.1173096,132.3475342
4/26/2026 12:35,116.5,116.2618713,123.8608398,123.794693,6.203014374,5.857596397,10.7488327,181.5980835,5.603177071,5.631560802,5.363242626,64.45970154,91.9332962,92.02856445,0,375.9060974,360,25.16480064,438.7498169,452.1336365,5.198763847,5.186286926,91.99717712,72.25587463,375.906311,375.933197,398.4039307,438.7042847,175.5279083,103.6845627,127.8729477
4/26/2026 12:40,121.0416107,121.5,123.2951279,123.39048,6.203210354,5.857456207,10.69516468,182.5837555,5.602278233,5.63176918,5.338043213,67.41635895,91.73699188,92.02831268,0,369.6535339,360,39.39278412,427.7293091,452.2804871,5.263524055,5.229897499,91.99938202,71.97544861,369.6536865,369.5378113,390.315979,427.7204895,177.3955994,103.6404953,125.412384
4/26/2026 12:45,96.84423065,96.16078949,125.6398392,125.7639084,6.203406811,5.857316017,11.08629513,186.2297821,5.601379395,5.631977081,5.3128438,49.15658951,92.98699188,92.02806091,0,366.8128662,360,55.68371964,428.2097168,452.4273682,5.328284264,5.273507595,92.84849548,72.31250763,366.8103638,366.9396973,385.5009155,428.1763306,176.8614655,103.2905426,124.4841614
4/26/2026 12:50,111.192131,111.3198853,125.3342133,125.6132431,6.203602791,5.857175827,10.81279087,182.8687439,5.600481033,5.632184982,5.287644386,57.89874268,92.24378967,92.02780914,0,372.0620728,360,64.35114288,442.7661743,451.9515991,5.367590904,5.317117691,92.12406921,72.38585663,372.0622253,372.0461121,388.8414612,442.7698975,173.928772,102.9405899,126.2751541
4/26/2026 12:55,105.2907791,105.247345,127.1046829,126.7726135,6.203799248,5.857035637,10.75969696,182.8787231,5.599582195,5.63239336,5.26244545,60.78971481,91.94706726,92.02755737,0,372.8134766,360,62.82397461,456.7431335,452.0243225,5.382467747,5.360727787,91.99677277,72.33551788,372.8134155,372.8144836,388.3388977,456.7688293,177.2842407,103.8541946,124.4185257
4/26/2026 13:00,104.546196,104.5498199,126.9365768,127.1993103,6.203995228,5.856895447,10.8842268,182.1481018,5.598683357,5.632601261,5.237246037,59.04781723,92.23264313,92.0273056,0,376.2396851,360,56.56236649,463.3341675,452.0970764,5.397344589,5.391025543,92.25134277,72.47442627,376.2395935,376.2263489,389.9541931,463.3457947,180.1542358,104.4718323,122.7362671
4/26/2026 13:05,106.0220566,105.1974106,126.8064346,126.6953278,6.204191685,5.856755257,10.77895832,182.5758667,5.597784519,5.632809639,5.212046623,57.83462906,92.36747742,92.02706146,0,378.096283,360,50.21765518,460.0932617,452.1697998,5.412220955,5.41549921,92.41803741,72.15280151,378.096283,378.1752625,392.0936584,460.0861511,182.4827118,104.7898788,122.2393341
4/26/2026 13:10,103.7865677,104.4535675,125.6099701,125.8476028,6.204387665,5.856615067,11.08240128,181.7389832,5.596886158,5.63301754,5.194940567,60.12307358,91.74772644,92.02680969,0,377.204895,360,48.39187622,453.4572144,452.2425232,5.427097797,5.439972401,91.90898895,72.43850708,377.2045288,377.0127563,391.6322021,453.4338989,183.8396454,105.1079178,121.7424011
4/26/2026 13:15,107.9011612,107.5,125.5398865,125.3712921,6.204584122,5.856474876,11.00941849,181.1521301,5.59598732,5.633225918,5.202889442,62.07722855,91.84445953,92.02655792,0,375.1252441,360,48.71239853,450.1917114,452.3152771,5.44197464,5.464446068,91.90872955,72.16053009,375.1205139,375.0574646,390.7714539,450.2171631,183.6622009,105.4259644,121.2454605
4/26/2026 13:20,108.2235947,108.0791168,125.6254196,125.6628189,6.204780102,5.856334686,11.04152679,181.8579254,5.595088482,5.633433819,5.210838318,62.0605011,91.74456787,92.02630615,0,373.5221863,360,51.26547623,448.2692566,452.3880005,5.456851006,5.488919735,91.81598663,72.20483398,373.519165,373.5169373,389.5493469,448.2384338,183.4847717,105.7440033,120.7485275
4/26/2026 13:25,112.0513229,111.6281509,125.6207123,125.7365952,6.204976559,5.856194496,10.75600529,182.4125214,5.594189644,5.63364172,5.218787193,60.66635513,91.71858978,92.02605438,0,372.3825378,360,54.27369308,446.4305725,452.4607239,5.471727848,5.513393402,91.79987335,72.23231506,372.3809814,372.3744202,388.3272095,446.3903809,183.3073425,106.0620499,120.2679367
4/26/2026 13:30,110.1841583,111.0269241,125.8028183,125.5040588,6.205172539,5.856054306,10.72554302,181.7242126,5.593291283,5.633850098,5.226736069,63.07822418,91.92662048,92.02580261,0,371.2429199,360,58.14100647,446.590271,452.0025635,5.460647583,5.537866592,91.6665802,72.39358521,371.2427979,371.2318726,387.1051025,446.5925903,183.1299133,106.3800888,120.0569611
4/26/2026 13:35,108.8219986,108.5,126.2052002,126.1172943,6.205368996,5.855914116,9.839796066,182.2626648,5.592392445,5.634057999,5.234684944,61.88674164,91.25495911,92.02555084,0,369.6423035,360,60.10118484,449.0053406,452.2260437,5.417050838,5.56234026,91.3534317,72.27631378,369.6422729,369.6558838,385.8829956,449.0052185,182.9524841,106.6981354,119.8459778
4/26/2026 13:40,102.7762222,102.9446945,128.0840454,128.1472015,6.205564976,5.855773926,11.11005497,182.1374817,5.591493607,5.634266376,5.24263382,59.25591278,91.60603333,92.02529907,0,383.2159424,360,60.93616486,451.1560974,452.4495239,5.373454571,5.586813927,91.57543945,72.32608795,383.2141113,383.3136902,388.6997375,451.1130981,179.5736847,106.2348251,119.8670807
4/26/2026 13:45,98.58308411,95.3037796,125.3832626,125.5574036,6.205761433,5.855633736,11.02733326,180.2247467,5.590594769,5.634474277,5.250582695,58.40867996,92.2035141,92.0250473,0,384.5856323,360,58.35793304,457.9292603,452.5536499,5.329857826,5.560877323,91.8881073,72.49289703,384.5554504,384.5240479,398.1845398,457.9523315,176.1031799,104.5340729,124.48172
4/26/2026 13:50,101.9265976,102.8681183,126.7619781,126.6728134,6.205957413,5.855493546,11.03752613,180.4601593,5.58969593,5.634682178,5.25853157,57.87521744,91.58848572,92.02480316,0,379.0837402,360,51.9969368,462.3087158,451.9680176,5.286261559,5.513985157,91.76194763,72.37672424,379.0837708,379.0804138,394.5428772,462.2468872,181.4524689,105.8000336,122.4023132
4/26/2026 13:55,107.0109253,107.5,127.3010101,127.2965927,6.20615387,5.855353355,11.3191843,177.7863312,5.588797569,5.634890556,5.266480923,57.86720657,91.89200592,92.02455139,0,413.0145264,360,46.49421692,458.7140198,452.1146851,5.242665291,5.477915287,91.43887329,72.19657135,413.0086975,413.0144043,406.6229553,458.5241089,169.5183258,105.6804733,125.291214
4/26/2026 14:00,113.8014755,113.7974777,123.1453629,123.1807632,6.20634985,5.855213642,9.093367577,174.3005981,5.587898731,5.635098457,5.274429798,56.75796509,92.34728241,92.02429962,0,436.2147522,360,41.86213684,460.509613,452.2613525,5.200143337,5.446444988,92.39617157,72.39849091,436.2156677,435.9846497,429.021698,460.5061035,147.7049866,104.4236069,133.5238495
4/26/2026 14:05,118.9478989,118.7925262,125.4369125,125.2632217,6.206546307,5.855073452,10.75137424,174.2584686,5.586999893,5.635306835,5.121272564,60.77862549,91.96327972,92.02404785,0,439.4447327,360,33.59874344,465.2260742,452.4080505,5.206834793,5.414974689,92.20842743,72.35197449,439.4444885,439.4164124,437.4631653,465.1885071,140.6338348,103.0613327,138.5767517
4/26/2026 14:10,86.49013519,86.61865997,122.889328,122.8749924,6.206742287,5.854933262,11.09794426,175.8102417,5.586101055,5.635514736,5.128142357,55.86773682,91.91043854,92.02379608,0,406.0366211,360,24.88288116,465.3404541,451.9639587,5.213525772,5.383504391,92.06108856,72.46166229,406.0383301,406.0696716,431.112915,465.2715149,154.1216125,102.486412,139.1903229
4/26/2026 14:15,98.44483948,98.49491882,123.7922058,123.9938354,6.206938744,5.854793072,10.93642521,178.8528137,5.585202694,5.635723114,5.135012627,58.36408615,91.49565125,92.02354431,0,385.2424011,360,20.37150955,455.237915,452.1105957,5.220217228,5.352033615,91.79637146,72.00117493,385.2427368,385.1868896,410.3450012,455.3711853,171.9039459,104.8704071,132.1563873
4/26/2026 14:20,111,110.414238,123.8126755,123.8050385,6.207134724,5.854652882,10.71492577,180.3523254,5.584303856,5.635931015,5.141882896,59.8704071,91.55931091,92.02329254,0,377.450531,360,24.80168533,441.3258972,452.2572327,5.226908684,5.328206539,91.53924561,72.07068634,377.4507446,377.2644043,398.8496399,441.5864258,176.5584259,106.5592575,128.0511017
4/26/2026 14:25,104.2132568,104.3103485,123.6339111,123.6312637,6.207331181,5.854512691,9.593397141,181.4835205,5.583405018,5.636138916,5.148752689,59.36431122,91.4123764,92.02304077,0,370.6947021,360,38.11702728,429.5536499,452.4038696,5.233599663,5.317768097,91.41177368,72.30910492,370.6948547,370.929718,391.3614807,429.5111389,177.0423126,106.7772522,126.1106262
4/26/2026 14:30,104.8483887,104.5,124.1968613,124.0336761,6.207527161,5.854372501,11.54010105,182.6345825,5.58250618,5.636347294,5.155622959,56.41817856,91.82238007,92.02279663,0,366.047699,360,54.0956459,428.1689758,452.1768188,5.230439186,5.307329178,91.9463501,72.46133423,366.04776,366.1907349,385.7525024,428.3353882,177.5261993,106.9952469,124.3353806
4/26/2026 14:35,102.3947144,102.0924988,126.0890961,126.2496872,6.207723618,5.854232311,10.79978275,183.1600494,5.581607819,5.636555195,5.162493229,55.61196136,92.05010223,92.02254486,0,366.4390869,360,64.65787506,439.4728394,452.303772,5.208351135,5.296890259,92.17092896,72.08477783,366.4390259,366.4411011,383.6607056,439.5166016,178.0100861,106.692749,123.4023209
4/26/2026 14:40,90.93806458,91.19647217,127.2109985,127.2441483,6.207919598,5.854092121,11.11611271,182.4845276,5.580708981,5.636763573,5.169363022,54.14365768,91.57108307,92.02229309,0,370.8673096,360,65.16681671,453.2454834,452.5166321,5.186263561,5.286451817,91.48173523,72.73806763,370.8671265,370.9167175,385.0435791,453.3073425,178.6288757,106.3786545,123.1223755
4/26/2026 14:45,94.84747314,94.78350067,128.471405,128.2904663,6.208116055,5.853951931,11.01315022,181.5289001,5.579810143,5.636971474,5.176233292,51.79989624,91.86608124,92.02204132,0,398.8693237,360,60.42746353,461.9622192,452.1693115,5.164175987,5.276012897,92.00233459,72.38481903,398.8682556,398.8535461,396.2147522,462.0334167,172.5154419,106.0645523,125.5363312
4/26/2026 14:50,106.1875763,106,127.0209961,127.1306458,6.208312035,5.853811741,9.602866173,175.367569,5.578911304,5.637179852,5.183103561,55.68172455,92.06775665,92.02178955,0,433.5924988,360,49.57394028,470.1385803,452.1622314,5.142088413,5.265573978,92.15491486,72.06548309,433.5918884,433.5991211,422.7687073,470.1760254,151.2224731,104.4372177,133.3353577
4/26/2026 14:55,111.930069,112,125.7754288,125.794838,6.208508492,5.853671551,11.04555893,172.6904297,5.578012943,5.637387753,5.189973354,57.57011795,92.2678833,92.02153778,0,447.5318909,360,36.5873909,472.079071,452.2502747,5.120000839,5.272871494,92.23600769,72.26411438,447.5316467,447.5140076,440.7460938,471.9535217,135.8905029,102.4701614,138.8410034
4/26/2026 15:00,83.48904419,81.80700684,124.0791702,124.1712646,6.208704472,5.853531361,11.04915237,171.9305878,5.577114105,5.637595654,5.196843624,52.86129379,91.38067627,92.02128601,0,439.4125671,360,27.53027153,471.9160156,459.4720154,5.109800339,5.32705307,91.56218719,72.46646881,439.4124146,439.261261,447.5308838,472.0993347,133.1595001,101.7061386,144.9126892
4/26/2026 15:05,80.56632233,79.85974121,121.2807388,121.4490509,6.208900928,5.853391171,9.891663551,173.3908691,5.576215267,5.637804031,5.203713894,41.99381638,93.08561707,92.02103424,0,442.2892151,360,15.05975533,469.3699646,452.2401428,5.1308465,5.381234646,92.93475342,72.28688812,442.2947083,441.9674683,447.4510498,469.3173218,136.5263824,101.3249512,149.5295563
4/26/2026 15:10,82.03466797,82.38543701,123.492363,123.4142532,6.209096909,5.85325098,10.94107723,176.6216888,5.575316429,5.638011932,5.187020302,49.88549805,91.63965607,92.0207901,0,397.9189453,360,6.644655704,462.5196533,451.946991,5.151893139,5.209889889,92.02259064,72.49520111,397.9196167,397.9226379,426.5774231,462.6361389,165.0231323,101.9114456,140.3286743
4/26/2026 15:15,90.83805847,90.5,124.3923187,124.3173828,6.209293365,5.85311079,10.97082996,179.4827728,5.574418068,5.63822031,5.161409378,51.48957443,91.86888885,92.02053833,0,382.953064,360,5.919594288,448.6477661,452.0942993,5.172939301,5.209342003,91.9450531,72.75390625,382.9533081,382.9582214,407.8299255,448.8640137,174.9844208,105.4501038,133.5187531
4/26/2026 15:20,99.10861206,99.06156921,123.8481293,123.4466934,6.209489346,5.8529706,10.8991394,181.1503296,5.57351923,5.638428211,5.135798454,54.40602875,91.89269257,92.02028656,0,374.8240662,360,15.84862137,433.6028748,452.2416382,5.193985939,5.208794117,91.8055954,72.27748871,374.8242493,374.8140259,397.2973328,433.5130615,177.8166962,106.2316666,130.1066284
4/26/2026 15:25,111.1581192,111.2636185,123.2279968,123.2372818,6.209685802,5.85283041,10.99873543,183.7871552,5.572620392,5.638636112,5.110188007,56.16117859,92.34412384,92.02003479,0,367.7303772,360,34.15193176,421.2235413,452.3889465,5.215032578,5.208246231,92.19022369,72.25496674,367.7305298,367.6765137,388.9789124,421.4602966,177.8010864,106.1056976,127.716011
4/26/2026 15:30,117.1430511,117.1673813,124.4463196,124.6387558,6.209881783,5.852690697,11.05164528,184.9009705,5.571721554,5.63884449,5.084577084,59.21783829,92.5035553,92.01978302,0,363.493988,360,54.74782562,421.942688,452.1865234,5.236078739,5.207698345,92.47710419,72.16093445,363.493988,363.404541,383.3491211,421.9790955,177.6337128,106.0051498,126.2330017
4/26/2026 15:35,109.0906372,108.0494843,126.7547226,126.4237747,6.210078239,5.852550507,8.009251595,185.1535339,5.570822716,5.639052391,5.058966637,54.99858475,92.76172638,92.01953125,0,364.5726929,360,67.02456665,438.0804443,451.9457703,5.257125378,5.207150459,92.45587158,72.34465027,364.5724792,364.7314453,381.8181458,438.0565796,177.4663391,106.0371323,124.8319778
4/26/2026 15:40,95.4482193,95.28921509,128.2102356,128.0732727,6.21027422,5.852410316,10.62714195,184.3326569,5.569924355,5.639260769,5.033355713,49.95298767,92.57550812,92.01927948,0,370.6077271,360,66.73139954,455.8676758,452.1439819,5.278171539,5.206602573,92.49145508,72.22394562,370.6073303,370.664917,384.2952576,455.8544922,179.0998993,106.0691223,124.6998367
4/26/2026 15:45,82.24382019,81.64492035,129.7359924,129.626358,6.210470676,5.852270126,10.7861824,181.5912476,5.569025517,5.63946867,5.01737833,52.25415421,91.6466217,92.01902771,0,386.7567139,360,58.75938034,465.9533997,452.3421936,5.299218178,5.206054211,91.48661804,72.14939117,386.7552185,386.7489014,391.4040833,465.9909973,178.8354797,106.4427109,124.5676956
4/26/2026 15:50,128.1312714,128.1291046,127.6006699,127.4936905,6.210666656,5.852129936,11.04114914,177.1170807,5.568126678,5.639677048,5.019190311,63.51193237,92.92736053,92.01878357,0,431.2162781,360,48.43589401,467.9953613,452.4873657,5.317682743,5.205506325,92.77781677,72.2141571,431.2156677,430.9743347,418.3279114,467.9297791,156.8041534,105.3678055,131.8564453
4/26/2026 15:55,129.829895,129.5314178,125.3256149,125.8741608,6.210863113,5.851989746,9.742074013,172.8180542,5.56722784,5.639884949,5.021001816,63.16532898,92.08643341,92.0185318,0,445.9274292,360,37.84697723,469.1108093,452.368103,5.325986385,5.204958439,92.21416473,72.39732361,445.9223328,445.941925,438.7065735,468.9767761,140.6999207,103.383049,136.2745361
4/26/2026 16:00,125,124.6739273,124.4948654,124.4603806,6.211059093,5.851849556,10.63407898,171.4085541,5.566329479,5.64009285,5.022813797,62.63941574,92.02953339,92.01828003,0,450.322113,360,28.01338005,470.3855896,458.0407715,5.334290028,5.204410553,92.22874451,72.32931519,450.321991,450.4865417,447.8977661,470.3753357,128.6706543,102.5044632,140.692627
4/26/2026 16:05,126.5330658,127.104538,124.4456711,124.5682297,6.21125555,5.851709366,10.83971214,171.2041779,5.565430641,5.640301228,5.024625301,62.10622787,92.264328,92.01802826,0,452.9603271,360,27.63662529,471.6603699,471.8577271,5.34259367,5.203862667,92.32884979,72.25243378,452.9602661,453.0231018,452.7715149,471.7739258,121.0808868,101.8904266,144.9864044
4/26/2026 16:10,129.5202026,130.3181458,124.2731476,124.3120346,6.21145153,5.851569176,10.95943356,170.3316803,5.564531803,5.640509129,5.026437283,63.56457901,92.19042206,92.01777649,0,455.1702576,360,26.81401062,474.4091492,471.710083,5.350897312,5.203314781,92.4451828,72.31977081,455.1701965,455.2297058,456.0926208,474.3969727,116.1740112,101.3268433,148.2377319
4/26/2026 16:15,128.9262238,128.9915619,124.4336929,124.4284515,6.211647987,5.851428986,11.00766563,169.5313721,5.563632965,5.640717506,5.028248787,63.78458405,92.12376404,92.01752472,0,457.380188,360,23.34284592,477.3106079,471.5624695,5.359200478,5.202766895,92.04598236,72.48271179,457.380127,457.4362793,458.5973816,477.3212585,112.7771835,101.4232101,151.4890747
4/26/2026 16:20,133.2765503,134.1148987,124.1563797,123.9032059,6.211843967,5.851288795,11.08232498,169.1581726,5.562734604,5.640925407,5.030060768,65.89328003,92.65216827,92.01727295,0,459.4206543,360,19.41121101,478.0434265,471.4148254,5.36750412,5.202219009,92.63246918,72.0168457,459.4205322,459.2389221,461.1021423,477.9294739,110.7584229,101.519577,154.7404022
4/26/2026 16:25,79.68041992,80.23461151,123.2370148,123.1199417,6.211937428,5.851148605,10.52651501,173.953186,5.561835766,5.641133308,5.031872749,46.07732773,92.13100433,92.01702118,0,414.1289978,360,11.50955772,476.2467346,459.5151367,5.375807762,5.215822697,92.08289337,72.52960968,414.1298828,414.1199951,445.911377,476.3313293,145.6035919,101.6159439,154.424469
4/26/2026 16:30,94.98374176,95.34588623,124.7938004,125.0431747,6.211965561,5.851008415,10.98900223,178.399704,5.560936928,5.641160965,5.033684254,48.35252762,92.29695892,92.01677704,0,392.2824402,360,0.60568881,464.2857056,451.9304199,5.384111404,5.238835335,92.35347748,72.44684601,392.2748108,392.2958374,420.1349487,464.020813,167.9691925,104.7171402,142.7424011
4/26/2026 16:35,105.0185394,105.0149231,124.5170135,124.618309,6.211993694,5.850868225,10.9263649,180.2430573,5.56003809,5.641103745,5.035496235,52.20370483,92.27751923,92.01652527,0,382.623291,360,2.133587122,447.103302,452.0769043,5.392415047,5.261847973,92.19756317,72.32043457,382.6160583,382.602356,406.6869812,447.1679688,175.1502533,106.4366989,136.23349
4/26/2026 16:40,122.0766144,122.5461731,124.1080704,123.923233,6.212021351,5.850728035,10.87862587,182.7482758,5.559139729,5.641046047,5.037307739,58.80012131,92.8067627,92.0162735,0,374.1999512,360,13.28233814,431.2855835,452.2234192,5.400718689,5.284860611,92.63852692,71.70612335,374.1976929,374.1908264,396.8258972,431.3109131,178.1184387,106.4757385,132.2655487
4/26/2026 16:45,130.5679321,130,123.6621323,123.5614243,6.212049484,5.850587845,10.6454792,183.5025024,5.558240891,5.640988827,5.03911972,65.7490387,92.53952026,92.01602173,0,366.8874207,360,32.94533539,419.4865112,452.3699341,5.409021854,5.307873249,92.65350342,72.02729034,366.8876648,366.8591919,388.824646,419.463623,178.4051666,106.4283066,129.3404541
4/26/2026 16:50,133.4077148,132.7171478,124.5132446,124.5859528,6.212077618,5.850447655,10.62136173,183.5478363,5.557342052,5.640931129,5.040931702,68.56364441,92.19877625,92.01576996,0,362.3043213,360,54.9591713,419.7972107,452.0072021,5.417325497,5.330885887,92.13476563,72.12303925,362.3043213,362.3683472,382.9104614,420.0526428,178.3113251,106.3808746,127.2499313
4/26/2026 16:55,122.491684,121.9582596,126.8702011,126.9749603,6.212105751,5.850307465,11.02278423,184.0958252,5.556443214,5.640873909,5.042743206,58.09970474,91.79337311,92.01551819,0.010323583,363.9781799,360,68.12560272,437.4874878,452.3465576,5.425629139,5.353898525,92.06933594,72.23509216,363.9779053,363.9947205,381.2870483,437.2129517,178.2174683,106.3334427,125.9473038
4/26/2026 17:00,117.9404373,118.2183685,128.4043579,128.2605591,6.212133408,5.850167751,11.04561424,183.4892883,5.555544853,5.640816689,5.044555187,55.25446701,92.33084869,92.01526642,0.020858854,369.4335938,360,67.28591156,456.3254395,452.0057068,5.433932781,5.376911163,92.38474274,71.96894836,369.4332886,369.4893188,383.812439,456.3314209,180.0181427,106.2860107,124.6446762
4/26/2026 17:05,109.209938,109.006218,128.5548096,128.573288,6.212161541,5.850027561,11.02216625,183.5020905,5.554646015,5.640758991,5.046366692,52.19016266,92.77807617,92.01501465,0.031394124,375.7520447,360,59.17582321,467.0329895,452.3457031,5.442236423,5.399923801,92.80947876,72.12400818,375.7518311,375.7715454,388.032074,467.0897522,182.2520447,106.2560654,123.342041
4/26/2026 17:10,112.8498917,112.2324371,127.6066132,127.657196,6.212189674,5.849887371,9.566405296,182.6514587,5.553747177,5.640701771,5.048178673,53.42760468,93.25879669,92.01477051,0.041929394,379.0198364,360,50.99433517,462.6253357,451.9199829,5.450540066,5.42293644,93.05925751,72.29040527,379.0197754,379.0028076,391.8532104,462.6429749,184.3609314,106.7919846,122.653595
4/26/2026 17:15,125.3221664,125.2165451,126.6585999,126.8663864,6.212217808,5.849747181,10.70815468,182.247879,5.552848339,5.640644073,5.428974152,55.33759308,92.45976257,92.01451874,0.052464664,377.533844,360,47.68638611,454.8018494,452.0664978,5.458843708,5.445949078,92.40530396,72.17935944,377.533905,377.5160217,392.0316772,454.8572388,184.8360443,107.3279114,122.0913544
4/26/2026 17:20,128.1235962,127.4410858,126.6763458,126.3916168,6.212245941,5.849606991,10.86296844,182.1095581,5.551949501,5.640586853,5.336339474,57.56283188,92.24820709,92.01426697,0.062999934,375.4379272,360,48.87392426,449.3925171,452.2130127,5.467146873,5.468961716,92.2743988,72.29811859,375.4380188,375.3816528,390.7881775,449.3922119,184.3925476,107.6210556,121.5291138
4/26/2026 17:25,124.7042694,124.4408493,126.7711563,126.4392471,6.212273598,5.849466801,11.06971741,182.3883057,5.55105114,5.640529633,5.243704319,56.42711258,92.19314575,92.0140152,0.073535204,373.2283936,360,52.40147781,446.3685913,452.3595276,5.475450516,5.491974354,92.36181641,72.46593475,373.2284851,373.0886536,389.4224548,446.3843689,183.9490662,107.5756989,120.9668732
4/26/2026 17:30,134.7375946,134.1279144,126.8639374,126.3002777,6.212301731,5.849326611,10.57689857,182.3346405,5.550152302,5.640471935,5.151069641,64.05799866,91.65729523,92.01376343,0.084070474,371.7213745,360,56.41896057,445.3049927,452.271698,5.483754158,5.514987469,91.71337891,71.89848328,371.7214661,371.6800842,388.0215149,445.0856018,183.5055847,107.5303421,120.4046326
4/26/2026 17:35,132.7102966,137.0594635,126.1781387,126.4061356,6.212329865,5.84918642,9.621271133,181.483429,5.549253464,5.640414715,5.058434486,73.49691772,91.01332855,92.01351166,0.094605744,370.2901917,360,59.95906067,447.393158,452.0810242,5.492022514,5.525550842,91.05671692,72.29633331,370.289856,370.2555237,386.4248962,447.4432068,183.8131104,107.4849854,119.8423996
4/26/2026 17:40,140.2033691,142.3216858,125.7805252,125.9817429,6.212357998,5.84904623,11.00895023,179.7913971,5.548354626,5.640357018,4.965799809,82.00353241,90.37042236,92.01325989,0.105141014,367.5762634,360,61.42085648,450.5035706,452.2484741,5.495223999,5.524688721,90.42729187,72.46398926,367.5474243,367.5053711,384.3015442,450.6813049,184.4876404,107.4486847,118.6608582
4/26/2026 17:45,133.086441,136.4677124,126.1832275,126.0293503,6.212386131,5.84890604,11.00234127,180.9084473,5.547456264,5.640299797,5.019729137,74.56076813,90.70239258,92.01300812,0.115676284,361.7304077,360,61.947052,451.0138245,452.4159241,5.498425007,5.523826599,90.92528534,72.23448181,361.687439,361.8148804,380.2991943,451.1002808,184.6779633,108.5278778,116.3562546
4/26/2026 17:50,143.9084778,146.6160126,126.2961197,126.8453445,6.212413788,5.84876585,10.7878046,180.503479,5.546557426,5.640242577,5.245539188,90.10697174,90.14094543,92.01276398,0.126211554,360.5770569,360,62.47325134,450.9619751,452.5833435,5.501626492,5.522964478,90.19313812,72.23688507,360.5770874,360.5237732,377.8275757,450.9497375,184.6138306,109.6070709,114.414711
4/26/2026 17:55,121.773201,121.773201,126.2099915,126.3100281,6.212441921,5.84862566,10.91763687,183.7829285,5.545658588,5.640184879,5.202299118,61.77903748,92.2798233,92.01251221,0.136746824,360.0700989,360,63.63174438,449.8244934,452.1663208,5.504827976,5.522102356,92.27603149,72.21733093,360.0701294,360.0310364,376.6975708,449.8096924,184.5496979,109.9920197,113.5322266
4/26/2026 18:00,128.1672363,128.1672363,126.6880798,126.9201355,6.212470055,5.84848547,9.680631638,183.7735138,5.54475975,5.640127659,5.038319588,67.31240845,92.47908783,92.01226044,0.147282094,359.8589172,360,64.67617035,450.671051,452.3315125,5.508029461,5.521240234,92.3139801,72.08282471,359.8589172,359.7233276,376.5221558,450.6974487,184.4855652,110.0395889,112.6497498
4/26/2026 18:05,127.2732468,126.7182007,126.6616898,126.8362808,6.212498188,5.84834528,10.88257504,182.8983154,5.544255733,5.640069962,5.138458729,65.19274139,92.00854492,92.01200867,0.157817364,360.113739,360,64.89008331,451.7145386,452.4967041,5.511230946,5.520377636,92.01049042,72.37476349,360.113739,360.1272278,376.3467102,451.6707764,184.4214325,110.0871658,111.7672653
4/26/2026 18:10,131.6843109,132,127.3162766,127.2783203,6.212525845,5.84820509,11.02993107,183.7050934,5.545919418,5.640012741,5.161270142,70.73677826,92.21816254,92.0117569,0.168352634,360.3685608,360,64.80419159,453.2097473,452.6618958,5.51443243,5.519515514,92.20592499,72.38004303,360.3685608,360.5311279,376.1712952,453.1752625,184.3572998,110.1347427,111.382164
4/26/2026 18:15,130.1198425,130.5,127.4446945,127.5480804,6.212553978,5.848064899,9.777456284,183.1685028,5.547583103,5.639955521,4.939825535,74.78838348,92.00999451,92.01150513,0.178887904,360.6234131,360,62.67432022,455.553009,452.0901184,5.517633915,5.518653393,91.94913483,72.216362,360.6233826,360.9350281,376.2357788,455.5771179,184.2931671,110.1823196,111.1906662
4/26/2026 18:20,129.0556641,129.5,127.6608124,127.5904846,6.212582111,5.847924709,10.90527153,183.6051331,5.549246788,5.639897823,5.050806999,70.5658493,92.34469604,92.01125336,0.189423174,360.8782349,360,60.05321503,456.8323975,452.0480652,5.5208354,5.517791271,92.3234024,72.46081543,360.8782349,361.3389282,376.4290771,456.8503113,184.2247772,110.2298889,110.999176
4/26/2026 18:25,124.9712753,125.1188889,127.1822281,127.2887421,6.212610245,5.847784519,9.611351013,183.6221466,5.550909996,5.639840603,5.07382822,63.87744904,92.22881317,92.01100159,0.199958444,361.1330566,360,56.82697678,456.0687866,452.2271729,5.524036884,5.51692915,91.8756485,72.26669312,361.1330566,361.125061,376.6223755,456.0670776,184.1356201,110.2774658,110.8076859
4/26/2026 18:30,130.0381012,129.07341,127.1408463,127.1523514,6.212638378,5.847644806,11.01160145,182.8808136,5.552573681,5.639782906,5.096849442,79.02854156,92.14956665,92.01074982,0.210493714,361.1050415,360,55.76189804,453.1287537,452.4062805,5.527238369,5.516067028,91.69744873,72.25950623,361.105072,360.7049866,376.8156433,453.2329102,184.046463,110.3250427,110.6161957
4/26/2026 18:35,127.9866791,128,126.505867,126.2708511,6.212666035,5.847485065,10.54015923,183.8827515,5.554237366,5.639725685,5.119870663,67.53273773,92.22108459,92.01050568,0.221028984,360.2985229,360,56.62030029,450.4302979,452.4328003,5.530439854,5.515204906,92.387146,72.14311218,360.2985535,360.2849426,376.3178711,450.3824768,183.9573212,110.3726196,110.4247055
4/26/2026 18:40,133,133.5,126.9098969,126.8158951,6.212694168,5.847317219,10.66127682,183.6082001,5.555900574,5.639668465,5.291316986,77.97422028,91.77736664,92.01025391,0.88453573,359.4920349,360,58.66794968,448.1920471,452.5424805,5.533640862,5.514342785,91.92794037,72.35764313,359.4920349,359.573822,375.7646484,448.1289368,183.8681641,110.4201889,110.2332153
4/26/2026 18:45,135.9880219,135.5,126.7691574,126.3483429,6.212722301,5.847148895,10.67381096,183.4216003,5.557564259,5.639610767,5.307611465,81.45552063,92.11843109,92.01000214,1.711504459,358.8599854,360,61.85443878,447.2607727,452.6521301,5.536842346,5.513480186,92.03512573,72.37122345,358.8599854,358.8278503,375.2113953,447.2204895,183.7756958,110.3284531,110.0417252
4/26/2026 18:50,133.683197,133.9635773,126.6062775,126.7724228,6.212750435,5.846980572,10.89590263,182.9511871,5.559227943,5.639553547,5.302345276,83.82124329,92.00603485,92.00975037,2.538473129,358.8599854,360,65.0409317,448.9868469,453.4082947,5.540043831,5.512618065,92.02980804,72.33676147,358.8599854,359.2071838,374.6581421,448.8374329,183.6816864,110.1373901,109.850235
4/26/2026 18:55,134.470993,134.339325,126.9755249,126.9418564,6.212778091,5.846812725,11.05039597,182.3395538,5.560891628,5.63949585,5.297079086,78.84944916,92.00582123,92.0094986,2.699270725,359.3300476,360,65.86425781,451.6733093,452.8200684,5.543245316,5.511755943,91.78337097,71.97780609,359.3300171,359.7367554,375.1561279,451.8184204,183.5876923,109.9463272,109.6587372
4/26/2026 19:00,133.4655609,133.4218903,127.0044708,126.9180069,6.212806225,5.846644402,10.87703514,182.6483765,5.562554836,5.639438629,5.291812897,78.13445282,92.04956055,92.00924683,2.774301767,360.0537109,360,65.5898056,453.6635132,452.670166,5.5464468,5.510893822,91.84236145,72.44611359,360.0536804,360.2663574,375.8269653,453.6853027,183.5406952,109.7552643,109.467247
4/26/2026 19:05,130.2947693,130.2947693,127.4190216,127.4628983,6.212834358,5.846476078,7.990215778,182.8845215,5.564218521,5.639381409,5.286546707,75.90197754,92.24716187,92.00899506,1.00551343,360.7774048,360,65.08320618,454.9709167,452.5202332,5.549648285,5.5100317,92.56739044,72.23043823,360.7773743,360.795929,376.4978333,454.9360352,183.6146698,109.5642014,109.2757568
4/26/2026 19:10,104.2183609,103.8789139,127.4576035,127.5975189,6.212862492,5.846307755,10.62736225,181.9370575,5.565882206,5.639323711,5.281280518,60.42669296,91.37519836,92.00874329,0.00979895,368.7121277,360,62.28876114,456.2783508,452.4307251,5.547739983,5.503715515,91.41136932,72.28393555,368.7119446,368.6890564,380.4511719,456.1867371,183.6886444,109.3731308,110.6894531
4/26/2026 19:15,95.31674957,95.40270233,127.4034119,127.3538437,6.212890625,5.846139908,10.97125721,181.821167,5.567545414,5.639266491,5.276014328,56.54581451,91.63236237,92.00849915,0.021282084,371.6811218,360,58.26022339,459.5787354,452.0188293,5.545200348,5.497193336,91.67362976,72.25987244,371.6810303,371.6244507,384.2360535,459.3721313,183.7626343,109.1147385,112.3882828
4/26/2026 19:20,98.96406555,98,127.2030487,127.2674103,6.212918282,5.845971584,10.7698288,181.1329651,5.569209099,5.639208794,5.270748138,56.46057129,91.39031982,92.00824738,0.032765217,372.8021851,360,53.06672287,459.3247375,452.1451721,5.542660713,5.490671635,91.71725464,72.3509903,372.8021851,372.8828125,386.4696045,459.3056335,184.289856,108.8513718,112.8394012
4/26/2026 19:25,102.6194611,102.4009323,126.4263153,126.2984695,6.212946415,5.845803261,11.01639843,180.8605042,5.570872784,5.639151573,5.265481949,59.4525032,91.32492065,92.00799561,0.044248354,372.0538025,360,50.59588242,454.5464172,452.2714844,5.540121555,5.484149456,91.37957764,72.42260742,372.0538025,371.962677,386.6886597,454.4015198,184.5319519,108.5880051,113.2905197
4/26/2026 19:30,107.7825317,107.5780563,125.9582596,125.7912369,6.212974548,5.845635414,10.7534647,182.4809113,5.572535992,5.639094353,5.260215759,52.91160965,92.08250427,92.00774384,0.055731487,370.9269714,360,51.0502243,450.5943298,452.3977966,5.537581921,5.477627277,91.85404968,72.36148071,370.9270325,370.8713989,386.0142822,450.486969,184.3647614,108.3246384,113.7416306
4/26/2026 19:35,116.3944702,116.4453888,126.2420425,126.3215485,6.213002682,5.845467091,10.85646248,183.3815002,5.574199677,5.639036655,5.25494957,59.0764389,91.96848297,92.00749207,0.067214623,369.4608459,360,53.39326096,448.6319885,452.5184631,5.535042286,5.471105099,92.0793457,71.95374298,369.4608765,369.5740967,385.131958,448.6559143,184.1975861,108.0612717,113.731308
4/26/2026 19:40,127.3754959,127.8496323,126.2176361,126.4016418,6.213030815,5.845298767,10.87867928,183.6882935,5.575863361,5.638979435,5.24968338,63.53347778,92.11585236,92.0072403,0.078697756,368.9299316,360,56.23934555,446.8145142,452.0440674,5.532503128,5.46458292,92.1315918,72.25849915,368.9299316,368.7094421,384.2496033,446.8248901,184.0304108,107.797905,113.7014084
4/26/2026 19:45,126.8280258,126.5,126.3628311,126.3110275,6.213058472,5.845130444,10.79343891,183.8966675,5.577527046,5.638921738,5.244417191,68.72408295,92.23683929,92.00698853,0.090180889,368.7509155,360,59.55667877,446.9934998,452.2141724,5.529963493,5.458060741,92.67408752,72.26073456,368.7509155,368.573822,383.5484009,447.0296021,183.8632202,107.5345383,113.6715012
4/26/2026 19:50,116.5729294,116.1453094,126.7712326,126.8120346,6.213086605,5.844962597,11.03630257,182.9217529,5.579190254,5.638864517,5.239151001,60.5090332,92.13084412,92.00673676,0.101664022,368.5718994,360,61.34557343,450.1441956,452.3842773,5.527423859,5.451538563,92.14073181,72.33190155,368.5718994,368.5646973,383.9680176,450.084198,183.6960449,107.2711716,113.6415939
