TimeStamp,.[Puffing2.FLOW_FT20530],.[Puffing2.Flow_FT20530.],.[Puffing2.FLOW_FT24540],.[Puffing2.Flow_FT24540.],.[Puffing2.Flow_Rate_FP6.],.[Puffing2.Flow_Rate_FP7.],.[Puffing2.FLOW_RATE_FP8.],.[Puffing2.Motor_EM2152.0],.[Puffing2.MOTOR_EM25560],.[Puffing2.Motor_EM25560.],.[Puffing2.MOTOR_EM25570.],.[Puffing2.PID_PT2051.Out],.[Puffing2.PID_PT2051.PV],.[Puffing2.PID_PT2051.SP],.[Puffing2.PID_TT2051.out],.[Puffing2.PID_TT2051.PV],.[Puffing2.PID_TT2051.SP],.[Puffing2.PID_TT2454O.Out],.[Puffing2.PID_TT2454O.PV],.[Puffing2.PID_TT2454O.SP],.[Puffing2.PRESS_DPT2357.0],.[Puffing2.PRESS_DPT23570],.[Puffing2.Press_PT20510.],.[Puffing2.Press_PT2152.0],.[Puffing2.TEMP_TE20510],.[Puffing2.Temp_TE20510.],.[Puffing2.TEMP_TE2454I.0],.[Puffing2.TEMP_TE2454O0.],.[Puffing2.TEMP_TE2455I0],.[Puffing2.TEMP_TE2455O0],.[Puffing2.TEMP_TE24600]
4/26/2026 19:55,111.413559,110.8912811,126.7877579,126.7390823,6.213114738,5.844794273,11.07138252,182.8174591,5.580853939,5.638807297,5.233884811,57.62447357,92.36220551,92.00649261,0.113147162,369.1227722,360,61.25098419,452.4814148,452.4985657,5.524884701,5.445016384,92.07385254,72.57253265,369.1227417,369.2151184,384.3876343,452.6774597,183.5288544,107.1548004,113.6116943
4/26/2026 20:00,108.5269089,108.2692413,126.9493484,127.0317078,6.213142872,5.84462595,8.889241219,183.4152374,5.582517624,5.638749599,5.228618622,56.74173355,92.0045929,92.00624084,0.124630295,369.9718018,360,60.06082916,454.4780884,452.0567932,5.522345066,5.438494205,92.0460434,72.06619263,369.9717712,369.8655701,384.6777649,454.2702332,183.7120056,107.2365189,113.5817871
4/26/2026 20:05,123.363205,123.9523468,126.8061371,126.8104477,6.213170528,5.844458103,10.71683216,183.7579346,5.584180832,5.638692379,5.223352432,62.24989319,92.38751221,92.00598907,0.13611342,368.6430054,360,58.01311111,455.1803284,452.2557068,5.519805431,5.431972504,92.24694824,72.28011322,368.6430359,368.7815247,384.1480103,455.1016846,184.0398407,107.3182297,113.4949417
4/26/2026 20:10,121.2770462,121.1030121,126.7351379,126.8703537,6.213198662,5.84428978,10.97680664,183.3869476,5.585844517,5.638634682,5.218086243,62.88368988,92.18487549,92.0057373,0.147596568,368.2590637,360,55.96538925,454.9861145,452.4545898,5.517266273,5.425450325,92.19039917,72.38938141,368.2590942,368.1950684,383.6182861,454.9842224,184.3676758,107.3999405,113.2550812
4/26/2026 20:15,119.8772125,119.4266205,127.0198059,127.1850128,6.213226795,5.844121456,11.00214195,183.0363464,5.587508202,5.638577461,5.212820053,67.3166275,92.10113525,92.00548553,0.159079701,367.8751221,360,54.06390762,454.7919006,452.2329712,5.514726639,5.418928146,91.92375183,72.37532806,367.8751526,367.8495178,383.2642517,454.8667297,184.6954956,107.4816513,113.0152206
4/26/2026 20:20,122.6597824,122.1758575,126.5124893,126.5098267,6.213254929,5.843953133,9.739088058,182.6296387,5.589171886,5.638520241,5.207553864,64.51856232,92.51971436,92.00523376,0.170562834,367.4911804,360,52.98211288,453.0212708,452.5727234,5.512187004,5.412405968,92.63015747,71.99739075,367.4912109,367.5039978,382.9663391,453.0129395,184.8451538,107.5633621,112.7753525
4/26/2026 20:25,124.9467392,125,126.637764,126.395134,6.213283062,5.843785286,11.03650761,183.0549927,5.590835094,5.638462543,5.202288151,67.38085938,92.14553833,92.00498199,0.182045966,367.0878296,360,53.79548645,450.2717285,452.2323914,5.509647846,5.405883789,91.92564392,72.2082901,367.0878601,367.1250305,382.668457,450.2431946,184.7654877,107.6450729,112.5354919
4/26/2026 20:30,124.0127945,124.0479736,126.1701202,126.1012039,6.213310719,5.843616962,10.95443439,183.5589142,5.592498779,5.638405323,5.197021961,63.19831085,92.14295959,92.00473022,0.193529099,366.4763184,360,55.90854263,448.3144836,452.5735474,5.507108212,5.39936161,92.21865082,72.08514404,366.4763489,366.5011902,382.1177979,448.3042908,184.6858215,107.7258301,112.2956314
4/26/2026 20:35,125,125.5,126.4004593,126.4321594,6.213338852,5.843448639,10.99426746,183.10849,5.594162464,5.638347626,5.191755772,69.57051086,91.92745209,92.00448608,0.205012232,365.8648376,360,58.63953781,447.1807556,452.2949524,5.504568577,5.392839432,91.84214783,72.47512054,365.8648682,365.8773499,381.4768066,447.1795654,184.6061554,107.7959976,112.0557632
4/26/2026 20:40,122.5,122.7831955,126.347023,126.4673004,6.213366985,5.843280792,10.95501709,183.1133881,5.595825672,5.638290405,5.186489582,63.82164001,92.03025818,92.00423431,0.216495365,365.2533264,360,61.37053299,448.2594604,452.3577881,5.502029419,5.386317253,91.95948792,72.21328735,365.2533569,365.2535095,380.8358459,448.3405762,184.5264893,107.8661728,111.8159027
4/26/2026 20:45,126.9915695,127.3917542,126.6923447,126.3839798,6.213395119,5.843112469,9.727529526,183.4781647,5.597489357,5.638233185,5.181223392,71.26181793,92.08026123,92.00398254,0.227978498,365.5444641,360,62.53198242,450.878479,452.4206543,5.499489784,5.379795074,91.99245453,72.0958786,365.5444336,365.5494385,380.9084778,450.7504272,184.4468231,107.9363403,111.6033707
4/26/2026 20:50,127.5,127.5,126.7340851,127.103714,6.213422775,5.842944145,11.04957867,183.1843109,5.599153042,5.638175488,5.175957203,68.64177704,92.21601868,92.00373077,0.239461631,366.3193054,360,62.04622269,453.322998,452.48349,5.49695015,5.373273373,92.1703949,72.40015411,366.3192749,366.3240356,381.3692932,453.3128357,184.9107208,108.0065079,111.6371536
4/26/2026 20:55,122.5698929,122.5,127.3113403,126.7658234,6.213450909,5.842775822,10.97996521,183.032486,5.600816727,5.638118267,5.170691013,68.08055878,91.95560455,92.003479,0.250944763,367.0941467,360,59.99007034,455.3910217,452.4290771,5.494410992,5.366751194,91.83283997,72.15005493,367.0941162,367.0986023,381.8300781,455.3828125,185.4255219,108.076683,111.6709366
4/26/2026 21:00,125.2272186,125.1106567,127.0109406,127.0127335,6.213479042,5.842607975,11.00931168,183.189209,5.602479935,5.63806057,5.165424824,70.35732269,92.10916138,92.00322723,0.262427896,367.868988,360,57.0799675,456.6716919,452.0386353,5.491871357,5.360229015,92.1447525,72.14189911,367.8689575,367.8731689,382.2908936,456.7023315,185.9403229,108.1468506,111.7047195
4/26/2026 21:05,121.0768967,121.2451706,126.7198868,126.6672745,6.213507175,5.842439651,10.9258728,183.0458679,5.60414362,5.638003349,5.160158634,63.0096283,91.8093338,92.00297546,0.273911029,368.039978,360,54.40847778,456.2232056,452.2370911,5.489331722,5.353706837,91.77170563,72.04644012,368.039978,368.039978,382.751709,456.3227844,186.4551392,108.1549988,111.7385025
4/26/2026 21:10,126.8198776,126.5,127.442627,127.3764496,6.213535309,5.842271328,9.691085815,183.8320618,5.605807304,5.637946129,5.154892445,65.16991425,92.88362122,92.00272369,0.285394162,368.039978,360,52.52921677,453.6376343,452.4355164,5.486792564,5.347184658,92.88710022,72.27934265,368.039978,368.039978,383.1715393,453.5922546,186.6755371,108.1488419,111.7722855
4/26/2026 21:15,122.3657303,121.9622498,125.9243469,125.8318405,6.213562965,5.842103481,11.01453876,182.6651764,5.607470512,5.637888432,5.149626255,67.97854614,91.9120636,92.00247955,0.296877295,368.958374,360,53.43692017,450.7569885,452.4011841,5.477089405,5.340662479,91.94950867,71.97103119,368.9584045,368.9603882,383.4034424,450.6081238,186.6676331,108.1426926,111.8118057
4/26/2026 21:20,126.7756424,126.5,125.9492645,125.8656235,6.213591099,5.841935158,10.83025265,182.2453613,5.609134197,5.637831211,5.144360065,70.33448792,91.78024292,92.00222778,0.308360428,368.2496338,360,54.88872147,449.1825562,452.0315552,5.464137554,5.334140301,91.86353302,72.4786377,368.2496948,368.26828,383.6353455,449.2614746,186.659729,108.1365356,111.8774796
4/26/2026 21:25,127.8202438,128.6905975,126.1543198,125.8647461,6.213619232,5.841766834,11.04045773,182.0574188,5.610797882,5.637773514,5.139093876,71.95315552,91.8418808,92.00197601,0.31984359,367.5409241,360,57.21356201,448.4353638,452.230011,5.451185703,5.327618122,91.76885223,72.02610016,367.5409546,367.5761719,383.0231018,448.5975647,186.651825,108.1303864,111.943161
4/26/2026 21:30,126.6865997,125.1605911,125.7091827,125.6430206,6.213647366,5.841598511,11.02358341,182.1292725,5.61246109,5.637716293,5.133827686,71.10588074,92.09508514,92.00172424,0.331326723,366.8321838,360,59.53839874,448.6196899,452.4284668,5.438234329,5.32109642,92.09508514,71.91083527,366.8322144,366.8840637,382.2625122,448.2325745,186.6439209,108.1242294,112.0088348
4/26/2026 21:35,128.1647797,128.240097,126.0631256,126.1382675,6.213675499,5.841430664,10.99137497,182.2947998,5.614124775,5.637659073,5.128561497,72.57485962,91.91285706,92.00147247,0.342809856,364.9931641,360,61.18590546,449.9494934,451.9998169,5.425282478,5.314574242,91.79453278,72.26521301,364.993103,365.1850891,381.5985413,449.8670654,186.6360168,108.1361389,112.0483475
4/26/2026 21:40,123.6496735,123.4162674,126.3873367,126.4051514,6.213703156,5.841262341,10.96719265,183.0394745,5.61578846,5.637601376,5.123295307,67.91074371,92.04109192,92.0012207,0.354292989,366.3273621,360,61.82534027,450.8389893,452.1473083,5.412330627,5.308052063,91.96091461,72.23814392,366.3283386,366.3881531,381.3990784,451.107666,186.6281128,108.1879425,112.0642395
4/26/2026 21:45,125.5079803,125.8859024,126.4119797,126.5669708,6.213731289,5.841094017,10.51505661,181.6814728,5.617452145,5.637544155,5.118029118,70.21118927,91.47689056,92.00096893,0.365776122,367.9667358,360,62.27569199,451.7284851,452.2948303,5.399379253,5.301529884,91.82243347,72.1916275,367.9709473,367.9744263,382.3847656,451.8111877,186.6202087,108.2397461,112.0801315
4/26/2026 21:50,115.5285263,115.1431046,126.3439636,126.3312531,6.213759422,5.84092617,11.0971899,183.6972351,5.619115353,5.637486458,5.112762928,57.05731201,92.47477722,92.00071716,0.377259254,368.7775574,360,62.00238037,452.6179504,452.4423218,5.386427402,5.295007706,92.41378784,72.53553009,368.7782593,368.6809692,383.3704224,452.5147095,186.6123047,108.2915497,112.0960236
4/26/2026 21:55,123.5681686,124,126.3898926,126.3854828,6.213787556,5.840757847,10.93915653,182.9235535,5.620779037,5.637429237,5.107496738,67.70502472,92.20827484,92.00047302,0.388742387,369.0932007,360,61.55732727,453.5074463,452.282196,5.373476028,5.288485527,92.4453125,72.13915253,369.0933533,369.124054,383.8875122,453.2182312,186.6044159,108.3433533,112.111908
4/26/2026 22:00,133.648819,134,125.642952,125.8259354,6.213815212,5.840589523,11.1012888,182.0761719,5.622442722,5.637372017,5.102230549,72.54412079,92.02578735,92.00022125,0.40022552,362.9178772,360,60.32011032,453.3846741,452.1893921,5.360524178,5.281963348,92.27694702,72.52901459,362.9180298,362.9205322,381.2624817,453.7332153,187.2218933,108.3951492,110.9804993
4/26/2026 22:05,139.4525757,139.5,125.7984924,125.8120804,6.213843346,5.8404212,10.89582634,182.7296448,5.62410593,5.63731432,5.096964359,91.52162933,92.18310547,91.99996948,1.409992337,359.6199646,360,60.55328369,452.0386353,452.7969666,5.347572327,5.27544117,92.01105499,72.33000183,359.6199951,359.5044556,377.2834778,451.8726807,186.7707672,109.5404968,108.6605606
4/26/2026 22:10,140.554306,140.5904999,125.6291275,125.6975555,6.213871479,5.840253353,10.64688015,183.007019,5.625769615,5.637257099,5.09169817,99.27318573,92.00473785,91.99971771,2.701948166,358.7268677,360,61.87974167,449.2513123,453.4045715,5.334620953,5.268918991,92.22101593,72.18839264,358.7268677,358.4121704,375.7391968,449.1761169,186.3196411,109.6577148,108.1040192
4/26/2026 22:15,144.4271393,144.2263489,125.7826996,126.0507736,6.213899612,5.84008503,9.733437538,182.1529236,5.6274333,5.637199402,5.08643198,99.48056793,91.68254852,91.99946594,4.686661243,357.8337402,360,64.95104218,449.8027649,454.2191162,5.321669102,5.262397289,91.59894562,72.24625397,357.8337708,357.8543091,374.5644226,449.7687378,185.8684998,109.7749329,107.5632477
4/26/2026 22:20,142.9563904,143.2603455,126.6613998,126.5250397,6.213927746,5.839916706,10.85457802,182.7963104,5.629096985,5.637142181,5.081165791,99.4230423,91.83670044,91.99921417,7.023635387,357.8265076,360,66.45121765,453.175415,454.579071,5.308717251,5.255875111,91.69821167,71.9023819,357.8264465,358.0307312,374.2212524,453.1852722,186.1278992,109.8921509,107.0224838
4/26/2026 22:25,139.8586578,138.9653473,126.4172668,126.6815796,6.213955402,5.839748383,8.106815338,183.9609222,5.630760193,5.637084961,5.075899601,92.68186951,92.30895996,91.9989624,7.635733604,359.1350098,360,65.82526398,456.107666,454.7591858,5.295765877,5.249352932,92.35946655,72.12049103,359.1349487,359.1586914,374.9173584,456.1086121,186.4352264,110.0093689,106.7574081
4/26/2026 22:30,129.0030518,129,127.1631241,127.271843,6.213983536,5.839580536,11.03761292,182.9917755,5.632423878,5.637027264,5.070633411,71.0274353,92.15617371,91.99871063,4.579916954,362.43927,360,64.36798859,457.5508423,454.0592651,5.297602654,5.242830753,92.15474701,72.27122498,362.4389954,362.4152222,376.4084473,457.5086975,186.7425385,110.1265869,106.9685287
4/26/2026 22:35,130.5,130.3892059,126.6706619,126.7286911,6.214011669,5.839412212,10.96178246,183.2797089,5.634087563,5.636970043,5.065367222,69.86920929,91.79803467,91.99846649,1.491946816,362.9554138,360,60.80289078,459.3536682,452.9389343,5.311304092,5.250488281,92.17219543,72.36437225,362.9554443,363.0755615,378.0489197,459.124176,187.4598999,110.2438049,107.1796417
4/26/2026 22:40,133.1739655,133.4368286,126.2220688,126.3229446,6.214039803,5.839243889,9.560973167,182.2189636,5.635750771,5.636912346,5.060101032,73.77365875,91.9992981,91.99821472,0.44282788,361.8118591,360,55.88510895,458.8611755,452.283844,5.325005531,5.269017696,91.97592163,72.35487366,361.8118896,361.8596802,377.566864,458.3814697,188.3676605,110.416893,106.9223557
4/26/2026 22:45,141.6468048,140.7427216,125.6550751,126.017067,6.214067459,5.839076042,10.80389595,182.7419434,5.637414455,5.636855125,5.054834843,99.71929932,92.01519775,91.99796295,1.84146893,359.5973511,360,54.30952454,453.9206238,452.922699,5.33870697,5.287547112,91.96694946,72.24383545,359.5974121,359.6527405,376.3612061,453.6346741,188.1116943,110.6937256,106.4775391
4/26/2026 22:50,146.4120483,146.445343,125.7168427,125.1665497,6.214095592,5.838907719,10.99425983,181.1186218,5.63907814,5.636797905,5.049568653,99.19775391,91.15042877,91.99771118,4.583413124,357.5429688,360,56.50398254,449.087616,453.8923035,5.352408409,5.306076527,90.94805145,72.2048645,357.5429993,357.2739258,374.6560974,449.2919922,187.6210632,110.9705658,106.0327301
4/26/2026 22:55,148.5608826,148.1171417,125.2747574,125.3495636,6.214123726,5.838739395,11.04116154,181.1339874,5.640741348,5.636740208,5.044302464,98.6762085,90.3599472,91.99745941,9.050093651,355.5852966,360,62.15174866,446.6783752,455.7253723,5.366109848,5.324605942,90.58376312,72.29595184,355.5853577,355.5968933,372.9509888,446.6356506,187.1304474,110.94207,105.5879135
4/26/2026 23:00,148.5736084,147.5,126.6026306,126.3796997,6.214151859,5.838571072,10.98631573,180.8401337,5.642405033,5.636682987,5.039036274,98.15466309,90.58429718,91.99720764,13.79668522,355.6531677,360,70.44569397,450.6268005,467.1682739,5.379811287,5.343135357,90.49918365,72.1601181,355.6531677,355.7341919,372.2035217,450.784729,186.9047241,110.5554733,105.388382
4/26/2026 23:05,144.2989349,144.3426208,126.9431305,127.2654572,6.214179993,5.838403225,9.650911331,182.9936218,5.644068718,5.63662529,5.033770084,97.63311768,91.53282928,91.99695587,15.49451923,357.8120117,360,69.60575867,460.3274841,457.9767761,5.393512249,5.361664772,91.92642975,72.30493927,357.8119202,357.7648621,372.7533569,460.3208008,187.0633545,110.168869,105.7405548
4/26/2026 23:10,119.4588699,119.4424591,128.1848755,128.2211761,6.214207649,5.838234901,11.03361034,183.785202,5.645732403,5.636568069,5.028503895,64.84712982,92.21775818,91.9967041,5.795050621,367.6072998,360,64.18415833,465.3829041,454.17453,5.407213688,5.380194187,92.03350067,72.13500214,367.5899658,367.5876465,378.4302673,465.3153687,187.2220001,109.7822647,107.1481171
4/26/2026 23:15,121.3845139,122.0948868,127.4586334,127.1000443,6.214235783,5.838066578,11.04528618,181.7580261,5.647395611,5.636510849,5.023237705,67.50295258,91.63395691,91.99645233,0.016181422,373.166748,360,54.79151917,465.0396423,452.4902344,5.413777351,5.375425339,91.61477661,72.16103363,373.3642883,373.2085571,384.4909973,465.1108093,187.3806305,109.3112183,109.2475128
4/26/2026 23:20,118.8940048,118.3607025,125.687439,125.9309616,6.214263916,5.837898731,10.06049156,180.5066071,5.649059296,5.636453152,5.017971516,66.05256653,91.80278778,91.99620819,0.03447672,372.0152893,360,49.93227386,457.5210876,452.6560669,5.419906139,5.368139744,91.43935394,72.00525665,371.9632263,372.0438843,385.9593811,457.4903564,187.5392609,108.8098068,110.2378235
4/26/2026 23:25,119.1900787,119,125.3908844,125.54216,6.214292049,5.837730408,10.91209602,182.730011,5.65072298,5.636395931,5.012705326,58.15724182,92.05098724,91.99595642,0.052772012,368.6026611,360,50.2579689,451.2081299,452.2113953,5.426034927,5.360854149,91.7019043,72.35066223,368.7962341,368.5739136,384.6236267,451.1904297,187.58815,108.3083954,110.8827286
4/26/2026 23:30,124.6699219,124,125.6825485,125.6062469,6.214320183,5.837562084,9.82168293,182.3578796,5.652386189,5.636338234,5.007439137,69.34136963,91.74668884,91.99570465,0.071067311,366.0372314,360,52.52046585,447.6248169,452.5531616,5.432163715,5.353569031,91.79445648,72.15763855,366.2756958,366.2832947,382.7120361,447.5446472,186.774765,107.9744644,110.6673355
4/26/2026 23:35,120.2496033,120.450386,125.2488022,125.1226578,6.214347839,5.837393761,10.94979,183.0605011,5.654049873,5.636281013,5.002172947,62.26810074,92.14954376,91.99545288,0.089362599,364.4506531,360,56.45085144,444.71875,452.0444641,5.438292503,5.346283436,91.8769989,72.51285553,364.3641052,364.3657227,380.8004761,444.6748047,185.96138,107.8334503,110.4519424
4/26/2026 23:40,123.7189484,123.5,125.2868881,125.4999313,6.214375973,5.837225914,10.98089314,183.6071625,5.655713558,5.636223793,4.996906757,63.45896149,92.19930267,91.99520111,0.107657894,363.9833679,360,61.06510925,445.54422,452.1714172,5.444421291,5.338997841,92.21727753,72.40445709,364.0422974,364.0426025,379.9822998,445.5597839,185.3983765,107.6924362,110.2365417
4/26/2026 23:45,122.602623,122.505043,125.9548645,126.1163254,6.214404106,5.83705759,10.9974432,183.3201599,5.657377243,5.636166096,4.991640568,63.50201416,91.76303101,91.99494934,0.125953197,363.9604187,360,63.11277771,449.2743225,452.2984009,5.450549603,5.331712723,92.25952148,72.25753021,364.3209839,364.3217163,379.5561218,449.2936401,185.2824097,107.5514221,110.0211487
4/26/2026 23:50,117.8262787,118.6461182,126.1417542,126.2470779,6.21443224,5.836889267,10.85222244,183.2596283,5.659040451,5.636108875,4.986374378,61.96447754,92.17064667,91.99469757,0.144248486,364.9359131,360,62.91326523,452.4090881,452.425354,5.456678391,5.324427128,92.14907074,71.88307953,365.0046387,365.0071716,380.2049255,452.4302979,185.1664581,107.410408,109.805748
4/26/2026 23:55,110.717308,110.934288,126.1180573,126.0665588,6.214459896,5.83672142,9.902869225,182.5982208,5.660704136,5.636051178,4.981108189,61.33640671,91.5349884,91.9944458,0.162543789,365.9114075,360,62.10544586,453.6540222,452.1954651,5.462807178,5.317141533,91.50241089,72.0897522,365.9901428,365.991333,380.8537598,453.7483215,185.0505066,107.2693939,109.78228
4/27/2026 0:00,111.8110352,111.7779388,125.988327,126.1363754,6.214488029,5.836553097,10.75308228,182.9093628,5.662367821,5.635993958,4.975841999,58.14812088,92.16818237,91.99420166,0.180839077,366.8207703,360,60.07847595,454.8989258,451.9685669,5.468935966,5.309856415,91.82398987,72.30393219,366.9045105,366.9046021,381.5025635,455.0663147,184.9345398,107.1283798,109.7640762
4/27/2026 0:05,112.8342361,113.1725311,126.3218155,126.3875504,6.214516163,5.836384773,10.98013401,182.3536682,5.664031029,5.635936737,4.970575809,62.33840942,91.78057861,91.99394989,0.199134365,367.4096375,360,57.84632492,455.8671265,452.1394348,5.475064754,5.30257082,91.48335266,72.11024475,367.3730469,367.3739624,382.1513672,455.8706665,184.8185883,106.9873657,109.7458725
4/27/2026 0:10,109.7465134,108.7819748,126.2270432,126.4135513,6.214544296,5.83621645,11.05196667,181.9790039,5.665694714,5.63587904,4.96530962,60.88785553,91.72062683,91.99369812,0.217429668,367.8654785,360,55.14548492,456.4112854,452.3103333,5.481193542,5.295285225,91.36051941,72.21907043,367.6744995,367.6681519,382.7585449,456.4114075,184.7026215,106.8463516,109.7276688
4/27/2026 0:15,111.0287933,111,126.1085587,126.0797882,6.212556839,5.836048603,11.03911114,182.2166443,5.667358398,5.635821819,4.96004343,60.31079102,91.51087952,91.99344635,0.235724956,367.4568176,360,53.17275238,454.2669983,452.2797852,5.48732233,5.288000107,91.64789581,72.42956543,367.372467,367.3418884,382.5115662,454.2650452,184.5866699,106.7053375,109.7094727
4/27/2026 0:20,111,111,125.4851227,125.808815,6.207954407,5.83588028,9.445171356,183.6033783,5.669022083,5.638320446,4.954777241,57.24916458,92.06581879,91.99319458,0.254020244,367.0481567,360,52.84095764,452.0063171,452.268219,5.493451118,5.280714512,92.28914642,72.11723328,367.0704346,367.015625,382.2645874,451.999054,184.4707031,106.5643234,109.6912689
4/27/2026 0:25,115.6037216,115.6037216,125.6867371,126.0018845,6.203351498,5.835711956,11.12914848,183.5323639,5.670685291,5.642385006,4.949511051,58.88702011,92.23391724,91.99294281,0.272315562,366.6394958,360,53.15725708,451.3326721,452.1800842,5.499579906,5.273428917,92.10163879,72.64911652,366.7684326,366.6893616,382.0176086,451.3311768,184.3547516,106.4233093,109.6730652
4/27/2026 0:30,118.5727386,118.8950577,125.8435059,125.6711044,6.198749065,5.835544109,10.95939255,182.5412598,5.672348976,5.646450043,4.944244862,61.71588898,92.17948151,91.99269104,0.29061085,366.2308044,360,53.93671417,450.7450867,452.5195313,5.505708694,5.266143799,91.94338989,72.27038574,366.4664001,366.3631287,381.7706604,450.7440796,184.2387848,106.2822952,109.6548615
4/27/2026 0:35,109.6328201,110.1678085,125.7835312,125.7111664,6.194146156,5.835375786,10.95134068,183.1014557,5.674012661,5.650514603,4.938978672,57.70658112,91.86460876,91.99243927,0.308906138,365.8221436,360,55.29314804,450.1575012,452.2587891,5.511837482,5.258858204,91.98701477,72.45568848,366.1643677,366.0368652,381.5236816,450.1569519,184.1228333,106.1412811,109.6366577
4/27/2026 0:40,118.1642075,118.1622314,126.014389,125.7375412,6.189543724,5.835207462,11.00809002,184.6336365,5.675675869,5.654579639,4.933712482,55.39943695,92.12174988,91.99219513,0.327201426,365.536438,360,56.64957809,449.5699463,451.9663086,5.511538982,5.251572609,92.2504425,72.46656799,365.8623352,365.7106018,381.2767029,449.5698547,184.0068817,106.000267,109.618454
4/27/2026 0:45,116.6125107,116.4595642,125.6284103,125.7068024,6.184940815,5.835039139,10.85832024,183.5071716,5.677339554,5.658644199,4.928446293,58.56626129,92.01117706,91.99194336,0.345496744,365.5995789,360,58.00600815,449.4317322,452.1643066,5.497630596,5.244287491,92.07169342,72.25782776,365.5603027,365.3843384,381.0297241,449.4315796,183.9313354,105.8592529,109.6002579
4/27/2026 0:50,118.9087448,118.6379166,125.6962738,125.7566833,6.180338383,5.834871292,11.06793499,183.3148041,5.679003239,5.662708759,4.923180103,60.83993149,92.07390594,91.99169159,0.363792032,365.6627197,360,59.71780396,449.3969116,452.3622742,5.483721733,5.237001896,92.09048462,72.37228394,365.2583008,365.430542,380.7827759,449.3966064,183.8832245,105.7182388,109.5820541
4/27/2026 0:55,108.9068756,108.2407761,125.7858353,125.7603836,6.17573595,5.834702969,10.88712978,183.5910492,5.680666447,5.666773796,4.917913914,58.53061295,92.0983963,91.99143982,0.38208732,365.7258606,360,61.46869659,449.777832,452.1565857,5.46981287,5.229716301,92.20001221,72.3079834,365.1422119,365.5353088,380.6487427,449.8106079,183.8351135,105.5772171,109.5638504
4/27/2026 1:00,115.6977768,115.6297989,126.27314,126.0345993,6.171133041,5.834534645,11.01811409,184.1603241,5.682330132,5.670838356,4.912647724,57.79035568,92.38059998,91.99118805,0.400382608,365.789032,360,62.18298721,451.5736389,452.5678711,5.455904484,5.222431183,92.50709534,72.11341095,365.5110474,365.6401978,380.7776184,451.6430054,183.7870026,105.436203,109.5456467
4/27/2026 1:05,117.5,117.1883545,126.2846451,126.4007263,6.166530609,5.834366798,10.65534687,183.927948,5.683993816,5.674903393,4.907381535,62.1739006,91.9433136,91.99093628,0.418677896,365.9298096,360,61.14522934,453.4442444,452.4829712,5.441995621,5.215145588,92.06328583,71.9342041,365.8798828,365.8656311,380.9064941,453.5212402,183.7388916,105.4717407,109.5274429
4/27/2026 1:10,122.5,121.640831,125.7639618,125.6710587,6.1619277,5.834198475,11.05974102,182.3735962,5.685657501,5.678967953,4.902115345,63.85286331,92.11161041,91.99068451,0.436973214,363.1339417,360,59.65961838,455.0874329,452.3980713,5.428087234,5.207859993,91.8984375,72.2498703,363.1340332,363.1888428,379.9775085,455.06073,184.3988953,105.7148666,108.7879639
4/27/2026 1:15,131.7822113,131.8446655,126.1659012,126.2810745,6.157325268,5.834030151,10.80841827,183.5434265,5.687320709,5.68303299,4.896849155,71.53125,92.09544373,91.99043274,0.536044359,360.6358032,360,57.67337418,454.6873474,452.442627,5.414178371,5.200574875,92.20835876,72.14094543,360.6358337,360.844635,378.0211487,454.5982666,184.6725616,105.9580002,107.5488739
4/27/2026 1:20,141,140.5196686,126.2074509,126.5930252,6.152722359,5.833861828,10.8172884,183.3931122,5.688984394,5.687097549,4.891582966,90.77045441,92.253685,91.9901886,0.895947158,360.0384521,360,56.67135239,453.3465881,452.5526428,5.400269508,5.19328928,92.2870636,72.41939545,360.0384827,359.914978,376.2280884,453.3173828,184.3959503,106.2011261,106.4078217
4/27/2026 1:25,139.6188354,140.1124573,126.0599823,125.8167572,6.148119926,5.833693981,10.95339203,183.8067627,5.690648079,5.691162586,4.886316776,93.13529968,92.37444305,91.98993683,1.255849838,359.4411316,360,56.52084351,451.6732483,452.6626282,5.386361122,5.186003685,92.46438599,72.21234894,359.4411316,359.1966553,375.690155,451.4746094,184.119339,106.444252,106.1016388
4/27/2026 1:30,141.4892578,141.1335907,126.1347046,126.0034409,6.143517017,5.833525658,10.97475052,182.258667,5.692311287,5.695227146,4.881050587,97.76667023,91.6101532,91.98968506,1.987523437,358.8437805,360,57.97035599,449.8951111,452.9431763,5.372452259,5.178718567,91.84286499,72.61706543,358.8437805,358.478302,375.1522217,449.9217224,183.8427277,106.5029755,105.7954483
4/27/2026 1:35,145.4232178,143.8292694,125.9125214,125.8594055,6.138914585,5.833357334,10.79817009,182.6804199,5.693974972,5.699292183,4.875784397,99.94449615,91.47653198,91.98943329,4.045969486,358.2464294,360,60.5557251,449.0742188,453.6736145,5.358543873,5.171432972,91.52089691,72.39226532,358.24646,357.8700867,374.6142883,448.8913574,183.9250946,106.4782562,105.4892654
4/27/2026 1:40,143.2198944,143.5,125.6502838,125.8359985,6.134312153,5.833189487,11.07841682,182.1125488,5.695638657,5.703356743,4.870518208,99.61582947,91.1816864,91.98918152,6.246140957,357.8099365,360,64.04881287,448.7788086,454.3739319,5.34463501,5.164147377,91.4283371,72.04390717,357.8099365,358.1402283,374.0763855,448.7667236,184.0110321,106.453537,105.1830826
4/27/2026 1:45,144.3506012,144.3506012,126.5649033,126.2600861,6.129709244,5.833021164,10.91099262,181.989563,5.697302341,5.707421303,4.865252018,99.86610413,91.43566132,91.98892975,8.212058067,358.5675964,360,66.18911743,452.3962402,455.0742493,5.330726147,5.156862259,91.44625854,72.22144318,358.5675964,358.4104004,374.234436,452.4249268,184.0969849,106.4288101,104.8768997
4/27/2026 1:50,141.5422211,141.4951324,126.8768921,126.665596,6.125106812,5.83285284,10.87550545,183.6986542,5.698965549,5.71148634,4.859985828,92.26504517,92.15890503,91.98867798,8.514019966,359.3252563,360,66.03907776,455.9028931,455.5910645,5.31681776,5.149576664,92.31902313,72.32572937,359.3252258,359.1589355,374.8608093,455.9168396,184.1829224,106.4040909,104.7202835
4/27/2026 1:55,142.2964325,142.2612762,126.9262848,126.8967285,6.120503902,5.832684517,10.87833405,183.0322723,5.700688839,5.7155509,4.854719639,96.76570892,92.44367218,91.98842621,8.411236763,360.0829163,360,64.1506424,459.2836914,455.7608337,5.308094025,5.143496037,92.4985733,72.02266693,360.0828857,360.144928,375.4871826,459.2300415,184.5934296,106.3793716,104.6560516
4/27/2026 2:00,140.5481262,140.5386963,127.3096924,127.1852875,6.11590147,5.83251667,11.01960754,183.0710144,5.705707073,5.719615936,4.849453449,97.04121399,92.24401855,91.98818207,7.269100189,361.1121216,360,60.57443619,461.5016785,455.2153015,5.317513943,5.141348362,91.98765564,72.3035965,361.1120911,361.1309204,376.1135559,461.5397644,185.0843964,106.3722305,104.5918121
4/27/2026 2:05,139.750473,139,126.7411728,126.9350052,6.111298561,5.832348347,11.17584133,182.5187225,5.710724831,5.723680496,4.84418726,90.54656982,91.74971771,91.9879303,6.125324726,360.9289856,360,56.66456985,459.8041382,454.6697388,5.326933861,5.139200211,92.0570755,71.86964417,360.9290161,361.2219849,376.7399292,459.9754333,185.5753632,106.4287186,104.5275803
4/27/2026 2:10,141.0781555,141.6959381,126.2860565,126.4296494,6.106696129,5.832180023,11.05140686,183.1740417,5.715743065,5.727745533,4.83892107,92.58028412,92.26538849,91.98767853,5.773970604,360.4407349,360,55.66895294,455.0635071,454.1242065,5.336353779,5.137052059,92.32911682,72.06087494,360.4407349,360.6235962,376.3918457,455.0606079,185.4369049,106.4852142,104.4633408
4/27/2026 2:15,140.6043854,140.5,125.9742279,126.3787918,6.102093697,5.8320117,10.96813011,182.7262573,5.720761299,5.731810093,4.833654881,92.419487,92.07265472,91.98742676,6.109453201,359.8289795,360,56.38890076,452.9039612,454.4038086,5.345773697,5.134903908,91.8733139,72.37010956,359.8289795,359.9378662,375.8800659,452.8045349,185.265213,106.5417023,104.3991089
4/27/2026 2:20,142.9490509,143.1308746,126.1025238,125.9486923,6.097490788,5.831843853,11.11508274,182.5996704,5.725779533,5.73587513,4.828388691,96.94358826,91.61476135,91.98717499,6.948729515,359.0756836,360,58.03699875,451.4466248,455.0599365,5.355194092,5.132755756,91.41112518,72.38145447,359.0757141,359.1833801,375.3682861,451.530426,185.0935059,106.5981903,104.3348694
4/27/2026 2:25,144.403244,144.5,126.2117462,125.9536057,6.092888355,5.828268528,10.97871208,182.0845032,5.730797291,5.73993969,4.823122501,99.20957184,91.73899841,91.98692322,7.94466877,358.3224182,360,61.0427742,450.6108093,455.5644531,5.36461401,5.130607605,91.54743958,72.25812531,358.3224182,358.581604,374.8565063,450.6490479,184.921814,106.6546783,104.2706375
4/27/2026 2:30,142,141.3686066,126.0348892,125.9998398,6.088285446,5.82134676,11.05095959,182.2543335,5.735815525,5.744004726,4.817856312,90.89057159,91.24359131,91.98667145,9.483557701,358.6057739,360,64.11119843,450.4553833,456.0690002,5.374033928,5.128459454,91.2485733,71.93854523,358.6057739,358.7059937,374.4511719,450.4580994,184.7501221,106.7111664,104.2064056
4/27/2026 2:35,144.9456787,144.3300781,126.6382446,126.327095,6.083683014,5.814424992,8.024475098,183.0238342,5.740833759,5.748069286,4.812590122,99.09294128,91.647789,91.98641968,11.02244759,358.8925171,360,66.80295563,453.8313599,456.6208496,5.383453846,5.126311302,91.79767609,72.46459198,358.8925171,358.8303528,374.9244995,453.8516235,184.5784149,106.7676544,104.1421661
4/27/2026 2:40,142.0434875,141.9783478,126.6595993,126.8375778,6.079080105,5.8075037,10.84064388,181.8712158,5.745851994,5.752133846,4.808119297,96.87245178,90.80117035,91.98617554,11.19406223,359.5566406,360,66.52771759,456.8306885,456.156311,5.392874241,5.124163151,90.81599426,72.23421478,359.5566101,359.5330811,375.3978577,456.8940125,184.4793854,106.8241425,104.0779343
4/27/2026 2:45,140.9233246,141.742981,126.7379532,126.7000046,6.074477673,5.800581932,10.7329483,182.1352997,5.750869751,5.756198883,4.811656475,86.75167847,91.30569458,91.98592377,10.73996162,360.3864136,360,65.04234314,458.8833923,455.9656982,5.402294159,5.122015476,91.30958557,72.10253906,360.3863831,360.4166565,375.8711853,458.9230652,184.6825409,106.8814087,104.0136948
4/27/2026 2:50,139.805542,139.8230133,126.9370422,126.7930908,6.069874763,5.793660641,10.8958149,182.2484283,5.755887985,5.760263443,4.815193653,88.5260849,91.19820404,91.985672,10.02797318,361.2161865,360,62.72500992,459.8406372,455.7750854,5.411714077,5.119867325,91.2936554,72.62696075,361.216156,361.3002014,376.3445129,460.0166626,184.8857117,107.006691,103.9494629
4/27/2026 2:55,128.0874023,127.7631454,127.56147,127.5816269,6.065272331,5.786738873,11.01329327,184.2801819,5.760906219,5.76432848,4.818731308,64.23510742,92.62818909,91.98542023,2.942811251,366.8812866,360,58.97364044,460.7978516,453.8502808,5.418661594,5.117719173,92.68904114,72.53167725,366.881073,366.8964539,379.2456055,461.0020752,184.5202484,107.1319656,105.4791183
4/27/2026 3:00,133.5634766,133.0843353,127.1548462,127.1079102,6.060669899,5.779817581,10.97423649,182.8648682,5.765924454,5.76839304,4.822268486,69.50258636,91.83324432,91.98516846,0.12844047,371.4674683,360,53.78807068,458.6073914,452.509552,5.407543659,5.115571022,91.93170929,72.5582962,371.4674683,371.586731,383.7523499,458.5380554,183.5293427,106.4301453,108.0353699
4/27/2026 3:05,127.9549942,127.4253006,126.3404694,125.9997787,6.05606699,5.772895813,10.819767,182.679245,5.770942211,5.772458076,4.825805664,60.99759293,91.75185394,91.98491669,0.136489496,371.5630188,360,51.3670578,454.7477112,452.6340637,5.396425724,5.113422871,91.7479248,72.20670319,371.5631104,371.2181702,385.3248901,454.6654358,183.3425751,105.4899521,108.3188477
4/27/2026 3:10,129.9763184,129.8253784,125.9807434,125.96035,6.051464558,5.765974522,10.77637959,183.0872345,5.775960445,5.776522636,4.829342842,65.87081909,91.7609024,91.98466492,0.144538537,370.3087769,360,51.46207809,451.0706482,452.0931091,5.385307789,5.111274719,91.83718872,72.32608032,370.3088684,370.1109619,384.5926819,451.1106567,183.1558075,105.1610107,108.6023178
4/27/2026 3:15,130.9399719,129.8023376,125.4798889,125.6934128,6.046861649,5.759052753,10.8846817,182.495163,5.78097868,5.780587673,4.83288002,62.94058228,91.95923615,91.98441315,0.152587563,369.0545654,360,53.5843811,448.6559448,452.3238525,5.374189854,5.109126568,91.96729279,72.43574524,369.0546265,369.0037231,383.8604431,448.6520996,182.9690399,105.1046295,108.8857956
4/27/2026 3:20,139.6198273,138.7391052,125.6446686,125.8287277,6.042259216,5.752131462,10.7924366,182.2329102,5.785996914,5.784652233,4.836417198,71.92324066,90.8757019,91.98416901,0.160636604,367.8003235,360,56.37715149,446.5840759,452.5810242,5.363071918,5.106978416,90.92455292,72.39654541,367.8003845,367.8965149,383.1278076,447.0937195,182.8713379,105.0482559,109.1692734
4/27/2026 3:25,131.3165283,131.0799255,125.7288666,125.4764404,6.037656307,5.745209694,10.99344826,182.6076202,5.791014671,5.78871727,4.839954853,63.59502029,91.47719574,91.98391724,0.16868563,367.0385437,360,59.6948204,447.2792358,452.3852844,5.351953506,5.104830742,91.31717682,72.35675812,367.0385742,366.7892761,382.230072,447.6049194,182.8053589,104.9918823,109.4527435
4/27/2026 3:30,134.3365021,134.2677002,126.3226852,126.1186218,6.033053875,5.738288403,11.03793049,183.0432739,5.796032906,5.79278183,4.843492031,67.16649628,91.82653809,91.98366547,0.176734671,367.3478088,360,61.64414978,449.8549194,452.1895447,5.340835571,5.10268259,91.77999115,72.11696625,367.3477783,367.3581238,382.7062378,450.0369873,182.7393646,104.9355087,109.7362213
4/27/2026 3:35,143.6121216,142.6842041,126.4600143,126.4842911,6.028450966,5.731366634,10.74609184,181.7575226,5.80105114,5.79684639,4.847029209,73.71768188,90.75788879,91.9834137,0.184783697,368.1582642,360,61.36301422,452.4884949,452.6824341,5.329717636,5.100534439,90.75403595,72.34565735,368.1582336,368.1485596,383.1824341,452.554718,182.6733856,104.8791275,110.0196991
4/27/2026 3:40,141.5285645,141.599884,126.2434769,126.4099121,6.023848534,5.724444866,11.0237112,180.3516846,5.806069374,5.800911427,4.850566387,73.68869019,90.21386719,91.98316193,0.192832738,368.9687195,360,60.87993622,453.5969238,452.6602173,5.318599701,5.098386288,90.05091095,72.52281952,368.968689,368.9389954,383.6585999,453.5623779,182.6074066,104.8227539,110.3031693
4/27/2026 3:45,136.7256012,137.1194611,126.0009003,126.2530136,6.019246101,5.717523575,8.012471199,180.4576874,5.811087132,5.804975986,4.854103565,75.56754303,90.47908783,91.98291016,0.200881764,369.7791748,360,58.8874321,454.5081482,452.1600952,5.307481766,5.096238136,90.37888336,72.33564758,369.7791748,369.7294312,384.1347656,454.4775696,182.5414124,104.7663803,110.5259399
4/27/2026 3:50,136.6384735,136.9459534,125.8585358,126.2322845,6.014643192,5.710601807,10.93559456,181.0743408,5.816105366,5.809041023,4.857640743,77.86650085,90.53148651,91.98265839,0.208930805,370.1155701,360,56.80711365,455.4193726,452.3305969,5.296363831,5.094089985,90.44882965,72.58705902,370.1155396,370.2948914,384.6109619,455.3927612,182.4862976,104.7100067,110.5512085
4/27/2026 3:55,146.9959259,146.5653534,125.9204712,126.0914764,6.01004076,5.703680515,11.05607796,179.360199,5.8211236,5.813105583,4.861178398,83.89707947,89.94458771,91.98240662,0.216979831,370.368866,360,54.47062302,456.2424316,452.5010681,5.285245895,5.091941833,89.91934204,72.59439087,370.368866,370.1956787,385.0871277,456.0503845,182.5774689,104.7230835,110.5764847
4/27/2026 4:00,103.6623611,103.6998138,126.2669525,125.9986343,6.005437851,5.696758747,10.91194248,182.6898346,5.826141834,5.81717062,4.864715576,55.14116287,92.0821991,91.98215485,0.225028872,370.2900696,360,52.22571182,454.5263977,452.0548096,5.27412796,5.089793682,92.11766815,72.16342163,370.2900696,370.0964661,384.9560852,454.5449524,182.6686401,104.8151855,110.6017532
4/27/2026 4:05,115.2991409,114.9491501,126.0029602,126.3147888,6.000835419,5.689837456,10.93010902,183.1016846,5.831159592,5.82123518,4.868252754,63.30596542,92.29330444,91.98191071,0.233077899,369.8548279,360,52.16682053,452.4486389,452.2020569,5.263009548,5.087646008,91.97663116,72.15338135,369.8548584,369.9231873,384.6363525,452.4320374,182.7598114,104.9072876,110.6270294
4/27/2026 4:10,115.529892,115.3134842,126.1638641,125.9621429,5.99623251,5.682915688,10.81088066,183.2541656,5.836177826,5.825300217,4.871789932,62.10444641,92.27550507,91.98165894,0.24112694,369.4196167,360,52.10792923,451.3585815,452.3493042,5.251891613,5.085497856,92.12892151,72.17023468,369.4196167,369.5005493,384.3166199,451.3877258,182.8509979,104.9993973,110.652298
4/27/2026 4:15,119.9422913,120.2847443,125.6731567,125.6030807,5.991630077,5.675994396,10.91691589,182.0026093,5.84119606,5.829364777,4.87532711,65.62665558,91.5515213,91.98140717,0.249175966,368.984375,360,52.6154213,450.6324463,452.4965515,5.240773678,5.083349705,91.47066498,72.21453857,368.9844055,369.0779419,383.9968872,450.7120972,182.9421692,105.0914993,110.6775742
4/27/2026 4:20,114.8696213,115.7523651,125.5214691,125.8637009,5.987027645,5.669072628,11.02190495,181.5707703,5.846214294,5.833429813,4.878864288,63.71144104,91.54295349,91.9811554,0.257225007,368.5491638,360,54.12106323,449.9063416,452.6130981,5.229655743,5.081201553,91.22264099,72.34794617,368.5491638,368.655304,383.6771545,450.036499,183.0333405,105.1836014,110.7028427
4/27/2026 4:25,113.8526077,114,126.070076,125.7692795,5.982424736,5.662151337,10.98611069,182.9185486,5.851232052,5.837494373,4.882401466,57.95715332,92.09536743,91.98090363,0.265274048,368.1139526,360,55.62670517,449.188324,452.0890198,5.218537807,5.079053402,91.6811676,72.13421631,368.1139526,368.2326965,383.3574524,449.3608704,183.1245117,105.2757034,110.7281189
4/27/2026 4:30,117.6125259,118.0905914,125.6387939,125.6451416,5.977822304,5.655229568,10.8511734,184.0856476,5.856250286,5.841558933,4.885939121,59.84537125,92.44297791,91.98065186,0.273323059,367.8265076,360,57.38395691,449.0628967,452.288147,5.207419872,5.076905251,92.3925705,72.14085388,367.8265076,367.8100586,383.0377197,448.6852417,183.215683,105.3678055,110.7533875
4/27/2026 4:35,120,120.2087479,125.732132,125.473053,5.973219395,5.648308277,10.81229305,182.9236755,5.86126852,5.84562397,4.889476299,74.8143692,92.21872711,91.98040009,0.2813721,367.9216309,360,59.29016495,448.937439,452.4872742,5.196301937,5.074757099,92.13147736,72.35337067,367.9216309,367.826416,382.8007202,449.2538757,183.4031219,105.4599152,110.7786636
4/27/2026 4:40,116.6943054,117.2521744,125.9656601,125.740921,5.968616962,5.641386509,10.76473141,183.2377472,5.866286755,5.84968853,4.893013477,56.49134445,92.01413727,91.98014832,0.289421141,368.0167542,360,61.19637299,450.1913452,452.5083008,5.185184002,5.072608948,91.77233124,72.5357132,368.0167542,368.2015686,382.9892578,449.8909607,183.821167,105.5520172,110.8039322
4/27/2026 4:45,115.3274536,115.3004456,126.3289032,126.0902328,5.964014053,5.634464741,11.11188507,183.4147034,5.871304512,5.853753567,4.896550655,60.05945587,92.37557983,91.97990417,0.297470182,368.2019653,360,60.98472214,452.0733948,452.1446533,5.17406559,5.070460796,92.21128082,72.27767181,368.2021484,368.5767212,383.1777954,452.2180176,184.239212,105.6441193,110.8292084
4/27/2026 4:50,115.2375717,115.6782379,125.9776001,125.7965851,5.959411621,5.627543449,10.78257275,182.7287445,5.876322746,5.857818127,4.900087833,55.11604309,92.06278229,91.9796524,0.305519193,368.9895325,360,60.39308167,453.7990417,452.3143616,5.162947655,5.068313122,92.14044189,72.30564117,368.989563,368.9518738,383.366333,453.5059509,184.6572571,105.7362213,110.8544769
4/27/2026 4:55,119,118.6926956,125.9000702,125.693367,5.954808712,5.620621681,9.659771919,182.2402954,5.881340981,5.861883163,4.903625011,63.94872284,92.2224884,91.97940063,0.313568234,368.5600281,360,58.85338974,454.6765137,452.4841003,5.15182972,5.06616497,92.2224884,71.93999481,368.5600586,368.4338074,383.5548706,454.2895508,185.0753021,105.8283234,110.8797531
4/27/2026 5:00,129,129.0651093,126.1297455,126.0483551,5.95020628,5.61370039,10.88433838,182.8664551,5.886359215,5.865947723,4.907162666,73.55924225,92.27365112,91.97914886,0.321617275,364.7930298,360,57.31369781,454.1734009,452.157135,5.140711784,5.070067406,92.10488892,72.26620483,364.7931213,364.611145,381.7263489,454.5968323,185.8395691,106.2738113,109.9272537
4/27/2026 5:05,127.6761703,126.8456573,126.029747,126.0095978,5.945603848,5.606778622,10.80973244,182.1923981,5.891376972,5.87001276,4.910699844,75.63483429,91.68273163,91.97889709,0.329666317,363.4265137,360,55.77400589,453.6464233,452.3463135,5.129593849,5.074471474,91.41085815,72.65556335,363.4265137,363.1759338,379.730072,453.6292114,186.0380096,107.170929,108.9650955
4/27/2026 5:10,132.9832916,133.7098083,125.9660492,125.8174286,5.941000938,5.59985733,7.972202778,181.8518219,5.896395206,5.87407732,4.914237022,73.00482941,91.76592255,91.97864532,0.337715328,362.7406311,360,55.42364502,452.5357971,452.5354614,5.118475914,5.078875542,91.71050262,72.59725189,362.7406616,362.4281311,379.0263062,452.6615906,185.9825287,107.8593292,108.2739716
4/27/2026 5:15,131.0721283,131.6110992,125.9179382,125.6958466,5.936398506,5.592935562,11.02015877,182.1009216,5.901413441,5.878142357,4.9177742,82.1452179,91.59963989,91.97839355,0.345764369,362.0547485,360,55.45158386,451.4251709,452.7246094,5.107357979,5.08327961,91.61959839,72.68666077,362.0547791,361.918335,378.3225403,451.6939697,185.9270477,107.9353714,108.04216
4/27/2026 5:20,132.7068787,132.5,125.6535339,125.5519791,5.931795597,5.586014271,9.783381462,181.9815216,5.906431198,5.882206917,4.921311378,73.61509705,91.17350769,91.97814178,0.35381341,361.7125244,360,56.38925934,450.4810486,452.1802063,5.127506256,5.087683678,91.12961578,72.58654785,361.7125244,361.8518066,377.6188049,450.7263489,185.8715668,108.0114212,107.8103409
4/27/2026 5:25,132.4511108,133.1467896,125.5856857,125.6658478,5.927193165,5.579092503,10.83608627,182.322525,5.911449432,5.886271477,5.293043137,77.02866364,91.83089447,91.97789764,0.361862451,361.7842102,360,57.46950531,450.1905823,452.3079224,5.152002335,5.092087746,91.70999908,72.28707886,361.7842102,361.7852783,377.5643616,449.758728,185.8161011,108.0874634,107.5785294
4/27/2026 5:30,133.5932312,133.9914093,125.8005524,125.7719955,5.922590256,5.572171211,10.91497898,183.1875763,5.916467667,5.890336514,5.070358276,81.6181488,92.12599945,91.97764587,0.369911462,361.855896,360,58.71322632,449.900116,452.4356079,5.17649889,5.096491814,91.95545197,72.33321381,361.855896,361.7187805,377.5802917,449.7000122,185.7606201,108.1635132,107.492981
4/27/2026 5:35,134.140686,134.2091675,126.0499344,126.0514145,5.917987823,5.565249443,11.06460381,182.4814148,5.921485901,5.894401073,5.133313656,81.23758698,91.6497879,91.9773941,0.377960503,361.9276123,360,60.28052521,449.6096191,452.563324,5.200994968,5.100895882,91.77281952,72.19010925,361.9276123,361.6522522,377.5961914,449.6691284,185.7051392,108.2395554,107.6246643
4/27/2026 5:40,134.5090637,134.5,126.188858,126.3786774,5.913385391,5.558328152,10.94094753,181.747467,5.926503658,5.89846611,5.312725067,74.96721649,91.75834656,91.97714233,0.386009544,361.9992981,360,61.8478241,449.8664551,452.4016418,5.225491524,5.10529995,91.72008514,72.12471008,361.9992981,361.825531,377.6121216,449.702301,185.6496582,108.2557983,107.7563477
4/27/2026 5:45,135,135.2815552,126.1379471,126.1700363,5.908782482,5.551406384,11.19418716,181.8455505,5.931521893,5.90253067,5.371190548,76.00801086,91.81954956,91.97689056,0.394058585,362.1747437,360,62.89532471,450.7045898,452.3752441,5.249988079,5.109704018,91.53307343,71.88039398,362.1747131,362.2246094,377.6280212,450.7689209,185.5941772,108.2041092,107.8880234
4/27/2026 5:50,132.8512573,132,126.2969742,126.2301407,5.90418005,5.544484615,10.84371948,182.5964966,5.936540127,5.906595707,7.401537895,72.36562347,92.09716797,91.97663879,0.402107596,362.4862671,360,62.37374496,452.9814453,452.319458,5.274484158,5.114108086,92.07280731,72.20645142,362.4862671,362.6237183,377.7537842,452.8883972,185.5387115,108.1524124,108.0111542
4/27/2026 5:55,132.6754913,132.9332428,126.0440369,126.0995026,5.899577141,5.537563324,10.67363071,182.4318695,5.941558361,5.910660267,5.40032196,69.96981812,92.07719421,91.97638702,0.410156637,362.7977905,360,61.50808334,453.7828369,452.2636719,5.298980713,5.118512154,91.95181274,72.29214478,362.7977905,363.0228271,378.215332,453.7071838,185.4832306,108.1007233,108.0857239
4/27/2026 6:00,131.9635925,131.4589386,126.1216736,126.4739456,5.894974709,5.530641556,10.70586014,181.9077148,5.946576118,5.914725304,5.468500614,72.86222839,92.16741943,91.97613525,0.418205678,363.109314,360,59.83086777,454.531189,443.5864868,5.323477268,5.122916222,91.76358032,72.36960602,363.109314,363.421936,378.6768799,454.3410645,185.4277496,108.0490341,108.1602859
4/27/2026 6:05,132.3640289,132,126.6499329,126.6162949,5.890371799,5.523720264,10.90468025,182.5035858,5.951594353,5.918789864,7.636180401,77.00927734,92.21846771,91.97589111,0.426254719,363.557373,360,57.79505539,455.1001282,431.678772,5.347973347,5.12732029,92.04222107,72.4370575,363.5573425,363.8210449,379.1384277,454.9749451,185.3722687,107.9973373,108.2348557
4/27/2026 6:10,107.3219528,107.0553284,124.4176178,124.6769257,5.885769367,5.516798496,11.12850952,178.5265503,5.956612587,5.9228549,1.160124302,59.29309464,92.3945694,91.97563934,0.434303731,408.0487671,360,42.26145935,449.1439819,236.6898804,5.133623123,5.38248539,92.13028717,72.3841095,408.0473328,407.9499207,398.5662842,449.2866516,162.4178925,106.8770294,110.9582748
4/27/2026 6:15,129.1987152,129.124939,122.1968384,122.3805161,5.881166458,5.509877205,10.99884796,173.7929535,5.961630821,5.92691946,1.164524913,66.72377777,92.31976318,91.97538757,0.442352772,428.105896,360,31.47767639,445.8560181,11.65375328,4.872286797,4.763014317,91.88825226,72.37220001,428.1055603,427.7988281,421.3763123,445.7826233,141.6465607,102.9764328,117.5290146
4/27/2026 6:20,34.43002701,34.02378845,81.6961441,81.71846008,4.79772234,4.483146667,10.8722229,74.91941833,5.966648579,5.93098402,1.195048928,19.8357811,24.40942383,73.59864807,0.450401813,423.4162598,360,0,436.7295837,0,0.518605173,0.651835144,24.40983009,39.14366531,423.4172668,423.4216309,410.9686279,436.6542969,132.1009369,101.1929932,130.7148132
4/27/2026 6:25,34.21590805,34.27075958,80.54634857,80.43211365,4.766850471,4.470920086,11.11318016,72.41213226,5.971666813,5.935049057,1.225572944,19.58216286,16.02827644,49.12004089,0.458450854,417.2250366,360,0,429.9215698,0,0.461128145,0.38817066,16.05454254,39.22911835,417.2279358,417.2333069,400.1297302,429.8825378,125.986824,99.9023056,120.9522705
4/27/2026 6:30,34.00179291,34.5,79.71769714,79.79022217,4.73597908,4.458693504,11.02794647,71.28057098,5.976685047,5.939113617,1.199151397,19.32854652,12.0871582,39.90261459,0.466499865,411.033783,360,0,422.5949097,0,0.403651148,0.12450622,12.03207111,39.24403381,411.0385742,411.0449829,392.3347778,422.5609131,122.9901505,98.61161804,118.6825714
