TimeStamp,.[Puffing2.FLOW_FT20530],.[Puffing2.Flow_FT20530.],.[Puffing2.FLOW_FT24540],.[Puffing2.Flow_FT24540.],.[Puffing2.Flow_Rate_FP6.],.[Puffing2.Flow_Rate_FP7.],.[Puffing2.FLOW_RATE_FP8.],.[Puffing2.Motor_EM2152.0],.[Puffing2.MOTOR_EM25560],.[Puffing2.Motor_EM25560.],.[Puffing2.MOTOR_EM25570.],.[Puffing2.PID_PT2051.Out],.[Puffing2.PID_PT2051.PV],.[Puffing2.PID_PT2051.SP],.[Puffing2.PID_TT2051.out],.[Puffing2.PID_TT2051.PV],.[Puffing2.PID_TT2051.SP],.[Puffing2.PID_TT2454O.Out],.[Puffing2.PID_TT2454O.PV],.[Puffing2.PID_TT2454O.SP],.[Puffing2.PRESS_DPT2357.0],.[Puffing2.PRESS_DPT23570],.[Puffing2.Press_PT20510.],.[Puffing2.Press_PT2152.0],.[Puffing2.TEMP_TE20510],.[Puffing2.Temp_TE20510.],.[Puffing2.TEMP_TE2454I.0],.[Puffing2.TEMP_TE2454O0.],.[Puffing2.TEMP_TE2455I0],.[Puffing2.TEMP_TE2455O0],.[Puffing2.TEMP_TE24600]
4/27/2026 6:35,33.5830307,33.85480499,79.10266113,78.93675995,4.705107689,4.446466923,10.97486019,70.68132019,5.981703281,5.943178654,1.149383545,19.07493019,10.25972557,39.78723526,0.474548906,404.8425293,360,0,415.2682495,0,0.346174121,-0.092172213,10.26959133,39.18602753,404.8492432,404.8566895,386.4552612,415.2392883,119.9934845,97.62928009,118.0323792
4/27/2026 6:40,44.5,45.29956055,78.54142761,78.49703979,4.674236298,4.434240818,10.95217705,69.99104309,5.986721039,5.947243214,1.099615693,18.82131195,8.432291985,39.67185593,0.482597947,399.0582275,360,0,407.9831238,0,0.288697124,-0.054838702,8.533871651,39.3981514,399.1015625,399.0413513,380.8335571,407.9599304,117.5981369,97.24503326,117.3821869
4/27/2026 6:45,45.34538651,45.72428894,77.93201447,77.84945679,4.643364906,4.422014236,10.92949486,69.92772675,5.991739273,5.95130825,1.049847841,18.56769562,7.008969784,39.18700027,0.490646988,393.5574951,360,0,401.6758728,0,0.231220111,-0.017505191,6.92455101,39.30010986,393.5855103,393.5458069,375.4576721,401.5986633,115.9633179,96.86078644,116.7319946
4/27/2026 6:50,50.67964172,50.97000504,76.9772644,77.29735565,4.612493515,4.409787655,11.12413597,69.78096008,5.996757507,5.95537281,1.000079989,18.31407738,5.979777813,14.7090559,0.498696029,388.0567322,360,0,395.3686218,0,0.173743099,0.01982832,5.803641796,39.35858154,388.0694275,388.0502319,370.5678711,395.2373962,114.3284912,96.47653198,116.0817947
4/27/2026 6:55,69.29743958,55.5332756,76.93090057,77.04243469,4.581622124,4.397561073,11.20757484,69.39723206,6.001775742,5.959437847,0.950312138,18.06046104,4.950585842,0.188791022,0.50674504,382.5559998,360,0,389.0613403,0,0.116266094,0.05716183,4.682732582,39.1744957,382.5533752,382.5546875,365.6780701,388.8761292,112.6936722,96.09228516,115.5224304
4/27/2026 7:00,56.94253159,48.68618011,76.24861145,76.25669098,4.550750732,4.385334492,11.08948803,68.91844177,0.003574084,0.003574125,0.134472609,0.945821702,3.46318841,0.305403769,0.514794111,377.0552368,360,0,382.7540894,0,0.105694175,0.055932157,3.539999962,39.2426796,377.0372925,377.0591431,360.7998657,382.5148621,111.0588455,95.70803833,115.0520782
4/27/2026 7:05,119.761322,124.6779938,76.69393921,76.68276978,4.519879341,4.373108387,11.04424953,68.94371033,0.002381388,0.002383311,0.1930397,2.084935665,3.460979939,0.422016531,0.522843122,371.704895,360,0,377.0449219,0,0.097047433,0.048960879,3.539999962,39.50591278,371.6734314,371.6663818,355.975708,376.9136047,110.9235001,95.3237915,114.5817261
4/27/2026 7:10,230.8755646,207.5473022,76.40364838,75.97918701,4.48900795,4.360881805,10.99901199,69.34194183,0.001188691,0.001192496,0.251606792,3.224049807,3.458771706,0.538629293,0.530892134,366.629364,360,0,371.4109192,0,0.088400692,0.041989598,3.539999962,39.36564255,366.6090393,366.5291748,351.6029358,371.3250732,110.8056488,94.93954468,114.1113663
4/27/2026 7:15,204.1987762,218.9799957,0.08855918,0.140079051,4.458136559,4.348655224,11.03880596,0.610000014,-4.00E-06,1.68E-06,0.310173869,4.363163948,3.456563234,0.655242026,10.97706413,351.0910339,360,0,364.6048889,0,0.07975395,0.035018321,3.539999962,38.00665665,351.0920105,351.0996094,338.0103455,364.5845642,110.6877899,94.55529022,113.6410141
4/27/2026 7:20,196.142807,187.1072693,0.08569622,0.135137752,4.427265167,4.336428642,10.41478348,0.610000014,-0.001196701,-0.001189132,0.368740946,5.502277851,3.454354763,0.771854758,45.50932312,330.063385,360,0,357.0805359,0,0.071107209,0.028047046,3.539999962,37.93773651,330.0639343,330.0141907,323.2246094,357.1263733,110.5699387,94.1710434,113.0627289
4/27/2026 7:25,240.9203186,240.9698639,0.08283326,0.130196452,4.396393299,4.324202061,10.82033062,0.610000014,-0.002389397,-0.002379946,0.427308053,6.641391754,3.452146292,0.88846755,95.21135712,313.868927,360,0,350.7386475,0,0.062460467,0.021075767,3.539999962,37.92033005,313.8695374,313.8650513,311.4844055,350.7063904,110.0142365,93.78679657,112.1281204
4/27/2026 7:30,255.7868652,251.5513611,0.0799703,0.125255138,4.365521908,4.311975956,10.90844345,0.610000014,-0.003582093,-0.003570761,0.48587513,7.780506134,3.449938059,1.005080223,99.91860199,300.6285095,360,0,344.9473572,0,0.053813729,0.014104489,3.539999962,38.15763855,300.6288452,300.6316528,301.7687073,345.011261,109.4182129,93.40254974,111.193512
4/27/2026 7:35,173.7938385,175.0345764,0.07710734,0.120313838,4.334650517,4.299749374,9.662977219,0.610000014,-0.00477479,-0.004761575,0.544442236,8.91961956,3.447729588,1.121693015,99.91860199,288.7788391,360,0,339.2531433,0,0.045166988,0.007133212,3.539999962,38.25092316,288.7854614,288.7853088,294.2483521,339.3161316,108.822197,93.01829529,110.2588959
4/27/2026 7:40,96.75211334,96.4296875,0.07424438,0.115372531,4.303779125,4.287522793,10.78370571,0.610000014,-0.005967486,-0.005952389,0.603009284,10.05873394,3.445521116,1.238305807,99.91860199,221.4527893,360,0,334.0003357,0,0.036520246,0.000161934,3.539999962,38.08499908,221.4335785,221.4415131,287.0466003,333.9995117,108.2261734,92.63404846,109.3242874
4/27/2026 7:45,76.08760071,76.56256104,0.07138142,0.110431224,0.16385898,0.107244782,10.9796133,0.610000014,-0.007160182,-0.007143203,0.66157639,11.19784832,3.443312883,1.35491848,99.91860199,180.5038605,360,0,330.2867432,0,0.027873505,-0.006809343,3.539999962,2.357255936,180.4522858,180.4342499,282.5831604,330.2240601,107.6301575,92.24980164,108.5265427
4/27/2026 7:50,115.3701782,118.2598953,0.06851846,0.105489917,0.177591696,0.106223248,10.88374519,0.610000014,-0.008352879,-0.008334017,0.720143497,12.33696175,3.441104412,1.471531272,99.91860199,160.1262817,360,0,325.2346191,0,0.019226765,-0.013780621,3.539999962,2.359847069,160.0122986,159.9895172,277.3179626,325.1746826,107.0341339,91.86555481,107.9373627
4/27/2026 7:55,49.1869812,48.38056564,0.0656555,0.10054861,0.191324413,0.105201706,10.24446106,0.610000014,-0.009545574,-0.009524832,0.082800001,13.47607613,3.438895941,1.588144064,99.91860199,146.6890106,360,0,320.1824646,0,0.010580025,-0.020751899,3.539999962,2.36243844,146.7089996,146.6859283,273.3851624,320.1252747,106.4381104,91.48130798,108.0140533
4/27/2026 8:00,78.7747879,78.7747879,0.06279254,0.095607303,0.205057129,0.104180172,9.294695854,0.610000014,-0.01073827,-0.010715646,0.082800001,14.61519051,3.436687708,1.704756737,99.91860199,137.6861725,360,0,310.9136658,0,0.001933283,-0.027723176,3.539999962,2.365029573,137.6368408,137.6601563,273.111145,310.9142761,105.8420944,91.23829651,108.7692795
4/27/2026 8:05,29,29,0.059929579,0.090666004,0.218789846,0.103158638,10.78457928,0.610000014,-0.011930967,-0.01190646,0.082800001,15.75430393,3.434479237,1.821369529,99.91860199,131.6365051,360,0,304.3644714,0,-0.006713457,-0.034694456,3.539999962,2.367620707,131.6218109,131.6272278,271.22995,304.3405457,105.2460709,91.09747314,109.2587433
4/27/2026 8:10,28.85798264,28.87554359,0.057066623,0.085724697,0.232522547,0.102137104,10.87964058,0.610000014,-0.013123663,-0.013097274,0.082800001,16.89341736,3.432270765,1.937982321,99.91860199,127.2698364,360,0,298.0433044,0,-0.015360198,-0.041665733,3.539999962,2.37021184,127.2679901,127.2515564,269.5288086,298.2207642,104.6500473,90.95665741,109.1930847
4/27/2026 8:15,28.66585541,28.65414238,0.054203663,0.08078339,0.246255264,0.101115569,10.8696928,0.610000014,-0.01431636,-0.014288089,0.082800001,18.03253174,3.430062532,2.054594994,99.91860199,124.4482346,360,0,296.8890076,0,-0.024006939,-0.04863701,3.539999962,2.372802973,124.4417648,124.4396744,263.2254639,296.9064636,104.0540314,90.81583405,109.1274338
4/27/2026 8:20,28.47252846,28.44631577,0.051340703,0.075842083,0.25998798,0.100094035,11.00247192,0.610000014,-0.015509055,-0.015478903,0.082800001,19.17164612,3.427854061,2.171207905,99.91860199,121.6266327,360,0,295.682312,0,-0.032653678,-0.055608287,3.539999962,2.375394106,121.6155472,121.6277847,257.2674561,295.6176758,103.7442398,90.67501831,109.0617752
4/27/2026 8:25,28.27161789,28.26959991,0.048477743,0.070900775,0.273720711,0.099072501,9.377301216,0.610000014,-0.016701752,-0.016669717,0.082800001,20.3107605,3.42564559,2.287820578,99.91860199,119.6847076,360,0,290.2279968,0,-0.04130042,-0.062579565,3.539999962,2.377985477,119.6797562,119.6805038,256.9373474,290.1650085,103.5524979,90.53419495,108.9961243
4/27/2026 8:30,28.07070923,28.09288406,0.045614783,0.065959476,0.287453413,0.098050959,10.75252342,0.610000014,-0.017894449,-0.017860532,0.082800001,21.44987488,3.423437357,2.40443325,99.91860199,117.9837112,360,0,286.7198486,0,-0.049947161,-0.069550842,3.539999962,2.380576611,117.9816971,118.0025101,252.2308197,286.6694336,103.3607559,90.39337921,108.9304657
4/27/2026 8:35,28,28,0.042751823,0.061018169,0.301186144,0.097029425,10.96162224,0.610000014,-0.019087143,-0.019051345,0.082800001,22.58898926,3.421228886,2.521046162,99.91860199,116.6154251,360,0,284.8940735,0,-0.058593903,-0.076522119,3.539999962,2.383167744,116.615448,116.5852661,245.0898132,284.8640747,103.169014,90.25255585,108.8648148
4/27/2026 8:40,27.98851967,28,0.039888863,0.056076862,0.314918846,0.096007891,10.96786499,0.610000014,-0.02027984,-0.02024216,0.082800001,23.72810173,3.419020414,2.637658834,99.91860199,116.100174,360,0,281.9207458,0,-0.067240641,-0.083493397,3.539999962,2.385758877,116.1002045,116.0725555,239.613205,281.9132996,102.977272,90.11173248,108.7991562
4/27/2026 8:45,27.86722755,28,0.037025902,0.051135555,0.328651577,0.094986357,10.71543598,0.610000014,-0.021472536,-0.021432973,0.082800001,24.86721611,3.416811943,2.754271507,99.91860199,115.5849304,360,0,278.7090454,0,-0.075887382,-0.090464674,3.539999962,2.38835001,115.5849609,115.5598373,236.8449097,278.663208,102.7855301,89.97091675,108.7335052
4/27/2026 8:50,27.74593353,28,0.034162942,0.046194252,0.342384279,0.093964823,9.562516212,0.610000014,-0.022665232,-0.022623789,0.082800001,26.00633049,3.41460371,2.87088418,99.91860199,115.0696869,360,0,275.4973755,0,-0.084534124,-0.097435951,3.539999962,2.390941143,115.0697174,115.0471268,234.1863098,275.4131165,102.5937881,89.83009338,108.6678467
4/27/2026 8:55,27.62464142,28,0.031299986,0.041252945,0.35611701,0.092943288,11.09472656,0.610000014,-0.023857929,-0.023814602,0.082800001,27.14544487,3.412395239,2.987497091,99.91860199,114.5544434,360,0,270.949707,0,-0.093180865,-0.104407229,3.539999962,2.393532515,114.5544662,114.5344162,235.6195679,270.9021301,102.4020462,89.68927765,108.4767227
4/27/2026 9:00,27.5033474,28,0.028437024,0.036311638,0.369849712,0.091921754,10.97083473,0.610000014,-0.025050625,-0.025005417,0.082800001,28.28455925,3.410186768,3.104109764,99.91860199,114.0391998,360,0,265.800293,0,-0.101827607,-0.111378506,3.539999962,2.396123648,114.0392227,114.021698,238.6490173,265.6694336,102.2103043,89.54845428,108.1931686
4/27/2026 9:05,27.5,27.30672264,0.025574066,0.031370334,0.383582443,0.090900213,10.94929314,0.610000014,-0.026243322,-0.02619623,0.082800001,29.42367172,3.407978535,3.220722437,99.91860199,113.5239487,360,0,261.9055176,0,-0.110474348,-0.118349783,3.539999962,2.398714781,113.5239792,113.5089874,233.8204193,261.8527832,102.0185623,89.40763855,107.9096222
4/27/2026 9:10,27.5,27.10795784,0.022711106,0.026429027,0.397315145,0.089878678,10.92796803,0.610000014,-0.027436018,-0.027387045,0.082800001,30.5627861,3.405770063,3.337335348,99.91860199,113.0087051,360,0,259.2418213,0,-0.11912109,-0.12532106,3.539999962,2.401305914,113.0087357,112.9962769,226.8536835,259.1723022,101.8268204,89.26681519,107.6260681
4/27/2026 9:15,27,27,0.019848146,0.021487722,0.411047846,0.088857144,10.90664196,0.610000014,-0.028628714,-0.02857786,0.082800001,31.70190048,3.403561592,3.453948021,99.91860199,112.4934616,360,0,255.406311,0,-0.127767831,-0.132292345,3.539999962,2.403897047,112.4934921,112.3694153,227.6440887,255.3468933,101.6350784,89.12599945,107.342514
4/27/2026 9:20,27,27,4.711888313,0.708623469,0.424780577,0.08783561,11.0065546,0.610000014,-0.029821409,-0.029768674,0.082800001,32.84101486,3.401353359,3.570560694,99.91860199,111.9782181,360,0,251.4154358,0,-0.136414573,-0.139263615,3.539999962,2.406488419,111.978241,111.6717453,228.434494,251.3594208,101.4433365,88.98517609,107.0589676
4/27/2026 9:25,27,27,9.570590973,1.771163583,0.438513279,0.086814076,10.93932247,0.610000014,-0.031014105,-0.030959489,0.082800001,33.98012924,3.399144888,3.687173605,99.91860199,111.2516785,360,0,247.5724487,0,-0.145061314,-0.1462349,3.539999962,2.409079552,111.2517242,110.9740753,226.6707001,247.5352173,101.2515945,88.84436035,106.7155914
