"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
"DATA No","DATE","TIME","V0910 Tank Level","V0907 Tank Level","V0909 Tank Level","FT0911 gpm","PT0911 psi","Softner1 total flow","Softner2 total flow","Softner3 total flow","Softner1 Mode","Softner2 Mode","Softner3 Mode"
0,2026/08/08,15:50:28,9.490921E+01,8.654345E+01,9.497082E+01,1.134566E+02,7.521887E+01,626,491,625,16,2,8
1,2026/08/08,15:51:28,9.493839E+01,8.734760E+01,9.497082E+01,8.430610E+01,7.565175E+01,626,493,625,16,2,8
2,2026/08/08,15:52:28,9.487679E+01,8.808366E+01,9.497082E+01,1.224384E+02,7.454766E+01,626,495,625,16,2,8
3,2026/08/08,15:53:28,9.493839E+01,8.885214E+01,9.497082E+01,8.430610E+01,7.445039E+01,626,497,625,16,2,8
4,2026/08/08,15:54:28,9.490921E+01,8.952335E+01,9.497082E+01,1.080091E+02,7.464494E+01,626,499,625,16,2,8
5,2026/08/08,15:55:28,9.490921E+01,8.990921E+01,9.497082E+01,9.199092E+01,7.426070E+01,626,500,625,16,16,8
6,2026/08/08,15:56:28,9.493839E+01,8.942931E+01,9.500324E+01,1.192283E+02,7.555447E+01,626,500,625,16,16,8
7,2026/08/08,15:57:28,9.490921E+01,8.878729E+01,9.497082E+01,1.115434E+02,7.363326E+01,626,500,625,16,16,8
8,2026/08/08,15:58:28,9.493839E+01,8.631972E+01,9.500324E+01,5.024319E+02,7.584630E+01,626,500,625,16,16,8
9,2026/08/08,15:59:28,9.490921E+01,8.455902E+01,9.497082E+01,1.538262E+02,7.618191E+01,626,500,625,16,2,8
10,2026/08/08,16:00:28,9.490921E+01,8.510377E+01,9.497082E+01,1.378080E+02,7.473735E+01,626,502,625,16,2,8
11,2026/08/08,16:01:28,9.493839E+01,8.564851E+01,9.500324E+01,1.156939E+02,7.517023E+01,626,504,625,16,2,8
12,2026/08/08,16:02:28,9.497082E+01,8.628729E+01,9.497082E+01,1.179313E+02,7.517023E+01,626,506,625,16,2,8
13,2026/08/08,16:03:28,9.490921E+01,8.696174E+01,9.500324E+01,1.185798E+02,7.526751E+01,626,508,625,16,2,8
14,2026/08/08,16:04:28,9.493839E+01,8.760377E+01,9.497082E+01,1.477302E+02,7.521887E+01,626,510,625,16,2,8
15,2026/08/08,16:05:28,9.493839E+01,8.785992E+01,9.497082E+01,4.908885E+02,7.074902E+01,626,512,625,16,2,8
16,2026/08/08,16:06:28,9.487679E+01,8.641699E+01,9.497082E+01,5.395914E+02,7.440175E+01,626,514,625,16,2,8
17,2026/08/08,16:07:28,9.490921E+01,8.609599E+01,9.500324E+01,1.147211E+02,7.541342E+01,626,515,625,16,2,8
18,2026/08/08,16:08:28,9.487679E+01,8.673801E+01,9.497082E+01,1.179313E+02,7.512159E+01,626,517,625,16,2,8
19,2026/08/08,16:09:28,9.493839E+01,8.753891E+01,9.497082E+01,9.166667E+01,7.555447E+01,626,519,625,16,2,8
20,2026/08/08,16:10:28,9.493839E+01,8.821012E+01,9.497082E+01,1.301232E+02,7.536478E+01,626,521,625,16,2,8
21,2026/08/08,16:11:28,9.493839E+01,8.878729E+01,9.497082E+01,1.397211E+02,7.541342E+01,626,523,625,16,2,8
22,2026/08/08,16:12:28,9.490921E+01,8.942931E+01,9.497082E+01,1.570363E+02,7.449902E+01,626,525,625,16,2,8
23,2026/08/08,16:13:28,9.487679E+01,8.923801E+01,9.500324E+01,5.469520E+02,7.233463E+01,626,527,625,16,2,8
24,2026/08/08,16:14:28,9.490921E+01,8.740921E+01,9.497082E+01,6.312257E+02,7.435311E+01,626,529,625,16,2,8
25,2026/08/08,16:15:28,9.493839E+01,8.689689E+01,9.497082E+01,1.772049E+02,7.401751E+01,626,531,625,16,2,8
26,2026/08/08,16:16:28,9.493839E+01,8.753891E+01,9.497082E+01,1.019131E+02,7.565175E+01,626,532,625,16,2,8
27,2026/08/08,16:17:28,9.493839E+01,8.821012E+01,9.497082E+01,1.358949E+02,7.507782E+01,626,534,625,16,2,8
28,2026/08/08,16:18:28,9.490921E+01,8.894942E+01,9.497082E+01,1.019131E+02,7.493191E+01,626,536,625,16,2,8
29,2026/08/08,16:19:28,9.497082E+01,8.939689E+01,9.497082E+01,2.387484E+02,7.531615E+01,626,538,625,16,2,8
30,2026/08/08,16:20:28,9.490921E+01,8.987679E+01,9.493839E+01,1.313878E+02,7.521887E+01,626,540,625,16,2,8
31,2026/08/08,16:21:28,9.490921E+01,8.846628E+01,9.497082E+01,6.216277E+02,7.262646E+01,626,542,625,16,2,8
32,2026/08/08,16:22:28,9.490921E+01,8.740921E+01,9.497082E+01,1.634241E+02,7.805447E+01,626,544,625,16,2,8
33,2026/08/08,16:23:28,9.493839E+01,8.773022E+01,9.497082E+01,2.749352E+02,7.593871E+01,626,546,625,16,2,8
34,2026/08/08,16:24:28,9.493839E+01,8.779507E+01,9.500324E+01,2.989624E+02,7.454766E+01,626,547,625,16,2,8
35,2026/08/08,16:25:28,9.490921E+01,8.763295E+01,9.497082E+01,2.906291E+02,7.603599E+01,626,549,625,16,2,8
36,2026/08/08,16:26:28,9.493839E+01,8.788911E+01,9.497082E+01,1.813878E+02,7.531615E+01,626,551,625,16,2,8
37,2026/08/08,16:27:28,9.490921E+01,8.817770E+01,9.497082E+01,1.531777E+02,7.445039E+01,626,553,625,16,2,8
38,2026/08/08,16:28:28,9.490921E+01,8.837225E+01,9.497082E+01,4.988976E+02,7.219358E+01,626,555,625,16,2,8
39,2026/08/08,16:29:28,9.490921E+01,8.692931E+01,9.497082E+01,6.196823E+02,7.089494E+01,626,557,625,16,2,8
40,2026/08/08,16:30:28,9.490921E+01,8.667316E+01,9.497082E+01,1.185798E+02,7.555447E+01,626,559,625,16,2,8
41,2026/08/08,16:31:28,9.493839E+01,8.744164E+01,9.497082E+01,1.262646E+02,7.498055E+01,626,561,625,16,2,8
42,2026/08/08,16:32:28,9.487679E+01,8.814851E+01,9.500324E+01,8.621920E+01,7.454766E+01,626,563,625,16,2,8
43,2026/08/08,16:33:28,9.490921E+01,8.891699E+01,9.497082E+01,8.589494E+01,7.411478E+01,626,564,625,16,2,8
44,2026/08/08,16:34:28,9.487679E+01,8.939689E+01,9.497082E+01,2.178988E+02,7.502918E+01,626,566,625,16,2,8
45,2026/08/08,16:35:28,9.490921E+01,8.952335E+01,9.497082E+01,1.250000E+02,7.454766E+01,626,568,625,16,2,8
46,2026/08/08,16:36:28,9.490921E+01,8.920558E+01,9.497082E+01,5.136511E+02,7.199902E+01,626,569,625,16,16,8
47,2026/08/08,16:37:28,9.490921E+01,8.638457E+01,9.497082E+01,5.315824E+02,7.473735E+01,626,569,625,16,16,8
48,2026/08/08,16:38:28,9.490921E+01,8.510377E+01,9.497082E+01,1.445201E+02,7.493191E+01,626,569,625,16,16,8
49,2026/08/08,16:39:28,9.490921E+01,8.507134E+01,9.500324E+01,2.691634E+02,7.464494E+01,626,571,625,16,2,8
50,2026/08/08,16:40:28,9.487679E+01,8.555124E+01,9.497082E+01,1.217899E+02,7.531615E+01,626,573,625,16,2,8
51,2026/08/08,16:41:28,9.490921E+01,8.609599E+01,9.497082E+01,1.221141E+02,7.498055E+01,626,574,625,16,2,8
52,2026/08/08,16:42:28,9.493839E+01,8.667316E+01,9.497082E+01,1.573606E+02,7.449902E+01,626,576,625,16,2,8
53,2026/08/08,16:43:28,9.490921E+01,8.651427E+01,9.497082E+01,5.085279E+02,7.377918E+01,626,578,625,16,2,8
54,2026/08/08,16:44:28,9.487679E+01,8.507134E+01,9.497082E+01,5.139753E+02,7.531615E+01,626,580,625,16,2,8
55,2026/08/08,16:45:28,9.487679E+01,8.529507E+01,9.497082E+01,1.198768E+02,7.517023E+01,626,582,625,16,2,8
56,2026/08/08,16:46:28,9.487679E+01,8.583982E+01,9.497082E+01,1.269131E+02,7.483463E+01,626,584,625,16,2,8
57,2026/08/08,16:47:28,9.493839E+01,8.657588E+01,9.497082E+01,1.038586E+02,7.536478E+01,626,586,625,16,2,8
58,2026/08/08,16:48:28,9.493839E+01,8.728275E+01,9.500324E+01,9.422828E+01,7.546206E+01,626,588,625,16,2,8
59,2026/08/08,16:49:28,9.487679E+01,8.795396E+01,9.500324E+01,2.198444E+02,7.512159E+01,626,589,625,16,2,8
60,2026/08/08,16:50:28,9.493839E+01,8.833982E+01,9.500324E+01,2.675746E+02,7.469358E+01,626,591,625,16,2,8
61,2026/08/08,16:51:28,9.490921E+01,8.667316E+01,9.497082E+01,6.373217E+02,7.406615E+01,626,593,625,16,2,8
62,2026/08/08,16:52:28,9.490921E+01,8.539235E+01,9.497082E+01,1.160182E+02,7.892023E+01,626,595,625,16,2,8
63,2026/08/08,16:53:28,9.493839E+01,8.599870E+01,9.497082E+01,1.144293E+02,7.454766E+01,626,597,625,16,2,8
64,2026/08/08,16:54:28,9.490921E+01,8.648184E+01,9.497082E+01,1.922828E+02,7.593871E+01,626,599,625,16,2,8
65,2026/08/08,16:55:28,9.493839E+01,8.715305E+01,9.497082E+01,1.525292E+02,7.459630E+01,626,601,625,16,2,8
66,2026/08/08,16:56:28,9.490921E+01,8.773022E+01,9.497082E+01,1.272374E+02,7.512159E+01,626,603,625,16,2,8
67,2026/08/08,16:57:28,9.490921E+01,8.830740E+01,9.497082E+01,1.480545E+02,7.435311E+01,626,605,625,16,2,8
68,2026/08/08,16:58:28,9.490921E+01,8.853113E+01,9.497082E+01,5.088521E+02,7.209630E+01,626,606,625,16,2,8
69,2026/08/08,16:59:28,9.490921E+01,8.705902E+01,9.497082E+01,5.171531E+02,7.546206E+01,626,608,625,16,2,8
70,2026/08/08,17:00:28,9.490921E+01,8.692931E+01,9.497082E+01,1.224384E+02,7.517023E+01,626,610,625,16,2,8
71,2026/08/08,17:01:28,9.487679E+01,8.753891E+01,9.497082E+01,1.237030E+02,7.507782E+01,626,612,625,16,2,8
72,2026/08/08,17:02:28,9.493839E+01,8.785992E+01,9.497082E+01,2.182231E+02,7.555447E+01,626,614,625,16,2,8
73,2026/08/08,17:03:28,9.490921E+01,8.840467E+01,9.497082E+01,1.781777E+02,7.555447E+01,626,616,625,16,2,8
74,2026/08/08,17:04:28,9.493839E+01,8.888457E+01,9.497082E+01,1.153697E+02,7.536478E+01,626,618,625,16,2,8
75,2026/08/08,17:05:28,9.490921E+01,8.946174E+01,9.497082E+01,1.897211E+02,7.459630E+01,626,620,625,16,2,8
76,2026/08/08,17:06:28,9.490921E+01,8.872244E+01,9.497082E+01,5.082036E+02,7.387646E+01,626,621,625,16,2,8
77,2026/08/08,17:07:28,9.490921E+01,8.686446E+01,9.497082E+01,6.139429E+02,7.493191E+01,626,623,625,16,2,8
78,2026/08/08,17:08:28,9.490921E+01,8.677043E+01,9.500324E+01,9.325552E+01,7.541342E+01,626,625,625,16,2,8
79,2026/08/08,17:09:28,9.487679E+01,8.692931E+01,9.497082E+01,2.297665E+02,7.521887E+01,626,627,625,16,2,8
80,2026/08/08,17:10:28,9.493839E+01,8.728275E+01,9.497082E+01,1.028859E+02,7.565175E+01,626,629,625,16,2,8
81,2026/08/08,17:11:28,9.487679E+01,8.744164E+01,9.500324E+01,2.255837E+02,7.358463E+01,626,631,625,16,2,8
82,2026/08/08,17:12:28,9.493839E+01,8.776265E+01,9.497082E+01,1.813878E+02,7.541342E+01,626,633,625,16,2,8
83,2026/08/08,17:13:28,9.493839E+01,8.779507E+01,9.497082E+01,2.438716E+02,7.502918E+01,626,635,625,16,2,8
84,2026/08/08,17:14:28,9.493839E+01,8.795396E+01,9.500324E+01,1.413424E+02,7.531615E+01,626,636,625,16,2,8
85,2026/08/08,17:15:28,9.493839E+01,8.859599E+01,9.497082E+01,1.224384E+02,7.502918E+01,626,638,625,16,2,8
86,2026/08/08,17:16:28,9.493839E+01,8.920558E+01,9.497082E+01,1.416667E+02,7.483463E+01,626,640,625,16,2,8
87,2026/08/08,17:17:28,9.493839E+01,8.971790E+01,9.497082E+01,1.435798E+02,7.488326E+01,626,642,625,16,2,8
88,2026/08/08,17:18:28,9.490921E+01,8.958820E+01,9.497082E+01,2.714008E+02,7.478599E+01,626,643,625,16,16,8
89,2026/08/08,17:19:28,9.487679E+01,8.853113E+01,9.500324E+01,2.714008E+02,7.473735E+01,626,643,625,16,16,8
90,2026/08/08,17:20:28,9.487679E+01,8.715305E+01,9.500324E+01,2.342413E+02,7.517023E+01,626,643,625,16,16,8
91,2026/08/08,17:21:28,9.490921E+01,8.619326E+01,9.497082E+01,2.364786E+02,7.493191E+01,626,643,625,16,16,8
92,2026/08/08,17:22:28,9.490921E+01,8.500648E+01,9.497082E+01,1.781777E+02,7.498055E+01,626,643,625,16,16,8
93,2026/08/08,17:23:28,9.490921E+01,8.513619E+01,9.497082E+01,2.316796E+02,7.498055E+01,626,645,625,16,2,8
94,2026/08/08,17:24:28,9.487679E+01,8.580740E+01,9.497082E+01,1.432555E+02,7.512159E+01,627,646,626,2,4,2
95,2026/08/08,17:25:28,9.490921E+01,8.728275E+01,9.497082E+01,2.355383E+02,7.469358E+01,629,648,628,2,4,2
96,2026/08/08,17:26:28,9.490921E+01,8.830740E+01,9.497082E+01,2.272049E+02,7.541342E+01,631,649,630,2,4,2
97,2026/08/08,17:27:28,9.493839E+01,8.987679E+01,9.497082E+01,1.233787E+02,7.531615E+01,633,650,631,2,4,2
98,2026/08/08,17:28:28,9.493839E+01,8.901102E+01,9.497082E+01,2.304151E+02,7.521887E+01,633,651,631,16,4,16
99,2026/08/08,17:29:28,9.487679E+01,8.814851E+01,9.500324E+01,1.250000E+02,7.411478E+01,633,653,631,16,4,16
100,2026/08/08,17:30:28,9.490921E+01,8.731518E+01,9.497082E+01,1.781777E+02,7.521887E+01,633,654,631,16,4,16
101,2026/08/08,17:31:28,9.490921E+01,8.654345E+01,9.497082E+01,1.487030E+02,7.440175E+01,633,655,631,16,4,16
102,2026/08/08,17:32:28,9.493839E+01,8.571336E+01,9.497082E+01,1.432555E+02,7.459630E+01,633,657,631,16,4,16
103,2026/08/08,17:33:28,9.490921E+01,8.494164E+01,9.497082E+01,1.464656E+02,7.493191E+01,633,658,631,2,4,2
104,2026/08/08,17:34:28,9.490921E+01,8.651427E+01,9.497082E+01,1.246758E+02,7.521887E+01,635,659,633,2,4,2
105,2026/08/08,17:35:28,9.490921E+01,8.817770E+01,9.497082E+01,1.583009E+02,7.411478E+01,637,661,635,2,4,2
106,2026/08/08,17:36:28,9.490921E+01,8.977951E+01,9.500324E+01,1.240272E+02,7.517023E+01,638,662,637,2,4,2
107,2026/08/08,17:37:28,9.490921E+01,8.949416E+01,9.497082E+01,1.233787E+02,7.551070E+01,639,663,637,16,4,16
108,2026/08/08,17:38:28,9.493839E+01,8.885214E+01,9.497082E+01,1.237030E+02,7.551070E+01,639,665,637,16,4,16
109,2026/08/08,17:39:28,9.493839E+01,8.821012E+01,9.497082E+01,1.233787E+02,7.546206E+01,639,665,637,16,4,16
110,2026/08/08,17:40:28,9.493839E+01,8.747406E+01,9.497082E+01,2.489948E+02,7.382782E+01,639,665,637,16,4,16
111,2026/08/08,17:41:28,9.490921E+01,8.622569E+01,9.497082E+01,2.512322E+02,7.473735E+01,639,665,637,16,4,16
112,2026/08/08,17:42:28,9.490921E+01,8.564851E+01,9.497082E+01,9.455253E+01,7.449902E+01,639,665,637,16,4,16
113,2026/08/08,17:43:28,9.490921E+01,8.494164E+01,9.500324E+01,1.416667E+02,7.469358E+01,639,665,637,2,4,2
114,2026/08/08,17:44:28,9.493839E+01,8.648184E+01,9.497082E+01,1.422827E+02,7.498055E+01,641,665,639,2,4,2
115,2026/08/08,17:45:28,9.493839E+01,8.788911E+01,9.497082E+01,2.444877E+02,7.507782E+01,642,665,641,2,4,2
116,2026/08/08,17:46:28,9.493839E+01,8.891699E+01,9.497082E+01,2.044423E+02,7.565175E+01,644,665,642,2,4,2
117,2026/08/08,17:47:28,9.493839E+01,8.990921E+01,9.497082E+01,1.211414E+02,7.541342E+01,645,665,644,16,4,16
118,2026/08/08,17:48:28,9.487679E+01,8.923801E+01,9.497082E+01,1.525292E+02,7.469358E+01,645,665,644,16,4,16
119,2026/08/08,17:49:28,9.490921E+01,8.853113E+01,9.497082E+01,1.528534E+02,7.459630E+01,645,665,644,16,4,16
120,2026/08/08,17:50:28,9.490921E+01,8.782750E+01,9.500324E+01,1.230545E+02,7.526751E+01,645,665,644,16,4,16
121,2026/08/08,17:51:28,9.493839E+01,8.718548E+01,9.500324E+01,1.275616E+02,7.507782E+01,645,665,644,16,4,16
122,2026/08/08,17:52:28,9.490921E+01,8.651427E+01,9.500324E+01,1.301232E+02,7.536478E+01,645,665,644,16,4,16
123,2026/08/08,17:53:28,9.490921E+01,8.574255E+01,9.497082E+01,1.253243E+02,7.526751E+01,645,665,644,16,4,16
124,2026/08/08,17:54:28,9.490921E+01,8.510377E+01,9.497082E+01,1.224384E+02,7.531615E+01,645,665,644,16,4,16
125,2026/08/08,17:55:28,9.490921E+01,8.603113E+01,9.497082E+01,1.410182E+02,7.521887E+01,647,665,645,2,4,2
126,2026/08/08,17:56:28,9.493839E+01,8.750648E+01,9.497082E+01,1.493515E+02,7.512159E+01,649,665,647,2,4,2
127,2026/08/08,17:57:28,9.490921E+01,8.897860E+01,9.500324E+01,1.858625E+02,7.517023E+01,650,665,648,2,4,2
128,2026/08/08,17:58:28,9.493839E+01,8.984436E+01,9.497082E+01,1.474060E+02,7.536478E+01,652,665,650,16,4,16
129,2026/08/08,17:59:28,9.493839E+01,8.907588E+01,9.497082E+01,1.730545E+02,7.512159E+01,652,665,650,16,4,16
130,2026/08/08,18:00:28,9.493839E+01,8.824255E+01,9.497082E+01,1.333333E+02,7.541342E+01,652,665,650,16,4,16
131,2026/08/08,18:01:28,9.493839E+01,8.753891E+01,9.497082E+01,1.541505E+02,7.546206E+01,652,665,650,16,4,16
132,2026/08/08,18:02:28,9.493839E+01,8.680286E+01,9.497082E+01,2.297665E+02,7.426070E+01,652,665,650,16,4,16
133,2026/08/08,18:03:28,9.493839E+01,8.603113E+01,9.497082E+01,1.278859E+02,7.531615E+01,652,665,650,16,4,16
134,2026/08/08,18:04:28,9.493839E+01,8.494164E+01,9.497082E+01,1.304475E+02,7.493191E+01,652,665,650,2,4,2
135,2026/08/08,18:05:28,9.490921E+01,8.625811E+01,9.497082E+01,1.272374E+02,7.498055E+01,653,665,651,2,4,2
136,2026/08/08,18:06:28,9.490921E+01,8.782750E+01,9.500324E+01,1.333333E+02,7.521887E+01,655,665,653,2,4,2
137,2026/08/08,18:07:28,9.493839E+01,8.946174E+01,9.497082E+01,1.339494E+02,7.502918E+01,657,665,655,2,4,2
138,2026/08/08,18:08:28,9.490921E+01,8.962063E+01,9.497082E+01,1.576848E+02,7.449902E+01,658,665,655,16,4,16
139,2026/08/08,18:09:28,9.493839E+01,8.888457E+01,9.497082E+01,1.576848E+02,7.416342E+01,658,665,655,16,4,16
140,2026/08/08,18:10:28,9.490921E+01,8.801881E+01,9.497082E+01,1.701686E+02,7.526751E+01,658,665,655,16,4,16
141,2026/08/08,18:11:28,9.493839E+01,8.699416E+01,9.497082E+01,2.364786E+02,7.498055E+01,658,665,655,16,4,16
142,2026/08/08,18:12:28,9.487679E+01,8.568094E+01,9.497082E+01,2.339170E+02,7.502918E+01,658,665,655,16,4,16
143,2026/08/08,18:13:28,9.490921E+01,8.516862E+01,9.497082E+01,1.922828E+02,7.526751E+01,658,665,656,2,4,2
144,2026/08/08,18:14:28,9.490921E+01,8.635214E+01,9.500324E+01,2.333009E+02,7.507782E+01,660,665,658,2,4,2
145,2026/08/08,18:15:28,9.493839E+01,8.737679E+01,9.497082E+01,2.249676E+02,7.517023E+01,662,665,660,2,4,2
146,2026/08/08,18:16:28,9.490921E+01,8.859599E+01,9.497082E+01,2.191959E+02,7.541342E+01,664,665,661,2,4,2
147,2026/08/08,18:17:28,9.490921E+01,8.975033E+01,9.497082E+01,2.483463E+02,7.512159E+01,665,665,663,2,4,2
148,2026/08/08,18:18:28,9.487679E+01,8.920558E+01,9.497082E+01,2.249676E+02,7.512159E+01,666,665,664,16,4,16
149,2026/08/08,18:19:28,9.490921E+01,8.805124E+01,9.497082E+01,1.935473E+02,7.536478E+01,666,665,664,16,4,16
150,2026/08/08,18:20:28,9.487679E+01,8.702659E+01,9.497082E+01,2.201362E+02,7.517023E+01,666,665,664,16,4,16
151,2026/08/08,18:21:28,9.490921E+01,8.596952E+01,9.497082E+01,1.919585E+02,7.521887E+01,666,665,664,16,4,16
152,2026/08/08,18:22:28,9.493839E+01,8.491245E+01,9.500324E+01,1.938716E+02,7.502918E+01,666,665,664,2,4,2
153,2026/08/08,18:23:28,9.490921E+01,8.583982E+01,9.497082E+01,3.060311E+02,7.411478E+01,668,665,665,2,4,2
154,2026/08/08,18:24:28,9.493839E+01,8.673801E+01,9.500324E+01,2.749352E+02,7.454766E+01,669,665,667,2,4,2
155,2026/08/08,18:25:28,9.493839E+01,8.763295E+01,9.500324E+01,2.711089E+02,7.488326E+01,671,665,669,2,4,2
156,2026/08/08,18:26:28,9.493839E+01,8.853113E+01,9.497082E+01,2.704604E+02,7.464494E+01,673,665,671,2,4,2
157,2026/08/08,18:27:28,9.490921E+01,8.949416E+01,9.500324E+01,2.822957E+02,7.488326E+01,675,665,672,2,4,2
158,2026/08/08,18:28:28,9.490921E+01,8.962063E+01,9.497082E+01,1.929313E+02,7.565175E+01,676,665,673,16,4,16
159,2026/08/08,18:29:28,9.493839E+01,8.849870E+01,9.500324E+01,1.964332E+02,7.411478E+01,676,665,673,16,4,16
160,2026/08/08,18:30:28,9.490921E+01,8.747406E+01,9.497082E+01,1.929313E+02,7.531615E+01,676,665,673,16,4,16
161,2026/08/08,18:31:28,9.487679E+01,8.648184E+01,9.500324E+01,1.970817E+02,7.526751E+01,676,665,673,16,4,16
162,2026/08/08,18:32:28,9.490921E+01,8.542477E+01,9.500324E+01,1.922828E+02,7.526751E+01,676,665,673,16,4,16
163,2026/08/08,18:33:28,9.487679E+01,8.548638E+01,9.497082E+01,2.031777E+02,7.498055E+01,677,665,674,2,4,2
164,2026/08/08,18:34:28,9.490921E+01,8.673801E+01,9.497082E+01,2.002918E+02,7.382782E+01,679,665,676,2,4,2
165,2026/08/08,18:35:28,9.490921E+01,8.805124E+01,9.497082E+01,1.919585E+02,7.531615E+01,680,665,678,2,4,2
166,2026/08/08,18:36:28,9.493839E+01,8.929961E+01,9.497082E+01,2.428988E+02,7.406615E+01,682,665,679,2,4,2
167,2026/08/08,18:37:28,9.490921E+01,8.975033E+01,9.497082E+01,2.140726E+02,7.377918E+01,683,665,681,16,4,16
168,2026/08/08,18:38:28,9.490921E+01,8.862841E+01,9.497082E+01,2.118353E+02,7.541342E+01,683,665,681,16,4,16
169,2026/08/08,18:39:28,9.490921E+01,8.740921E+01,9.497082E+01,2.233463E+02,7.517023E+01,683,665,681,16,4,16
170,2026/08/08,18:40:28,9.490921E+01,8.635214E+01,9.497082E+01,1.916342E+02,7.507782E+01,683,665,681,16,4,16
171,2026/08/08,18:41:28,9.490921E+01,8.535992E+01,9.497082E+01,1.922828E+02,7.517023E+01,683,665,681,16,4,16
172,2026/08/08,18:42:28,9.490921E+01,8.551881E+01,9.500324E+01,1.957847E+02,7.473735E+01,684,665,682,2,4,2
173,2026/08/08,18:43:28,9.493839E+01,8.677043E+01,9.497082E+01,1.932231E+02,7.521887E+01,686,665,683,2,4,2
174,2026/08/08,18:44:28,9.487679E+01,8.805124E+01,9.497082E+01,1.977302E+02,7.546206E+01,688,665,685,2,4,2
175,2026/08/08,18:45:28,9.490921E+01,8.923801E+01,9.500324E+01,1.951686E+02,7.546206E+01,690,665,687,2,4,2
176,2026/08/08,18:46:28,9.490921E+01,8.977951E+01,9.497082E+01,1.374838E+02,7.565175E+01,691,665,688,16,4,16
177,2026/08/08,18:47:28,9.487679E+01,8.917316E+01,9.497082E+01,1.124838E+02,7.570039E+01,691,665,688,16,4,16
178,2026/08/08,18:48:28,9.493839E+01,8.849870E+01,9.497082E+01,1.147211E+02,7.536478E+01,691,665,688,16,4,16
179,2026/08/08,18:49:28,9.490921E+01,8.785992E+01,9.497082E+01,1.323606E+02,7.502918E+01,691,665,688,16,4,16
180,2026/08/08,18:50:28,9.490921E+01,8.718548E+01,9.497082E+01,1.400454E+02,7.493191E+01,691,665,688,16,4,16
181,2026/08/08,18:51:28,9.490921E+01,8.648184E+01,9.497082E+01,1.323606E+02,7.546206E+01,691,665,688,16,4,16
182,2026/08/08,18:52:28,9.490921E+01,8.571336E+01,9.497082E+01,1.320363E+02,7.521887E+01,691,665,688,16,4,16
183,2026/08/08,18:53:28,9.493839E+01,8.500648E+01,9.500324E+01,1.487030E+02,7.517023E+01,691,665,688,16,4,16
184,2026/08/08,18:54:28,9.490921E+01,8.631972E+01,9.497082E+01,1.153697E+02,7.469358E+01,692,665,689,2,4,2
185,2026/08/08,18:55:28,9.490921E+01,8.782750E+01,9.500324E+01,1.579767E+02,7.541342E+01,694,665,691,2,4,2
186,2026/08/08,18:56:28,9.490921E+01,8.949416E+01,9.497082E+01,1.153697E+02,7.570039E+01,696,665,693,2,4,2
187,2026/08/08,18:57:28,9.493839E+01,8.971790E+01,9.497082E+01,1.189040E+02,7.560311E+01,696,665,693,16,4,16
188,2026/08/08,18:58:28,9.490921E+01,8.901102E+01,9.497082E+01,1.131323E+02,7.560311E+01,696,665,693,16,4,16
189,2026/08/08,18:59:28,9.490921E+01,8.843385E+01,9.497082E+01,1.224384E+02,7.555447E+01,696,665,693,16,4,16
190,2026/08/08,19:00:28,9.493839E+01,8.779507E+01,9.497082E+01,1.147211E+02,7.387646E+01,696,665,693,16,4,16
191,2026/08/08,19:01:28,9.490921E+01,8.718548E+01,9.497082E+01,1.124838E+02,7.521887E+01,696,665,693,16,4,16
192,2026/08/08,19:02:28,9.487679E+01,8.644942E+01,9.497082E+01,1.595979E+02,7.493191E+01,696,665,693,16,4,16
193,2026/08/08,19:03:28,9.490921E+01,8.577497E+01,9.497082E+01,1.313878E+02,7.473735E+01,696,665,693,16,4,16
194,2026/08/08,19:04:28,9.490921E+01,8.507134E+01,9.497082E+01,1.330091E+02,7.507782E+01,696,665,693,16,4,16
195,2026/08/08,19:05:28,9.490921E+01,8.609599E+01,9.497082E+01,1.663100E+02,7.531615E+01,698,665,695,2,4,2
196,2026/08/08,19:06:28,9.490921E+01,8.776265E+01,9.497082E+01,1.185798E+02,7.449902E+01,700,665,696,2,4,2
197,2026/08/08,19:07:28,9.493839E+01,8.942931E+01,9.500324E+01,1.128080E+02,7.488326E+01,701,665,698,2,4,2
198,2026/08/08,19:08:28,9.490921E+01,8.971790E+01,9.497082E+01,1.134566E+02,7.546206E+01,702,665,699,16,4,16
199,2026/08/08,19:09:28,9.487679E+01,8.907588E+01,9.497082E+01,1.410182E+02,7.546206E+01,702,665,699,16,4,16
200,2026/08/08,19:10:28,9.490921E+01,8.846628E+01,9.500324E+01,1.147211E+02,7.526751E+01,702,665,699,16,4,16
201,2026/08/08,19:11:28,9.493839E+01,8.785992E+01,9.497082E+01,1.269131E+02,7.387646E+01,702,666,699,16,4,16
202,2026/08/08,19:12:28,9.490921E+01,8.721790E+01,9.497082E+01,1.185798E+02,7.526751E+01,702,667,699,16,4,16
203,2026/08/08,19:13:28,9.493839E+01,8.657588E+01,9.497082E+01,1.435798E+02,7.521887E+01,702,669,699,16,4,16
204,2026/08/08,19:14:28,9.490921E+01,8.590467E+01,9.497082E+01,1.185798E+02,7.502918E+01,702,670,699,16,4,16
205,2026/08/08,19:15:28,9.493839E+01,8.529507E+01,9.497082E+01,1.124838E+02,7.521887E+01,702,671,699,16,4,16
206,2026/08/08,19:16:28,9.490921E+01,8.561609E+01,9.497082E+01,1.515889E+02,7.512159E+01,703,673,700,2,4,2
207,2026/08/08,19:17:28,9.490921E+01,8.702659E+01,9.500324E+01,1.467899E+02,7.536478E+01,705,674,701,2,4,2
208,2026/08/08,19:18:28,9.493839E+01,8.859599E+01,9.497082E+01,1.400454E+02,7.531615E+01,707,675,703,2,4,2
209,2026/08/08,19:19:28,9.490921E+01,8.997406E+01,9.497082E+01,1.551232E+02,7.387646E+01,708,677,705,16,4,16
210,2026/08/08,19:20:28,9.490921E+01,8.933204E+01,9.497082E+01,1.204929E+02,7.551070E+01,708,678,705,16,4,16
211,2026/08/08,19:21:28,9.490921E+01,8.869326E+01,9.497082E+01,1.211414E+02,7.488326E+01,708,679,705,16,4,16
212,2026/08/08,19:22:28,9.487679E+01,8.795396E+01,9.500324E+01,1.599222E+02,7.526751E+01,708,681,705,16,4,16
213,2026/08/08,19:23:28,9.490921E+01,8.734760E+01,9.497082E+01,1.208171E+02,7.488326E+01,708,681,705,16,8,16
214,2026/08/08,19:24:28,9.487679E+01,8.667316E+01,9.497082E+01,1.243515E+02,7.502918E+01,708,681,705,16,8,16
215,2026/08/08,19:25:28,9.490921E+01,8.599870E+01,9.497082E+01,1.528534E+02,7.526751E+01,708,681,705,16,8,16
216,2026/08/08,19:26:28,9.487679E+01,8.529507E+01,9.497082E+01,1.237030E+02,7.531615E+01,708,681,705,16,8,16
217,2026/08/08,19:27:28,9.487679E+01,8.539235E+01,9.497082E+01,2.547665E+02,7.464494E+01,709,681,706,2,8,2
218,2026/08/08,19:28:28,9.493839E+01,8.638457E+01,9.500324E+01,2.845655E+02,7.411478E+01,711,681,708,2,8,2
219,2026/08/08,19:29:28,9.490921E+01,8.728275E+01,9.497082E+01,2.989624E+02,7.574902E+01,713,681,709,2,8,2
220,2026/08/08,19:30:28,9.490921E+01,8.817770E+01,9.497082E+01,2.672503E+02,7.473735E+01,715,681,711,2,8,2
221,2026/08/08,19:31:28,9.493839E+01,8.910831E+01,9.500324E+01,3.034695E+02,7.502918E+01,717,681,713,2,8,2
222,2026/08/08,19:32:28,9.490921E+01,8.997406E+01,9.497082E+01,2.816797E+02,7.488326E+01,718,681,715,16,8,16
223,2026/08/08,19:33:28,9.493839E+01,8.869326E+01,9.497082E+01,2.489948E+02,7.507782E+01,718,681,715,16,8,16
224,2026/08/08,19:34:28,9.493839E+01,8.737679E+01,9.497082E+01,2.499352E+02,7.488326E+01,718,681,715,16,8,16
225,2026/08/08,19:35:28,9.493839E+01,8.609599E+01,9.497082E+01,1.810636E+02,7.473735E+01,718,681,715,16,8,16
226,2026/08/08,19:36:28,9.493839E+01,8.542477E+01,9.497082E+01,1.221141E+02,7.521887E+01,718,681,715,16,8,16
227,2026/08/08,19:37:28,9.493839E+01,8.529507E+01,9.497082E+01,1.204929E+02,7.517023E+01,719,681,715,2,8,2
228,2026/08/08,19:38:28,9.493839E+01,8.699416E+01,9.497082E+01,1.278859E+02,7.517023E+01,721,681,717,2,8,2
229,2026/08/08,19:39:28,9.490921E+01,8.862841E+01,9.497082E+01,1.519131E+02,7.459630E+01,722,681,719,2,8,2
230,2026/08/08,19:40:28,9.490921E+01,8.997406E+01,9.500324E+01,1.413424E+02,7.483463E+01,724,681,720,16,8,16
231,2026/08/08,19:41:28,9.493839E+01,8.929961E+01,9.497082E+01,1.201686E+02,7.507782E+01,724,681,720,16,8,16
232,2026/08/08,19:42:28,9.490921E+01,8.859599E+01,9.497082E+01,1.384566E+02,7.521887E+01,724,681,720,16,8,16
233,2026/08/08,19:43:28,9.493839E+01,8.795396E+01,9.497082E+01,1.445201E+02,7.507782E+01,724,681,720,16,8,16
234,2026/08/08,19:44:28,9.490921E+01,8.728275E+01,9.497082E+01,1.099222E+02,7.555447E+01,724,681,720,16,8,16
235,2026/08/08,19:45:28,9.490921E+01,8.664073E+01,9.500324E+01,1.131323E+02,7.498055E+01,724,681,720,16,8,16
236,2026/08/08,19:46:28,9.487679E+01,8.616084E+01,9.497082E+01,9.552529E+01,7.637159E+01,724,681,720,16,8,16
237,2026/08/08,19:47:28,9.493839E+01,8.564851E+01,9.497082E+01,8.975357E+01,7.445039E+01,724,681,720,16,8,16
238,2026/08/08,19:48:28,9.493839E+01,8.513619E+01,9.497082E+01,9.263943E+01,7.531615E+01,724,681,720,16,8,16
239,2026/08/08,19:49:28,9.497082E+01,8.606356E+01,9.497082E+01,9.263943E+01,7.570039E+01,725,681,721,2,8,2
240,2026/08/08,19:50:28,9.487679E+01,8.785992E+01,9.497082E+01,1.525292E+02,7.526751E+01,727,681,723,2,8,2
241,2026/08/08,19:51:28,9.493839E+01,8.952335E+01,9.497082E+01,1.214656E+02,7.406615E+01,729,681,725,2,8,2
242,2026/08/08,19:52:28,9.493839E+01,8.968548E+01,9.497082E+01,1.189040E+02,7.377918E+01,729,681,725,16,8,16
243,2026/08/08,19:53:28,9.493839E+01,8.904346E+01,9.497082E+01,1.480545E+02,7.541342E+01,729,681,725,16,8,16
244,2026/08/08,19:54:28,9.487679E+01,8.833982E+01,9.497082E+01,1.265889E+02,7.546206E+01,729,681,725,16,8,16
245,2026/08/08,19:55:28,9.493839E+01,8.763295E+01,9.497082E+01,1.406939E+02,7.507782E+01,729,681,725,16,8,16
246,2026/08/08,19:56:28,9.490921E+01,8.686446E+01,9.497082E+01,1.419585E+02,7.521887E+01,729,681,725,16,8,16
247,2026/08/08,19:57:28,9.490921E+01,8.606356E+01,9.500324E+01,1.390726E+02,7.507782E+01,729,681,725,16,8,16
248,2026/08/08,19:58:28,9.493839E+01,8.529507E+01,9.497082E+01,1.679313E+02,7.488326E+01,729,681,725,16,8,16
249,2026/08/08,19:59:28,9.493839E+01,8.577497E+01,9.500324E+01,1.269131E+02,7.512159E+01,730,681,726,2,8,2
250,2026/08/08,20:00:28,9.490921E+01,8.744164E+01,9.497082E+01,1.496758E+02,7.507782E+01,732,681,728,2,8,2
251,2026/08/08,20:01:28,9.490921E+01,8.907588E+01,9.497082E+01,1.054475E+02,7.473735E+01,734,681,730,2,8,2
252,2026/08/08,20:02:28,9.490921E+01,8.987679E+01,9.500324E+01,9.263943E+01,7.435311E+01,735,681,731,16,8,16
253,2026/08/08,20:03:28,9.490921E+01,8.939689E+01,9.500324E+01,9.325552E+01,7.459630E+01,735,681,731,16,8,16
254,2026/08/08,20:04:28,9.493839E+01,8.885214E+01,9.497082E+01,1.243515E+02,7.541342E+01,735,681,731,16,8,16
255,2026/08/08,20:05:28,9.490921E+01,8.830740E+01,9.497082E+01,9.325552E+01,7.454766E+01,735,681,731,16,8,16
256,2026/08/08,20:06:28,9.493839E+01,8.782750E+01,9.497082E+01,9.357977E+01,7.464494E+01,735,681,731,16,8,16
257,2026/08/08,20:07:28,9.493839E+01,8.734760E+01,9.497082E+01,9.069391E+01,7.435311E+01,735,681,731,16,8,16
258,2026/08/08,20:08:28,9.490921E+01,8.683204E+01,9.500324E+01,1.105707E+02,7.546206E+01,735,681,731,16,8,16
259,2026/08/08,20:09:28,9.490921E+01,8.616084E+01,9.497082E+01,1.278859E+02,7.483463E+01,735,681,731,16,8,16
260,2026/08/08,20:10:28,9.490921E+01,8.542477E+01,9.497082E+01,1.467899E+02,7.507782E+01,735,681,731,16,8,16
261,2026/08/08,20:11:28,9.487679E+01,8.545720E+01,9.497082E+01,1.429313E+02,7.507782E+01,736,681,732,2,8,2
262,2026/08/08,20:12:28,9.487679E+01,8.712063E+01,9.497082E+01,1.198768E+02,7.478599E+01,737,681,733,2,8,2
263,2026/08/08,20:13:28,9.490921E+01,8.875487E+01,9.497082E+01,1.240272E+02,7.493191E+01,739,681,735,2,8,2
264,2026/08/08,20:14:28,9.490921E+01,8.990921E+01,9.500324E+01,1.345979E+02,7.541342E+01,741,681,736,16,8,16
265,2026/08/08,20:15:28,9.493839E+01,8.923801E+01,9.497082E+01,1.304475E+02,7.546206E+01,741,681,736,16,8,16
266,2026/08/08,20:16:28,9.493839E+01,8.859599E+01,9.497082E+01,1.230545E+02,7.555447E+01,741,681,736,16,8,16
267,2026/08/08,20:17:28,9.493839E+01,8.788911E+01,9.497082E+01,1.256161E+02,7.531615E+01,741,681,736,16,8,16
268,2026/08/08,20:18:28,9.487679E+01,8.728275E+01,9.497082E+01,9.296368E+01,7.421206E+01,741,681,736,16,8,16
269,2026/08/08,20:19:28,9.490921E+01,8.673801E+01,9.497082E+01,9.134241E+01,7.416342E+01,741,681,736,16,8,16
270,2026/08/08,20:20:28,9.493839E+01,8.619326E+01,9.497082E+01,1.400454E+02,7.488326E+01,741,681,736,16,8,16
271,2026/08/08,20:21:28,9.493839E+01,8.516862E+01,9.500324E+01,2.130999E+02,7.579766E+01,741,681,736,16,8,16
272,2026/08/08,20:22:28,9.493839E+01,8.574255E+01,9.500324E+01,2.150130E+02,7.531615E+01,742,681,738,2,8,2
273,2026/08/08,20:23:28,9.490921E+01,8.692931E+01,9.497082E+01,2.163100E+02,7.555447E+01,744,681,740,2,8,2
274,2026/08/08,20:24:28,9.490921E+01,8.814851E+01,9.497082E+01,2.413100E+02,7.551070E+01,746,681,741,2,8,2
275,2026/08/08,20:25:28,9.493839E+01,8.933204E+01,9.497082E+01,1.957847E+02,7.541342E+01,747,681,743,2,8,2
276,2026/08/08,20:26:28,9.493839E+01,8.952335E+01,9.497082E+01,2.217575E+02,7.531615E+01,748,681,744,16,8,16
277,2026/08/08,20:27:28,9.493839E+01,8.837225E+01,9.497082E+01,2.287938E+02,7.507782E+01,748,681,744,16,8,16
278,2026/08/08,20:28:28,9.490921E+01,8.721790E+01,9.497082E+01,2.230220E+02,7.507782E+01,748,681,744,16,8,16
279,2026/08/08,20:29:28,9.493839E+01,8.603113E+01,9.497082E+01,2.246433E+02,7.502918E+01,748,681,744,16,8,16
280,2026/08/08,20:30:28,9.490921E+01,8.488003E+01,9.497082E+01,2.326524E+02,7.512159E+01,749,681,744,2,8,2
281,2026/08/08,20:31:28,9.493839E+01,8.606356E+01,9.497082E+01,2.297665E+02,7.507782E+01,750,681,746,2,8,2
282,2026/08/08,20:32:28,9.493839E+01,8.721790E+01,9.497082E+01,2.246433E+02,7.512159E+01,752,681,748,2,8,2
283,2026/08/08,20:33:28,9.490921E+01,8.830740E+01,9.497082E+01,2.605058E+02,7.483463E+01,754,681,750,2,8,2
284,2026/08/08,20:34:28,9.490921E+01,8.949416E+01,9.497082E+01,2.380999E+02,7.512159E+01,756,681,752,2,8,2
285,2026/08/08,20:35:28,9.493839E+01,8.952335E+01,9.493839E+01,2.150130E+02,7.493191E+01,757,681,752,16,8,16
286,2026/08/08,20:36:28,9.487679E+01,8.840467E+01,9.493839E+01,2.134241E+02,7.531615E+01,757,681,752,16,8,16
287,2026/08/08,20:37:28,9.490921E+01,8.715305E+01,9.497082E+01,2.185473E+02,7.507782E+01,757,681,752,16,8,16
288,2026/08/08,20:38:28,9.490921E+01,8.603113E+01,9.497082E+01,2.272049E+02,7.493191E+01,757,681,752,16,8,16
289,2026/08/08,20:39:28,9.487679E+01,8.497406E+01,9.497082E+01,1.961089E+02,7.521887E+01,757,681,752,16,8,16
290,2026/08/08,20:40:28,9.490921E+01,8.603113E+01,9.497082E+01,1.970817E+02,7.498055E+01,758,681,754,2,8,2
291,2026/08/08,20:41:28,9.490921E+01,8.737679E+01,9.500324E+01,1.989948E+02,7.507782E+01,760,681,756,2,8,2
292,2026/08/08,20:42:28,9.490921E+01,8.856356E+01,9.497082E+01,2.044423E+02,7.521887E+01,762,681,758,2,8,2
293,2026/08/08,20:43:28,9.490921E+01,8.987679E+01,9.493839E+01,1.977302E+02,7.392023E+01,764,681,760,2,8,2
294,2026/08/08,20:44:28,9.490921E+01,8.907588E+01,9.497082E+01,2.278534E+02,7.363326E+01,764,681,760,16,8,16
295,2026/08/08,20:45:28,9.493839E+01,8.788911E+01,9.497082E+01,2.246433E+02,7.507782E+01,764,681,760,16,8,16
296,2026/08/08,20:46:28,9.490921E+01,8.667316E+01,9.500324E+01,2.547665E+02,7.483463E+01,764,681,760,16,8,16
297,2026/08/08,20:47:28,9.490921E+01,8.545720E+01,9.497082E+01,2.310311E+02,7.483463E+01,764,681,760,16,8,16
298,2026/08/08,20:48:28,9.487679E+01,8.539235E+01,9.500324E+01,2.451362E+02,7.488326E+01,765,681,761,2,8,2
299,2026/08/08,20:49:28,9.490921E+01,8.638457E+01,9.497082E+01,2.550908E+02,7.651751E+01,767,681,762,2,8,2
300,2026/08/08,20:50:28,9.493839E+01,8.747406E+01,9.493839E+01,2.473736E+02,7.493191E+01,769,681,764,2,8,2
301,2026/08/08,20:51:28,9.493839E+01,8.849870E+01,9.497082E+01,2.493191E+02,7.512159E+01,770,681,766,2,8,2
302,2026/08/08,20:52:28,9.490921E+01,8.975033E+01,9.497082E+01,2.028534E+02,7.560311E+01,772,681,768,2,8,2
303,2026/08/08,20:53:28,9.490921E+01,8.923801E+01,9.497082E+01,2.002918E+02,7.526751E+01,773,681,768,16,8,16
304,2026/08/08,20:54:28,9.493839E+01,8.817770E+01,9.493839E+01,1.941958E+02,7.536478E+01,773,681,768,16,8,16
305,2026/08/08,20:55:28,9.490921E+01,8.712063E+01,9.497082E+01,1.954929E+02,7.546206E+01,773,681,768,16,8,16
306,2026/08/08,20:56:28,9.493839E+01,8.606356E+01,9.497082E+01,1.964332E+02,7.521887E+01,773,681,768,16,8,16
307,2026/08/08,20:57:28,9.490921E+01,8.503891E+01,9.497082E+01,1.977302E+02,7.531615E+01,773,681,768,16,8,16
308,2026/08/08,20:58:28,9.490921E+01,8.583982E+01,9.497082E+01,2.355383E+02,7.512159E+01,774,681,770,2,8,2
309,2026/08/08,20:59:28,9.493839E+01,8.715305E+01,9.497082E+01,1.977302E+02,7.368191E+01,776,681,772,2,8,2
310,2026/08/08,21:00:28,9.490921E+01,8.846628E+01,9.500324E+01,1.964332E+02,7.512159E+01,778,681,773,2,8,2
311,2026/08/08,21:01:28,9.493839E+01,8.968548E+01,9.497082E+01,2.255837E+02,7.517023E+01,780,681,775,2,8,2
312,2026/08/08,21:02:28,9.490921E+01,8.926719E+01,9.500324E+01,2.188716E+02,7.382782E+01,780,681,776,16,8,16
313,2026/08/08,21:03:28,9.497082E+01,8.805124E+01,9.497082E+01,2.557069E+02,7.478599E+01,780,681,776,16,8,16
314,2026/08/08,21:04:28,9.490921E+01,8.673801E+01,9.497082E+01,2.464332E+02,7.473735E+01,780,681,776,16,8,16
315,2026/08/08,21:05:28,9.490921E+01,8.551881E+01,9.500324E+01,2.259079E+02,7.498055E+01,780,681,776,16,8,16
316,2026/08/08,21:06:28,9.493839E+01,8.513619E+01,9.500324E+01,2.297665E+02,7.498055E+01,781,681,776,2,8,2
317,2026/08/08,21:07:28,9.490921E+01,8.628729E+01,9.497082E+01,2.262322E+02,7.507782E+01,783,681,778,2,8,2
318,2026/08/08,21:08:28,9.490921E+01,8.747406E+01,9.500324E+01,2.249676E+02,7.526751E+01,784,681,780,2,8,2
319,2026/08/08,21:09:28,9.487679E+01,8.853113E+01,9.497082E+01,2.281453E+02,7.507782E+01,786,681,782,2,8,2
320,2026/08/08,21:10:28,9.490921E+01,8.971790E+01,9.497082E+01,2.262322E+02,7.526751E+01,788,681,784,2,8,2
321,2026/08/08,21:11:28,9.490921E+01,8.929961E+01,9.497082E+01,2.070039E+02,7.531615E+01,788,681,784,16,8,16
322,2026/08/08,21:12:28,9.493839E+01,8.814851E+01,9.497082E+01,2.310311E+02,7.517023E+01,788,681,784,16,8,16
323,2026/08/08,21:13:28,9.490921E+01,8.708820E+01,9.497082E+01,1.986706E+02,7.536478E+01,788,681,784,16,8,16
324,2026/08/08,21:14:28,9.493839E+01,8.599870E+01,9.497082E+01,2.262322E+02,7.498055E+01,788,681,784,16,8,16
325,2026/08/08,21:15:28,9.493839E+01,8.491245E+01,9.493839E+01,2.175746E+02,7.507782E+01,789,681,784,2,8,2
326,2026/08/08,21:16:28,9.490921E+01,8.616084E+01,9.500324E+01,2.195201E+02,7.507782E+01,790,681,786,2,8,2
327,2026/08/08,21:17:28,9.493839E+01,8.728275E+01,9.497082E+01,2.467575E+02,7.502918E+01,792,681,788,2,8,2
328,2026/08/08,21:18:28,9.487679E+01,8.849870E+01,9.497082E+01,1.970817E+02,7.536478E+01,794,681,790,2,8,2
329,2026/08/08,21:19:28,9.493839E+01,8.981194E+01,9.497082E+01,2.102140E+02,7.536478E+01,796,681,791,2,8,2
330,2026/08/08,21:20:28,9.490921E+01,8.923801E+01,9.497082E+01,1.974060E+02,7.387646E+01,796,681,792,16,8,16
331,2026/08/08,21:21:28,9.487679E+01,8.821012E+01,9.497082E+01,1.986706E+02,7.551070E+01,796,681,792,16,8,16
332,2026/08/08,21:22:28,9.493839E+01,8.708820E+01,9.500324E+01,1.977302E+02,7.531615E+01,796,681,792,16,8,16
333,2026/08/08,21:23:28,9.490921E+01,8.603113E+01,9.497082E+01,2.268807E+02,7.488326E+01,796,681,792,16,8,16
334,2026/08/08,21:24:28,9.493839E+01,8.497406E+01,9.497082E+01,1.957847E+02,7.521887E+01,796,681,792,16,8,16
335,2026/08/08,21:25:28,9.490921E+01,8.603113E+01,9.500324E+01,2.031777E+02,7.502918E+01,798,681,793,2,8,2
336,2026/08/08,21:26:28,9.493839E+01,8.718548E+01,9.497082E+01,2.278534E+02,7.488326E+01,800,681,795,2,8,2
337,2026/08/08,21:27:28,9.493839E+01,8.837225E+01,9.497082E+01,2.220817E+02,7.521887E+01,802,681,797,2,8,2
338,2026/08/08,21:28:28,9.493839E+01,8.949416E+01,9.497082E+01,2.444877E+02,7.512159E+01,803,681,799,2,8,2
339,2026/08/08,21:29:28,9.487679E+01,8.949416E+01,9.500324E+01,2.435473E+02,7.517023E+01,804,681,800,16,8,16
340,2026/08/08,21:30:28,9.490921E+01,8.833982E+01,9.500324E+01,1.451686E+02,7.488326E+01,804,681,800,16,8,16
341,2026/08/08,21:31:28,9.493839E+01,8.760377E+01,9.497082E+01,1.390726E+02,7.498055E+01,804,681,800,16,8,16
342,2026/08/08,21:32:28,9.490921E+01,8.699416E+01,9.497082E+01,1.173152E+02,7.512159E+01,804,681,800,16,8,16
343,2026/08/08,21:33:28,9.493839E+01,8.635214E+01,9.497082E+01,9.199092E+01,7.546206E+01,804,681,800,16,8,16
344,2026/08/08,21:34:28,9.490921E+01,8.587225E+01,9.493839E+01,9.552529E+01,7.560311E+01,804,681,800,16,8,16
345,2026/08/08,21:35:28,9.487679E+01,8.532750E+01,9.497082E+01,1.112192E+02,7.531615E+01,804,681,800,16,8,16
346,2026/08/08,21:36:28,9.493839E+01,8.539235E+01,9.493839E+01,8.942931E+01,7.421206E+01,805,681,800,2,8,2
347,2026/08/08,21:37:28,9.490921E+01,8.725033E+01,9.497082E+01,9.007782E+01,7.584630E+01,807,681,802,2,8,2
348,2026/08/08,21:38:28,9.490921E+01,8.914073E+01,9.497082E+01,8.975357E+01,7.469358E+01,808,681,804,2,8,2
349,2026/08/08,21:39:28,9.490921E+01,8.987679E+01,9.497082E+01,9.069391E+01,7.464494E+01,809,681,805,16,8,16
350,2026/08/08,21:40:28,9.490921E+01,8.929961E+01,9.497082E+01,9.231518E+01,7.445039E+01,809,681,805,16,8,16
351,2026/08/08,21:41:28,9.490921E+01,8.875487E+01,9.500324E+01,1.118677E+02,7.560311E+01,809,681,805,16,8,16
352,2026/08/08,21:42:28,9.490921E+01,8.805124E+01,9.497082E+01,1.877756E+02,7.493191E+01,809,681,805,16,8,16
353,2026/08/08,21:43:28,9.490921E+01,8.699416E+01,9.497082E+01,1.858625E+02,7.498055E+01,809,681,805,16,8,16
354,2026/08/08,21:44:28,9.490921E+01,8.603113E+01,9.500324E+01,2.146887E+02,7.488326E+01,809,681,805,16,8,16
355,2026/08/08,21:45:28,9.493839E+01,8.510377E+01,9.497082E+01,1.653697E+02,7.536478E+01,809,681,805,16,8,16
356,2026/08/08,21:46:28,9.493839E+01,8.593710E+01,9.500324E+01,2.006161E+02,7.488326E+01,811,681,806,2,8,2
357,2026/08/08,21:47:28,9.490921E+01,8.721790E+01,9.497082E+01,1.922828E+02,7.473735E+01,813,681,808,2,8,2
358,2026/08/08,21:48:28,9.493839E+01,8.853113E+01,9.497082E+01,2.009403E+02,7.464494E+01,814,681,810,2,8,2
359,2026/08/08,21:49:28,9.493839E+01,8.984436E+01,9.500324E+01,1.954929E+02,7.493191E+01,816,681,811,2,8,2
360,2026/08/08,21:50:28,9.490921E+01,8.923801E+01,9.500324E+01,1.970817E+02,7.493191E+01,816,681,812,16,8,16
361,2026/08/08,21:51:28,9.490921E+01,8.811609E+01,9.497082E+01,2.006161E+02,7.454766E+01,816,681,812,16,8,16
362,2026/08/08,21:52:28,9.493839E+01,8.708820E+01,9.497082E+01,2.243191E+02,7.440175E+01,816,681,812,16,8,16
363,2026/08/08,21:53:28,9.490921E+01,8.606356E+01,9.497082E+01,1.656939E+02,7.507782E+01,816,681,812,16,8,16
364,2026/08/08,21:54:28,9.487679E+01,8.516862E+01,9.497082E+01,1.855383E+02,7.488326E+01,816,681,812,16,8,16
365,2026/08/08,21:55:28,9.490921E+01,8.558366E+01,9.497082E+01,1.964332E+02,7.483463E+01,818,681,813,2,8,2
366,2026/08/08,21:56:28,9.487679E+01,8.699416E+01,9.500324E+01,1.842737E+02,7.493191E+01,819,681,815,2,8,2
367,2026/08/08,21:57:28,9.490921E+01,8.827497E+01,9.497082E+01,1.880999E+02,7.512159E+01,821,681,816,2,8,2
368,2026/08/08,21:58:28,9.493839E+01,8.788911E+01,9.497082E+01,5.575227E+02,7.426070E+01,823,681,818,2,8,2
369,2026/08/08,21:59:28,9.490921E+01,8.766537E+01,9.497082E+01,2.092413E+02,7.901751E+01,825,681,820,2,8,2
370,2026/08/08,22:00:28,9.493839E+01,8.907588E+01,9.500324E+01,1.628080E+02,7.421206E+01,827,681,822,2,8,2
371,2026/08/08,22:01:28,9.490921E+01,8.981194E+01,9.497082E+01,1.659857E+02,7.473735E+01,828,681,823,16,8,16
372,2026/08/08,22:02:28,9.493839E+01,8.888457E+01,9.497082E+01,1.730545E+02,7.536478E+01,828,681,823,16,8,16
373,2026/08/08,22:03:28,9.493839E+01,8.798638E+01,9.497082E+01,1.957847E+02,7.570039E+01,828,681,823,16,8,16
374,2026/08/08,22:04:28,9.487679E+01,8.712063E+01,9.497082E+01,1.938716E+02,7.531615E+01,828,681,823,16,8,16
375,2026/08/08,22:05:28,9.493839E+01,8.619326E+01,9.497082E+01,1.637484E+02,7.555447E+01,828,681,823,16,8,16
376,2026/08/08,22:06:28,9.490921E+01,8.519780E+01,9.500324E+01,2.063878E+02,7.526751E+01,828,681,823,16,8,16
377,2026/08/08,22:07:28,9.493839E+01,8.571336E+01,9.497082E+01,2.009403E+02,7.512159E+01,829,681,824,2,8,2
378,2026/08/08,22:08:28,9.490921E+01,8.696174E+01,9.497082E+01,2.153372E+02,7.531615E+01,831,681,826,2,8,2
379,2026/08/08,22:09:28,9.493839E+01,8.811609E+01,9.497082E+01,2.015564E+02,7.353599E+01,833,681,828,2,8,2
380,2026/08/08,22:10:28,9.490921E+01,8.977951E+01,9.497082E+01,1.320363E+02,7.502918E+01,835,681,830,2,8,2
381,2026/08/08,22:11:28,9.493839E+01,8.952335E+01,9.497082E+01,1.237030E+02,7.560311E+01,835,681,830,16,8,16
382,2026/08/08,22:12:28,9.493839E+01,8.891699E+01,9.497082E+01,1.131323E+02,7.531615E+01,835,681,830,16,8,16
383,2026/08/08,22:13:28,9.490921E+01,8.824255E+01,9.497082E+01,1.464656E+02,7.464494E+01,835,681,830,16,8,16
384,2026/08/08,22:14:28,9.490921E+01,8.763295E+01,9.493839E+01,1.095979E+02,7.517023E+01,835,681,830,16,8,16
385,2026/08/08,22:15:28,9.490921E+01,8.705902E+01,9.500324E+01,1.108949E+02,7.531615E+01,835,681,830,16,8,16
386,2026/08/08,22:16:28,9.490921E+01,8.638457E+01,9.497082E+01,1.105707E+02,7.406615E+01,835,681,830,16,8,16
387,2026/08/08,22:17:28,9.490921E+01,8.590467E+01,9.497082E+01,8.365759E+01,7.430933E+01,835,681,830,16,8,16
388,2026/08/08,22:18:28,9.490921E+01,8.545720E+01,9.497082E+01,9.036965E+01,7.440175E+01,835,681,830,16,8,16
389,2026/08/08,22:19:28,9.493839E+01,8.500648E+01,9.497082E+01,8.365759E+01,7.565175E+01,835,681,830,16,8,16
390,2026/08/08,22:20:28,9.490921E+01,8.651427E+01,9.497082E+01,1.150454E+02,7.551070E+01,836,681,831,2,8,2
391,2026/08/08,22:21:28,9.493839E+01,8.718548E+01,9.497082E+01,4.963359E+02,7.426070E+01,838,681,833,2,8,2
392,2026/08/08,22:22:28,9.490921E+01,8.692931E+01,9.497082E+01,4.969844E+02,7.445039E+01,840,681,835,2,8,2
393,2026/08/08,22:23:28,9.490921E+01,8.853113E+01,9.497082E+01,1.166667E+02,7.521887E+01,842,681,837,2,8,2
394,2026/08/08,22:24:28,9.490921E+01,9.003891E+01,9.497082E+01,1.047990E+02,7.392023E+01,844,681,838,16,8,16
395,2026/08/08,22:25:28,9.490921E+01,8.958820E+01,9.497082E+01,8.751621E+01,7.435311E+01,844,681,838,16,8,16
396,2026/08/08,22:26:28,9.487679E+01,8.914073E+01,9.497082E+01,1.086576E+02,7.546206E+01,844,681,838,16,8,16
397,2026/08/08,22:27:28,9.490921E+01,8.866084E+01,9.500324E+01,8.589494E+01,7.560311E+01,844,681,838,16,8,16
398,2026/08/08,22:28:28,9.490921E+01,8.817770E+01,9.497082E+01,8.300908E+01,7.459630E+01,844,681,838,16,8,16
399,2026/08/08,22:29:28,9.493839E+01,8.773022E+01,9.497082E+01,1.099222E+02,7.570039E+01,844,681,838,16,8,16
400,2026/08/08,22:30:28,9.490921E+01,8.712063E+01,9.493839E+01,1.144293E+02,7.560311E+01,844,681,838,16,8,16
401,2026/08/08,22:31:28,9.493839E+01,8.644942E+01,9.500324E+01,1.176070E+02,7.526751E+01,844,681,838,16,8,16
402,2026/08/08,22:32:28,9.490921E+01,8.583982E+01,9.497082E+01,1.156939E+02,7.512159E+01,844,681,838,16,8,16
403,2026/08/08,22:33:28,9.490921E+01,8.516862E+01,9.500324E+01,1.182555E+02,7.498055E+01,844,681,838,16,8,16
404,2026/08/08,22:34:28,9.490921E+01,8.583982E+01,9.497082E+01,1.410182E+02,7.507782E+01,845,681,839,2,8,2
405,2026/08/08,22:35:28,9.493839E+01,8.750648E+01,9.497082E+01,1.320363E+02,7.526751E+01,846,681,841,2,8,2
406,2026/08/08,22:36:28,9.493839E+01,8.914073E+01,9.497082E+01,1.317121E+02,7.531615E+01,848,681,843,2,8,2
407,2026/08/08,22:37:28,9.493839E+01,8.977951E+01,9.497082E+01,1.355707E+02,7.387646E+01,849,681,844,16,8,16
408,2026/08/08,22:38:28,9.487679E+01,8.914073E+01,9.497082E+01,1.201686E+02,7.368191E+01,849,681,844,16,8,16
409,2026/08/08,22:39:28,9.490921E+01,8.862841E+01,9.497082E+01,9.296368E+01,7.430933E+01,849,681,844,16,8,16
410,2026/08/08,22:40:28,9.490921E+01,8.805124E+01,9.497082E+01,8.398184E+01,7.454766E+01,849,681,844,16,8,16
411,2026/08/08,22:41:28,9.490921E+01,8.763295E+01,9.497082E+01,8.268483E+01,7.478599E+01,849,681,844,16,8,16
412,2026/08/08,22:42:28,9.490921E+01,8.715305E+01,9.497082E+01,1.198768E+02,7.541342E+01,849,681,844,16,8,16
413,2026/08/08,22:43:28,9.490921E+01,8.660831E+01,9.497082E+01,9.296368E+01,7.440175E+01,849,681,844,16,8,16
414,2026/08/08,22:44:28,9.490921E+01,8.606356E+01,9.497082E+01,1.160182E+02,7.541342E+01,849,681,844,16,8,16
415,2026/08/08,22:45:28,9.493839E+01,8.555124E+01,9.497082E+01,9.902724E+01,7.517023E+01,849,681,844,16,8,16
416,2026/08/08,22:46:28,9.493839E+01,8.503891E+01,9.497082E+01,9.134241E+01,7.579766E+01,849,681,844,16,8,16
417,2026/08/08,22:47:28,9.493839E+01,8.631972E+01,9.497082E+01,1.201686E+02,7.521887E+01,851,681,845,2,8,2
418,2026/08/08,22:48:28,9.493839E+01,8.811609E+01,9.497082E+01,1.118677E+02,7.546206E+01,853,681,847,2,8,2
419,2026/08/08,22:49:28,9.493839E+01,8.977951E+01,9.497082E+01,1.458171E+02,7.551070E+01,854,681,849,2,8,2
420,2026/08/08,22:50:28,9.497082E+01,8.962063E+01,9.497082E+01,1.189040E+02,7.574902E+01,855,681,849,16,8,16
421,2026/08/08,22:51:28,9.493839E+01,8.904346E+01,9.500324E+01,9.166667E+01,7.416342E+01,855,681,849,16,8,16
422,2026/08/08,22:52:28,9.490921E+01,8.840467E+01,9.497082E+01,1.586252E+02,7.536478E+01,855,681,849,16,8,16
423,2026/08/08,22:53:28,9.490921E+01,8.776265E+01,9.500324E+01,1.272374E+02,7.546206E+01,855,681,849,16,8,16
424,2026/08/08,22:54:28,9.493839E+01,8.708820E+01,9.500324E+01,1.230545E+02,7.517023E+01,855,681,849,16,8,16
425,2026/08/08,22:55:28,9.490921E+01,8.648184E+01,9.493839E+01,1.288262E+02,7.363326E+01,855,681,849,16,8,16
426,2026/08/08,22:56:28,9.490921E+01,8.577497E+01,9.500324E+01,1.525292E+02,7.517023E+01,855,681,849,16,8,16
427,2026/08/08,22:57:28,9.490921E+01,8.503891E+01,9.497082E+01,1.339494E+02,7.517023E+01,855,681,849,16,8,16
428,2026/08/08,22:58:28,9.487679E+01,8.622569E+01,9.497082E+01,1.291505E+02,7.339494E+01,856,681,851,2,8,2
429,2026/08/08,22:59:28,9.493839E+01,8.792153E+01,9.497082E+01,1.217899E+02,7.387646E+01,858,681,853,2,8,2
430,2026/08/08,23:00:28,9.490921E+01,8.971790E+01,9.497082E+01,1.067121E+02,7.574902E+01,860,681,854,2,8,2
431,2026/08/08,23:01:28,9.493839E+01,8.949416E+01,9.497082E+01,1.429313E+02,7.521887E+01,860,681,855,16,8,16
432,2026/08/08,23:02:28,9.490921E+01,8.888457E+01,9.500324E+01,1.173152E+02,7.416342E+01,860,681,855,16,8,16
433,2026/08/08,23:03:28,9.493839E+01,8.830740E+01,9.497082E+01,1.105707E+02,7.541342E+01,860,681,855,16,8,16
434,2026/08/08,23:04:28,9.490921E+01,8.763295E+01,9.500324E+01,1.166667E+02,7.541342E+01,860,681,855,16,8,16
435,2026/08/08,23:05:28,9.493839E+01,8.715305E+01,9.497082E+01,9.101816E+01,7.560311E+01,860,681,855,16,8,16
436,2026/08/08,23:06:28,9.490921E+01,8.664073E+01,9.497082E+01,1.015888E+02,7.507782E+01,860,681,855,16,8,16
437,2026/08/08,23:07:28,9.490921E+01,8.616084E+01,9.497082E+01,9.646563E+01,7.623055E+01,860,681,855,16,8,16
438,2026/08/08,23:08:28,9.490921E+01,8.558366E+01,9.497082E+01,9.134241E+01,7.546206E+01,860,681,855,16,8,16
439,2026/08/08,23:09:28,9.493839E+01,8.513619E+01,9.500324E+01,9.166667E+01,7.426070E+01,860,681,855,16,8,16
440,2026/08/08,23:10:28,9.493839E+01,8.606356E+01,9.497082E+01,9.263943E+01,7.574902E+01,861,681,856,2,8,2
441,2026/08/08,23:11:28,9.490921E+01,8.785992E+01,9.497082E+01,1.160182E+02,7.570039E+01,863,681,858,2,8,2
