"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
882,2026/08/09,06:32:28,9.490921E+01,8.910831E+01,9.497082E+01,2.323282E+02,7.512159E+01,1106,701,1094,4,2,2
883,2026/08/09,06:33:28,9.487679E+01,8.975033E+01,9.497082E+01,2.297665E+02,7.517023E+01,1106,702,1095,4,16,16
884,2026/08/09,06:34:28,9.493839E+01,8.853113E+01,9.497082E+01,2.339170E+02,7.498055E+01,1106,702,1095,4,16,16
885,2026/08/09,06:35:28,9.493839E+01,8.734760E+01,9.497082E+01,2.640402E+02,7.387646E+01,1106,702,1095,4,16,16
886,2026/08/09,06:36:28,9.493839E+01,8.590467E+01,9.497082E+01,2.333009E+02,7.502918E+01,1106,702,1095,4,16,16
887,2026/08/09,06:37:28,9.490921E+01,8.500648E+01,9.497082E+01,2.304151E+02,7.493191E+01,1106,702,1096,4,2,2
888,2026/08/09,06:38:28,9.490921E+01,8.625811E+01,9.497082E+01,2.320039E+02,7.502918E+01,1106,704,1097,4,2,2
889,2026/08/09,06:39:28,9.487679E+01,8.753891E+01,9.500324E+01,2.387484E+02,7.507782E+01,1106,706,1099,4,2,2
890,2026/08/09,06:40:28,9.490921E+01,8.910831E+01,9.497082E+01,1.352464E+02,7.531615E+01,1106,708,1101,4,2,2
891,2026/08/09,06:41:28,9.490921E+01,8.975033E+01,9.500324E+01,1.342737E+02,7.517023E+01,1106,708,1102,4,16,16
892,2026/08/09,06:42:28,9.493839E+01,8.901102E+01,9.497082E+01,1.586252E+02,7.454766E+01,1106,708,1102,4,16,16
893,2026/08/09,06:43:28,9.490921E+01,8.824255E+01,9.497082E+01,1.419585E+02,7.454766E+01,1106,708,1102,4,16,16
894,2026/08/09,06:44:28,9.493839E+01,8.750648E+01,9.497082E+01,1.672828E+02,7.579766E+01,1106,708,1102,4,16,16
895,2026/08/09,06:45:28,9.487679E+01,8.664073E+01,9.500324E+01,1.595979E+02,7.560311E+01,1106,708,1102,4,16,16
896,2026/08/09,06:46:28,9.490921E+01,8.558366E+01,9.497082E+01,2.650130E+02,7.469358E+01,1106,708,1102,4,16,16
897,2026/08/09,06:47:28,9.490921E+01,8.532750E+01,9.500324E+01,2.585927E+02,7.608463E+01,1106,709,1103,4,2,2
898,2026/08/09,06:48:28,9.490921E+01,8.648184E+01,9.497082E+01,2.201362E+02,7.507782E+01,1106,711,1105,4,2,2
899,2026/08/09,06:49:28,9.490921E+01,8.782750E+01,9.497082E+01,2.358625E+02,7.493191E+01,1106,713,1106,4,2,2
900,2026/08/09,06:50:28,9.493839E+01,8.910831E+01,9.497082E+01,2.182231E+02,7.565175E+01,1106,715,1108,4,2,2
901,2026/08/09,06:51:28,9.487679E+01,8.971790E+01,9.497082E+01,2.226978E+02,7.531615E+01,1106,716,1109,4,16,16
902,2026/08/09,06:52:28,9.487679E+01,8.856356E+01,9.497082E+01,2.118353E+02,7.555447E+01,1106,716,1109,4,16,16
903,2026/08/09,06:53:28,9.487679E+01,8.750648E+01,9.497082E+01,2.137484E+02,7.526751E+01,1106,716,1109,4,16,16
904,2026/08/09,06:54:28,9.490921E+01,8.631972E+01,9.497082E+01,2.355383E+02,7.488326E+01,1106,716,1109,4,16,16
905,2026/08/09,06:55:28,9.493839E+01,8.503891E+01,9.500324E+01,3.268483E+02,7.334630E+01,1106,716,1109,4,16,16
906,2026/08/09,06:56:28,9.490921E+01,8.545720E+01,9.497082E+01,2.816797E+02,7.473735E+01,1106,718,1111,4,2,2
907,2026/08/09,06:57:28,9.493839E+01,8.670558E+01,9.497082E+01,2.396887E+02,7.483463E+01,1106,719,1113,4,2,2
908,2026/08/09,06:58:28,9.493839E+01,8.782750E+01,9.500324E+01,2.659533E+02,7.473735E+01,1106,721,1114,4,2,2
909,2026/08/09,06:59:28,9.493839E+01,8.897860E+01,9.497082E+01,2.553826E+02,7.493191E+01,1106,723,1116,4,2,2
910,2026/08/09,07:00:28,9.487679E+01,8.994164E+01,9.497082E+01,2.570039E+02,7.507782E+01,1106,725,1118,4,16,16
911,2026/08/09,07:01:28,9.490921E+01,8.859599E+01,9.500324E+01,2.486706E+02,7.521887E+01,1106,725,1118,4,16,16
912,2026/08/09,07:02:28,9.493839E+01,8.737679E+01,9.497082E+01,2.377756E+02,7.507782E+01,1106,725,1118,4,16,16
913,2026/08/09,07:03:28,9.490921E+01,8.616084E+01,9.497082E+01,2.384241E+02,7.502918E+01,1106,725,1118,4,16,16
914,2026/08/09,07:04:28,9.490921E+01,8.491245E+01,9.497082E+01,2.419261E+02,7.483463E+01,1106,725,1118,4,2,2
915,2026/08/09,07:05:28,9.493839E+01,8.603113E+01,9.497082E+01,2.348898E+02,7.493191E+01,1106,726,1119,4,2,2
916,2026/08/09,07:06:28,9.490921E+01,8.725033E+01,9.497082E+01,2.618029E+02,7.507782E+01,1106,728,1121,4,2,2
917,2026/08/09,07:07:28,9.487679E+01,8.849870E+01,9.497082E+01,2.352140E+02,7.507782E+01,1106,730,1123,4,2,2
918,2026/08/09,07:08:28,9.490921E+01,8.975033E+01,9.497082E+01,2.352140E+02,7.517023E+01,1106,732,1125,4,2,2
919,2026/08/09,07:09:28,9.490921E+01,8.910831E+01,9.497082E+01,2.528210E+02,7.498055E+01,1106,732,1125,4,16,16
920,2026/08/09,07:10:28,9.490921E+01,8.782750E+01,9.497082E+01,2.425746E+02,7.493191E+01,1106,732,1125,4,16,16
921,2026/08/09,07:11:28,9.490921E+01,8.651427E+01,9.497082E+01,2.643645E+02,7.449902E+01,1106,732,1125,4,16,16
922,2026/08/09,07:12:28,9.493839E+01,8.516862E+01,9.497082E+01,2.534695E+02,7.469358E+01,1106,732,1125,4,16,16
923,2026/08/09,07:13:28,9.493839E+01,8.568094E+01,9.497082E+01,2.547665E+02,7.473735E+01,1106,734,1126,4,2,2
924,2026/08/09,07:14:28,9.490921E+01,8.683204E+01,9.500324E+01,2.416018E+02,7.498055E+01,1106,735,1128,4,2,2
925,2026/08/09,07:15:28,9.497082E+01,8.821012E+01,9.497082E+01,2.060636E+02,7.531615E+01,1106,737,1130,4,2,2
926,2026/08/09,07:16:28,9.490921E+01,8.962063E+01,9.497082E+01,2.185473E+02,7.531615E+01,1106,739,1132,4,2,2
927,2026/08/09,07:17:28,9.490921E+01,8.933204E+01,9.500324E+01,2.060636E+02,7.512159E+01,1106,740,1132,4,16,16
928,2026/08/09,07:18:28,9.493839E+01,8.824255E+01,9.497082E+01,2.050908E+02,7.536478E+01,1106,740,1132,4,16,16
929,2026/08/09,07:19:28,9.490921E+01,8.715305E+01,9.497082E+01,2.076524E+02,7.440175E+01,1106,740,1132,4,16,16
930,2026/08/09,07:20:28,9.487679E+01,8.609599E+01,9.497082E+01,2.079767E+02,7.517023E+01,1106,740,1132,4,16,16
931,2026/08/09,07:21:28,9.490921E+01,8.500648E+01,9.500324E+01,2.063878E+02,7.469358E+01,1106,740,1132,4,16,16
932,2026/08/09,07:22:28,9.490921E+01,8.606356E+01,9.500324E+01,2.118353E+02,7.521887E+01,1106,741,1134,4,2,2
933,2026/08/09,07:23:28,9.493839E+01,8.747406E+01,9.497082E+01,2.390402E+02,7.546206E+01,1106,743,1136,4,2,2
934,2026/08/09,07:24:28,9.490921E+01,8.885214E+01,9.497082E+01,2.239948E+02,7.531615E+01,1106,745,1137,4,2,2
935,2026/08/09,07:25:28,9.487679E+01,8.994164E+01,9.497082E+01,2.259079E+02,7.531615E+01,1106,746,1139,4,16,16
936,2026/08/09,07:26:28,9.490921E+01,8.878729E+01,9.497082E+01,2.553826E+02,7.493191E+01,1106,746,1139,4,16,16
937,2026/08/09,07:27:28,9.493839E+01,8.740921E+01,9.497082E+01,2.640402E+02,7.464494E+01,1106,746,1139,4,16,16
938,2026/08/09,07:28:28,9.493839E+01,8.587225E+01,9.500324E+01,3.166018E+02,7.546206E+01,1106,746,1139,4,16,16
939,2026/08/09,07:29:28,9.490921E+01,8.507134E+01,9.500324E+01,3.294099E+02,7.546206E+01,1106,747,1140,4,2,2
940,2026/08/09,07:30:28,9.487679E+01,8.583982E+01,9.497082E+01,3.473411E+02,7.483463E+01,1106,749,1141,4,2,2
941,2026/08/09,07:31:28,9.490921E+01,8.651427E+01,9.497082E+01,3.457523E+02,7.512159E+01,1106,751,1143,4,2,2
942,2026/08/09,07:32:28,9.493839E+01,8.728275E+01,9.500324E+01,3.124189E+02,7.411478E+01,1106,753,1145,4,2,2
943,2026/08/09,07:33:28,9.490921E+01,8.856356E+01,9.497082E+01,2.444877E+02,7.512159E+01,1106,754,1147,4,2,2
944,2026/08/09,07:34:28,9.493839E+01,8.994164E+01,9.497082E+01,2.140726E+02,7.546206E+01,1106,756,1149,4,2,2
945,2026/08/09,07:35:28,9.493839E+01,8.904346E+01,9.497082E+01,2.140726E+02,7.531615E+01,1106,756,1149,4,16,16
946,2026/08/09,07:36:28,9.493839E+01,8.808366E+01,9.500324E+01,1.880999E+02,7.483463E+01,1106,756,1149,4,16,16
947,2026/08/09,07:37:28,9.493839E+01,8.705902E+01,9.497082E+01,2.156615E+02,7.536478E+01,1106,756,1149,4,16,16
948,2026/08/09,07:38:28,9.490921E+01,8.593710E+01,9.497082E+01,2.182231E+02,7.521887E+01,1106,756,1149,4,16,16
949,2026/08/09,07:39:28,9.490921E+01,8.488003E+01,9.497082E+01,2.054151E+02,7.507782E+01,1106,756,1149,4,2,2
950,2026/08/09,07:40:28,9.490921E+01,8.625811E+01,9.500324E+01,2.031777E+02,7.526751E+01,1106,758,1150,4,2,2
951,2026/08/09,07:41:28,9.490921E+01,8.753891E+01,9.497082E+01,2.352140E+02,7.507782E+01,1106,760,1152,4,2,2
952,2026/08/09,07:42:28,9.490921E+01,8.885214E+01,9.500324E+01,1.326848E+02,7.512159E+01,1106,762,1154,4,2,2
953,2026/08/09,07:43:28,9.493839E+01,8.987679E+01,9.497082E+01,1.416667E+02,7.478599E+01,1106,763,1155,4,16,16
954,2026/08/09,07:44:28,9.490921E+01,8.917316E+01,9.497082E+01,1.323606E+02,7.502918E+01,1106,763,1155,4,16,16
955,2026/08/09,07:45:28,9.490921E+01,8.840467E+01,9.497082E+01,1.519131E+02,7.517023E+01,1106,763,1155,4,16,16
956,2026/08/09,07:46:28,9.487679E+01,8.766537E+01,9.500324E+01,1.352464E+02,7.507782E+01,1106,763,1155,4,16,16
957,2026/08/09,07:47:28,9.490921E+01,8.699416E+01,9.497082E+01,1.365110E+02,7.536478E+01,1106,763,1155,4,16,16
958,2026/08/09,07:48:28,9.490921E+01,8.631972E+01,9.497082E+01,1.313878E+02,7.536478E+01,1106,763,1155,4,16,16
959,2026/08/09,07:49:28,9.490921E+01,8.558366E+01,9.497082E+01,1.371595E+02,7.358463E+01,1106,763,1155,4,16,16
960,2026/08/09,07:50:28,9.490921E+01,8.497406E+01,9.500324E+01,1.422827E+02,7.507782E+01,1106,763,1155,4,2,2
961,2026/08/09,07:51:28,9.493839E+01,8.667316E+01,9.497082E+01,1.502918E+02,7.512159E+01,1106,765,1157,4,2,2
962,2026/08/09,07:52:28,9.487679E+01,8.837225E+01,9.497082E+01,1.528534E+02,7.531615E+01,1106,767,1159,4,2,2
963,2026/08/09,07:53:28,9.487679E+01,9.000648E+01,9.497082E+01,1.653697E+02,7.387646E+01,1106,768,1161,4,16,16
964,2026/08/09,07:54:28,9.490921E+01,8.926719E+01,9.497082E+01,1.435798E+02,7.560311E+01,1106,768,1161,4,16,16
965,2026/08/09,07:55:28,9.487679E+01,8.866084E+01,9.500324E+01,1.442283E+02,7.574902E+01,1106,768,1161,4,16,16
966,2026/08/09,07:56:28,9.490921E+01,8.801881E+01,9.497082E+01,1.326848E+02,7.560311E+01,1106,768,1161,4,16,16
967,2026/08/09,07:57:28,9.493839E+01,8.740921E+01,9.497082E+01,1.035344E+02,7.493191E+01,1106,768,1161,4,16,16
968,2026/08/09,07:58:28,9.490921E+01,8.686446E+01,9.497082E+01,1.006485E+02,7.526751E+01,1106,768,1161,4,16,16
969,2026/08/09,07:59:28,9.490921E+01,8.631972E+01,9.497082E+01,1.281777E+02,7.531615E+01,1106,768,1161,4,16,16
970,2026/08/09,08:00:28,9.490921E+01,8.564851E+01,9.497082E+01,1.320363E+02,7.363326E+01,1107,768,1161,4,16,16
971,2026/08/09,08:01:28,9.490921E+01,8.488003E+01,9.500324E+01,2.816797E+02,7.233463E+01,1108,768,1161,4,2,2
972,2026/08/09,08:02:28,9.490921E+01,8.564851E+01,9.497082E+01,3.114786E+02,7.546206E+01,1110,770,1162,4,2,2
973,2026/08/09,08:03:28,9.493839E+01,8.648184E+01,9.500324E+01,3.095331E+02,7.574902E+01,1111,772,1164,4,2,2
974,2026/08/09,08:04:28,9.490921E+01,8.725033E+01,9.500324E+01,3.268483E+02,7.517023E+01,1113,774,1166,4,2,2
975,2026/08/09,08:05:28,9.493839E+01,8.795396E+01,9.497082E+01,3.290856E+02,7.551070E+01,1114,776,1168,4,2,2
976,2026/08/09,08:06:28,9.490921E+01,8.872244E+01,9.497082E+01,3.284371E+02,7.531615E+01,1116,777,1169,4,2,2
977,2026/08/09,08:07:28,9.493839E+01,8.843385E+01,9.497082E+01,7.174125E+02,7.108463E+01,1117,779,1171,4,2,2
978,2026/08/09,08:08:28,9.493839E+01,8.718548E+01,9.497082E+01,7.049286E+02,7.593871E+01,1119,781,1173,4,2,2
979,2026/08/09,08:09:28,9.490921E+01,8.792153E+01,9.497082E+01,3.114786E+02,7.584630E+01,1120,783,1174,4,2,2
980,2026/08/09,08:10:28,9.487679E+01,8.875487E+01,9.497082E+01,3.149806E+02,7.517023E+01,1122,785,1176,4,2,2
981,2026/08/09,08:11:28,9.490921E+01,8.958820E+01,9.497082E+01,3.133917E+02,7.416342E+01,1123,786,1178,4,2,2
982,2026/08/09,08:12:28,9.493839E+01,8.929961E+01,9.500324E+01,3.082685E+02,7.593871E+01,1124,787,1179,8,16,16
983,2026/08/09,08:13:28,9.487679E+01,8.766537E+01,9.497082E+01,3.166018E+02,7.416342E+01,1124,787,1179,8,16,16
984,2026/08/09,08:14:28,9.493839E+01,8.551881E+01,9.497082E+01,6.773671E+02,6.954766E+01,1124,787,1179,8,16,16
985,2026/08/09,08:15:28,9.490921E+01,8.366084E+01,9.497082E+01,7.164721E+02,7.507782E+01,1124,789,1180,8,2,2
986,2026/08/09,08:16:28,9.490921E+01,8.382296E+01,9.500324E+01,3.127432E+02,7.551070E+01,1124,790,1182,8,2,2
987,2026/08/09,08:17:28,9.487679E+01,8.462387E+01,9.500324E+01,3.309987E+02,7.526751E+01,1124,792,1184,8,2,2
988,2026/08/09,08:18:28,9.487679E+01,8.535992E+01,9.497082E+01,3.297341E+02,7.502918E+01,1124,794,1186,8,2,2
989,2026/08/09,08:19:28,9.490921E+01,8.677043E+01,9.497082E+01,1.579767E+02,7.445039E+01,1124,796,1187,8,2,2
990,2026/08/09,08:20:28,9.493839E+01,8.843385E+01,9.500324E+01,1.560636E+02,7.493191E+01,1124,798,1189,8,2,2
991,2026/08/09,08:21:28,9.490921E+01,8.997406E+01,9.497082E+01,1.345979E+02,7.507782E+01,1124,799,1191,8,16,16
992,2026/08/09,08:22:28,9.493839E+01,8.753891E+01,9.497082E+01,5.274319E+02,7.512159E+01,1124,799,1191,8,16,16
993,2026/08/09,08:23:28,9.493839E+01,8.568094E+01,9.497082E+01,1.358949E+02,7.680447E+01,1124,799,1191,8,16,16
994,2026/08/09,08:24:28,9.490921E+01,8.500648E+01,9.497082E+01,1.320363E+02,7.478599E+01,1124,799,1191,8,16,16
995,2026/08/09,08:25:28,9.490921E+01,8.651427E+01,9.497082E+01,1.342737E+02,7.507782E+01,1124,801,1192,8,2,2
996,2026/08/09,08:26:28,9.493839E+01,8.824255E+01,9.497082E+01,1.454929E+02,7.512159E+01,1124,803,1194,8,2,2
997,2026/08/09,08:27:28,9.493839E+01,8.997406E+01,9.497082E+01,1.480545E+02,7.483463E+01,1124,805,1196,8,16,16
998,2026/08/09,08:28:28,9.493839E+01,8.939689E+01,9.497082E+01,1.336252E+02,7.526751E+01,1124,805,1196,8,16,16
999,2026/08/09,08:29:28,9.493839E+01,8.686446E+01,9.497082E+01,5.274319E+02,7.373055E+01,1124,805,1196,8,16,16
1000,2026/08/09,08:30:28,9.493839E+01,8.507134E+01,9.497082E+01,1.246758E+02,7.690175E+01,1124,805,1196,8,16,16
1001,2026/08/09,08:31:28,9.493839E+01,8.628729E+01,9.497082E+01,1.602464E+02,7.546206E+01,0,0,0,8,2,2
1002,2026/08/09,08:32:28,9.493839E+01,8.795396E+01,9.497082E+01,1.634241E+02,7.584630E+01,0,2,2,8,2,2
1003,2026/08/09,08:33:28,9.490921E+01,8.958820E+01,9.497082E+01,1.611868E+02,7.464494E+01,0,4,4,8,2,2
1004,2026/08/09,08:34:28,9.490921E+01,8.933204E+01,9.497082E+01,1.954929E+02,7.551070E+01,0,4,4,8,16,16
1005,2026/08/09,08:35:28,9.493839E+01,8.830740E+01,9.497082E+01,1.938716E+02,7.373055E+01,0,4,4,8,16,16
1006,2026/08/09,08:36:28,9.490921E+01,8.628729E+01,9.497082E+01,5.767510E+02,7.281615E+01,0,4,4,8,16,16
1007,2026/08/09,08:37:28,9.490921E+01,8.433528E+01,9.497082E+01,5.886187E+02,7.445039E+01,0,5,5,8,2,2
1008,2026/08/09,08:38:28,9.493839E+01,8.551881E+01,9.497082E+01,1.945201E+02,7.512159E+01,0,7,7,8,2,2
1009,2026/08/09,08:39:28,9.493839E+01,8.696174E+01,9.497082E+01,1.929313E+02,7.531615E+01,0,9,9,8,2,2
1010,2026/08/09,08:40:28,9.493839E+01,8.843385E+01,9.497082E+01,1.922828E+02,7.526751E+01,0,11,11,8,2,2
1011,2026/08/09,08:41:28,9.493839E+01,8.994164E+01,9.497082E+01,1.551232E+02,7.613326E+01,0,12,12,8,2,2
1012,2026/08/09,08:42:28,9.490921E+01,8.962063E+01,9.497082E+01,9.581712E+01,7.560311E+01,0,12,12,8,16,16
1013,2026/08/09,08:43:28,9.490921E+01,8.917316E+01,9.500324E+01,9.134241E+01,7.555447E+01,0,12,12,8,16,16
1014,2026/08/09,08:44:28,9.493839E+01,8.715305E+01,9.497082E+01,5.636187E+02,7.358463E+01,0,12,12,8,16,16
1015,2026/08/09,08:45:28,9.493839E+01,8.452659E+01,9.497082E+01,5.873217E+02,7.392023E+01,0,13,13,8,2,2
1016,2026/08/09,08:46:28,9.493839E+01,8.532750E+01,9.497082E+01,2.457847E+02,7.396887E+01,0,15,15,8,2,2
1017,2026/08/09,08:47:28,9.490921E+01,8.603113E+01,9.497082E+01,3.444553E+02,7.565175E+01,0,16,16,8,2,2
1018,2026/08/09,08:48:28,9.490921E+01,8.731518E+01,9.500324E+01,2.217575E+02,7.521887E+01,0,18,18,8,2,2
1019,2026/08/09,08:49:28,9.493839E+01,8.862841E+01,9.497082E+01,2.211089E+02,7.531615E+01,0,20,20,8,2,2
1020,2026/08/09,08:50:28,9.493839E+01,8.994164E+01,9.497082E+01,2.220817E+02,7.392023E+01,0,22,22,8,2,2
1021,2026/08/09,08:51:28,9.493839E+01,8.897860E+01,9.497082E+01,2.249676E+02,7.368191E+01,0,22,22,8,16,16
1022,2026/08/09,08:52:28,9.493839E+01,8.699416E+01,9.497082E+01,5.687419E+02,7.339494E+01,0,22,22,8,16,16
1023,2026/08/09,08:53:28,9.490921E+01,8.452659E+01,9.500324E+01,5.758107E+02,7.478599E+01,0,22,22,8,2,2
1024,2026/08/09,08:54:28,9.490921E+01,8.535992E+01,9.497082E+01,2.211089E+02,7.517023E+01,0,24,24,8,2,2
1025,2026/08/09,08:55:28,9.493839E+01,8.667316E+01,9.497082E+01,2.310311E+02,7.498055E+01,0,26,26,8,2,2
1026,2026/08/09,08:56:28,9.493839E+01,8.798638E+01,9.497082E+01,2.262322E+02,7.536478E+01,0,28,28,8,2,2
1027,2026/08/09,08:57:28,9.490921E+01,8.926719E+01,9.497082E+01,2.464332E+02,7.512159E+01,0,29,29,8,2,2
1028,2026/08/09,08:58:28,9.490921E+01,8.962063E+01,9.497082E+01,2.531453E+02,7.502918E+01,0,31,30,8,16,16
1029,2026/08/09,08:59:28,9.490921E+01,8.830740E+01,9.497082E+01,2.473736E+02,7.507782E+01,0,31,30,8,16,16
1030,2026/08/09,09:00:28,9.490921E+01,8.555124E+01,9.497082E+01,5.668288E+02,7.521887E+01,0,31,30,8,16,16
1031,2026/08/09,09:01:28,9.490921E+01,8.462387E+01,9.497082E+01,2.025292E+02,7.920720E+01,0,32,32,8,2,2
1032,2026/08/09,09:02:28,9.497082E+01,8.609599E+01,9.500324E+01,1.983787E+02,7.536478E+01,0,34,34,8,2,2
1033,2026/08/09,09:03:28,9.493839E+01,8.740921E+01,9.497082E+01,2.156615E+02,7.517023E+01,0,36,35,8,2,2
1034,2026/08/09,09:04:28,9.493839E+01,8.869326E+01,9.497082E+01,1.945201E+02,7.555447E+01,0,37,37,8,2,2
1035,2026/08/09,09:05:28,9.490921E+01,8.975033E+01,9.497082E+01,2.855058E+02,7.459630E+01,0,39,39,8,2,2
1036,2026/08/09,09:06:28,9.490921E+01,8.894942E+01,9.497082E+01,3.159533E+02,7.426070E+01,0,40,39,8,16,16
1037,2026/08/09,09:07:28,9.490921E+01,8.660831E+01,9.497082E+01,6.350843E+02,7.190175E+01,0,40,39,8,16,16
1038,2026/08/09,09:08:28,9.490921E+01,8.423801E+01,9.497082E+01,6.594358E+02,7.469358E+01,0,40,40,8,2,2
1039,2026/08/09,09:09:28,9.493839E+01,8.475033E+01,9.497082E+01,2.970493E+02,7.584630E+01,0,42,42,8,2,2
1040,2026/08/09,09:10:28,9.490921E+01,8.571336E+01,9.497082E+01,3.335603E+02,7.579766E+01,0,44,44,8,2,2
1041,2026/08/09,09:11:28,9.490921E+01,8.641699E+01,9.497082E+01,3.185149E+02,7.555447E+01,0,46,45,8,2,2
1042,2026/08/09,09:12:28,9.490921E+01,8.725033E+01,9.497082E+01,3.133917E+02,7.560311E+01,0,48,47,8,2,2
1043,2026/08/09,09:13:28,9.493839E+01,8.811609E+01,9.497082E+01,3.149806E+02,7.546206E+01,0,49,49,8,2,2
1044,2026/08/09,09:14:28,9.493839E+01,8.760377E+01,9.497082E+01,6.732166E+02,7.440175E+01,0,51,51,8,2,2
1045,2026/08/09,09:15:28,9.490921E+01,8.673801E+01,9.497082E+01,3.768158E+02,8.233463E+01,0,53,53,8,2,2
1046,2026/08/09,09:16:28,9.490921E+01,8.734760E+01,9.497082E+01,3.588846E+02,7.627918E+01,0,55,54,8,2,2
1047,2026/08/09,09:17:28,9.493839E+01,8.798638E+01,9.497082E+01,3.511997E+02,7.507782E+01,0,56,56,8,2,2
1048,2026/08/09,09:18:28,9.493839E+01,8.833982E+01,9.497082E+01,3.569715E+02,7.488326E+01,0,58,58,16,2,4
1049,2026/08/09,09:19:28,9.490921E+01,8.776265E+01,9.497082E+01,3.624189E+02,7.473735E+01,0,60,59,16,2,4
1050,2026/08/09,09:20:28,9.487679E+01,8.712063E+01,9.497082E+01,2.944877E+02,7.613326E+01,0,62,60,16,2,4
1051,2026/08/09,09:21:28,9.497082E+01,8.683204E+01,9.500324E+01,2.916018E+02,7.598735E+01,0,64,61,16,2,4
1052,2026/08/09,09:22:28,9.490921E+01,8.654345E+01,9.497082E+01,2.957523E+02,7.574902E+01,0,66,63,16,2,4
1053,2026/08/09,09:23:28,9.493839E+01,8.625811E+01,9.497082E+01,2.957523E+02,7.435311E+01,0,67,64,16,2,4
1054,2026/08/09,09:24:28,9.493839E+01,8.590467E+01,9.497082E+01,3.079442E+02,7.421206E+01,0,69,65,16,2,4
1055,2026/08/09,09:25:28,9.493839E+01,8.551881E+01,9.497082E+01,3.082685E+02,7.396887E+01,0,71,67,16,2,4
1056,2026/08/09,09:26:28,9.490921E+01,8.491245E+01,9.497082E+01,3.941310E+02,7.555447E+01,0,73,68,16,2,4
1057,2026/08/09,09:27:28,9.490921E+01,8.407912E+01,9.497082E+01,3.970169E+02,7.531615E+01,0,75,69,16,2,4
1058,2026/08/09,09:28:28,9.490921E+01,8.356680E+01,9.497082E+01,3.188392E+02,7.536478E+01,0,77,70,16,2,4
1059,2026/08/09,09:29:28,9.493839E+01,8.311609E+01,9.500324E+01,3.214008E+02,7.536478E+01,0,78,71,16,2,4
1060,2026/08/09,09:30:28,9.490921E+01,8.215630E+01,9.497082E+01,4.514916E+02,7.541342E+01,0,80,73,16,2,4
1061,2026/08/09,09:31:28,9.490921E+01,8.106680E+01,9.497082E+01,4.463683E+02,7.392023E+01,0,82,74,16,2,4
1062,2026/08/09,09:32:28,9.487679E+01,7.997730E+01,9.500324E+01,4.482815E+02,7.411478E+01,0,84,75,16,2,4
1063,2026/08/09,09:33:28,9.487679E+01,7.892023E+01,9.497082E+01,4.460441E+02,7.526751E+01,0,86,76,16,2,4
1064,2026/08/09,09:34:28,9.487679E+01,7.786317E+01,9.497082E+01,4.438068E+02,7.507782E+01,0,88,77,16,2,4
1065,2026/08/09,09:35:28,9.490921E+01,7.680610E+01,9.497082E+01,4.511673E+02,7.478599E+01,0,90,77,16,2,4
1066,2026/08/09,09:36:28,9.490921E+01,7.574579E+01,9.497082E+01,4.143320E+02,7.598735E+01,0,91,77,16,2,4
1067,2026/08/09,09:37:28,9.490921E+01,7.481842E+01,9.497082E+01,4.595007E+02,7.459630E+01,0,93,78,16,2,4
1068,2026/08/09,09:38:28,9.490921E+01,7.366408E+01,9.497082E+01,4.623865E+02,7.454766E+01,0,95,78,16,2,4
1069,2026/08/09,09:39:28,9.490921E+01,7.254215E+01,9.497082E+01,4.604410E+02,7.589494E+01,0,97,78,16,2,4
1070,2026/08/09,09:40:28,9.487679E+01,7.139105E+01,9.497082E+01,4.703956E+02,7.464494E+01,0,99,79,16,2,4
1071,2026/08/09,09:41:28,9.493839E+01,7.020428E+01,9.497082E+01,4.527562E+02,7.498055E+01,0,101,79,16,2,4
1072,2026/08/09,09:42:28,9.487679E+01,6.898508E+01,9.497082E+01,6.578145E+02,7.570039E+01,1,103,79,2,2,4
1073,2026/08/09,09:43:28,9.490921E+01,6.786641E+01,9.500324E+01,6.549286E+02,7.531615E+01,3,104,80,2,2,4
1074,2026/08/09,09:44:28,9.493839E+01,6.799287E+01,9.497082E+01,3.758755E+02,7.488326E+01,5,106,80,2,2,4
1075,2026/08/09,09:45:28,9.493839E+01,6.860247E+01,9.500324E+01,2.999352E+02,7.478599E+01,7,108,80,2,2,4
1076,2026/08/09,09:46:28,9.493839E+01,6.937095E+01,9.497082E+01,2.877432E+02,7.498055E+01,8,110,81,2,2,4
1077,2026/08/09,09:47:28,9.490921E+01,7.017186E+01,9.497082E+01,3.290856E+02,7.483463E+01,10,112,81,2,2,4
1078,2026/08/09,09:48:28,9.490921E+01,7.052529E+01,9.500324E+01,3.701038E+02,7.498055E+01,12,113,81,2,2,4
1079,2026/08/09,09:49:28,9.490921E+01,7.013943E+01,9.500324E+01,6.652075E+02,7.320039E+01,14,115,82,2,2,4
1080,2026/08/09,09:50:28,9.490921E+01,6.901751E+01,9.497082E+01,6.555772E+02,7.531615E+01,15,117,82,2,2,4
1081,2026/08/09,09:51:28,9.493839E+01,6.895590E+01,9.497082E+01,3.925422E+02,7.416342E+01,17,119,82,2,2,4
1082,2026/08/09,09:52:28,9.490921E+01,6.950065E+01,9.500324E+01,3.037614E+02,7.473735E+01,19,121,83,2,2,4
1083,2026/08/09,09:53:28,9.487679E+01,7.017186E+01,9.497082E+01,3.040856E+02,7.464494E+01,21,122,83,2,2,4
1084,2026/08/09,09:54:28,9.490921E+01,7.154993E+01,9.500324E+01,9.455253E+01,7.608463E+01,23,124,83,2,2,4
1085,2026/08/09,09:55:28,9.497082E+01,7.334306E+01,9.497082E+01,9.263943E+01,7.603599E+01,24,126,84,2,2,4
1086,2026/08/09,09:56:28,9.493839E+01,7.507458E+01,9.497082E+01,1.589494E+02,7.041342E+01,26,128,84,2,2,4
1087,2026/08/09,09:57:28,9.490921E+01,7.481842E+01,9.497082E+01,4.905642E+02,7.560311E+01,28,130,84,2,2,4
1088,2026/08/09,09:58:28,9.490921E+01,7.561933E+01,9.497082E+01,9.614138E+01,7.642023E+01,30,132,85,2,2,4
1089,2026/08/09,09:59:28,9.493839E+01,7.738003E+01,9.497082E+01,9.841116E+01,7.473735E+01,32,133,85,2,2,4
1090,2026/08/09,10:00:28,9.493839E+01,7.920882E+01,9.500324E+01,9.487679E+01,7.469358E+01,33,135,86,2,2,4
1091,2026/08/09,10:01:28,9.493839E+01,8.096952E+01,9.500324E+01,9.520104E+01,7.502918E+01,35,137,86,2,2,4
1092,2026/08/09,10:02:28,9.490921E+01,8.276265E+01,9.497082E+01,9.870299E+01,7.521887E+01,37,139,86,2,2,4
1093,2026/08/09,10:03:28,9.493839E+01,8.353437E+01,9.500324E+01,4.880026E+02,7.411478E+01,39,141,87,2,2,4
1094,2026/08/09,10:04:28,9.490921E+01,8.318094E+01,9.497082E+01,5.088521E+02,7.502918E+01,40,142,87,2,2,4
1095,2026/08/09,10:05:28,9.490921E+01,8.471790E+01,9.497082E+01,1.278859E+02,7.473735E+01,42,144,87,2,2,4
1096,2026/08/09,10:06:28,9.490921E+01,8.631972E+01,9.497082E+01,1.250000E+02,7.507782E+01,44,146,88,2,2,4
1097,2026/08/09,10:07:28,9.493839E+01,8.805124E+01,9.497082E+01,9.967575E+01,7.570039E+01,46,148,88,2,2,4
1098,2026/08/09,10:08:28,9.490921E+01,8.987679E+01,9.497082E+01,9.870299E+01,7.426070E+01,48,150,88,2,2,4
1099,2026/08/09,10:09:28,9.493839E+01,8.962063E+01,9.497082E+01,1.009728E+02,7.401751E+01,48,150,89,16,16,4
1100,2026/08/09,10:10:28,9.490921E+01,8.795396E+01,9.497082E+01,4.915370E+02,7.459630E+01,48,150,89,16,16,4
1101,2026/08/09,10:11:28,9.490921E+01,8.539235E+01,9.497082E+01,4.928016E+02,7.584630E+01,48,150,90,16,16,4
1102,2026/08/09,10:12:28,9.487679E+01,8.526265E+01,9.500324E+01,1.134566E+02,7.536478E+01,48,151,90,16,2,4
1103,2026/08/09,10:13:28,9.493839E+01,8.590467E+01,9.497082E+01,1.173152E+02,7.526751E+01,48,153,90,16,2,4
1104,2026/08/09,10:14:28,9.493839E+01,8.657588E+01,9.497082E+01,1.118677E+02,7.541342E+01,48,155,91,16,2,4
1105,2026/08/09,10:15:28,9.493839E+01,8.660831E+01,9.497082E+01,2.425746E+02,7.483463E+01,48,156,91,16,2,4
1106,2026/08/09,10:16:28,9.490921E+01,8.660831E+01,9.497082E+01,2.444877E+02,7.483463E+01,48,158,91,16,2,4
1107,2026/08/09,10:17:28,9.490921E+01,8.616084E+01,9.497082E+01,5.905318E+02,7.017509E+01,48,160,92,16,2,4
1108,2026/08/09,10:18:28,9.490921E+01,8.423801E+01,9.500324E+01,6.152075E+02,7.507782E+01,48,162,92,16,2,4
1109,2026/08/09,10:19:28,9.490921E+01,8.295720E+01,9.497082E+01,2.611544E+02,7.829766E+01,48,164,92,16,2,4
1110,2026/08/09,10:20:28,9.490921E+01,8.285992E+01,9.497082E+01,2.633917E+02,7.603599E+01,48,166,93,16,2,4
1111,2026/08/09,10:21:28,9.493839E+01,8.285992E+01,9.497082E+01,2.403372E+02,7.469358E+01,48,168,93,16,2,4
1112,2026/08/09,10:22:28,9.490921E+01,8.282750E+01,9.497082E+01,2.409857E+02,7.392023E+01,48,169,94,16,2,4
1113,2026/08/09,10:23:28,9.490921E+01,8.244488E+01,9.497082E+01,3.175421E+02,7.502918E+01,48,171,94,16,2,4
1114,2026/08/09,10:24:28,9.490921E+01,8.205902E+01,9.497082E+01,2.230220E+02,7.493191E+01,48,173,94,16,2,4
1115,2026/08/09,10:25:28,9.493839E+01,8.103437E+01,9.497082E+01,5.443904E+02,7.387646E+01,48,175,95,16,2,4
1116,2026/08/09,10:26:28,9.493839E+01,7.959145E+01,9.497082E+01,2.390402E+02,8.040855E+01,48,177,95,16,2,4
1117,2026/08/09,10:27:28,9.490921E+01,7.981518E+01,9.497082E+01,1.989948E+02,7.637159E+01,48,179,95,16,2,4
1118,2026/08/09,10:28:28,9.493839E+01,8.004215E+01,9.497082E+01,1.948444E+02,7.459630E+01,48,181,96,16,2,4
1119,2026/08/09,10:29:28,9.487679E+01,8.029832E+01,9.497082E+01,1.961089E+02,7.488326E+01,48,182,96,16,2,4
1120,2026/08/09,10:30:28,9.493839E+01,8.048962E+01,9.497082E+01,2.124514E+02,7.646887E+01,48,184,96,16,2,4
1121,2026/08/09,10:31:28,9.490921E+01,8.061609E+01,9.500324E+01,2.134241E+02,7.464494E+01,48,186,97,16,2,4
1122,2026/08/09,10:32:28,9.490921E+01,7.930286E+01,9.497082E+01,5.681258E+02,7.464494E+01,48,188,97,16,2,4
1123,2026/08/09,10:33:28,9.493839E+01,7.786317E+01,9.497082E+01,2.284695E+02,8.036478E+01,48,190,97,16,2,4
1124,2026/08/09,10:34:28,9.493839E+01,7.779832E+01,9.497082E+01,3.191634E+02,7.517023E+01,48,192,98,16,2,4
1125,2026/08/09,10:35:28,9.493839E+01,7.741245E+01,9.497082E+01,3.101816E+02,7.512159E+01,48,194,98,16,2,4
1126,2026/08/09,10:36:28,9.490921E+01,7.706226E+01,9.497082E+01,3.072957E+02,7.512159E+01,48,195,99,16,2,4
1127,2026/08/09,10:37:28,9.493839E+01,7.686771E+01,9.497082E+01,3.114786E+02,7.502918E+01,48,197,99,16,2,4
1128,2026/08/09,10:38:28,9.493839E+01,7.651751E+01,9.497082E+01,2.868029E+02,7.546206E+01,48,199,99,16,2,4
1129,2026/08/09,10:39:28,9.493839E+01,7.539559E+01,9.497082E+01,6.574903E+02,7.190175E+01,48,201,100,16,2,4
1130,2026/08/09,10:40:28,9.493839E+01,7.340791E+01,9.497082E+01,5.597925E+02,7.680447E+01,48,203,100,16,2,4
1131,2026/08/09,10:41:28,9.493839E+01,7.334306E+01,9.500324E+01,2.018807E+02,7.416342E+01,48,205,100,16,2,4
1132,2026/08/09,10:42:28,9.490921E+01,7.353761E+01,9.497082E+01,1.999676E+02,7.454766E+01,48,207,101,16,2,4
1133,2026/08/09,10:43:28,9.490921E+01,7.376135E+01,9.497082E+01,2.281453E+02,7.416342E+01,48,208,101,16,2,4
1134,2026/08/09,10:44:28,9.490921E+01,7.379378E+01,9.497082E+01,2.345655E+02,7.387646E+01,48,210,101,16,2,4
1135,2026/08/09,10:45:28,9.487679E+01,7.376135E+01,9.497082E+01,2.374514E+02,7.584630E+01,48,212,102,16,2,4
1136,2026/08/09,10:46:28,9.490921E+01,7.279832E+01,9.497082E+01,5.735733E+02,7.387646E+01,48,214,102,16,2,4
1137,2026/08/09,10:47:28,9.487679E+01,7.139105E+01,9.497082E+01,1.676070E+02,8.151751E+01,48,216,103,16,2,4
1138,2026/08/09,10:48:28,9.493839E+01,7.206226E+01,9.497082E+01,1.134566E+02,7.570039E+01,48,218,103,16,2,4
1139,2026/08/09,10:49:28,9.490921E+01,7.267186E+01,9.497082E+01,1.124838E+02,7.579766E+01,48,219,103,16,2,4
1140,2026/08/09,10:50:28,9.493839E+01,7.331064E+01,9.500324E+01,1.173152E+02,7.565175E+01,48,221,104,16,2,4
1141,2026/08/09,10:51:28,9.493839E+01,7.395266E+01,9.497082E+01,1.163424E+02,7.449902E+01,48,223,104,16,2,4
1142,2026/08/09,10:52:28,9.490921E+01,7.462711E+01,9.497082E+01,1.166667E+02,7.593871E+01,48,225,104,16,2,4
1143,2026/08/09,10:53:28,9.493839E+01,7.526589E+01,9.500324E+01,1.137808E+02,7.598735E+01,48,227,105,16,2,4
1144,2026/08/09,10:54:28,9.490921E+01,7.420882E+01,9.500324E+01,5.357653E+02,7.291342E+01,48,229,105,16,2,4
1145,2026/08/09,10:55:28,9.497082E+01,7.331064E+01,9.497082E+01,1.217899E+02,7.791342E+01,48,231,105,16,2,4
1146,2026/08/09,10:56:28,9.490921E+01,7.344034E+01,9.497082E+01,2.944877E+02,7.512159E+01,48,232,106,16,2,4
1147,2026/08/09,10:57:28,9.493839E+01,7.308691E+01,9.500324E+01,3.118029E+02,7.464494E+01,48,234,106,16,2,4
1148,2026/08/09,10:58:28,9.487679E+01,7.337549E+01,9.500324E+01,1.342737E+02,7.565175E+01,48,236,107,16,2,4
1149,2026/08/09,10:59:28,9.493839E+01,7.388781E+01,9.497082E+01,1.384566E+02,7.406615E+01,48,238,107,16,2,4
1150,2026/08/09,11:00:28,9.490921E+01,7.443256E+01,9.500324E+01,1.345979E+02,7.565175E+01,48,240,107,16,2,4
1151,2026/08/09,11:01:28,9.490921E+01,7.504215E+01,9.500324E+01,1.153697E+02,7.459630E+01,48,242,108,16,2,4
1152,2026/08/09,11:02:28,9.493839E+01,7.571661E+01,9.497082E+01,1.150454E+02,7.435311E+01,48,244,108,16,2,4
1153,2026/08/09,11:03:28,9.490921E+01,7.632296E+01,9.497082E+01,1.198768E+02,7.454766E+01,48,245,108,16,2,4
1154,2026/08/09,11:04:28,9.493839E+01,7.699741E+01,9.500324E+01,1.144293E+02,7.454766E+01,48,247,109,16,2,4
1155,2026/08/09,11:05:28,9.490921E+01,7.757458E+01,9.497082E+01,2.739948E+02,7.521887E+01,48,249,109,16,2,4
1156,2026/08/09,11:06:28,9.490921E+01,7.725357E+01,9.497082E+01,3.053826E+02,7.521887E+01,48,251,111,16,2,4
1157,2026/08/09,11:07:28,9.490921E+01,7.696498E+01,9.497082E+01,2.925746E+02,7.521887E+01,48,253,112,16,2,4
1158,2026/08/09,11:08:28,9.490921E+01,7.677367E+01,9.497082E+01,1.250000E+02,7.473735E+01,48,255,113,16,2,4
1159,2026/08/09,11:09:28,9.490921E+01,7.747730E+01,9.497082E+01,9.101816E+01,7.502918E+01,48,256,114,16,2,4
1160,2026/08/09,11:10:28,9.487679E+01,7.786317E+01,9.497082E+01,5.114138E+02,7.094358E+01,48,258,116,16,2,4
1161,2026/08/09,11:11:28,9.490921E+01,7.635538E+01,9.497082E+01,5.373541E+02,7.445039E+01,48,260,117,16,2,4
1162,2026/08/09,11:12:28,9.490921E+01,7.581064E+01,9.497082E+01,1.339494E+02,7.593871E+01,48,262,118,16,2,4
1163,2026/08/09,11:13:28,9.490921E+01,7.638781E+01,9.497082E+01,1.362192E+02,7.560311E+01,48,264,120,16,2,4
1164,2026/08/09,11:14:28,9.493839E+01,7.699741E+01,9.497082E+01,1.147211E+02,7.473735E+01,48,266,121,16,2,4
1165,2026/08/09,11:15:28,9.490921E+01,7.763619E+01,9.497082E+01,1.153697E+02,7.478599E+01,48,267,122,16,2,4
1166,2026/08/09,11:16:28,9.490921E+01,7.827821E+01,9.500324E+01,1.179313E+02,7.473735E+01,48,269,123,16,2,4
1167,2026/08/09,11:17:28,9.493839E+01,7.892023E+01,9.497082E+01,1.611868E+02,6.873055E+01,48,271,124,16,2,8
1168,2026/08/09,11:18:28,9.490921E+01,7.754215E+01,9.497082E+01,5.088521E+02,7.493191E+01,48,273,124,16,2,8
1169,2026/08/09,11:19:28,9.493839E+01,7.693256E+01,9.497082E+01,1.147211E+02,7.646887E+01,48,275,124,16,2,8
1170,2026/08/09,11:20:28,9.493839E+01,7.760701E+01,9.497082E+01,1.204929E+02,7.483463E+01,48,277,124,16,2,8
1171,2026/08/09,11:21:28,9.493839E+01,7.824579E+01,9.497082E+01,1.189040E+02,7.473735E+01,48,279,124,16,2,8
1172,2026/08/09,11:22:28,9.490921E+01,7.885538E+01,9.497082E+01,1.237030E+02,7.469358E+01,48,281,124,16,2,8
1173,2026/08/09,11:23:28,9.493839E+01,7.943256E+01,9.497082E+01,1.435798E+02,7.565175E+01,48,282,124,16,2,8
1174,2026/08/09,11:24:28,9.490921E+01,7.997730E+01,9.500324E+01,1.365110E+02,7.478599E+01,48,284,124,16,2,8
1175,2026/08/09,11:25:28,9.493839E+01,7.914397E+01,9.497082E+01,5.274319E+02,7.440175E+01,48,286,124,16,2,8
1176,2026/08/09,11:26:28,9.490921E+01,7.773347E+01,9.497082E+01,2.255837E+02,7.954766E+01,48,288,124,16,2,8
1177,2026/08/09,11:27:28,9.493839E+01,7.831064E+01,9.497082E+01,1.291505E+02,7.584630E+01,48,290,124,16,2,8
1178,2026/08/09,11:28:28,9.493839E+01,7.892023E+01,9.497082E+01,1.195525E+02,7.469358E+01,48,292,124,16,2,8
1179,2026/08/09,11:29:28,9.490921E+01,7.955901E+01,9.497082E+01,1.173152E+02,7.449902E+01,48,294,124,16,2,8
1180,2026/08/09,11:30:28,9.493839E+01,8.020104E+01,9.500324E+01,1.214656E+02,7.627918E+01,48,295,124,16,2,8
1181,2026/08/09,11:31:28,9.490921E+01,8.081064E+01,9.500324E+01,1.185798E+02,7.608463E+01,48,297,124,16,2,8
1182,2026/08/09,11:32:28,9.497082E+01,8.023347E+01,9.497082E+01,5.428016E+02,7.454766E+01,48,299,124,16,2,8
1183,2026/08/09,11:33:28,9.493839E+01,7.882296E+01,9.500324E+01,5.126783E+02,7.502918E+01,48,301,124,16,2,8
1184,2026/08/09,11:34:28,9.490921E+01,7.927043E+01,9.497082E+01,1.240272E+02,7.469358E+01,48,303,124,16,2,8
1185,2026/08/09,11:35:28,9.493839E+01,7.991245E+01,9.497082E+01,1.189040E+02,7.502918E+01,48,305,124,16,2,8
1186,2026/08/09,11:36:28,9.490921E+01,8.052205E+01,9.497082E+01,1.371595E+02,7.459630E+01,48,307,124,16,2,8
1187,2026/08/09,11:37:28,9.493839E+01,8.106680E+01,9.500324E+01,1.445201E+02,7.560311E+01,48,309,124,16,2,8
1188,2026/08/09,11:38:28,9.490921E+01,8.157912E+01,9.500324E+01,1.458171E+02,7.473735E+01,48,310,124,16,2,8
1189,2026/08/09,11:39:28,9.490921E+01,8.186771E+01,9.497082E+01,5.117056E+02,7.108463E+01,48,312,124,16,2,8
1190,2026/08/09,11:40:28,9.490921E+01,8.042477E+01,9.497082E+01,4.876783E+02,7.627918E+01,48,314,124,16,2,8
1191,2026/08/09,11:41:28,9.493839E+01,8.000973E+01,9.497082E+01,1.256161E+02,7.661478E+01,48,316,124,16,2,8
1192,2026/08/09,11:42:28,9.493839E+01,8.064851E+01,9.497082E+01,1.237030E+02,7.627918E+01,48,318,124,16,2,8
1193,2026/08/09,11:43:28,9.493839E+01,8.129053E+01,9.497082E+01,1.253243E+02,7.459630E+01,48,320,124,16,2,8
1194,2026/08/09,11:44:28,9.490921E+01,8.193256E+01,9.497082E+01,1.163424E+02,7.483463E+01,48,322,124,16,2,8
1195,2026/08/09,11:45:28,9.493839E+01,8.253891E+01,9.497082E+01,1.182555E+02,7.502918E+01,48,324,124,16,2,8
1196,2026/08/09,11:46:28,9.493839E+01,8.318094E+01,9.497082E+01,1.173152E+02,7.493191E+01,48,325,124,16,2,8
1197,2026/08/09,11:47:28,9.490921E+01,8.279507E+01,9.497082E+01,5.107653E+02,7.521887E+01,48,327,124,16,2,8
1198,2026/08/09,11:48:28,9.493839E+01,8.138781E+01,9.497082E+01,5.130026E+02,7.507782E+01,48,329,124,16,2,8
1199,2026/08/09,11:49:28,9.490921E+01,8.180286E+01,9.497082E+01,1.176070E+02,7.502918E+01,48,331,124,16,2,8
1200,2026/08/09,11:50:28,9.490921E+01,8.234760E+01,9.497082E+01,1.403697E+02,7.445039E+01,48,333,124,16,2,8
1201,2026/08/09,11:51:28,9.490921E+01,8.250648E+01,9.497082E+01,2.470493E+02,7.469358E+01,48,335,124,16,2,8
1202,2026/08/09,11:52:28,9.493839E+01,8.250648E+01,9.497082E+01,2.444877E+02,7.473735E+01,48,337,124,16,2,8
1203,2026/08/09,11:53:28,9.490921E+01,8.250648E+01,9.497082E+01,2.441959E+02,7.469358E+01,48,339,124,16,2,8
1204,2026/08/09,11:54:28,9.490921E+01,8.180286E+01,9.497082E+01,5.761349E+02,7.267509E+01,48,340,124,16,2,8
1205,2026/08/09,11:55:28,9.490921E+01,8.004215E+01,9.497082E+01,5.825227E+02,7.440175E+01,48,342,124,16,2,8
1206,2026/08/09,11:56:28,9.493839E+01,7.943256E+01,9.497082E+01,2.243191E+02,7.642023E+01,48,344,124,16,2,8
1207,2026/08/09,11:57:28,9.493839E+01,7.952659E+01,9.497082E+01,2.249676E+02,7.459630E+01,48,346,124,16,2,8
1208,2026/08/09,11:58:28,9.490921E+01,7.959145E+01,9.497082E+01,2.265564E+02,7.449902E+01,48,348,124,16,2,8
1209,2026/08/09,11:59:28,9.490921E+01,7.968872E+01,9.497082E+01,2.339170E+02,7.454766E+01,48,350,124,16,2,8
1210,2026/08/09,12:00:28,9.493839E+01,7.978600E+01,9.497082E+01,2.236706E+02,7.454766E+01,48,352,124,16,2,8
1211,2026/08/09,12:01:28,9.493839E+01,7.955901E+01,9.497082E+01,5.572309E+02,7.074902E+01,48,354,124,16,2,8
1212,2026/08/09,12:02:28,9.493839E+01,7.783074E+01,9.497082E+01,5.767510E+02,7.560311E+01,48,355,124,16,2,8
1213,2026/08/09,12:03:28,9.490921E+01,7.657912E+01,9.497082E+01,2.457847E+02,7.791342E+01,48,357,124,16,2,8
1214,2026/08/09,12:04:28,9.490921E+01,7.654669E+01,9.500324E+01,2.486706E+02,7.512159E+01,48,359,124,16,2,8
1215,2026/08/09,12:05:28,9.493839E+01,7.651751E+01,9.500324E+01,2.425746E+02,7.426070E+01,48,361,124,16,2,8
1216,2026/08/09,12:06:28,9.493839E+01,7.648508E+01,9.497082E+01,2.438716E+02,7.426070E+01,48,363,124,16,2,8
1217,2026/08/09,12:07:28,9.490921E+01,7.654669E+01,9.500324E+01,2.230220E+02,7.430933E+01,48,365,124,16,2,8
1218,2026/08/09,12:08:28,9.490921E+01,7.664397E+01,9.497082E+01,2.294423E+02,7.435311E+01,48,367,124,16,2,8
1219,2026/08/09,12:09:28,9.493839E+01,7.597276E+01,9.500324E+01,6.347601E+02,7.123055E+01,48,369,124,16,2,8
1220,2026/08/09,12:10:28,9.490921E+01,7.388781E+01,9.500324E+01,6.555772E+02,7.454766E+01,48,370,124,16,2,8
1221,2026/08/09,12:11:28,9.490921E+01,7.244812E+01,9.500324E+01,3.207523E+02,7.699902E+01,48,372,124,16,2,8
1222,2026/08/09,12:12:28,9.490921E+01,7.199741E+01,9.497082E+01,3.441634E+02,7.421206E+01,48,374,124,16,2,8
1223,2026/08/09,12:13:28,9.490921E+01,7.148508E+01,9.497082E+01,3.435149E+02,7.421206E+01,48,376,124,16,2,8
1224,2026/08/09,12:14:28,9.493839E+01,7.094034E+01,9.497082E+01,3.460765E+02,7.406615E+01,48,378,124,16,2,8
1225,2026/08/09,12:15:28,9.490921E+01,7.036317E+01,9.497082E+01,3.659209E+02,7.498055E+01,48,380,124,16,2,8
1226,2026/08/09,12:16:28,9.490921E+01,7.007458E+01,9.497082E+01,3.643320E+02,7.531615E+01,48,382,124,2,2,8
1227,2026/08/09,12:17:28,9.493839E+01,6.908236E+01,9.497082E+01,6.680934E+02,7.507782E+01,50,383,124,2,2,8
1228,2026/08/09,12:18:28,9.490921E+01,6.821661E+01,9.497082E+01,3.755512E+02,7.930447E+01,52,385,124,2,2,8
1229,2026/08/09,12:19:28,9.490921E+01,6.860247E+01,9.497082E+01,3.624189E+02,7.521887E+01,54,387,124,2,2,8
1230,2026/08/09,12:20:28,9.490921E+01,6.904993E+01,9.500324E+01,3.457523E+02,7.560311E+01,56,389,124,2,2,8
1231,2026/08/09,12:21:28,9.487679E+01,6.952983E+01,9.497082E+01,3.454280E+02,7.531615E+01,57,391,124,2,2,8
1232,2026/08/09,12:22:28,9.493839E+01,7.001297E+01,9.500324E+01,3.451038E+02,7.551070E+01,59,393,124,2,2,8
1233,2026/08/09,12:23:28,9.493839E+01,7.052529E+01,9.497082E+01,3.476654E+02,7.551070E+01,61,394,124,2,2,8
1234,2026/08/09,12:24:28,9.490921E+01,7.100519E+01,9.497082E+01,3.447795E+02,7.570039E+01,63,396,124,2,2,8
1235,2026/08/09,12:25:28,9.493839E+01,7.148508E+01,9.497082E+01,3.451038E+02,7.560311E+01,65,398,124,2,2,8
1236,2026/08/09,12:26:28,9.493839E+01,7.199741E+01,9.497082E+01,3.524643E+02,7.435311E+01,66,400,124,2,2,8
1237,2026/08/09,12:27:28,9.493839E+01,7.248055E+01,9.500324E+01,3.431907E+02,7.421206E+01,68,402,124,2,2,8
1238,2026/08/09,12:28:28,9.490921E+01,7.296044E+01,9.497082E+01,3.447795E+02,7.440175E+01,70,404,124,2,2,8
1239,2026/08/09,12:29:28,9.493839E+01,7.347276E+01,9.497082E+01,3.614462E+02,7.531615E+01,72,405,124,2,2,8
1240,2026/08/09,12:30:28,9.490921E+01,7.388781E+01,9.497082E+01,3.611219E+02,7.546206E+01,74,407,124,2,2,8
1241,2026/08/09,12:31:28,9.490921E+01,7.427367E+01,9.497082E+01,3.742542E+02,7.526751E+01,75,409,124,2,2,8
1242,2026/08/09,12:32:28,9.490921E+01,7.462711E+01,9.497082E+01,3.643320E+02,7.406615E+01,77,411,124,2,2,8
1243,2026/08/09,12:33:28,9.493839E+01,7.552205E+01,9.497082E+01,2.249676E+02,7.445039E+01,79,413,124,2,2,8
1244,2026/08/09,12:34:28,9.490921E+01,7.667640E+01,9.497082E+01,2.284695E+02,7.435311E+01,81,415,124,2,2,8
1245,2026/08/09,12:35:28,9.487679E+01,7.779832E+01,9.497082E+01,2.275292E+02,7.454766E+01,83,416,124,2,2,8
1246,2026/08/09,12:36:28,9.497082E+01,7.892023E+01,9.497082E+01,2.224060E+02,7.618191E+01,84,418,124,2,2,8
1247,2026/08/09,12:37:28,9.490921E+01,8.004215E+01,9.497082E+01,2.204604E+02,7.613326E+01,86,420,124,2,2,8
1248,2026/08/09,12:38:28,9.497082E+01,8.116084E+01,9.497082E+01,2.233463E+02,7.459630E+01,88,422,124,2,2,8
1249,2026/08/09,12:39:28,9.490921E+01,8.231518E+01,9.497082E+01,2.233463E+02,7.473735E+01,90,424,124,2,2,8
1250,2026/08/09,12:40:28,9.493839E+01,8.305123E+01,9.497082E+01,5.620298E+02,7.127918E+01,92,426,124,2,2,8
1251,2026/08/09,12:41:28,9.493839E+01,8.238003E+01,9.497082E+01,5.748379E+02,7.454766E+01,93,427,124,2,2,8
1252,2026/08/09,12:42:28,9.490921E+01,8.238003E+01,9.497082E+01,1.989948E+02,7.685311E+01,95,429,124,2,2,8
1253,2026/08/09,12:43:28,9.490921E+01,8.292477E+01,9.497082E+01,4.354734E+02,7.329766E+01,97,431,124,2,2,8
1254,2026/08/09,12:44:28,9.490921E+01,8.359599E+01,9.497082E+01,2.441959E+02,7.478599E+01,99,433,124,2,2,8
1255,2026/08/09,12:45:28,9.490921E+01,8.462387E+01,9.497082E+01,2.409857E+02,7.488326E+01,101,435,124,2,2,8
1256,2026/08/09,12:46:28,9.490921E+01,8.564851E+01,9.497082E+01,2.441959E+02,7.493191E+01,102,437,124,2,2,8
1257,2026/08/09,12:47:28,9.490921E+01,8.660831E+01,9.497082E+01,5.495136E+02,6.930933E+01,104,438,124,2,2,8
1258,2026/08/09,12:48:28,9.490921E+01,8.590467E+01,9.497082E+01,5.761349E+02,7.493191E+01,106,440,124,2,2,8
1259,2026/08/09,12:49:28,9.490921E+01,8.564851E+01,9.497082E+01,2.236706E+02,7.882295E+01,108,442,124,2,2,8
1260,2026/08/09,12:50:28,9.490921E+01,8.680286E+01,9.497082E+01,2.281453E+02,7.521887E+01,110,444,124,2,2,8
1261,2026/08/09,12:51:28,9.493839E+01,8.805124E+01,9.497082E+01,1.954929E+02,7.541342E+01,111,446,124,2,2,8
1262,2026/08/09,12:52:28,9.490921E+01,8.936446E+01,9.497082E+01,1.932231E+02,7.546206E+01,113,448,124,2,2,8
1263,2026/08/09,12:53:28,9.497082E+01,8.965305E+01,9.497082E+01,1.935473E+02,7.401751E+01,114,449,124,16,16,8
1264,2026/08/09,12:54:28,9.487679E+01,8.859599E+01,9.497082E+01,1.948444E+02,7.555447E+01,114,449,124,16,16,8
1265,2026/08/09,12:55:28,9.490921E+01,8.616084E+01,9.500324E+01,5.453632E+02,7.421206E+01,114,449,124,16,16,8
1266,2026/08/09,12:56:28,9.490921E+01,8.379053E+01,9.497082E+01,5.655642E+02,7.498055E+01,114,450,124,16,2,8
1267,2026/08/09,12:57:28,9.493839E+01,8.385214E+01,9.497082E+01,2.163100E+02,7.507782E+01,114,451,124,16,2,8
1268,2026/08/09,12:58:28,9.490921E+01,8.394942E+01,9.497082E+01,2.159857E+02,7.488326E+01,114,453,124,16,2,8
1269,2026/08/09,12:59:28,9.490921E+01,8.410831E+01,9.497082E+01,2.134241E+02,7.502918E+01,114,455,124,16,2,8
1270,2026/08/09,13:00:28,9.490921E+01,8.417316E+01,9.497082E+01,3.992542E+02,7.392023E+01,114,457,124,16,2,8
1271,2026/08/09,13:01:28,9.490921E+01,8.375811E+01,9.500324E+01,2.960765E+02,7.411478E+01,114,459,124,16,2,8
1272,2026/08/09,13:02:28,9.490921E+01,8.257134E+01,9.497082E+01,5.142996E+02,7.517023E+01,114,461,124,16,2,8
1273,2026/08/09,13:03:28,9.493839E+01,8.161155E+01,9.497082E+01,1.281777E+02,7.685311E+01,114,463,124,16,2,8
1274,2026/08/09,13:04:28,9.490921E+01,8.225033E+01,9.497082E+01,1.256161E+02,7.502918E+01,114,465,124,16,2,8
1275,2026/08/09,13:05:28,9.490921E+01,8.225033E+01,9.497082E+01,1.291505E+02,7.498055E+01,114,466,124,16,2,8
1276,2026/08/09,13:06:28,9.493839E+01,8.292477E+01,9.497082E+01,1.185798E+02,7.531615E+01,114,468,124,16,2,8
1277,2026/08/09,13:07:28,9.493839E+01,8.353437E+01,9.497082E+01,1.163424E+02,7.498055E+01,114,470,124,16,2,8
1278,2026/08/09,13:08:28,9.493839E+01,8.427043E+01,9.497082E+01,1.493515E+02,6.983949E+01,114,472,124,16,2,8
1279,2026/08/09,13:09:28,9.490921E+01,8.298962E+01,9.497082E+01,5.008106E+02,7.396887E+01,114,474,124,16,2,8
1280,2026/08/09,13:10:28,9.490921E+01,8.231518E+01,9.500324E+01,1.124838E+02,7.675584E+01,114,476,124,16,2,8
1281,2026/08/09,13:11:28,9.493839E+01,8.298962E+01,9.497082E+01,1.070363E+02,7.498055E+01,114,478,124,16,2,8
1282,2026/08/09,13:12:28,9.490921E+01,8.369326E+01,9.497082E+01,1.083333E+02,7.517023E+01,114,479,124,16,2,8
1283,2026/08/09,13:13:28,9.490921E+01,8.436771E+01,9.497082E+01,9.263943E+01,7.536478E+01,114,481,124,16,2,8
1284,2026/08/09,13:14:28,9.490921E+01,8.513619E+01,9.497082E+01,9.357977E+01,7.546206E+01,114,483,124,16,2,8
1285,2026/08/09,13:15:28,9.490921E+01,8.568094E+01,9.497082E+01,4.864138E+02,7.031615E+01,114,485,124,16,2,8
1286,2026/08/09,13:16:28,9.490921E+01,8.423801E+01,9.497082E+01,5.110895E+02,7.517023E+01,114,487,124,16,2,8
1287,2026/08/09,13:17:28,9.490921E+01,8.375811E+01,9.497082E+01,1.185798E+02,7.690175E+01,114,489,124,16,2,8
1288,2026/08/09,13:18:28,9.493839E+01,8.436771E+01,9.497082E+01,1.182555E+02,7.517023E+01,114,491,124,16,2,8
1289,2026/08/09,13:19:28,9.490921E+01,8.503891E+01,9.497082E+01,1.259403E+02,7.488326E+01,114,493,124,16,2,8
1290,2026/08/09,13:20:28,9.487679E+01,8.564851E+01,9.497082E+01,1.192283E+02,7.521887E+01,114,494,124,16,2,8
1291,2026/08/09,13:21:28,9.490921E+01,8.625811E+01,9.497082E+01,1.204929E+02,7.541342E+01,114,496,124,16,2,8
1292,2026/08/09,13:22:28,9.490921E+01,8.654345E+01,9.497082E+01,4.966602E+02,7.147373E+01,114,498,124,16,2,8
1293,2026/08/09,13:23:28,9.493839E+01,8.503891E+01,9.497082E+01,5.319066E+02,7.464494E+01,114,500,124,16,2,8
1294,2026/08/09,13:24:28,9.493839E+01,8.465305E+01,9.497082E+01,1.400454E+02,7.642023E+01,114,502,124,16,2,8
1295,2026/08/09,13:25:28,9.493839E+01,8.516862E+01,9.497082E+01,1.419585E+02,7.469358E+01,114,504,124,16,2,8
1296,2026/08/09,13:26:28,9.487679E+01,8.628729E+01,9.497082E+01,1.320363E+02,7.502918E+01,115,505,125,2,4,2
1297,2026/08/09,13:27:28,9.493839E+01,8.795396E+01,9.497082E+01,1.179313E+02,7.541342E+01,117,507,127,2,4,2
1298,2026/08/09,13:28:28,9.490921E+01,8.962063E+01,9.497082E+01,1.233787E+02,7.521887E+01,119,508,129,2,4,2
1299,2026/08/09,13:29:28,9.490921E+01,8.843385E+01,9.500324E+01,5.783723E+02,7.286478E+01,119,509,129,16,4,16
1300,2026/08/09,13:30:28,9.493839E+01,8.535992E+01,9.497082E+01,5.895914E+02,7.593871E+01,119,510,129,16,4,16
1301,2026/08/09,13:31:28,9.493839E+01,8.580740E+01,9.497082E+01,1.935473E+02,7.555447E+01,121,512,131,2,4,2
1302,2026/08/09,13:32:28,9.493839E+01,8.712063E+01,9.497082E+01,1.945201E+02,7.531615E+01,122,513,133,2,4,2
1303,2026/08/09,13:33:28,9.493839E+01,8.843385E+01,9.500324E+01,1.983787E+02,7.488326E+01,124,514,134,2,4,2
1304,2026/08/09,13:34:28,9.493839E+01,8.975033E+01,9.497082E+01,1.909857E+02,7.536478E+01,126,516,136,2,4,2
1305,2026/08/09,13:35:28,9.493839E+01,8.901102E+01,9.500324E+01,5.658560E+02,6.926070E+01,126,517,136,16,4,16
1306,2026/08/09,13:36:28,9.490921E+01,8.590467E+01,9.500324E+01,6.052853E+02,7.421206E+01,126,518,136,16,4,16
1307,2026/08/09,13:37:28,9.493839E+01,8.513619E+01,9.497082E+01,2.211089E+02,7.690175E+01,128,520,138,2,4,2
1308,2026/08/09,13:38:28,9.490921E+01,8.638457E+01,9.497082E+01,2.111868E+02,7.531615E+01,129,521,139,2,4,2
1309,2026/08/09,13:39:28,9.487679E+01,8.760377E+01,9.497082E+01,2.140726E+02,7.536478E+01,131,522,141,2,4,2
1310,2026/08/09,13:40:28,9.490921E+01,8.888457E+01,9.497082E+01,1.964332E+02,7.392023E+01,133,523,143,2,4,2
1311,2026/08/09,13:41:28,9.490921E+01,8.994164E+01,9.497082E+01,1.922828E+02,7.531615E+01,134,524,144,16,4,16
1312,2026/08/09,13:42:28,9.490921E+01,8.891699E+01,9.497082E+01,4.005512E+02,6.680933E+01,134,524,144,16,4,16
1313,2026/08/09,13:43:28,9.493839E+01,8.590467E+01,9.497082E+01,5.821985E+02,7.449902E+01,134,524,144,16,4,16
1314,2026/08/09,13:44:28,9.487679E+01,8.491245E+01,9.500324E+01,1.871595E+02,7.718871E+01,136,524,145,2,4,2
1315,2026/08/09,13:45:28,9.493839E+01,8.628729E+01,9.497082E+01,1.954929E+02,7.512159E+01,137,524,147,2,4,2
1316,2026/08/09,13:46:28,9.493839E+01,8.769780E+01,9.497082E+01,1.951686E+02,7.541342E+01,139,524,149,2,4,2
1317,2026/08/09,13:47:28,9.493839E+01,8.904346E+01,9.497082E+01,1.922828E+02,7.377918E+01,141,524,151,2,4,2
1318,2026/08/09,13:48:28,9.490921E+01,8.984436E+01,9.497082E+01,1.903372E+02,7.498055E+01,142,524,152,16,4,16
1319,2026/08/09,13:49:28,9.490921E+01,8.840467E+01,9.497082E+01,5.786965E+02,7.022373E+01,142,524,152,16,4,16
1320,2026/08/09,13:50:28,9.490921E+01,8.526265E+01,9.500324E+01,6.049611E+02,7.541342E+01,142,524,152,16,4,16
1321,2026/08/09,13:51:28,9.493839E+01,8.564851E+01,9.497082E+01,2.204604E+02,7.498055E+01,144,524,154,2,4,2
1322,2026/08/09,13:52:28,9.490921E+01,8.686446E+01,9.497082E+01,2.095655E+02,7.536478E+01,146,524,155,2,4,2
1323,2026/08/09,13:53:28,9.493839E+01,8.814851E+01,9.497082E+01,1.980545E+02,7.546206E+01,147,524,157,2,4,2
1324,2026/08/09,13:54:28,9.490921E+01,8.946174E+01,9.497082E+01,1.916342E+02,7.546206E+01,149,524,159,2,4,2
1325,2026/08/09,13:55:28,9.490921E+01,8.952335E+01,9.497082E+01,1.916342E+02,7.358463E+01,150,524,160,16,4,16
1326,2026/08/09,13:56:28,9.493839E+01,8.849870E+01,9.497082E+01,1.926070E+02,7.353599E+01,150,524,160,16,4,16
