"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
1327,2026/08/09,13:57:28,9.484436E+01,8.750648E+01,9.497082E+01,1.983787E+02,7.536478E+01,150,524,160,16,4,16
1328,2026/08/09,13:58:28,9.490921E+01,8.648184E+01,9.497082E+01,1.919585E+02,7.464494E+01,150,524,160,16,4,16
1329,2026/08/09,13:59:28,9.493839E+01,8.545720E+01,9.497082E+01,1.922828E+02,7.526751E+01,150,524,160,16,4,16
1330,2026/08/09,14:00:28,9.490921E+01,8.539235E+01,9.497082E+01,1.970817E+02,7.521887E+01,151,524,160,2,4,2
1331,2026/08/09,14:01:28,9.493839E+01,8.673801E+01,9.497082E+01,1.935473E+02,7.541342E+01,153,524,162,2,4,2
1332,2026/08/09,14:02:28,9.490921E+01,8.805124E+01,9.500324E+01,2.115110E+02,7.469358E+01,154,524,164,2,4,2
1333,2026/08/09,14:03:28,9.493839E+01,8.926719E+01,9.497082E+01,2.095655E+02,7.541342E+01,156,524,166,2,4,2
1334,2026/08/09,14:04:28,9.493839E+01,8.965305E+01,9.500324E+01,2.063878E+02,7.373055E+01,157,524,167,16,4,16
1335,2026/08/09,14:05:28,9.487679E+01,8.853113E+01,9.497082E+01,2.083009E+02,7.526751E+01,157,524,167,16,4,16
1336,2026/08/09,14:06:28,9.490921E+01,8.616084E+01,9.497082E+01,5.831712E+02,7.445039E+01,157,524,167,16,4,16
1337,2026/08/09,14:07:28,9.490921E+01,8.427043E+01,9.497082E+01,5.895914E+02,7.426070E+01,158,524,168,2,4,2
1338,2026/08/09,14:08:28,9.490921E+01,8.545720E+01,9.497082E+01,1.865110E+02,7.531615E+01,160,524,169,2,4,2
1339,2026/08/09,14:09:28,9.490921E+01,8.692931E+01,9.497082E+01,1.573606E+02,7.546206E+01,162,524,171,2,4,2
1340,2026/08/09,14:10:28,9.487679E+01,8.837225E+01,9.497082E+01,1.826524E+02,7.454766E+01,164,524,173,2,4,2
1341,2026/08/09,14:11:28,9.493839E+01,8.990921E+01,9.497082E+01,1.643969E+02,7.546206E+01,165,524,175,2,4,2
1342,2026/08/09,14:12:28,9.490921E+01,8.936446E+01,9.500324E+01,1.576848E+02,7.579766E+01,165,524,175,16,4,16
1343,2026/08/09,14:13:28,9.490921E+01,8.849870E+01,9.497082E+01,1.628080E+02,7.454766E+01,165,524,175,16,4,16
1344,2026/08/09,14:14:28,9.487679E+01,8.731518E+01,9.497082E+01,5.319066E+02,7.070039E+01,165,524,175,16,4,16
1345,2026/08/09,14:15:28,9.493839E+01,8.459145E+01,9.497082E+01,5.492218E+02,7.560311E+01,166,524,175,2,4,2
1346,2026/08/09,14:16:28,9.490921E+01,8.510377E+01,9.497082E+01,1.724060E+02,7.498055E+01,168,524,177,2,4,2
1347,2026/08/09,14:17:28,9.490921E+01,8.651427E+01,9.497082E+01,1.788262E+02,7.526751E+01,169,524,179,2,4,2
1348,2026/08/09,14:18:28,9.487679E+01,8.785992E+01,9.497082E+01,1.800908E+02,7.555447E+01,171,524,180,2,4,2
1349,2026/08/09,14:19:28,9.493839E+01,8.923801E+01,9.500324E+01,2.054151E+02,7.560311E+01,173,524,182,2,4,2
1350,2026/08/09,14:20:28,9.493839E+01,8.975033E+01,9.497082E+01,1.105707E+02,7.589494E+01,174,524,183,16,4,16
1351,2026/08/09,14:21:28,9.493839E+01,8.923801E+01,9.500324E+01,1.015888E+02,7.396887E+01,174,524,183,16,4,16
1352,2026/08/09,14:22:28,9.493839E+01,8.686446E+01,9.497082E+01,4.912127E+02,7.445039E+01,174,524,183,16,4,16
1353,2026/08/09,14:23:28,9.493839E+01,8.609599E+01,9.497082E+01,1.105707E+02,7.531615E+01,174,524,183,16,4,16
1354,2026/08/09,14:24:28,9.487679E+01,8.555124E+01,9.497082E+01,9.743839E+01,7.541342E+01,174,524,183,16,4,16
1355,2026/08/09,14:25:28,9.487679E+01,8.507134E+01,9.497082E+01,9.808690E+01,7.560311E+01,174,524,183,16,4,16
1356,2026/08/09,14:26:28,9.490921E+01,8.625811E+01,9.497082E+01,9.711414E+01,7.536478E+01,175,524,185,2,4,2
1357,2026/08/09,14:27:28,9.493839E+01,8.792153E+01,9.500324E+01,4.021401E+02,6.921206E+01,177,524,186,2,4,2
1358,2026/08/09,14:28:28,9.490921E+01,8.773022E+01,9.500324E+01,4.925097E+02,7.445039E+01,179,524,188,2,4,2
1359,2026/08/09,14:29:28,9.490921E+01,8.833982E+01,9.497082E+01,1.124838E+02,7.570039E+01,181,524,190,2,4,2
1360,2026/08/09,14:30:28,9.490921E+01,9.000648E+01,9.500324E+01,1.185798E+02,7.478599E+01,183,524,192,16,4,16
1361,2026/08/09,14:31:28,9.487679E+01,8.958820E+01,9.497082E+01,8.751621E+01,7.493191E+01,183,524,192,16,4,16
1362,2026/08/09,14:32:28,9.493839E+01,8.910831E+01,9.497082E+01,8.780804E+01,7.521887E+01,183,524,192,16,4,16
1363,2026/08/09,14:33:28,9.490921E+01,8.875487E+01,9.497082E+01,6.442931E+01,7.584630E+01,183,524,192,16,4,16
1364,2026/08/09,14:34:28,9.490921E+01,8.833982E+01,9.497082E+01,7.950713E+01,7.493191E+01,183,524,192,16,4,16
1365,2026/08/09,14:35:28,9.490921E+01,8.721790E+01,9.497082E+01,5.367056E+02,7.238326E+01,183,524,192,16,4,16
1366,2026/08/09,14:36:28,9.490921E+01,8.459145E+01,9.497082E+01,5.472763E+02,7.565175E+01,183,524,192,2,4,2
1367,2026/08/09,14:37:28,9.493839E+01,8.500648E+01,9.500324E+01,1.948444E+02,7.517023E+01,185,524,194,2,4,2
1368,2026/08/09,14:38:28,9.493839E+01,8.628729E+01,9.497082E+01,1.945201E+02,7.546206E+01,186,524,195,2,4,2
1369,2026/08/09,14:39:28,9.493839E+01,8.763295E+01,9.500324E+01,2.102140E+02,7.498055E+01,188,524,197,2,4,2
1370,2026/08/09,14:40:28,9.493839E+01,8.891699E+01,9.500324E+01,1.903372E+02,7.536478E+01,190,524,199,2,4,2
1371,2026/08/09,14:41:28,9.490921E+01,8.994164E+01,9.497082E+01,2.304151E+02,7.531615E+01,192,524,201,16,4,16
1372,2026/08/09,14:42:28,9.490921E+01,8.872244E+01,9.500324E+01,2.752594E+02,7.459630E+01,192,524,201,16,4,16
1373,2026/08/09,14:43:28,9.490921E+01,8.628729E+01,9.497082E+01,6.155318E+02,7.301070E+01,192,524,201,16,4,16
1374,2026/08/09,14:44:28,9.493839E+01,8.414073E+01,9.497082E+01,6.110571E+02,7.555447E+01,193,524,201,2,4,2
1375,2026/08/09,14:45:28,9.493839E+01,8.491245E+01,9.500324E+01,2.416018E+02,7.459630E+01,194,524,203,2,4,2
1376,2026/08/09,14:46:28,9.490921E+01,8.599870E+01,9.497082E+01,2.255837E+02,7.502918E+01,196,524,205,2,4,2
1377,2026/08/09,14:47:28,9.490921E+01,8.715305E+01,9.497082E+01,2.259079E+02,7.526751E+01,198,524,207,2,4,2
1378,2026/08/09,14:48:28,9.493839E+01,8.833982E+01,9.500324E+01,2.224060E+02,7.531615E+01,200,524,208,2,4,2
1379,2026/08/09,14:49:28,9.493839E+01,8.968548E+01,9.497082E+01,8.813230E+01,7.507782E+01,202,524,210,2,4,2
1380,2026/08/09,14:50:28,9.487679E+01,8.952335E+01,9.497082E+01,4.383593E+02,7.055933E+01,202,524,211,16,4,16
1381,2026/08/09,14:51:28,9.493839E+01,8.702659E+01,9.497082E+01,4.873541E+02,7.459630E+01,202,524,211,16,4,16
1382,2026/08/09,14:52:28,9.493839E+01,8.574255E+01,9.497082E+01,9.036965E+01,7.521887E+01,202,524,211,16,4,16
1383,2026/08/09,14:53:28,9.493839E+01,8.526265E+01,9.497082E+01,9.166667E+01,7.526751E+01,202,524,211,16,4,16
1384,2026/08/09,14:54:28,9.490921E+01,8.558366E+01,9.497082E+01,9.422828E+01,7.512159E+01,203,524,211,2,4,2
1385,2026/08/09,14:55:28,9.490921E+01,8.744164E+01,9.497082E+01,1.227626E+02,7.531615E+01,204,524,213,2,4,2
1386,2026/08/09,14:56:29,9.493839E+01,8.904346E+01,9.497082E+01,1.435798E+02,7.512159E+01,206,524,215,2,4,2
1387,2026/08/09,14:57:29,9.493839E+01,8.926719E+01,9.500324E+01,5.200389E+02,7.142509E+01,207,524,216,16,4,16
1388,2026/08/09,14:58:29,9.487679E+01,8.651427E+01,9.497082E+01,5.312581E+02,7.478599E+01,207,524,216,16,4,16
1389,2026/08/09,14:59:29,9.490921E+01,8.503891E+01,9.497082E+01,1.182555E+02,7.507782E+01,207,524,216,16,4,16
1390,2026/08/09,15:00:29,9.497082E+01,8.625811E+01,9.497082E+01,1.179313E+02,7.541342E+01,209,524,217,2,4,2
1391,2026/08/09,15:01:29,9.493839E+01,8.792153E+01,9.497082E+01,1.265889E+02,7.521887E+01,211,524,219,2,4,2
1392,2026/08/09,15:02:29,9.493839E+01,8.962063E+01,9.497082E+01,1.198768E+02,7.541342E+01,213,524,221,2,4,2
1393,2026/08/09,15:03:29,9.493839E+01,8.965305E+01,9.500324E+01,1.227626E+02,7.507782E+01,213,524,221,16,4,16
1394,2026/08/09,15:04:29,9.490921E+01,8.901102E+01,9.497082E+01,1.204929E+02,7.368191E+01,213,524,221,16,4,16
1395,2026/08/09,15:05:29,9.490921E+01,8.654345E+01,9.497082E+01,5.418288E+02,7.445039E+01,213,524,221,16,4,16
1396,2026/08/09,15:06:29,9.487679E+01,8.497406E+01,9.497082E+01,1.579767E+02,7.776751E+01,214,524,222,2,4,2
1397,2026/08/09,15:07:29,9.490921E+01,8.654345E+01,9.497082E+01,1.461414E+02,7.502918E+01,215,524,224,2,4,2
1398,2026/08/09,15:08:29,9.490921E+01,8.821012E+01,9.497082E+01,1.204929E+02,7.541342E+01,217,524,225,2,4,2
1399,2026/08/09,15:09:29,9.493839E+01,8.984436E+01,9.497082E+01,1.442283E+02,7.498055E+01,219,524,227,2,4,2
1400,2026/08/09,15:10:29,9.490921E+01,8.946174E+01,9.500324E+01,1.406939E+02,7.502918E+01,219,524,227,16,4,16
1401,2026/08/09,15:11:29,9.490921E+01,8.872244E+01,9.497082E+01,1.525292E+02,7.531615E+01,219,524,227,16,4,16
1402,2026/08/09,15:12:29,9.487679E+01,8.753891E+01,9.497082E+01,5.008106E+02,7.238326E+01,219,524,227,16,4,16
1403,2026/08/09,15:13:29,9.493839E+01,8.497406E+01,9.500324E+01,4.876783E+02,7.449902E+01,219,525,227,16,4,16
1404,2026/08/09,15:14:29,9.487679E+01,8.568094E+01,9.500324E+01,9.841116E+01,7.531615E+01,221,526,229,2,4,2
1405,2026/08/09,15:15:29,9.493839E+01,8.750648E+01,9.497082E+01,9.455253E+01,7.546206E+01,223,527,231,2,4,2
1406,2026/08/09,15:16:29,9.490921E+01,8.926719E+01,9.497082E+01,9.263943E+01,7.546206E+01,224,529,233,2,4,2
1407,2026/08/09,15:17:29,9.487679E+01,8.971790E+01,9.497082E+01,1.525292E+02,7.473735E+01,225,530,233,16,4,16
1408,2026/08/09,15:18:29,9.493839E+01,8.888457E+01,9.497082E+01,1.541505E+02,7.478599E+01,225,531,233,16,4,16
1409,2026/08/09,15:19:29,9.493839E+01,8.821012E+01,9.500324E+01,1.227626E+02,7.551070E+01,225,533,233,16,4,16
1410,2026/08/09,15:20:29,9.487679E+01,8.760377E+01,9.497082E+01,1.230545E+02,7.541342E+01,225,534,233,16,4,16
1411,2026/08/09,15:21:29,9.493839E+01,8.660831E+01,9.497082E+01,4.963359E+02,7.147373E+01,225,536,233,16,4,16
1412,2026/08/09,15:22:29,9.490921E+01,8.449416E+01,9.500324E+01,5.383268E+02,7.454766E+01,226,537,234,2,4,2
1413,2026/08/09,15:23:29,9.490921E+01,8.526265E+01,9.497082E+01,1.454929E+02,7.642023E+01,228,538,236,2,4,2
1414,2026/08/09,15:24:29,9.490921E+01,8.683204E+01,9.500324E+01,1.454929E+02,7.502918E+01,229,539,237,2,4,2
1415,2026/08/09,15:25:29,9.493839E+01,8.840467E+01,9.497082E+01,1.429313E+02,7.623055E+01,231,540,239,2,8,2
1416,2026/08/09,15:26:29,9.493839E+01,9.000648E+01,9.497082E+01,1.224384E+02,7.551070E+01,233,540,241,16,8,16
1417,2026/08/09,15:27:29,9.493839E+01,8.946174E+01,9.497082E+01,1.358949E+02,7.512159E+01,233,540,241,16,8,16
1418,2026/08/09,15:28:29,9.490921E+01,8.881972E+01,9.500324E+01,1.233787E+02,7.392023E+01,233,540,241,16,8,16
1419,2026/08/09,15:29:29,9.490921E+01,8.814851E+01,9.497082E+01,1.211414E+02,7.526751E+01,233,540,241,16,8,16
1420,2026/08/09,15:30:29,9.490921E+01,8.750648E+01,9.497082E+01,1.262646E+02,7.560311E+01,233,540,241,16,8,16
1421,2026/08/09,15:31:29,9.490921E+01,8.686446E+01,9.500324E+01,1.204929E+02,7.541342E+01,233,540,241,16,8,16
1422,2026/08/09,15:32:29,9.490921E+01,8.625811E+01,9.497082E+01,1.208171E+02,7.536478E+01,233,540,241,16,8,16
1423,2026/08/09,15:33:29,9.493839E+01,8.561609E+01,9.500324E+01,1.192283E+02,7.526751E+01,233,540,241,16,8,16
1424,2026/08/09,15:34:29,9.493839E+01,8.491245E+01,9.500324E+01,1.515889E+02,7.507782E+01,233,540,241,2,8,2
1425,2026/08/09,15:35:29,9.490921E+01,8.635214E+01,9.497082E+01,1.772049E+02,7.483463E+01,235,540,243,2,8,2
1426,2026/08/09,15:36:29,9.490921E+01,8.779507E+01,9.497082E+01,1.691958E+02,7.502918E+01,237,540,245,2,8,2
1427,2026/08/09,15:37:29,9.490921E+01,8.923801E+01,9.497082E+01,1.525292E+02,7.396887E+01,239,540,246,2,8,2
1428,2026/08/09,15:38:29,9.490921E+01,8.971790E+01,9.497082E+01,1.509403E+02,7.546206E+01,239,540,247,16,8,16
1429,2026/08/09,15:39:29,9.490921E+01,8.894942E+01,9.497082E+01,1.265889E+02,7.551070E+01,239,540,247,16,8,16
1430,2026/08/09,15:40:29,9.493839E+01,8.827497E+01,9.497082E+01,1.310636E+02,7.416342E+01,239,540,247,16,8,16
1431,2026/08/09,15:41:29,9.497082E+01,8.760377E+01,9.497082E+01,1.253243E+02,7.546206E+01,239,540,247,16,8,16
1432,2026/08/09,15:42:29,9.490921E+01,8.696174E+01,9.497082E+01,1.201686E+02,7.536478E+01,239,540,247,16,8,16
1433,2026/08/09,15:43:29,9.493839E+01,8.648184E+01,9.497082E+01,1.118677E+02,7.546206E+01,239,540,247,16,8,16
1434,2026/08/09,15:44:29,9.490921E+01,8.596952E+01,9.497082E+01,9.101816E+01,7.435311E+01,239,540,247,16,8,16
1435,2026/08/09,15:45:29,9.490921E+01,8.545720E+01,9.497082E+01,9.870299E+01,7.546206E+01,239,540,247,16,8,16
1436,2026/08/09,15:46:29,9.493839E+01,8.494164E+01,9.500324E+01,9.581712E+01,7.593871E+01,239,540,247,2,8,2
1437,2026/08/09,15:47:29,9.493839E+01,8.670558E+01,9.497082E+01,8.910506E+01,7.459630E+01,241,540,249,2,8,2
1438,2026/08/09,15:48:29,9.493839E+01,8.843385E+01,9.497082E+01,1.381323E+02,7.551070E+01,243,540,251,2,8,2
1439,2026/08/09,15:49:29,9.490921E+01,9.000648E+01,9.500324E+01,1.384566E+02,7.551070E+01,245,540,253,16,8,16
1440,2026/08/09,15:50:29,9.493839E+01,8.926719E+01,9.497082E+01,3.973411E+02,6.805933E+01,245,540,253,16,8,16
1441,2026/08/09,15:51:29,9.490921E+01,8.651427E+01,9.500324E+01,5.344683E+02,7.478599E+01,245,540,253,16,8,16
1442,2026/08/09,15:52:29,9.490921E+01,8.529507E+01,9.497082E+01,1.297990E+02,7.704766E+01,245,540,253,2,8,2
1443,2026/08/09,15:53:29,9.490921E+01,8.696174E+01,9.500324E+01,1.352464E+02,7.488326E+01,247,540,255,2,8,2
1444,2026/08/09,15:54:29,9.493839E+01,8.869326E+01,9.497082E+01,1.243515E+02,7.541342E+01,249,540,257,2,8,2
1445,2026/08/09,15:55:29,9.490921E+01,8.994164E+01,9.497082E+01,1.182555E+02,7.392023E+01,250,540,258,16,8,16
1446,2026/08/09,15:56:29,9.493839E+01,8.936446E+01,9.497082E+01,1.262646E+02,7.469358E+01,250,540,258,16,8,16
1447,2026/08/09,15:57:29,9.493839E+01,8.869326E+01,9.500324E+01,1.294747E+02,7.555447E+01,250,540,258,16,8,16
1448,2026/08/09,15:58:29,9.493839E+01,8.805124E+01,9.497082E+01,1.189040E+02,7.551070E+01,250,540,258,16,8,16
1449,2026/08/09,15:59:29,9.490921E+01,8.744164E+01,9.500324E+01,1.272374E+02,7.546206E+01,250,540,258,16,8,16
1450,2026/08/09,16:00:29,9.493839E+01,8.677043E+01,9.497082E+01,1.336252E+02,7.521887E+01,250,540,258,16,8,16
1451,2026/08/09,16:01:29,9.490921E+01,8.609599E+01,9.497082E+01,1.365110E+02,7.526751E+01,250,540,258,16,8,16
1452,2026/08/09,16:02:29,9.493839E+01,8.526265E+01,9.497082E+01,1.724060E+02,7.493191E+01,250,540,258,16,8,16
1453,2026/08/09,16:03:29,9.490921E+01,8.568094E+01,9.500324E+01,1.762646E+02,7.483463E+01,252,540,259,2,8,2
1454,2026/08/09,16:04:29,9.493839E+01,8.532750E+01,9.497082E+01,5.601168E+02,7.512159E+01,253,540,261,2,8,2
1455,2026/08/09,16:05:29,9.490921E+01,8.516862E+01,9.497082E+01,1.567121E+02,7.810311E+01,255,540,263,2,8,2
1456,2026/08/09,16:06:29,9.493839E+01,8.673801E+01,9.497082E+01,1.483787E+02,7.469358E+01,257,540,265,2,8,2
1457,2026/08/09,16:07:29,9.493839E+01,8.830740E+01,9.497082E+01,1.490272E+02,7.469358E+01,259,540,267,2,8,2
1458,2026/08/09,16:08:29,9.490921E+01,8.990921E+01,9.497082E+01,1.198768E+02,7.546206E+01,261,540,268,2,8,2
1459,2026/08/09,16:09:29,9.490921E+01,8.955578E+01,9.497082E+01,1.198768E+02,7.551070E+01,261,540,268,16,8,16
1460,2026/08/09,16:10:29,9.493839E+01,8.888457E+01,9.497082E+01,1.240272E+02,7.570039E+01,261,540,268,16,8,16
1461,2026/08/09,16:11:29,9.490921E+01,8.824255E+01,9.500324E+01,1.195525E+02,7.358463E+01,261,540,268,16,8,16
1462,2026/08/09,16:12:29,9.490921E+01,8.763295E+01,9.497082E+01,1.189040E+02,7.353599E+01,261,540,268,16,8,16
1463,2026/08/09,16:13:29,9.493839E+01,8.699416E+01,9.497082E+01,1.243515E+02,7.488326E+01,261,540,268,16,8,16
1464,2026/08/09,16:14:29,9.490921E+01,8.638457E+01,9.497082E+01,1.189040E+02,7.507782E+01,261,540,268,16,8,16
1465,2026/08/09,16:15:29,9.490921E+01,8.568094E+01,9.500324E+01,1.464656E+02,7.512159E+01,261,540,268,16,8,16
1466,2026/08/09,16:16:29,9.493839E+01,8.497406E+01,9.497082E+01,1.390726E+02,7.512159E+01,261,540,268,2,8,2
1467,2026/08/09,16:17:29,9.493839E+01,8.641699E+01,9.497082E+01,1.384566E+02,7.555447E+01,262,540,270,2,8,2
1468,2026/08/09,16:18:29,9.487679E+01,8.811609E+01,9.497082E+01,1.099222E+02,7.546206E+01,264,540,272,2,8,2
1469,2026/08/09,16:19:29,9.490921E+01,8.984436E+01,9.497082E+01,1.253243E+02,7.574902E+01,266,540,274,2,8,2
1470,2026/08/09,16:20:29,9.490921E+01,8.952335E+01,9.500324E+01,1.185798E+02,7.373055E+01,266,540,274,16,8,16
1471,2026/08/09,16:21:29,9.493839E+01,8.878729E+01,9.497082E+01,2.435473E+02,7.392023E+01,266,540,274,16,8,16
1472,2026/08/09,16:22:29,9.493839E+01,8.747406E+01,9.497082E+01,2.534695E+02,7.488326E+01,266,540,274,16,8,16
1473,2026/08/09,16:23:29,9.490921E+01,8.616084E+01,9.500324E+01,2.570039E+02,7.478599E+01,266,540,274,16,8,16
1474,2026/08/09,16:24:29,9.490921E+01,8.484760E+01,9.500324E+01,2.505837E+02,7.445039E+01,266,540,274,2,8,2
1475,2026/08/09,16:25:29,9.490921E+01,8.577497E+01,9.497082E+01,2.784695E+02,7.483463E+01,268,540,276,2,8,2
1476,2026/08/09,16:26:29,9.493839E+01,8.667316E+01,9.497082E+01,2.845655E+02,7.589494E+01,270,540,278,2,8,2
1477,2026/08/09,16:27:29,9.490921E+01,8.747406E+01,9.497082E+01,2.518807E+02,7.493191E+01,272,540,279,2,8,2
1478,2026/08/09,16:28:29,9.493839E+01,8.740921E+01,9.497082E+01,6.049611E+02,7.344358E+01,274,540,281,2,8,2
1479,2026/08/09,16:29:29,9.490921E+01,8.657588E+01,9.497082E+01,6.116732E+02,7.411478E+01,275,540,283,2,8,2
1480,2026/08/09,16:30:29,9.490921E+01,8.721790E+01,9.497082E+01,2.611544E+02,7.541342E+01,277,540,285,2,8,2
1481,2026/08/09,16:31:29,9.493839E+01,8.817770E+01,9.500324E+01,2.685473E+02,7.469358E+01,279,540,287,2,8,2
1482,2026/08/09,16:32:29,9.493839E+01,8.975033E+01,9.497082E+01,1.195525E+02,7.565175E+01,281,540,288,2,8,2
1483,2026/08/09,16:33:29,9.490921E+01,8.958820E+01,9.497082E+01,1.182555E+02,7.517023E+01,281,540,289,16,8,16
1484,2026/08/09,16:34:29,9.493839E+01,8.894942E+01,9.497082E+01,1.288262E+02,7.565175E+01,281,540,289,16,8,16
1485,2026/08/09,16:35:29,9.490921E+01,8.830740E+01,9.497082E+01,1.201686E+02,7.521887E+01,281,540,289,16,8,16
1486,2026/08/09,16:36:29,9.490921E+01,8.766537E+01,9.497082E+01,1.195525E+02,7.507782E+01,281,540,289,16,8,16
1487,2026/08/09,16:37:29,9.493839E+01,8.702659E+01,9.497082E+01,1.221141E+02,7.546206E+01,281,540,289,16,8,16
1488,2026/08/09,16:38:29,9.493839E+01,8.638457E+01,9.497082E+01,1.278859E+02,7.512159E+01,281,540,289,16,8,16
1489,2026/08/09,16:39:29,9.490921E+01,8.574255E+01,9.497082E+01,1.269131E+02,7.536478E+01,281,540,289,16,8,16
1490,2026/08/09,16:40:29,9.493839E+01,8.507134E+01,9.500324E+01,1.204929E+02,7.473735E+01,281,540,289,16,8,16
1491,2026/08/09,16:41:29,9.490921E+01,8.619326E+01,9.500324E+01,1.429313E+02,7.526751E+01,283,540,290,2,8,2
1492,2026/08/09,16:42:29,9.490921E+01,8.776265E+01,9.497082E+01,1.461414E+02,7.531615E+01,284,540,292,2,8,2
1493,2026/08/09,16:43:29,9.490921E+01,8.936446E+01,9.497082E+01,1.397211E+02,7.368191E+01,286,540,294,2,8,2
1494,2026/08/09,16:44:29,9.493839E+01,8.968548E+01,9.500324E+01,1.390726E+02,7.521887E+01,287,540,294,16,8,16
1495,2026/08/09,16:45:29,9.493839E+01,8.897860E+01,9.497082E+01,1.265889E+02,7.430933E+01,287,540,294,16,8,16
1496,2026/08/09,16:46:29,9.490921E+01,8.830740E+01,9.497082E+01,1.208171E+02,7.560311E+01,287,540,294,16,8,16
1497,2026/08/09,16:47:29,9.487679E+01,8.766537E+01,9.497082E+01,1.285020E+02,7.531615E+01,287,540,294,16,8,16
1498,2026/08/09,16:48:29,9.490921E+01,8.702659E+01,9.497082E+01,1.237030E+02,7.411478E+01,287,540,294,16,8,16
1499,2026/08/09,16:49:29,9.493839E+01,8.651427E+01,9.497082E+01,9.390402E+01,7.459630E+01,287,540,294,16,8,16
1500,2026/08/09,16:50:29,9.490921E+01,8.593710E+01,9.500324E+01,1.211414E+02,7.517023E+01,287,540,294,16,8,16
1501,2026/08/09,16:51:29,9.493839E+01,8.529507E+01,9.497082E+01,1.250000E+02,7.396887E+01,287,540,294,16,8,16
1502,2026/08/09,16:52:29,9.490921E+01,8.561609E+01,9.497082E+01,1.208171E+02,7.546206E+01,288,540,295,2,8,2
1503,2026/08/09,16:53:29,9.490921E+01,8.721790E+01,9.497082E+01,1.493515E+02,7.483463E+01,290,540,297,2,8,2
1504,2026/08/09,16:54:29,9.493839E+01,8.875487E+01,9.497082E+01,1.531777E+02,7.526751E+01,291,540,299,2,8,2
1505,2026/08/09,16:55:29,9.490921E+01,8.994164E+01,9.497082E+01,1.701686E+02,7.531615E+01,293,540,300,16,8,16
1506,2026/08/09,16:56:29,9.490921E+01,8.910831E+01,9.497082E+01,1.679313E+02,7.536478E+01,293,540,300,16,8,16
1507,2026/08/09,16:57:29,9.497082E+01,8.821012E+01,9.500324E+01,1.733787E+02,7.358463E+01,293,540,300,16,8,16
1508,2026/08/09,16:58:29,9.493839E+01,8.731518E+01,9.497082E+01,1.724060E+02,7.498055E+01,293,540,300,16,8,16
1509,2026/08/09,16:59:29,9.493839E+01,8.664073E+01,9.497082E+01,1.192283E+02,7.517023E+01,293,540,300,16,8,16
1510,2026/08/09,17:00:29,9.493839E+01,8.606356E+01,9.497082E+01,1.189040E+02,7.517023E+01,293,540,300,16,8,16
1511,2026/08/09,17:01:29,9.490921E+01,8.539235E+01,9.497082E+01,1.185798E+02,7.512159E+01,293,540,300,16,8,16
1512,2026/08/09,17:02:29,9.493839E+01,8.529507E+01,9.497082E+01,1.204929E+02,7.521887E+01,293,540,301,2,8,2
1513,2026/08/09,17:03:29,9.490921E+01,8.699416E+01,9.500324E+01,1.269131E+02,7.507782E+01,295,540,302,2,8,2
1514,2026/08/09,17:04:29,9.490921E+01,8.866084E+01,9.497082E+01,1.233787E+02,7.411478E+01,297,540,304,2,8,2
1515,2026/08/09,17:05:29,9.493839E+01,8.994164E+01,9.497082E+01,8.975357E+01,7.459630E+01,298,540,306,16,8,16
1516,2026/08/09,17:06:29,9.490921E+01,8.952335E+01,9.497082E+01,9.036965E+01,7.584630E+01,298,540,306,16,8,16
1517,2026/08/09,17:07:29,9.490921E+01,8.907588E+01,9.497082E+01,9.581712E+01,7.440175E+01,298,540,306,16,8,16
1518,2026/08/09,17:08:29,9.490921E+01,8.853113E+01,9.497082E+01,1.092737E+02,7.551070E+01,298,540,306,16,8,16
1519,2026/08/09,17:09:29,9.493839E+01,8.792153E+01,9.500324E+01,1.259403E+02,7.406615E+01,298,540,306,16,8,16
1520,2026/08/09,17:10:29,9.493839E+01,8.734760E+01,9.497082E+01,1.108949E+02,7.435311E+01,298,540,306,16,8,16
1521,2026/08/09,17:11:29,9.493839E+01,8.673801E+01,9.497082E+01,1.095979E+02,7.517023E+01,298,540,306,16,8,16
1522,2026/08/09,17:12:29,9.490921E+01,8.625811E+01,9.497082E+01,9.357977E+01,7.488326E+01,298,540,306,16,8,16
1523,2026/08/09,17:13:29,9.497082E+01,8.564851E+01,9.500324E+01,1.201686E+02,7.526751E+01,298,540,306,16,8,16
1524,2026/08/09,17:14:29,9.493839E+01,8.494164E+01,9.500324E+01,1.371595E+02,7.531615E+01,298,540,306,2,8,2
1525,2026/08/09,17:15:29,9.490921E+01,8.657588E+01,9.497082E+01,1.204929E+02,7.512159E+01,300,540,307,2,8,2
1526,2026/08/09,17:16:29,9.487679E+01,8.824255E+01,9.497082E+01,1.496758E+02,7.502918E+01,302,540,309,2,8,2
1527,2026/08/09,17:17:29,9.493839E+01,8.981194E+01,9.497082E+01,1.496758E+02,7.421206E+01,304,540,311,2,8,2
1528,2026/08/09,17:18:29,9.490921E+01,8.949416E+01,9.500324E+01,1.198768E+02,7.570039E+01,304,540,311,16,8,16
1529,2026/08/09,17:19:29,9.487679E+01,8.885214E+01,9.497082E+01,1.281777E+02,7.536478E+01,304,540,311,16,8,16
1530,2026/08/09,17:20:29,9.490921E+01,8.821012E+01,9.500324E+01,1.211414E+02,7.382782E+01,304,540,311,16,8,16
1531,2026/08/09,17:21:29,9.493839E+01,8.766537E+01,9.497082E+01,1.105707E+02,7.555447E+01,304,540,311,16,8,16
1532,2026/08/09,17:22:29,9.490921E+01,8.705902E+01,9.497082E+01,1.112192E+02,7.430933E+01,304,540,311,16,8,16
1533,2026/08/09,17:23:29,9.490921E+01,8.651427E+01,9.497082E+01,1.095979E+02,7.521887E+01,304,540,311,16,8,16
1534,2026/08/09,17:24:29,9.493839E+01,8.593710E+01,9.500324E+01,1.092737E+02,7.502918E+01,304,540,311,16,8,16
1535,2026/08/09,17:25:29,9.493839E+01,8.539235E+01,9.497082E+01,9.296368E+01,7.406615E+01,304,540,311,16,8,16
1536,2026/08/09,17:26:29,9.490921E+01,8.513619E+01,9.497082E+01,9.101816E+01,7.435311E+01,304,540,311,2,8,2
1537,2026/08/09,17:27:29,9.493839E+01,8.699416E+01,9.500324E+01,9.422828E+01,7.579766E+01,306,540,313,2,8,2
1538,2026/08/09,17:28:29,9.490921E+01,8.885214E+01,9.497082E+01,9.069391E+01,7.445039E+01,308,540,315,2,8,2
1539,2026/08/09,17:29:29,9.490921E+01,8.994164E+01,9.497082E+01,9.007782E+01,7.593871E+01,309,540,316,16,8,16
1540,2026/08/09,17:30:29,9.493839E+01,8.942931E+01,9.500324E+01,9.231518E+01,7.473735E+01,309,540,316,16,8,16
1541,2026/08/09,17:31:29,9.493839E+01,8.897860E+01,9.497082E+01,9.069391E+01,7.469358E+01,309,540,316,16,8,16
1542,2026/08/09,17:32:29,9.490921E+01,8.849870E+01,9.497082E+01,8.975357E+01,7.584630E+01,309,540,316,16,8,16
1543,2026/08/09,17:33:29,9.493839E+01,8.795396E+01,9.497082E+01,1.262646E+02,7.555447E+01,309,540,316,16,8,16
1544,2026/08/09,17:34:29,9.490921E+01,8.731518E+01,9.497082E+01,1.384566E+02,7.541342E+01,309,540,316,16,8,16
1545,2026/08/09,17:35:29,9.493839E+01,8.657588E+01,9.500324E+01,1.487030E+02,7.368191E+01,309,540,316,16,8,16
1546,2026/08/09,17:36:29,9.490921E+01,8.583982E+01,9.497082E+01,1.384566E+02,7.521887E+01,309,540,316,16,8,16
1547,2026/08/09,17:37:29,9.493839E+01,8.510377E+01,9.497082E+01,1.374838E+02,7.517023E+01,309,540,316,16,8,16
1548,2026/08/09,17:38:29,9.490921E+01,8.609599E+01,9.500324E+01,1.224384E+02,7.502918E+01,310,540,318,2,8,2
1549,2026/08/09,17:39:29,9.490921E+01,8.779507E+01,9.497082E+01,1.192283E+02,7.531615E+01,312,540,319,2,8,2
1550,2026/08/09,17:40:29,9.490921E+01,8.949416E+01,9.497082E+01,1.192283E+02,7.546206E+01,314,540,321,2,8,2
1551,2026/08/09,17:41:29,9.490921E+01,8.965305E+01,9.497082E+01,1.237030E+02,7.396887E+01,315,540,322,16,8,16
1552,2026/08/09,17:42:29,9.490921E+01,8.914073E+01,9.497082E+01,9.007782E+01,7.449902E+01,315,540,322,16,8,16
1553,2026/08/09,17:43:29,9.493839E+01,8.866084E+01,9.497082E+01,9.296368E+01,7.449902E+01,315,540,322,16,8,16
1554,2026/08/09,17:44:29,9.490921E+01,8.821012E+01,9.497082E+01,8.845655E+01,7.589494E+01,315,540,322,16,8,16
1555,2026/08/09,17:45:29,9.493839E+01,8.773022E+01,9.497082E+01,9.296368E+01,7.579766E+01,315,540,322,16,8,16
1556,2026/08/09,17:46:29,9.493839E+01,8.721790E+01,9.497082E+01,8.975357E+01,7.440175E+01,315,540,322,16,8,16
1557,2026/08/09,17:47:29,9.493839E+01,8.677043E+01,9.497082E+01,9.036965E+01,7.579766E+01,315,540,322,16,8,16
1558,2026/08/09,17:48:29,9.493839E+01,8.619326E+01,9.497082E+01,1.115434E+02,7.531615E+01,315,540,322,16,8,16
1559,2026/08/09,17:49:29,9.490921E+01,8.564851E+01,9.500324E+01,1.108949E+02,7.560311E+01,315,540,322,16,8,16
1560,2026/08/09,17:50:29,9.490921E+01,8.500648E+01,9.497082E+01,1.413424E+02,7.435311E+01,315,540,322,16,8,16
1561,2026/08/09,17:51:29,9.490921E+01,8.631972E+01,9.497082E+01,1.547990E+02,7.502918E+01,316,540,323,2,8,2
1562,2026/08/09,17:52:29,9.490921E+01,8.805124E+01,9.497082E+01,1.214656E+02,7.560311E+01,318,540,325,2,8,2
1563,2026/08/09,17:53:29,9.490921E+01,8.984436E+01,9.497082E+01,9.935149E+01,7.541342E+01,320,540,327,2,8,2
1564,2026/08/09,17:54:29,9.490921E+01,8.965305E+01,9.497082E+01,1.208171E+02,7.570039E+01,320,540,327,16,8,16
1565,2026/08/09,17:55:29,9.490921E+01,8.910831E+01,9.500324E+01,9.101816E+01,7.435311E+01,320,540,327,16,8,16
1566,2026/08/09,17:56:29,9.490921E+01,8.866084E+01,9.497082E+01,9.263943E+01,7.454766E+01,320,540,327,16,8,16
1567,2026/08/09,17:57:29,9.490921E+01,8.811609E+01,9.497082E+01,9.487679E+01,7.435311E+01,320,540,327,16,8,16
1568,2026/08/09,17:58:29,9.493839E+01,8.750648E+01,9.497082E+01,1.211414E+02,7.560311E+01,320,540,327,16,8,16
1569,2026/08/09,17:59:29,9.497082E+01,8.686446E+01,9.497082E+01,1.256161E+02,7.526751E+01,320,540,327,16,8,16
1570,2026/08/09,18:00:29,9.490921E+01,8.622569E+01,9.500324E+01,1.237030E+02,7.541342E+01,320,540,327,16,8,16
1571,2026/08/09,18:01:29,9.493839E+01,8.555124E+01,9.497082E+01,1.429313E+02,7.541342E+01,320,540,327,16,8,16
1572,2026/08/09,18:02:29,9.490921E+01,8.513619E+01,9.497082E+01,1.422827E+02,7.502918E+01,320,540,327,2,8,2
1573,2026/08/09,18:03:29,9.490921E+01,8.673801E+01,9.497082E+01,1.393969E+02,7.536478E+01,322,540,329,2,8,2
1574,2026/08/09,18:04:29,9.490921E+01,8.833982E+01,9.497082E+01,1.378080E+02,7.445039E+01,324,540,331,2,8,2
1575,2026/08/09,18:05:29,9.490921E+01,9.003891E+01,9.500324E+01,9.134241E+01,7.435311E+01,326,540,333,16,8,16
1576,2026/08/09,18:06:29,9.493839E+01,8.965305E+01,9.497082E+01,9.296368E+01,7.473735E+01,326,540,333,16,8,16
1577,2026/08/09,18:07:29,9.490921E+01,8.917316E+01,9.497082E+01,1.105707E+02,7.560311E+01,326,540,333,16,8,16
1578,2026/08/09,18:08:29,9.493839E+01,8.866084E+01,9.500324E+01,9.776265E+01,7.502918E+01,326,540,333,16,8,16
1579,2026/08/09,18:09:29,9.490921E+01,8.814851E+01,9.497082E+01,9.325552E+01,7.430933E+01,326,540,333,16,8,16
1580,2026/08/09,18:10:29,9.490921E+01,8.766537E+01,9.497082E+01,9.199092E+01,7.521887E+01,326,540,333,16,8,16
1581,2026/08/09,18:11:29,9.490921E+01,8.721790E+01,9.497082E+01,9.134241E+01,7.531615E+01,326,540,333,16,8,16
1582,2026/08/09,18:12:29,9.490921E+01,8.670558E+01,9.497082E+01,9.231518E+01,7.435311E+01,326,540,333,16,8,16
1583,2026/08/09,18:13:29,9.490921E+01,8.622569E+01,9.497082E+01,9.036965E+01,7.459630E+01,326,540,333,16,8,16
1584,2026/08/09,18:14:29,9.493839E+01,8.571336E+01,9.500324E+01,1.102464E+02,7.521887E+01,326,540,333,16,8,16
1585,2026/08/09,18:15:29,9.490921E+01,8.513619E+01,9.497082E+01,1.156939E+02,7.531615E+01,326,540,333,16,8,16
1586,2026/08/09,18:16:29,9.487679E+01,8.609599E+01,9.497082E+01,1.105707E+02,7.521887E+01,327,540,334,2,8,2
1587,2026/08/09,18:17:29,9.493839E+01,8.782750E+01,9.497082E+01,1.099222E+02,7.531615E+01,329,540,336,2,8,2
1588,2026/08/09,18:18:29,9.493839E+01,8.958820E+01,9.500324E+01,9.678989E+01,7.469358E+01,331,540,337,2,8,2
1589,2026/08/09,18:19:29,9.490921E+01,8.975033E+01,9.497082E+01,1.217899E+02,7.555447E+01,331,540,338,16,8,16
1590,2026/08/09,18:20:29,9.493839E+01,8.894942E+01,9.500324E+01,1.515889E+02,7.560311E+01,331,540,338,16,8,16
1591,2026/08/09,18:21:29,9.493839E+01,8.817770E+01,9.497082E+01,1.506161E+02,7.373055E+01,331,540,338,16,8,16
1592,2026/08/09,18:22:29,9.490921E+01,8.740921E+01,9.497082E+01,1.528534E+02,7.526751E+01,331,540,338,16,8,16
1593,2026/08/09,18:23:29,9.490921E+01,8.660831E+01,9.500324E+01,1.592737E+02,7.517023E+01,331,540,338,16,8,16
1594,2026/08/09,18:24:29,9.493839E+01,8.580740E+01,9.497082E+01,1.487030E+02,7.498055E+01,331,540,338,16,8,16
1595,2026/08/09,18:25:29,9.490921E+01,8.513619E+01,9.497082E+01,1.211414E+02,7.526751E+01,331,540,338,16,8,16
1596,2026/08/09,18:26:29,9.493839E+01,8.599870E+01,9.497082E+01,9.007782E+01,7.401751E+01,332,540,339,2,8,2
1597,2026/08/09,18:27:29,9.493839E+01,8.788911E+01,9.497082E+01,9.101816E+01,7.551070E+01,334,540,341,2,8,2
1598,2026/08/09,18:28:29,9.490921E+01,8.965305E+01,9.500324E+01,1.089818E+02,7.546206E+01,336,540,343,2,8,2
1599,2026/08/09,18:29:29,9.493839E+01,8.962063E+01,9.500324E+01,1.115434E+02,7.483463E+01,336,540,343,16,8,16
1600,2026/08/09,18:30:29,9.493839E+01,8.901102E+01,9.500324E+01,1.089818E+02,7.546206E+01,336,540,343,16,8,16
1601,2026/08/09,18:31:29,9.493839E+01,8.843385E+01,9.500324E+01,9.007782E+01,7.445039E+01,336,540,343,16,8,16
1602,2026/08/09,18:32:29,9.493839E+01,8.798638E+01,9.497082E+01,8.975357E+01,7.579766E+01,336,540,343,16,8,16
1603,2026/08/09,18:33:29,9.493839E+01,8.750648E+01,9.497082E+01,9.678989E+01,7.507782E+01,336,540,343,16,8,16
1604,2026/08/09,18:34:29,9.493839E+01,8.699416E+01,9.497082E+01,9.325552E+01,7.440175E+01,336,540,343,16,8,16
1605,2026/08/09,18:35:29,9.490921E+01,8.651427E+01,9.500324E+01,9.166667E+01,7.531615E+01,336,540,343,16,8,16
1606,2026/08/09,18:36:29,9.493839E+01,8.603113E+01,9.497082E+01,9.263943E+01,7.440175E+01,336,540,343,16,8,16
1607,2026/08/09,18:37:29,9.497082E+01,8.555124E+01,9.500324E+01,9.357977E+01,7.551070E+01,336,540,343,16,8,16
1608,2026/08/09,18:38:29,9.490921E+01,8.507134E+01,9.497082E+01,9.101816E+01,7.426070E+01,336,540,343,16,8,16
1609,2026/08/09,18:39:29,9.493839E+01,8.619326E+01,9.497082E+01,1.089818E+02,7.521887E+01,337,540,344,2,8,2
1610,2026/08/09,18:40:29,9.493839E+01,8.805124E+01,9.497082E+01,9.935149E+01,7.546206E+01,339,540,346,2,8,2
1611,2026/08/09,18:41:29,9.493839E+01,8.968548E+01,9.497082E+01,1.403697E+02,7.570039E+01,341,540,348,2,8,2
1612,2026/08/09,18:42:29,9.497082E+01,8.955578E+01,9.497082E+01,1.390726E+02,7.536478E+01,342,540,348,16,8,16
1613,2026/08/09,18:43:29,9.493839E+01,8.881972E+01,9.497082E+01,1.397211E+02,7.521887E+01,342,540,348,16,8,16
1614,2026/08/09,18:44:29,9.493839E+01,8.808366E+01,9.500324E+01,1.445201E+02,7.517023E+01,342,540,348,16,8,16
1615,2026/08/09,18:45:29,9.490921E+01,8.712063E+01,9.497082E+01,2.214332E+02,7.440175E+01,342,540,348,16,8,16
1616,2026/08/09,18:46:29,9.490921E+01,8.603113E+01,9.497082E+01,2.214332E+02,7.531615E+01,342,540,348,16,8,16
1617,2026/08/09,18:47:29,9.490921E+01,8.497406E+01,9.497082E+01,1.948444E+02,7.473735E+01,342,540,348,16,8,16
1618,2026/08/09,18:48:29,9.493839E+01,8.603113E+01,9.500324E+01,1.989948E+02,7.454766E+01,343,540,350,2,8,2
1619,2026/08/09,18:49:29,9.487679E+01,8.737679E+01,9.497082E+01,1.663100E+02,7.521887E+01,345,540,352,2,8,2
1620,2026/08/09,18:50:29,9.490921E+01,8.881972E+01,9.493839E+01,1.688716E+02,7.536478E+01,347,540,353,2,8,2
1621,2026/08/09,18:51:29,9.490921E+01,8.990921E+01,9.497082E+01,1.724060E+02,7.536478E+01,348,540,355,16,8,16
1622,2026/08/09,18:52:29,9.490921E+01,8.907588E+01,9.497082E+01,1.691958E+02,7.512159E+01,348,540,355,16,8,16
1623,2026/08/09,18:53:29,9.490921E+01,8.824255E+01,9.497082E+01,1.679313E+02,7.353599E+01,348,540,355,16,8,16
1624,2026/08/09,18:54:29,9.490921E+01,8.731518E+01,9.497082E+01,1.833009E+02,7.502918E+01,348,540,355,16,8,16
1625,2026/08/09,18:55:29,9.493839E+01,8.635214E+01,9.497082E+01,1.967575E+02,7.459630E+01,348,540,355,16,8,16
1626,2026/08/09,18:56:29,9.493839E+01,8.535992E+01,9.497082E+01,1.810636E+02,7.488326E+01,348,540,355,16,8,16
1627,2026/08/09,18:57:29,9.493839E+01,8.558366E+01,9.497082E+01,1.810636E+02,7.637159E+01,349,540,356,2,8,2
1628,2026/08/09,18:58:29,9.493839E+01,8.702659E+01,9.497082E+01,1.618353E+02,7.507782E+01,351,540,358,2,8,2
1629,2026/08/09,18:59:29,9.490921E+01,8.849870E+01,9.497082E+01,1.669585E+02,7.531615E+01,353,540,359,2,8,2
1630,2026/08/09,19:00:29,9.490921E+01,8.997406E+01,9.497082E+01,1.628080E+02,7.368191E+01,355,540,361,2,8,2
1631,2026/08/09,19:01:29,9.490921E+01,8.920558E+01,9.497082E+01,1.929313E+02,7.488326E+01,355,540,361,16,8,16
1632,2026/08/09,19:02:29,9.487679E+01,8.817770E+01,9.497082E+01,1.919585E+02,7.493191E+01,355,540,361,16,8,16
1633,2026/08/09,19:03:29,9.490921E+01,8.715305E+01,9.497082E+01,1.926070E+02,7.478599E+01,355,540,361,16,8,16
1634,2026/08/09,19:04:29,9.490921E+01,8.616084E+01,9.497082E+01,1.916342E+02,7.473735E+01,355,540,361,16,8,16
1635,2026/08/09,19:05:29,9.490921E+01,8.516862E+01,9.497082E+01,1.913100E+02,7.459630E+01,355,540,361,16,8,16
1636,2026/08/09,19:06:29,9.493839E+01,8.577497E+01,9.497082E+01,1.980545E+02,7.488326E+01,356,540,363,2,8,2
1637,2026/08/09,19:07:29,9.490921E+01,8.712063E+01,9.497082E+01,2.115110E+02,7.435311E+01,358,540,364,2,8,2
1638,2026/08/09,19:08:29,9.490921E+01,8.827497E+01,9.497082E+01,2.121271E+02,7.478599E+01,360,540,366,2,8,2
1639,2026/08/09,19:09:29,9.493839E+01,8.952335E+01,9.497082E+01,2.172828E+02,7.546206E+01,362,540,368,2,8,2
1640,2026/08/09,19:10:29,9.493839E+01,8.965305E+01,9.497082E+01,1.070363E+02,7.551070E+01,362,540,369,16,8,16
1641,2026/08/09,19:11:29,9.493839E+01,8.914073E+01,9.497082E+01,9.552529E+01,7.396887E+01,362,540,369,16,8,16
1642,2026/08/09,19:12:29,9.490921E+01,8.866084E+01,9.500324E+01,8.236057E+01,7.473735E+01,362,540,369,16,8,16
1643,2026/08/09,19:13:29,9.490921E+01,8.821012E+01,9.500324E+01,8.300908E+01,7.478599E+01,362,540,369,16,8,16
1644,2026/08/09,19:14:29,9.493839E+01,8.779507E+01,9.497082E+01,8.174449E+01,7.536478E+01,362,540,369,16,8,16
1645,2026/08/09,19:15:29,9.490921E+01,8.737679E+01,9.497082E+01,8.333334E+01,7.469358E+01,362,540,369,16,8,16
1646,2026/08/09,19:16:29,9.490921E+01,8.692931E+01,9.497082E+01,8.845655E+01,7.555447E+01,362,540,369,16,8,16
1647,2026/08/09,19:17:29,9.490921E+01,8.644942E+01,9.497082E+01,9.007782E+01,7.449902E+01,362,540,369,16,8,16
1648,2026/08/09,19:18:29,9.490921E+01,8.603113E+01,9.497082E+01,8.365759E+01,7.449902E+01,362,540,369,16,8,16
1649,2026/08/09,19:19:29,9.493839E+01,8.555124E+01,9.500324E+01,1.070363E+02,7.502918E+01,362,540,369,16,8,16
1650,2026/08/09,19:20:29,9.493839E+01,8.510377E+01,9.497082E+01,8.780804E+01,7.551070E+01,362,540,369,16,8,16
1651,2026/08/09,19:21:29,9.490921E+01,8.609599E+01,9.500324E+01,1.060960E+02,7.546206E+01,364,540,370,2,8,2
1652,2026/08/09,19:22:29,9.493839E+01,8.788911E+01,9.497082E+01,1.054475E+02,7.498055E+01,365,540,372,2,8,2
1653,2026/08/09,19:23:29,9.493839E+01,8.971790E+01,9.497082E+01,1.000000E+02,7.401751E+01,367,540,374,2,8,2
1654,2026/08/09,19:24:29,9.493839E+01,8.955578E+01,9.497082E+01,1.163424E+02,7.551070E+01,367,540,374,16,8,16
1655,2026/08/09,19:25:29,9.490921E+01,8.894942E+01,9.497082E+01,1.121595E+02,7.531615E+01,367,540,374,16,8,16
1656,2026/08/09,19:26:29,9.490921E+01,8.833982E+01,9.497082E+01,1.118677E+02,7.546206E+01,367,540,374,16,8,16
1657,2026/08/09,19:27:29,9.490921E+01,8.773022E+01,9.500324E+01,1.502918E+02,7.526751E+01,367,540,374,16,8,16
1658,2026/08/09,19:28:29,9.493839E+01,8.692931E+01,9.497082E+01,1.435798E+02,7.512159E+01,367,540,374,16,8,16
1659,2026/08/09,19:29:29,9.493839E+01,8.619326E+01,9.497082E+01,1.406939E+02,7.526751E+01,367,540,374,16,8,16
1660,2026/08/09,19:30:29,9.490921E+01,8.551881E+01,9.497082E+01,8.365759E+01,7.435311E+01,367,540,374,16,8,16
1661,2026/08/09,19:31:29,9.493839E+01,8.507134E+01,9.500324E+01,8.463035E+01,7.464494E+01,367,540,374,16,8,16
1662,2026/08/09,19:32:29,9.490921E+01,8.628729E+01,9.497082E+01,8.206874E+01,7.536478E+01,369,540,375,2,8,2
1663,2026/08/09,19:33:29,9.490921E+01,8.814851E+01,9.497082E+01,8.333334E+01,7.464494E+01,371,540,377,2,8,2
1664,2026/08/09,19:34:29,9.493839E+01,8.997406E+01,9.497082E+01,1.025616E+02,7.526751E+01,372,540,379,2,8,2
1665,2026/08/09,19:35:29,9.487679E+01,8.958820E+01,9.497082E+01,1.022374E+02,7.507782E+01,372,540,379,16,8,16
1666,2026/08/09,19:36:29,9.493839E+01,8.904346E+01,9.497082E+01,1.064202E+02,7.521887E+01,372,540,379,16,8,16
1667,2026/08/09,19:37:29,9.493839E+01,8.853113E+01,9.497082E+01,1.019131E+02,7.507782E+01,372,540,379,16,8,16
1668,2026/08/09,19:38:29,9.493839E+01,8.801881E+01,9.497082E+01,8.910506E+01,7.473735E+01,372,540,379,16,8,16
1669,2026/08/09,19:39:29,9.493839E+01,8.757134E+01,9.500324E+01,8.268483E+01,7.498055E+01,372,540,379,16,8,16
1670,2026/08/09,19:40:29,9.490921E+01,8.715305E+01,9.497082E+01,8.174449E+01,7.478599E+01,372,540,379,16,8,16
1671,2026/08/09,19:41:29,9.493839E+01,8.673801E+01,9.497082E+01,8.557069E+01,7.464494E+01,372,540,379,16,8,16
1672,2026/08/09,19:42:29,9.493839E+01,8.628729E+01,9.497082E+01,8.589494E+01,7.531615E+01,372,540,379,16,8,16
1673,2026/08/09,19:43:29,9.490921E+01,8.587225E+01,9.500324E+01,9.902724E+01,7.421206E+01,372,540,379,16,8,16
1674,2026/08/09,19:44:29,9.493839E+01,8.539235E+01,9.500324E+01,8.206874E+01,7.517023E+01,372,540,379,16,8,16
1675,2026/08/09,19:45:29,9.493839E+01,8.494164E+01,9.500324E+01,9.101816E+01,7.570039E+01,373,540,379,2,8,2
1676,2026/08/09,19:46:29,9.493839E+01,8.673801E+01,9.497082E+01,9.390402E+01,7.560311E+01,374,540,381,2,8,2
1677,2026/08/09,19:47:29,9.497082E+01,8.853113E+01,9.497082E+01,1.435798E+02,7.560311E+01,376,540,382,2,8,2
1678,2026/08/09,19:48:29,9.493839E+01,9.000648E+01,9.497082E+01,1.422827E+02,7.526751E+01,378,540,384,16,8,16
1679,2026/08/09,19:49:29,9.493839E+01,8.929961E+01,9.497082E+01,1.439040E+02,7.426070E+01,378,540,384,16,8,16
1680,2026/08/09,19:50:29,9.493839E+01,8.837225E+01,9.497082E+01,1.785020E+02,7.517023E+01,378,540,384,16,8,16
1681,2026/08/09,19:51:29,9.493839E+01,8.753891E+01,9.497082E+01,1.528534E+02,7.512159E+01,378,540,384,16,8,16
1682,2026/08/09,19:52:29,9.487679E+01,8.683204E+01,9.497082E+01,1.262646E+02,7.531615E+01,378,540,384,16,8,16
1683,2026/08/09,19:53:29,9.490921E+01,8.619326E+01,9.497082E+01,1.240272E+02,7.344358E+01,378,540,384,16,8,16
1684,2026/08/09,19:54:29,9.493839E+01,8.561609E+01,9.500324E+01,9.711414E+01,7.531615E+01,378,540,384,16,8,16
1685,2026/08/09,19:55:29,9.493839E+01,8.513619E+01,9.497082E+01,9.711414E+01,7.565175E+01,378,540,384,16,8,16
1686,2026/08/09,19:56:29,9.493839E+01,8.596952E+01,9.497082E+01,9.967575E+01,7.541342E+01,379,540,385,2,8,2
1687,2026/08/09,19:57:29,9.493839E+01,8.782750E+01,9.497082E+01,1.044747E+02,7.546206E+01,381,540,387,2,8,2
1688,2026/08/09,19:58:29,9.487679E+01,8.955578E+01,9.500324E+01,1.233787E+02,7.570039E+01,383,540,389,2,8,2
1689,2026/08/09,19:59:29,9.490921E+01,8.965305E+01,9.500324E+01,1.310636E+02,7.551070E+01,383,540,389,16,8,16
1690,2026/08/09,20:00:29,9.487679E+01,8.897860E+01,9.500324E+01,1.294747E+02,7.551070E+01,383,540,389,16,8,16
1691,2026/08/09,20:01:29,9.493839E+01,8.827497E+01,9.500324E+01,1.285020E+02,7.426070E+01,383,540,389,16,8,16
1692,2026/08/09,20:02:29,9.493839E+01,8.757134E+01,9.497082E+01,1.176070E+02,7.469358E+01,383,540,389,16,8,16
1693,2026/08/09,20:03:29,9.490921E+01,8.696174E+01,9.500324E+01,1.217899E+02,7.445039E+01,383,540,389,16,8,16
1694,2026/08/09,20:04:29,9.490921E+01,8.641699E+01,9.497082E+01,9.711414E+01,7.507782E+01,383,540,389,16,8,16
1695,2026/08/09,20:05:29,9.493839E+01,8.568094E+01,9.497082E+01,1.285020E+02,7.498055E+01,383,540,389,16,8,16
1696,2026/08/09,20:06:29,9.493839E+01,8.500648E+01,9.500324E+01,1.448444E+02,7.469358E+01,383,540,389,16,8,16
1697,2026/08/09,20:07:29,9.493839E+01,8.638457E+01,9.497082E+01,1.019131E+02,7.551070E+01,385,540,391,2,8,2
1698,2026/08/09,20:08:29,9.490921E+01,8.824255E+01,9.497082E+01,9.231518E+01,7.416342E+01,387,540,393,2,8,2
1699,2026/08/09,20:09:29,9.487679E+01,9.000648E+01,9.497082E+01,1.233787E+02,7.565175E+01,388,540,395,16,8,16
1700,2026/08/09,20:10:29,9.490921E+01,8.942931E+01,9.497082E+01,1.275616E+02,7.555447E+01,388,540,395,16,8,16
1701,2026/08/09,20:11:29,9.493839E+01,8.875487E+01,9.500324E+01,1.243515E+02,7.435311E+01,388,540,395,16,8,16
1702,2026/08/09,20:12:29,9.490921E+01,8.814851E+01,9.497082E+01,1.237030E+02,7.551070E+01,388,540,395,16,8,16
1703,2026/08/09,20:13:29,9.487679E+01,8.744164E+01,9.497082E+01,1.528534E+02,7.521887E+01,388,540,395,16,8,16
1704,2026/08/09,20:14:29,9.490921E+01,8.670558E+01,9.497082E+01,1.422827E+02,7.546206E+01,388,540,395,16,8,16
1705,2026/08/09,20:15:29,9.490921E+01,8.596952E+01,9.497082E+01,1.502918E+02,7.517023E+01,388,540,395,16,8,16
1706,2026/08/09,20:16:29,9.493839E+01,8.523022E+01,9.497082E+01,1.092737E+02,7.517023E+01,388,540,395,16,8,16
1707,2026/08/09,20:17:29,9.490921E+01,8.571336E+01,9.497082E+01,8.719196E+01,7.421206E+01,389,540,395,2,8,2
1708,2026/08/09,20:18:29,9.490921E+01,8.760377E+01,9.497082E+01,9.357977E+01,7.555447E+01,391,540,397,2,8,2
1709,2026/08/09,20:19:29,9.487679E+01,8.949416E+01,9.497082E+01,1.086576E+02,7.546206E+01,393,540,399,2,8,2
1710,2026/08/09,20:20:29,9.493839E+01,8.977951E+01,9.500324E+01,8.813230E+01,7.469358E+01,393,540,400,16,8,16
1711,2026/08/09,20:21:29,9.490921E+01,8.929961E+01,9.500324E+01,9.101816E+01,7.454766E+01,393,540,400,16,8,16
1712,2026/08/09,20:22:29,9.490921E+01,8.881972E+01,9.497082E+01,9.581712E+01,7.430933E+01,393,540,400,16,8,16
1713,2026/08/09,20:23:29,9.490921E+01,8.830740E+01,9.497082E+01,9.743839E+01,7.445039E+01,393,540,400,16,8,16
1714,2026/08/09,20:24:29,9.490921E+01,8.779507E+01,9.497082E+01,9.743839E+01,7.579766E+01,393,540,400,16,8,16
1715,2026/08/09,20:25:29,9.490921E+01,8.731518E+01,9.497082E+01,1.015888E+02,7.521887E+01,393,540,400,16,8,16
1716,2026/08/09,20:26:29,9.490921E+01,8.673801E+01,9.500324E+01,9.678989E+01,7.430933E+01,393,540,400,16,8,16
1717,2026/08/09,20:27:29,9.490921E+01,8.603113E+01,9.497082E+01,1.442283E+02,7.555447E+01,393,540,400,16,8,16
1718,2026/08/09,20:28:29,9.490921E+01,8.535992E+01,9.497082E+01,1.458171E+02,7.440175E+01,393,540,400,16,8,16
1719,2026/08/09,20:29:29,9.490921E+01,8.551881E+01,9.497082E+01,1.813878E+02,7.478599E+01,394,540,400,2,8,2
1720,2026/08/09,20:30:29,9.490921E+01,8.696174E+01,9.500324E+01,1.336252E+02,7.546206E+01,396,540,402,2,8,2
1721,2026/08/09,20:31:29,9.490921E+01,8.859599E+01,9.497082E+01,1.390726E+02,7.541342E+01,398,540,404,2,8,2
1722,2026/08/09,20:32:29,9.487679E+01,8.997406E+01,9.497082E+01,1.259403E+02,7.464494E+01,399,540,405,16,8,16
1723,2026/08/09,20:33:29,9.493839E+01,8.936446E+01,9.497082E+01,1.262646E+02,7.541342E+01,399,540,405,16,8,16
1724,2026/08/09,20:34:29,9.490921E+01,8.872244E+01,9.500324E+01,1.250000E+02,7.521887E+01,399,540,405,16,8,16
1725,2026/08/09,20:35:29,9.493839E+01,8.808366E+01,9.500324E+01,1.185798E+02,7.459630E+01,399,540,405,16,8,16
1726,2026/08/09,20:36:29,9.493839E+01,8.747406E+01,9.500324E+01,1.204929E+02,7.531615E+01,399,540,405,16,8,16
1727,2026/08/09,20:37:29,9.490921E+01,8.689689E+01,9.497082E+01,9.870299E+01,7.392023E+01,399,540,405,16,8,16
1728,2026/08/09,20:38:29,9.490921E+01,8.644942E+01,9.500324E+01,9.101816E+01,7.551070E+01,399,540,405,16,8,16
1729,2026/08/09,20:39:29,9.490921E+01,8.596952E+01,9.497082E+01,9.134241E+01,7.570039E+01,399,540,405,16,8,16
1730,2026/08/09,20:40:29,9.490921E+01,8.535992E+01,9.497082E+01,1.278859E+02,7.531615E+01,399,540,405,16,8,16
1731,2026/08/09,20:41:29,9.493839E+01,8.539235E+01,9.497082E+01,1.156939E+02,7.426070E+01,400,540,406,2,8,2
1732,2026/08/09,20:42:29,9.490921E+01,8.708820E+01,9.497082E+01,1.204929E+02,7.488326E+01,402,540,408,2,8,2
1733,2026/08/09,20:43:29,9.493839E+01,8.885214E+01,9.500324E+01,1.086576E+02,7.531615E+01,404,540,410,2,8,2
1734,2026/08/09,20:44:29,9.493839E+01,8.994164E+01,9.497082E+01,9.581712E+01,7.478599E+01,405,540,411,16,8,16
1735,2026/08/09,20:45:29,9.490921E+01,8.946174E+01,9.497082E+01,9.325552E+01,7.551070E+01,405,540,411,16,8,16
1736,2026/08/09,20:46:29,9.490921E+01,8.897860E+01,9.497082E+01,9.069391E+01,7.517023E+01,405,540,411,16,8,16
1737,2026/08/09,20:47:29,9.490921E+01,8.849870E+01,9.497082E+01,1.326848E+02,7.541342E+01,405,540,411,16,8,16
1738,2026/08/09,20:48:29,9.493839E+01,8.779507E+01,9.497082E+01,1.502918E+02,7.526751E+01,405,540,411,16,8,16
1739,2026/08/09,20:49:29,9.490921E+01,8.699416E+01,9.497082E+01,1.740272E+02,7.507782E+01,405,540,411,16,8,16
1740,2026/08/09,20:50:29,9.493839E+01,8.616084E+01,9.497082E+01,1.487030E+02,7.526751E+01,405,540,411,16,8,16
1741,2026/08/09,20:51:29,9.490921E+01,8.545720E+01,9.497082E+01,1.275616E+02,7.536478E+01,405,540,411,16,8,16
1742,2026/08/09,20:52:29,9.490921E+01,8.516862E+01,9.500324E+01,1.221141E+02,7.353599E+01,405,540,411,2,8,2
1743,2026/08/09,20:53:29,9.493839E+01,8.680286E+01,9.497082E+01,1.413424E+02,7.551070E+01,407,540,413,2,8,2
1744,2026/08/09,20:54:29,9.493839E+01,8.840467E+01,9.500324E+01,1.112192E+02,7.430933E+01,409,540,415,2,8,2
1745,2026/08/09,20:55:29,9.493839E+01,9.000648E+01,9.497082E+01,1.141051E+02,7.406615E+01,410,540,416,16,8,16
1746,2026/08/09,20:56:29,9.493839E+01,8.949416E+01,9.497082E+01,1.115434E+02,7.555447E+01,410,540,416,16,8,16
1747,2026/08/09,20:57:29,9.493839E+01,8.894942E+01,9.497082E+01,9.325552E+01,7.430933E+01,410,540,416,16,8,16
1748,2026/08/09,20:58:29,9.493839E+01,8.843385E+01,9.497082E+01,9.552529E+01,7.459630E+01,410,540,416,16,8,16
1749,2026/08/09,20:59:29,9.490921E+01,8.792153E+01,9.497082E+01,1.003243E+02,7.473735E+01,410,540,416,16,8,16
1750,2026/08/09,21:00:29,9.493839E+01,8.744164E+01,9.500324E+01,9.263943E+01,7.521887E+01,410,540,416,16,8,16
1751,2026/08/09,21:01:29,9.493839E+01,8.689689E+01,9.500324E+01,1.147211E+02,7.526751E+01,410,540,416,16,8,16
1752,2026/08/09,21:02:29,9.490921E+01,8.628729E+01,9.497082E+01,1.137808E+02,7.551070E+01,410,540,416,16,8,16
1753,2026/08/09,21:03:29,9.493839E+01,8.568094E+01,9.497082E+01,1.365110E+02,7.478599E+01,410,540,416,16,8,16
1754,2026/08/09,21:04:29,9.490921E+01,8.507134E+01,9.500324E+01,1.131323E+02,7.531615E+01,410,540,416,16,8,16
1755,2026/08/09,21:05:29,9.490921E+01,8.631972E+01,9.497082E+01,1.118677E+02,7.416342E+01,412,540,418,2,8,2
1756,2026/08/09,21:06:29,9.490921E+01,8.795396E+01,9.497082E+01,1.682555E+02,7.493191E+01,414,540,420,2,8,2
1757,2026/08/09,21:07:29,9.490921E+01,8.942931E+01,9.497082E+01,1.390726E+02,7.546206E+01,415,540,421,2,8,2
1758,2026/08/09,21:08:29,9.490921E+01,8.952335E+01,9.497082E+01,1.909857E+02,7.507782E+01,416,540,422,16,8,16
1759,2026/08/09,21:09:29,9.493839E+01,8.866084E+01,9.500324E+01,1.592737E+02,7.521887E+01,416,540,422,16,8,16
1760,2026/08/09,21:10:29,9.493839E+01,8.779507E+01,9.500324E+01,1.435798E+02,7.526751E+01,416,540,422,16,8,16
1761,2026/08/09,21:11:29,9.490921E+01,8.705902E+01,9.500324E+01,1.413424E+02,7.521887E+01,416,540,422,16,8,16
1762,2026/08/09,21:12:29,9.493839E+01,8.631972E+01,9.497082E+01,1.416667E+02,7.512159E+01,416,540,422,16,8,16
1763,2026/08/09,21:13:29,9.493839E+01,8.558366E+01,9.497082E+01,1.477302E+02,7.517023E+01,416,540,422,16,8,16
1764,2026/08/09,21:14:29,9.490921E+01,8.510377E+01,9.497082E+01,1.451686E+02,7.521887E+01,416,540,422,2,8,2
1765,2026/08/09,21:15:29,9.497082E+01,8.677043E+01,9.497082E+01,1.217899E+02,7.531615E+01,418,540,424,2,8,2
