"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
1766,2026/08/09,21:16:29,9.490921E+01,8.846628E+01,9.497082E+01,1.208171E+02,7.551070E+01,420,540,426,2,8,2
1767,2026/08/09,21:17:29,9.490921E+01,9.003891E+01,9.497082E+01,1.217899E+02,7.382782E+01,422,540,427,16,8,16
1768,2026/08/09,21:18:29,9.490921E+01,8.942931E+01,9.497082E+01,1.221141E+02,7.459630E+01,422,540,427,16,8,16
1769,2026/08/09,21:19:29,9.493839E+01,8.878729E+01,9.500324E+01,1.355707E+02,7.368191E+01,422,540,427,16,8,16
1770,2026/08/09,21:20:29,9.493839E+01,8.737679E+01,9.497082E+01,2.726978E+02,7.459630E+01,422,540,427,16,8,16
1771,2026/08/09,21:21:29,9.493839E+01,8.516862E+01,9.500324E+01,4.547017E+02,7.560311E+01,422,540,427,16,8,16
1772,2026/08/09,21:22:29,9.493839E+01,8.513619E+01,9.500324E+01,4.530804E+02,7.368191E+01,423,540,429,2,8,2
1773,2026/08/09,21:23:29,9.493839E+01,8.484760E+01,9.500324E+01,5.245461E+02,7.512159E+01,425,540,431,2,8,2
1774,2026/08/09,21:24:29,9.490921E+01,8.468548E+01,9.497082E+01,4.748703E+02,7.478599E+01,427,540,432,2,8,2
1775,2026/08/09,21:25:29,9.490921E+01,8.468548E+01,9.500324E+01,4.409209E+02,7.589494E+01,429,540,434,2,8,2
1776,2026/08/09,21:26:29,9.493839E+01,8.488003E+01,9.497082E+01,4.300259E+02,7.449902E+01,430,540,436,2,8,2
1777,2026/08/09,21:27:29,9.493839E+01,8.548638E+01,9.497082E+01,4.348249E+02,7.430933E+01,432,540,438,2,8,2
1778,2026/08/09,21:28:29,9.490921E+01,8.555124E+01,9.500324E+01,4.325876E+02,7.449902E+01,434,540,440,2,8,2
1779,2026/08/09,21:29:29,9.493839E+01,8.631972E+01,9.497082E+01,2.454604E+02,7.498055E+01,436,540,441,2,8,2
1780,2026/08/09,21:30:29,9.490921E+01,8.734760E+01,9.500324E+01,2.528210E+02,7.507782E+01,438,540,443,2,8,2
1781,2026/08/09,21:31:29,9.493839E+01,8.830740E+01,9.497082E+01,2.711089E+02,7.469358E+01,439,540,445,2,8,2
1782,2026/08/09,21:32:29,9.490921E+01,8.923801E+01,9.497082E+01,2.704604E+02,7.493191E+01,441,540,447,2,8,2
1783,2026/08/09,21:33:29,9.493839E+01,8.987679E+01,9.497082E+01,2.909533E+02,7.488326E+01,443,540,448,16,8,16
1784,2026/08/09,21:34:29,9.493839E+01,8.843385E+01,9.497082E+01,2.851816E+02,7.464494E+01,443,540,448,16,8,16
1785,2026/08/09,21:35:29,9.497082E+01,8.692931E+01,9.500324E+01,2.948120E+02,7.498055E+01,443,540,448,16,8,16
1786,2026/08/09,21:36:29,9.490921E+01,8.542477E+01,9.500324E+01,2.858301E+02,7.454766E+01,443,540,448,16,8,16
1787,2026/08/09,21:37:29,9.493839E+01,8.545720E+01,9.497082E+01,2.662776E+02,7.449902E+01,444,540,449,2,8,2
1788,2026/08/09,21:38:29,9.493839E+01,8.625811E+01,9.500324E+01,3.057069E+02,7.560311E+01,446,540,451,2,8,2
1789,2026/08/09,21:39:29,9.490921E+01,8.699416E+01,9.500324E+01,2.980221E+02,7.483463E+01,448,540,453,2,8,2
1790,2026/08/09,21:40:29,9.490921E+01,8.785992E+01,9.497082E+01,2.694877E+02,7.469358E+01,449,540,455,2,8,2
1791,2026/08/09,21:41:29,9.490921E+01,8.878729E+01,9.497082E+01,2.669261E+02,7.502918E+01,451,540,457,2,8,2
1792,2026/08/09,21:42:29,9.493839E+01,8.975033E+01,9.497082E+01,2.826200E+02,7.493191E+01,453,540,458,2,8,2
1793,2026/08/09,21:43:29,9.493839E+01,8.933204E+01,9.497082E+01,1.567121E+02,7.478599E+01,453,540,459,16,8,16
1794,2026/08/09,21:44:29,9.490921E+01,8.846628E+01,9.500324E+01,1.628080E+02,7.507782E+01,453,540,459,16,8,16
1795,2026/08/09,21:45:29,9.490921E+01,8.760377E+01,9.497082E+01,1.762646E+02,7.551070E+01,453,540,459,16,8,16
1796,2026/08/09,21:46:29,9.490921E+01,8.667316E+01,9.500324E+01,1.880999E+02,7.546206E+01,453,540,459,16,8,16
1797,2026/08/09,21:47:29,9.493839E+01,8.568094E+01,9.500324E+01,1.807393E+02,7.521887E+01,453,540,459,16,8,16
1798,2026/08/09,21:48:29,9.490921E+01,8.494164E+01,9.497082E+01,1.974060E+02,7.546206E+01,454,540,459,2,8,2
1799,2026/08/09,21:49:29,9.490921E+01,8.638457E+01,9.500324E+01,1.554151E+02,7.627918E+01,456,540,461,2,8,2
1800,2026/08/09,21:50:29,9.493839E+01,8.801881E+01,9.497082E+01,1.313878E+02,7.526751E+01,458,540,463,2,8,2
1801,2026/08/09,21:51:29,9.490921E+01,8.965305E+01,9.497082E+01,1.429313E+02,7.478599E+01,459,540,465,2,8,2
1802,2026/08/09,21:52:29,9.493839E+01,8.962063E+01,9.500324E+01,1.224384E+02,7.541342E+01,460,540,465,16,8,16
1803,2026/08/09,21:53:29,9.493839E+01,8.888457E+01,9.500324E+01,2.938392E+02,7.445039E+01,460,540,465,16,8,16
1804,2026/08/09,21:54:29,9.490921E+01,8.785992E+01,9.497082E+01,1.413424E+02,7.493191E+01,460,540,465,16,8,16
1805,2026/08/09,21:55:29,9.493839E+01,8.712063E+01,9.497082E+01,1.419585E+02,7.478599E+01,460,540,465,16,8,16
1806,2026/08/09,21:56:29,9.490921E+01,8.635214E+01,9.497082E+01,1.499676E+02,7.469358E+01,460,540,465,16,8,16
1807,2026/08/09,21:57:29,9.493839E+01,8.558366E+01,9.497082E+01,1.461414E+02,7.464494E+01,460,540,465,16,8,16
1808,2026/08/09,21:58:29,9.493839E+01,8.513619E+01,9.497082E+01,1.291505E+02,7.517023E+01,460,540,465,2,8,2
1809,2026/08/09,21:59:29,9.493839E+01,8.619326E+01,9.497082E+01,3.140402E+02,7.546206E+01,462,540,467,2,8,2
1810,2026/08/09,22:00:29,9.490921E+01,8.631972E+01,9.497082E+01,3.467250E+02,7.531615E+01,464,540,469,2,8,2
1811,2026/08/09,22:01:29,9.493839E+01,8.696174E+01,9.497082E+01,3.329442E+02,7.541342E+01,466,540,471,2,8,2
1812,2026/08/09,22:02:29,9.490921E+01,8.760377E+01,9.497082E+01,3.188392E+02,7.435311E+01,467,540,473,2,8,2
1813,2026/08/09,22:03:29,9.493839E+01,8.827497E+01,9.500324E+01,3.066472E+02,7.473735E+01,469,540,474,2,8,2
1814,2026/08/09,22:04:29,9.493839E+01,8.910831E+01,9.497082E+01,2.739948E+02,7.483463E+01,471,540,476,2,8,2
1815,2026/08/09,22:05:29,9.493839E+01,8.994164E+01,9.497082E+01,2.669261E+02,7.632782E+01,473,540,478,16,8,16
1816,2026/08/09,22:06:29,9.490921E+01,8.862841E+01,9.497082E+01,2.678988E+02,7.493191E+01,473,540,478,16,8,16
1817,2026/08/09,22:07:29,9.493839E+01,8.725033E+01,9.500324E+01,2.752594E+02,7.469358E+01,473,540,478,16,8,16
1818,2026/08/09,22:08:29,9.490921E+01,8.583982E+01,9.500324E+01,2.650130E+02,7.469358E+01,473,540,478,16,8,16
1819,2026/08/09,22:09:29,9.490921E+01,8.507134E+01,9.497082E+01,2.640402E+02,7.589494E+01,473,540,478,2,8,2
1820,2026/08/09,22:10:29,9.493839E+01,8.603113E+01,9.500324E+01,2.685473E+02,7.473735E+01,475,540,480,2,8,2
1821,2026/08/09,22:11:29,9.493839E+01,8.696174E+01,9.500324E+01,2.637160E+02,7.459630E+01,477,540,482,2,8,2
1822,2026/08/09,22:12:29,9.493839E+01,8.824255E+01,9.497082E+01,1.374838E+02,7.488326E+01,479,540,484,2,8,2
1823,2026/08/09,22:13:29,9.493839E+01,8.971790E+01,9.500324E+01,1.615110E+02,7.449902E+01,481,540,485,2,8,2
1824,2026/08/09,22:14:29,9.493839E+01,8.955578E+01,9.497082E+01,1.326848E+02,7.531615E+01,481,540,486,16,8,16
1825,2026/08/09,22:15:29,9.493839E+01,8.885214E+01,9.497082E+01,1.355707E+02,7.512159E+01,481,540,486,16,8,16
1826,2026/08/09,22:16:29,9.490921E+01,8.814851E+01,9.497082E+01,1.253243E+02,7.584630E+01,481,540,486,16,8,16
1827,2026/08/09,22:17:29,9.487679E+01,8.763295E+01,9.500324E+01,9.967575E+01,7.464494E+01,481,540,486,16,8,16
1828,2026/08/09,22:18:29,9.490921E+01,8.708820E+01,9.497082E+01,9.552529E+01,7.454766E+01,481,540,486,16,8,16
1829,2026/08/09,22:19:29,9.490921E+01,8.660831E+01,9.497082E+01,9.231518E+01,7.584630E+01,481,540,486,16,8,16
1830,2026/08/09,22:20:29,9.493839E+01,8.616084E+01,9.497082E+01,9.422828E+01,7.536478E+01,481,540,486,16,8,16
1831,2026/08/09,22:21:29,9.493839E+01,8.542477E+01,9.497082E+01,1.685798E+02,7.507782E+01,481,540,486,16,8,16
1832,2026/08/09,22:22:29,9.493839E+01,8.545720E+01,9.497082E+01,1.647211E+02,7.498055E+01,482,540,487,2,8,2
1833,2026/08/09,22:23:29,9.490921E+01,8.692931E+01,9.497082E+01,1.781777E+02,7.488326E+01,483,540,488,2,8,2
1834,2026/08/09,22:24:29,9.490921E+01,8.817770E+01,9.500324E+01,2.207847E+02,7.498055E+01,485,540,490,2,8,2
1835,2026/08/09,22:25:29,9.490921E+01,8.936446E+01,9.497082E+01,2.143969E+02,7.546206E+01,487,540,492,2,8,2
1836,2026/08/09,22:26:29,9.493839E+01,8.952335E+01,9.500324E+01,2.333009E+02,7.531615E+01,488,540,493,16,8,16
1837,2026/08/09,22:27:29,9.493839E+01,8.824255E+01,9.497082E+01,2.522049E+02,7.483463E+01,488,540,493,16,8,16
1838,2026/08/09,22:28:29,9.490921E+01,8.689689E+01,9.497082E+01,2.518807E+02,7.473735E+01,488,540,493,16,8,16
1839,2026/08/09,22:29:29,9.490921E+01,8.558366E+01,9.497082E+01,2.493191E+02,7.483463E+01,488,540,493,16,8,16
1840,2026/08/09,22:30:29,9.493839E+01,8.529507E+01,9.497082E+01,2.903048E+02,7.502918E+01,489,540,494,2,8,2
1841,2026/08/09,22:31:29,9.490921E+01,8.641699E+01,9.497082E+01,2.188716E+02,7.517023E+01,491,540,495,2,8,2
1842,2026/08/09,22:32:29,9.493839E+01,8.750648E+01,9.500324E+01,2.493191E+02,7.493191E+01,492,540,497,2,8,2
1843,2026/08/09,22:33:29,9.490921E+01,8.853113E+01,9.500324E+01,2.493191E+02,7.502918E+01,494,540,499,2,8,2
1844,2026/08/09,22:34:29,9.490921E+01,8.955578E+01,9.497082E+01,2.522049E+02,7.507782E+01,496,540,501,2,8,2
1845,2026/08/09,22:35:29,9.490921E+01,8.936446E+01,9.497082E+01,2.486706E+02,7.502918E+01,497,540,502,16,8,16
1846,2026/08/09,22:36:29,9.493839E+01,8.805124E+01,9.500324E+01,2.518807E+02,7.493191E+01,497,540,502,16,8,16
1847,2026/08/09,22:37:29,9.493839E+01,8.683204E+01,9.497082E+01,2.201362E+02,7.512159E+01,497,540,502,16,8,16
1848,2026/08/09,22:38:29,9.493839E+01,8.568094E+01,9.497082E+01,2.175746E+02,7.498055E+01,497,540,502,16,8,16
1849,2026/08/09,22:39:29,9.490921E+01,8.516862E+01,9.497082E+01,2.509079E+02,7.464494E+01,497,540,502,2,8,2
1850,2026/08/09,22:40:29,9.490921E+01,8.622569E+01,9.497082E+01,2.361868E+02,7.488326E+01,499,540,504,2,8,2
1851,2026/08/09,22:41:29,9.493839E+01,8.731518E+01,9.497082E+01,2.361868E+02,7.502918E+01,501,540,506,2,8,2
1852,2026/08/09,22:42:29,9.493839E+01,8.837225E+01,9.497082E+01,2.650130E+02,7.483463E+01,503,540,507,2,8,2
1853,2026/08/09,22:43:29,9.493839E+01,8.933204E+01,9.497082E+01,2.489948E+02,7.512159E+01,505,540,509,2,8,2
1854,2026/08/09,22:44:29,9.490921E+01,8.965305E+01,9.497082E+01,2.461089E+02,7.517023E+01,506,540,510,16,8,16
1855,2026/08/09,22:45:29,9.493839E+01,8.833982E+01,9.497082E+01,2.476978E+02,7.502918E+01,506,540,510,16,8,16
1856,2026/08/09,22:46:29,9.493839E+01,8.705902E+01,9.497082E+01,2.602140E+02,7.469358E+01,506,540,510,16,8,16
1857,2026/08/09,22:47:29,9.493839E+01,8.603113E+01,9.497082E+01,1.458171E+02,7.459630E+01,506,540,510,16,8,16
1858,2026/08/09,22:48:29,9.493839E+01,8.529507E+01,9.497082E+01,1.458171E+02,7.478599E+01,506,540,510,16,8,16
1859,2026/08/09,22:49:29,9.490921E+01,8.571336E+01,9.497082E+01,1.467899E+02,7.464494E+01,507,540,511,2,8,2
1860,2026/08/09,22:50:29,9.487679E+01,8.699416E+01,9.497082E+01,3.342088E+02,7.551070E+01,509,540,513,2,8,2
1861,2026/08/09,22:51:29,9.493839E+01,8.795396E+01,9.497082E+01,3.335603E+02,7.396887E+01,510,540,515,2,8,2
1862,2026/08/09,22:52:29,9.490921E+01,8.856356E+01,9.497082E+01,3.489624E+02,7.512159E+01,512,540,517,2,8,2
1863,2026/08/09,22:53:29,9.490921E+01,8.910831E+01,9.497082E+01,3.527886E+02,7.517023E+01,514,540,518,2,8,2
1864,2026/08/09,22:54:29,9.493839E+01,8.968548E+01,9.497082E+01,3.521725E+02,7.517023E+01,516,540,520,2,8,2
1865,2026/08/09,22:55:29,9.487679E+01,8.914073E+01,9.500324E+01,1.836252E+02,7.574902E+01,517,540,521,16,8,16
1866,2026/08/09,22:56:29,9.493839E+01,8.824255E+01,9.497082E+01,1.480545E+02,7.478599E+01,517,540,521,16,8,16
1867,2026/08/09,22:57:29,9.490921E+01,8.747406E+01,9.500324E+01,1.515889E+02,7.454766E+01,517,540,521,16,8,16
1868,2026/08/09,22:58:29,9.490921E+01,8.667316E+01,9.500324E+01,1.589494E+02,7.565175E+01,517,540,521,16,8,16
1869,2026/08/09,22:59:29,9.493839E+01,8.535992E+01,9.497082E+01,2.502594E+02,7.469358E+01,517,540,521,16,8,16
1870,2026/08/09,23:00:29,9.490921E+01,8.545720E+01,9.497082E+01,2.518807E+02,7.473735E+01,518,540,522,2,8,2
1871,2026/08/09,23:01:29,9.490921E+01,8.644942E+01,9.497082E+01,2.380999E+02,7.493191E+01,520,540,524,2,8,2
1872,2026/08/09,23:02:29,9.493839E+01,8.753891E+01,9.497082E+01,2.364786E+02,7.502918E+01,521,540,526,2,8,2
1873,2026/08/09,23:03:29,9.493839E+01,8.856356E+01,9.497082E+01,2.585927E+02,7.493191E+01,523,540,527,2,8,2
1874,2026/08/09,23:04:29,9.490921E+01,8.958820E+01,9.497082E+01,2.499352E+02,7.517023E+01,525,540,529,2,8,2
1875,2026/08/09,23:05:29,9.493839E+01,8.929961E+01,9.497082E+01,2.839170E+02,7.469358E+01,526,540,530,16,8,16
1876,2026/08/09,23:06:29,9.487679E+01,8.773022E+01,9.497082E+01,3.015240E+02,7.584630E+01,526,540,530,16,8,16
1877,2026/08/09,23:07:29,9.490921E+01,8.619326E+01,9.500324E+01,2.989624E+02,7.445039E+01,526,540,530,16,8,16
1878,2026/08/09,23:08:29,9.493839E+01,8.491245E+01,9.497082E+01,2.980221E+02,7.584630E+01,526,540,530,2,8,2
1879,2026/08/09,23:09:29,9.490921E+01,8.564851E+01,9.497082E+01,3.069715E+02,7.426070E+01,528,540,532,2,8,2
1880,2026/08/09,23:10:29,9.490921E+01,8.648184E+01,9.500324E+01,2.787938E+02,7.627918E+01,530,540,534,2,8,2
1881,2026/08/09,23:11:29,9.490921E+01,8.747406E+01,9.500324E+01,2.582685E+02,7.473735E+01,531,540,535,2,8,2
1882,2026/08/09,23:12:29,9.490921E+01,8.856356E+01,9.500324E+01,2.211089E+02,7.526751E+01,533,540,537,2,8,2
1883,2026/08/09,23:13:29,9.493839E+01,8.962063E+01,9.500324E+01,2.656615E+02,7.488326E+01,535,540,539,2,8,2
1884,2026/08/09,23:14:29,9.493839E+01,8.926719E+01,9.497082E+01,2.707847E+02,7.483463E+01,536,540,540,16,8,16
1885,2026/08/09,23:15:29,9.493839E+01,8.788911E+01,9.497082E+01,2.499352E+02,7.493191E+01,536,540,540,16,8,16
1886,2026/08/09,23:16:29,9.490921E+01,8.644942E+01,9.497082E+01,4.264916E+02,7.262646E+01,536,540,540,16,8,16
1887,2026/08/09,23:17:29,9.490921E+01,8.471790E+01,9.497082E+01,4.380350E+02,7.517023E+01,536,540,540,2,8,2
1888,2026/08/09,23:18:29,9.490921E+01,8.488003E+01,9.497082E+01,4.175097E+02,7.488326E+01,538,540,542,2,8,2
1889,2026/08/09,23:19:29,9.490921E+01,8.446174E+01,9.500324E+01,5.549611E+02,7.555447E+01,540,540,544,2,8,2
1890,2026/08/09,23:20:29,9.490921E+01,8.388457E+01,9.497082E+01,5.559338E+02,7.526751E+01,542,540,546,2,8,2
1891,2026/08/09,23:21:29,9.490921E+01,8.324579E+01,9.497082E+01,5.665046E+02,7.498055E+01,544,540,547,2,8,2
1892,2026/08/09,23:22:29,9.493839E+01,8.257134E+01,9.497082E+01,5.780480E+02,7.459630E+01,545,540,549,2,8,2
1893,2026/08/09,23:23:29,9.490921E+01,8.190013E+01,9.497082E+01,5.636187E+02,7.512159E+01,547,540,551,2,8,2
1894,2026/08/09,23:24:29,9.490921E+01,8.132296E+01,9.497082E+01,5.607328E+02,7.483463E+01,549,540,553,2,8,2
1895,2026/08/09,23:25:29,9.493839E+01,8.074579E+01,9.497082E+01,5.556096E+02,7.512159E+01,551,540,554,2,8,2
1896,2026/08/09,23:26:29,9.493839E+01,8.013619E+01,9.500324E+01,5.565824E+02,7.392023E+01,553,540,556,2,8,2
1897,2026/08/09,23:27:29,9.493839E+01,7.955901E+01,9.500324E+01,5.632944E+02,7.483463E+01,554,540,558,2,8,2
1898,2026/08/09,23:28:29,9.493839E+01,7.895266E+01,9.500324E+01,5.617056E+02,7.483463E+01,556,540,560,2,8,2
1899,2026/08/09,23:29:29,9.490921E+01,7.869650E+01,9.497082E+01,3.755512E+02,7.565175E+01,558,540,561,2,8,2
1900,2026/08/09,23:30:29,9.493839E+01,7.904669E+01,9.497082E+01,3.745785E+02,7.521887E+01,560,540,563,2,8,2
1901,2026/08/09,23:31:29,9.493839E+01,7.991245E+01,9.497082E+01,2.723735E+02,7.584630E+01,562,540,565,2,8,2
1902,2026/08/09,23:32:29,9.493839E+01,8.084306E+01,9.500324E+01,2.868029E+02,7.574902E+01,563,540,567,2,8,2
1903,2026/08/09,23:33:29,9.490921E+01,8.170558E+01,9.497082E+01,2.842412E+02,7.555447E+01,565,540,569,2,8,2
1904,2026/08/09,23:34:29,9.493839E+01,8.257134E+01,9.497082E+01,2.858301E+02,7.565175E+01,567,540,570,2,8,2
1905,2026/08/09,23:35:29,9.490921E+01,8.340467E+01,9.497082E+01,2.842412E+02,7.517023E+01,569,540,572,2,8,2
1906,2026/08/09,23:36:29,9.493839E+01,8.427043E+01,9.500324E+01,2.608301E+02,7.459630E+01,571,540,574,2,8,2
1907,2026/08/09,23:37:29,9.493839E+01,8.523022E+01,9.500324E+01,2.605058E+02,7.478599E+01,572,540,576,2,8,2
1908,2026/08/09,23:38:29,9.493839E+01,8.619326E+01,9.497082E+01,2.650130E+02,7.478599E+01,574,540,577,2,8,2
1909,2026/08/09,23:39:29,9.493839E+01,8.702659E+01,9.500324E+01,2.922503E+02,7.584630E+01,576,540,579,2,8,2
1910,2026/08/09,23:40:29,9.493839E+01,8.785992E+01,9.497082E+01,2.903048E+02,7.459630E+01,578,540,581,2,8,2
1911,2026/08/09,23:41:29,9.490921E+01,8.869326E+01,9.497082E+01,2.736706E+02,7.507782E+01,580,540,583,2,8,2
1912,2026/08/09,23:42:29,9.493839E+01,8.958820E+01,9.497082E+01,2.762322E+02,7.493191E+01,581,540,585,2,8,2
1913,2026/08/09,23:43:29,9.490921E+01,8.933204E+01,9.497082E+01,2.803826E+02,7.608463E+01,582,540,585,16,8,16
1914,2026/08/09,23:44:29,9.490921E+01,8.792153E+01,9.497082E+01,2.438716E+02,7.502918E+01,582,540,585,16,8,16
1915,2026/08/09,23:45:29,9.493839E+01,8.667316E+01,9.497082E+01,2.435473E+02,7.493191E+01,582,540,585,16,8,16
1916,2026/08/09,23:46:29,9.490921E+01,8.532750E+01,9.497082E+01,2.691634E+02,7.593871E+01,582,540,585,16,8,16
1917,2026/08/09,23:47:29,9.493839E+01,8.548638E+01,9.500324E+01,2.611544E+02,7.613326E+01,583,540,587,2,8,2
1918,2026/08/09,23:48:29,9.493839E+01,8.641699E+01,9.497082E+01,2.822957E+02,7.502918E+01,585,540,588,2,8,2
1919,2026/08/09,23:49:29,9.493839E+01,8.725033E+01,9.497082E+01,2.656615E+02,7.642023E+01,587,540,590,2,8,2
1920,2026/08/09,23:50:29,9.490921E+01,8.827497E+01,9.497082E+01,2.467575E+02,7.512159E+01,589,540,592,2,8,2
1921,2026/08/09,23:51:29,9.493839E+01,8.929961E+01,9.497082E+01,2.650130E+02,7.478599E+01,591,540,594,2,8,2
1922,2026/08/09,23:52:29,9.493839E+01,8.975033E+01,9.497082E+01,2.201362E+02,7.546206E+01,592,540,595,16,8,16
1923,2026/08/09,23:53:29,9.490921E+01,8.849870E+01,9.497082E+01,2.486706E+02,7.512159E+01,592,540,595,16,8,16
1924,2026/08/09,23:54:29,9.493839E+01,8.718548E+01,9.497082E+01,2.220817E+02,7.507782E+01,592,540,595,16,8,16
1925,2026/08/09,23:55:29,9.487679E+01,8.606356E+01,9.497082E+01,2.153372E+02,7.498055E+01,592,540,595,16,8,16
1926,2026/08/09,23:56:29,9.487679E+01,8.494164E+01,9.497082E+01,2.201362E+02,7.498055E+01,592,540,595,2,8,2
1927,2026/08/09,23:57:29,9.493839E+01,8.593710E+01,9.497082E+01,2.175746E+02,7.536478E+01,594,540,597,2,8,2
1928,2026/08/09,23:58:29,9.490921E+01,8.718548E+01,9.497082E+01,2.262322E+02,7.512159E+01,595,540,598,2,8,2
1929,2026/08/09,23:59:29,9.493839E+01,8.885214E+01,9.500324E+01,1.499676E+02,7.445039E+01,597,540,600,2,8,2
1930,2026/08/10,00:00:29,9.490921E+01,8.990921E+01,9.497082E+01,1.362192E+02,7.512159E+01,599,540,602,16,8,16
1931,2026/08/10,00:01:29,9.490921E+01,8.920558E+01,9.500324E+01,1.358949E+02,7.512159E+01,599,540,602,16,8,16
1932,2026/08/10,00:02:29,9.487679E+01,8.846628E+01,9.497082E+01,1.355707E+02,7.517023E+01,599,540,602,16,8,16
1933,2026/08/10,00:03:29,9.493839E+01,8.782750E+01,9.497082E+01,1.163424E+02,7.517023E+01,599,540,602,16,8,16
1934,2026/08/10,00:04:29,9.493839E+01,8.718548E+01,9.500324E+01,1.211414E+02,7.541342E+01,599,540,602,16,8,16
1935,2026/08/10,00:05:29,9.490921E+01,8.654345E+01,9.497082E+01,1.153697E+02,7.512159E+01,599,540,602,16,8,16
1936,2026/08/10,00:06:29,9.487679E+01,8.590467E+01,9.497082E+01,1.502918E+02,7.517023E+01,599,540,602,16,8,16
1937,2026/08/10,00:07:29,9.490921E+01,8.500648E+01,9.497082E+01,1.749676E+02,7.469358E+01,599,540,602,16,8,16
1938,2026/08/10,00:08:29,9.493839E+01,8.612841E+01,9.497082E+01,1.691958E+02,7.493191E+01,600,540,603,2,8,2
1939,2026/08/10,00:09:29,9.493839E+01,8.753891E+01,9.500324E+01,1.743191E+02,7.517023E+01,602,540,605,4,2,2
1940,2026/08/10,00:10:29,9.490921E+01,8.910831E+01,9.500324E+01,1.499676E+02,7.531615E+01,603,542,607,4,2,2
1941,2026/08/10,00:11:29,9.490921E+01,8.977951E+01,9.497082E+01,1.445201E+02,7.382782E+01,605,543,608,4,16,16
1942,2026/08/10,00:12:29,9.490921E+01,8.901102E+01,9.500324E+01,1.611868E+02,7.521887E+01,606,543,608,4,16,16
1943,2026/08/10,00:13:29,9.493839E+01,8.811609E+01,9.497082E+01,2.031777E+02,7.416342E+01,608,543,608,4,16,16
1944,2026/08/10,00:14:29,9.490921E+01,8.696174E+01,9.497082E+01,2.009403E+02,7.536478E+01,609,543,608,4,16,16
1945,2026/08/10,00:15:29,9.490921E+01,8.583982E+01,9.500324E+01,2.028534E+02,7.493191E+01,611,543,608,4,16,16
1946,2026/08/10,00:16:29,9.490921E+01,8.500648E+01,9.500324E+01,1.672828E+02,7.382782E+01,612,543,608,4,2,2
1947,2026/08/10,00:17:29,9.490921E+01,8.648184E+01,9.497082E+01,1.954929E+02,7.521887E+01,614,545,610,4,2,2
1948,2026/08/10,00:18:29,9.490921E+01,8.795396E+01,9.497082E+01,1.932231E+02,7.546206E+01,615,547,611,4,2,2
1949,2026/08/10,00:19:29,9.490921E+01,8.929961E+01,9.497082E+01,2.166342E+02,7.536478E+01,617,549,613,4,2,2
1950,2026/08/10,00:20:29,9.487679E+01,8.955578E+01,9.497082E+01,2.146887E+02,7.546206E+01,618,550,614,4,16,16
1951,2026/08/10,00:21:29,9.493839E+01,8.849870E+01,9.497082E+01,1.919585E+02,7.541342E+01,620,550,614,4,16,16
1952,2026/08/10,00:22:29,9.490921E+01,8.769780E+01,9.497082E+01,1.256161E+02,7.507782E+01,621,550,614,4,16,16
1953,2026/08/10,00:23:29,9.490921E+01,8.696174E+01,9.500324E+01,1.470817E+02,7.464494E+01,623,550,614,4,16,16
1954,2026/08/10,00:24:29,9.490921E+01,8.616084E+01,9.497082E+01,1.502918E+02,7.560311E+01,624,550,614,4,16,16
1955,2026/08/10,00:25:29,9.490921E+01,8.542477E+01,9.497082E+01,1.477302E+02,7.449902E+01,624,550,614,4,16,16
1956,2026/08/10,00:26:29,9.493839E+01,8.551881E+01,9.497082E+01,1.880999E+02,7.526751E+01,624,550,615,4,2,2
1957,2026/08/10,00:27:29,9.493839E+01,8.699416E+01,9.497082E+01,1.948444E+02,7.546206E+01,624,552,617,4,2,2
1958,2026/08/10,00:28:29,9.493839E+01,8.849870E+01,9.497082E+01,1.624838E+02,7.406615E+01,624,554,618,4,2,2
1959,2026/08/10,00:29:29,9.493839E+01,8.997406E+01,9.500324E+01,1.752918E+02,7.560311E+01,624,556,620,4,16,16
1960,2026/08/10,00:30:29,9.487679E+01,8.929961E+01,9.497082E+01,1.448444E+02,7.473735E+01,624,556,620,4,16,16
1961,2026/08/10,00:31:29,9.493839E+01,8.853113E+01,9.497082E+01,1.554151E+02,7.469358E+01,624,556,620,4,16,16
1962,2026/08/10,00:32:29,9.493839E+01,8.763295E+01,9.497082E+01,1.865110E+02,7.546206E+01,624,556,620,4,16,16
1963,2026/08/10,00:33:29,9.490921E+01,8.680286E+01,9.497082E+01,1.650454E+02,7.517023E+01,624,556,620,4,16,16
1964,2026/08/10,00:34:29,9.493839E+01,8.590467E+01,9.500324E+01,1.653697E+02,7.498055E+01,624,556,620,4,16,16
1965,2026/08/10,00:35:29,9.493839E+01,8.503891E+01,9.497082E+01,1.720817E+02,7.498055E+01,624,556,620,4,16,16
1966,2026/08/10,00:36:29,9.493839E+01,8.612841E+01,9.497082E+01,1.906615E+02,7.521887E+01,624,557,622,4,2,2
1967,2026/08/10,00:37:29,9.490921E+01,8.769780E+01,9.497082E+01,1.592737E+02,7.517023E+01,624,559,623,4,2,2
1968,2026/08/10,00:38:29,9.493839E+01,8.936446E+01,9.497082E+01,1.752918E+02,7.551070E+01,624,561,625,4,2,2
1969,2026/08/10,00:39:29,9.490921E+01,8.946174E+01,9.497082E+01,2.413100E+02,7.512159E+01,624,562,626,4,16,16
1970,2026/08/10,00:40:29,9.490921E+01,8.827497E+01,9.497082E+01,1.820363E+02,7.382782E+01,624,562,626,4,16,16
1971,2026/08/10,00:41:29,9.493839E+01,8.734760E+01,9.500324E+01,1.778534E+02,7.473735E+01,624,562,626,4,16,16
1972,2026/08/10,00:42:29,9.487679E+01,8.631972E+01,9.497082E+01,1.858625E+02,7.488326E+01,624,562,626,4,16,16
1973,2026/08/10,00:43:29,9.490921E+01,8.548638E+01,9.500324E+01,1.454929E+02,7.382782E+01,624,562,626,4,16,16
1974,2026/08/10,00:44:29,9.490921E+01,8.532750E+01,9.497082E+01,1.810636E+02,7.531615E+01,624,562,626,4,2,2
1975,2026/08/10,00:45:29,9.493839E+01,8.683204E+01,9.497082E+01,1.845979E+02,7.541342E+01,624,564,628,4,2,2
1976,2026/08/10,00:46:29,9.493839E+01,8.837225E+01,9.497082E+01,1.823282E+02,7.555447E+01,624,566,630,4,2,2
1977,2026/08/10,00:47:29,9.490921E+01,8.987679E+01,9.497082E+01,1.989948E+02,7.541342E+01,624,568,632,4,2,2
1978,2026/08/10,00:48:29,9.493839E+01,8.933204E+01,9.497082E+01,1.519131E+02,7.469358E+01,624,568,632,4,16,16
1979,2026/08/10,00:49:29,9.490921E+01,8.846628E+01,9.500324E+01,1.525292E+02,7.555447E+01,624,568,632,4,16,16
1980,2026/08/10,00:50:29,9.490921E+01,8.766537E+01,9.497082E+01,1.605707E+02,7.435311E+01,624,568,632,4,16,16
1981,2026/08/10,00:51:29,9.493839E+01,8.680286E+01,9.500324E+01,1.618353E+02,7.526751E+01,624,568,632,4,16,16
1982,2026/08/10,00:52:29,9.490921E+01,8.590467E+01,9.497082E+01,1.929313E+02,7.502918E+01,624,568,632,4,16,16
1983,2026/08/10,00:53:29,9.493839E+01,8.503891E+01,9.500324E+01,1.737030E+02,7.517023E+01,624,568,632,4,16,16
1984,2026/08/10,00:54:29,9.493839E+01,8.580740E+01,9.497082E+01,4.873541E+02,7.257782E+01,624,569,634,4,2,2
1985,2026/08/10,00:55:29,9.490921E+01,8.699416E+01,9.497082E+01,1.877756E+02,7.517023E+01,624,571,635,4,2,2
1986,2026/08/10,00:56:29,9.493839E+01,8.814851E+01,9.497082E+01,2.211089E+02,7.531615E+01,624,573,637,4,2,2
1987,2026/08/10,00:57:29,9.493839E+01,8.942931E+01,9.497082E+01,2.204604E+02,7.536478E+01,624,575,639,4,2,2
1988,2026/08/10,00:58:29,9.487679E+01,8.929961E+01,9.497082E+01,4.117380E+02,7.531615E+01,624,576,640,4,16,16
1989,2026/08/10,00:59:29,9.487679E+01,8.757134E+01,9.497082E+01,3.309987E+02,7.546206E+01,624,576,640,4,16,16
1990,2026/08/10,01:00:29,9.493839E+01,8.587225E+01,9.497082E+01,3.303826E+02,7.507782E+01,624,576,640,4,16,16
1991,2026/08/10,01:01:29,9.493839E+01,8.503891E+01,9.497082E+01,3.406291E+02,7.502918E+01,624,576,640,4,2,2
1992,2026/08/10,01:02:29,9.493839E+01,8.577497E+01,9.497082E+01,3.396563E+02,7.521887E+01,624,578,642,4,2,2
1993,2026/08/10,01:03:29,9.490921E+01,8.660831E+01,9.497082E+01,3.194877E+02,7.536478E+01,624,580,644,4,2,2
1994,2026/08/10,01:04:29,9.497082E+01,8.747406E+01,9.500324E+01,3.015240E+02,7.574902E+01,624,582,646,4,2,2
1995,2026/08/10,01:05:29,9.490921E+01,8.833982E+01,9.497082E+01,3.233139E+02,7.406615E+01,624,583,647,4,2,2
1996,2026/08/10,01:06:29,9.490921E+01,8.910831E+01,9.497082E+01,3.387160E+02,7.517023E+01,624,585,649,4,2,2
1997,2026/08/10,01:07:29,9.493839E+01,8.984436E+01,9.497082E+01,3.188392E+02,7.498055E+01,624,587,651,4,2,2
1998,2026/08/10,01:08:29,9.493839E+01,8.862841E+01,9.497082E+01,3.963683E+02,7.570039E+01,624,587,651,4,16,16
1999,2026/08/10,01:09:29,9.490921E+01,8.677043E+01,9.497082E+01,3.342088E+02,7.531615E+01,624,587,651,4,16,16
2000,2026/08/10,01:10:29,9.493839E+01,8.497406E+01,9.497082E+01,3.351816E+02,7.517023E+01,624,587,651,4,16,16
2001,2026/08/10,01:11:29,9.490921E+01,8.497406E+01,9.497082E+01,6.078470E+02,7.570039E+01,624,589,653,4,2,2
2002,2026/08/10,01:12:29,9.493839E+01,8.491245E+01,9.497082E+01,4.277886E+02,7.901751E+01,624,591,655,4,2,2
2003,2026/08/10,01:13:29,9.490921E+01,8.475033E+01,9.497082E+01,4.396239E+02,7.815175E+01,624,593,656,4,2,2
2004,2026/08/10,01:14:29,9.490921E+01,8.462387E+01,9.500324E+01,4.184825E+02,7.570039E+01,624,594,658,4,2,2
2005,2026/08/10,01:15:29,9.487679E+01,8.427043E+01,9.497082E+01,6.892348E+02,6.820525E+01,624,596,660,4,2,2
2006,2026/08/10,01:16:29,9.493839E+01,8.394942E+01,9.500324E+01,4.652724E+02,7.920720E+01,624,598,662,4,2,2
2007,2026/08/10,01:17:29,9.487679E+01,8.350195E+01,9.497082E+01,7.049286E+02,7.118191E+01,624,600,663,4,2,2
2008,2026/08/10,01:18:29,9.493839E+01,8.324579E+01,9.500324E+01,4.293774E+02,7.853599E+01,624,602,665,4,2,2
2009,2026/08/10,01:19:29,9.493839E+01,8.282750E+01,9.497082E+01,6.225681E+02,7.983463E+01,624,603,667,4,2,2
2010,2026/08/10,01:20:29,9.493839E+01,8.247730E+01,9.497082E+01,4.716602E+02,7.339494E+01,624,605,669,4,2,2
2011,2026/08/10,01:21:29,9.490921E+01,8.212387E+01,9.497082E+01,4.501945E+02,7.671206E+01,624,607,670,4,2,2
2012,2026/08/10,01:22:29,9.490921E+01,8.238003E+01,9.497082E+01,4.280804E+02,7.464494E+01,624,609,672,4,2,2
2013,2026/08/10,01:23:29,9.493839E+01,8.260377E+01,9.497082E+01,4.306420E+02,7.579766E+01,624,611,674,4,2,2
2014,2026/08/10,01:24:29,9.493839E+01,8.292477E+01,9.497082E+01,4.274644E+02,7.430933E+01,624,612,676,4,2,2
2015,2026/08/10,01:25:29,9.490921E+01,8.311609E+01,9.497082E+01,3.963683E+02,7.584630E+01,624,614,677,4,2,2
2016,2026/08/10,01:26:29,9.493839E+01,8.333982E+01,9.497082E+01,4.056745E+02,7.517023E+01,624,616,679,4,2,2
2017,2026/08/10,01:27:29,9.493839E+01,8.369326E+01,9.497082E+01,4.050259E+02,7.531615E+01,624,618,681,4,2,2
2018,2026/08/10,01:28:29,9.490921E+01,8.404669E+01,9.497082E+01,4.373865E+02,7.589494E+01,624,620,683,4,2,2
2019,2026/08/10,01:29:29,9.493839E+01,8.459145E+01,9.500324E+01,3.640078E+02,7.459630E+01,624,621,684,4,2,2
2020,2026/08/10,01:30:29,9.493839E+01,8.507134E+01,9.497082E+01,3.723411E+02,7.608463E+01,624,623,686,4,2,2
2021,2026/08/10,01:31:29,9.490921E+01,8.561609E+01,9.497082E+01,3.771401E+02,7.574902E+01,624,625,688,4,2,2
2022,2026/08/10,01:32:29,9.493839E+01,8.619326E+01,9.500324E+01,3.252594E+02,7.531615E+01,624,627,690,4,2,2
2023,2026/08/10,01:33:29,9.490921E+01,8.683204E+01,9.497082E+01,3.761997E+02,7.435311E+01,624,629,692,4,2,2
2024,2026/08/10,01:34:29,9.490921E+01,8.728275E+01,9.500324E+01,3.938068E+02,7.521887E+01,624,630,693,4,2,2
2025,2026/08/10,01:35:29,9.493839E+01,8.792153E+01,9.497082E+01,3.044099E+02,7.426070E+01,624,632,695,4,2,2
2026,2026/08/10,01:36:29,9.493839E+01,8.881972E+01,9.497082E+01,2.742867E+02,7.469358E+01,624,634,697,4,2,2
2027,2026/08/10,01:37:29,9.493839E+01,8.977951E+01,9.497082E+01,2.973735E+02,7.454766E+01,624,636,699,4,2,2
2028,2026/08/10,01:38:29,9.493839E+01,8.894942E+01,9.497082E+01,3.028210E+02,7.445039E+01,624,636,699,4,16,16
2029,2026/08/10,01:39:29,9.490921E+01,8.747406E+01,9.500324E+01,2.557069E+02,7.473735E+01,624,636,699,4,16,16
2030,2026/08/10,01:40:29,9.490921E+01,8.609599E+01,9.500324E+01,2.845655E+02,7.593871E+01,624,636,699,4,16,16
2031,2026/08/10,01:41:29,9.493839E+01,8.497406E+01,9.497082E+01,2.890402E+02,7.593871E+01,624,637,699,4,2,2
2032,2026/08/10,01:42:29,9.490921E+01,8.596952E+01,9.497082E+01,2.829442E+02,7.430933E+01,624,638,701,4,2,2
2033,2026/08/10,01:43:29,9.490921E+01,8.718548E+01,9.497082E+01,2.278534E+02,7.502918E+01,624,640,703,4,2,2
2034,2026/08/10,01:44:29,9.490921E+01,8.846628E+01,9.497082E+01,2.278534E+02,7.531615E+01,624,642,705,4,2,2
2035,2026/08/10,01:45:29,9.487679E+01,8.958820E+01,9.497082E+01,2.871271E+02,7.454766E+01,624,644,706,4,2,2
2036,2026/08/10,01:46:29,9.490921E+01,8.923801E+01,9.497082E+01,2.883917E+02,7.560311E+01,624,645,707,4,16,16
2037,2026/08/10,01:47:29,9.493839E+01,8.776265E+01,9.497082E+01,2.909533E+02,7.570039E+01,624,645,707,4,16,16
2038,2026/08/10,01:48:29,9.493839E+01,8.628729E+01,9.497082E+01,2.813554E+02,7.449902E+01,624,645,707,4,16,16
2039,2026/08/10,01:49:29,9.490921E+01,8.484760E+01,9.497082E+01,2.550908E+02,7.551070E+01,624,645,707,4,2,2
2040,2026/08/10,01:50:29,9.493839E+01,8.609599E+01,9.497082E+01,2.272049E+02,7.502918E+01,624,646,709,4,2,2
2041,2026/08/10,01:51:29,9.490921E+01,8.779507E+01,9.500324E+01,2.063878E+02,7.526751E+01,624,648,711,4,2,2
2042,2026/08/10,01:52:29,9.490921E+01,8.920558E+01,9.497082E+01,1.957847E+02,7.546206E+01,624,650,713,4,2,2
2043,2026/08/10,01:53:29,9.490921E+01,8.968548E+01,9.497082E+01,1.970817E+02,7.555447E+01,624,651,713,4,16,16
2044,2026/08/10,01:54:29,9.490921E+01,8.862841E+01,9.497082E+01,1.961089E+02,7.541342E+01,624,651,713,4,16,16
2045,2026/08/10,01:55:29,9.493839E+01,8.763295E+01,9.500324E+01,1.970817E+02,7.546206E+01,624,651,713,4,16,16
2046,2026/08/10,01:56:29,9.490921E+01,8.660831E+01,9.497082E+01,1.929313E+02,7.546206E+01,624,651,713,4,16,16
2047,2026/08/10,01:57:29,9.493839E+01,8.551881E+01,9.497082E+01,2.050908E+02,7.517023E+01,626,651,713,4,16,16
2048,2026/08/10,01:58:29,9.493839E+01,8.539235E+01,9.497082E+01,2.191959E+02,7.498055E+01,627,652,714,4,2,2
2049,2026/08/10,01:59:29,9.490921E+01,8.692931E+01,9.497082E+01,1.807393E+02,7.498055E+01,629,654,716,4,2,2
2050,2026/08/10,02:00:29,9.490921E+01,8.837225E+01,9.497082E+01,1.861868E+02,7.449902E+01,630,655,718,4,2,2
2051,2026/08/10,02:01:29,9.490921E+01,8.984436E+01,9.497082E+01,1.833009E+02,7.488326E+01,632,657,719,4,2,2
2052,2026/08/10,02:02:29,9.493839E+01,8.917316E+01,9.497082E+01,1.836252E+02,7.541342E+01,633,657,720,4,16,16
2053,2026/08/10,02:03:29,9.493839E+01,8.766537E+01,9.500324E+01,2.191959E+02,7.507782E+01,635,657,720,4,16,16
2054,2026/08/10,02:04:29,9.490921E+01,8.673801E+01,9.497082E+01,1.746433E+02,7.551070E+01,636,657,720,4,16,16
2055,2026/08/10,02:05:29,9.493839E+01,8.583982E+01,9.500324E+01,1.785020E+02,7.344358E+01,638,657,720,4,16,16
2056,2026/08/10,02:06:29,9.490921E+01,8.491245E+01,9.497082E+01,1.618353E+02,7.387646E+01,639,657,720,4,2,2
2057,2026/08/10,02:07:29,9.490921E+01,8.606356E+01,9.497082E+01,3.309987E+02,7.166342E+01,641,659,721,4,2,2
2058,2026/08/10,02:08:29,9.493839E+01,8.712063E+01,9.500324E+01,1.640726E+02,7.584630E+01,642,661,723,8,2,2
2059,2026/08/10,02:09:29,9.493839E+01,8.821012E+01,9.497082E+01,4.303502E+02,7.176070E+01,642,663,725,8,2,2
2060,2026/08/10,02:10:29,9.497082E+01,8.926719E+01,9.497082E+01,1.608625E+02,7.623055E+01,642,665,727,8,2,2
2061,2026/08/10,02:11:29,9.493839E+01,8.968548E+01,9.497082E+01,4.463683E+02,7.161478E+01,642,666,728,8,16,16
2062,2026/08/10,02:12:29,9.493839E+01,8.856356E+01,9.497082E+01,1.874838E+02,7.555447E+01,642,666,728,8,16,16
2063,2026/08/10,02:13:29,9.493839E+01,8.753891E+01,9.500324E+01,1.926070E+02,7.536478E+01,642,666,728,8,16,16
2064,2026/08/10,02:14:29,9.493839E+01,8.680286E+01,9.497082E+01,1.304475E+02,7.493191E+01,642,666,728,8,16,16
2065,2026/08/10,02:15:29,9.493839E+01,8.612841E+01,9.497082E+01,1.301232E+02,7.521887E+01,642,666,728,8,16,16
2066,2026/08/10,02:16:29,9.493839E+01,8.551881E+01,9.500324E+01,1.150454E+02,7.546206E+01,642,666,728,8,16,16
2067,2026/08/10,02:17:29,9.490921E+01,8.491245E+01,9.497082E+01,1.393969E+02,7.526751E+01,642,666,728,8,2,2
2068,2026/08/10,02:18:29,9.493839E+01,8.667316E+01,9.497082E+01,1.563878E+02,7.445039E+01,642,668,730,8,2,2
2069,2026/08/10,02:19:29,9.490921E+01,8.830740E+01,9.500324E+01,1.608625E+02,7.536478E+01,642,669,731,8,2,2
2070,2026/08/10,02:20:29,9.487679E+01,9.000648E+01,9.497082E+01,1.557393E+02,7.454766E+01,642,671,733,8,16,16
2071,2026/08/10,02:21:29,9.490921E+01,8.933204E+01,9.497082E+01,1.509403E+02,7.377918E+01,642,671,733,8,16,16
2072,2026/08/10,02:22:29,9.493839E+01,8.853113E+01,9.497082E+01,1.535020E+02,7.469358E+01,642,671,733,8,16,16
2073,2026/08/10,02:23:29,9.487679E+01,8.779507E+01,9.497082E+01,1.310636E+02,7.459630E+01,642,671,733,8,16,16
2074,2026/08/10,02:24:29,9.490921E+01,8.712063E+01,9.497082E+01,1.253243E+02,7.517023E+01,642,671,733,8,16,16
2075,2026/08/10,02:25:29,9.493839E+01,8.641699E+01,9.500324E+01,1.442283E+02,7.517023E+01,642,671,733,8,16,16
2076,2026/08/10,02:26:29,9.490921E+01,8.568094E+01,9.497082E+01,1.416667E+02,7.344358E+01,642,671,733,8,16,16
2077,2026/08/10,02:27:29,9.490921E+01,8.494164E+01,9.497082E+01,1.432555E+02,7.507782E+01,642,671,733,8,2,2
2078,2026/08/10,02:28:29,9.490921E+01,8.657588E+01,9.497082E+01,1.445201E+02,7.526751E+01,642,673,735,8,2,2
2079,2026/08/10,02:29:29,9.487679E+01,8.837225E+01,9.500324E+01,1.201686E+02,7.536478E+01,642,675,737,8,2,2
2080,2026/08/10,02:30:29,9.493839E+01,8.997406E+01,9.497082E+01,1.214656E+02,7.373055E+01,642,676,738,8,16,16
2081,2026/08/10,02:31:29,9.490921E+01,8.942931E+01,9.497082E+01,1.195525E+02,7.536478E+01,642,676,738,8,16,16
2082,2026/08/10,02:32:29,9.490921E+01,8.872244E+01,9.497082E+01,1.365110E+02,7.551070E+01,642,676,738,8,16,16
2083,2026/08/10,02:33:29,9.493839E+01,8.808366E+01,9.497082E+01,1.240272E+02,7.536478E+01,642,676,738,8,16,16
2084,2026/08/10,02:34:29,9.490921E+01,8.757134E+01,9.500324E+01,9.487679E+01,7.396887E+01,642,676,738,8,16,16
2085,2026/08/10,02:35:29,9.493839E+01,8.692931E+01,9.500324E+01,1.195525E+02,7.531615E+01,642,676,738,8,16,16
2086,2026/08/10,02:36:29,9.493839E+01,8.625811E+01,9.500324E+01,1.560636E+02,7.478599E+01,642,676,738,8,16,16
2087,2026/08/10,02:37:29,9.490921E+01,8.551881E+01,9.500324E+01,1.128080E+02,7.536478E+01,642,676,738,8,16,16
2088,2026/08/10,02:38:29,9.493839E+01,8.519780E+01,9.497082E+01,1.669585E+02,7.483463E+01,642,677,739,8,2,2
2089,2026/08/10,02:39:29,9.487679E+01,8.677043E+01,9.500324E+01,1.865110E+02,7.493191E+01,642,679,740,8,2,2
2090,2026/08/10,02:40:29,9.490921E+01,8.833982E+01,9.500324E+01,1.666342E+02,7.512159E+01,642,680,742,8,2,2
2091,2026/08/10,02:41:29,9.497082E+01,8.994164E+01,9.497082E+01,1.698444E+02,7.526751E+01,642,682,744,8,2,2
2092,2026/08/10,02:42:29,9.493839E+01,8.926719E+01,9.497082E+01,1.698444E+02,7.531615E+01,642,682,744,8,16,16
2093,2026/08/10,02:43:29,9.493839E+01,8.872244E+01,9.497082E+01,9.711414E+01,7.411478E+01,642,682,744,8,16,16
2094,2026/08/10,02:44:29,9.490921E+01,8.821012E+01,9.497082E+01,9.552529E+01,7.560311E+01,642,682,744,8,16,16
2095,2026/08/10,02:45:29,9.490921E+01,8.769780E+01,9.497082E+01,9.455253E+01,7.469358E+01,642,682,744,8,16,16
2096,2026/08/10,02:46:29,9.490921E+01,8.718548E+01,9.497082E+01,9.711414E+01,7.551070E+01,642,682,744,8,16,16
2097,2026/08/10,02:47:29,9.490921E+01,8.670558E+01,9.497082E+01,9.455253E+01,7.574902E+01,642,682,744,8,16,16
2098,2026/08/10,02:48:29,9.490921E+01,8.622569E+01,9.497082E+01,9.199092E+01,7.565175E+01,642,682,744,8,16,16
2099,2026/08/10,02:49:29,9.497082E+01,8.551881E+01,9.497082E+01,1.576848E+02,7.507782E+01,642,682,744,8,16,16
2100,2026/08/10,02:50:29,9.487679E+01,8.529507E+01,9.500324E+01,2.092413E+02,7.493191E+01,642,683,745,8,2,2
2101,2026/08/10,02:51:29,9.493839E+01,8.689689E+01,9.497082E+01,2.172828E+02,7.421206E+01,642,685,747,8,2,2
2102,2026/08/10,02:52:29,9.493839E+01,8.821012E+01,9.497082E+01,1.964332E+02,7.623055E+01,642,687,748,8,2,2
2103,2026/08/10,02:53:29,9.490921E+01,8.965305E+01,9.497082E+01,2.098898E+02,7.488326E+01,642,688,750,8,2,2
2104,2026/08/10,02:54:29,9.490921E+01,8.936446E+01,9.497082E+01,2.006161E+02,7.565175E+01,642,689,751,8,16,16
2105,2026/08/10,02:55:29,9.490921E+01,8.833982E+01,9.497082E+01,1.848898E+02,7.551070E+01,642,689,751,8,16,16
2106,2026/08/10,02:56:29,9.490921E+01,8.673801E+01,9.497082E+01,1.775292E+02,7.718871E+01,642,689,751,8,16,16
2107,2026/08/10,02:57:29,9.487679E+01,8.590467E+01,9.497082E+01,1.487030E+02,7.449902E+01,642,689,751,8,16,16
2108,2026/08/10,02:58:29,9.487679E+01,8.510377E+01,9.497082E+01,1.506161E+02,7.449902E+01,642,689,751,8,16,16
2109,2026/08/10,02:59:29,9.493839E+01,8.609599E+01,9.497082E+01,1.499676E+02,7.478599E+01,642,690,752,8,2,2
2110,2026/08/10,03:00:29,9.493839E+01,8.728275E+01,9.500324E+01,1.547990E+02,7.637159E+01,642,692,754,16,2,4
2111,2026/08/10,03:01:29,9.490921E+01,8.718548E+01,9.497082E+01,3.982815E+02,7.185797E+01,642,694,755,16,2,4
2112,2026/08/10,03:02:29,9.490921E+01,8.715305E+01,9.497082E+01,1.560636E+02,7.642023E+01,642,696,756,16,2,4
2113,2026/08/10,03:03:29,9.493839E+01,8.728275E+01,9.497082E+01,1.986706E+02,7.526751E+01,642,698,757,16,2,4
2114,2026/08/10,03:04:29,9.493839E+01,8.766537E+01,9.497082E+01,1.759403E+02,7.546206E+01,642,699,759,16,2,4
2115,2026/08/10,03:05:29,9.493839E+01,8.795396E+01,9.497082E+01,1.941958E+02,7.521887E+01,642,701,760,16,2,4
2116,2026/08/10,03:06:29,9.490921E+01,8.811609E+01,9.497082E+01,1.970817E+02,7.426070E+01,642,703,761,16,2,4
2117,2026/08/10,03:07:29,9.493839E+01,8.837225E+01,9.497082E+01,1.961089E+02,7.526751E+01,642,705,762,16,2,4
2118,2026/08/10,03:08:29,9.490921E+01,8.859599E+01,9.500324E+01,1.974060E+02,7.526751E+01,642,707,764,16,2,4
2119,2026/08/10,03:09:29,9.490921E+01,8.901102E+01,9.497082E+01,1.509403E+02,7.469358E+01,642,709,765,16,2,4
2120,2026/08/10,03:10:29,9.493839E+01,8.962063E+01,9.497082E+01,1.224384E+02,7.449902E+01,642,711,766,16,2,4
2121,2026/08/10,03:11:29,9.487679E+01,8.981194E+01,9.497082E+01,1.345979E+02,7.498055E+01,642,712,767,16,16,4
2122,2026/08/10,03:12:29,9.497082E+01,8.917316E+01,9.500324E+01,1.243515E+02,7.531615E+01,642,712,769,16,16,4
2123,2026/08/10,03:13:29,9.493839E+01,8.849870E+01,9.497082E+01,1.259403E+02,7.531615E+01,642,712,770,16,16,4
2124,2026/08/10,03:14:29,9.493839E+01,8.785992E+01,9.500324E+01,1.227626E+02,7.541342E+01,642,712,771,16,16,4
2125,2026/08/10,03:15:29,9.490921E+01,8.721790E+01,9.497082E+01,1.237030E+02,7.536478E+01,642,712,772,16,16,4
2126,2026/08/10,03:16:29,9.490921E+01,8.641699E+01,9.500324E+01,1.848898E+02,7.488326E+01,642,712,773,16,16,4
2127,2026/08/10,03:17:29,9.490921E+01,8.529507E+01,9.497082E+01,2.076524E+02,7.603599E+01,642,712,773,16,16,4
2128,2026/08/10,03:18:29,9.490921E+01,8.491245E+01,9.497082E+01,1.989948E+02,7.459630E+01,642,713,773,16,2,4
2129,2026/08/10,03:19:29,9.493839E+01,8.516862E+01,9.497082E+01,1.948444E+02,7.603599E+01,642,715,774,16,2,4
2130,2026/08/10,03:20:29,9.490921E+01,8.539235E+01,9.497082E+01,2.057393E+02,7.469358E+01,642,717,774,16,2,4
2131,2026/08/10,03:21:29,9.493839E+01,8.561609E+01,9.497082E+01,1.977302E+02,7.459630E+01,642,718,774,16,2,4
2132,2026/08/10,03:22:29,9.490921E+01,8.587225E+01,9.497082E+01,1.871595E+02,7.498055E+01,642,720,775,16,2,4
2133,2026/08/10,03:23:29,9.493839E+01,8.616084E+01,9.497082E+01,1.775292E+02,7.483463E+01,642,722,775,16,2,4
2134,2026/08/10,03:24:29,9.493839E+01,8.648184E+01,9.500324E+01,1.775292E+02,7.488326E+01,642,724,775,16,2,4
2135,2026/08/10,03:25:29,9.493839E+01,8.677043E+01,9.497082E+01,1.772049E+02,7.502918E+01,642,726,776,16,2,4
2136,2026/08/10,03:26:29,9.490921E+01,8.648184E+01,9.497082E+01,1.877756E+02,7.714494E+01,642,728,776,16,2,4
2137,2026/08/10,03:27:29,9.493839E+01,8.677043E+01,9.497082E+01,2.461089E+02,7.493191E+01,642,729,776,16,2,4
2138,2026/08/10,03:28:29,9.493839E+01,8.705902E+01,9.497082E+01,1.781777E+02,7.546206E+01,642,731,777,16,2,4
2139,2026/08/10,03:29:29,9.490921E+01,8.731518E+01,9.497082E+01,1.794747E+02,7.555447E+01,642,733,777,16,2,4
2140,2026/08/10,03:30:29,9.490921E+01,8.718548E+01,9.497082E+01,3.941310E+02,7.113326E+01,642,735,777,16,2,4
2141,2026/08/10,03:31:29,9.493839E+01,8.692931E+01,9.497082E+01,2.198444E+02,7.699902E+01,642,737,778,16,2,4
2142,2026/08/10,03:32:29,9.493839E+01,8.660831E+01,9.497082E+01,4.200714E+02,7.046206E+01,642,739,778,16,2,4
2143,2026/08/10,03:33:29,9.490921E+01,8.625811E+01,9.497082E+01,2.073282E+02,7.709630E+01,642,741,779,16,2,4
2144,2026/08/10,03:34:29,9.493839E+01,8.603113E+01,9.497082E+01,3.662451E+02,7.132782E+01,642,742,779,16,2,4
2145,2026/08/10,03:35:29,9.490921E+01,8.625811E+01,9.500324E+01,1.884241E+02,7.526751E+01,642,744,779,16,2,4
2146,2026/08/10,03:36:29,9.493839E+01,8.651427E+01,9.497082E+01,2.236706E+02,7.502918E+01,642,746,780,16,2,4
2147,2026/08/10,03:37:29,9.493839E+01,8.667316E+01,9.497082E+01,2.108625E+02,7.517023E+01,642,748,780,16,2,4
2148,2026/08/10,03:38:29,9.490921E+01,8.683204E+01,9.497082E+01,2.063878E+02,7.541342E+01,642,750,780,16,2,4
2149,2026/08/10,03:39:29,9.490921E+01,8.708820E+01,9.497082E+01,1.842737E+02,7.421206E+01,642,752,781,16,2,4
2150,2026/08/10,03:40:29,9.493839E+01,8.740921E+01,9.497082E+01,1.807393E+02,7.512159E+01,642,754,781,16,2,4
2151,2026/08/10,03:41:29,9.490921E+01,8.776265E+01,9.500324E+01,1.810636E+02,7.498055E+01,642,755,781,16,2,4
2152,2026/08/10,03:42:29,9.490921E+01,8.805124E+01,9.497082E+01,1.768807E+02,7.358463E+01,642,757,782,16,2,4
2153,2026/08/10,03:43:29,9.487679E+01,8.837225E+01,9.500324E+01,1.900454E+02,7.536478E+01,642,759,782,16,2,4
2154,2026/08/10,03:44:29,9.493839E+01,8.862841E+01,9.500324E+01,1.935473E+02,7.551070E+01,642,761,782,16,2,4
2155,2026/08/10,03:45:29,9.493839E+01,8.885214E+01,9.497082E+01,1.957847E+02,7.512159E+01,642,763,783,16,2,4
2156,2026/08/10,03:46:29,9.493839E+01,8.904346E+01,9.497082E+01,2.063878E+02,7.536478E+01,642,765,783,16,2,4
2157,2026/08/10,03:47:29,9.490921E+01,8.923801E+01,9.497082E+01,2.035020E+02,7.498055E+01,642,766,784,16,2,4
2158,2026/08/10,03:48:29,9.493839E+01,8.942931E+01,9.497082E+01,1.785020E+02,7.401751E+01,642,768,784,16,2,4
2159,2026/08/10,03:49:29,9.493839E+01,8.971790E+01,9.497082E+01,1.794747E+02,7.454766E+01,642,770,784,16,2,4
2160,2026/08/10,03:50:29,9.493839E+01,8.994164E+01,9.497082E+01,1.842737E+02,7.382782E+01,642,772,785,16,16,4
2161,2026/08/10,03:51:29,9.493839E+01,8.904346E+01,9.497082E+01,1.839494E+02,7.536478E+01,642,772,785,16,16,4
2162,2026/08/10,03:52:29,9.490921E+01,8.805124E+01,9.497082E+01,1.833009E+02,7.551070E+01,642,772,785,16,16,4
2163,2026/08/10,03:53:29,9.490921E+01,8.715305E+01,9.497082E+01,1.535020E+02,7.440175E+01,642,772,786,16,16,4
2164,2026/08/10,03:54:29,9.487679E+01,8.628729E+01,9.497082E+01,1.519131E+02,7.445039E+01,642,772,786,16,16,4
2165,2026/08/10,03:55:29,9.487679E+01,8.532750E+01,9.497082E+01,1.980545E+02,7.521887E+01,642,772,787,16,16,4
2166,2026/08/10,03:56:29,9.490921E+01,8.494164E+01,9.497082E+01,1.919585E+02,7.546206E+01,642,773,787,16,2,4
2167,2026/08/10,03:57:29,9.490921E+01,8.545720E+01,9.500324E+01,1.102464E+02,7.521887E+01,642,775,787,16,2,4
2168,2026/08/10,03:58:29,9.493839E+01,8.583982E+01,9.497082E+01,1.836252E+02,7.531615E+01,642,777,788,16,2,4
2169,2026/08/10,03:59:29,9.490921E+01,8.606356E+01,9.497082E+01,2.224060E+02,7.507782E+01,642,778,788,16,2,4
2170,2026/08/10,04:00:29,9.490921E+01,8.619326E+01,9.497082E+01,2.166342E+02,7.507782E+01,642,780,788,16,2,4
2171,2026/08/10,04:01:29,9.490921E+01,8.638457E+01,9.497082E+01,1.579767E+02,7.416342E+01,642,782,789,16,2,4
2172,2026/08/10,04:02:29,9.493839E+01,8.667316E+01,9.497082E+01,1.989948E+02,7.521887E+01,642,784,789,16,2,4
2173,2026/08/10,04:03:29,9.493839E+01,8.705902E+01,9.497082E+01,1.378080E+02,7.493191E+01,642,786,789,16,2,4
2174,2026/08/10,04:04:29,9.490921E+01,8.763295E+01,9.497082E+01,1.317121E+02,7.531615E+01,642,788,790,16,2,4
2175,2026/08/10,04:05:29,9.493839E+01,8.814851E+01,9.497082E+01,1.381323E+02,7.502918E+01,642,789,790,16,2,4
2176,2026/08/10,04:06:29,9.490921E+01,8.869326E+01,9.497082E+01,1.410182E+02,7.483463E+01,642,791,791,16,2,4
2177,2026/08/10,04:07:29,9.490921E+01,8.920558E+01,9.497082E+01,1.390726E+02,7.473735E+01,642,793,791,16,2,4
2178,2026/08/10,04:08:29,9.493839E+01,8.971790E+01,9.497082E+01,1.400454E+02,7.551070E+01,642,795,791,16,2,4
2179,2026/08/10,04:09:29,9.490921E+01,8.975033E+01,9.500324E+01,1.410182E+02,7.526751E+01,642,796,792,16,16,4
2180,2026/08/10,04:10:29,9.493839E+01,8.891699E+01,9.497082E+01,1.637484E+02,7.541342E+01,642,796,792,16,16,4
2181,2026/08/10,04:11:29,9.493839E+01,8.782750E+01,9.497082E+01,2.172828E+02,7.459630E+01,642,796,792,16,16,4
2182,2026/08/10,04:12:29,9.493839E+01,8.670558E+01,9.500324E+01,2.207847E+02,7.488326E+01,642,796,793,16,16,4
2183,2026/08/10,04:13:29,9.490921E+01,8.555124E+01,9.497082E+01,2.326524E+02,7.469358E+01,642,796,793,16,16,4
2184,2026/08/10,04:14:29,9.493839E+01,8.484760E+01,9.497082E+01,2.207847E+02,7.593871E+01,642,797,794,16,2,4
2185,2026/08/10,04:15:29,9.497082E+01,8.500648E+01,9.497082E+01,2.035020E+02,7.517023E+01,642,799,794,16,2,4
2186,2026/08/10,04:16:29,9.493839E+01,8.500648E+01,9.497082E+01,2.794099E+02,7.449902E+01,642,801,794,16,2,4
2187,2026/08/10,04:17:29,9.493839E+01,8.481518E+01,9.497082E+01,2.707847E+02,7.517023E+01,642,802,795,16,2,4
2188,2026/08/10,04:18:29,9.490921E+01,8.439689E+01,9.497082E+01,4.149481E+02,7.493191E+01,642,804,795,16,2,4
2189,2026/08/10,04:19:29,9.493839E+01,8.398184E+01,9.497082E+01,3.011997E+02,7.546206E+01,642,806,795,16,2,4
2190,2026/08/10,04:20:29,9.493839E+01,8.369326E+01,9.500324E+01,3.018483E+02,7.392023E+01,642,808,796,16,2,4
2191,2026/08/10,04:21:29,9.490921E+01,8.330740E+01,9.500324E+01,3.153048E+02,7.536478E+01,642,810,796,16,2,4
2192,2026/08/10,04:22:29,9.493839E+01,8.324579E+01,9.497082E+01,3.031453E+02,7.555447E+01,642,812,796,16,2,4
2193,2026/08/10,04:23:29,9.487679E+01,8.285992E+01,9.500324E+01,3.005837E+02,7.555447E+01,642,813,797,16,2,4
2194,2026/08/10,04:24:29,9.493839E+01,8.244488E+01,9.497082E+01,3.181907E+02,7.531615E+01,642,815,797,16,2,4
2195,2026/08/10,04:25:29,9.490921E+01,8.199416E+01,9.497082E+01,3.300584E+02,7.502918E+01,642,817,798,16,2,4
2196,2026/08/10,04:26:29,9.490921E+01,8.154669E+01,9.497082E+01,3.261997E+02,7.521887E+01,642,819,798,16,2,4
2197,2026/08/10,04:27:29,9.490921E+01,8.109923E+01,9.497082E+01,3.322957E+02,7.478599E+01,642,821,798,16,2,4
2198,2026/08/10,04:28:29,9.490921E+01,8.071336E+01,9.497082E+01,2.996109E+02,7.536478E+01,642,823,799,16,2,4
2199,2026/08/10,04:29:29,9.493839E+01,8.042477E+01,9.497082E+01,2.807069E+02,7.440175E+01,642,825,799,16,2,4
2200,2026/08/10,04:30:29,9.490921E+01,8.023347E+01,9.497082E+01,2.957523E+02,7.526751E+01,642,826,799,16,2,4
2201,2026/08/10,04:31:29,9.490921E+01,8.007134E+01,9.497082E+01,3.685149E+02,7.401751E+01,642,828,800,16,2,4
2202,2026/08/10,04:32:29,9.490921E+01,7.962387E+01,9.500324E+01,3.511997E+02,7.435311E+01,642,830,800,16,2,4
2203,2026/08/10,04:33:29,9.497082E+01,7.949741E+01,9.497082E+01,2.820039E+02,7.536478E+01,642,832,800,16,2,4
2204,2026/08/10,04:34:29,9.490921E+01,7.952659E+01,9.500324E+01,2.364786E+02,7.546206E+01,642,834,801,16,2,4
2205,2026/08/10,04:35:29,9.497082E+01,7.927043E+01,9.497082E+01,2.848573E+02,7.401751E+01,642,836,801,16,2,4
