"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
2206,2026/08/10,04:36:29,9.497082E+01,7.927043E+01,9.497082E+01,2.954604E+02,7.411478E+01,642,837,802,16,2,4
2207,2026/08/10,04:37:29,9.490921E+01,7.895266E+01,9.500324E+01,3.050584E+02,7.507782E+01,642,839,802,16,2,4
2208,2026/08/10,04:38:29,9.490921E+01,7.853437E+01,9.497082E+01,3.851492E+02,7.512159E+01,642,841,802,16,2,4
2209,2026/08/10,04:39:29,9.490921E+01,7.815176E+01,9.497082E+01,2.191959E+02,7.642023E+01,642,843,803,16,2,4
2210,2026/08/10,04:40:29,9.493839E+01,7.750973E+01,9.497082E+01,3.111544E+02,7.723735E+01,642,845,803,16,2,4
2211,2026/08/10,04:41:29,9.493839E+01,7.728600E+01,9.497082E+01,2.659533E+02,7.555447E+01,642,847,803,16,2,4
2212,2026/08/10,04:42:29,9.493839E+01,7.683528E+01,9.497082E+01,1.419585E+02,7.593871E+01,642,849,804,16,2,4
2213,2026/08/10,04:43:29,9.493839E+01,7.702983E+01,9.500324E+01,3.521725E+02,7.344358E+01,642,850,804,16,2,4
2214,2026/08/10,04:44:29,9.490921E+01,7.667640E+01,9.497082E+01,2.275292E+02,7.546206E+01,642,852,804,16,2,4
2215,2026/08/10,04:45:29,9.490921E+01,7.648508E+01,9.500324E+01,4.200714E+02,7.416342E+01,642,854,805,16,2,4
2216,2026/08/10,04:46:29,9.487679E+01,7.613165E+01,9.500324E+01,2.188716E+02,7.623055E+01,642,856,805,16,2,4
2217,2026/08/10,04:47:29,9.490921E+01,7.613165E+01,9.497082E+01,3.588846E+02,7.368191E+01,642,858,806,16,2,4
2218,2026/08/10,04:48:29,9.493839E+01,7.603437E+01,9.500324E+01,2.166342E+02,7.546206E+01,642,860,807,16,2,4
2219,2026/08/10,04:49:29,9.487679E+01,7.613165E+01,9.497082E+01,2.041180E+02,7.502918E+01,642,861,808,16,2,4
2220,2026/08/10,04:50:29,9.490921E+01,7.584306E+01,9.497082E+01,3.169261E+02,7.613326E+01,0,1,1,16,2,4
2221,2026/08/10,04:51:29,9.493839E+01,7.568418E+01,9.497082E+01,3.473411E+02,7.421206E+01,0,3,2,16,2,4
2222,2026/08/10,04:52:29,9.490921E+01,7.542802E+01,9.497082E+01,3.111544E+02,7.488326E+01,0,5,3,16,2,4
2223,2026/08/10,04:53:29,9.493839E+01,7.478600E+01,9.500324E+01,3.643320E+02,7.680447E+01,0,7,4,16,2,4
2224,2026/08/10,04:54:29,9.490921E+01,7.414397E+01,9.500324E+01,3.870947E+02,7.301070E+01,0,9,6,16,2,4
2225,2026/08/10,04:55:29,9.487679E+01,7.337549E+01,9.497082E+01,3.604734E+02,7.685311E+01,0,10,7,16,2,4
2226,2026/08/10,04:56:29,9.490921E+01,7.296044E+01,9.497082E+01,2.451362E+02,7.344358E+01,0,12,8,16,2,4
2227,2026/08/10,04:57:29,9.493839E+01,7.263943E+01,9.497082E+01,3.585603E+02,7.565175E+01,0,14,9,16,2,4
2228,2026/08/10,04:58:29,9.493839E+01,7.202983E+01,9.497082E+01,3.765240E+02,7.488326E+01,0,16,11,16,2,4
2229,2026/08/10,04:59:29,9.490921E+01,7.145266E+01,9.497082E+01,3.287614E+02,7.690175E+01,0,18,12,16,2,8
2230,2026/08/10,05:00:29,9.490921E+01,7.126135E+01,9.497082E+01,2.605058E+02,7.536478E+01,0,20,12,16,2,8
2231,2026/08/10,05:01:29,9.490921E+01,7.097276E+01,9.497082E+01,1.951686E+02,7.469358E+01,0,21,12,16,2,8
2232,2026/08/10,05:02:29,9.493839E+01,7.065176E+01,9.497082E+01,3.966926E+02,7.349222E+01,0,23,12,16,2,8
2233,2026/08/10,05:03:29,9.490921E+01,7.052529E+01,9.497082E+01,2.333009E+02,7.598735E+01,0,25,12,16,2,8
2234,2026/08/10,05:04:29,9.493839E+01,7.046044E+01,9.500324E+01,2.102140E+02,7.598735E+01,0,27,12,16,2,8
2235,2026/08/10,05:05:29,9.490921E+01,7.049287E+01,9.497082E+01,2.057393E+02,7.440175E+01,0,29,12,16,2,8
2236,2026/08/10,05:06:29,9.490921E+01,7.052529E+01,9.497082E+01,2.557069E+02,7.560311E+01,0,31,12,16,2,8
2237,2026/08/10,05:07:29,9.493839E+01,7.081388E+01,9.497082E+01,1.345979E+02,7.536478E+01,0,33,12,16,2,8
2238,2026/08/10,05:08:29,9.493839E+01,7.119650E+01,9.497082E+01,2.102140E+02,7.502918E+01,0,35,12,16,2,8
2239,2026/08/10,05:09:29,9.490921E+01,7.148508E+01,9.500324E+01,1.265889E+02,7.560311E+01,0,36,12,16,2,8
2240,2026/08/10,05:10:29,9.490921E+01,7.187095E+01,9.497082E+01,1.442283E+02,7.430933E+01,0,38,12,16,2,8
2241,2026/08/10,05:11:29,9.493839E+01,7.187095E+01,9.497082E+01,3.028210E+02,7.493191E+01,0,40,12,16,2,8
2242,2026/08/10,05:12:29,9.487679E+01,7.161479E+01,9.500324E+01,2.118353E+02,7.598735E+01,0,42,12,16,2,8
2243,2026/08/10,05:13:29,9.493839E+01,7.164722E+01,9.497082E+01,1.640726E+02,7.517023E+01,0,44,12,16,2,8
2244,2026/08/10,05:14:29,9.490921E+01,7.183852E+01,9.497082E+01,2.236706E+02,7.589494E+01,0,46,12,16,2,8
2245,2026/08/10,05:15:29,9.493839E+01,7.196498E+01,9.497082E+01,2.066796E+02,7.531615E+01,0,48,12,16,2,8
2246,2026/08/10,05:16:29,9.490921E+01,7.206226E+01,9.497082E+01,1.528534E+02,7.546206E+01,0,50,12,16,2,8
2247,2026/08/10,05:17:29,9.493839E+01,7.187095E+01,9.497082E+01,2.890402E+02,7.618191E+01,0,51,12,16,2,8
2248,2026/08/10,05:18:29,9.493839E+01,7.190337E+01,9.500324E+01,1.945201E+02,7.584630E+01,0,53,12,16,2,8
2249,2026/08/10,05:19:29,9.490921E+01,7.206226E+01,9.497082E+01,1.768807E+02,7.536478E+01,0,55,12,16,2,8
2250,2026/08/10,05:20:29,9.487679E+01,7.222439E+01,9.497082E+01,1.957847E+02,7.570039E+01,0,57,12,16,2,8
2251,2026/08/10,05:21:29,9.490921E+01,7.257458E+01,9.497082E+01,1.365110E+02,7.546206E+01,0,59,12,16,2,8
2252,2026/08/10,05:22:29,9.490921E+01,7.311933E+01,9.500324E+01,1.403697E+02,7.445039E+01,0,61,12,16,2,8
2253,2026/08/10,05:23:29,9.490921E+01,7.363165E+01,9.497082E+01,1.406939E+02,7.421206E+01,0,63,12,16,2,8
2254,2026/08/10,05:24:29,9.490921E+01,7.395266E+01,9.497082E+01,2.153372E+02,7.584630E+01,0,64,12,16,2,8
2255,2026/08/10,05:25:29,9.490921E+01,7.408237E+01,9.500324E+01,2.163100E+02,7.440175E+01,0,66,12,16,2,8
2256,2026/08/10,05:26:29,9.493839E+01,7.452983E+01,9.497082E+01,1.390726E+02,7.469358E+01,0,68,12,16,2,8
2257,2026/08/10,05:27:29,9.490921E+01,7.507458E+01,9.497082E+01,1.410182E+02,7.416342E+01,0,70,12,16,2,8
2258,2026/08/10,05:28:29,9.490921E+01,7.558691E+01,9.497082E+01,1.451686E+02,7.478599E+01,0,72,12,16,2,8
2259,2026/08/10,05:29:29,9.493839E+01,7.609923E+01,9.497082E+01,1.403697E+02,7.507782E+01,0,74,12,16,2,8
2260,2026/08/10,05:30:29,9.490921E+01,7.651751E+01,9.497082E+01,1.637484E+02,7.502918E+01,0,76,12,16,2,8
2261,2026/08/10,05:31:29,9.490921E+01,7.693256E+01,9.500324E+01,1.378080E+02,7.589494E+01,0,77,12,16,2,8
2262,2026/08/10,05:32:29,9.487679E+01,7.744488E+01,9.497082E+01,1.676070E+02,7.498055E+01,0,79,12,16,2,8
2263,2026/08/10,05:33:29,9.490921E+01,7.783074E+01,9.497082E+01,1.778534E+02,7.483463E+01,0,81,12,16,2,8
2264,2026/08/10,05:34:29,9.490921E+01,7.824579E+01,9.497082E+01,1.470817E+02,7.498055E+01,0,83,12,16,2,8
2265,2026/08/10,05:35:29,9.490921E+01,7.875811E+01,9.497082E+01,1.522374E+02,7.541342E+01,0,85,12,16,2,8
2266,2026/08/10,05:36:29,9.493839E+01,7.924125E+01,9.500324E+01,1.442283E+02,7.570039E+01,0,87,12,16,2,8
2267,2026/08/10,05:37:29,9.493839E+01,7.972115E+01,9.497082E+01,1.541505E+02,7.430933E+01,0,89,12,16,2,8
2268,2026/08/10,05:38:29,9.493839E+01,7.994488E+01,9.497082E+01,2.243191E+02,7.469358E+01,0,91,12,16,2,8
2269,2026/08/10,05:39:29,9.490921E+01,8.007134E+01,9.497082E+01,1.519131E+02,7.406615E+01,0,92,12,16,2,8
2270,2026/08/10,05:40:29,9.490921E+01,8.052205E+01,9.497082E+01,1.567121E+02,7.406615E+01,0,94,12,16,2,8
2271,2026/08/10,05:41:29,9.493839E+01,8.093710E+01,9.497082E+01,1.531777E+02,7.502918E+01,0,96,12,16,2,8
2272,2026/08/10,05:42:29,9.490921E+01,8.141699E+01,9.500324E+01,1.487030E+02,7.430933E+01,0,98,12,16,2,8
2273,2026/08/10,05:43:29,9.490921E+01,8.202659E+01,9.500324E+01,1.326848E+02,7.454766E+01,0,100,12,16,2,8
2274,2026/08/10,05:44:29,9.490921E+01,8.260377E+01,9.497082E+01,1.345979E+02,7.507782E+01,0,102,12,16,2,8
2275,2026/08/10,05:45:29,9.487679E+01,8.314851E+01,9.497082E+01,1.339494E+02,7.493191E+01,0,104,12,16,2,8
2276,2026/08/10,05:46:29,9.493839E+01,8.337225E+01,9.497082E+01,2.592412E+02,7.454766E+01,0,105,12,16,2,8
2277,2026/08/10,05:47:29,9.490921E+01,8.359599E+01,9.497082E+01,1.499676E+02,7.565175E+01,0,107,12,16,2,8
2278,2026/08/10,05:48:29,9.490921E+01,8.410831E+01,9.497082E+01,1.339494E+02,7.589494E+01,0,109,12,16,2,8
2279,2026/08/10,05:49:29,9.493839E+01,8.468548E+01,9.497082E+01,1.288262E+02,7.502918E+01,0,111,12,16,2,8
2280,2026/08/10,05:50:29,9.490921E+01,8.513619E+01,9.497082E+01,1.643969E+02,7.430933E+01,0,113,12,16,2,8
2281,2026/08/10,05:51:29,9.490921E+01,8.539235E+01,9.500324E+01,2.377756E+02,7.493191E+01,0,115,12,16,2,8
2282,2026/08/10,05:52:29,9.493839E+01,8.529507E+01,9.497082E+01,2.682231E+02,7.473735E+01,0,117,12,16,2,8
2283,2026/08/10,05:53:29,9.490921E+01,8.539235E+01,9.497082E+01,2.166342E+02,7.507782E+01,0,119,12,16,2,8
2284,2026/08/10,05:54:29,9.493839E+01,8.529507E+01,9.497082E+01,2.675746E+02,7.469358E+01,0,120,12,16,2,8
2285,2026/08/10,05:55:29,9.493839E+01,8.513619E+01,9.497082E+01,2.573282E+02,7.469358E+01,0,122,12,16,2,8
2286,2026/08/10,05:56:29,9.490921E+01,8.475033E+01,9.497082E+01,3.835603E+02,7.406615E+01,0,124,12,16,2,8
2287,2026/08/10,05:57:29,9.490921E+01,8.407912E+01,9.500324E+01,3.246109E+02,7.531615E+01,0,126,12,16,2,8
2288,2026/08/10,05:58:29,9.490921E+01,8.362841E+01,9.497082E+01,3.265240E+02,7.526751E+01,0,128,12,16,2,8
2289,2026/08/10,05:59:29,9.490921E+01,8.327821E+01,9.497082E+01,3.457523E+02,7.349222E+01,0,130,12,16,2,8
2290,2026/08/10,06:00:29,9.490921E+01,8.285992E+01,9.497082E+01,2.816797E+02,7.593871E+01,0,132,12,16,2,8
2291,2026/08/10,06:01:29,9.493839E+01,8.266862E+01,9.497082E+01,2.662776E+02,7.526751E+01,0,133,12,16,2,8
2292,2026/08/10,06:02:29,9.493839E+01,8.250648E+01,9.497082E+01,2.723735E+02,7.454766E+01,0,135,12,16,2,8
2293,2026/08/10,06:03:29,9.493839E+01,8.231518E+01,9.497082E+01,2.672503E+02,7.454766E+01,0,137,12,16,2,8
2294,2026/08/10,06:04:29,9.493839E+01,8.218872E+01,9.497082E+01,2.666018E+02,7.546206E+01,0,139,12,16,2,8
2295,2026/08/10,06:05:29,9.490921E+01,8.151427E+01,9.497082E+01,4.751945E+02,7.267509E+01,0,141,12,16,2,8
2296,2026/08/10,06:06:29,9.487679E+01,8.039235E+01,9.497082E+01,4.796693E+02,7.430933E+01,0,143,12,16,2,8
2297,2026/08/10,06:07:29,9.490921E+01,7.914397E+01,9.500324E+01,5.200389E+02,7.454766E+01,0,145,12,16,2,8
2298,2026/08/10,06:08:29,9.490921E+01,7.766862E+01,9.497082E+01,5.120298E+02,7.498055E+01,0,147,12,16,2,8
2299,2026/08/10,06:09:29,9.493839E+01,7.609923E+01,9.497082E+01,5.418288E+02,7.430933E+01,0,148,12,16,2,8
2300,2026/08/10,06:10:29,9.493839E+01,7.446498E+01,9.497082E+01,5.632944E+02,7.430933E+01,0,150,12,16,2,8
2301,2026/08/10,06:11:29,9.493839E+01,7.279832E+01,9.497082E+01,5.572309E+02,7.536478E+01,0,152,12,16,2,8
2302,2026/08/10,06:12:29,9.490921E+01,7.122893E+01,9.497082E+01,5.088521E+02,7.666342E+01,0,154,12,16,2,8
2303,2026/08/10,06:13:29,9.493839E+01,6.985085E+01,9.500324E+01,5.341440E+02,7.507782E+01,0,156,12,2,2,8
2304,2026/08/10,06:14:29,9.487679E+01,6.933852E+01,9.500324E+01,5.383268E+02,7.521887E+01,2,158,12,2,2,8
2305,2026/08/10,06:15:29,9.490921E+01,6.879378E+01,9.497082E+01,5.402399E+02,7.584630E+01,4,160,12,2,2,8
2306,2026/08/10,06:16:29,9.493839E+01,6.831388E+01,9.497082E+01,5.344683E+02,7.517023E+01,5,161,12,2,2,8
2307,2026/08/10,06:17:29,9.497082E+01,6.783398E+01,9.497082E+01,5.338197E+02,7.493191E+01,7,163,12,2,2,8
2308,2026/08/10,06:18:29,9.490921E+01,6.725681E+01,9.497082E+01,6.081712E+02,7.416342E+01,9,165,12,2,2,8
2309,2026/08/10,06:19:29,9.493839E+01,6.639105E+01,9.497082E+01,6.036641E+02,7.449902E+01,11,167,12,2,2,8
2310,2026/08/10,06:20:29,9.493839E+01,6.584631E+01,9.500324E+01,5.194229E+02,7.551070E+01,13,169,12,2,2,8
2311,2026/08/10,06:21:29,9.490921E+01,6.517510E+01,9.497082E+01,6.056096E+02,7.411478E+01,14,171,12,2,2,8
2312,2026/08/10,06:22:29,9.493839E+01,6.437419E+01,9.497082E+01,5.197147E+02,7.570039E+01,16,172,12,2,2,8
2313,2026/08/10,06:23:29,9.490921E+01,6.360247E+01,9.497082E+01,5.665046E+02,7.541342E+01,18,174,12,2,2,8
2314,2026/08/10,06:24:29,9.493839E+01,6.273995E+01,9.497082E+01,6.472438E+02,7.382782E+01,20,176,12,2,2,8
2315,2026/08/10,06:25:29,9.493839E+01,6.184177E+01,9.497082E+01,5.940662E+02,7.627918E+01,22,178,12,2,2,8
2316,2026/08/10,06:26:29,9.490921E+01,6.107328E+01,9.497082E+01,5.867056E+02,7.426070E+01,23,180,12,2,2,8
2317,2026/08/10,06:27:29,9.490921E+01,6.011025E+01,9.497082E+01,6.251297E+02,7.493191E+01,25,182,12,2,2,8
2318,2026/08/10,06:28:29,9.493839E+01,5.921531E+01,9.497082E+01,5.722763E+02,7.488326E+01,27,183,12,2,2,8
2319,2026/08/10,06:29:29,9.490921E+01,5.844682E+01,9.497082E+01,5.895914E+02,7.464494E+01,29,185,12,2,2,8
2320,2026/08/10,06:30:29,9.490921E+01,5.790208E+01,9.497082E+01,4.482815E+02,7.608463E+01,30,187,12,2,2,8
2321,2026/08/10,06:31:29,9.490921E+01,5.786965E+01,9.497082E+01,4.713359E+02,7.512159E+01,32,189,12,2,2,8
2322,2026/08/10,06:32:29,9.490921E+01,5.745136E+01,9.497082E+01,5.703632E+02,7.315175E+01,34,191,12,2,2,8
2323,2026/08/10,06:33:29,9.490921E+01,5.678016E+01,9.497082E+01,5.719520E+02,7.473735E+01,36,192,12,2,2,8
2324,2026/08/10,06:34:29,9.490921E+01,5.620298E+01,9.497082E+01,4.979572E+02,7.584630E+01,38,194,12,2,2,8
2325,2026/08/10,06:35:29,9.493839E+01,5.594682E+01,9.497082E+01,4.258431E+02,7.738326E+01,39,196,12,2,2,8
2326,2026/08/10,06:36:29,9.490921E+01,5.623541E+01,9.497082E+01,3.797017E+02,7.464494E+01,41,198,12,2,2,8
2327,2026/08/10,06:37:29,9.490921E+01,5.678016E+01,9.497082E+01,3.018483E+02,7.565175E+01,43,200,12,2,2,8
2328,2026/08/10,06:38:29,9.490921E+01,5.745136E+01,9.497082E+01,3.281129E+02,7.512159E+01,45,202,12,2,2,8
2329,2026/08/10,06:39:29,9.490921E+01,5.793126E+01,9.497082E+01,3.854734E+02,7.502918E+01,47,203,12,2,2,8
2330,2026/08/10,06:40:29,9.493839E+01,5.857328E+01,9.500324E+01,2.906291E+02,7.584630E+01,48,205,12,2,2,8
2331,2026/08/10,06:41:29,9.493839E+01,5.927692E+01,9.497082E+01,2.845655E+02,7.416342E+01,50,207,12,2,2,8
2332,2026/08/10,06:42:29,9.493839E+01,6.001622E+01,9.497082E+01,2.855058E+02,7.541342E+01,52,209,12,2,2,8
2333,2026/08/10,06:43:29,9.490921E+01,6.081712E+01,9.497082E+01,2.931907E+02,7.565175E+01,54,211,12,2,2,8
2334,2026/08/10,06:44:29,9.497082E+01,6.171206E+01,9.497082E+01,2.403372E+02,7.498055E+01,56,213,12,2,2,8
2335,2026/08/10,06:45:29,9.493839E+01,6.267510E+01,9.500324E+01,2.720493E+02,7.478599E+01,57,214,12,2,2,8
2336,2026/08/10,06:46:29,9.490921E+01,6.360247E+01,9.497082E+01,2.723735E+02,7.483463E+01,59,216,12,2,2,8
2337,2026/08/10,06:47:29,9.493839E+01,6.446822E+01,9.497082E+01,2.797341E+02,7.589494E+01,61,218,12,2,2,8
2338,2026/08/10,06:48:29,9.493839E+01,6.526913E+01,9.497082E+01,2.730221E+02,7.526751E+01,63,220,12,2,2,8
2339,2026/08/10,06:49:29,9.493839E+01,6.597601E+01,9.500324E+01,3.761997E+02,7.464494E+01,65,222,12,2,2,8
2340,2026/08/10,06:50:29,9.490921E+01,6.610247E+01,9.500324E+01,4.431582E+02,7.449902E+01,66,224,12,2,2,8
2341,2026/08/10,06:51:29,9.490921E+01,6.629378E+01,9.497082E+01,3.761997E+02,7.473735E+01,68,225,12,2,2,8
2342,2026/08/10,06:52:29,9.487679E+01,6.664722E+01,9.497082E+01,3.979896E+02,7.565175E+01,70,227,12,2,2,8
2343,2026/08/10,06:53:29,9.493839E+01,6.703307E+01,9.497082E+01,3.249352E+02,7.598735E+01,72,229,12,2,2,8
2344,2026/08/10,06:54:29,9.493839E+01,6.744812E+01,9.497082E+01,4.146239E+02,7.368191E+01,73,231,12,2,2,8
2345,2026/08/10,06:55:29,9.487679E+01,6.757782E+01,9.500324E+01,4.165694E+02,7.521887E+01,75,233,12,2,2,8
2346,2026/08/10,06:56:29,9.493839E+01,6.773671E+01,9.497082E+01,4.069391E+02,7.430933E+01,77,235,12,2,2,8
2347,2026/08/10,06:57:29,9.493839E+01,6.799287E+01,9.497082E+01,3.800259E+02,7.464494E+01,79,236,12,2,2,8
2348,2026/08/10,06:58:29,9.490921E+01,6.837873E+01,9.500324E+01,3.598573E+02,7.526751E+01,81,238,12,2,2,8
2349,2026/08/10,06:59:29,9.493839E+01,6.869975E+01,9.500324E+01,3.675422E+02,7.512159E+01,82,240,12,2,2,8
2350,2026/08/10,07:00:29,9.490921E+01,6.917964E+01,9.497082E+01,3.454280E+02,7.459630E+01,84,242,12,2,2,8
2351,2026/08/10,07:01:29,9.490921E+01,6.965954E+01,9.497082E+01,3.255512E+02,7.551070E+01,86,244,12,2,2,8
2352,2026/08/10,07:02:29,9.493839E+01,7.026913E+01,9.497082E+01,3.444553E+02,7.426070E+01,88,246,12,2,2,8
2353,2026/08/10,07:03:29,9.490921E+01,7.071661E+01,9.497082E+01,3.470169E+02,7.526751E+01,90,247,12,2,2,8
2354,2026/08/10,07:04:29,9.490921E+01,7.132620E+01,9.497082E+01,3.146563E+02,7.478599E+01,91,249,12,2,2,8
2355,2026/08/10,07:05:29,9.493839E+01,7.193580E+01,9.497082E+01,3.130674E+02,7.478599E+01,93,251,12,2,2,8
2356,2026/08/10,07:06:29,9.490921E+01,7.254215E+01,9.497082E+01,3.108301E+02,7.488326E+01,95,253,12,2,2,8
2357,2026/08/10,07:07:29,9.490921E+01,7.321661E+01,9.497082E+01,3.060311E+02,7.473735E+01,97,255,12,2,2,8
2358,2026/08/10,07:08:29,9.490921E+01,7.369650E+01,9.497082E+01,2.880674E+02,7.546206E+01,99,257,12,2,2,8
2359,2026/08/10,07:09:29,9.493839E+01,7.404993E+01,9.497082E+01,3.851492E+02,7.493191E+01,100,258,12,2,2,8
2360,2026/08/10,07:10:29,9.493839E+01,7.446498E+01,9.497082E+01,3.133917E+02,7.464494E+01,102,260,12,2,2,8
2361,2026/08/10,07:11:29,9.493839E+01,7.507458E+01,9.497082E+01,3.351816E+02,7.598735E+01,104,262,12,2,2,8
2362,2026/08/10,07:12:29,9.493839E+01,7.561933E+01,9.497082E+01,3.854734E+02,7.517023E+01,106,264,12,2,2,8
2363,2026/08/10,07:13:29,9.490921E+01,7.616408E+01,9.497082E+01,3.338846E+02,7.459630E+01,108,266,12,2,2,8
2364,2026/08/10,07:14:29,9.493839E+01,7.674125E+01,9.497082E+01,3.303826E+02,7.608463E+01,109,268,12,2,2,8
2365,2026/08/10,07:15:29,9.490921E+01,7.731842E+01,9.497082E+01,3.326200E+02,7.435311E+01,111,269,12,2,2,8
2366,2026/08/10,07:16:29,9.490921E+01,7.779832E+01,9.497082E+01,3.531129E+02,7.541342E+01,113,271,12,2,2,8
2367,2026/08/10,07:17:29,9.490921E+01,7.808691E+01,9.497082E+01,3.752270E+02,7.541342E+01,115,273,12,2,2,8
2368,2026/08/10,07:18:29,9.493839E+01,7.843710E+01,9.497082E+01,3.800259E+02,7.526751E+01,116,275,12,2,2,8
2369,2026/08/10,07:19:29,9.493839E+01,7.885538E+01,9.497082E+01,3.338846E+02,7.512159E+01,118,277,12,2,2,8
2370,2026/08/10,07:20:29,9.493839E+01,7.955901E+01,9.500324E+01,2.992867E+02,7.541342E+01,120,279,12,2,2,8
2371,2026/08/10,07:21:29,9.490921E+01,8.026589E+01,9.500324E+01,2.951362E+02,7.469358E+01,122,280,12,2,2,8
2372,2026/08/10,07:22:29,9.493839E+01,8.100195E+01,9.497082E+01,3.678664E+02,7.252918E+01,124,282,12,2,2,8
2373,2026/08/10,07:23:29,9.490921E+01,8.061609E+01,9.497082E+01,5.892672E+02,7.368191E+01,125,284,12,2,2,8
2374,2026/08/10,07:24:29,9.490921E+01,7.988003E+01,9.497082E+01,4.662127E+02,7.685311E+01,127,286,12,2,2,8
2375,2026/08/10,07:25:29,9.490921E+01,7.997730E+01,9.497082E+01,4.047017E+02,7.488326E+01,129,288,12,2,2,8
2376,2026/08/10,07:26:29,9.490921E+01,8.013619E+01,9.497082E+01,4.104734E+02,7.493191E+01,131,290,12,2,2,8
2377,2026/08/10,07:27:29,9.490921E+01,8.032750E+01,9.497082E+01,4.181582E+02,7.488326E+01,133,291,12,2,2,8
2378,2026/08/10,07:28:29,9.490921E+01,8.048962E+01,9.500324E+01,4.117380E+02,7.469358E+01,134,293,12,2,2,8
2379,2026/08/10,07:29:29,9.490921E+01,8.055447E+01,9.497082E+01,4.255188E+02,7.546206E+01,136,295,12,2,2,8
2380,2026/08/10,07:30:29,9.490921E+01,8.061609E+01,9.497082E+01,4.354734E+02,7.435311E+01,138,297,12,2,2,8
2381,2026/08/10,07:31:29,9.493839E+01,8.035992E+01,9.497082E+01,5.206874E+02,7.473735E+01,140,299,12,2,2,8
2382,2026/08/10,07:32:29,9.490921E+01,8.000973E+01,9.497082E+01,4.501945E+02,7.536478E+01,142,300,12,2,2,8
2383,2026/08/10,07:33:29,9.490921E+01,7.994488E+01,9.497082E+01,4.280804E+02,7.608463E+01,143,302,12,2,2,8
2384,2026/08/10,07:34:29,9.490921E+01,7.975357E+01,9.497082E+01,5.088521E+02,7.531615E+01,145,304,12,2,2,8
2385,2026/08/10,07:35:29,9.493839E+01,7.940013E+01,9.500324E+01,5.117056E+02,7.512159E+01,147,306,12,2,2,8
2386,2026/08/10,07:36:29,9.493839E+01,7.901427E+01,9.497082E+01,4.976330E+02,7.411478E+01,149,308,12,2,4,2
2387,2026/08/10,07:37:29,9.490921E+01,7.872569E+01,9.497082E+01,4.889754E+02,7.502918E+01,150,309,14,2,4,2
2388,2026/08/10,07:38:29,9.490921E+01,7.843710E+01,9.500324E+01,4.953956E+02,7.570039E+01,152,310,16,2,4,2
2389,2026/08/10,07:39:29,9.490921E+01,7.863165E+01,9.497082E+01,3.156291E+02,7.512159E+01,154,312,17,2,4,2
2390,2026/08/10,07:40:29,9.493839E+01,7.933528E+01,9.500324E+01,3.156291E+02,7.517023E+01,156,313,19,2,4,2
2391,2026/08/10,07:41:29,9.490921E+01,7.997730E+01,9.497082E+01,3.169261E+02,7.517023E+01,158,314,21,2,4,2
2392,2026/08/10,07:42:29,9.493839E+01,8.055447E+01,9.497082E+01,3.309987E+02,7.483463E+01,159,315,23,2,4,2
2393,2026/08/10,07:43:29,9.493839E+01,8.093710E+01,9.497082E+01,4.251945E+02,7.449902E+01,161,317,24,2,4,2
2394,2026/08/10,07:44:29,9.493839E+01,8.106680E+01,9.497082E+01,4.152724E+02,7.498055E+01,163,318,26,2,4,2
2395,2026/08/10,07:45:29,9.493839E+01,8.119326E+01,9.497082E+01,4.181582E+02,7.493191E+01,165,319,28,2,4,2
2396,2026/08/10,07:46:29,9.490921E+01,8.135538E+01,9.500324E+01,3.960441E+02,7.531615E+01,167,320,30,2,4,2
2397,2026/08/10,07:47:29,9.493839E+01,8.157912E+01,9.497082E+01,3.944553E+02,7.531615E+01,168,322,31,2,4,2
2398,2026/08/10,07:48:29,9.493839E+01,8.215630E+01,9.497082E+01,3.268483E+02,7.449902E+01,170,323,33,2,4,2
2399,2026/08/10,07:49:29,9.490921E+01,8.282750E+01,9.500324E+01,3.130674E+02,7.401751E+01,172,324,35,2,4,2
2400,2026/08/10,07:50:29,9.497082E+01,8.343710E+01,9.497082E+01,3.089170E+02,7.560311E+01,174,326,37,2,4,2
2401,2026/08/10,07:51:29,9.493839E+01,8.446174E+01,9.497082E+01,2.134241E+02,7.498055E+01,175,327,38,2,4,2
2402,2026/08/10,07:52:29,9.497082E+01,8.561609E+01,9.500324E+01,2.102140E+02,7.488326E+01,177,327,40,2,4,2
2403,2026/08/10,07:53:29,9.490921E+01,8.712063E+01,9.497082E+01,1.592737E+02,7.454766E+01,179,327,42,2,4,2
2404,2026/08/10,07:54:29,9.490921E+01,8.840467E+01,9.497082E+01,2.377756E+02,7.507782E+01,181,327,44,2,4,2
2405,2026/08/10,07:55:29,9.490921E+01,8.942931E+01,9.493839E+01,2.524968E+02,7.483463E+01,183,327,45,2,4,2
2406,2026/08/10,07:56:29,9.490921E+01,8.958820E+01,9.497082E+01,1.800908E+02,7.387646E+01,183,327,46,16,4,16
2407,2026/08/10,07:57:29,9.493839E+01,8.862841E+01,9.500324E+01,1.845979E+02,7.435311E+01,183,327,46,16,4,16
2408,2026/08/10,07:58:29,9.493839E+01,8.766537E+01,9.500324E+01,1.839494E+02,7.551070E+01,183,327,46,16,4,16
2409,2026/08/10,07:59:29,9.493839E+01,8.677043E+01,9.497082E+01,1.836252E+02,7.531615E+01,183,327,46,16,4,16
2410,2026/08/10,08:00:29,9.493839E+01,8.571336E+01,9.497082E+01,2.265564E+02,7.502918E+01,183,327,46,16,4,16
2411,2026/08/10,08:01:29,9.490921E+01,8.484760E+01,9.500324E+01,2.262322E+02,7.493191E+01,183,327,47,16,4,2
2412,2026/08/10,08:02:29,9.490921E+01,8.308366E+01,9.500324E+01,6.270753E+02,7.228599E+01,183,327,49,16,4,2
2413,2026/08/10,08:03:29,9.490921E+01,8.164397E+01,9.500324E+01,2.262322E+02,7.843871E+01,183,327,50,16,4,2
2414,2026/08/10,08:04:29,9.493839E+01,8.132296E+01,9.500324E+01,2.678988E+02,7.646887E+01,183,327,52,16,4,2
2415,2026/08/10,08:05:29,9.493839E+01,8.144942E+01,9.497082E+01,2.207847E+02,7.464494E+01,183,327,54,16,4,2
2416,2026/08/10,08:06:29,9.490921E+01,8.154669E+01,9.497082E+01,2.201362E+02,7.464494E+01,183,327,56,16,4,2
2417,2026/08/10,08:07:29,9.490921E+01,8.170558E+01,9.497082E+01,2.204604E+02,7.498055E+01,183,327,58,16,4,2
2418,2026/08/10,08:08:29,9.493839E+01,8.180286E+01,9.497082E+01,2.461089E+02,7.507782E+01,183,327,59,16,4,2
2419,2026/08/10,08:09:29,9.490921E+01,8.161155E+01,9.500324E+01,5.921531E+02,6.810797E+01,183,327,61,16,4,2
2420,2026/08/10,08:10:29,9.490921E+01,7.959145E+01,9.497082E+01,6.161803E+02,7.551070E+01,183,327,63,16,4,2
2421,2026/08/10,08:11:29,9.493839E+01,7.875811E+01,9.497082E+01,2.364786E+02,7.637159E+01,183,327,65,16,4,2
2422,2026/08/10,08:12:29,9.497082E+01,7.885538E+01,9.500324E+01,2.185473E+02,7.488326E+01,183,327,67,16,4,2
2423,2026/08/10,08:13:29,9.490921E+01,7.898184E+01,9.500324E+01,2.153372E+02,7.449902E+01,183,327,68,16,4,2
2424,2026/08/10,08:14:29,9.490921E+01,7.911155E+01,9.497082E+01,2.140726E+02,7.449902E+01,183,327,70,16,4,2
2425,2026/08/10,08:15:29,9.493839E+01,7.927043E+01,9.497082E+01,2.252918E+02,7.473735E+01,183,327,72,16,4,2
2426,2026/08/10,08:16:29,9.497082E+01,7.904669E+01,9.500324E+01,3.460765E+02,7.445039E+01,183,327,74,16,4,2
2427,2026/08/10,08:17:29,9.493839E+01,7.744488E+01,9.497082E+01,7.167964E+02,7.387646E+01,183,327,76,16,4,2
2428,2026/08/10,08:18:29,9.493839E+01,7.500973E+01,9.497082E+01,7.055772E+02,7.536478E+01,183,327,77,16,4,2
2429,2026/08/10,08:19:29,9.490921E+01,7.382620E+01,9.497082E+01,4.415370E+02,7.512159E+01,183,327,79,16,4,2
2430,2026/08/10,08:20:29,9.493839E+01,7.279832E+01,9.500324E+01,4.694229E+02,7.440175E+01,183,327,81,16,4,2
2431,2026/08/10,08:21:29,9.493839E+01,7.177367E+01,9.500324E+01,4.521401E+02,7.728599E+01,183,327,83,16,4,2
2432,2026/08/10,08:22:29,9.493839E+01,7.094034E+01,9.497082E+01,4.518158E+02,7.449902E+01,183,327,85,16,4,2
2433,2026/08/10,08:23:29,9.493839E+01,6.985085E+01,9.500324E+01,5.412127E+02,7.411478E+01,183,327,86,2,4,2
2434,2026/08/10,08:24:29,9.490921E+01,6.994812E+01,9.497082E+01,4.767834E+02,7.315175E+01,185,327,88,2,4,2
2435,2026/08/10,08:25:29,9.493839E+01,6.882620E+01,9.500324E+01,7.292802E+02,7.392023E+01,187,327,90,2,4,2
2436,2026/08/10,08:26:29,9.493839E+01,6.728924E+01,9.497082E+01,7.030156E+02,8.012159E+01,189,327,92,2,4,2
2437,2026/08/10,08:27:29,9.493839E+01,6.741570E+01,9.497082E+01,4.345007E+02,7.493191E+01,191,327,93,2,4,2
2438,2026/08/10,08:28:29,9.493839E+01,6.738327E+01,9.497082E+01,5.274319E+02,7.353599E+01,192,327,95,2,4,2
2439,2026/08/10,08:29:29,9.493839E+01,6.719196E+01,9.500324E+01,5.334955E+02,7.521887E+01,194,327,97,2,4,2
2440,2026/08/10,08:30:29,9.493839E+01,6.671207E+01,9.497082E+01,5.594683E+02,7.291342E+01,196,327,99,2,4,2
2441,2026/08/10,08:31:29,9.493839E+01,6.696822E+01,9.497082E+01,3.329442E+02,7.570039E+01,198,327,100,2,4,2
2442,2026/08/10,08:32:29,9.493839E+01,6.751297E+01,9.497082E+01,3.374189E+02,7.406615E+01,200,327,102,2,4,2
2443,2026/08/10,08:33:29,9.493839E+01,6.683852E+01,9.497082E+01,7.132620E+02,7.421206E+01,201,327,104,2,4,2
2444,2026/08/10,08:34:29,9.493839E+01,6.543126E+01,9.497082E+01,7.180610E+02,7.358463E+01,203,327,106,2,4,2
2445,2026/08/10,08:35:29,9.490921E+01,6.536641E+01,9.500324E+01,4.005512E+02,7.584630E+01,205,327,107,2,4,2
2446,2026/08/10,08:36:29,9.497082E+01,6.552529E+01,9.497082E+01,4.345007E+02,7.483463E+01,207,327,109,2,4,2
2447,2026/08/10,08:37:29,9.490921E+01,6.574903E+01,9.497082E+01,3.697795E+02,7.546206E+01,209,327,111,2,4,2
2448,2026/08/10,08:38:29,9.493839E+01,6.613490E+01,9.497082E+01,3.588846E+02,7.531615E+01,210,327,113,2,4,2
2449,2026/08/10,08:39:29,9.493839E+01,6.661479E+01,9.497082E+01,3.431907E+02,7.560311E+01,212,327,115,2,4,2
2450,2026/08/10,08:40:29,9.490921E+01,6.712711E+01,9.497082E+01,3.579118E+02,7.498055E+01,214,327,116,2,4,2
2451,2026/08/10,08:41:29,9.493839E+01,6.623217E+01,9.497082E+01,6.712711E+02,7.459630E+01,216,327,118,2,4,2
2452,2026/08/10,08:42:29,9.497082E+01,6.504539E+01,9.497082E+01,5.581712E+02,8.637159E+01,218,327,120,2,4,2
2453,2026/08/10,08:43:29,9.493839E+01,6.514268E+01,9.497082E+01,4.838521E+02,7.454766E+01,219,327,122,2,4,2
2454,2026/08/10,08:44:29,9.490921E+01,6.459792E+01,9.497082E+01,5.219844E+02,7.646887E+01,221,327,123,2,4,2
2455,2026/08/10,08:45:29,9.487679E+01,6.430934E+01,9.497082E+01,4.450714E+02,7.637159E+01,223,327,125,2,4,2
2456,2026/08/10,08:46:29,9.490921E+01,6.437419E+01,9.500324E+01,3.733139E+02,7.661478E+01,225,327,127,2,4,2
2457,2026/08/10,08:47:29,9.490921E+01,6.475681E+01,9.500324E+01,3.739300E+02,7.445039E+01,227,327,129,2,4,2
2458,2026/08/10,08:48:29,9.493839E+01,6.533398E+01,9.497082E+01,3.089170E+02,7.589494E+01,228,327,130,2,4,2
2459,2026/08/10,08:49:29,9.490921E+01,6.485409E+01,9.497082E+01,6.623217E+02,7.478599E+01,230,327,132,2,4,2
2460,2026/08/10,08:50:29,9.490921E+01,6.369974E+01,9.497082E+01,6.559014E+02,7.526751E+01,232,327,134,2,4,2
2461,2026/08/10,08:51:29,9.493839E+01,6.414722E+01,9.497082E+01,3.066472E+02,7.613326E+01,234,327,136,2,4,2
2462,2026/08/10,08:52:29,9.490921E+01,6.478924E+01,9.497082E+01,3.316472E+02,7.565175E+01,236,327,137,2,4,2
2463,2026/08/10,08:53:29,9.493839E+01,6.539883E+01,9.497082E+01,3.156291E+02,7.574902E+01,237,327,139,2,4,2
2464,2026/08/10,08:54:29,9.497082E+01,6.591116E+01,9.497082E+01,3.704280E+02,7.464494E+01,239,327,141,2,4,2
2465,2026/08/10,08:55:29,9.493839E+01,6.629378E+01,9.497082E+01,3.678664E+02,7.521887E+01,241,327,143,2,4,2
2466,2026/08/10,08:56:29,9.487679E+01,6.667964E+01,9.500324E+01,3.607977E+02,7.502918E+01,243,327,144,2,4,2
2467,2026/08/10,08:57:29,9.497082E+01,6.626460E+01,9.497082E+01,6.998055E+02,7.296206E+01,245,327,146,2,4,2
2468,2026/08/10,08:58:29,9.490921E+01,6.491894E+01,9.500324E+01,7.209468E+02,7.541342E+01,246,327,148,2,4,2
2469,2026/08/10,08:59:29,9.490921E+01,6.475681E+01,9.497082E+01,3.659209E+02,7.675584E+01,248,327,150,2,4,2
2470,2026/08/10,09:00:29,9.490921E+01,6.482166E+01,9.497082E+01,4.521401E+02,7.387646E+01,250,327,151,2,4,2
2471,2026/08/10,09:01:29,9.490921E+01,6.478924E+01,9.500324E+01,4.681582E+02,7.488326E+01,252,327,153,2,4,2
2472,2026/08/10,09:02:29,9.493839E+01,6.466278E+01,9.500324E+01,4.652724E+02,7.536478E+01,254,327,155,2,4,2
2473,2026/08/10,09:03:29,9.497082E+01,6.453307E+01,9.500324E+01,4.976330E+02,7.281615E+01,255,327,157,2,4,2
2474,2026/08/10,09:04:29,9.490921E+01,6.427692E+01,9.497082E+01,4.883269E+02,7.478599E+01,257,327,158,2,4,2
2475,2026/08/10,09:05:29,9.493839E+01,6.309015E+01,9.497082E+01,8.282750E+02,7.252918E+01,259,327,160,2,4,2
2476,2026/08/10,09:06:29,9.490921E+01,6.100843E+01,9.500324E+01,8.433528E+02,7.493191E+01,261,327,162,2,4,2
2477,2026/08/10,09:07:29,9.493839E+01,6.071984E+01,9.500324E+01,3.633593E+02,7.690175E+01,263,327,164,2,4,2
2478,2026/08/10,09:08:29,9.490921E+01,6.116732E+01,9.497082E+01,3.499027E+02,7.498055E+01,264,327,166,2,4,2
2479,2026/08/10,09:09:29,9.490921E+01,6.161803E+01,9.497082E+01,3.624189E+02,7.637159E+01,266,327,167,2,4,2
2480,2026/08/10,09:10:29,9.490921E+01,6.193904E+01,9.497082E+01,4.370623E+02,7.430933E+01,268,327,169,2,4,2
2481,2026/08/10,09:11:29,9.493839E+01,6.196822E+01,9.497082E+01,4.396239E+02,7.454766E+01,270,327,171,2,4,2
2482,2026/08/10,09:12:29,9.490921E+01,6.203308E+01,9.497082E+01,4.114462E+02,7.517023E+01,272,327,173,2,4,2
2483,2026/08/10,09:13:29,9.490921E+01,6.190662E+01,9.497082E+01,5.065824E+02,7.382782E+01,273,327,174,2,4,2
2484,2026/08/10,09:14:29,9.493839E+01,6.152076E+01,9.497082E+01,5.117056E+02,7.555447E+01,275,327,176,2,4,2
2485,2026/08/10,09:15:29,9.493839E+01,6.116732E+01,9.497082E+01,4.809663E+02,7.671206E+01,277,327,178,2,4,2
2486,2026/08/10,09:16:29,9.490921E+01,6.126460E+01,9.497082E+01,4.249027E+02,7.637159E+01,279,327,180,2,4,2
2487,2026/08/10,09:17:29,9.493839E+01,6.136187E+01,9.497082E+01,4.280804E+02,7.478599E+01,281,327,181,2,4,2
2488,2026/08/10,09:18:29,9.497082E+01,6.161803E+01,9.497082E+01,3.604734E+02,7.589494E+01,282,327,183,2,4,2
2489,2026/08/10,09:19:29,9.490921E+01,6.203308E+01,9.497082E+01,4.562905E+02,7.435311E+01,284,327,185,2,4,2
2490,2026/08/10,09:20:29,9.497082E+01,6.206550E+01,9.497082E+01,4.261673E+02,7.637159E+01,286,327,187,2,4,2
2491,2026/08/10,09:21:29,9.490921E+01,6.235409E+01,9.497082E+01,3.559987E+02,7.493191E+01,288,327,188,2,4,2
2492,2026/08/10,09:22:29,9.493839E+01,6.286641E+01,9.497082E+01,3.345331E+02,7.536478E+01,290,327,190,2,4,2
2493,2026/08/10,09:23:29,9.490921E+01,6.344358E+01,9.497082E+01,3.409533E+02,7.512159E+01,291,327,192,2,4,2
2494,2026/08/10,09:24:29,9.497082E+01,6.382944E+01,9.500324E+01,4.200714E+02,7.387646E+01,293,328,194,2,4,2
2495,2026/08/10,09:25:29,9.493839E+01,6.389105E+01,9.500324E+01,4.271401E+02,7.531615E+01,295,329,195,2,4,2
2496,2026/08/10,09:26:29,9.497082E+01,6.398833E+01,9.497082E+01,4.091764E+02,7.521887E+01,297,331,197,2,4,2
2497,2026/08/10,09:27:29,9.490921E+01,6.414722E+01,9.500324E+01,3.925422E+02,7.541342E+01,298,332,199,2,4,2
2498,2026/08/10,09:28:29,9.493839E+01,6.437419E+01,9.497082E+01,3.909209E+02,7.565175E+01,300,333,200,2,4,2
2499,2026/08/10,09:29:29,9.493839E+01,6.453307E+01,9.497082E+01,3.928340E+02,7.579766E+01,302,335,202,2,4,2
2500,2026/08/10,09:30:29,9.493839E+01,6.469196E+01,9.497082E+01,3.938068E+02,7.435311E+01,304,336,204,2,4,2
2501,2026/08/10,09:31:29,9.493839E+01,6.466278E+01,9.497082E+01,6.946823E+02,6.613813E+01,305,337,206,2,4,2
2502,2026/08/10,09:32:29,9.493839E+01,6.305772E+01,9.497082E+01,7.414397E+02,7.396887E+01,307,338,207,2,4,2
2503,2026/08/10,09:33:29,9.493839E+01,6.184177E+01,9.497082E+01,4.492542E+02,7.786478E+01,309,340,209,2,4,2
2504,2026/08/10,09:34:29,9.490921E+01,6.174449E+01,9.497082E+01,4.553178E+02,7.560311E+01,311,341,211,2,4,2
2505,2026/08/10,09:35:29,9.497082E+01,6.152076E+01,9.500324E+01,5.267834E+02,7.757295E+01,312,342,212,2,8,2
2506,2026/08/10,09:36:29,9.490921E+01,6.158561E+01,9.500324E+01,4.107977E+02,7.618191E+01,314,342,214,2,8,2
2507,2026/08/10,09:37:29,9.493839E+01,6.209793E+01,9.497082E+01,3.499027E+02,7.406615E+01,316,342,216,2,8,2
2508,2026/08/10,09:38:29,9.490921E+01,6.267510E+01,9.500324E+01,3.351816E+02,7.541342E+01,318,342,218,2,8,2
2509,2026/08/10,09:39:29,9.493839E+01,6.232166E+01,9.497082E+01,7.122892E+02,7.176070E+01,320,342,220,2,8,2
2510,2026/08/10,09:40:29,9.487679E+01,6.104086E+01,9.497082E+01,6.498055E+02,7.536478E+01,321,342,221,2,8,2
2511,2026/08/10,09:41:29,9.497082E+01,6.193904E+01,9.497082E+01,2.605058E+02,7.608463E+01,323,342,223,2,8,2
2512,2026/08/10,09:42:29,9.493839E+01,6.296368E+01,9.497082E+01,2.566797E+02,7.478599E+01,325,342,225,2,8,2
2513,2026/08/10,09:43:29,9.493839E+01,6.402075E+01,9.497082E+01,2.236706E+02,7.521887E+01,327,342,227,2,8,2
2514,2026/08/10,09:44:29,9.497082E+01,6.517510E+01,9.500324E+01,2.265564E+02,7.536478E+01,329,342,228,2,8,2
2515,2026/08/10,09:45:29,9.497082E+01,6.597601E+01,9.497082E+01,3.438392E+02,7.536478E+01,330,342,230,2,8,2
2516,2026/08/10,09:46:29,9.493839E+01,6.603761E+01,9.497082E+01,6.434177E+02,7.214494E+01,332,342,232,2,8,2
2517,2026/08/10,09:47:29,9.490921E+01,6.494812E+01,9.497082E+01,6.776913E+02,7.387646E+01,334,342,234,2,8,2
2518,2026/08/10,09:48:29,9.497082E+01,6.543126E+01,9.497082E+01,2.810311E+02,7.469358E+01,336,342,235,2,8,2
2519,2026/08/10,09:49:29,9.490921E+01,6.629378E+01,9.497082E+01,2.826200E+02,7.502918E+01,338,342,237,2,8,2
2520,2026/08/10,09:50:29,9.493839E+01,6.712711E+01,9.497082E+01,2.822957E+02,7.483463E+01,340,342,239,2,8,2
2521,2026/08/10,09:51:29,9.490921E+01,6.789883E+01,9.500324E+01,2.948120E+02,7.435311E+01,341,342,241,2,8,2
2522,2026/08/10,09:52:29,9.493839E+01,6.872893E+01,9.500324E+01,2.928988E+02,7.498055E+01,343,342,243,2,8,2
2523,2026/08/10,09:53:29,9.490921E+01,6.946822E+01,9.497082E+01,3.685149E+02,7.502918E+01,345,342,244,2,8,2
2524,2026/08/10,09:54:29,9.497082E+01,6.834631E+01,9.497082E+01,7.094034E+02,7.459630E+01,347,342,246,2,8,2
2525,2026/08/10,09:55:29,9.493839E+01,6.728924E+01,9.497082E+01,3.614462E+02,8.300584E+01,349,342,248,2,8,2
2526,2026/08/10,09:56:29,9.490921E+01,6.776913E+01,9.497082E+01,3.601816E+02,7.507782E+01,350,342,250,2,8,2
2527,2026/08/10,09:57:29,9.490921E+01,6.786641E+01,9.497082E+01,4.239300E+02,7.512159E+01,352,342,251,2,8,2
2528,2026/08/10,09:58:29,9.493839E+01,6.809014E+01,9.500324E+01,3.515240E+02,7.551070E+01,354,342,253,2,8,2
2529,2026/08/10,09:59:29,9.493839E+01,6.853761E+01,9.497082E+01,2.925746E+02,7.685311E+01,356,342,255,2,8,2
2530,2026/08/10,10:00:29,9.493839E+01,6.933852E+01,9.500324E+01,3.018483E+02,7.478599E+01,358,342,257,2,8,2
2531,2026/08/10,10:01:29,9.497082E+01,6.998055E+01,9.497082E+01,5.867056E+02,6.479086E+01,359,342,259,2,8,2
2532,2026/08/10,10:02:29,9.493839E+01,6.860247E+01,9.500324E+01,7.068418E+02,7.570039E+01,361,342,260,2,8,2
2533,2026/08/10,10:03:29,9.490921E+01,6.834631E+01,9.497082E+01,2.297665E+02,7.738326E+01,363,342,262,2,8,2
2534,2026/08/10,10:04:29,9.490921E+01,6.927367E+01,9.497082E+01,3.835603E+02,7.430933E+01,365,342,264,2,8,2
2535,2026/08/10,10:05:29,9.493839E+01,7.001297E+01,9.497082E+01,2.374514E+02,7.546206E+01,367,342,266,2,8,2
2536,2026/08/10,10:06:29,9.497082E+01,7.103761E+01,9.500324E+01,3.079442E+02,7.411478E+01,368,342,267,2,8,2
2537,2026/08/10,10:07:29,9.490921E+01,7.193580E+01,9.497082E+01,2.762322E+02,7.502918E+01,370,342,269,2,8,2
2538,2026/08/10,10:08:29,9.493839E+01,7.279832E+01,9.497082E+01,2.752594E+02,7.373055E+01,372,342,271,2,8,2
2539,2026/08/10,10:09:29,9.497082E+01,7.340791E+01,9.497082E+01,6.417964E+02,6.738813E+01,374,342,273,2,8,2
2540,2026/08/10,10:10:29,9.490921E+01,7.215954E+01,9.500324E+01,7.202983E+02,7.411478E+01,376,342,275,2,8,2
2541,2026/08/10,10:11:29,9.490921E+01,7.142023E+01,9.497082E+01,2.861544E+02,7.911478E+01,377,342,276,2,8,2
2542,2026/08/10,10:12:29,9.490921E+01,7.183852E+01,9.500324E+01,4.386835E+02,7.421206E+01,379,342,278,2,8,2
2543,2026/08/10,10:13:29,9.490921E+01,7.260701E+01,9.497082E+01,2.518807E+02,7.565175E+01,381,342,280,2,8,2
2544,2026/08/10,10:14:29,9.493839E+01,7.359923E+01,9.497082E+01,2.153372E+02,7.565175E+01,383,342,282,2,8,2
2545,2026/08/10,10:15:29,9.493839E+01,7.465630E+01,9.497082E+01,2.694877E+02,7.531615E+01,385,342,283,2,8,2
2546,2026/08/10,10:16:29,9.490921E+01,7.548962E+01,9.500324E+01,2.906291E+02,7.517023E+01,386,342,285,2,8,2
2547,2026/08/10,10:17:29,9.490921E+01,7.622893E+01,9.497082E+01,4.937743E+02,6.527237E+01,388,342,287,2,8,2
2548,2026/08/10,10:18:29,9.493839E+01,7.510701E+01,9.497082E+01,6.860247E+02,7.281615E+01,390,342,289,2,8,2
2549,2026/08/10,10:19:29,9.490921E+01,7.456226E+01,9.497082E+01,2.874514E+02,7.906615E+01,392,342,290,2,8,2
2550,2026/08/10,10:20:29,9.493839E+01,7.548962E+01,9.497082E+01,2.509079E+02,7.589494E+01,394,342,292,2,8,2
2551,2026/08/10,10:21:29,9.490921E+01,7.648508E+01,9.500324E+01,2.512322E+02,7.426070E+01,395,342,294,2,8,2
2552,2026/08/10,10:22:29,9.487679E+01,7.750973E+01,9.497082E+01,2.544423E+02,7.584630E+01,397,342,296,2,8,2
2553,2026/08/10,10:23:29,9.490921E+01,7.843710E+01,9.497082E+01,2.630999E+02,7.454766E+01,399,342,298,2,8,2
2554,2026/08/10,10:24:29,9.490921E+01,7.946498E+01,9.500324E+01,2.476978E+02,7.593871E+01,401,342,299,2,8,2
2555,2026/08/10,10:25:29,9.490921E+01,8.042477E+01,9.500324E+01,3.556745E+02,7.435311E+01,403,342,301,2,8,2
2556,2026/08/10,10:26:29,9.493839E+01,7.914397E+01,9.497082E+01,7.260701E+02,7.426070E+01,404,342,303,2,8,2
2557,2026/08/10,10:27:29,9.493839E+01,7.811933E+01,9.497082E+01,2.560311E+02,8.209144E+01,406,342,305,2,8,2
2558,2026/08/10,10:28:29,9.490921E+01,7.914397E+01,9.500324E+01,2.470493E+02,7.430933E+01,408,342,306,2,8,2
2559,2026/08/10,10:29:29,9.497082E+01,8.013619E+01,9.500324E+01,2.400130E+02,7.473735E+01,410,342,308,2,8,2
2560,2026/08/10,10:30:29,9.493839E+01,8.132296E+01,9.497082E+01,2.406615E+02,7.521887E+01,412,342,310,2,8,2
2561,2026/08/10,10:31:29,9.490921E+01,8.234760E+01,9.497082E+01,3.079442E+02,7.459630E+01,413,342,312,2,8,2
2562,2026/08/10,10:32:29,9.490921E+01,8.305123E+01,9.500324E+01,3.364462E+02,7.483463E+01,415,342,314,2,8,2
2563,2026/08/10,10:33:29,9.493839E+01,8.401427E+01,9.497082E+01,1.775292E+02,7.498055E+01,417,342,315,2,8,2
2564,2026/08/10,10:34:29,9.490921E+01,8.369326E+01,9.500324E+01,5.902075E+02,7.493191E+01,419,342,317,2,8,2
2565,2026/08/10,10:35:29,9.493839E+01,8.350195E+01,9.497082E+01,1.724060E+02,7.896887E+01,421,342,319,2,8,2
2566,2026/08/10,10:36:29,9.493839E+01,8.494164E+01,9.497082E+01,1.737030E+02,7.498055E+01,423,342,321,2,8,2
2567,2026/08/10,10:37:29,9.493839E+01,8.628729E+01,9.497082E+01,2.073282E+02,7.521887E+01,424,342,322,2,8,2
2568,2026/08/10,10:38:29,9.493839E+01,8.747406E+01,9.497082E+01,2.188716E+02,7.526751E+01,426,342,324,2,8,2
2569,2026/08/10,10:39:29,9.493839E+01,8.862841E+01,9.497082E+01,2.749352E+02,7.473735E+01,428,342,326,2,8,2
2570,2026/08/10,10:40:29,9.493839E+01,8.949416E+01,9.497082E+01,2.810311E+02,7.459630E+01,430,342,328,2,8,2
2571,2026/08/10,10:41:29,9.490921E+01,8.984436E+01,9.497082E+01,3.742542E+02,7.473735E+01,432,342,329,2,8,2
2572,2026/08/10,10:42:29,9.490921E+01,8.878729E+01,9.500324E+01,6.946823E+02,7.521887E+01,433,342,331,2,8,2
2573,2026/08/10,10:43:29,9.493839E+01,8.798638E+01,9.497082E+01,2.387484E+02,8.089008E+01,435,342,333,2,8,2
2574,2026/08/10,10:44:29,9.493839E+01,8.914073E+01,9.497082E+01,2.236706E+02,7.536478E+01,437,342,335,2,8,2
2575,2026/08/10,10:45:29,9.493839E+01,8.987679E+01,9.497082E+01,2.089494E+02,7.551070E+01,438,342,336,16,8,16
2576,2026/08/10,10:46:29,9.497082E+01,8.881972E+01,9.497082E+01,1.909857E+02,7.387646E+01,438,342,336,16,8,16
2577,2026/08/10,10:47:29,9.493839E+01,8.766537E+01,9.500324E+01,2.387484E+02,7.502918E+01,438,342,336,16,8,16
2578,2026/08/10,10:48:29,9.493839E+01,8.638457E+01,9.497082E+01,3.018483E+02,7.411478E+01,438,342,336,16,8,16
2579,2026/08/10,10:49:29,9.490921E+01,8.516862E+01,9.497082E+01,2.211089E+02,7.512159E+01,438,342,336,16,8,16
2580,2026/08/10,10:50:29,9.493839E+01,8.488003E+01,9.497082E+01,2.198444E+02,7.483463E+01,438,342,338,16,8,2
2581,2026/08/10,10:51:29,9.493839E+01,8.503891E+01,9.500324E+01,2.095655E+02,7.483463E+01,438,342,339,16,8,2
2582,2026/08/10,10:52:29,9.490921E+01,8.523022E+01,9.497082E+01,2.134241E+02,7.521887E+01,438,342,341,16,8,2
2583,2026/08/10,10:53:29,9.490921E+01,8.539235E+01,9.497082E+01,2.368029E+02,7.401751E+01,438,342,343,16,8,2
2584,2026/08/10,10:54:29,9.493839E+01,8.545720E+01,9.497082E+01,2.217575E+02,7.498055E+01,438,342,345,16,8,2
2585,2026/08/10,10:55:29,9.493839E+01,8.545720E+01,9.497082E+01,2.528210E+02,7.473735E+01,438,342,347,16,8,2
2586,2026/08/10,10:56:29,9.490921E+01,8.545720E+01,9.497082E+01,2.422503E+02,7.512159E+01,438,342,349,16,8,2
2587,2026/08/10,10:57:29,9.497082E+01,8.548638E+01,9.500324E+01,2.380999E+02,7.483463E+01,438,342,350,16,8,2
2588,2026/08/10,10:58:29,9.490921E+01,8.555124E+01,9.497082E+01,2.291180E+02,7.507782E+01,438,342,352,16,8,2
2589,2026/08/10,10:59:29,9.497082E+01,8.558366E+01,9.497082E+01,2.778210E+02,7.584630E+01,438,342,354,16,8,2
2590,2026/08/10,11:00:29,9.490921E+01,8.535992E+01,9.497082E+01,2.816797E+02,7.426070E+01,438,342,356,16,8,2
2591,2026/08/10,11:01:29,9.490921E+01,8.519780E+01,9.497082E+01,2.416018E+02,7.483463E+01,438,342,358,16,8,2
2592,2026/08/10,11:02:29,9.490921E+01,8.497406E+01,9.500324E+01,5.681258E+02,6.863813E+01,438,342,359,16,8,2
2593,2026/08/10,11:03:29,9.493839E+01,8.302205E+01,9.500324E+01,6.809014E+02,7.195039E+01,438,342,361,16,8,2
2594,2026/08/10,11:04:29,9.490921E+01,8.141699E+01,9.497082E+01,3.464008E+02,7.853599E+01,438,342,363,16,8,2
2595,2026/08/10,11:05:29,9.487679E+01,8.109923E+01,9.497082E+01,2.989624E+02,7.574902E+01,438,342,365,16,8,2
2596,2026/08/10,11:06:29,9.493839E+01,8.077821E+01,9.497082E+01,3.175421E+02,7.502918E+01,438,342,367,16,8,2
2597,2026/08/10,11:07:29,9.490921E+01,8.035992E+01,9.497082E+01,3.274968E+02,7.507782E+01,438,342,369,16,8,2
2598,2026/08/10,11:08:29,9.493839E+01,7.994488E+01,9.500324E+01,3.668936E+02,7.353599E+01,438,342,370,16,8,2
2599,2026/08/10,11:09:29,9.493839E+01,7.949741E+01,9.500324E+01,3.486382E+02,7.449902E+01,438,342,372,16,8,2
2600,2026/08/10,11:10:29,9.490921E+01,7.869650E+01,9.497082E+01,4.473087E+02,7.392023E+01,438,342,374,16,8,2
2601,2026/08/10,11:11:29,9.493839E+01,7.619650E+01,9.497082E+01,7.546044E+02,7.411478E+01,438,342,376,16,8,2
2602,2026/08/10,11:12:29,9.497082E+01,7.382620E+01,9.497082E+01,4.738976E+02,8.190175E+01,438,342,378,16,8,2
2603,2026/08/10,11:13:29,9.493839E+01,7.286317E+01,9.500324E+01,5.309338E+02,7.377918E+01,438,342,379,16,8,2
2604,2026/08/10,11:14:29,9.490921E+01,7.132620E+01,9.497082E+01,5.440662E+02,7.512159E+01,438,342,381,16,8,2
2605,2026/08/10,11:15:29,9.490921E+01,6.998055E+01,9.497082E+01,4.008755E+02,7.680447E+01,438,342,383,2,8,2
2606,2026/08/10,11:16:29,9.493839E+01,7.020428E+01,9.497082E+01,3.825876E+02,7.498055E+01,440,342,385,2,8,2
2607,2026/08/10,11:17:29,9.490921E+01,7.046044E+01,9.497082E+01,4.098249E+02,7.416342E+01,442,342,387,2,8,2
2608,2026/08/10,11:18:29,9.493839E+01,7.010701E+01,9.497082E+01,6.863489E+02,7.176070E+01,444,342,388,2,8,2
2609,2026/08/10,11:19:29,9.490921E+01,6.879378E+01,9.497082E+01,6.626459E+02,7.551070E+01,446,342,390,2,8,2
2610,2026/08/10,11:20:29,9.490921E+01,6.879378E+01,9.497082E+01,3.547341E+02,7.536478E+01,447,342,392,2,8,2
2611,2026/08/10,11:21:29,9.497082E+01,6.904993E+01,9.497082E+01,4.056745E+02,7.570039E+01,449,342,394,2,8,2
2612,2026/08/10,11:22:29,9.490921E+01,6.924449E+01,9.497082E+01,4.091764E+02,7.579766E+01,451,342,396,2,8,2
2613,2026/08/10,11:23:29,9.490921E+01,6.943580E+01,9.497082E+01,4.165694E+02,7.574902E+01,453,342,397,2,8,2
2614,2026/08/10,11:24:29,9.490921E+01,6.959469E+01,9.497082E+01,3.467250E+02,7.570039E+01,455,342,399,2,8,2
2615,2026/08/10,11:25:29,9.493839E+01,7.004539E+01,9.500324E+01,5.716277E+02,6.546206E+01,456,342,401,2,8,2
2616,2026/08/10,11:26:29,9.490921E+01,6.876135E+01,9.497082E+01,7.443256E+02,7.238326E+01,458,342,403,2,8,2
2617,2026/08/10,11:27:29,9.487679E+01,6.757782E+01,9.500324E+01,5.069066E+02,7.824902E+01,460,342,404,2,8,2
2618,2026/08/10,11:28:29,9.493839E+01,6.709469E+01,9.497082E+01,5.818742E+02,7.449902E+01,462,342,406,2,8,2
2619,2026/08/10,11:29:29,9.490921E+01,6.680934E+01,9.497082E+01,4.771077E+02,7.546206E+01,464,342,408,2,8,2
2620,2026/08/10,11:30:29,9.493839E+01,6.690337E+01,9.500324E+01,4.194553E+02,7.512159E+01,465,342,410,2,8,2
2621,2026/08/10,11:31:29,9.497082E+01,6.709469E+01,9.500324E+01,3.982815E+02,7.426070E+01,467,342,412,2,8,2
2622,2026/08/10,11:32:29,9.490921E+01,6.728924E+01,9.497082E+01,3.922179E+02,7.464494E+01,469,342,413,2,8,2
2623,2026/08/10,11:33:29,9.493839E+01,6.690337E+01,9.497082E+01,6.629377E+02,7.305933E+01,471,342,415,2,8,2
2624,2026/08/10,11:34:29,9.490921E+01,6.571985E+01,9.497082E+01,6.789883E+02,7.449902E+01,472,342,417,2,8,2
2625,2026/08/10,11:35:29,9.497082E+01,6.539883E+01,9.497082E+01,3.707523E+02,7.661478E+01,474,342,419,2,8,2
2626,2026/08/10,11:36:29,9.493839E+01,6.581388E+01,9.497082E+01,3.893320E+02,7.531615E+01,476,342,420,2,8,2
2627,2026/08/10,11:37:29,9.490921E+01,6.610247E+01,9.500324E+01,3.938068E+02,7.579766E+01,478,342,422,2,8,2
2628,2026/08/10,11:38:29,9.493839E+01,6.613490E+01,9.497082E+01,4.755188E+02,7.574902E+01,480,342,424,2,8,2
2629,2026/08/10,11:39:29,9.497082E+01,6.629378E+01,9.500324E+01,4.072633E+02,7.555447E+01,481,342,426,2,8,2
2630,2026/08/10,11:40:29,9.493839E+01,6.648833E+01,9.497082E+01,4.123865E+02,7.551070E+01,483,342,428,2,8,2
2631,2026/08/10,11:41:29,9.493839E+01,6.594358E+01,9.497082E+01,6.946823E+02,7.074902E+01,485,342,429,2,8,2
2632,2026/08/10,11:42:29,9.493839E+01,6.456550E+01,9.497082E+01,6.985084E+02,7.521887E+01,487,342,431,2,8,2
2633,2026/08/10,11:43:29,9.493839E+01,6.373217E+01,9.500324E+01,3.127432E+02,8.007295E+01,489,342,433,2,8,2
2634,2026/08/10,11:44:29,9.490921E+01,6.453307E+01,9.497082E+01,2.925746E+02,7.435311E+01,490,342,435,2,8,2
2635,2026/08/10,11:45:29,9.490921E+01,6.530156E+01,9.500324E+01,2.980221E+02,7.531615E+01,492,342,436,2,8,2
2636,2026/08/10,11:46:29,9.490921E+01,6.607004E+01,9.497082E+01,2.944877E+02,7.464494E+01,494,342,438,2,8,2
2637,2026/08/10,11:47:29,9.497082E+01,6.700065E+01,9.497082E+01,2.505837E+02,7.517023E+01,496,342,440,2,8,2
2638,2026/08/10,11:48:29,9.490921E+01,6.792802E+01,9.497082E+01,2.999352E+02,7.623055E+01,498,342,442,2,8,2
2639,2026/08/10,11:49:29,9.497082E+01,6.869975E+01,9.497082E+01,2.938392E+02,7.214494E+01,499,342,444,2,8,2
2640,2026/08/10,11:50:29,9.493839E+01,6.773671E+01,9.497082E+01,6.446823E+02,7.392023E+01,501,342,445,2,8,2
2641,2026/08/10,11:51:29,9.490921E+01,6.709469E+01,9.500324E+01,2.759079E+02,8.065175E+01,503,342,447,2,8,2
2642,2026/08/10,11:52:29,9.497082E+01,6.799287E+01,9.497082E+01,2.714008E+02,7.493191E+01,505,342,449,2,8,2
2643,2026/08/10,11:53:29,9.493839E+01,6.889105E+01,9.497082E+01,2.816797E+02,7.478599E+01,507,342,451,2,8,2
2644,2026/08/10,11:54:29,9.490921E+01,6.975681E+01,9.497082E+01,2.752594E+02,7.512159E+01,508,342,453,2,8,2
2645,2026/08/10,11:55:29,9.490921E+01,7.065176E+01,9.500324E+01,2.755836E+02,7.526751E+01,510,342,454,2,8,2
2646,2026/08/10,11:56:29,9.490921E+01,7.154993E+01,9.497082E+01,2.730221E+02,7.526751E+01,512,342,456,2,8,2
2647,2026/08/10,11:57:29,9.493839E+01,7.241570E+01,9.497082E+01,2.922503E+02,7.498055E+01,514,342,458,2,8,2
2648,2026/08/10,11:58:29,9.493839E+01,7.177367E+01,9.497082E+01,6.475681E+02,7.445039E+01,515,342,460,2,8,2
2649,2026/08/10,11:59:29,9.490921E+01,7.097276E+01,9.497082E+01,3.210765E+02,8.199902E+01,517,342,461,2,8,2
2650,2026/08/10,12:00:29,9.493839E+01,7.170882E+01,9.497082E+01,3.031453E+02,7.464494E+01,519,342,463,2,8,2
2651,2026/08/10,12:01:29,9.490921E+01,7.244812E+01,9.497082E+01,3.143645E+02,7.512159E+01,521,342,465,2,8,2
2652,2026/08/10,12:02:29,9.493839E+01,7.324903E+01,9.497082E+01,3.005837E+02,7.498055E+01,523,342,467,2,8,2
