"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
2653,2026/08/10,12:03:29,9.490921E+01,7.398508E+01,9.497082E+01,2.922503E+02,7.473735E+01,524,342,469,2,8,2
2654,2026/08/10,12:04:29,9.490921E+01,7.478600E+01,9.497082E+01,2.928988E+02,7.512159E+01,526,342,470,2,8,2
2655,2026/08/10,12:05:29,9.497082E+01,7.517186E+01,9.497082E+01,6.248379E+02,6.983949E+01,528,342,472,2,8,2
2656,2026/08/10,12:06:29,9.490921E+01,7.398508E+01,9.497082E+01,7.142023E+02,7.473735E+01,530,342,474,2,8,2
2657,2026/08/10,12:07:29,9.493839E+01,7.311933E+01,9.497082E+01,4.120623E+02,7.800584E+01,532,342,476,2,8,2
2658,2026/08/10,12:08:29,9.490921E+01,7.324903E+01,9.497082E+01,4.476330E+02,7.488326E+01,533,342,477,2,8,2
2659,2026/08/10,12:09:29,9.493839E+01,7.331064E+01,9.497082E+01,4.242542E+02,7.551070E+01,535,342,479,2,8,2
2660,2026/08/10,12:10:29,9.493839E+01,7.344034E+01,9.497082E+01,4.056745E+02,7.469358E+01,537,342,481,2,8,2
2661,2026/08/10,12:11:29,9.490921E+01,7.363165E+01,9.497082E+01,4.059987E+02,7.464494E+01,539,342,483,2,8,2
2662,2026/08/10,12:12:29,9.490921E+01,7.376135E+01,9.497082E+01,4.210441E+02,7.512159E+01,541,342,485,2,8,2
2663,2026/08/10,12:13:29,9.493839E+01,7.388781E+01,9.500324E+01,4.120623E+02,7.464494E+01,542,342,486,2,8,2
2664,2026/08/10,12:14:29,9.493839E+01,7.408237E+01,9.497082E+01,5.421531E+02,6.666342E+01,544,342,488,2,8,2
2665,2026/08/10,12:15:29,9.493839E+01,7.286317E+01,9.497082E+01,7.020428E+02,7.517023E+01,546,342,490,2,8,2
2666,2026/08/10,12:16:29,9.490921E+01,7.209469E+01,9.493839E+01,4.014916E+02,7.858463E+01,548,342,492,2,8,2
2667,2026/08/10,12:17:29,9.490921E+01,7.238327E+01,9.500324E+01,3.854734E+02,7.483463E+01,549,343,493,4,2,2
2668,2026/08/10,12:18:29,9.490921E+01,7.279832E+01,9.500324E+01,3.771401E+02,7.512159E+01,551,345,495,4,2,2
2669,2026/08/10,12:19:29,9.493839E+01,7.321661E+01,9.497082E+01,3.999027E+02,7.454766E+01,552,346,497,4,2,2
2670,2026/08/10,12:20:29,9.493839E+01,7.353761E+01,9.497082E+01,4.066148E+02,7.435311E+01,554,348,499,4,2,2
2671,2026/08/10,12:21:29,9.493839E+01,7.385538E+01,9.497082E+01,4.104734E+02,7.454766E+01,555,350,500,4,2,2
2672,2026/08/10,12:22:29,9.490921E+01,7.417640E+01,9.500324E+01,3.829118E+02,7.498055E+01,557,352,502,4,2,2
2673,2026/08/10,12:23:29,9.493839E+01,7.459469E+01,9.500324E+01,3.928340E+02,7.502918E+01,558,354,504,4,2,2
2674,2026/08/10,12:24:29,9.493839E+01,7.546044E+01,9.497082E+01,2.730221E+02,7.546206E+01,560,355,506,4,2,2
2675,2026/08/10,12:25:29,9.490921E+01,7.645266E+01,9.497082E+01,2.871271E+02,7.551070E+01,561,357,507,4,2,2
2676,2026/08/10,12:26:29,9.490921E+01,7.738003E+01,9.493839E+01,2.146887E+02,7.473735E+01,563,359,509,4,2,2
2677,2026/08/10,12:27:29,9.493839E+01,7.882296E+01,9.497082E+01,1.858625E+02,7.473735E+01,564,361,511,4,2,2
2678,2026/08/10,12:28:29,9.493839E+01,8.032750E+01,9.500324E+01,1.858625E+02,7.483463E+01,565,362,513,4,2,2
2679,2026/08/10,12:29:29,9.490921E+01,8.180286E+01,9.497082E+01,1.858625E+02,7.517023E+01,567,364,514,4,2,2
2680,2026/08/10,12:30:29,9.490921E+01,8.333982E+01,9.497082E+01,1.688716E+02,7.392023E+01,568,366,516,4,2,2
2681,2026/08/10,12:31:29,9.493839E+01,8.491245E+01,9.497082E+01,1.772049E+02,7.521887E+01,570,368,518,4,2,2
2682,2026/08/10,12:32:29,9.490921E+01,8.638457E+01,9.500324E+01,1.599222E+02,7.488326E+01,571,369,520,4,2,2
2683,2026/08/10,12:33:29,9.493839E+01,8.814851E+01,9.497082E+01,1.362192E+02,7.488326E+01,571,371,521,4,2,2
2684,2026/08/10,12:34:29,9.493839E+01,8.994164E+01,9.500324E+01,1.253243E+02,7.541342E+01,571,373,523,4,2,2
2685,2026/08/10,12:35:29,9.493839E+01,8.946174E+01,9.497082E+01,1.439040E+02,7.502918E+01,571,373,523,4,16,16
2686,2026/08/10,12:36:29,9.490921E+01,8.869326E+01,9.497082E+01,1.528534E+02,7.454766E+01,571,373,523,4,16,16
2687,2026/08/10,12:37:29,9.493839E+01,8.747406E+01,9.497082E+01,2.522049E+02,7.493191E+01,571,373,523,4,16,16
2688,2026/08/10,12:38:29,9.490921E+01,8.622569E+01,9.500324E+01,1.522374E+02,7.565175E+01,571,373,523,4,16,16
2689,2026/08/10,12:39:29,9.493839E+01,8.542477E+01,9.500324E+01,1.509403E+02,7.613326E+01,571,373,523,4,16,16
2690,2026/08/10,12:40:29,9.493839E+01,8.542477E+01,9.497082E+01,1.448444E+02,7.613326E+01,571,374,524,4,2,2
2691,2026/08/10,12:41:29,9.490921E+01,8.708820E+01,9.500324E+01,1.531777E+02,7.627918E+01,571,376,525,4,2,2
2692,2026/08/10,12:42:29,9.493839E+01,8.878729E+01,9.500324E+01,1.502918E+02,7.512159E+01,571,377,527,4,2,2
2693,2026/08/10,12:43:29,9.490921E+01,8.987679E+01,9.497082E+01,1.551232E+02,7.560311E+01,571,379,529,4,16,16
2694,2026/08/10,12:44:29,9.493839E+01,8.907588E+01,9.497082E+01,1.679313E+02,7.526751E+01,571,379,529,4,16,16
2695,2026/08/10,12:45:29,9.490921E+01,8.817770E+01,9.500324E+01,1.932231E+02,7.498055E+01,571,379,529,4,16,16
2696,2026/08/10,12:46:29,9.493839E+01,8.718548E+01,9.497082E+01,1.938716E+02,7.483463E+01,571,379,529,4,16,16
2697,2026/08/10,12:47:29,9.493839E+01,8.606356E+01,9.497082E+01,2.759079E+02,7.459630E+01,571,379,529,4,16,16
2698,2026/08/10,12:48:29,9.490921E+01,8.497406E+01,9.497082E+01,2.842412E+02,7.521887E+01,571,379,529,4,2,2
2699,2026/08/10,12:49:29,9.493839E+01,8.596952E+01,9.500324E+01,2.624514E+02,7.555447E+01,571,381,531,4,2,2
2700,2026/08/10,12:50:29,9.493839E+01,8.721790E+01,9.497082E+01,2.534695E+02,7.478599E+01,571,383,532,4,2,2
2701,2026/08/10,12:51:29,9.490921E+01,8.833982E+01,9.500324E+01,2.605058E+02,7.478599E+01,571,384,534,4,2,2
2702,2026/08/10,12:52:29,9.490921E+01,8.952335E+01,9.500324E+01,2.454604E+02,7.531615E+01,571,386,536,4,2,2
2703,2026/08/10,12:53:29,9.490921E+01,8.936446E+01,9.500324E+01,2.461089E+02,7.512159E+01,571,387,537,4,16,16
2704,2026/08/10,12:54:29,9.490921E+01,8.811609E+01,9.497082E+01,2.294423E+02,7.521887E+01,571,387,537,4,16,16
2705,2026/08/10,12:55:29,9.490921E+01,8.692931E+01,9.497082E+01,2.467575E+02,7.498055E+01,571,387,537,4,16,16
2706,2026/08/10,12:56:29,9.493839E+01,8.558366E+01,9.497082E+01,2.618029E+02,7.464494E+01,571,387,537,4,16,16
2707,2026/08/10,12:57:29,9.490921E+01,8.529507E+01,9.497082E+01,2.691634E+02,7.469358E+01,571,388,538,4,2,2
2708,2026/08/10,12:58:29,9.493839E+01,8.638457E+01,9.497082E+01,2.701362E+02,7.464494E+01,571,390,539,4,2,2
2709,2026/08/10,12:59:29,9.493839E+01,8.750648E+01,9.497082E+01,2.454604E+02,7.498055E+01,571,391,541,4,2,2
2710,2026/08/10,13:00:29,9.497082E+01,8.872244E+01,9.497082E+01,2.524968E+02,7.478599E+01,571,393,543,4,2,2
2711,2026/08/10,13:01:29,9.493839E+01,8.987679E+01,9.500324E+01,2.602140E+02,7.488326E+01,571,395,545,4,2,2
2712,2026/08/10,13:02:29,9.493839E+01,8.888457E+01,9.497082E+01,2.691634E+02,7.469358E+01,571,395,545,4,16,16
2713,2026/08/10,13:03:29,9.493839E+01,8.747406E+01,9.497082E+01,2.768483E+02,7.536478E+01,571,395,545,4,16,16
2714,2026/08/10,13:04:29,9.493839E+01,8.599870E+01,9.497082E+01,2.832685E+02,7.449902E+01,571,395,545,4,16,16
2715,2026/08/10,13:05:29,9.493839E+01,8.500648E+01,9.497082E+01,2.919261E+02,7.445039E+01,571,396,545,4,2,2
2716,2026/08/10,13:06:29,9.490921E+01,8.551881E+01,9.500324E+01,4.178340E+02,7.502918E+01,571,397,547,4,2,2
2717,2026/08/10,13:07:29,9.497082E+01,8.583982E+01,9.500324E+01,4.104734E+02,7.517023E+01,571,399,549,4,2,2
2718,2026/08/10,13:08:29,9.493839E+01,8.619326E+01,9.497082E+01,4.079118E+02,7.507782E+01,571,401,550,4,2,2
2719,2026/08/10,13:09:29,9.493839E+01,8.670558E+01,9.500324E+01,3.720169E+02,7.459630E+01,571,403,552,4,2,2
2720,2026/08/10,13:10:29,9.493839E+01,8.689689E+01,9.497082E+01,5.126783E+02,7.324902E+01,571,405,554,4,2,2
2721,2026/08/10,13:11:29,9.490921E+01,8.664073E+01,9.497082E+01,4.486057E+02,7.661478E+01,571,406,556,4,2,2
2722,2026/08/10,13:12:29,9.493839E+01,8.673801E+01,9.497082E+01,4.963359E+02,7.329766E+01,571,408,558,4,2,2
2723,2026/08/10,13:13:29,9.493839E+01,8.673801E+01,9.497082E+01,3.976654E+02,7.762159E+01,571,410,559,4,2,2
2724,2026/08/10,13:14:29,9.493839E+01,8.721790E+01,9.500324E+01,3.729896E+02,7.551070E+01,571,412,561,4,2,2
2725,2026/08/10,13:15:29,9.493839E+01,8.763295E+01,9.497082E+01,4.453956E+02,7.656615E+01,571,414,563,4,2,2
2726,2026/08/10,13:16:29,9.493839E+01,8.785992E+01,9.497082E+01,4.675097E+02,7.536478E+01,571,415,565,4,2,2
2727,2026/08/10,13:17:29,9.490921E+01,8.782750E+01,9.500324E+01,4.598249E+02,7.574902E+01,571,417,566,4,2,2
2728,2026/08/10,13:18:29,9.493839E+01,8.808366E+01,9.497082E+01,4.655966E+02,7.517023E+01,571,419,568,4,2,2
2729,2026/08/10,13:19:29,9.490921E+01,8.824255E+01,9.497082E+01,3.813230E+02,7.613326E+01,571,421,570,4,2,2
2730,2026/08/10,13:20:29,9.490921E+01,8.814851E+01,9.497082E+01,5.722763E+02,7.401751E+01,571,423,572,4,2,2
2731,2026/08/10,13:21:29,9.490921E+01,8.763295E+01,9.497082E+01,5.082036E+02,7.584630E+01,571,424,573,4,2,2
2732,2026/08/10,13:22:29,9.490921E+01,8.734760E+01,9.497082E+01,5.831712E+02,7.483463E+01,571,426,575,4,2,2
2733,2026/08/10,13:23:29,9.490921E+01,8.705902E+01,9.500324E+01,5.078794E+02,7.651751E+01,571,428,577,4,2,2
2734,2026/08/10,13:24:29,9.493839E+01,8.699416E+01,9.497082E+01,5.078794E+02,7.521887E+01,571,430,579,4,2,2
2735,2026/08/10,13:25:29,9.490921E+01,8.708820E+01,9.497082E+01,4.700714E+02,7.459630E+01,571,432,580,4,2,2
2736,2026/08/10,13:26:29,9.490921E+01,8.702659E+01,9.497082E+01,4.883269E+02,7.445039E+01,571,433,582,4,2,2
2737,2026/08/10,13:27:29,9.493839E+01,8.705902E+01,9.500324E+01,3.966926E+02,7.570039E+01,571,435,584,4,2,2
2738,2026/08/10,13:28:29,9.490921E+01,8.715305E+01,9.497082E+01,4.665370E+02,7.469358E+01,571,437,586,4,2,2
2739,2026/08/10,13:29:29,9.493839E+01,8.740921E+01,9.497082E+01,2.887160E+02,7.632782E+01,571,439,587,4,2,2
2740,2026/08/10,13:30:29,9.490921E+01,8.837225E+01,9.500324E+01,2.877432E+02,7.593871E+01,571,440,589,4,2,2
2741,2026/08/10,13:31:29,9.490921E+01,8.891699E+01,9.497082E+01,4.440986E+02,7.454766E+01,571,442,591,4,2,2
2742,2026/08/10,13:32:29,9.493839E+01,8.929961E+01,9.500324E+01,2.826200E+02,7.661478E+01,571,444,593,4,2,2
2743,2026/08/10,13:33:29,9.493839E+01,8.965305E+01,9.497082E+01,2.855058E+02,7.483463E+01,571,445,594,4,16,16
2744,2026/08/10,13:34:29,9.493839E+01,8.821012E+01,9.497082E+01,2.787938E+02,7.483463E+01,571,445,594,4,16,16
2745,2026/08/10,13:35:29,9.497082E+01,8.664073E+01,9.497082E+01,4.345007E+02,7.190175E+01,571,445,594,4,16,16
2746,2026/08/10,13:36:29,9.490921E+01,8.484760E+01,9.497082E+01,2.672503E+02,7.469358E+01,571,445,594,4,2,2
2747,2026/08/10,13:37:29,9.493839E+01,8.622569E+01,9.500324E+01,1.913100E+02,7.459630E+01,571,447,596,4,2,2
2748,2026/08/10,13:38:29,9.490921E+01,8.737679E+01,9.497082E+01,2.518807E+02,7.478599E+01,571,449,598,4,2,2
2749,2026/08/10,13:39:29,9.497082E+01,8.881972E+01,9.500324E+01,1.717575E+02,7.440175E+01,571,451,599,4,2,2
2750,2026/08/10,13:40:29,9.490921E+01,8.987679E+01,9.497082E+01,1.704929E+02,7.478599E+01,571,452,601,4,16,16
2751,2026/08/10,13:41:29,9.490921E+01,8.837225E+01,9.500324E+01,2.967250E+02,7.598735E+01,571,452,601,4,16,16
2752,2026/08/10,13:42:29,9.493839E+01,8.686446E+01,9.497082E+01,2.723735E+02,7.507782E+01,571,452,601,4,16,16
2753,2026/08/10,13:43:29,9.493839E+01,8.603113E+01,9.497082E+01,1.439040E+02,7.459630E+01,571,452,601,4,16,16
2754,2026/08/10,13:44:29,9.490921E+01,8.532750E+01,9.500324E+01,1.419585E+02,7.473735E+01,571,452,601,4,16,16
2755,2026/08/10,13:45:29,9.493839E+01,8.571336E+01,9.497082E+01,1.442283E+02,7.598735E+01,571,453,602,4,2,2
2756,2026/08/10,13:46:29,9.493839E+01,8.744164E+01,9.497082E+01,1.413424E+02,7.498055E+01,571,455,603,4,2,2
2757,2026/08/10,13:47:29,9.490921E+01,8.904346E+01,9.497082E+01,2.544423E+02,7.488326E+01,571,457,605,4,2,2
2758,2026/08/10,13:48:29,9.490921E+01,8.981194E+01,9.497082E+01,2.467575E+02,7.512159E+01,571,458,607,4,16,16
2759,2026/08/10,13:49:29,9.490921E+01,8.881972E+01,9.497082E+01,2.448119E+02,7.512159E+01,571,458,607,4,16,16
2760,2026/08/10,13:50:29,9.493839E+01,8.757134E+01,9.497082E+01,2.448119E+02,7.498055E+01,571,458,607,4,16,16
2761,2026/08/10,13:51:29,9.497082E+01,8.651427E+01,9.500324E+01,2.646887E+02,7.469358E+01,571,458,607,4,16,16
2762,2026/08/10,13:52:29,9.493839E+01,8.513619E+01,9.500324E+01,2.678988E+02,7.642023E+01,571,458,607,4,16,16
2763,2026/08/10,13:53:29,9.490921E+01,8.612841E+01,9.497082E+01,2.464332E+02,7.396887E+01,571,460,608,4,2,2
2764,2026/08/10,13:54:29,9.493839E+01,8.677043E+01,9.497082E+01,3.537614E+02,7.483463E+01,571,461,610,4,2,2
2765,2026/08/10,13:55:29,9.493839E+01,8.785992E+01,9.497082E+01,1.845979E+02,7.551070E+01,571,463,612,4,2,2
2766,2026/08/10,13:56:29,9.490921E+01,8.866084E+01,9.497082E+01,3.938068E+02,7.541342E+01,571,465,613,4,2,2
2767,2026/08/10,13:57:29,9.493839E+01,8.936446E+01,9.497082E+01,2.166342E+02,7.555447E+01,571,467,615,4,2,2
2768,2026/08/10,13:58:29,9.497082E+01,8.933204E+01,9.497082E+01,2.794099E+02,7.459630E+01,571,468,616,4,16,16
2769,2026/08/10,13:59:29,9.490921E+01,8.785992E+01,9.500324E+01,2.310311E+02,7.521887E+01,571,468,616,4,16,16
2770,2026/08/10,14:00:29,9.490921E+01,8.686446E+01,9.497082E+01,1.948444E+02,7.526751E+01,571,468,616,4,16,16
2771,2026/08/10,14:01:29,9.493839E+01,8.583982E+01,9.497082E+01,1.778534E+02,7.531615E+01,571,468,616,4,16,16
2772,2026/08/10,14:02:29,9.493839E+01,8.439689E+01,9.497082E+01,5.726005E+02,7.502918E+01,571,469,617,4,2,2
2773,2026/08/10,14:03:29,9.497082E+01,8.414073E+01,9.497082E+01,1.954929E+02,8.074902E+01,571,470,618,4,2,2
2774,2026/08/10,14:04:29,9.490921E+01,8.558366E+01,9.500324E+01,2.685473E+02,7.464494E+01,571,472,620,4,2,2
2775,2026/08/10,14:05:29,9.493839E+01,8.660831E+01,9.497082E+01,2.868029E+02,7.430933E+01,573,474,622,4,2,2
2776,2026/08/10,14:06:29,9.493839E+01,8.753891E+01,9.497082E+01,2.871271E+02,7.445039E+01,574,476,624,4,2,2
2777,2026/08/10,14:07:29,9.490921E+01,8.846628E+01,9.497082E+01,2.916018E+02,7.584630E+01,576,477,625,4,2,2
2778,2026/08/10,14:08:29,9.493839E+01,8.958820E+01,9.497082E+01,3.063554E+02,7.421206E+01,577,479,627,4,2,2
2779,2026/08/10,14:09:29,9.497082E+01,8.881972E+01,9.497082E+01,6.674449E+02,6.935797E+01,579,480,628,4,16,16
2780,2026/08/10,14:10:29,9.493839E+01,8.539235E+01,9.497082E+01,6.254540E+02,7.483463E+01,580,480,628,4,16,16
2781,2026/08/10,14:11:29,9.490921E+01,8.478275E+01,9.500324E+01,3.313230E+02,7.517023E+01,582,481,629,4,2,2
2782,2026/08/10,14:12:29,9.490921E+01,8.593710E+01,9.500324E+01,2.153372E+02,7.526751E+01,583,483,631,4,2,2
2783,2026/08/10,14:13:29,9.490921E+01,8.725033E+01,9.500324E+01,2.137484E+02,7.536478E+01,585,485,633,4,2,2
2784,2026/08/10,14:14:29,9.490921E+01,8.824255E+01,9.497082E+01,1.996433E+02,7.560311E+01,586,487,635,4,2,2
2785,2026/08/10,14:15:29,9.493839E+01,8.965305E+01,9.497082E+01,2.563554E+02,7.502918E+01,588,489,636,4,2,2
2786,2026/08/10,14:16:29,9.493839E+01,8.920558E+01,9.497082E+01,2.560311E+02,7.493191E+01,589,489,637,8,16,16
2787,2026/08/10,14:17:29,9.497082E+01,8.808366E+01,9.497082E+01,2.009403E+02,7.546206E+01,589,489,637,8,16,16
2788,2026/08/10,14:18:29,9.493839E+01,8.648184E+01,9.497082E+01,3.156291E+02,7.406615E+01,589,489,637,8,16,16
2789,2026/08/10,14:19:29,9.497082E+01,8.481518E+01,9.497082E+01,3.242867E+02,7.416342E+01,589,489,637,8,2,2
2790,2026/08/10,14:20:29,9.493839E+01,8.535992E+01,9.497082E+01,4.008755E+02,7.521887E+01,589,491,639,8,2,2
2791,2026/08/10,14:21:29,9.490921E+01,8.574255E+01,9.497082E+01,4.005512E+02,7.382782E+01,589,493,640,8,2,2
2792,2026/08/10,14:22:29,9.490921E+01,8.587225E+01,9.500324E+01,2.864786E+02,7.603599E+01,589,495,642,16,2,4
2793,2026/08/10,14:23:29,9.490921E+01,8.555124E+01,9.497082E+01,3.261997E+02,7.502918E+01,589,496,643,16,2,4
2794,2026/08/10,14:24:29,9.493839E+01,8.516862E+01,9.497082E+01,3.095331E+02,7.555447E+01,589,498,644,16,2,4
2795,2026/08/10,14:25:29,9.490921E+01,8.475033E+01,9.497082E+01,3.278210E+02,7.421206E+01,589,500,646,16,2,4
2796,2026/08/10,14:26:29,9.493839E+01,8.439689E+01,9.497082E+01,2.925746E+02,7.584630E+01,589,502,647,16,2,4
2797,2026/08/10,14:27:29,9.493839E+01,8.410831E+01,9.497082E+01,2.771725E+02,7.454766E+01,589,504,648,16,2,4
2798,2026/08/10,14:28:29,9.493839E+01,8.401427E+01,9.500324E+01,2.662776E+02,7.464494E+01,589,506,650,16,2,4
2799,2026/08/10,14:29:29,9.493839E+01,8.385214E+01,9.497082E+01,2.605058E+02,7.526751E+01,589,507,651,16,2,4
2800,2026/08/10,14:30:29,9.497082E+01,8.398184E+01,9.497082E+01,1.554151E+02,7.560311E+01,589,509,652,16,2,4
2801,2026/08/10,14:31:29,9.493839E+01,8.439689E+01,9.500324E+01,1.554151E+02,7.483463E+01,589,511,653,16,2,4
2802,2026/08/10,14:32:29,9.493839E+01,8.475033E+01,9.497082E+01,1.730545E+02,7.473735E+01,589,513,655,16,2,4
2803,2026/08/10,14:33:29,9.493839E+01,8.513619E+01,9.497082E+01,1.720817E+02,7.521887E+01,589,515,656,16,2,4
2804,2026/08/10,14:34:29,9.490921E+01,8.542477E+01,9.500324E+01,1.887484E+02,7.536478E+01,589,517,657,16,2,4
2805,2026/08/10,14:35:29,9.493839E+01,8.577497E+01,9.500324E+01,1.589494E+02,7.396887E+01,589,519,658,16,2,4
2806,2026/08/10,14:36:29,9.490921E+01,8.619326E+01,9.497082E+01,1.621595E+02,7.574902E+01,589,520,660,16,2,4
2807,2026/08/10,14:37:29,9.490921E+01,8.657588E+01,9.497082E+01,1.714332E+02,7.473735E+01,589,522,661,16,2,4
2808,2026/08/10,14:38:29,9.490921E+01,8.689689E+01,9.497082E+01,1.794747E+02,7.536478E+01,589,524,661,16,2,4
2809,2026/08/10,14:39:29,9.490921E+01,8.721790E+01,9.497082E+01,1.922828E+02,7.536478E+01,589,526,661,16,2,4
2810,2026/08/10,14:40:29,9.490921E+01,8.648184E+01,9.500324E+01,5.764268E+02,7.315175E+01,589,528,662,16,2,4
2811,2026/08/10,14:41:29,9.493839E+01,8.488003E+01,9.497082E+01,5.184501E+02,8.362840E+01,589,530,662,16,2,4
2812,2026/08/10,14:42:29,9.493839E+01,8.532750E+01,9.497082E+01,1.512646E+02,7.531615E+01,589,531,662,16,2,4
2813,2026/08/10,14:43:29,9.490921E+01,8.577497E+01,9.500324E+01,1.499676E+02,7.483463E+01,589,533,663,16,2,4
2814,2026/08/10,14:44:29,9.497082E+01,8.625811E+01,9.497082E+01,1.567121E+02,7.565175E+01,589,535,663,16,2,4
2815,2026/08/10,14:45:29,9.497082E+01,8.667316E+01,9.500324E+01,1.634241E+02,7.426070E+01,589,537,663,16,2,4
2816,2026/08/10,14:46:29,9.493839E+01,8.708820E+01,9.497082E+01,1.570363E+02,7.507782E+01,589,539,664,16,2,4
2817,2026/08/10,14:47:29,9.493839E+01,8.625811E+01,9.497082E+01,5.488975E+02,7.416342E+01,589,541,664,16,2,4
2818,2026/08/10,14:48:29,9.493839E+01,8.471790E+01,9.497082E+01,4.440986E+02,8.315175E+01,589,543,664,16,2,4
2819,2026/08/10,14:49:29,9.490921E+01,8.516862E+01,9.497082E+01,1.397211E+02,7.473735E+01,589,545,665,16,2,4
2820,2026/08/10,14:50:29,9.493839E+01,8.564851E+01,9.497082E+01,1.445201E+02,7.488326E+01,589,546,665,16,2,4
2821,2026/08/10,14:51:29,9.490921E+01,8.612841E+01,9.497082E+01,1.826524E+02,7.526751E+01,589,548,665,16,2,4
2822,2026/08/10,14:52:29,9.493839E+01,8.657588E+01,9.497082E+01,1.496758E+02,7.565175E+01,589,550,666,16,2,4
2823,2026/08/10,14:53:29,9.490921E+01,8.705902E+01,9.497082E+01,1.592737E+02,7.473735E+01,589,552,666,16,2,4
2824,2026/08/10,14:54:29,9.493839E+01,8.750648E+01,9.497082E+01,1.765889E+02,7.512159E+01,589,554,666,16,2,4
2825,2026/08/10,14:55:29,9.493839E+01,8.622569E+01,9.497082E+01,5.437744E+02,7.411478E+01,589,556,667,16,2,4
2826,2026/08/10,14:56:29,9.493839E+01,8.539235E+01,9.497082E+01,1.390726E+02,7.642023E+01,589,558,667,16,2,4
2827,2026/08/10,14:57:29,9.490921E+01,8.599870E+01,9.497082E+01,1.227626E+02,7.526751E+01,589,559,667,16,2,4
2828,2026/08/10,14:58:29,9.497082E+01,8.657588E+01,9.497082E+01,1.496758E+02,7.426070E+01,589,561,668,16,2,4
2829,2026/08/10,14:59:29,9.490921E+01,8.696174E+01,9.497082E+01,1.663100E+02,7.608463E+01,589,563,668,16,2,4
2830,2026/08/10,15:00:29,9.493839E+01,8.731518E+01,9.500324E+01,1.704929E+02,7.536478E+01,589,565,668,16,2,4
2831,2026/08/10,15:01:29,9.493839E+01,8.769780E+01,9.497082E+01,1.682555E+02,7.536478E+01,589,567,669,16,2,4
2832,2026/08/10,15:02:29,9.490921E+01,8.616084E+01,9.500324E+01,5.678016E+02,7.512159E+01,589,569,669,16,2,4
2833,2026/08/10,15:03:29,9.493839E+01,8.529507E+01,9.500324E+01,1.804151E+02,7.738326E+01,589,570,670,16,2,4
2834,2026/08/10,15:04:29,9.493839E+01,8.577497E+01,9.497082E+01,1.397211E+02,7.469358E+01,589,572,670,16,2,4
2835,2026/08/10,15:05:29,9.493839E+01,8.628729E+01,9.500324E+01,1.464656E+02,7.623055E+01,589,574,670,16,2,4
2836,2026/08/10,15:06:29,9.493839E+01,8.667316E+01,9.500324E+01,1.634241E+02,7.435311E+01,589,576,671,16,2,4
2837,2026/08/10,15:07:29,9.490921E+01,8.705902E+01,9.497082E+01,1.650454E+02,7.454766E+01,589,578,671,16,2,4
2838,2026/08/10,15:08:29,9.493839E+01,8.747406E+01,9.497082E+01,1.685798E+02,7.478599E+01,589,580,671,16,2,4
2839,2026/08/10,15:09:29,9.493839E+01,8.619326E+01,9.497082E+01,5.453632E+02,7.469358E+01,589,582,672,16,2,4
2840,2026/08/10,15:10:29,9.490921E+01,8.516862E+01,9.500324E+01,1.406939E+02,7.843871E+01,589,584,672,16,2,4
2841,2026/08/10,15:11:29,9.490921E+01,8.568094E+01,9.497082E+01,1.701686E+02,7.430933E+01,589,585,672,16,2,4
2842,2026/08/10,15:12:29,9.493839E+01,8.606356E+01,9.497082E+01,1.676070E+02,7.435311E+01,589,587,673,16,2,4
2843,2026/08/10,15:13:29,9.490921E+01,8.599870E+01,9.497082E+01,2.919261E+02,7.426070E+01,589,589,673,16,2,4
2844,2026/08/10,15:14:29,9.493839E+01,8.574255E+01,9.497082E+01,2.951362E+02,7.449902E+01,589,591,674,16,2,4
2845,2026/08/10,15:15:29,9.493839E+01,8.555124E+01,9.497082E+01,2.698120E+02,7.498055E+01,589,593,674,16,2,4
2846,2026/08/10,15:16:29,9.493839E+01,8.391699E+01,9.497082E+01,6.225681E+02,7.502918E+01,589,595,674,16,2,4
2847,2026/08/10,15:17:29,9.497082E+01,8.218872E+01,9.500324E+01,2.848573E+02,8.180447E+01,589,597,675,16,2,4
2848,2026/08/10,15:18:29,9.493839E+01,8.202659E+01,9.500324E+01,2.666018E+02,7.440175E+01,589,598,675,16,2,4
2849,2026/08/10,15:19:29,9.490921E+01,8.186771E+01,9.500324E+01,2.890402E+02,7.435311E+01,589,600,675,16,2,4
2850,2026/08/10,15:20:29,9.493839E+01,8.161155E+01,9.500324E+01,3.002594E+02,7.406615E+01,589,602,676,16,2,4
2851,2026/08/10,15:21:29,9.493839E+01,8.132296E+01,9.497082E+01,3.018483E+02,7.401751E+01,589,604,676,16,2,4
2852,2026/08/10,15:22:29,9.490921E+01,8.096952E+01,9.497082E+01,3.031453E+02,7.541342E+01,589,606,676,16,2,4
2853,2026/08/10,15:23:29,9.490921E+01,7.952659E+01,9.497082E+01,6.430934E+02,7.334630E+01,589,608,677,16,2,4
2854,2026/08/10,15:24:29,9.490921E+01,7.747730E+01,9.500324E+01,6.027238E+02,7.498055E+01,589,610,677,16,2,4
2855,2026/08/10,15:25:29,9.493839E+01,7.722115E+01,9.500324E+01,1.592737E+02,7.541342E+01,589,611,678,16,2,4
2856,2026/08/10,15:26:29,9.490921E+01,7.760701E+01,9.500324E+01,1.618353E+02,7.488326E+01,589,613,678,16,2,4
2857,2026/08/10,15:27:29,9.490921E+01,7.795720E+01,9.497082E+01,1.996433E+02,7.473735E+01,589,615,678,16,2,4
2858,2026/08/10,15:28:29,9.493839E+01,7.821336E+01,9.497082E+01,1.880999E+02,7.613326E+01,589,617,679,16,2,4
2859,2026/08/10,15:29:29,9.493839E+01,7.837549E+01,9.497082E+01,2.403372E+02,7.613326E+01,589,619,679,16,2,4
2860,2026/08/10,15:30:29,9.490921E+01,7.837549E+01,9.497082E+01,2.326524E+02,7.473735E+01,589,621,679,16,2,4
2861,2026/08/10,15:31:29,9.490921E+01,7.661155E+01,9.500324E+01,6.110571E+02,7.449902E+01,589,623,680,16,2,4
2862,2026/08/10,15:32:29,9.493839E+01,7.574579E+01,9.497082E+01,2.166342E+02,7.526751E+01,589,624,680,16,2,4
2863,2026/08/10,15:33:29,9.493839E+01,7.561933E+01,9.497082E+01,1.858625E+02,7.473735E+01,589,626,681,16,2,4
2864,2026/08/10,15:34:29,9.490921E+01,7.568418E+01,9.500324E+01,3.435149E+02,7.421206E+01,589,628,681,16,2,4
2865,2026/08/10,15:35:29,9.493839E+01,7.571661E+01,9.497082E+01,2.037938E+02,7.469358E+01,589,630,681,16,2,4
2866,2026/08/10,15:36:29,9.493839E+01,7.590791E+01,9.497082E+01,2.022049E+02,7.430933E+01,589,632,682,16,2,4
2867,2026/08/10,15:37:29,9.490921E+01,7.606680E+01,9.497082E+01,2.130999E+02,7.608463E+01,589,634,682,16,2,4
2868,2026/08/10,15:38:29,9.490921E+01,7.629053E+01,9.497082E+01,1.836252E+02,7.469358E+01,589,636,682,16,2,4
2869,2026/08/10,15:39:29,9.490921E+01,7.657912E+01,9.500324E+01,1.999676E+02,7.449902E+01,589,637,683,16,2,4
2870,2026/08/10,15:40:29,9.493839E+01,7.638781E+01,9.500324E+01,1.980545E+02,7.454766E+01,589,639,683,16,2,4
2871,2026/08/10,15:41:29,9.493839E+01,7.638781E+01,9.497082E+01,3.662451E+02,7.368191E+01,589,641,683,16,2,4
2872,2026/08/10,15:42:29,9.490921E+01,7.638781E+01,9.497082E+01,2.025292E+02,7.426070E+01,589,643,684,16,2,4
2873,2026/08/10,15:43:29,9.490921E+01,7.616408E+01,9.497082E+01,2.098898E+02,7.618191E+01,589,645,684,16,2,4
2874,2026/08/10,15:44:29,9.490921E+01,7.638781E+01,9.497082E+01,1.656939E+02,7.488326E+01,589,647,685,16,2,4
2875,2026/08/10,15:45:29,9.490921E+01,7.661155E+01,9.497082E+01,1.544747E+02,7.512159E+01,589,649,685,16,2,4
2876,2026/08/10,15:46:29,9.490921E+01,7.702983E+01,9.500324E+01,1.467899E+02,7.454766E+01,589,650,685,16,2,4
2877,2026/08/10,15:47:29,9.490921E+01,7.757458E+01,9.500324E+01,1.378080E+02,7.426070E+01,589,652,686,16,2,4
2878,2026/08/10,15:48:29,9.493839E+01,7.779832E+01,9.497082E+01,2.643645E+02,7.570039E+01,589,654,686,16,2,4
2879,2026/08/10,15:49:29,9.493839E+01,7.766862E+01,9.497082E+01,2.813554E+02,7.555447E+01,589,656,686,16,2,4
2880,2026/08/10,15:50:29,9.493839E+01,7.741245E+01,9.497082E+01,2.832685E+02,7.526751E+01,589,658,687,16,2,4
2881,2026/08/10,15:51:29,9.490921E+01,7.718872E+01,9.497082E+01,2.855058E+02,7.541342E+01,589,660,687,16,2,4
2882,2026/08/10,15:52:29,9.493839E+01,7.581064E+01,9.497082E+01,6.315499E+02,7.377918E+01,589,662,688,16,2,4
2883,2026/08/10,15:53:29,9.497082E+01,7.382620E+01,9.497082E+01,6.177692E+02,7.454766E+01,589,663,688,16,2,4
2884,2026/08/10,15:54:29,9.490921E+01,7.318418E+01,9.500324E+01,2.989624E+02,7.502918E+01,589,665,688,16,2,4
2885,2026/08/10,15:55:29,9.490921E+01,7.286317E+01,9.500324E+01,2.845655E+02,7.521887E+01,589,667,689,16,2,4
2886,2026/08/10,15:56:29,9.490921E+01,7.263943E+01,9.500324E+01,3.037614E+02,7.473735E+01,589,669,689,16,2,4
2887,2026/08/10,15:57:29,9.490921E+01,7.235085E+01,9.497082E+01,2.986382E+02,7.488326E+01,589,671,689,16,2,4
2888,2026/08/10,15:58:29,9.497082E+01,7.206226E+01,9.497082E+01,2.941634E+02,7.502918E+01,589,673,690,16,2,4
2889,2026/08/10,15:59:29,9.490921E+01,7.164722E+01,9.497082E+01,5.376783E+02,6.719358E+01,589,675,690,16,2,4
2890,2026/08/10,16:00:29,9.497082E+01,6.988327E+01,9.497082E+01,5.578470E+02,7.449902E+01,589,676,690,2,2,4
2891,2026/08/10,16:01:29,9.490921E+01,6.981842E+01,9.497082E+01,1.634241E+02,7.695039E+01,590,678,691,2,2,4
2892,2026/08/10,16:02:29,9.490921E+01,7.094034E+01,9.497082E+01,3.294099E+02,7.502918E+01,592,680,691,2,2,4
2893,2026/08/10,16:03:29,9.493839E+01,7.209469E+01,9.500324E+01,1.797665E+02,7.603599E+01,594,682,692,2,2,4
2894,2026/08/10,16:04:29,9.497082E+01,7.279832E+01,9.497082E+01,2.028534E+02,7.589494E+01,596,684,692,2,2,4
2895,2026/08/10,16:05:29,9.493839E+01,7.357004E+01,9.500324E+01,3.890078E+02,7.498055E+01,598,686,692,2,2,4
2896,2026/08/10,16:06:29,9.493839E+01,7.449741E+01,9.497082E+01,3.435149E+02,7.368191E+01,599,687,693,2,2,4
2897,2026/08/10,16:07:29,9.490921E+01,7.446498E+01,9.500324E+01,5.751621E+02,7.430933E+01,601,689,693,2,2,4
2898,2026/08/10,16:08:29,9.493839E+01,7.328146E+01,9.497082E+01,7.283074E+02,7.507782E+01,603,691,693,2,2,4
2899,2026/08/10,16:09:29,9.490921E+01,7.404993E+01,9.500324E+01,3.409533E+02,7.526751E+01,605,693,694,2,2,4
2900,2026/08/10,16:10:29,9.493839E+01,7.500973E+01,9.497082E+01,1.669585E+02,7.498055E+01,607,695,695,2,2,4
2901,2026/08/10,16:11:29,9.493839E+01,7.581064E+01,9.497082E+01,1.733787E+02,7.642023E+01,608,696,697,2,2,4
2902,2026/08/10,16:12:29,9.493839E+01,7.680610E+01,9.500324E+01,3.797017E+02,7.334630E+01,610,698,698,2,2,4
2903,2026/08/10,16:13:29,9.490921E+01,7.763619E+01,9.497082E+01,2.493191E+02,7.454766E+01,612,700,699,2,2,4
2904,2026/08/10,16:14:29,9.493839E+01,7.674125E+01,9.497082E+01,6.177692E+02,7.843871E+01,614,702,700,2,2,4
2905,2026/08/10,16:15:29,9.490921E+01,7.587549E+01,9.497082E+01,3.777886E+02,8.113326E+01,616,704,702,2,2,4
2906,2026/08/10,16:16:29,9.490921E+01,7.690013E+01,9.497082E+01,3.223735E+02,7.396887E+01,617,705,703,2,2,4
2907,2026/08/10,16:17:29,9.493839E+01,7.754215E+01,9.500324E+01,2.246433E+02,7.464494E+01,619,707,704,2,2,4
2908,2026/08/10,16:18:29,9.493839E+01,7.811933E+01,9.497082E+01,3.515240E+02,7.406615E+01,621,709,706,2,2,4
2909,2026/08/10,16:19:29,9.493839E+01,7.853437E+01,9.500324E+01,3.585603E+02,7.426070E+01,623,711,707,2,2,4
2910,2026/08/10,16:20:29,9.490921E+01,7.892023E+01,9.497082E+01,3.569715E+02,7.584630E+01,625,713,708,2,2,4
2911,2026/08/10,16:21:29,9.493839E+01,7.843710E+01,9.497082E+01,6.850519E+02,7.339494E+01,626,714,709,2,2,8
2912,2026/08/10,16:22:29,9.490921E+01,7.715630E+01,9.500324E+01,6.700065E+02,7.574902E+01,628,716,709,2,2,8
2913,2026/08/10,16:23:29,9.493839E+01,7.731842E+01,9.497082E+01,3.162776E+02,7.507782E+01,630,718,709,2,2,8
2914,2026/08/10,16:24:29,9.490921E+01,7.792477E+01,9.497082E+01,3.258755E+02,7.498055E+01,632,720,709,2,2,8
2915,2026/08/10,16:25:29,9.493839E+01,7.866408E+01,9.497082E+01,2.973735E+02,7.541342E+01,633,722,709,2,2,8
2916,2026/08/10,16:26:29,9.490921E+01,7.943256E+01,9.497082E+01,2.742867E+02,7.411478E+01,635,724,709,2,2,8
2917,2026/08/10,16:27:29,9.493839E+01,8.023347E+01,9.497082E+01,3.034695E+02,7.421206E+01,637,725,709,2,2,8
2918,2026/08/10,16:28:29,9.493839E+01,8.087225E+01,9.497082E+01,5.806096E+02,6.916342E+01,639,727,709,2,2,8
2919,2026/08/10,16:29:29,9.497082E+01,8.000973E+01,9.500324E+01,6.180934E+02,7.449902E+01,641,729,709,2,2,8
2920,2026/08/10,16:30:29,9.490921E+01,7.955901E+01,9.497082E+01,2.730221E+02,7.983463E+01,642,731,709,2,2,8
2921,2026/08/10,16:31:29,9.490921E+01,8.106680E+01,9.500324E+01,1.887484E+02,7.507782E+01,644,733,709,2,2,8
2922,2026/08/10,16:32:29,9.490921E+01,8.266862E+01,9.500324E+01,1.301232E+02,7.469358E+01,646,735,709,2,2,8
2923,2026/08/10,16:33:29,9.497082E+01,8.420558E+01,9.497082E+01,1.467899E+02,7.598735E+01,648,736,709,2,2,8
2924,2026/08/10,16:34:29,9.497082E+01,8.574255E+01,9.500324E+01,1.470817E+02,7.459630E+01,650,738,709,2,2,8
2925,2026/08/10,16:35:29,9.493839E+01,8.725033E+01,9.500324E+01,1.480545E+02,7.488326E+01,651,740,709,2,2,8
2926,2026/08/10,16:36:29,9.493839E+01,8.734760E+01,9.500324E+01,6.904994E+02,7.358463E+01,653,742,709,2,2,8
2927,2026/08/10,16:37:29,9.493839E+01,8.680286E+01,9.500324E+01,3.893320E+02,8.204280E+01,655,744,709,2,2,8
2928,2026/08/10,16:38:29,9.493839E+01,8.782750E+01,9.500324E+01,1.659857E+02,7.531615E+01,657,746,709,2,2,8
2929,2026/08/10,16:39:29,9.497082E+01,8.869326E+01,9.500324E+01,1.746433E+02,7.464494E+01,659,747,709,2,2,8
2930,2026/08/10,16:40:29,9.497082E+01,8.977951E+01,9.497082E+01,3.309987E+02,7.517023E+01,660,749,709,2,2,8
2931,2026/08/10,16:41:29,9.490921E+01,8.942931E+01,9.500324E+01,2.848573E+02,7.382782E+01,661,750,709,16,16,8
2932,2026/08/10,16:42:29,9.490921E+01,8.766537E+01,9.497082E+01,5.325551E+02,7.089494E+01,661,750,709,16,16,8
2933,2026/08/10,16:43:29,9.490921E+01,8.442931E+01,9.500324E+01,6.988327E+02,7.411478E+01,661,750,709,16,2,8
2934,2026/08/10,16:44:29,9.493839E+01,8.369326E+01,9.497082E+01,3.105058E+02,7.546206E+01,661,752,709,16,2,8
2935,2026/08/10,16:45:29,9.490921E+01,8.375811E+01,9.500324E+01,1.493515E+02,7.579766E+01,661,754,709,16,2,8
2936,2026/08/10,16:46:29,9.493839E+01,8.407912E+01,9.500324E+01,1.477302E+02,7.551070E+01,661,756,709,16,2,8
2937,2026/08/10,16:47:29,9.493839E+01,8.452659E+01,9.497082E+01,1.765889E+02,7.526751E+01,661,757,709,16,2,8
2938,2026/08/10,16:48:29,9.493839E+01,8.491245E+01,9.500324E+01,1.663100E+02,7.546206E+01,661,759,709,16,2,8
2939,2026/08/10,16:49:29,9.493839E+01,8.529507E+01,9.497082E+01,1.647211E+02,7.498055E+01,661,761,709,16,2,8
2940,2026/08/10,16:50:29,9.493839E+01,8.417316E+01,9.497082E+01,5.536965E+02,7.488326E+01,661,763,709,16,2,8
2941,2026/08/10,16:51:29,9.490921E+01,8.292477E+01,9.500324E+01,1.480545E+02,7.834630E+01,661,765,709,16,2,8
2942,2026/08/10,16:52:29,9.493839E+01,8.333982E+01,9.497082E+01,1.730545E+02,7.469358E+01,661,767,709,16,2,8
2943,2026/08/10,16:53:29,9.493839E+01,8.372569E+01,9.500324E+01,1.637484E+02,7.541342E+01,661,769,709,16,2,8
2944,2026/08/10,16:54:29,9.490921E+01,8.410831E+01,9.500324E+01,1.506161E+02,7.449902E+01,661,771,709,16,2,8
2945,2026/08/10,16:55:29,9.490921E+01,8.459145E+01,9.497082E+01,1.358949E+02,7.502918E+01,661,772,709,16,2,8
2946,2026/08/10,16:56:29,9.493839E+01,8.494164E+01,9.497082E+01,2.054151E+02,7.517023E+01,661,774,709,16,2,8
2947,2026/08/10,16:57:29,9.490921E+01,8.510377E+01,9.497082E+01,4.418612E+02,6.824902E+01,661,776,709,16,2,8
2948,2026/08/10,16:58:29,9.490921E+01,8.337225E+01,9.497082E+01,5.899157E+02,7.411478E+01,661,778,709,16,2,8
2949,2026/08/10,16:59:29,9.493839E+01,8.218872E+01,9.497082E+01,2.079767E+02,7.675584E+01,661,780,709,16,2,8
2950,2026/08/10,17:00:29,9.490921E+01,8.241245E+01,9.500324E+01,2.028534E+02,7.493191E+01,661,782,709,16,2,8
2951,2026/08/10,17:01:29,9.490921E+01,8.260377E+01,9.497082E+01,2.028534E+02,7.464494E+01,661,784,709,16,2,8
2952,2026/08/10,17:02:29,9.493839E+01,8.273347E+01,9.497082E+01,2.198444E+02,7.488326E+01,661,785,709,16,2,8
2953,2026/08/10,17:03:29,9.493839E+01,8.282750E+01,9.497082E+01,2.320039E+02,7.483463E+01,661,787,709,16,2,8
2954,2026/08/10,17:04:29,9.493839E+01,8.250648E+01,9.500324E+01,3.194877E+02,7.666342E+01,661,789,709,16,2,8
2955,2026/08/10,17:05:29,9.490921E+01,8.231518E+01,9.500324E+01,4.018158E+02,7.507782E+01,661,791,709,16,2,8
2956,2026/08/10,17:06:29,9.493839E+01,8.209145E+01,9.497082E+01,2.172828E+02,7.541342E+01,661,793,709,16,2,8
2957,2026/08/10,17:07:29,9.490921E+01,8.164397E+01,9.497082E+01,2.233463E+02,7.666342E+01,661,795,709,16,2,8
2958,2026/08/10,17:08:29,9.493839E+01,8.129053E+01,9.500324E+01,3.905966E+02,7.536478E+01,661,797,709,16,2,8
2959,2026/08/10,17:09:29,9.490921E+01,8.113165E+01,9.497082E+01,3.739300E+02,7.329766E+01,661,799,709,16,2,8
2960,2026/08/10,17:10:29,9.493839E+01,8.071336E+01,9.497082E+01,2.457847E+02,7.464494E+01,661,800,709,16,2,8
2961,2026/08/10,17:11:29,9.493839E+01,8.023347E+01,9.497082E+01,2.842412E+02,7.671206E+01,661,802,709,16,2,8
2962,2026/08/10,17:12:29,9.490921E+01,8.010377E+01,9.497082E+01,3.857977E+02,7.373055E+01,661,804,709,16,2,8
2963,2026/08/10,17:13:29,9.493839E+01,7.988003E+01,9.497082E+01,2.214332E+02,7.478599E+01,661,806,709,16,2,8
2964,2026/08/10,17:14:29,9.497082E+01,7.940013E+01,9.497082E+01,2.249676E+02,7.646887E+01,661,808,709,16,2,8
2965,2026/08/10,17:15:29,9.493839E+01,7.952659E+01,9.497082E+01,2.182231E+02,7.469358E+01,661,810,709,16,2,8
2966,2026/08/10,17:16:29,9.493839E+01,7.955901E+01,9.497082E+01,2.457847E+02,7.426070E+01,661,812,709,16,2,8
2967,2026/08/10,17:17:29,9.490921E+01,7.959145E+01,9.497082E+01,2.380999E+02,7.440175E+01,661,813,709,16,2,8
2968,2026/08/10,17:18:29,9.490921E+01,7.955901E+01,9.497082E+01,2.384241E+02,7.464494E+01,661,815,709,16,2,8
2969,2026/08/10,17:19:29,9.493839E+01,7.955901E+01,9.497082E+01,2.557069E+02,7.449902E+01,661,817,709,16,2,8
2970,2026/08/10,17:20:29,9.493839E+01,7.959145E+01,9.500324E+01,2.054151E+02,7.464494E+01,661,819,709,16,2,8
2971,2026/08/10,17:21:29,9.493839E+01,7.978600E+01,9.500324E+01,2.098898E+02,7.464494E+01,661,821,709,16,2,8
2972,2026/08/10,17:22:29,9.490921E+01,7.994488E+01,9.500324E+01,2.108625E+02,7.483463E+01,661,823,709,16,2,8
2973,2026/08/10,17:23:29,9.490921E+01,8.013619E+01,9.497082E+01,2.092413E+02,7.507782E+01,661,825,709,16,2,8
2974,2026/08/10,17:24:29,9.490921E+01,8.026589E+01,9.500324E+01,2.041180E+02,7.671206E+01,661,827,709,16,2,8
2975,2026/08/10,17:25:29,9.490921E+01,8.039235E+01,9.497082E+01,2.159857E+02,7.632782E+01,661,828,709,16,2,8
2976,2026/08/10,17:26:29,9.490921E+01,8.052205E+01,9.497082E+01,2.140726E+02,7.531615E+01,661,830,709,16,2,8
2977,2026/08/10,17:27:29,9.490921E+01,8.042477E+01,9.500324E+01,3.178664E+02,7.526751E+01,661,832,709,16,2,8
2978,2026/08/10,17:28:29,9.493839E+01,8.010377E+01,9.497082E+01,1.951686E+02,7.488326E+01,661,834,709,16,2,8
2979,2026/08/10,17:29:29,9.487679E+01,7.988003E+01,9.497082E+01,3.108301E+02,7.517023E+01,661,836,709,16,2,8
2980,2026/08/10,17:30:29,9.490921E+01,7.988003E+01,9.500324E+01,1.371595E+02,7.536478E+01,661,838,709,16,2,8
2981,2026/08/10,17:31:29,9.490921E+01,7.997730E+01,9.497082E+01,2.522049E+02,7.598735E+01,661,840,709,16,2,8
2982,2026/08/10,17:32:29,9.487679E+01,7.837549E+01,9.497082E+01,5.652400E+02,7.498055E+01,661,842,709,16,2,8
2983,2026/08/10,17:33:29,9.493839E+01,7.667640E+01,9.500324E+01,2.842412E+02,8.122568E+01,661,843,709,16,2,8
2984,2026/08/10,17:34:29,9.493839E+01,7.674125E+01,9.497082E+01,1.557393E+02,7.454766E+01,661,845,709,16,2,8
2985,2026/08/10,17:35:29,9.493839E+01,7.677367E+01,9.497082E+01,3.777886E+02,7.334630E+01,661,847,709,16,2,8
2986,2026/08/10,17:36:29,9.490921E+01,7.619650E+01,9.497082E+01,2.832685E+02,7.546206E+01,661,849,709,16,2,8
2987,2026/08/10,17:37:29,9.493839E+01,7.581064E+01,9.497082E+01,3.845331E+02,7.498055E+01,661,851,709,16,2,8
2988,2026/08/10,17:38:29,9.493839E+01,7.513943E+01,9.497082E+01,2.832685E+02,7.560311E+01,661,853,709,16,2,8
2989,2026/08/10,17:39:29,9.493839E+01,7.414397E+01,9.497082E+01,6.225681E+02,7.377918E+01,661,855,709,16,2,8
2990,2026/08/10,17:40:29,9.490921E+01,7.164722E+01,9.497082E+01,6.591116E+02,7.882295E+01,661,856,709,16,2,8
2991,2026/08/10,17:41:29,9.490921E+01,7.026913E+01,9.497082E+01,4.460441E+02,7.488326E+01,661,858,709,16,2,8
2992,2026/08/10,17:42:29,9.490921E+01,7.046044E+01,9.500324E+01,2.931907E+02,7.502918E+01,662,860,709,2,2,8
2993,2026/08/10,17:43:29,9.493839E+01,7.074903E+01,9.497082E+01,2.916018E+02,7.536478E+01,664,862,709,2,2,8
2994,2026/08/10,17:44:29,9.490921E+01,7.116408E+01,9.497082E+01,4.450714E+02,7.478599E+01,666,864,709,2,2,8
2995,2026/08/10,17:45:29,9.490921E+01,7.135863E+01,9.497082E+01,4.694229E+02,7.267509E+01,668,866,709,2,2,8
2996,2026/08/10,17:46:29,9.490921E+01,7.135863E+01,9.497082E+01,2.864786E+02,7.704766E+01,669,868,709,2,2,8
2997,2026/08/10,17:47:29,9.493839E+01,7.180610E+01,9.500324E+01,4.482815E+02,7.478599E+01,671,869,709,2,2,8
2998,2026/08/10,17:48:29,9.490921E+01,7.244812E+01,9.497082E+01,3.653048E+02,7.219358E+01,673,871,709,2,2,8
2999,2026/08/10,17:49:29,9.490921E+01,7.279832E+01,9.497082E+01,2.922503E+02,7.521887E+01,675,873,709,2,2,8
3000,2026/08/10,17:50:29,9.497082E+01,7.366408E+01,9.500324E+01,2.694877E+02,7.551070E+01,677,875,709,2,2,8
3001,2026/08/10,17:51:29,9.497082E+01,7.459469E+01,9.497082E+01,2.688392E+02,7.421206E+01,678,877,709,2,2,8
3002,2026/08/10,17:52:29,9.490921E+01,7.548962E+01,9.497082E+01,2.650130E+02,7.536478E+01,680,879,709,2,2,8
3003,2026/08/10,17:53:29,9.493839E+01,7.478600E+01,9.497082E+01,6.056096E+02,7.464494E+01,682,880,709,2,2,8
3004,2026/08/10,17:54:29,9.497082E+01,7.401751E+01,9.497082E+01,3.489624E+02,8.329280E+01,684,882,709,2,2,8
3005,2026/08/10,17:55:29,9.493839E+01,7.494488E+01,9.497082E+01,2.608301E+02,7.551070E+01,686,884,709,2,2,8
3006,2026/08/10,17:56:29,9.493839E+01,7.581064E+01,9.497082E+01,2.755836E+02,7.546206E+01,687,886,709,2,2,8
3007,2026/08/10,17:57:29,9.487679E+01,7.667640E+01,9.497082E+01,2.755836E+02,7.459630E+01,689,888,709,2,2,8
3008,2026/08/10,17:58:29,9.490921E+01,7.789559E+01,9.497082E+01,1.470817E+02,7.536478E+01,691,889,709,2,2,8
3009,2026/08/10,17:59:29,9.493839E+01,7.946498E+01,9.497082E+01,1.137808E+02,7.507782E+01,693,891,709,2,2,8
3010,2026/08/10,18:00:29,9.490921E+01,8.106680E+01,9.497082E+01,1.666342E+02,7.541342E+01,695,893,709,2,2,8
3011,2026/08/10,18:01:29,9.490921E+01,8.193256E+01,9.497082E+01,1.628080E+02,7.531615E+01,696,895,709,2,2,8
3012,2026/08/10,18:02:29,9.493839E+01,8.292477E+01,9.500324E+01,3.335603E+02,7.512159E+01,698,897,709,2,2,8
3013,2026/08/10,18:03:29,9.490921E+01,8.423801E+01,9.497082E+01,2.868029E+02,7.401751E+01,700,899,709,2,2,8
3014,2026/08/10,18:04:29,9.493839E+01,8.529507E+01,9.497082E+01,1.448444E+02,7.469358E+01,702,901,709,2,2,8
3015,2026/08/10,18:05:29,9.493839E+01,8.635214E+01,9.497082E+01,2.820039E+02,7.560311E+01,704,902,709,2,2,8
3016,2026/08/10,18:06:29,9.493839E+01,8.763295E+01,9.497082E+01,3.201038E+02,7.570039E+01,705,904,709,2,2,8
3017,2026/08/10,18:07:29,9.490921E+01,8.888457E+01,9.497082E+01,1.579767E+02,7.574902E+01,707,906,709,2,2,8
3018,2026/08/10,18:08:29,9.493839E+01,8.987679E+01,9.497082E+01,1.493515E+02,7.507782E+01,708,907,709,16,16,8
3019,2026/08/10,18:09:29,9.497082E+01,8.914073E+01,9.497082E+01,1.688716E+02,7.584630E+01,708,907,709,16,16,8
3020,2026/08/10,18:10:29,9.493839E+01,8.827497E+01,9.497082E+01,1.647211E+02,7.449902E+01,708,907,709,16,16,8
3021,2026/08/10,18:11:29,9.493839E+01,8.740921E+01,9.497082E+01,1.698444E+02,7.536478E+01,708,907,709,16,16,8
3022,2026/08/10,18:12:29,9.493839E+01,8.606356E+01,9.497082E+01,2.694877E+02,7.445039E+01,708,907,709,16,16,8
3023,2026/08/10,18:13:29,9.490921E+01,8.503891E+01,9.500324E+01,1.432555E+02,7.593871E+01,708,907,709,16,16,8
3024,2026/08/10,18:14:29,9.490921E+01,8.519780E+01,9.500324E+01,1.624838E+02,7.401751E+01,708,909,709,16,2,8
3025,2026/08/10,18:15:29,9.493839E+01,8.561609E+01,9.500324E+01,1.659857E+02,7.551070E+01,708,911,709,16,2,8
3026,2026/08/10,18:16:29,9.497082E+01,8.599870E+01,9.497082E+01,1.643969E+02,7.589494E+01,708,913,709,16,2,8
3027,2026/08/10,18:17:29,9.493839E+01,8.641699E+01,9.500324E+01,1.669585E+02,7.440175E+01,708,915,709,16,2,8
3028,2026/08/10,18:18:29,9.493839E+01,8.683204E+01,9.497082E+01,1.480545E+02,7.526751E+01,708,917,709,16,2,8
3029,2026/08/10,18:19:29,9.493839E+01,8.712063E+01,9.500324E+01,3.089170E+02,7.536478E+01,708,918,709,16,2,8
3030,2026/08/10,18:20:29,9.490921E+01,8.708820E+01,9.500324E+01,1.461414E+02,7.459630E+01,708,920,709,16,2,8
3031,2026/08/10,18:21:29,9.490921E+01,8.667316E+01,9.497082E+01,2.784695E+02,7.671206E+01,708,922,709,16,2,8
3032,2026/08/10,18:22:29,9.493839E+01,8.660831E+01,9.500324E+01,2.944877E+02,7.454766E+01,708,924,709,16,2,8
3033,2026/08/10,18:23:29,9.493839E+01,8.686446E+01,9.497082E+01,1.522374E+02,7.469358E+01,708,926,709,16,2,8
3034,2026/08/10,18:24:29,9.490921E+01,8.686446E+01,9.497082E+01,1.301232E+02,7.502918E+01,708,928,709,16,2,8
3035,2026/08/10,18:25:29,9.493839E+01,8.705902E+01,9.500324E+01,2.960765E+02,7.435311E+01,708,930,709,16,2,8
3036,2026/08/10,18:26:29,9.490921E+01,8.750648E+01,9.497082E+01,1.272374E+02,7.498055E+01,708,932,709,16,2,8
3037,2026/08/10,18:27:29,9.490921E+01,8.808366E+01,9.500324E+01,1.291505E+02,7.531615E+01,708,933,709,16,2,8
3038,2026/08/10,18:28:29,9.490921E+01,8.862841E+01,9.497082E+01,1.487030E+02,7.469358E+01,708,935,709,16,2,8
3039,2026/08/10,18:29:29,9.493839E+01,8.907588E+01,9.497082E+01,1.506161E+02,7.483463E+01,708,937,709,16,2,8
3040,2026/08/10,18:30:29,9.497082E+01,8.962063E+01,9.497082E+01,1.221141E+02,7.546206E+01,708,939,709,16,2,8
3041,2026/08/10,18:31:29,9.490921E+01,8.977951E+01,9.500324E+01,1.788262E+02,7.536478E+01,708,940,709,16,16,8
3042,2026/08/10,18:32:29,9.493839E+01,8.881972E+01,9.497082E+01,1.730545E+02,7.521887E+01,708,940,709,16,16,8
3043,2026/08/10,18:33:29,9.490921E+01,8.792153E+01,9.497082E+01,1.740272E+02,7.507782E+01,708,940,709,16,16,8
3044,2026/08/10,18:34:29,9.493839E+01,8.699416E+01,9.500324E+01,1.788262E+02,7.502918E+01,708,940,709,16,16,8
3045,2026/08/10,18:35:29,9.493839E+01,8.571336E+01,9.497082E+01,2.582685E+02,7.449902E+01,708,940,709,16,16,8
3046,2026/08/10,18:36:29,9.490921E+01,8.497406E+01,9.500324E+01,1.618353E+02,7.526751E+01,708,941,709,16,2,8
3047,2026/08/10,18:37:29,9.490921E+01,8.539235E+01,9.497082E+01,1.573606E+02,7.555447E+01,708,943,709,16,2,8
3048,2026/08/10,18:38:29,9.490921E+01,8.580740E+01,9.497082E+01,1.570363E+02,7.551070E+01,708,945,709,16,2,8
3049,2026/08/10,18:39:29,9.493839E+01,8.609599E+01,9.497082E+01,2.566797E+02,7.637159E+01,708,946,709,16,2,8
3050,2026/08/10,18:40:29,9.490921E+01,8.609599E+01,9.497082E+01,2.070039E+02,7.483463E+01,708,948,709,16,2,8
3051,2026/08/10,18:41:29,9.493839E+01,8.599870E+01,9.497082E+01,2.646887E+02,7.483463E+01,708,950,709,16,2,8
3052,2026/08/10,18:42:29,9.490921E+01,8.545720E+01,9.497082E+01,3.765240E+02,7.430933E+01,708,952,709,16,2,8
3053,2026/08/10,18:43:29,9.490921E+01,8.555124E+01,9.497082E+01,3.322957E+02,7.478599E+01,708,954,709,16,2,8
3054,2026/08/10,18:44:29,9.493839E+01,8.539235E+01,9.497082E+01,1.948444E+02,7.531615E+01,708,956,709,16,2,8
3055,2026/08/10,18:45:29,9.493839E+01,8.510377E+01,9.500324E+01,1.833009E+02,7.421206E+01,708,958,709,16,2,8
3056,2026/08/10,18:46:29,9.490921E+01,8.523022E+01,9.497082E+01,2.791180E+02,7.632782E+01,708,960,709,16,2,8
3057,2026/08/10,18:47:29,9.490921E+01,8.468548E+01,9.497082E+01,3.502270E+02,7.478599E+01,708,961,709,16,2,8
3058,2026/08/10,18:48:29,9.493839E+01,8.423801E+01,9.500324E+01,2.493191E+02,7.671206E+01,708,963,709,16,2,8
3059,2026/08/10,18:49:29,9.497082E+01,8.420558E+01,9.500324E+01,2.451362E+02,7.464494E+01,708,965,709,16,2,8
3060,2026/08/10,18:50:29,9.493839E+01,8.417316E+01,9.497082E+01,2.483463E+02,7.473735E+01,708,967,709,16,2,8
3061,2026/08/10,18:51:29,9.490921E+01,8.410831E+01,9.497082E+01,2.470493E+02,7.478599E+01,708,969,709,16,2,8
3062,2026/08/10,18:52:29,9.490921E+01,8.410831E+01,9.497082E+01,2.454604E+02,7.464494E+01,708,971,709,16,2,8
3063,2026/08/10,18:53:29,9.493839E+01,8.452659E+01,9.500324E+01,2.528210E+02,7.579766E+01,709,972,710,2,4,2
3064,2026/08/10,18:54:29,9.493839E+01,8.542477E+01,9.497082E+01,2.387484E+02,7.488326E+01,711,973,711,2,4,2
3065,2026/08/10,18:55:29,9.490921E+01,8.635214E+01,9.497082E+01,2.413100E+02,7.507782E+01,713,975,713,2,4,2
3066,2026/08/10,18:56:29,9.493839E+01,8.725033E+01,9.497082E+01,2.316796E+02,7.502918E+01,714,976,715,2,4,2
3067,2026/08/10,18:57:29,9.493839E+01,8.782750E+01,9.497082E+01,3.691310E+02,7.464494E+01,716,977,716,2,4,2
3068,2026/08/10,18:58:29,9.493839E+01,8.769780E+01,9.497082E+01,4.341764E+02,7.608463E+01,718,978,718,2,4,2
3069,2026/08/10,18:59:29,9.490921E+01,8.843385E+01,9.497082E+01,4.242542E+02,7.301070E+01,719,979,720,2,4,2
3070,2026/08/10,19:00:29,9.490921E+01,8.891699E+01,9.497082E+01,2.678988E+02,7.498055E+01,721,981,721,2,4,2
3071,2026/08/10,19:01:29,9.490921E+01,8.981194E+01,9.497082E+01,2.060636E+02,7.536478E+01,723,982,723,2,4,2
3072,2026/08/10,19:02:29,9.493839E+01,8.917316E+01,9.497082E+01,2.470493E+02,7.521887E+01,723,983,723,16,4,16
3073,2026/08/10,19:03:29,9.490921E+01,8.788911E+01,9.497082E+01,2.489948E+02,7.493191E+01,723,984,723,16,4,16
3074,2026/08/10,19:04:29,9.490921E+01,8.657588E+01,9.497082E+01,2.470493E+02,7.464494E+01,723,986,723,16,4,16
3075,2026/08/10,19:05:29,9.493839E+01,8.526265E+01,9.497082E+01,2.476978E+02,7.488326E+01,723,987,723,16,4,16
3076,2026/08/10,19:06:29,9.490921E+01,8.526265E+01,9.497082E+01,3.499027E+02,7.483463E+01,724,988,724,2,4,2
3077,2026/08/10,19:07:29,9.493839E+01,8.571336E+01,9.500324E+01,3.486382E+02,7.598735E+01,726,990,726,2,4,2
3078,2026/08/10,19:08:29,9.490921E+01,8.664073E+01,9.497082E+01,2.451362E+02,7.493191E+01,728,990,728,2,4,2
3079,2026/08/10,19:09:29,9.493839E+01,8.766537E+01,9.497082E+01,2.467575E+02,7.502918E+01,730,990,730,2,4,2
3080,2026/08/10,19:10:29,9.493839E+01,8.872244E+01,9.497082E+01,2.457847E+02,7.507782E+01,732,990,731,2,4,2
3081,2026/08/10,19:11:29,9.493839E+01,8.923801E+01,9.497082E+01,3.739300E+02,7.445039E+01,733,990,733,2,4,2
3082,2026/08/10,19:12:29,9.493839E+01,8.955578E+01,9.497082E+01,4.482815E+02,7.406615E+01,735,990,735,2,4,2
3083,2026/08/10,19:13:29,9.493839E+01,8.990921E+01,9.497082E+01,2.967250E+02,7.627918E+01,737,990,737,2,4,2
3084,2026/08/10,19:14:29,9.490921E+01,8.872244E+01,9.497082E+01,2.980221E+02,7.435311E+01,737,990,737,16,4,16
3085,2026/08/10,19:15:29,9.493839E+01,8.718548E+01,9.497082E+01,2.996109E+02,7.565175E+01,737,990,737,16,4,16
3086,2026/08/10,19:16:29,9.493839E+01,8.548638E+01,9.497082E+01,3.726654E+02,7.416342E+01,737,990,737,16,4,16
3087,2026/08/10,19:17:29,9.493839E+01,8.503891E+01,9.497082E+01,2.803826E+02,7.632782E+01,738,990,738,2,4,2
3088,2026/08/10,19:18:29,9.490921E+01,8.606356E+01,9.500324E+01,2.537938E+02,7.488326E+01,740,990,740,2,4,2
3089,2026/08/10,19:19:29,9.490921E+01,8.712063E+01,9.497082E+01,2.451362E+02,7.502918E+01,742,990,741,2,4,2
3090,2026/08/10,19:20:29,9.493839E+01,8.814851E+01,9.500324E+01,2.454604E+02,7.512159E+01,744,990,743,2,4,2
3091,2026/08/10,19:21:29,9.490921E+01,8.920558E+01,9.497082E+01,2.473736E+02,7.502918E+01,746,990,745,2,4,2
3092,2026/08/10,19:22:29,9.490921E+01,8.981194E+01,9.500324E+01,2.470493E+02,7.507782E+01,747,990,746,16,4,16
3093,2026/08/10,19:23:29,9.490921E+01,8.853113E+01,9.497082E+01,2.470493E+02,7.512159E+01,747,990,746,16,4,16
