"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
3094,2026/08/10,19:24:29,9.490921E+01,8.725033E+01,9.500324E+01,2.425746E+02,7.512159E+01,747,990,746,16,4,16
3095,2026/08/10,19:25:29,9.490921E+01,8.596952E+01,9.497082E+01,2.467575E+02,7.473735E+01,747,990,746,16,4,16
3096,2026/08/10,19:26:29,9.493839E+01,8.468548E+01,9.497082E+01,4.014916E+02,7.541342E+01,748,990,747,2,4,2
3097,2026/08/10,19:27:29,9.493839E+01,8.497406E+01,9.497082E+01,4.514916E+02,7.368191E+01,749,990,749,2,4,2
3098,2026/08/10,19:28:29,9.490921E+01,8.542477E+01,9.497082E+01,2.944877E+02,7.613326E+01,751,990,750,2,4,2
3099,2026/08/10,19:29:29,9.490921E+01,8.568094E+01,9.500324E+01,3.021725E+02,7.791342E+01,753,990,752,2,4,2
3100,2026/08/10,19:30:29,9.490921E+01,8.622569E+01,9.497082E+01,4.329118E+02,7.449902E+01,755,990,754,2,4,2
3101,2026/08/10,19:31:29,9.490921E+01,8.689689E+01,9.497082E+01,2.425746E+02,7.502918E+01,757,990,756,2,4,2
3102,2026/08/10,19:32:29,9.493839E+01,8.808366E+01,9.497082E+01,2.098898E+02,7.546206E+01,758,990,757,2,4,2
3103,2026/08/10,19:33:29,9.490921E+01,8.920558E+01,9.497082E+01,2.428988E+02,7.507782E+01,760,990,759,2,4,2
3104,2026/08/10,19:34:29,9.493839E+01,8.975033E+01,9.497082E+01,2.333009E+02,7.512159E+01,761,990,760,16,4,16
3105,2026/08/10,19:35:29,9.493839E+01,8.856356E+01,9.500324E+01,2.310311E+02,7.445039E+01,761,990,760,16,4,16
3106,2026/08/10,19:36:29,9.493839E+01,8.689689E+01,9.497082E+01,3.383917E+02,7.517023E+01,761,990,760,16,4,16
3107,2026/08/10,19:37:29,9.493839E+01,8.529507E+01,9.497082E+01,2.339170E+02,7.493191E+01,761,990,760,16,4,16
3108,2026/08/10,19:38:29,9.490921E+01,8.507134E+01,9.497082E+01,3.620947E+02,7.445039E+01,763,990,762,2,4,2
3109,2026/08/10,19:39:29,9.493839E+01,8.574255E+01,9.500324E+01,2.537938E+02,7.478599E+01,765,990,763,2,4,2
3110,2026/08/10,19:40:29,9.490921E+01,8.628729E+01,9.497082E+01,3.524643E+02,7.483463E+01,766,990,765,2,4,2
3111,2026/08/10,19:41:29,9.490921E+01,8.699416E+01,9.497082E+01,2.752594E+02,7.459630E+01,768,990,767,2,4,2
3112,2026/08/10,19:42:29,9.493839E+01,8.753891E+01,9.497082E+01,3.745785E+02,7.449902E+01,770,990,769,2,4,2
3113,2026/08/10,19:43:29,9.490921E+01,8.776265E+01,9.497082E+01,4.870623E+02,7.469358E+01,772,990,770,2,4,2
3114,2026/08/10,19:44:29,9.493839E+01,8.843385E+01,9.497082E+01,2.486706E+02,7.498055E+01,774,990,772,2,4,2
3115,2026/08/10,19:45:29,9.493839E+01,8.904346E+01,9.497082E+01,2.294423E+02,7.531615E+01,775,990,774,2,4,2
3116,2026/08/10,19:46:29,9.490921E+01,8.987679E+01,9.497082E+01,2.323282E+02,7.531615E+01,777,990,775,16,4,16
3117,2026/08/10,19:47:29,9.490921E+01,8.872244E+01,9.497082E+01,2.284695E+02,7.526751E+01,777,990,775,16,4,16
3118,2026/08/10,19:48:29,9.493839E+01,8.753891E+01,9.500324E+01,2.326524E+02,7.512159E+01,777,990,775,16,4,16
3119,2026/08/10,19:49:29,9.490921E+01,8.628729E+01,9.497082E+01,2.329767E+02,7.493191E+01,777,990,775,16,4,16
3120,2026/08/10,19:50:29,9.493839E+01,8.494164E+01,9.497082E+01,2.778210E+02,7.454766E+01,777,990,775,2,4,2
3121,2026/08/10,19:51:29,9.490921E+01,8.561609E+01,9.497082E+01,2.791180E+02,7.536478E+01,779,990,777,2,4,2
3122,2026/08/10,19:52:29,9.493839E+01,8.644942E+01,9.500324E+01,3.765240E+02,7.426070E+01,780,990,779,2,4,2
3123,2026/08/10,19:53:29,9.490921E+01,8.686446E+01,9.497082E+01,3.521725E+02,7.483463E+01,782,990,781,2,4,2
3124,2026/08/10,19:54:29,9.493839E+01,8.766537E+01,9.500324E+01,2.534695E+02,7.401751E+01,784,990,782,2,4,2
3125,2026/08/10,19:55:29,9.490921E+01,8.821012E+01,9.500324E+01,3.607977E+02,7.449902E+01,786,990,784,2,4,2
3126,2026/08/10,19:56:29,9.490921E+01,8.901102E+01,9.497082E+01,3.335603E+02,7.449902E+01,788,990,786,2,4,2
3127,2026/08/10,19:57:29,9.497082E+01,8.933204E+01,9.497082E+01,3.803502E+02,7.454766E+01,790,990,788,2,4,2
3128,2026/08/10,19:58:29,9.493839E+01,8.965305E+01,9.500324E+01,2.528210E+02,7.704766E+01,791,990,789,2,4,2
3129,2026/08/10,19:59:29,9.490921E+01,8.965305E+01,9.497082E+01,3.572957E+02,7.498055E+01,793,990,791,16,4,16
3130,2026/08/10,20:00:29,9.493839E+01,8.821012E+01,9.500324E+01,2.579442E+02,7.498055E+01,793,990,791,16,4,16
3131,2026/08/10,20:01:29,9.493839E+01,8.648184E+01,9.497082E+01,3.617704E+02,7.445039E+01,793,990,791,16,4,16
3132,2026/08/10,20:02:29,9.490921E+01,8.484760E+01,9.500324E+01,2.585927E+02,7.618191E+01,793,990,791,2,4,2
3133,2026/08/10,20:03:29,9.490921E+01,8.577497E+01,9.497082E+01,2.585927E+02,7.469358E+01,795,990,793,2,4,2
3134,2026/08/10,20:04:29,9.493839E+01,8.673801E+01,9.500324E+01,2.618029E+02,7.493191E+01,796,990,794,2,4,2
3135,2026/08/10,20:05:29,9.490921E+01,8.769780E+01,9.497082E+01,2.585927E+02,7.478599E+01,798,990,796,2,4,2
3136,2026/08/10,20:06:29,9.493839E+01,8.869326E+01,9.500324E+01,2.633917E+02,7.512159E+01,800,990,798,2,4,2
3137,2026/08/10,20:07:29,9.497082E+01,8.962063E+01,9.497082E+01,2.633917E+02,7.498055E+01,802,990,800,2,4,2
3138,2026/08/10,20:08:29,9.493839E+01,8.929961E+01,9.497082E+01,2.595655E+02,7.493191E+01,802,990,800,16,4,16
3139,2026/08/10,20:09:29,9.493839E+01,8.792153E+01,9.497082E+01,2.592412E+02,7.483463E+01,802,990,800,16,4,16
3140,2026/08/10,20:10:29,9.497082E+01,8.660831E+01,9.497082E+01,2.563554E+02,7.473735E+01,802,990,800,16,4,16
3141,2026/08/10,20:11:29,9.493839E+01,8.539235E+01,9.497082E+01,2.358625E+02,7.252918E+01,802,990,800,16,4,16
3142,2026/08/10,20:12:29,9.493839E+01,8.529507E+01,9.497082E+01,2.630999E+02,7.435311E+01,804,990,802,2,4,2
3143,2026/08/10,20:13:29,9.490921E+01,8.535992E+01,9.497082E+01,4.799935E+02,7.464494E+01,806,990,803,2,4,2
3144,2026/08/10,20:14:29,9.490921E+01,8.635214E+01,9.500324E+01,3.149806E+02,7.396887E+01,807,990,805,2,4,2
3145,2026/08/10,20:15:29,9.493839E+01,8.712063E+01,9.500324E+01,2.185473E+02,7.526751E+01,809,990,807,2,4,2
3146,2026/08/10,20:16:29,9.493839E+01,8.782750E+01,9.497082E+01,2.329767E+02,7.743190E+01,811,990,809,2,4,2
3147,2026/08/10,20:17:29,9.493839E+01,8.910831E+01,9.500324E+01,2.025292E+02,7.555447E+01,813,990,810,2,4,2
3148,2026/08/10,20:18:29,9.490921E+01,8.977951E+01,9.497082E+01,2.066796E+02,7.387646E+01,814,990,812,16,4,16
3149,2026/08/10,20:19:29,9.493839E+01,8.866084E+01,9.497082E+01,2.358625E+02,7.502918E+01,814,990,812,16,4,16
3150,2026/08/10,20:20:29,9.490921E+01,8.744164E+01,9.500324E+01,2.291180E+02,7.551070E+01,814,990,812,16,4,16
3151,2026/08/10,20:21:29,9.493839E+01,8.593710E+01,9.497082E+01,3.342088E+02,7.498055E+01,814,990,812,16,4,16
3152,2026/08/10,20:22:29,9.490921E+01,8.516862E+01,9.500324E+01,2.313554E+02,7.498055E+01,815,990,812,2,4,2
3153,2026/08/10,20:23:29,9.490921E+01,8.625811E+01,9.497082E+01,2.368029E+02,7.488326E+01,817,990,814,2,4,2
3154,2026/08/10,20:24:29,9.493839E+01,8.737679E+01,9.497082E+01,2.425746E+02,7.498055E+01,818,990,816,2,4,2
3155,2026/08/10,20:25:29,9.493839E+01,8.837225E+01,9.497082E+01,2.505837E+02,7.488326E+01,820,990,818,2,4,2
3156,2026/08/10,20:26:29,9.493839E+01,8.933204E+01,9.500324E+01,2.509079E+02,7.512159E+01,822,990,819,2,4,2
3157,2026/08/10,20:27:29,9.490921E+01,8.962063E+01,9.497082E+01,2.502594E+02,7.521887E+01,823,990,821,16,4,16
3158,2026/08/10,20:28:29,9.493839E+01,8.833982E+01,9.497082E+01,2.380999E+02,7.507782E+01,823,990,821,16,4,16
3159,2026/08/10,20:29:29,9.497082E+01,8.664073E+01,9.497082E+01,2.352140E+02,7.680447E+01,823,990,821,16,4,16
3160,2026/08/10,20:30:29,9.493839E+01,8.491245E+01,9.497082E+01,3.345331E+02,7.517023E+01,823,990,821,16,4,16
3161,2026/08/10,20:31:29,9.490921E+01,8.568094E+01,9.497082E+01,2.441959E+02,7.488326E+01,825,990,822,2,4,2
3162,2026/08/10,20:32:29,9.493839E+01,8.677043E+01,9.500324E+01,2.413100E+02,7.483463E+01,827,990,824,2,4,2
3163,2026/08/10,20:33:29,9.493839E+01,8.788911E+01,9.500324E+01,2.294423E+02,7.517023E+01,828,990,826,2,4,2
3164,2026/08/10,20:34:29,9.490921E+01,8.904346E+01,9.497082E+01,2.300908E+02,7.521887E+01,830,990,827,2,4,2
3165,2026/08/10,20:35:29,9.490921E+01,8.981194E+01,9.497082E+01,2.339170E+02,7.531615E+01,832,990,829,2,4,2
3166,2026/08/10,20:36:29,9.490921E+01,8.933204E+01,9.497082E+01,1.285020E+02,7.541342E+01,832,990,830,16,4,16
3167,2026/08/10,20:37:29,9.490921E+01,8.853113E+01,9.497082E+01,1.589494E+02,7.579766E+01,832,990,830,16,4,16
3168,2026/08/10,20:38:29,9.493839E+01,8.769780E+01,9.497082E+01,1.586252E+02,7.603599E+01,832,990,830,16,4,16
3169,2026/08/10,20:39:29,9.493839E+01,8.683204E+01,9.500324E+01,1.836252E+02,7.546206E+01,832,990,830,16,4,16
3170,2026/08/10,20:40:29,9.490921E+01,8.587225E+01,9.497082E+01,1.781777E+02,7.541342E+01,832,991,830,16,4,16
3171,2026/08/10,20:41:29,9.493839E+01,8.500648E+01,9.500324E+01,1.538262E+02,7.426070E+01,832,992,830,16,4,16
3172,2026/08/10,20:42:29,9.493839E+01,8.574255E+01,9.500324E+01,1.493515E+02,7.570039E+01,834,994,831,2,4,2
3173,2026/08/10,20:43:29,9.493839E+01,8.673801E+01,9.497082E+01,3.656291E+02,7.445039E+01,836,995,833,2,4,2
3174,2026/08/10,20:44:29,9.497082E+01,8.779507E+01,9.497082E+01,2.044423E+02,7.517023E+01,838,996,835,2,4,2
3175,2026/08/10,20:45:29,9.497082E+01,8.904346E+01,9.497082E+01,2.031777E+02,7.546206E+01,839,997,836,2,4,2
3176,2026/08/10,20:46:29,9.490921E+01,8.987679E+01,9.500324E+01,2.095655E+02,7.517023E+01,841,999,838,16,4,16
3177,2026/08/10,20:47:29,9.493839E+01,8.878729E+01,9.500324E+01,2.198444E+02,7.526751E+01,841,1000,838,16,4,16
3178,2026/08/10,20:48:29,9.493839E+01,8.766537E+01,9.497082E+01,2.115110E+02,7.536478E+01,841,1001,838,16,4,16
3179,2026/08/10,20:49:29,9.490921E+01,8.670558E+01,9.497082E+01,1.682555E+02,7.396887E+01,841,1003,838,16,4,16
3180,2026/08/10,20:50:29,9.490921E+01,8.574255E+01,9.497082E+01,2.047665E+02,7.502918E+01,841,1004,838,16,4,16
3181,2026/08/10,20:51:29,9.490921E+01,8.507134E+01,9.497082E+01,2.098898E+02,7.507782E+01,841,1006,838,2,4,2
3182,2026/08/10,20:52:29,9.493839E+01,8.631972E+01,9.497082E+01,2.018807E+02,7.531615E+01,843,1006,840,2,8,2
3183,2026/08/10,20:53:29,9.497082E+01,8.757134E+01,9.500324E+01,2.092413E+02,7.358463E+01,845,1006,842,2,8,2
3184,2026/08/10,20:54:29,9.490921E+01,8.872244E+01,9.497082E+01,2.272049E+02,7.502918E+01,847,1006,843,2,8,2
3185,2026/08/10,20:55:30,9.490921E+01,8.984436E+01,9.497082E+01,2.320039E+02,7.526751E+01,848,1006,845,2,8,2
3186,2026/08/10,20:56:30,9.490921E+01,8.907588E+01,9.497082E+01,2.287938E+02,7.526751E+01,849,1006,845,16,8,16
3187,2026/08/10,20:57:30,9.490921E+01,8.750648E+01,9.497082E+01,3.793774E+02,7.426070E+01,849,1006,845,16,8,16
3188,2026/08/10,20:58:30,9.497082E+01,8.622569E+01,9.497082E+01,3.175421E+02,7.396887E+01,849,1006,845,16,8,16
3189,2026/08/10,20:59:30,9.493839E+01,8.513619E+01,9.497082E+01,2.207847E+02,7.502918E+01,849,1006,846,2,8,2
3190,2026/08/10,21:00:30,9.493839E+01,8.583982E+01,9.497082E+01,3.765240E+02,7.517023E+01,851,1006,848,2,8,2
3191,2026/08/10,21:01:30,9.490921E+01,8.692931E+01,9.497082E+01,3.540856E+02,7.704766E+01,853,1006,849,2,8,2
3192,2026/08/10,21:02:30,9.490921E+01,8.801881E+01,9.500324E+01,2.579442E+02,7.498055E+01,855,1006,851,2,8,2
3193,2026/08/10,21:03:30,9.497082E+01,8.901102E+01,9.497082E+01,2.711089E+02,7.608463E+01,856,1006,853,2,8,2
3194,2026/08/10,21:04:30,9.490921E+01,8.997406E+01,9.500324E+01,2.505837E+02,7.517023E+01,858,1006,855,2,8,2
3195,2026/08/10,21:05:30,9.490921E+01,8.881972E+01,9.497082E+01,2.518807E+02,7.502918E+01,858,1006,855,16,8,16
3196,2026/08/10,21:06:30,9.497082E+01,8.766537E+01,9.500324E+01,1.913100E+02,7.536478E+01,858,1006,855,16,8,16
3197,2026/08/10,21:07:30,9.493839E+01,8.664073E+01,9.500324E+01,1.922828E+02,7.536478E+01,858,1006,855,16,8,16
3198,2026/08/10,21:08:30,9.493839E+01,8.558366E+01,9.497082E+01,2.153372E+02,7.502918E+01,858,1006,855,16,8,16
3199,2026/08/10,21:09:30,9.493839E+01,8.529507E+01,9.500324E+01,2.118353E+02,7.521887E+01,859,1006,856,2,8,2
3200,2026/08/10,21:10:30,9.497082E+01,8.593710E+01,9.497082E+01,3.467250E+02,7.493191E+01,861,1006,857,2,8,2
3201,2026/08/10,21:11:30,9.490921E+01,8.683204E+01,9.497082E+01,3.409533E+02,7.502918E+01,863,1006,859,2,8,2
3202,2026/08/10,21:12:30,9.493839E+01,8.747406E+01,9.497082E+01,3.210765E+02,7.541342E+01,864,1006,861,2,8,2
3203,2026/08/10,21:13:30,9.493839E+01,8.811609E+01,9.500324E+01,4.521401E+02,7.396887E+01,866,1006,863,2,8,2
3204,2026/08/10,21:14:30,9.493839E+01,8.856356E+01,9.497082E+01,3.249352E+02,7.565175E+01,868,1006,864,2,8,2
3205,2026/08/10,21:15:30,9.490921E+01,8.904346E+01,9.497082E+01,3.271725E+02,7.565175E+01,870,1006,866,2,8,2
3206,2026/08/10,21:16:30,9.493839E+01,8.965305E+01,9.500324E+01,3.287614E+02,7.536478E+01,872,1006,868,2,8,2
3207,2026/08/10,21:17:30,9.490921E+01,8.914073E+01,9.500324E+01,3.633593E+02,7.464494E+01,872,1006,869,16,8,16
3208,2026/08/10,21:18:30,9.490921E+01,8.725033E+01,9.497082E+01,3.588846E+02,7.478599E+01,872,1006,869,16,8,16
3209,2026/08/10,21:19:30,9.490921E+01,8.580740E+01,9.497082E+01,2.685473E+02,7.488326E+01,872,1006,869,16,8,16
3210,2026/08/10,21:20:30,9.497082E+01,8.494164E+01,9.497082E+01,3.476654E+02,7.473735E+01,873,1006,869,2,8,2
3211,2026/08/10,21:21:30,9.490921E+01,8.583982E+01,9.497082E+01,2.172828E+02,7.517023E+01,875,1006,871,2,8,2
3212,2026/08/10,21:22:30,9.493839E+01,8.702659E+01,9.497082E+01,3.044099E+02,7.329766E+01,877,1006,873,2,8,2
3213,2026/08/10,21:23:30,9.490921E+01,8.766537E+01,9.497082E+01,2.522049E+02,7.493191E+01,879,1006,875,2,8,2
3214,2026/08/10,21:24:30,9.497082E+01,8.907588E+01,9.497082E+01,1.506161E+02,7.493191E+01,880,1006,876,2,8,2
3215,2026/08/10,21:25:30,9.493839E+01,8.981194E+01,9.497082E+01,1.480545E+02,7.478599E+01,881,1006,878,16,8,16
3216,2026/08/10,21:26:30,9.493839E+01,8.894942E+01,9.497082E+01,1.326848E+02,7.521887E+01,881,1006,878,16,8,16
3217,2026/08/10,21:27:30,9.497082E+01,8.824255E+01,9.500324E+01,1.502918E+02,7.449902E+01,881,1006,878,16,8,16
3218,2026/08/10,21:28:30,9.490921E+01,8.696174E+01,9.497082E+01,1.512646E+02,7.445039E+01,881,1006,878,16,8,16
3219,2026/08/10,21:29:30,9.497082E+01,8.616084E+01,9.497082E+01,1.535020E+02,7.459630E+01,881,1006,878,16,8,16
3220,2026/08/10,21:30:30,9.490921E+01,8.535992E+01,9.497082E+01,1.570363E+02,7.435311E+01,881,1006,878,16,8,16
3221,2026/08/10,21:31:30,9.493839E+01,8.529507E+01,9.497082E+01,2.608301E+02,7.473735E+01,882,1006,879,2,8,2
3222,2026/08/10,21:32:30,9.493839E+01,8.631972E+01,9.500324E+01,2.585927E+02,7.454766E+01,884,1006,880,2,8,2
3223,2026/08/10,21:33:30,9.490921E+01,8.728275E+01,9.497082E+01,2.592412E+02,7.473735E+01,886,1006,882,2,8,2
3224,2026/08/10,21:34:30,9.490921E+01,8.872244E+01,9.500324E+01,1.861868E+02,7.555447E+01,888,1006,884,2,8,2
3225,2026/08/10,21:35:30,9.497082E+01,8.997406E+01,9.497082E+01,1.634241E+02,7.502918E+01,889,1006,885,16,8,16
3226,2026/08/10,21:36:30,9.493839E+01,8.878729E+01,9.500324E+01,2.858301E+02,7.473735E+01,889,1006,885,16,8,16
3227,2026/08/10,21:37:30,9.493839E+01,8.721790E+01,9.497082E+01,3.220493E+02,7.421206E+01,889,1006,885,16,8,16
3228,2026/08/10,21:38:30,9.493839E+01,8.551881E+01,9.500324E+01,3.226654E+02,7.531615E+01,889,1006,885,16,8,16
3229,2026/08/10,21:39:30,9.490921E+01,8.513619E+01,9.497082E+01,3.271725E+02,7.526751E+01,891,1006,887,2,8,2
3230,2026/08/10,21:40:30,9.490921E+01,8.590467E+01,9.497082E+01,2.835927E+02,7.440175E+01,892,1006,888,2,8,2
3231,2026/08/10,21:41:30,9.490921E+01,8.660831E+01,9.500324E+01,3.918936E+02,7.387646E+01,894,1006,890,2,8,2
3232,2026/08/10,21:42:30,9.493839E+01,8.747406E+01,9.497082E+01,3.896563E+02,7.382782E+01,896,1006,892,2,8,2
3233,2026/08/10,21:43:30,9.490921E+01,8.792153E+01,9.500324E+01,2.701362E+02,7.469358E+01,898,1006,894,2,8,2
3234,2026/08/10,21:44:30,9.493839E+01,8.846628E+01,9.497082E+01,4.008755E+02,7.551070E+01,900,1006,895,2,8,2
3235,2026/08/10,21:45:30,9.490921E+01,8.929961E+01,9.497082E+01,2.883917E+02,7.392023E+01,901,1006,897,2,8,2
3236,2026/08/10,21:46:30,9.490921E+01,8.971790E+01,9.497082E+01,2.691634E+02,7.671206E+01,903,1006,899,2,8,2
3237,2026/08/10,21:47:30,9.490921E+01,8.885214E+01,9.497082E+01,2.893645E+02,7.642023E+01,904,1006,900,16,8,16
3238,2026/08/10,21:48:30,9.493839E+01,8.737679E+01,9.497082E+01,2.874514E+02,7.459630E+01,904,1006,900,16,8,16
3239,2026/08/10,21:49:30,9.490921E+01,8.596952E+01,9.500324E+01,2.711089E+02,7.488326E+01,904,1006,900,16,8,16
3240,2026/08/10,21:50:30,9.490921E+01,8.500648E+01,9.497082E+01,2.666018E+02,7.608463E+01,904,1006,900,2,8,2
3241,2026/08/10,21:51:30,9.490921E+01,8.596952E+01,9.497082E+01,2.701362E+02,7.483463E+01,906,1006,902,2,8,2
3242,2026/08/10,21:52:30,9.493839E+01,8.677043E+01,9.500324E+01,2.900130E+02,7.589494E+01,908,1006,904,2,8,2
3243,2026/08/10,21:53:30,9.493839E+01,8.763295E+01,9.497082E+01,2.842412E+02,7.478599E+01,910,1006,905,2,8,2
3244,2026/08/10,21:54:30,9.493839E+01,8.833982E+01,9.497082E+01,4.117380E+02,7.334630E+01,911,1006,907,2,8,2
3245,2026/08/10,21:55:30,9.493839E+01,8.849870E+01,9.497082E+01,4.162451E+02,7.521887E+01,913,1006,909,2,8,2
3246,2026/08/10,21:56:30,9.493839E+01,8.866084E+01,9.497082E+01,4.136835E+02,7.521887E+01,915,1006,911,2,8,2
3247,2026/08/10,21:57:30,9.493839E+01,8.888457E+01,9.500324E+01,4.098249E+02,7.531615E+01,917,1006,912,2,8,2
3248,2026/08/10,21:58:30,9.490921E+01,8.907588E+01,9.497082E+01,4.091764E+02,7.521887E+01,919,1006,914,2,8,2
3249,2026/08/10,21:59:30,9.493839E+01,8.897860E+01,9.497082E+01,5.271077E+02,7.805447E+01,920,1006,916,2,8,2
3250,2026/08/10,22:00:30,9.490921E+01,8.904346E+01,9.500324E+01,5.309338E+02,7.286478E+01,922,1006,918,2,8,2
3251,2026/08/10,22:01:30,9.493839E+01,8.881972E+01,9.500324E+01,4.133593E+02,7.531615E+01,924,1006,920,2,8,2
3252,2026/08/10,22:02:30,9.490921E+01,8.901102E+01,9.497082E+01,4.079118E+02,7.401751E+01,926,1006,921,2,8,2
3253,2026/08/10,22:03:30,9.493839E+01,8.920558E+01,9.497082E+01,4.239300E+02,7.517023E+01,928,1006,923,2,8,2
3254,2026/08/10,22:04:30,9.490921E+01,8.936446E+01,9.497082E+01,4.111219E+02,7.536478E+01,929,1006,925,2,8,2
3255,2026/08/10,22:05:30,9.490921E+01,8.981194E+01,9.500324E+01,2.868029E+02,7.618191E+01,931,1006,927,2,8,2
3256,2026/08/10,22:06:30,9.493839E+01,8.891699E+01,9.497082E+01,3.011997E+02,7.593871E+01,932,1006,927,16,8,16
3257,2026/08/10,22:07:30,9.490921E+01,8.728275E+01,9.497082E+01,3.332685E+02,7.536478E+01,932,1006,927,16,8,16
3258,2026/08/10,22:08:30,9.493839E+01,8.555124E+01,9.497082E+01,3.255512E+02,7.392023E+01,932,1006,927,16,8,16
3259,2026/08/10,22:09:30,9.490921E+01,8.510377E+01,9.497082E+01,3.313230E+02,7.502918E+01,933,1006,928,2,8,2
3260,2026/08/10,22:10:30,9.493839E+01,8.580740E+01,9.497082E+01,3.053826E+02,7.570039E+01,935,1006,930,2,8,2
3261,2026/08/10,22:11:30,9.493839E+01,8.654345E+01,9.497082E+01,3.063554E+02,7.551070E+01,936,1006,932,2,8,2
3262,2026/08/10,22:12:30,9.490921E+01,8.731518E+01,9.497082E+01,2.807069E+02,7.632782E+01,938,1006,934,2,8,2
3263,2026/08/10,22:13:30,9.493839E+01,8.824255E+01,9.497082E+01,2.630999E+02,7.512159E+01,940,1006,935,2,8,2
3264,2026/08/10,22:14:30,9.490921E+01,8.869326E+01,9.497082E+01,2.656615E+02,7.671206E+01,942,1006,937,2,8,2
3265,2026/08/10,22:15:30,9.490921E+01,8.942931E+01,9.497082E+01,3.951038E+02,7.392023E+01,944,1006,939,2,8,2
3266,2026/08/10,22:16:30,9.490921E+01,8.984436E+01,9.497082E+01,2.646887E+02,7.493191E+01,945,1006,940,16,8,16
3267,2026/08/10,22:17:30,9.493839E+01,8.849870E+01,9.497082E+01,2.640402E+02,7.483463E+01,945,1006,940,16,8,16
3268,2026/08/10,22:18:30,9.490921E+01,8.708820E+01,9.497082E+01,2.669261E+02,7.493191E+01,945,1006,940,16,8,16
3269,2026/08/10,22:19:30,9.493839E+01,8.571336E+01,9.497082E+01,2.653372E+02,7.459630E+01,945,1006,940,16,8,16
3270,2026/08/10,22:20:30,9.490921E+01,8.516862E+01,9.497082E+01,2.678988E+02,7.459630E+01,946,1006,941,2,8,2
3271,2026/08/10,22:21:30,9.490921E+01,8.596952E+01,9.500324E+01,2.861544E+02,7.593871E+01,948,1006,943,2,8,2
3272,2026/08/10,22:22:30,9.490921E+01,8.677043E+01,9.500324E+01,2.992867E+02,7.440175E+01,950,1006,945,2,8,2
3273,2026/08/10,22:23:30,9.490921E+01,8.753891E+01,9.497082E+01,2.983139E+02,7.430933E+01,951,1006,947,2,8,2
3274,2026/08/10,22:24:30,9.493839E+01,8.833982E+01,9.497082E+01,2.912776E+02,7.469358E+01,953,1006,948,2,8,2
3275,2026/08/10,22:25:30,9.497082E+01,8.920558E+01,9.497082E+01,2.807069E+02,7.469358E+01,955,1006,950,2,8,2
3276,2026/08/10,22:26:30,9.497082E+01,8.990921E+01,9.497082E+01,2.803826E+02,7.469358E+01,957,1006,952,16,8,16
3277,2026/08/10,22:27:30,9.493839E+01,8.849870E+01,9.500324E+01,2.868029E+02,7.464494E+01,957,1006,952,16,8,16
3278,2026/08/10,22:28:30,9.490921E+01,8.699416E+01,9.497082E+01,2.861544E+02,7.469358E+01,957,1006,952,16,8,16
3279,2026/08/10,22:29:30,9.490921E+01,8.545720E+01,9.497082E+01,2.874514E+02,7.603599E+01,957,1006,952,16,8,16
3280,2026/08/10,22:30:30,9.490921E+01,8.523022E+01,9.500324E+01,3.928340E+02,7.334630E+01,958,1006,953,2,8,2
3281,2026/08/10,22:31:30,9.490921E+01,8.564851E+01,9.497082E+01,2.871271E+02,7.613326E+01,959,1006,955,2,8,2
3282,2026/08/10,22:32:30,9.493839E+01,8.616084E+01,9.497082E+01,4.114462E+02,7.358463E+01,961,1006,956,2,8,2
3283,2026/08/10,22:33:30,9.490921E+01,8.686446E+01,9.497082E+01,2.807069E+02,7.473735E+01,963,1006,958,2,8,2
3284,2026/08/10,22:34:30,9.493839E+01,8.725033E+01,9.497082E+01,2.842412E+02,7.642023E+01,965,1006,960,2,8,2
3285,2026/08/10,22:35:30,9.493839E+01,8.808366E+01,9.500324E+01,3.005837E+02,7.584630E+01,967,1006,962,2,8,2
3286,2026/08/10,22:36:30,9.493839E+01,8.888457E+01,9.497082E+01,2.816797E+02,7.473735E+01,968,1006,964,2,8,2
3287,2026/08/10,22:37:30,9.490921E+01,8.977951E+01,9.500324E+01,2.794099E+02,7.613326E+01,970,1006,965,2,8,2
3288,2026/08/10,22:38:30,9.490921E+01,8.901102E+01,9.497082E+01,2.810311E+02,7.488326E+01,971,1006,966,16,8,16
3289,2026/08/10,22:39:30,9.490921E+01,8.760377E+01,9.497082E+01,2.595655E+02,7.512159E+01,971,1006,966,16,8,16
3290,2026/08/10,22:40:30,9.490921E+01,8.625811E+01,9.497082E+01,2.704604E+02,7.623055E+01,971,1006,966,16,8,16
3291,2026/08/10,22:41:30,9.493839E+01,8.484760E+01,9.497082E+01,2.768483E+02,7.551070E+01,971,1006,966,2,8,2
3292,2026/08/10,22:42:30,9.490921E+01,8.574255E+01,9.500324E+01,2.746109E+02,7.464494E+01,973,1006,968,2,8,2
3293,2026/08/10,22:43:30,9.490921E+01,8.657588E+01,9.500324E+01,2.919261E+02,7.517023E+01,974,1006,970,2,8,2
3294,2026/08/10,22:44:30,9.493839E+01,8.734760E+01,9.497082E+01,2.980221E+02,7.430933E+01,976,1006,971,2,8,2
3295,2026/08/10,22:45:30,9.490921E+01,8.817770E+01,9.497082E+01,2.691634E+02,7.488326E+01,978,1006,973,2,8,2
3296,2026/08/10,22:46:30,9.493839E+01,8.917316E+01,9.497082E+01,2.650130E+02,7.488326E+01,980,1006,975,2,8,2
3297,2026/08/10,22:47:30,9.490921E+01,8.955578E+01,9.497082E+01,3.668936E+02,7.685311E+01,982,1006,977,2,8,2
3298,2026/08/10,22:48:30,9.493839E+01,8.936446E+01,9.497082E+01,2.739948E+02,7.473735E+01,983,1006,978,16,8,16
3299,2026/08/10,22:49:30,9.493839E+01,8.782750E+01,9.497082E+01,2.874514E+02,7.464494E+01,983,1006,978,16,8,16
3300,2026/08/10,22:50:30,9.497082E+01,8.628729E+01,9.497082E+01,3.105058E+02,7.517023E+01,983,1006,978,16,8,16
3301,2026/08/10,22:51:30,9.493839E+01,8.488003E+01,9.497082E+01,2.960765E+02,7.411478E+01,983,1006,978,2,8,2
3302,2026/08/10,22:52:30,9.493839E+01,8.571336E+01,9.497082E+01,2.925746E+02,7.445039E+01,985,1006,980,2,8,2
3303,2026/08/10,22:53:30,9.490921E+01,8.648184E+01,9.497082E+01,2.723735E+02,7.469358E+01,986,1006,981,2,8,2
3304,2026/08/10,22:54:30,9.490921E+01,8.747406E+01,9.497082E+01,2.711089E+02,7.541342E+01,988,1006,983,2,8,2
3305,2026/08/10,22:55:30,9.497082E+01,8.837225E+01,9.497082E+01,2.755836E+02,7.473735E+01,990,1006,985,2,8,2
3306,2026/08/10,22:56:30,9.493839E+01,8.933204E+01,9.500324E+01,2.698120E+02,7.488326E+01,992,1006,987,2,8,2
3307,2026/08/10,22:57:30,9.490921E+01,8.968548E+01,9.497082E+01,2.659533E+02,7.488326E+01,993,1006,988,16,8,16
3308,2026/08/10,22:58:30,9.487679E+01,8.837225E+01,9.497082E+01,2.605058E+02,7.488326E+01,993,1006,988,16,8,16
3309,2026/08/10,22:59:30,9.490921E+01,8.654345E+01,9.497082E+01,3.464008E+02,7.502918E+01,993,1006,988,16,8,16
3310,2026/08/10,23:00:30,9.490921E+01,8.465305E+01,9.497082E+01,4.787289E+02,7.469358E+01,994,1006,988,2,8,2
3311,2026/08/10,23:01:30,9.493839E+01,8.503891E+01,9.497082E+01,3.470169E+02,7.589494E+01,995,1006,990,2,8,2
3312,2026/08/10,23:02:30,9.493839E+01,8.503891E+01,9.497082E+01,3.547341E+02,7.666342E+01,997,1006,992,2,8,2
3313,2026/08/10,23:03:30,9.493839E+01,8.555124E+01,9.500324E+01,3.518483E+02,7.478599E+01,999,1006,994,2,8,2
3314,2026/08/10,23:04:30,9.497082E+01,8.603113E+01,9.500324E+01,3.675422E+02,7.459630E+01,1001,1006,995,2,8,2
3315,2026/08/10,23:05:30,9.493839E+01,8.644942E+01,9.500324E+01,3.701038E+02,7.440175E+01,1002,1006,997,2,8,2
3316,2026/08/10,23:06:30,9.490921E+01,8.686446E+01,9.500324E+01,3.726654E+02,7.440175E+01,1004,1006,999,2,8,2
3317,2026/08/10,23:07:30,9.493839E+01,8.721790E+01,9.500324E+01,3.768158E+02,7.603599E+01,1006,1006,1001,2,8,2
3318,2026/08/10,23:08:30,9.493839E+01,8.769780E+01,9.497082E+01,3.524643E+02,7.502918E+01,1008,1006,1003,2,8,2
3319,2026/08/10,23:09:30,9.493839E+01,8.798638E+01,9.500324E+01,4.005512E+02,7.483463E+01,1010,1006,1004,2,8,2
3320,2026/08/10,23:10:30,9.490921E+01,8.821012E+01,9.497082E+01,3.979896E+02,7.565175E+01,1011,1006,1006,2,8,2
3321,2026/08/10,23:11:30,9.490921E+01,8.837225E+01,9.497082E+01,4.114462E+02,7.536478E+01,1013,1006,1008,2,8,2
3322,2026/08/10,23:12:30,9.497082E+01,8.859599E+01,9.500324E+01,4.069391E+02,7.546206E+01,1015,1006,1010,2,8,2
3323,2026/08/10,23:13:30,9.490921E+01,8.878729E+01,9.497082E+01,4.050259E+02,7.546206E+01,1017,1006,1011,2,8,2
3324,2026/08/10,23:14:30,9.490921E+01,8.910831E+01,9.497082E+01,3.784371E+02,7.464494E+01,1019,1006,1013,2,8,2
3325,2026/08/10,23:15:30,9.490921E+01,8.946174E+01,9.497082E+01,3.784371E+02,7.454766E+01,1021,1006,1015,2,8,2
3326,2026/08/10,23:16:30,9.493839E+01,8.977951E+01,9.497082E+01,3.819715E+02,7.449902E+01,1022,1006,1017,2,8,2
3327,2026/08/10,23:17:30,9.497082E+01,8.968548E+01,9.497082E+01,5.373541E+02,7.488326E+01,1024,1006,1019,2,8,2
3328,2026/08/10,23:18:30,9.497082E+01,8.977951E+01,9.497082E+01,4.729572E+02,6.969358E+01,1026,1006,1020,2,8,2
3329,2026/08/10,23:19:30,9.493839E+01,8.936446E+01,9.497082E+01,4.300259E+02,7.680447E+01,1028,1006,1022,2,8,2
3330,2026/08/10,23:20:30,9.493839E+01,8.923801E+01,9.497082E+01,5.334955E+02,7.502918E+01,1030,1006,1024,2,8,2
3331,2026/08/10,23:21:30,9.497082E+01,8.923801E+01,9.500324E+01,4.040532E+02,7.570039E+01,1031,1006,1026,2,8,2
3332,2026/08/10,23:22:30,9.493839E+01,8.946174E+01,9.497082E+01,3.928340E+02,7.589494E+01,1033,1006,1028,2,8,2
3333,2026/08/10,23:23:30,9.493839E+01,8.977951E+01,9.497082E+01,3.784371E+02,7.464494E+01,1035,1006,1029,2,8,2
3334,2026/08/10,23:24:30,9.490921E+01,8.933204E+01,9.497082E+01,3.784371E+02,7.459630E+01,1036,1006,1030,16,8,16
3335,2026/08/10,23:25:30,9.493839E+01,8.731518E+01,9.497082E+01,3.806745E+02,7.445039E+01,1036,1006,1030,16,8,16
3336,2026/08/10,23:26:30,9.490921E+01,8.535992E+01,9.500324E+01,3.816472E+02,7.589494E+01,1036,1006,1030,16,8,16
3337,2026/08/10,23:27:30,9.493839E+01,8.494164E+01,9.497082E+01,3.838846E+02,7.426070E+01,1037,1006,1032,2,8,2
3338,2026/08/10,23:28:30,9.493839E+01,8.526265E+01,9.500324E+01,3.816472E+02,7.570039E+01,1039,1006,1033,2,8,2
3339,2026/08/10,23:29:30,9.493839E+01,8.561609E+01,9.497082E+01,3.838846E+02,7.445039E+01,1041,1006,1035,2,8,2
3340,2026/08/10,23:30:30,9.493839E+01,8.590467E+01,9.497082E+01,3.861219E+02,7.565175E+01,1043,1006,1037,2,8,2
3341,2026/08/10,23:31:30,9.490921E+01,8.625811E+01,9.497082E+01,3.835603E+02,7.560311E+01,1045,1006,1039,2,8,2
3342,2026/08/10,23:32:30,9.493839E+01,8.651427E+01,9.500324E+01,4.082361E+02,7.382782E+01,1046,1006,1041,2,8,2
3343,2026/08/10,23:33:30,9.490921E+01,8.657588E+01,9.497082E+01,5.376783E+02,7.257782E+01,1048,1006,1042,2,8,2
3344,2026/08/10,23:34:30,9.493839E+01,8.631972E+01,9.500324E+01,4.341764E+02,7.627918E+01,1050,1006,1044,2,8,2
3345,2026/08/10,23:35:30,9.490921E+01,8.644942E+01,9.497082E+01,4.114462E+02,7.517023E+01,1052,1006,1046,2,8,2
3346,2026/08/10,23:36:30,9.497082E+01,8.664073E+01,9.497082E+01,4.120623E+02,7.517023E+01,1054,1006,1048,2,8,2
3347,2026/08/10,23:37:30,9.490921E+01,8.696174E+01,9.497082E+01,3.768158E+02,7.598735E+01,1055,1006,1050,2,8,2
3348,2026/08/10,23:38:30,9.493839E+01,8.740921E+01,9.497082E+01,3.502270E+02,7.498055E+01,1057,1006,1051,2,8,2
3349,2026/08/10,23:39:30,9.493839E+01,8.785992E+01,9.497082E+01,3.521725E+02,7.488326E+01,1059,1006,1053,2,8,2
3350,2026/08/10,23:40:30,9.493839E+01,8.837225E+01,9.497082E+01,3.521725E+02,7.502918E+01,1061,1006,1055,2,8,2
3351,2026/08/10,23:41:30,9.493839E+01,8.881972E+01,9.497082E+01,3.524643E+02,7.521887E+01,1063,1006,1057,2,8,2
3352,2026/08/10,23:42:30,9.493839E+01,8.933204E+01,9.497082E+01,3.550259E+02,7.421206E+01,1064,1006,1058,2,8,2
3353,2026/08/10,23:43:30,9.493839E+01,8.981194E+01,9.500324E+01,3.527886E+02,7.517023E+01,1066,1006,1060,2,8,2
3354,2026/08/10,23:44:30,9.490921E+01,8.920558E+01,9.497082E+01,2.531453E+02,7.502918E+01,1067,1006,1061,16,8,16
3355,2026/08/10,23:45:30,9.493839E+01,8.788911E+01,9.497082E+01,2.493191E+02,7.498055E+01,1067,1006,1061,16,8,16
3356,2026/08/10,23:46:30,9.493839E+01,8.657588E+01,9.497082E+01,2.489948E+02,7.483463E+01,1067,1006,1061,16,8,16
3357,2026/08/10,23:47:30,9.490921E+01,8.488003E+01,9.497082E+01,2.691634E+02,7.632782E+01,1067,1006,1061,2,8,2
3358,2026/08/10,23:48:30,9.493839E+01,8.555124E+01,9.497082E+01,3.992542E+02,7.502918E+01,1069,1006,1063,2,8,2
3359,2026/08/10,23:49:30,9.497082E+01,8.622569E+01,9.500324E+01,2.682231E+02,7.478599E+01,1071,1006,1065,2,8,2
3360,2026/08/10,23:50:30,9.490921E+01,8.718548E+01,9.500324E+01,2.742867E+02,7.521887E+01,1072,1006,1066,2,8,2
3361,2026/08/10,23:51:30,9.497082E+01,8.808366E+01,9.497082E+01,2.573282E+02,7.488326E+01,1074,1006,1068,2,8,2
3362,2026/08/10,23:52:30,9.497082E+01,8.907588E+01,9.497082E+01,2.662776E+02,7.478599E+01,1076,1006,1070,2,8,2
3363,2026/08/10,23:53:30,9.493839E+01,8.994164E+01,9.497082E+01,2.650130E+02,7.502918E+01,1078,1006,1072,16,8,16
3364,2026/08/10,23:54:30,9.497082E+01,8.862841E+01,9.497082E+01,2.701362E+02,7.483463E+01,1078,1006,1072,16,8,16
3365,2026/08/10,23:55:30,9.493839E+01,8.721790E+01,9.500324E+01,3.118029E+02,7.632782E+01,1078,1006,1072,16,8,16
3366,2026/08/10,23:56:30,9.490921E+01,8.583982E+01,9.497082E+01,2.640402E+02,7.570039E+01,1078,1006,1072,16,8,16
3367,2026/08/10,23:57:30,9.497082E+01,8.507134E+01,9.497082E+01,2.707847E+02,7.536478E+01,1078,1006,1072,2,8,2
3368,2026/08/10,23:58:30,9.493839E+01,8.599870E+01,9.497082E+01,2.662776E+02,7.637159E+01,1080,1006,1074,2,8,2
3369,2026/08/10,23:59:30,9.493839E+01,8.696174E+01,9.497082E+01,2.659533E+02,7.473735E+01,1082,1006,1076,2,8,2
3370,2026/08/11,00:00:30,9.490921E+01,8.773022E+01,9.497082E+01,2.906291E+02,7.445039E+01,1084,1006,1077,2,8,2
3371,2026/08/11,00:01:30,9.493839E+01,8.853113E+01,9.497082E+01,3.005837E+02,7.426070E+01,1085,1006,1079,2,8,2
3372,2026/08/11,00:02:30,9.493839E+01,8.923801E+01,9.497082E+01,3.140402E+02,7.406615E+01,1087,1006,1081,2,8,2
3373,2026/08/11,00:03:30,9.493839E+01,8.994164E+01,9.500324E+01,2.992867E+02,7.546206E+01,1089,1006,1083,2,8,2
3374,2026/08/11,00:04:30,9.493839E+01,8.856356E+01,9.497082E+01,2.992867E+02,7.536478E+01,1089,1006,1083,16,8,16
3375,2026/08/11,00:05:30,9.487679E+01,8.699416E+01,9.497082E+01,2.957523E+02,7.459630E+01,1089,1006,1083,16,8,16
3376,2026/08/11,00:06:30,9.493839E+01,8.555124E+01,9.497082E+01,2.685473E+02,7.454766E+01,1089,1006,1083,16,8,16
3377,2026/08/11,00:07:30,9.493839E+01,8.526265E+01,9.497082E+01,2.698120E+02,7.449902E+01,1090,1006,1084,2,8,2
3378,2026/08/11,00:08:30,9.490921E+01,8.616084E+01,9.497082E+01,2.861544E+02,7.435311E+01,1092,1006,1086,2,8,2
3379,2026/08/11,00:09:30,9.490921E+01,8.705902E+01,9.497082E+01,2.711089E+02,7.478599E+01,1094,1006,1087,2,8,2
3380,2026/08/11,00:10:30,9.493839E+01,8.798638E+01,9.497082E+01,2.704604E+02,7.483463E+01,1096,1006,1089,2,8,2
3381,2026/08/11,00:11:30,9.493839E+01,8.894942E+01,9.497082E+01,2.711089E+02,7.498055E+01,1097,1006,1091,2,8,2
3382,2026/08/11,00:12:30,9.490921E+01,8.984436E+01,9.497082E+01,2.698120E+02,7.488326E+01,1099,1006,1093,2,8,2
3383,2026/08/11,00:13:30,9.490921E+01,8.897860E+01,9.497082E+01,2.528210E+02,7.483463E+01,1100,1006,1093,16,8,16
3384,2026/08/11,00:14:30,9.490921E+01,8.763295E+01,9.497082E+01,2.515564E+02,7.565175E+01,1100,1006,1093,16,8,16
3385,2026/08/11,00:15:30,9.490921E+01,8.631972E+01,9.500324E+01,2.640402E+02,7.579766E+01,1100,1006,1093,16,8,16
3386,2026/08/11,00:16:30,9.493839E+01,8.494164E+01,9.497082E+01,2.678988E+02,7.473735E+01,1100,1006,1093,16,8,16
3387,2026/08/11,00:17:30,9.493839E+01,8.564851E+01,9.500324E+01,2.752594E+02,7.459630E+01,1101,1006,1095,2,8,2
3388,2026/08/11,00:18:30,9.493839E+01,8.657588E+01,9.500324E+01,2.656615E+02,7.483463E+01,1103,1006,1096,2,8,2
3389,2026/08/11,00:19:30,9.493839E+01,8.747406E+01,9.497082E+01,2.698120E+02,7.459630E+01,1105,1006,1098,2,8,2
3390,2026/08/11,00:20:30,9.490921E+01,8.843385E+01,9.497082E+01,2.698120E+02,7.584630E+01,1107,1006,1100,2,8,2
3391,2026/08/11,00:21:30,9.493839E+01,8.936446E+01,9.500324E+01,2.656615E+02,7.493191E+01,1108,1006,1102,2,8,2
3392,2026/08/11,00:22:30,9.493839E+01,8.968548E+01,9.497082E+01,2.694877E+02,7.502918E+01,1110,1006,1103,16,8,16
3393,2026/08/11,00:23:30,9.493839E+01,8.830740E+01,9.497082E+01,2.691634E+02,7.473735E+01,1110,1006,1103,16,8,16
3394,2026/08/11,00:24:30,9.490921E+01,8.692931E+01,9.497082E+01,2.624514E+02,7.570039E+01,1110,1006,1103,16,8,16
3395,2026/08/11,00:25:30,9.497082E+01,8.548638E+01,9.497082E+01,2.723735E+02,7.459630E+01,1110,1006,1103,16,8,16
3396,2026/08/11,00:26:30,9.493839E+01,8.532750E+01,9.500324E+01,2.653372E+02,7.570039E+01,1111,1006,1104,2,8,2
3397,2026/08/11,00:27:30,9.490921E+01,8.628729E+01,9.497082E+01,2.653372E+02,7.478599E+01,1113,1006,1106,2,8,2
3398,2026/08/11,00:28:30,9.497082E+01,8.712063E+01,9.497082E+01,2.900130E+02,7.459630E+01,1114,1006,1107,2,8,2
3399,2026/08/11,00:29:30,9.490921E+01,8.795396E+01,9.500324E+01,2.954604E+02,7.546206E+01,1116,1006,1109,2,8,2
3400,2026/08/11,00:30:30,9.490921E+01,8.872244E+01,9.497082E+01,2.896887E+02,7.449902E+01,1118,1006,1111,2,8,2
3401,2026/08/11,00:31:30,9.490921E+01,8.946174E+01,9.500324E+01,3.149806E+02,7.546206E+01,1120,1006,1113,2,8,2
3402,2026/08/11,00:32:30,9.493839E+01,8.997406E+01,9.497082E+01,3.701038E+02,7.507782E+01,1122,1006,1115,2,8,2
3403,2026/08/11,00:33:30,9.490921E+01,8.830740E+01,9.497082E+01,3.598573E+02,7.483463E+01,1122,1006,1115,16,8,16
3404,2026/08/11,00:34:30,9.490921E+01,8.641699E+01,9.497082E+01,3.377432E+02,7.521887E+01,1122,1006,1115,16,8,16
3405,2026/08/11,00:35:30,9.490921E+01,8.481518E+01,9.497082E+01,3.435149E+02,7.512159E+01,1122,1006,1115,2,8,2
3406,2026/08/11,00:36:30,9.497082E+01,8.539235E+01,9.500324E+01,3.383917E+02,7.517023E+01,1124,1006,1117,2,8,2
3407,2026/08/11,00:37:30,9.493839E+01,8.593710E+01,9.497082E+01,3.377432E+02,7.517023E+01,1126,1006,1118,2,8,2
3408,2026/08/11,00:38:30,9.490921E+01,8.651427E+01,9.497082E+01,3.361219E+02,7.507782E+01,1127,1006,1120,2,8,2
3409,2026/08/11,00:39:30,9.493839E+01,8.705902E+01,9.500324E+01,3.380674E+02,7.541342E+01,1129,1006,1122,2,8,2
3410,2026/08/11,00:40:30,9.497082E+01,8.760377E+01,9.497082E+01,3.521725E+02,7.488326E+01,1131,1006,1124,2,8,2
3411,2026/08/11,00:41:30,9.493839E+01,8.817770E+01,9.497082E+01,3.370947E+02,7.483463E+01,1133,1006,1125,2,8,2
3412,2026/08/11,00:42:30,9.493839E+01,8.866084E+01,9.497082E+01,3.387160E+02,7.536478E+01,1135,1006,1127,2,8,2
3413,2026/08/11,00:43:30,9.490921E+01,8.920558E+01,9.497082E+01,3.399806E+02,7.512159E+01,1136,1006,1129,2,8,2
3414,2026/08/11,00:44:30,9.490921E+01,8.975033E+01,9.497082E+01,3.374189E+02,7.521887E+01,1138,1006,1131,2,8,2
3415,2026/08/11,00:45:30,9.493839E+01,8.904346E+01,9.500324E+01,3.636835E+02,7.498055E+01,1139,1006,1131,16,8,16
3416,2026/08/11,00:46:30,9.493839E+01,8.715305E+01,9.497082E+01,3.556745E+02,7.502918E+01,1139,1006,1131,16,8,16
3417,2026/08/11,00:47:30,9.490921E+01,8.526265E+01,9.500324E+01,3.579118E+02,7.469358E+01,1139,1006,1131,16,8,16
3418,2026/08/11,00:48:30,9.493839E+01,8.497406E+01,9.497082E+01,3.838846E+02,7.512159E+01,1140,1006,1133,2,8,2
3419,2026/08/11,00:49:30,9.493839E+01,8.542477E+01,9.497082E+01,3.601816E+02,7.473735E+01,1142,1006,1135,2,8,2
3420,2026/08/11,00:50:30,9.490921E+01,8.587225E+01,9.497082E+01,3.611219E+02,7.570039E+01,1144,1006,1136,2,8,2
3421,2026/08/11,00:51:30,9.493839E+01,8.628729E+01,9.500324E+01,3.624189E+02,7.440175E+01,1146,1006,1138,2,8,2
3422,2026/08/11,00:52:30,9.497082E+01,8.660831E+01,9.497082E+01,3.874189E+02,7.440175E+01,1147,1006,1140,2,8,2
3423,2026/08/11,00:53:30,9.490921E+01,8.692931E+01,9.497082E+01,3.784371E+02,7.440175E+01,1149,1006,1142,2,8,2
3424,2026/08/11,00:54:30,9.493839E+01,8.692931E+01,9.497082E+01,3.829118E+02,7.421206E+01,1151,1006,1143,2,8,2
3425,2026/08/11,00:55:30,9.493839E+01,8.673801E+01,9.497082E+01,3.774643E+02,7.445039E+01,1152,1006,1145,2,8,2
3426,2026/08/11,00:56:30,9.493839E+01,8.657588E+01,9.497082E+01,3.880350E+02,7.430933E+01,1154,1006,1146,2,8,2
3427,2026/08/11,00:57:30,9.490921E+01,8.638457E+01,9.500324E+01,3.598573E+02,7.502918E+01,1155,1006,1147,2,8,2
3428,2026/08/11,00:58:30,9.493839E+01,8.631972E+01,9.497082E+01,3.550259E+02,7.512159E+01,1156,1006,1149,2,8,2
3429,2026/08/11,00:59:30,9.493839E+01,8.648184E+01,9.497082E+01,2.659533E+02,7.493191E+01,1158,1006,1150,2,8,2
3430,2026/08/11,01:00:30,9.497082E+01,8.683204E+01,9.497082E+01,2.678988E+02,7.483463E+01,1159,1006,1151,2,8,2
3431,2026/08/11,01:01:30,9.493839E+01,8.721790E+01,9.497082E+01,2.739948E+02,7.483463E+01,1160,1006,1152,2,8,2
3432,2026/08/11,01:02:30,9.493839E+01,8.740921E+01,9.497082E+01,3.749027E+02,7.440175E+01,1162,1006,1154,2,8,2
3433,2026/08/11,01:03:30,9.493839E+01,8.728275E+01,9.500324E+01,3.675422E+02,7.579766E+01,1163,1006,1155,2,8,2
3434,2026/08/11,01:04:30,9.493839E+01,8.725033E+01,9.500324E+01,3.406291E+02,7.507782E+01,1164,1006,1157,2,8,2
3435,2026/08/11,01:05:30,9.493839E+01,8.725033E+01,9.497082E+01,3.441634E+02,7.512159E+01,1166,1006,1158,2,8,2
3436,2026/08/11,01:06:30,9.493839E+01,8.721790E+01,9.497082E+01,3.396563E+02,7.526751E+01,1167,1006,1159,2,8,2
3437,2026/08/11,01:07:30,9.490921E+01,8.680286E+01,9.500324E+01,2.845655E+02,7.824902E+01,1169,1006,1161,2,8,2
3438,2026/08/11,01:08:30,9.490921E+01,8.721790E+01,9.497082E+01,2.637160E+02,7.488326E+01,1170,1006,1162,2,8,2
3439,2026/08/11,01:09:30,9.493839E+01,8.792153E+01,9.497082E+01,2.589170E+02,7.488326E+01,1172,1006,1164,2,8,2
3440,2026/08/11,01:10:30,9.497082E+01,8.891699E+01,9.500324E+01,2.592412E+02,7.488326E+01,1173,1006,1165,2,8,2
3441,2026/08/11,01:11:30,9.490921E+01,8.971790E+01,9.497082E+01,3.092088E+02,7.589494E+01,1175,1006,1167,2,8,2
3442,2026/08/11,01:12:30,9.493839E+01,8.917316E+01,9.500324E+01,3.031453E+02,7.593871E+01,1176,1006,1168,16,8,16
3443,2026/08/11,01:13:30,9.493839E+01,8.753891E+01,9.497082E+01,3.111544E+02,7.430933E+01,1176,1006,1168,16,8,16
3444,2026/08/11,01:14:30,9.493839E+01,8.583982E+01,9.497082E+01,3.214008E+02,7.435311E+01,1176,1006,1168,16,8,16
3445,2026/08/11,01:15:30,9.487679E+01,8.507134E+01,9.497082E+01,2.903048E+02,7.464494E+01,1177,1006,1169,2,8,2
3446,2026/08/11,01:16:30,9.493839E+01,8.583982E+01,9.497082E+01,2.935149E+02,7.579766E+01,1179,1006,1170,2,8,2
3447,2026/08/11,01:17:30,9.490921E+01,8.664073E+01,9.500324E+01,2.941634E+02,7.589494E+01,1180,1006,1172,2,8,2
3448,2026/08/11,01:18:30,9.490921E+01,8.760377E+01,9.497082E+01,2.467575E+02,7.488326E+01,1182,1006,1174,2,8,2
3449,2026/08/11,01:19:30,9.497082E+01,8.917316E+01,9.497082E+01,1.451686E+02,7.459630E+01,1184,1006,1176,2,8,2
3450,2026/08/11,01:20:30,9.490921E+01,8.981194E+01,9.497082E+01,1.426070E+02,7.473735E+01,1185,1006,1177,16,8,16
3451,2026/08/11,01:21:30,9.490921E+01,8.904346E+01,9.497082E+01,1.297990E+02,7.526751E+01,1185,1006,1177,16,8,16
3452,2026/08/11,01:22:30,9.493839E+01,8.840467E+01,9.497082E+01,1.246758E+02,7.541342E+01,1185,1006,1177,16,8,16
3453,2026/08/11,01:23:30,9.497082E+01,8.766537E+01,9.497082E+01,1.416667E+02,7.473735E+01,1185,1006,1177,16,8,16
3454,2026/08/11,01:24:30,9.493839E+01,8.628729E+01,9.500324E+01,3.348573E+02,7.190175E+01,1185,1006,1177,16,8,16
3455,2026/08/11,01:25:30,9.497082E+01,8.484760E+01,9.500324E+01,4.351492E+02,7.728599E+01,1185,1006,1177,2,8,2
3456,2026/08/11,01:26:30,9.490921E+01,8.564851E+01,9.497082E+01,4.428340E+02,7.718871E+01,1187,1006,1178,2,8,2
3457,2026/08/11,01:27:30,9.490921E+01,8.657588E+01,9.497082E+01,3.037614E+02,7.723735E+01,1188,1006,1180,2,8,2
3458,2026/08/11,01:28:30,9.493839E+01,8.753891E+01,9.497082E+01,1.916342E+02,7.546206E+01,1190,1006,1182,2,8,2
3459,2026/08/11,01:29:30,9.493839E+01,8.824255E+01,9.497082E+01,2.659533E+02,7.757295E+01,1192,1006,1184,2,8,2
3460,2026/08/11,01:30:30,9.493839E+01,8.920558E+01,9.497082E+01,2.746109E+02,7.161478E+01,1194,1006,1185,2,8,2
3461,2026/08/11,01:31:30,9.490921E+01,9.000648E+01,9.497082E+01,1.897211E+02,7.743190E+01,1196,1006,1187,16,8,16
3462,2026/08/11,01:32:30,9.493839E+01,8.869326E+01,9.500324E+01,3.909209E+02,7.180933E+01,1196,1006,1187,16,8,16
3463,2026/08/11,01:33:30,9.493839E+01,8.734760E+01,9.497082E+01,1.640726E+02,7.584630E+01,1196,1006,1187,16,8,16
3464,2026/08/11,01:34:30,9.490921E+01,8.619326E+01,9.497082E+01,2.050908E+02,7.060797E+01,1196,1006,1187,16,8,16
3465,2026/08/11,01:35:30,9.497082E+01,8.510377E+01,9.497082E+01,2.006161E+02,7.512159E+01,1196,1006,1187,16,8,16
3466,2026/08/11,01:36:30,9.493839E+01,8.587225E+01,9.500324E+01,1.926070E+02,7.521887E+01,1197,1006,1189,2,8,2
3467,2026/08/11,01:37:30,9.490921E+01,8.689689E+01,9.497082E+01,2.883917E+02,7.598735E+01,1199,1007,1190,4,2,2
3468,2026/08/11,01:38:30,9.493839E+01,8.788911E+01,9.500324E+01,1.762646E+02,7.551070E+01,1200,1009,1192,4,2,2
3469,2026/08/11,01:39:30,9.490921E+01,8.910831E+01,9.497082E+01,1.740272E+02,7.517023E+01,1201,1010,1194,4,2,2
3470,2026/08/11,01:40:30,9.493839E+01,8.984436E+01,9.500324E+01,1.768807E+02,7.426070E+01,1203,1011,1195,4,16,16
3471,2026/08/11,01:41:30,9.497082E+01,8.881972E+01,9.497082E+01,2.800584E+02,7.459630E+01,1204,1011,1195,4,16,16
3472,2026/08/11,01:42:30,9.493839E+01,8.766537E+01,9.497082E+01,1.762646E+02,7.551070E+01,1206,1011,1195,4,16,16
3473,2026/08/11,01:43:30,9.497082E+01,8.667316E+01,9.497082E+01,2.028534E+02,7.512159E+01,1207,1011,1195,4,16,16
3474,2026/08/11,01:44:30,9.497082E+01,8.545720E+01,9.497082E+01,3.021725E+02,7.392023E+01,1209,1011,1195,4,16,16
3475,2026/08/11,01:45:30,9.493839E+01,8.510377E+01,9.497082E+01,3.053826E+02,7.565175E+01,1210,1012,1196,4,2,2
3476,2026/08/11,01:46:30,9.490921E+01,8.577497E+01,9.500324E+01,2.009403E+02,7.512159E+01,1211,1014,1197,4,2,2
3477,2026/08/11,01:47:30,9.493839E+01,8.654345E+01,9.497082E+01,2.807069E+02,7.488326E+01,1212,1015,1199,4,2,2
3478,2026/08/11,01:48:30,9.493839E+01,8.766537E+01,9.497082E+01,2.781453E+02,7.459630E+01,1214,1017,1200,4,2,2
3479,2026/08/11,01:49:30,9.493839E+01,8.866084E+01,9.497082E+01,2.887160E+02,7.445039E+01,1215,1019,1202,4,2,2
3480,2026/08/11,01:50:30,9.490921E+01,9.000648E+01,9.497082E+01,2.794099E+02,7.473735E+01,1217,1021,1204,4,16,16
3481,2026/08/11,01:51:30,9.493839E+01,8.862841E+01,9.497082E+01,2.797341E+02,7.517023E+01,1218,1021,1204,4,16,16
3482,2026/08/11,01:52:30,9.490921E+01,8.766537E+01,9.497082E+01,2.236706E+02,7.521887E+01,1219,1021,1204,4,16,16
3483,2026/08/11,01:53:30,9.490921E+01,8.670558E+01,9.497082E+01,1.573606E+02,7.416342E+01,1219,1021,1204,4,16,16
3484,2026/08/11,01:54:30,9.490921E+01,8.590467E+01,9.497082E+01,1.852140E+02,7.526751E+01,1219,1021,1204,4,16,16
3485,2026/08/11,01:55:30,9.497082E+01,8.497406E+01,9.497082E+01,1.560636E+02,7.406615E+01,1219,1021,1204,4,2,2
3486,2026/08/11,01:56:30,9.493839E+01,8.641699E+01,9.497082E+01,1.909857E+02,7.531615E+01,1219,1022,1206,4,2,2
3487,2026/08/11,01:57:30,9.490921E+01,8.779507E+01,9.497082E+01,2.006161E+02,7.536478E+01,1219,1024,1207,4,2,2
3488,2026/08/11,01:58:30,9.493839E+01,8.923801E+01,9.500324E+01,2.015564E+02,7.512159E+01,1219,1026,1209,4,2,2
3489,2026/08/11,01:59:30,9.493839E+01,8.955578E+01,9.497082E+01,2.845655E+02,7.459630E+01,1219,1027,1210,4,16,16
3490,2026/08/11,02:00:30,9.493839E+01,8.776265E+01,9.497082E+01,3.108301E+02,7.589494E+01,1219,1027,1210,4,16,16
3491,2026/08/11,02:01:30,9.490921E+01,8.622569E+01,9.497082E+01,2.711089E+02,7.464494E+01,1219,1027,1210,4,16,16
3492,2026/08/11,02:02:30,9.497082E+01,8.484760E+01,9.500324E+01,2.928988E+02,7.454766E+01,1219,1027,1210,4,2,2
3493,2026/08/11,02:03:30,9.493839E+01,8.590467E+01,9.500324E+01,2.765564E+02,7.449902E+01,1219,1029,1212,4,2,2
3494,2026/08/11,02:04:30,9.490921E+01,8.692931E+01,9.500324E+01,2.807069E+02,7.469358E+01,1219,1031,1214,4,2,2
3495,2026/08/11,02:05:30,9.497082E+01,8.795396E+01,9.497082E+01,2.755836E+02,7.493191E+01,1219,1033,1216,4,2,2
3496,2026/08/11,02:06:30,9.493839E+01,8.894942E+01,9.497082E+01,3.085927E+02,7.473735E+01,1219,1034,1217,4,2,2
3497,2026/08/11,02:07:30,9.493839E+01,8.997406E+01,9.497082E+01,2.861544E+02,7.478599E+01,1219,1036,1219,4,2,2
3498,2026/08/11,02:08:30,9.497082E+01,8.827497E+01,9.497082E+01,3.672179E+02,7.469358E+01,1219,1036,1219,4,16,16
3499,2026/08/11,02:09:30,9.490921E+01,8.715305E+01,9.497082E+01,1.333333E+02,7.469358E+01,1219,1036,1219,4,16,16
3500,2026/08/11,02:10:30,9.493839E+01,8.641699E+01,9.500324E+01,1.336252E+02,7.483463E+01,1219,1036,1219,4,16,16
3501,2026/08/11,02:11:30,9.493839E+01,8.574255E+01,9.497082E+01,1.288262E+02,7.512159E+01,1219,1036,1219,4,16,16
3502,2026/08/11,02:12:30,9.497082E+01,8.497406E+01,9.500324E+01,1.461414E+02,7.464494E+01,1219,1036,1219,4,16,16
3503,2026/08/11,02:13:30,9.490921E+01,8.641699E+01,9.497082E+01,1.490272E+02,7.426070E+01,1219,1038,1221,4,2,2
3504,2026/08/11,02:14:30,9.490921E+01,8.814851E+01,9.497082E+01,1.490272E+02,7.478599E+01,1219,1040,1223,4,2,2
3505,2026/08/11,02:15:30,9.490921E+01,8.962063E+01,9.497082E+01,4.213683E+02,7.315175E+01,1219,1041,1224,4,2,2
3506,2026/08/11,02:16:30,9.497082E+01,8.977951E+01,9.497082E+01,1.233787E+02,7.531615E+01,1219,1042,1225,4,16,16
3507,2026/08/11,02:17:30,9.493839E+01,8.897860E+01,9.497082E+01,2.297665E+02,7.358463E+01,1219,1042,1225,4,16,16
3508,2026/08/11,02:18:30,9.490921E+01,8.769780E+01,9.497082E+01,1.544747E+02,7.473735E+01,1219,1042,1225,4,16,16
3509,2026/08/11,02:19:30,9.493839E+01,8.667316E+01,9.497082E+01,4.184825E+02,7.743190E+01,1219,1042,1225,4,16,16
3510,2026/08/11,02:20:30,9.497082E+01,8.539235E+01,9.500324E+01,1.762646E+02,7.426070E+01,1219,1042,1225,4,16,16
3511,2026/08/11,02:21:30,9.493839E+01,8.548638E+01,9.497082E+01,2.037938E+02,7.651751E+01,1219,1044,1226,4,2,2
3512,2026/08/11,02:22:30,9.493839E+01,8.660831E+01,9.497082E+01,4.088846E+02,7.161478E+01,1219,1045,1228,4,2,2
3513,2026/08/11,02:23:30,9.497082E+01,8.776265E+01,9.497082E+01,1.583009E+02,7.603599E+01,1219,1047,1230,4,2,2
3514,2026/08/11,02:24:30,9.497082E+01,8.891699E+01,9.497082E+01,1.749676E+02,7.565175E+01,1219,1049,1232,4,2,2
3515,2026/08/11,02:25:30,9.493839E+01,8.981194E+01,9.497082E+01,1.640726E+02,7.426070E+01,1219,1050,1233,4,16,16
3516,2026/08/11,02:26:30,9.493839E+01,8.894942E+01,9.497082E+01,1.426070E+02,7.512159E+01,1219,1050,1233,4,16,16
3517,2026/08/11,02:27:30,9.490921E+01,8.779507E+01,9.500324E+01,2.704604E+02,7.488326E+01,1219,1050,1233,4,16,16
3518,2026/08/11,02:28:30,9.493839E+01,8.660831E+01,9.497082E+01,2.035020E+02,7.555447E+01,1219,1050,1233,4,16,16
3519,2026/08/11,02:29:30,9.493839E+01,8.580740E+01,9.497082E+01,1.519131E+02,7.498055E+01,1219,1050,1233,4,16,16
3520,2026/08/11,02:30:30,9.490921E+01,8.507134E+01,9.497082E+01,1.310636E+02,7.498055E+01,1219,1050,1233,4,16,16
3521,2026/08/11,02:31:30,9.497082E+01,8.628729E+01,9.497082E+01,1.342737E+02,7.478599E+01,1219,1052,1234,4,2,2
3522,2026/08/11,02:32:30,9.493839E+01,8.805124E+01,9.497082E+01,1.410182E+02,7.502918E+01,1219,1053,1236,4,2,2
3523,2026/08/11,02:33:30,9.490921E+01,8.977951E+01,9.497082E+01,1.470817E+02,7.498055E+01,1219,1055,1238,4,2,2
3524,2026/08/11,02:34:30,9.490921E+01,8.942931E+01,9.497082E+01,1.442283E+02,7.493191E+01,1219,1056,1238,4,16,16
3525,2026/08/11,02:35:30,9.490921E+01,8.866084E+01,9.500324E+01,1.454929E+02,7.473735E+01,1219,1056,1238,4,16,16
3526,2026/08/11,02:36:30,9.497082E+01,8.788911E+01,9.500324E+01,1.528534E+02,7.593871E+01,1219,1056,1238,4,16,16
3527,2026/08/11,02:37:30,9.490921E+01,8.660831E+01,9.497082E+01,2.813554E+02,7.584630E+01,1219,1056,1238,4,16,16
