"Mode1-OFFLINE 2-IN SERVICE 4-IN REGEN 8-REGEN COMP 16-STANDBY"
3528,2026/08/11,02:38:30,9.490921E+01,8.548638E+01,9.497082E+01,1.817121E+02,7.512159E+01,1219,1056,1238,4,16,16
3529,2026/08/11,02:39:30,9.493839E+01,8.542477E+01,9.497082E+01,1.640726E+02,7.454766E+01,1219,1056,1239,4,2,2
3530,2026/08/11,02:40:30,9.490921E+01,8.715305E+01,9.500324E+01,1.432555E+02,7.579766E+01,1219,1058,1241,4,2,2
3531,2026/08/11,02:41:30,9.493839E+01,8.878729E+01,9.497082E+01,1.371595E+02,7.483463E+01,1219,1060,1242,4,2,2
3532,2026/08/11,02:42:30,9.490921E+01,8.990921E+01,9.497082E+01,1.339494E+02,7.521887E+01,1219,1061,1244,4,16,16
3533,2026/08/11,02:43:30,9.493839E+01,8.917316E+01,9.497082E+01,1.416667E+02,7.464494E+01,1219,1061,1244,4,16,16
3534,2026/08/11,02:44:30,9.493839E+01,8.849870E+01,9.497082E+01,1.189040E+02,7.521887E+01,1219,1061,1244,4,16,16
3535,2026/08/11,02:45:30,9.493839E+01,8.785992E+01,9.497082E+01,1.166667E+02,7.502918E+01,1219,1061,1244,4,16,16
3536,2026/08/11,02:46:30,9.497082E+01,8.725033E+01,9.497082E+01,1.118677E+02,7.512159E+01,1219,1061,1244,4,16,16
3537,2026/08/11,02:47:30,9.490921E+01,8.616084E+01,9.500324E+01,2.522049E+02,7.483463E+01,1219,1061,1244,4,16,16
3538,2026/08/11,02:48:30,9.490921E+01,8.516862E+01,9.500324E+01,1.499676E+02,7.396887E+01,1219,1061,1244,4,16,16
3539,2026/08/11,02:49:30,9.493839E+01,8.599870E+01,9.497082E+01,1.448444E+02,7.464494E+01,1219,1062,1245,4,2,2
3540,2026/08/11,02:50:30,9.493839E+01,8.769780E+01,9.497082E+01,1.445201E+02,7.473735E+01,1219,1064,1247,4,2,2
3541,2026/08/11,02:51:30,9.493839E+01,8.939689E+01,9.500324E+01,1.464656E+02,7.498055E+01,1219,1066,1248,4,2,2
3542,2026/08/11,02:52:30,9.497082E+01,8.965305E+01,9.497082E+01,1.403697E+02,7.488326E+01,1219,1066,1249,4,16,16
3543,2026/08/11,02:53:30,9.490921E+01,8.891699E+01,9.500324E+01,1.406939E+02,7.478599E+01,1219,1066,1249,4,16,16
3544,2026/08/11,02:54:30,9.493839E+01,8.817770E+01,9.497082E+01,1.400454E+02,7.483463E+01,1219,1066,1249,4,16,16
3545,2026/08/11,02:55:30,9.497082E+01,8.734760E+01,9.497082E+01,1.698444E+02,7.454766E+01,1219,1066,1249,4,16,16
3546,2026/08/11,02:56:30,9.490921E+01,8.648184E+01,9.500324E+01,1.608625E+02,7.574902E+01,1219,1066,1249,4,16,16
3547,2026/08/11,02:57:30,9.493839E+01,8.523022E+01,9.497082E+01,2.570039E+02,7.473735E+01,1219,1066,1249,4,16,16
3548,2026/08/11,02:58:30,9.493839E+01,8.616084E+01,9.497082E+01,1.253243E+02,7.517023E+01,1219,1068,1250,4,2,2
3549,2026/08/11,02:59:30,9.493839E+01,8.808366E+01,9.497082E+01,1.179313E+02,7.541342E+01,1219,1070,1252,4,2,2
3550,2026/08/11,03:00:30,9.490921E+01,8.994164E+01,9.500324E+01,1.124838E+02,7.430933E+01,1219,1071,1254,4,2,2
3551,2026/08/11,03:01:30,9.493839E+01,8.952335E+01,9.497082E+01,1.189040E+02,7.546206E+01,1219,1071,1254,4,16,16
3552,2026/08/11,03:02:30,9.493839E+01,8.891699E+01,9.497082E+01,1.153697E+02,7.541342E+01,1219,1071,1254,4,16,16
3553,2026/08/11,03:03:30,9.487679E+01,8.801881E+01,9.497082E+01,3.028210E+02,7.406615E+01,1219,1071,1254,4,16,16
3554,2026/08/11,03:04:30,9.493839E+01,8.641699E+01,9.500324E+01,3.034695E+02,7.551070E+01,1219,1071,1254,4,16,16
3555,2026/08/11,03:05:30,9.487679E+01,8.481518E+01,9.500324E+01,3.031453E+02,7.555447E+01,1219,1072,1254,4,2,2
3556,2026/08/11,03:06:30,9.490921E+01,8.542477E+01,9.500324E+01,4.008755E+02,7.411478E+01,1219,1073,1256,4,2,2
3557,2026/08/11,03:07:30,9.490921E+01,8.599870E+01,9.500324E+01,2.906291E+02,7.618191E+01,1219,1075,1257,4,2,2
3558,2026/08/11,03:08:30,9.493839E+01,8.651427E+01,9.497082E+01,2.627756E+02,7.656615E+01,1219,1077,1259,4,2,2
3559,2026/08/11,03:09:30,9.490921E+01,8.760377E+01,9.497082E+01,2.925746E+02,7.570039E+01,1219,1079,1261,4,2,2
3560,2026/08/11,03:10:30,9.493839E+01,8.849870E+01,9.497082E+01,3.002594E+02,7.445039E+01,1219,1081,1263,4,2,2
3561,2026/08/11,03:11:30,9.490921E+01,8.929961E+01,9.497082E+01,4.213683E+02,6.748055E+01,1219,1082,1264,4,2,2
3562,2026/08/11,03:12:30,9.493839E+01,8.965305E+01,9.497082E+01,4.251945E+02,7.805447E+01,1219,1084,1266,4,2,2
3563,2026/08/11,03:13:30,9.487679E+01,8.929961E+01,9.497082E+01,3.204280E+02,7.642023E+01,1219,1085,1267,4,16,16
3564,2026/08/11,03:14:30,9.493839E+01,8.763295E+01,9.497082E+01,4.120623E+02,7.896887E+01,1219,1085,1267,4,16,16
3565,2026/08/11,03:15:30,9.490921E+01,8.677043E+01,9.497082E+01,1.637484E+02,7.579766E+01,1219,1085,1267,4,16,16
3566,2026/08/11,03:16:30,9.493839E+01,8.571336E+01,9.497082E+01,2.711089E+02,7.464494E+01,1219,1085,1267,4,16,16
3567,2026/08/11,03:17:30,9.490921E+01,8.523022E+01,9.497082E+01,1.788262E+02,7.517023E+01,1219,1086,1268,4,2,2
3568,2026/08/11,03:18:30,9.493839E+01,8.683204E+01,9.497082E+01,1.669585E+02,7.435311E+01,1219,1088,1270,4,2,2
3569,2026/08/11,03:19:30,9.490921E+01,8.846628E+01,9.497082E+01,1.628080E+02,7.579766E+01,1219,1090,1272,4,2,2
3570,2026/08/11,03:20:30,9.493839E+01,9.000648E+01,9.500324E+01,1.464656E+02,7.498055E+01,1219,1091,1273,4,16,16
3571,2026/08/11,03:21:30,9.493839E+01,8.926719E+01,9.497082E+01,1.554151E+02,7.478599E+01,1219,1091,1273,4,16,16
3572,2026/08/11,03:22:30,9.493839E+01,8.846628E+01,9.500324E+01,1.474060E+02,7.493191E+01,1219,1091,1273,4,16,16
3573,2026/08/11,03:23:30,9.493839E+01,8.769780E+01,9.497082E+01,1.493515E+02,7.603599E+01,1219,1091,1273,4,16,16
3574,2026/08/11,03:24:30,9.493839E+01,8.689689E+01,9.500324E+01,1.470817E+02,7.498055E+01,1220,1091,1273,4,16,16
3575,2026/08/11,03:25:30,9.493839E+01,8.603113E+01,9.497082E+01,1.688716E+02,7.541342E+01,1221,1091,1273,4,16,16
3576,2026/08/11,03:26:30,9.490921E+01,8.513619E+01,9.497082E+01,1.823282E+02,7.507782E+01,1223,1091,1273,4,16,16
3577,2026/08/11,03:27:30,9.493839E+01,8.555124E+01,9.500324E+01,2.871271E+02,7.574902E+01,1224,1093,1275,4,2,2
3578,2026/08/11,03:28:30,9.490921E+01,8.699416E+01,9.497082E+01,1.643969E+02,7.459630E+01,1226,1094,1276,4,2,2
3579,2026/08/11,03:29:30,9.493839E+01,8.856356E+01,9.497082E+01,1.749676E+02,7.546206E+01,1228,1096,1278,4,2,2
3580,2026/08/11,03:30:30,9.497082E+01,8.997406E+01,9.497082E+01,1.961089E+02,7.570039E+01,1229,1098,1280,4,16,16
3581,2026/08/11,03:31:30,9.497082E+01,8.904346E+01,9.497082E+01,1.903372E+02,7.555447E+01,1231,1098,1280,4,16,16
3582,2026/08/11,03:32:30,9.493839E+01,8.798638E+01,9.497082E+01,2.018807E+02,7.551070E+01,1232,1098,1280,4,16,16
3583,2026/08/11,03:33:30,9.493839E+01,8.699416E+01,9.497082E+01,1.583009E+02,7.459630E+01,1234,1098,1280,4,16,16
3584,2026/08/11,03:34:30,9.497082E+01,8.625811E+01,9.497082E+01,1.445201E+02,7.454766E+01,1235,1098,1280,4,16,16
3585,2026/08/11,03:35:30,9.493839E+01,8.548638E+01,9.497082E+01,1.525292E+02,7.473735E+01,1237,1098,1280,4,16,16
3586,2026/08/11,03:36:30,9.493839E+01,8.523022E+01,9.497082E+01,1.413424E+02,7.502918E+01,1237,1098,1280,8,2,2
3587,2026/08/11,03:37:30,9.493839E+01,8.651427E+01,9.497082E+01,5.049935E+02,7.118191E+01,1237,1100,1282,8,2,2
3588,2026/08/11,03:38:30,9.493839E+01,8.747406E+01,9.497082E+01,1.595979E+02,7.426070E+01,1237,1102,1284,8,2,2
3589,2026/08/11,03:39:30,9.493839E+01,8.907588E+01,9.497082E+01,1.592737E+02,7.618191E+01,1237,1104,1285,8,2,2
3590,2026/08/11,03:40:30,9.490921E+01,8.975033E+01,9.497082E+01,1.637484E+02,7.570039E+01,1237,1105,1286,8,16,16
3591,2026/08/11,03:41:30,9.490921E+01,8.856356E+01,9.500324E+01,4.082361E+02,7.185797E+01,1237,1105,1286,8,16,16
3592,2026/08/11,03:42:30,9.490921E+01,8.721790E+01,9.497082E+01,1.477302E+02,7.656615E+01,1237,1105,1286,8,16,16
3593,2026/08/11,03:43:30,9.490921E+01,8.593710E+01,9.497082E+01,4.357977E+02,7.271887E+01,1237,1105,1286,8,16,16
3594,2026/08/11,03:44:30,9.490921E+01,8.503891E+01,9.497082E+01,1.467899E+02,7.623055E+01,1237,1105,1287,8,2,2
3595,2026/08/11,03:45:30,9.490921E+01,8.612841E+01,9.497082E+01,3.688068E+02,7.748055E+01,1237,1107,1288,8,2,2
3596,2026/08/11,03:46:30,9.493839E+01,8.747406E+01,9.497082E+01,1.422827E+02,7.618191E+01,1237,1109,1290,8,2,2
3597,2026/08/11,03:47:30,9.490921E+01,8.914073E+01,9.497082E+01,2.409857E+02,7.521887E+01,1237,1111,1292,8,2,2
3598,2026/08/11,03:48:30,9.490921E+01,8.975033E+01,9.500324E+01,2.515564E+02,7.502918E+01,1237,1112,1293,8,16,16
3599,2026/08/11,03:49:30,9.497082E+01,8.888457E+01,9.497082E+01,1.740272E+02,7.555447E+01,1237,1112,1293,8,16,16
3600,2026/08/11,03:50:30,9.493839E+01,8.798638E+01,9.497082E+01,1.868353E+02,7.536478E+01,1237,1112,1293,8,16,16
3601,2026/08/11,03:51:30,9.493839E+01,8.712063E+01,9.497082E+01,1.659857E+02,7.387646E+01,1237,1112,1293,8,16,16
3602,2026/08/11,03:52:30,9.493839E+01,8.619326E+01,9.497082E+01,1.807393E+02,7.541342E+01,1237,1112,1293,8,16,16
3603,2026/08/11,03:53:30,9.493839E+01,8.529507E+01,9.497082E+01,1.929313E+02,7.521887E+01,1237,1112,1293,8,16,16
3604,2026/08/11,03:54:30,9.490921E+01,8.558366E+01,9.497082E+01,2.579442E+02,7.473735E+01,1237,1113,1294,8,2,2
3605,2026/08/11,03:55:30,9.493839E+01,8.670558E+01,9.500324E+01,2.666018E+02,7.498055E+01,1237,1115,1296,8,2,2
3606,2026/08/11,03:56:30,9.490921E+01,8.798638E+01,9.497082E+01,1.647211E+02,7.454766E+01,1237,1116,1298,8,2,2
3607,2026/08/11,03:57:30,9.497082E+01,8.958820E+01,9.497082E+01,1.576848E+02,7.507782E+01,1237,1118,1300,8,2,2
3608,2026/08/11,03:58:30,9.493839E+01,8.917316E+01,9.497082E+01,2.579442E+02,7.498055E+01,1237,1119,1300,8,16,16
3609,2026/08/11,03:59:30,9.497082E+01,8.805124E+01,9.497082E+01,1.611868E+02,7.574902E+01,1237,1119,1300,8,16,16
3610,2026/08/11,04:00:30,9.497082E+01,8.689689E+01,9.497082E+01,2.143969E+02,7.517023E+01,1237,1119,1300,8,16,16
3611,2026/08/11,04:01:30,9.490921E+01,8.577497E+01,9.497082E+01,2.175746E+02,7.517023E+01,1237,1119,1300,8,16,16
3612,2026/08/11,04:02:30,9.493839E+01,8.513619E+01,9.497082E+01,2.255837E+02,7.517023E+01,1237,1119,1301,8,2,2
3613,2026/08/11,04:03:30,9.493839E+01,8.648184E+01,9.497082E+01,2.214332E+02,7.517023E+01,1237,1121,1302,8,2,2
3614,2026/08/11,04:04:30,9.493839E+01,8.728275E+01,9.497082E+01,2.585927E+02,7.526751E+01,1237,1123,1304,8,2,2
3615,2026/08/11,04:05:30,9.490921E+01,8.833982E+01,9.500324E+01,4.107977E+02,7.334630E+01,1237,1125,1306,8,2,2
3616,2026/08/11,04:06:30,9.490921E+01,8.926719E+01,9.497082E+01,2.496433E+02,7.502918E+01,1237,1126,1307,8,2,2
3617,2026/08/11,04:07:30,9.490921E+01,8.997406E+01,9.497082E+01,4.168936E+02,7.853599E+01,1237,1128,1309,8,16,16
3618,2026/08/11,04:08:30,9.493839E+01,8.856356E+01,9.500324E+01,3.951038E+02,7.387646E+01,1237,1128,1309,8,16,16
3619,2026/08/11,04:09:30,9.493839E+01,8.609599E+01,9.497082E+01,3.777886E+02,7.853599E+01,1237,1128,1309,8,16,16
3620,2026/08/11,04:10:30,9.490921E+01,8.494164E+01,9.497082E+01,3.592088E+02,7.483463E+01,1237,1129,1310,8,2,2
3621,2026/08/11,04:11:30,9.493839E+01,8.526265E+01,9.500324E+01,2.980221E+02,7.632782E+01,1237,1131,1312,8,2,2
3622,2026/08/11,04:12:30,9.490921E+01,8.631972E+01,9.497082E+01,2.960765E+02,7.324902E+01,1237,1132,1313,8,2,2
3623,2026/08/11,04:13:30,9.493839E+01,8.718548E+01,9.497082E+01,2.393645E+02,7.449902E+01,1237,1134,1315,8,2,2
3624,2026/08/11,04:14:30,9.493839E+01,8.830740E+01,9.497082E+01,3.688068E+02,7.714494E+01,1237,1136,1317,8,2,2
3625,2026/08/11,04:15:30,9.493839E+01,8.968548E+01,9.497082E+01,2.352140E+02,7.517023E+01,1237,1138,1319,8,2,2
3626,2026/08/11,04:16:30,9.497082E+01,8.929961E+01,9.500324E+01,2.108625E+02,7.373055E+01,1237,1138,1319,8,16,16
3627,2026/08/11,04:17:30,9.490921E+01,8.821012E+01,9.500324E+01,2.108625E+02,7.531615E+01,1237,1138,1319,8,16,16
3628,2026/08/11,04:18:30,9.493839E+01,8.712063E+01,9.497082E+01,2.201362E+02,7.517023E+01,1237,1138,1319,8,16,16
3629,2026/08/11,04:19:30,9.493839E+01,8.558366E+01,9.497082E+01,3.217250E+02,7.531615E+01,1237,1138,1319,8,16,16
3630,2026/08/11,04:20:30,9.490921E+01,8.545720E+01,9.497082E+01,2.320039E+02,7.435311E+01,1237,1139,1320,8,2,2
3631,2026/08/11,04:21:30,9.493839E+01,8.677043E+01,9.497082E+01,2.230220E+02,7.502918E+01,1237,1141,1322,8,2,2
3632,2026/08/11,04:22:30,9.490921E+01,8.795396E+01,9.497082E+01,3.207523E+02,7.353599E+01,1237,1143,1324,8,2,2
3633,2026/08/11,04:23:30,9.497082E+01,8.869326E+01,9.497082E+01,3.422179E+02,7.526751E+01,1237,1145,1326,8,2,2
3634,2026/08/11,04:24:30,9.493839E+01,8.946174E+01,9.500324E+01,3.851492E+02,7.396887E+01,1237,1147,1327,8,2,2
3635,2026/08/11,04:25:30,9.493839E+01,8.981194E+01,9.497082E+01,4.130350E+02,7.613326E+01,1237,1148,1329,8,2,2
3636,2026/08/11,04:26:30,9.493839E+01,8.907588E+01,9.497082E+01,2.451362E+02,7.396887E+01,1237,1149,1330,8,16,16
3637,2026/08/11,04:27:30,9.490921E+01,8.744164E+01,9.497082E+01,3.194877E+02,7.426070E+01,1237,1149,1330,8,16,16
3638,2026/08/11,04:28:30,9.493839E+01,8.574255E+01,9.497082E+01,3.313230E+02,7.512159E+01,1237,1149,1330,8,16,16
3639,2026/08/11,04:29:30,9.490921E+01,8.545720E+01,9.497082E+01,2.954604E+02,7.267509E+01,1237,1150,1331,8,2,2
3640,2026/08/11,04:30:30,9.493839E+01,8.603113E+01,9.500324E+01,3.867704E+02,7.493191E+01,1237,1152,1332,8,2,2
3641,2026/08/11,04:31:30,9.490921E+01,8.708820E+01,9.497082E+01,1.842737E+02,7.531615E+01,1237,1154,1334,8,2,2
3642,2026/08/11,04:32:30,9.490921E+01,8.833982E+01,9.497082E+01,2.640402E+02,7.493191E+01,1237,1155,1336,8,2,2
3643,2026/08/11,04:33:30,9.490921E+01,8.952335E+01,9.497082E+01,2.483463E+02,7.512159E+01,1237,1157,1338,8,2,2
3644,2026/08/11,04:34:30,9.490921E+01,8.939689E+01,9.497082E+01,1.400454E+02,7.517023E+01,1237,1158,1338,8,16,16
3645,2026/08/11,04:35:30,9.490921E+01,8.866084E+01,9.497082E+01,1.288262E+02,7.531615E+01,1237,1158,1338,8,16,16
3646,2026/08/11,04:36:30,9.493839E+01,8.788911E+01,9.497082E+01,1.551232E+02,7.551070E+01,1237,1158,1338,8,16,16
3647,2026/08/11,04:37:30,9.497082E+01,8.705902E+01,9.497082E+01,1.740272E+02,7.546206E+01,1237,1158,1338,8,16,16
3648,2026/08/11,04:38:30,9.490921E+01,8.616084E+01,9.500324E+01,1.778534E+02,7.526751E+01,1237,1158,1338,8,16,16
3649,2026/08/11,04:39:30,9.490921E+01,8.513619E+01,9.497082E+01,2.028534E+02,7.507782E+01,1237,1158,1338,8,16,16
3650,2026/08/11,04:40:30,9.493839E+01,8.471790E+01,9.497082E+01,3.092088E+02,7.551070E+01,1237,1159,1339,16,2,4
3651,2026/08/11,04:41:30,9.493839E+01,8.439689E+01,9.497082E+01,2.919261E+02,7.426070E+01,1237,1161,1341,16,2,4
3652,2026/08/11,04:42:30,9.493839E+01,8.420558E+01,9.500324E+01,2.563554E+02,7.473735E+01,1237,1163,1342,16,2,4
3653,2026/08/11,04:43:30,9.493839E+01,8.449416E+01,9.497082E+01,1.730545E+02,7.502918E+01,1237,1165,1343,16,2,4
3654,2026/08/11,04:44:30,9.493839E+01,8.488003E+01,9.497082E+01,1.730545E+02,7.493191E+01,1237,1167,1344,16,2,4
3655,2026/08/11,04:45:30,9.493839E+01,8.519780E+01,9.497082E+01,1.772049E+02,7.531615E+01,1237,1168,1346,16,2,4
3656,2026/08/11,04:46:30,9.490921E+01,8.551881E+01,9.497082E+01,1.775292E+02,7.517023E+01,1237,1170,1347,16,2,4
3657,2026/08/11,04:47:30,9.490921E+01,8.580740E+01,9.497082E+01,1.945201E+02,7.526751E+01,1237,1172,1348,16,2,4
3658,2026/08/11,04:48:30,9.493839E+01,8.612841E+01,9.497082E+01,1.708171E+02,7.521887E+01,1237,1174,1349,16,2,4
3659,2026/08/11,04:49:30,9.490921E+01,8.651427E+01,9.500324E+01,1.663100E+02,7.459630E+01,1237,1176,1351,16,2,4
3660,2026/08/11,04:50:30,9.497082E+01,8.683204E+01,9.497082E+01,1.778534E+02,7.526751E+01,1237,1178,1352,16,2,4
3661,2026/08/11,04:51:30,9.490921E+01,8.670558E+01,9.497082E+01,2.618029E+02,7.464494E+01,1237,1179,1353,16,2,4
3662,2026/08/11,04:52:30,9.497082E+01,8.686446E+01,9.497082E+01,2.150130E+02,7.512159E+01,1237,1181,1354,16,2,4
3663,2026/08/11,04:53:30,9.490921E+01,8.715305E+01,9.497082E+01,1.775292E+02,7.546206E+01,1237,1183,1356,16,2,4
3664,2026/08/11,04:54:30,9.490921E+01,8.760377E+01,9.500324E+01,1.509403E+02,7.469358E+01,1237,1185,1357,16,2,4
3665,2026/08/11,04:55:30,9.493839E+01,8.808366E+01,9.497082E+01,1.435798E+02,7.488326E+01,1237,1187,1358,16,2,4
3666,2026/08/11,04:56:30,9.493839E+01,8.814851E+01,9.500324E+01,3.034695E+02,7.435311E+01,1237,1189,1358,16,2,4
3667,2026/08/11,04:57:30,9.493839E+01,8.782750E+01,9.497082E+01,3.011997E+02,7.502918E+01,1237,1191,1358,16,2,4
3668,2026/08/11,04:58:30,9.493839E+01,8.779507E+01,9.497082E+01,2.191959E+02,7.565175E+01,1237,1192,1359,16,2,4
3669,2026/08/11,04:59:30,9.497082E+01,8.808366E+01,9.500324E+01,2.585927E+02,7.473735E+01,1237,1194,1359,16,2,4
3670,2026/08/11,05:00:30,9.490921E+01,8.769780E+01,9.497082E+01,3.492867E+02,7.502918E+01,1237,1196,1359,16,2,4
3671,2026/08/11,05:01:30,9.493839E+01,8.750648E+01,9.500324E+01,2.195201E+02,7.473735E+01,1237,1198,1360,16,2,4
3672,2026/08/11,05:02:30,9.493839E+01,8.740921E+01,9.497082E+01,2.531453E+02,7.498055E+01,1237,1200,1360,16,2,4
3673,2026/08/11,05:03:30,9.490921E+01,8.769780E+01,9.497082E+01,2.630999E+02,7.473735E+01,1237,1202,1360,16,2,4
3674,2026/08/11,05:04:30,9.493839E+01,8.747406E+01,9.497082E+01,2.874514E+02,7.440175E+01,0,2,1,16,2,4
3675,2026/08/11,05:05:30,9.493839E+01,8.731518E+01,9.497082E+01,2.989624E+02,7.416342E+01,0,3,1,16,2,4
3676,2026/08/11,05:06:30,9.497082E+01,8.718548E+01,9.497082E+01,1.817121E+02,7.560311E+01,0,5,1,16,2,4
3677,2026/08/11,05:07:30,9.497082E+01,8.692931E+01,9.497082E+01,3.130674E+02,7.392023E+01,0,7,2,16,2,4
3678,2026/08/11,05:08:30,9.497082E+01,8.689689E+01,9.497082E+01,2.900130E+02,7.368191E+01,0,9,2,16,2,4
3679,2026/08/11,05:09:30,9.497082E+01,8.660831E+01,9.497082E+01,2.774968E+02,7.555447E+01,0,11,3,16,2,4
3680,2026/08/11,05:10:30,9.493839E+01,8.648184E+01,9.500324E+01,3.534371E+02,7.473735E+01,0,13,3,16,2,4
3681,2026/08/11,05:11:30,9.497082E+01,8.603113E+01,9.497082E+01,2.762322E+02,7.618191E+01,0,15,3,16,2,4
3682,2026/08/11,05:12:30,9.490921E+01,8.583982E+01,9.497082E+01,2.630999E+02,7.469358E+01,0,16,4,16,2,4
3683,2026/08/11,05:13:30,9.493839E+01,8.568094E+01,9.500324E+01,2.765564E+02,7.469358E+01,0,18,4,16,2,4
3684,2026/08/11,05:14:30,9.497082E+01,8.577497E+01,9.497082E+01,2.659533E+02,7.473735E+01,0,20,4,16,2,4
3685,2026/08/11,05:15:30,9.497082E+01,8.606356E+01,9.497082E+01,1.467899E+02,7.507782E+01,0,22,5,16,2,4
3686,2026/08/11,05:16:30,9.493839E+01,8.641699E+01,9.497082E+01,1.711414E+02,7.406615E+01,0,24,5,16,2,4
3687,2026/08/11,05:17:30,9.493839E+01,8.689689E+01,9.497082E+01,1.419585E+02,7.464494E+01,0,26,5,16,2,4
3688,2026/08/11,05:18:30,9.493839E+01,8.740921E+01,9.497082E+01,1.393969E+02,7.507782E+01,0,28,6,16,2,4
3689,2026/08/11,05:19:30,9.497082E+01,8.785992E+01,9.497082E+01,1.701686E+02,7.430933E+01,0,29,6,16,2,4
3690,2026/08/11,05:20:30,9.490921E+01,8.827497E+01,9.497082E+01,1.602464E+02,7.584630E+01,0,31,6,16,2,4
3691,2026/08/11,05:21:30,9.490921E+01,8.849870E+01,9.497082E+01,2.480220E+02,7.570039E+01,0,33,7,16,2,4
3692,2026/08/11,05:22:30,9.493839E+01,8.878729E+01,9.497082E+01,1.810636E+02,7.551070E+01,0,35,7,16,2,4
3693,2026/08/11,05:23:30,9.493839E+01,8.881972E+01,9.497082E+01,3.127432E+02,7.502918E+01,0,37,8,16,2,4
3694,2026/08/11,05:24:30,9.493839E+01,8.894942E+01,9.497082E+01,1.515889E+02,7.498055E+01,0,39,8,16,2,4
3695,2026/08/11,05:25:30,9.490921E+01,8.920558E+01,9.497082E+01,1.842737E+02,7.449902E+01,0,40,8,16,2,4
3696,2026/08/11,05:26:30,9.493839E+01,8.949416E+01,9.497082E+01,1.887484E+02,7.560311E+01,0,42,9,16,2,4
3697,2026/08/11,05:27:30,9.490921E+01,8.968548E+01,9.497082E+01,1.935473E+02,7.574902E+01,0,44,9,16,2,4
3698,2026/08/11,05:28:30,9.490921E+01,8.994164E+01,9.497082E+01,2.467575E+02,7.517023E+01,0,46,9,16,2,4
3699,2026/08/11,05:29:30,9.497082E+01,8.933204E+01,9.497082E+01,2.473736E+02,7.507782E+01,0,46,10,16,16,4
3700,2026/08/11,05:30:30,9.493839E+01,8.837225E+01,9.497082E+01,2.694877E+02,7.411478E+01,0,46,10,16,16,4
3701,2026/08/11,05:31:30,9.493839E+01,8.721790E+01,9.500324E+01,2.396887E+02,7.498055E+01,0,46,11,16,16,4
3702,2026/08/11,05:32:30,9.493839E+01,8.571336E+01,9.500324E+01,3.210765E+02,7.377918E+01,0,46,11,16,16,4
3703,2026/08/11,05:33:30,9.490921E+01,8.488003E+01,9.500324E+01,2.954604E+02,7.421206E+01,0,47,11,16,2,4
3704,2026/08/11,05:34:30,9.493839E+01,8.455902E+01,9.497082E+01,2.999352E+02,7.579766E+01,0,49,12,16,2,4
3705,2026/08/11,05:35:30,9.493839E+01,8.471790E+01,9.500324E+01,2.108625E+02,7.521887E+01,0,51,12,16,2,4
3706,2026/08/11,05:36:30,9.497082E+01,8.488003E+01,9.500324E+01,2.243191E+02,7.498055E+01,0,53,12,16,2,4
3707,2026/08/11,05:37:30,9.493839E+01,8.497406E+01,9.497082E+01,1.996433E+02,7.521887E+01,0,55,13,16,2,4
3708,2026/08/11,05:38:30,9.493839E+01,8.513619E+01,9.493839E+01,2.047665E+02,7.502918E+01,0,56,13,16,2,4
3709,2026/08/11,05:39:30,9.493839E+01,8.539235E+01,9.500324E+01,1.720817E+02,7.502918E+01,0,58,14,16,2,4
3710,2026/08/11,05:40:30,9.490921E+01,8.583982E+01,9.497082E+01,1.435798E+02,7.459630E+01,0,60,14,16,2,4
3711,2026/08/11,05:41:30,9.490921E+01,8.635214E+01,9.497082E+01,1.445201E+02,7.449902E+01,0,62,14,16,2,4
3712,2026/08/11,05:42:30,9.490921E+01,8.680286E+01,9.497082E+01,1.432555E+02,7.449902E+01,0,64,15,16,2,4
3713,2026/08/11,05:43:30,9.493839E+01,8.731518E+01,9.497082E+01,1.477302E+02,7.445039E+01,0,66,15,16,2,4
3714,2026/08/11,05:44:30,9.493839E+01,8.760377E+01,9.497082E+01,2.422503E+02,7.517023E+01,0,68,15,16,2,4
3715,2026/08/11,05:45:30,9.490921E+01,8.750648E+01,9.497082E+01,2.624514E+02,7.502918E+01,0,69,16,16,2,4
3716,2026/08/11,05:46:30,9.490921E+01,8.782750E+01,9.497082E+01,2.576524E+02,7.478599E+01,0,71,16,16,2,4
3717,2026/08/11,05:47:30,9.497082E+01,8.737679E+01,9.497082E+01,3.550259E+02,7.473735E+01,0,73,17,16,2,4
3718,2026/08/11,05:48:30,9.490921E+01,8.670558E+01,9.497082E+01,3.745785E+02,7.421206E+01,0,75,17,16,2,4
3719,2026/08/11,05:49:30,9.490921E+01,8.625811E+01,9.497082E+01,3.210765E+02,7.401751E+01,0,77,17,16,2,4
3720,2026/08/11,05:50:30,9.497082E+01,8.542477E+01,9.497082E+01,4.251945E+02,7.478599E+01,0,79,18,16,2,4
3721,2026/08/11,05:51:30,9.493839E+01,8.455902E+01,9.497082E+01,4.264916E+02,7.464494E+01,0,80,18,16,2,4
3722,2026/08/11,05:52:30,9.493839E+01,8.375811E+01,9.497082E+01,3.909209E+02,7.536478E+01,0,82,18,16,2,4
3723,2026/08/11,05:53:30,9.490921E+01,8.308366E+01,9.500324E+01,3.880350E+02,7.517023E+01,0,84,19,16,2,4
3724,2026/08/11,05:54:30,9.497082E+01,8.253891E+01,9.497082E+01,2.720493E+02,7.618191E+01,0,86,19,16,2,4
3725,2026/08/11,05:55:30,9.493839E+01,8.234760E+01,9.497082E+01,2.883917E+02,7.411478E+01,0,88,20,16,2,4
3726,2026/08/11,05:56:30,9.490921E+01,8.212387E+01,9.497082E+01,2.771725E+02,7.411478E+01,0,90,20,16,2,4
3727,2026/08/11,05:57:30,9.493839E+01,8.186771E+01,9.497082E+01,2.797341E+02,7.565175E+01,0,92,20,16,2,4
3728,2026/08/11,05:58:30,9.493839E+01,8.167640E+01,9.497082E+01,2.717250E+02,7.593871E+01,0,93,21,16,2,4
3729,2026/08/11,05:59:30,9.490921E+01,8.100195E+01,9.497082E+01,4.335279E+02,7.401751E+01,0,95,21,16,2,4
3730,2026/08/11,06:00:30,9.493839E+01,7.994488E+01,9.497082E+01,4.450714E+02,7.546206E+01,0,97,21,16,2,4
3731,2026/08/11,06:01:30,9.493839E+01,7.940013E+01,9.500324E+01,3.444553E+02,7.483463E+01,0,99,22,16,2,4
3732,2026/08/11,06:02:30,9.490921E+01,7.869650E+01,9.497082E+01,4.008755E+02,7.531615E+01,0,101,22,16,2,4
3733,2026/08/11,06:03:30,9.493839E+01,7.702983E+01,9.497082E+01,6.610247E+02,7.305933E+01,0,103,23,16,2,4
3734,2026/08/11,06:04:30,9.490921E+01,7.478600E+01,9.497082E+01,6.725681E+02,7.531615E+01,0,105,23,16,2,4
3735,2026/08/11,06:05:30,9.493839E+01,7.260701E+01,9.497082E+01,6.107328E+02,7.637159E+01,0,106,23,16,2,4
3736,2026/08/11,06:06:30,9.493839E+01,7.081388E+01,9.500324E+01,5.716277E+02,7.603599E+01,0,108,24,16,2,4
3737,2026/08/11,06:07:30,9.490921E+01,6.969196E+01,9.497082E+01,5.145914E+02,7.498055E+01,1,110,24,2,2,4
3738,2026/08/11,06:08:30,9.497082E+01,6.959469E+01,9.497082E+01,4.988976E+02,7.493191E+01,3,112,24,2,2,4
3739,2026/08/11,06:09:30,9.490921E+01,6.924449E+01,9.497082E+01,4.899481E+02,7.512159E+01,5,114,25,2,2,4
3740,2026/08/11,06:10:30,9.497082E+01,6.908236E+01,9.497082E+01,4.047017E+02,7.593871E+01,7,115,25,2,2,4
3741,2026/08/11,06:11:30,9.493839E+01,6.917964E+01,9.497082E+01,4.675097E+02,7.387646E+01,8,117,25,2,2,4
3742,2026/08/11,06:12:30,9.490921E+01,6.889105E+01,9.497082E+01,5.258107E+02,7.392023E+01,10,119,26,2,2,4
3743,2026/08/11,06:13:30,9.497082E+01,6.841116E+01,9.500324E+01,5.242218E+02,7.416342E+01,12,121,26,2,2,4
3744,2026/08/11,06:14:30,9.497082E+01,6.841116E+01,9.497082E+01,3.784371E+02,7.483463E+01,14,123,27,2,2,4
3745,2026/08/11,06:15:30,9.497082E+01,6.869975E+01,9.497082E+01,3.829118E+02,7.445039E+01,15,124,27,2,2,4
3746,2026/08/11,06:16:30,9.493839E+01,6.885863E+01,9.497082E+01,3.816472E+02,7.656615E+01,17,126,27,2,2,4
3747,2026/08/11,06:17:30,9.490921E+01,6.879378E+01,9.500324E+01,4.860895E+02,7.521887E+01,19,128,28,2,2,4
3748,2026/08/11,06:18:30,9.490921E+01,6.879378E+01,9.497082E+01,4.360895E+02,7.449902E+01,21,130,28,2,2,4
3749,2026/08/11,06:19:30,9.493839E+01,6.901751E+01,9.497082E+01,3.957198E+02,7.449902E+01,23,132,28,2,2,4
3750,2026/08/11,06:20:30,9.493839E+01,6.885863E+01,9.497082E+01,4.325876E+02,7.560311E+01,24,134,29,2,2,4
3751,2026/08/11,06:21:30,9.497082E+01,6.850519E+01,9.500324E+01,5.114138E+02,7.512159E+01,26,135,29,2,2,4
3752,2026/08/11,06:22:30,9.493839E+01,6.812257E+01,9.497082E+01,4.492542E+02,7.762159E+01,28,137,30,2,2,4
3753,2026/08/11,06:23:30,9.493839E+01,6.818418E+01,9.497082E+01,4.213683E+02,7.541342E+01,30,139,30,2,2,4
3754,2026/08/11,06:24:30,9.497082E+01,6.828146E+01,9.497082E+01,4.934501E+02,7.296206E+01,32,141,30,2,2,4
3755,2026/08/11,06:25:30,9.490921E+01,6.834631E+01,9.500324E+01,4.047017E+02,7.574902E+01,33,143,31,2,2,4
3756,2026/08/11,06:26:30,9.493839E+01,6.901751E+01,9.497082E+01,3.011997E+02,7.473735E+01,35,144,31,2,2,4
3757,2026/08/11,06:27:30,9.493839E+01,6.952983E+01,9.497082E+01,3.915694E+02,7.324902E+01,37,146,32,2,2,4
3758,2026/08/11,06:28:30,9.493839E+01,6.985085E+01,9.497082E+01,3.694553E+02,7.512159E+01,39,148,33,2,2,4
3759,2026/08/11,06:29:30,9.490921E+01,7.013943E+01,9.497082E+01,4.232815E+02,7.267509E+01,40,150,35,2,2,4
3760,2026/08/11,06:30:30,9.493839E+01,7.039559E+01,9.497082E+01,3.733139E+02,7.507782E+01,42,152,36,2,2,4
3761,2026/08/11,06:31:30,9.490921E+01,7.071661E+01,9.497082E+01,3.857977E+02,7.478599E+01,44,153,37,2,2,4
3762,2026/08/11,06:32:30,9.490921E+01,7.042802E+01,9.497082E+01,5.501621E+02,7.248055E+01,46,155,38,2,2,4
3763,2026/08/11,06:33:30,9.493839E+01,7.036317E+01,9.500324E+01,4.501945E+02,7.459630E+01,48,157,40,2,2,4
3764,2026/08/11,06:34:30,9.490921E+01,7.026913E+01,9.497082E+01,4.476330E+02,7.632782E+01,49,159,41,2,2,4
3765,2026/08/11,06:35:30,9.493839E+01,7.055772E+01,9.497082E+01,3.649806E+02,7.526751E+01,51,161,42,2,2,4
3766,2026/08/11,06:36:30,9.490921E+01,7.087549E+01,9.497082E+01,3.668936E+02,7.521887E+01,53,162,43,2,2,4
3767,2026/08/11,06:37:30,9.493839E+01,7.103761E+01,9.497082E+01,4.870623E+02,7.329766E+01,55,164,45,2,2,4
3768,2026/08/11,06:38:30,9.490921E+01,7.065176E+01,9.497082E+01,5.117056E+02,7.454766E+01,56,166,46,2,2,4
3769,2026/08/11,06:39:30,9.493839E+01,7.055772E+01,9.497082E+01,4.069391E+02,7.579766E+01,58,168,46,2,2,8
3770,2026/08/11,06:40:30,9.497082E+01,7.081388E+01,9.497082E+01,3.685149E+02,7.526751E+01,60,170,46,2,2,8
3771,2026/08/11,06:41:30,9.493839E+01,7.116408E+01,9.497082E+01,3.694553E+02,7.512159E+01,62,171,46,2,2,8
3772,2026/08/11,06:42:30,9.497082E+01,7.129378E+01,9.497082E+01,4.851167E+02,7.358463E+01,64,173,46,2,2,8
3773,2026/08/11,06:43:30,9.490921E+01,7.110247E+01,9.497082E+01,4.585279E+02,7.305933E+01,65,175,46,2,2,8
3774,2026/08/11,06:44:30,9.493839E+01,7.090791E+01,9.497082E+01,4.684501E+02,7.426070E+01,67,177,46,2,2,8
3775,2026/08/11,06:45:30,9.493839E+01,7.090791E+01,9.497082E+01,4.675097E+02,7.416342E+01,69,179,46,2,2,8
3776,2026/08/11,06:46:30,9.493839E+01,7.081388E+01,9.497082E+01,3.918936E+02,7.618191E+01,71,181,46,2,2,8
3777,2026/08/11,06:47:30,9.490921E+01,7.103761E+01,9.500324E+01,4.578794E+02,7.517023E+01,73,182,46,2,2,8
3778,2026/08/11,06:48:30,9.493839E+01,7.151751E+01,9.497082E+01,3.024968E+02,7.478599E+01,74,184,46,2,2,8
3779,2026/08/11,06:49:30,9.493839E+01,7.225357E+01,9.497082E+01,2.883917E+02,7.507782E+01,76,186,46,2,2,8
3780,2026/08/11,06:50:30,9.493839E+01,7.305447E+01,9.497082E+01,2.781453E+02,7.560311E+01,78,188,46,2,2,8
3781,2026/08/11,06:51:30,9.490921E+01,7.395266E+01,9.500324E+01,2.637160E+02,7.411478E+01,80,190,46,2,2,8
3782,2026/08/11,06:52:30,9.497082E+01,7.504215E+01,9.500324E+01,3.095331E+02,7.483463E+01,82,191,46,2,2,8
3783,2026/08/11,06:53:30,9.497082E+01,7.600519E+01,9.500324E+01,2.547665E+02,7.565175E+01,83,193,46,2,2,8
3784,2026/08/11,06:54:30,9.490921E+01,7.702983E+01,9.497082E+01,1.964332E+02,7.459630E+01,85,195,46,2,2,8
3785,2026/08/11,06:55:30,9.493839E+01,7.827821E+01,9.497082E+01,2.009403E+02,7.449902E+01,87,197,46,2,2,8
3786,2026/08/11,06:56:30,9.493839E+01,7.959145E+01,9.497082E+01,1.384566E+02,7.560311E+01,89,199,46,2,2,8
3787,2026/08/11,06:57:30,9.497082E+01,8.113165E+01,9.500324E+01,2.300908E+02,7.483463E+01,90,201,46,2,2,8
3788,2026/08/11,06:58:30,9.490921E+01,8.215630E+01,9.497082E+01,2.531453E+02,7.459630E+01,92,202,46,2,2,8
3789,2026/08/11,06:59:30,9.497082E+01,8.362841E+01,9.497082E+01,1.528534E+02,7.421206E+01,94,204,46,2,2,8
3790,2026/08/11,07:00:30,9.497082E+01,8.503891E+01,9.500324E+01,2.076524E+02,7.517023E+01,96,206,46,2,2,8
3791,2026/08/11,07:01:30,9.493839E+01,8.577497E+01,9.500324E+01,3.390078E+02,7.502918E+01,98,208,46,2,2,8
3792,2026/08/11,07:02:30,9.490921E+01,8.606356E+01,9.500324E+01,4.111219E+02,7.498055E+01,99,210,46,2,2,8
3793,2026/08/11,07:03:30,9.490921E+01,8.660831E+01,9.497082E+01,4.623865E+02,6.988326E+01,101,212,46,2,2,8
3794,2026/08/11,07:04:30,9.493839E+01,8.612841E+01,9.497082E+01,5.190986E+02,7.536478E+01,103,213,46,2,2,8
3795,2026/08/11,07:05:30,9.497082E+01,8.593710E+01,9.497082E+01,4.213683E+02,7.502918E+01,105,215,46,2,2,8
3796,2026/08/11,07:06:30,9.493839E+01,8.603113E+01,9.497082E+01,4.162451E+02,7.521887E+01,107,217,46,2,2,8
3797,2026/08/11,07:07:30,9.493839E+01,8.625811E+01,9.497082E+01,3.941310E+02,7.565175E+01,108,219,46,2,2,8
3798,2026/08/11,07:08:30,9.497082E+01,8.689689E+01,9.497082E+01,2.185473E+02,7.502918E+01,110,221,46,2,2,8
3799,2026/08/11,07:09:30,9.490921E+01,8.731518E+01,9.500324E+01,3.947795E+02,7.531615E+01,112,223,46,2,2,8
3800,2026/08/11,07:10:30,9.490921E+01,8.753891E+01,9.497082E+01,3.024968E+02,7.646887E+01,114,224,46,2,2,8
3801,2026/08/11,07:11:30,9.493839E+01,8.833982E+01,9.497082E+01,3.166018E+02,7.440175E+01,116,226,46,2,2,8
3802,2026/08/11,07:12:30,9.490921E+01,8.929961E+01,9.500324E+01,2.012322E+02,7.551070E+01,117,228,46,2,2,8
3803,2026/08/11,07:13:30,9.493839E+01,8.971790E+01,9.497082E+01,1.906615E+02,7.555447E+01,118,229,46,16,16,8
3804,2026/08/11,07:14:30,9.493839E+01,8.856356E+01,9.497082E+01,2.406615E+02,7.541342E+01,118,229,46,16,16,8
3805,2026/08/11,07:15:30,9.490921E+01,8.728275E+01,9.497082E+01,2.524968E+02,7.493191E+01,118,229,46,16,16,8
3806,2026/08/11,07:16:30,9.490921E+01,8.590467E+01,9.497082E+01,2.784695E+02,7.459630E+01,118,229,46,16,16,8
3807,2026/08/11,07:17:30,9.493839E+01,8.475033E+01,9.500324E+01,2.752594E+02,7.469358E+01,118,230,46,16,2,8
3808,2026/08/11,07:18:30,9.493839E+01,8.452659E+01,9.497082E+01,2.643645E+02,7.464494E+01,118,232,46,16,2,8
3809,2026/08/11,07:19:30,9.490921E+01,8.446174E+01,9.497082E+01,2.387484E+02,7.483463E+01,118,233,46,16,2,8
3810,2026/08/11,07:20:30,9.497082E+01,8.449416E+01,9.497082E+01,2.448119E+02,7.478599E+01,118,235,46,16,2,8
3811,2026/08/11,07:21:30,9.490921E+01,8.452659E+01,9.497082E+01,2.313554E+02,7.488326E+01,118,237,46,16,2,8
3812,2026/08/11,07:22:30,9.493839E+01,8.455902E+01,9.497082E+01,2.246433E+02,7.498055E+01,118,239,46,16,2,8
3813,2026/08/11,07:23:30,9.493839E+01,8.459145E+01,9.497082E+01,2.871271E+02,7.555447E+01,118,241,46,16,2,8
3814,2026/08/11,07:24:30,9.490921E+01,8.436771E+01,9.497082E+01,2.835927E+02,7.430933E+01,118,243,46,16,2,8
3815,2026/08/11,07:25:30,9.493839E+01,8.385214E+01,9.497082E+01,4.159209E+02,7.498055E+01,118,245,46,16,2,8
3816,2026/08/11,07:26:30,9.490921E+01,8.263619E+01,9.497082E+01,5.091440E+02,7.536478E+01,118,247,46,16,2,8
3817,2026/08/11,07:27:30,9.493839E+01,8.119326E+01,9.500324E+01,5.296693E+02,7.445039E+01,118,248,46,16,2,8
3818,2026/08/11,07:28:30,9.493839E+01,7.978600E+01,9.497082E+01,4.332361E+02,7.651751E+01,118,250,46,16,2,8
3819,2026/08/11,07:29:30,9.490921E+01,7.850195E+01,9.497082E+01,5.334955E+02,7.416342E+01,118,252,46,16,2,8
3820,2026/08/11,07:30:30,9.497082E+01,7.725357E+01,9.500324E+01,4.780804E+02,7.536478E+01,118,254,46,16,2,8
3821,2026/08/11,07:31:30,9.497082E+01,7.629053E+01,9.497082E+01,4.771077E+02,7.421206E+01,118,256,46,16,2,8
3822,2026/08/11,07:32:30,9.490921E+01,7.504215E+01,9.497082E+01,4.787289E+02,7.574902E+01,118,258,46,16,2,8
3823,2026/08/11,07:33:30,9.493839E+01,7.392023E+01,9.497082E+01,5.043450E+02,7.291342E+01,118,260,46,16,2,8
3824,2026/08/11,07:34:30,9.493839E+01,7.241570E+01,9.500324E+01,5.367056E+02,7.555447E+01,118,261,46,16,2,8
3825,2026/08/11,07:35:30,9.493839E+01,7.110247E+01,9.497082E+01,4.415370E+02,7.488326E+01,118,263,46,16,2,8
3826,2026/08/11,07:36:30,9.493839E+01,6.988327E+01,9.497082E+01,4.960117E+02,7.435311E+01,119,265,46,2,2,8
3827,2026/08/11,07:37:30,9.493839E+01,6.988327E+01,9.497082E+01,4.309663E+02,7.526751E+01,120,267,46,2,2,8
3828,2026/08/11,07:38:30,9.493839E+01,6.994812E+01,9.497082E+01,4.271401E+02,7.531615E+01,122,269,46,2,2,8
3829,2026/08/11,07:39:30,9.493839E+01,6.998055E+01,9.497082E+01,4.245785E+02,7.517023E+01,124,271,46,2,2,8
3830,2026/08/11,07:40:30,9.490921E+01,7.010701E+01,9.497082E+01,4.226330E+02,7.406615E+01,126,272,46,2,2,8
3831,2026/08/11,07:41:30,9.497082E+01,6.998055E+01,9.497082E+01,4.614138E+02,7.598735E+01,128,274,46,2,2,8
3832,2026/08/11,07:42:30,9.490921E+01,6.988327E+01,9.497082E+01,4.876783E+02,7.488326E+01,129,276,46,2,2,8
3833,2026/08/11,07:43:30,9.493839E+01,7.036317E+01,9.497082E+01,3.502270E+02,7.551070E+01,131,278,46,2,2,8
3834,2026/08/11,07:44:30,9.493839E+01,7.090791E+01,9.500324E+01,3.335603E+02,7.445039E+01,133,280,46,2,2,8
3835,2026/08/11,07:45:30,9.490921E+01,7.135863E+01,9.497082E+01,3.294099E+02,7.589494E+01,135,282,46,2,2,8
3836,2026/08/11,07:46:30,9.490921E+01,7.190337E+01,9.497082E+01,3.294099E+02,7.493191E+01,137,283,46,2,2,8
3837,2026/08/11,07:47:30,9.490921E+01,7.238327E+01,9.497082E+01,3.486382E+02,7.560311E+01,138,285,46,2,2,8
3838,2026/08/11,07:48:30,9.493839E+01,7.296044E+01,9.497082E+01,3.316472E+02,7.454766E+01,140,287,46,2,2,8
3839,2026/08/11,07:49:30,9.490921E+01,7.350519E+01,9.500324E+01,3.249352E+02,7.627918E+01,142,289,46,2,2,8
3840,2026/08/11,07:50:30,9.490921E+01,7.404993E+01,9.500324E+01,3.265240E+02,7.623055E+01,144,291,46,2,2,8
3841,2026/08/11,07:51:30,9.493839E+01,7.462711E+01,9.497082E+01,3.294099E+02,7.473735E+01,146,293,46,2,2,8
3842,2026/08/11,07:52:30,9.490921E+01,7.520104E+01,9.497082E+01,3.229896E+02,7.483463E+01,147,294,46,2,2,8
3843,2026/08/11,07:53:30,9.493839E+01,7.581064E+01,9.500324E+01,3.242867E+02,7.473735E+01,149,296,46,2,2,8
3844,2026/08/11,07:54:30,9.490921E+01,7.600519E+01,9.497082E+01,4.582036E+02,7.493191E+01,151,298,46,2,2,8
3845,2026/08/11,07:55:30,9.493839E+01,7.645266E+01,9.497082E+01,3.246109E+02,7.483463E+01,153,300,46,2,2,8
3846,2026/08/11,07:56:30,9.493839E+01,7.699741E+01,9.497082E+01,3.239624E+02,7.483463E+01,155,302,46,2,2,8
3847,2026/08/11,07:57:30,9.493839E+01,7.754215E+01,9.497082E+01,3.348573E+02,7.478599E+01,156,304,46,2,2,8
3848,2026/08/11,07:58:30,9.490921E+01,7.805447E+01,9.497082E+01,3.665694E+02,7.473735E+01,158,305,46,2,2,8
3849,2026/08/11,07:59:30,9.490921E+01,7.834306E+01,9.500324E+01,4.992218E+02,7.315175E+01,160,307,46,2,2,8
3850,2026/08/11,08:00:30,9.493839E+01,7.859923E+01,9.497082E+01,3.451038E+02,7.445039E+01,162,309,46,2,2,8
3851,2026/08/11,08:01:30,9.497082E+01,7.898184E+01,9.497082E+01,3.467250E+02,7.449902E+01,164,311,46,2,2,8
3852,2026/08/11,08:02:30,9.490921E+01,7.952659E+01,9.497082E+01,3.242867E+02,7.493191E+01,165,313,46,2,2,8
3853,2026/08/11,08:03:30,9.493839E+01,7.994488E+01,9.500324E+01,4.200714E+02,7.445039E+01,167,315,46,2,2,8
3854,2026/08/11,08:04:30,9.490921E+01,8.020104E+01,9.500324E+01,3.057069E+02,7.536478E+01,169,316,46,2,2,8
3855,2026/08/11,08:05:30,9.490921E+01,8.087225E+01,9.497082E+01,3.166018E+02,7.521887E+01,171,318,46,2,2,8
3856,2026/08/11,08:06:30,9.490921E+01,8.032750E+01,9.497082E+01,7.565175E+02,6.849222E+01,173,320,46,2,2,8
3857,2026/08/11,08:07:30,9.497082E+01,7.840791E+01,9.497082E+01,5.636187E+02,8.968871E+01,174,322,46,2,2,8
3858,2026/08/11,08:08:30,9.490921E+01,7.885538E+01,9.497082E+01,3.108301E+02,7.502918E+01,176,324,46,2,2,8
3859,2026/08/11,08:09:30,9.497082E+01,7.949741E+01,9.500324E+01,3.175421E+02,7.536478E+01,178,326,46,2,2,8
3860,2026/08/11,08:10:30,9.493839E+01,7.997730E+01,9.497082E+01,4.277886E+02,7.387646E+01,180,327,46,2,2,8
3861,2026/08/11,08:11:30,9.490921E+01,7.997730E+01,9.497082E+01,4.418612E+02,7.421206E+01,182,329,46,2,2,8
3862,2026/08/11,08:12:30,9.497082E+01,8.026589E+01,9.500324E+01,3.540856E+02,6.748055E+01,183,331,46,2,2,8
3863,2026/08/11,08:13:30,9.493839E+01,7.901427E+01,9.497082E+01,6.978923E+02,7.536478E+01,185,333,46,2,2,8
3864,2026/08/11,08:14:30,9.497082E+01,7.846952E+01,9.497082E+01,3.130674E+02,7.728599E+01,187,335,46,2,2,8
3865,2026/08/11,08:15:30,9.493839E+01,7.892023E+01,9.500324E+01,3.729896E+02,7.373055E+01,189,336,46,2,2,8
3866,2026/08/11,08:16:30,9.493839E+01,7.917640E+01,9.497082E+01,4.585279E+02,7.195039E+01,191,338,46,2,2,8
3867,2026/08/11,08:17:30,9.493839E+01,7.914397E+01,9.497082E+01,4.450714E+02,7.546206E+01,192,340,46,2,2,8
3868,2026/08/11,08:18:30,9.493839E+01,7.978600E+01,9.497082E+01,2.736706E+02,7.603599E+01,194,342,46,2,2,8
3869,2026/08/11,08:19:30,9.490921E+01,8.096952E+01,9.497082E+01,2.524968E+02,7.623055E+01,196,344,46,2,2,8
3870,2026/08/11,08:20:30,9.490921E+01,8.074579E+01,9.500324E+01,6.312257E+02,7.392023E+01,198,346,46,2,2,8
3871,2026/08/11,08:21:30,9.493839E+01,7.994488E+01,9.497082E+01,3.585603E+02,8.420720E+01,200,347,46,2,2,8
3872,2026/08/11,08:22:30,9.490921E+01,8.129053E+01,9.497082E+01,1.797665E+02,7.488326E+01,201,349,46,2,2,8
3873,2026/08/11,08:23:30,9.493839E+01,8.263619E+01,9.497082E+01,1.781777E+02,7.502918E+01,203,351,46,2,2,8
3874,2026/08/11,08:24:30,9.490921E+01,8.398184E+01,9.497082E+01,1.749676E+02,7.531615E+01,205,353,46,2,2,8
3875,2026/08/11,08:25:30,9.493839E+01,8.532750E+01,9.497082E+01,2.028534E+02,7.526751E+01,207,355,46,2,2,8
3876,2026/08/11,08:26:30,9.490921E+01,8.660831E+01,9.497082E+01,1.752918E+02,7.531615E+01,209,357,46,2,2,8
3877,2026/08/11,08:27:30,9.490921E+01,8.782750E+01,9.497082E+01,4.777562E+02,6.714494E+01,210,358,46,2,2,8
3878,2026/08/11,08:28:30,9.490921E+01,8.699416E+01,9.497082E+01,6.354086E+02,7.401751E+01,212,360,46,2,2,8
3879,2026/08/11,08:29:30,9.493839E+01,8.622569E+01,9.497082E+01,4.790532E+02,7.685311E+01,214,362,46,2,2,8
3880,2026/08/11,08:30:30,9.490921E+01,8.631972E+01,9.497082E+01,3.342088E+02,7.795720E+01,216,364,46,2,2,8
3881,2026/08/11,08:31:30,9.490921E+01,8.702659E+01,9.500324E+01,3.108301E+02,7.565175E+01,218,366,46,2,2,8
3882,2026/08/11,08:32:30,9.490921E+01,8.773022E+01,9.500324E+01,3.018483E+02,7.435311E+01,219,368,46,2,2,8
3883,2026/08/11,08:33:30,9.493839E+01,8.843385E+01,9.497082E+01,3.057069E+02,7.541342E+01,221,369,46,2,2,8
3884,2026/08/11,08:34:30,9.493839E+01,8.907588E+01,9.500324E+01,2.236706E+02,7.536478E+01,223,371,46,2,2,8
3885,2026/08/11,08:35:30,9.490921E+01,8.891699E+01,9.497082E+01,6.940338E+02,7.276751E+01,225,373,46,2,2,8
3886,2026/08/11,08:36:30,9.493839E+01,8.757134E+01,9.500324E+01,7.398508E+02,8.367704E+01,227,375,46,2,2,8
3887,2026/08/11,08:37:30,9.493839E+01,8.805124E+01,9.497082E+01,3.825876E+02,7.353599E+01,228,377,46,2,2,8
3888,2026/08/11,08:38:30,9.490921E+01,8.837225E+01,9.497082E+01,4.088846E+02,7.541342E+01,230,379,46,2,2,8
3889,2026/08/11,08:39:30,9.493839E+01,8.859599E+01,9.497082E+01,3.989300E+02,7.406615E+01,232,380,46,2,2,8
3890,2026/08/11,08:40:30,9.493839E+01,8.875487E+01,9.500324E+01,3.963683E+02,7.546206E+01,234,382,46,2,2,8
3891,2026/08/11,08:41:30,9.490921E+01,8.914073E+01,9.497082E+01,3.351816E+02,7.541342E+01,236,384,46,2,2,8
3892,2026/08/11,08:42:30,9.490921E+01,8.875487E+01,9.497082E+01,7.187095E+02,7.257782E+01,237,386,46,2,2,8
3893,2026/08/11,08:43:30,9.490921E+01,8.686446E+01,9.497082E+01,8.612841E+02,7.502918E+01,239,388,46,2,2,8
3894,2026/08/11,08:44:30,9.493839E+01,8.587225E+01,9.497082E+01,5.488975E+02,7.603599E+01,241,390,46,2,2,8
3895,2026/08/11,08:45:30,9.497082E+01,8.535992E+01,9.497082E+01,5.264592E+02,7.507782E+01,243,391,46,2,2,8
3896,2026/08/11,08:46:30,9.493839E+01,8.497406E+01,9.500324E+01,4.998703E+02,7.598735E+01,245,393,46,2,2,8
3897,2026/08/11,08:47:30,9.490921E+01,8.449416E+01,9.497082E+01,5.344683E+02,7.454766E+01,246,395,46,2,2,8
3898,2026/08/11,08:48:30,9.490921E+01,8.398184E+01,9.497082E+01,5.521077E+02,7.574902E+01,248,397,46,2,2,8
3899,2026/08/11,08:49:30,9.493839E+01,8.333982E+01,9.497082E+01,7.103762E+02,6.262646E+01,250,399,46,2,2,8
3900,2026/08/11,08:50:30,9.490921E+01,8.138781E+01,9.497082E+01,8.161155E+02,7.483463E+01,252,400,46,2,2,8
3901,2026/08/11,08:51:30,9.490921E+01,7.981518E+01,9.497082E+01,4.925097E+02,8.070039E+01,254,402,46,2,2,8
3902,2026/08/11,08:52:30,9.490921E+01,7.975357E+01,9.497082E+01,4.514916E+02,7.517023E+01,255,404,46,2,2,8
3903,2026/08/11,08:53:30,9.490921E+01,7.962387E+01,9.500324E+01,5.456874E+02,7.099222E+01,257,406,46,2,2,8
3904,2026/08/11,08:54:30,9.493839E+01,7.898184E+01,9.497082E+01,5.511349E+02,7.546206E+01,259,408,46,2,2,8
3905,2026/08/11,08:55:30,9.493839E+01,7.882296E+01,9.497082E+01,4.486057E+02,7.526751E+01,261,410,46,2,2,8
3906,2026/08/11,08:56:30,9.493839E+01,7.920882E+01,9.500324E+01,3.787614E+02,7.411478E+01,263,411,46,2,2,8
3907,2026/08/11,08:57:30,9.497082E+01,7.949741E+01,9.497082E+01,7.007458E+02,6.382782E+01,264,413,46,2,2,8
3908,2026/08/11,08:58:30,9.490921E+01,7.776589E+01,9.497082E+01,7.940013E+02,7.411478E+01,266,415,46,2,2,8
3909,2026/08/11,08:59:30,9.490921E+01,7.642023E+01,9.497082E+01,4.793450E+02,7.882295E+01,268,417,46,2,2,8
3910,2026/08/11,09:00:30,9.490921E+01,7.638781E+01,9.500324E+01,4.444229E+02,7.521887E+01,270,419,46,2,2,8
3911,2026/08/11,09:01:30,9.490921E+01,7.622893E+01,9.497082E+01,4.498703E+02,7.531615E+01,272,421,46,2,2,8
3912,2026/08/11,09:02:30,9.490921E+01,7.622893E+01,9.497082E+01,4.460441E+02,7.526751E+01,273,422,46,2,2,8
3913,2026/08/11,09:03:30,9.490921E+01,7.609923E+01,9.497082E+01,5.293450E+02,7.445039E+01,275,424,46,2,2,8
3914,2026/08/11,09:04:30,9.497082E+01,7.571661E+01,9.500324E+01,5.206874E+02,7.426070E+01,277,426,46,2,2,8
3915,2026/08/11,09:05:30,9.493839E+01,7.465630E+01,9.500324E+01,7.225357E+02,7.426070E+01,279,428,46,2,2,8
3916,2026/08/11,09:06:30,9.493839E+01,7.324903E+01,9.497082E+01,6.834631E+02,8.785992E+01,281,430,46,2,2,8
3917,2026/08/11,09:07:30,9.490921E+01,7.363165E+01,9.500324E+01,3.777886E+02,7.521887E+01,282,432,46,2,2,8
3918,2026/08/11,09:08:30,9.490921E+01,7.401751E+01,9.500324E+01,3.515240E+02,7.565175E+01,284,433,46,2,2,8
3919,2026/08/11,09:09:30,9.490921E+01,7.440013E+01,9.497082E+01,3.290856E+02,7.459630E+01,286,435,48,2,4,2
3920,2026/08/11,09:10:30,9.490921E+01,7.475357E+01,9.500324E+01,3.620947E+02,7.396887E+01,288,436,50,2,4,2
3921,2026/08/11,09:11:30,9.497082E+01,7.472115E+01,9.497082E+01,4.681582E+02,7.286478E+01,289,437,51,2,4,2
3922,2026/08/11,09:12:30,9.493839E+01,7.462711E+01,9.497082E+01,3.726654E+02,7.555447E+01,291,438,53,2,4,2
3923,2026/08/11,09:13:30,9.493839E+01,7.411479E+01,9.500324E+01,8.167640E+02,6.877918E+01,293,439,54,2,4,2
3924,2026/08/11,09:14:30,9.493839E+01,7.212711E+01,9.497082E+01,8.029832E+02,7.536478E+01,294,441,56,2,4,2
3925,2026/08/11,09:15:30,9.490921E+01,7.113490E+01,9.500324E+01,4.495461E+02,7.680447E+01,296,442,58,2,4,2
3926,2026/08/11,09:16:30,9.493839E+01,7.103761E+01,9.500324E+01,4.521401E+02,7.473735E+01,298,443,60,2,4,2
3927,2026/08/11,09:17:30,9.493839E+01,7.078146E+01,9.497082E+01,5.277562E+02,7.791342E+01,300,444,61,2,4,2
3928,2026/08/11,09:18:30,9.490921E+01,7.068418E+01,9.497082E+01,4.738976E+02,7.334630E+01,301,446,63,2,4,2
3929,2026/08/11,09:19:30,9.493839E+01,7.042802E+01,9.497082E+01,4.966602E+02,7.507782E+01,303,447,65,2,4,2
3930,2026/08/11,09:20:30,9.493839E+01,7.065176E+01,9.497082E+01,4.200714E+02,7.526751E+01,305,448,67,2,4,2
3931,2026/08/11,09:21:30,9.493839E+01,7.081388E+01,9.497082E+01,3.973411E+02,7.478599E+01,307,450,68,2,4,2
3932,2026/08/11,09:22:30,9.490921E+01,7.139105E+01,9.497082E+01,2.906291E+02,7.512159E+01,309,451,70,2,4,2
3933,2026/08/11,09:23:30,9.490921E+01,7.209469E+01,9.500324E+01,3.576200E+02,7.498055E+01,310,452,72,2,4,2
3934,2026/08/11,09:24:30,9.490921E+01,7.228600E+01,9.497082E+01,3.348573E+02,7.642023E+01,312,452,74,2,4,2
3935,2026/08/11,09:25:30,9.490921E+01,7.318418E+01,9.497082E+01,2.230220E+02,7.608463E+01,314,452,75,2,4,2
3936,2026/08/11,09:26:30,9.493839E+01,7.427367E+01,9.497082E+01,2.432231E+02,7.570039E+01,316,452,77,2,4,2
3937,2026/08/11,09:27:30,9.497082E+01,7.523347E+01,9.497082E+01,2.432231E+02,7.416342E+01,317,452,79,2,4,2
3938,2026/08/11,09:28:30,9.490921E+01,7.590791E+01,9.497082E+01,3.329442E+02,7.459630E+01,319,452,81,2,4,2
3939,2026/08/11,09:29:30,9.490921E+01,7.670882E+01,9.500324E+01,2.291180E+02,7.623055E+01,321,452,82,2,4,2
3940,2026/08/11,09:30:30,9.493839E+01,7.786317E+01,9.497082E+01,2.178988E+02,7.440175E+01,323,452,84,2,4,2
3941,2026/08/11,09:31:30,9.497082E+01,7.901427E+01,9.500324E+01,2.243191E+02,7.473735E+01,325,452,86,2,4,2
3942,2026/08/11,09:32:30,9.493839E+01,7.994488E+01,9.497082E+01,3.438392E+02,7.459630E+01,326,452,88,2,4,2
3943,2026/08/11,09:33:30,9.493839E+01,8.084306E+01,9.497082E+01,1.781777E+02,7.675584E+01,328,452,90,2,4,2
3944,2026/08/11,09:34:30,9.490921E+01,8.074579E+01,9.497082E+01,5.850843E+02,7.344358E+01,330,452,91,2,4,2
3945,2026/08/11,09:35:30,9.493839E+01,8.039235E+01,9.497082E+01,1.906615E+02,8.045720E+01,332,452,93,2,4,2
3946,2026/08/11,09:36:30,9.497082E+01,8.157912E+01,9.497082E+01,2.739948E+02,7.526751E+01,334,452,95,2,4,2
3947,2026/08/11,09:37:30,9.490921E+01,8.228275E+01,9.497082E+01,2.326524E+02,7.469358E+01,335,452,97,2,4,2
3948,2026/08/11,09:38:30,9.490921E+01,8.327821E+01,9.497082E+01,2.742867E+02,7.584630E+01,337,452,98,2,4,2
3949,2026/08/11,09:39:30,9.490921E+01,8.391699E+01,9.500324E+01,3.713683E+02,7.421206E+01,339,452,100,2,4,2
3950,2026/08/11,09:40:30,9.493839E+01,8.407912E+01,9.497082E+01,4.700714E+02,7.512159E+01,341,452,102,2,4,2
3951,2026/08/11,09:41:30,9.493839E+01,8.311609E+01,9.497082E+01,7.597277E+02,7.666342E+01,343,452,104,2,4,2
3952,2026/08/11,09:42:30,9.490921E+01,8.164397E+01,9.500324E+01,7.180610E+02,7.507782E+01,344,452,105,2,4,2
3953,2026/08/11,09:43:30,9.490921E+01,8.167640E+01,9.497082E+01,3.467250E+02,7.685311E+01,346,452,107,2,4,2
3954,2026/08/11,09:44:30,9.493839E+01,8.190013E+01,9.497082E+01,4.450714E+02,7.368191E+01,348,452,109,2,4,2
3955,2026/08/11,09:45:30,9.490921E+01,8.199416E+01,9.500324E+01,3.508755E+02,7.651751E+01,350,452,111,2,4,2
3956,2026/08/11,09:46:30,9.490921E+01,8.266862E+01,9.500324E+01,3.011997E+02,7.675584E+01,351,452,112,2,4,2
3957,2026/08/11,09:47:30,9.490921E+01,8.366084E+01,9.497082E+01,4.091764E+02,7.257782E+01,353,452,114,2,4,2
3958,2026/08/11,09:48:30,9.493839E+01,8.359599E+01,9.497082E+01,4.755188E+02,7.464494E+01,355,452,116,2,4,2
3959,2026/08/11,09:49:30,9.490921E+01,8.234760E+01,9.497082E+01,7.517186E+02,7.305933E+01,357,452,118,2,4,2
3960,2026/08/11,09:50:30,9.493839E+01,8.071336E+01,9.497082E+01,7.609922E+02,7.584630E+01,359,452,119,2,4,2
3961,2026/08/11,09:51:30,9.493839E+01,8.023347E+01,9.497082E+01,4.723087E+02,7.454766E+01,360,452,121,2,4,2
3962,2026/08/11,09:52:30,9.490921E+01,7.972115E+01,9.497082E+01,5.678016E+02,7.459630E+01,362,452,123,2,4,2
3963,2026/08/11,09:53:30,9.497082E+01,7.901427E+01,9.500324E+01,6.177692E+02,7.344358E+01,364,452,125,2,4,2
3964,2026/08/11,09:54:30,9.493839E+01,7.837549E+01,9.497082E+01,5.357653E+02,7.603599E+01,366,452,126,2,4,2
3965,2026/08/11,09:55:30,9.493839E+01,7.792477E+01,9.497082E+01,5.328794E+02,7.440175E+01,368,452,128,2,4,2
3966,2026/08/11,09:56:30,9.493839E+01,7.735085E+01,9.497082E+01,5.777238E+02,7.368191E+01,369,452,130,2,4,2
3967,2026/08/11,09:57:30,9.493839E+01,7.568418E+01,9.497082E+01,8.779507E+02,7.396887E+01,371,452,132,2,4,2
3968,2026/08/11,09:58:30,9.497082E+01,7.353761E+01,9.497082E+01,7.911155E+02,7.709630E+01,373,452,134,2,4,2
3969,2026/08/11,09:59:30,9.493839E+01,7.289559E+01,9.500324E+01,4.723087E+02,7.627918E+01,375,452,135,2,4,2
3970,2026/08/11,10:00:30,9.490921E+01,7.267186E+01,9.497082E+01,5.149157E+02,7.281615E+01,376,452,137,2,4,2
